Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,8.364612,3.000132,3.000132,6.452219,0,1.968412,3.000132,278.8081,0,0,0,8.364612,0,0,3.452088,3.279483,11.99839,18.80043,11.6441,0,11.6441,38.66397,99.13818,0.2021553,3.300145,6.691689,12,27.16504
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,5.24001,13.31622,8.36,0,-1,0,8.36,62.67955,0,4.956223,6.287845,5.24001,8.8,8.36,0,0,0.3542932,29.28012,0,3.55999,-3.55999,34.91141,89.51625,0.2021553,14.64785,4.192008,0,34.52013
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,5.345965,26.14357,8.36,0,-1,0,8.36,63.94695,0,17.78357,20.39792,5.345965,8.8,8.36,0,0,4.309837,25.72013,0,3.454035,-3.454035,31.27053,80.1807,0.2021553,28.75792,4.276772,0,31.06609
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.795315,11.38256,8.36,0,-1,0,8.36,45.3985,0,3.022558,4.160814,3.795315,8.8,8.36,0,0,8.147654,22.26609,0,5.004685,-5.004685,25.99513,66.65405,0.2021553,12.52081,3.036252,0,26.06141
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.742026,14.93709,8.36,0,-1,0,8.36,20.83763,0,6.577095,8.070804,1.742026,8.8,8.36,0,0,13.70842,17.2614,0,7.057974,-7.057974,18.55538,47.57779,0.2021553,16.4308,1.39362,0,19.00343
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.55061,10.20343,0,0,0,18.55538,47.57779,0.2021553,0,0,0,10.20343
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,7.052338,7.052338,0,-1,0,7.052338,0,0,0,0,0,7.423513,7.052338,0,0,21.55061,10.20343,0,7.423513,-7.423513,10.73031,27.51355,0.2021553,7.757572,0,0,10.20343
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,16.22055,2.640921,0,-1,0,2.640921,0,0,13.57963,15.20169,0,2.779917,2.640921,0,0,29.79896,2.779917,0,2.779917,-2.779917,7.800015,20,0.2021553,17.84261,0,0,2.779917
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,0.8868553,0,0,-1,0,0,0,0,0.8868553,0.9755409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,0.9755409,0,0,0
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,3.13508,0,0,-1,0,0,0,0,3.13508,3.448588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,3.448588,0,0,0
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,0.8911681,0,0,-1,0,0,0,0,0.8911681,0.9802849,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,0.9802849,0,0,0
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,0,0,0,0
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,3.522788,0,0,-1,0,0,0,0,3.522788,3.875067,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,3.875067,0,0,0
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,1.056757,0,0,-1,0,0,0,0,1.056757,1.162433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,1.162433,0,0,0
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,0.4950716,0,0,-1,0,0,0,0,0.4950716,0.5445788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,0.5445788,0,0,0
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,5.28048,0,0,-1,0,0,0,0,5.28048,5.808528,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2021553,5.808528,0,0,0
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,1.402524,1.402524,10.20252,0,2.917238,1.402524,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2021871,1.542776,0,12,0
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.8003196,1.291419,1.291419,10.09142,0,2.889129,1.291419,61.97213,0,0,0,0.8003196,0,0,8.8,8.36,24.52775,7.524,9.160319,0,9.160319,24.42125,62.61847,0.2022005,1.42056,0.6402556,12,8.32432
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,2.067224,7.72675,7.72675,12,0,3.372,7.72675,26.75413,0,0,0,2.067224,0,0,4.27325,4.059588,15.36743,15.76829,6.126812,0,6.126812,30.23365,77.52203,0.2022492,8.499425,1.653779,12,17.83551
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.223549,12.3238,12.3238,12,0,3.372,12.3238,18.04272,0,0,0,2.223549,0.3408452,0.3238029,0,0,9.240622,21.28242,1.882704,0,1.882704,32.01974,82.10175,0.2022608,13.55618,1.778839,12,23.50597
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.679757,10.86298,8.36,0,-1,0,8.36,55.97795,0,2.502978,3.589276,4.679757,8.8,8.36,0,0,7.357918,22.97685,0,4.120244,-4.120244,27.67663,70.96557,0.2022608,11.94928,3.743805,0,27.65661
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,7.163615,4.010008,4.010008,0,0,0,4.010008,178.6434,0,0,0,7.163615,4.221061,4.010008,0,0,11.93597,18.85661,2.942554,0,2.942554,30.46818,78.12337,0.2022044,4.411009,5.730892,0,26.02022
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,9.726571,7.181786,7.181786,0,0,0,7.181786,135.4339,0,0,0,9.726571,7.559775,7.181786,0,0,8.993412,21.50491,2.166796,0,2.166796,32.52378,83.39414,0.2021629,7.899965,7.781257,0,31.23148
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,9.670317,1.334745,1.334745,0,0,0,1.334745,724.5065,1.438706,0,0,9.670317,1.404995,1.334745,0,0,6.826615,23.45502,6.826615,0,6.826615,39.00008,100,0.2020323,1.46822,7.736253,0,33.12534
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,7.40285,3.617101,3.617101,0,0,0,3.617101,204.6625,3.595375,0,0,7.40285,3.807475,3.617101,0,0,0,29.59898,0,0,0,39.00008,100,0.2020323,3.978812,5.92228,0,37.00183
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,8.057695,1.731465,1.731465,0,-1,0,1.731465,465.3687,6.235101,0,0,8.057695,1.822595,1.731465,0,0,0,29.59898,0,0,0,39.00008,100,0.2020323,1.904612,6.446157,0,37.65667
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,5.215277,4.408015,4.408015,0,-1,0,4.408015,118.3135,0.5752612,0,0,5.215277,4.640016,4.408015,0,0,0,29.59898,0,0,0,39.00008,100,0.2020323,4.848816,4.172221,0,34.81425
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,4.085958,1.599262,1.599262,0,-1,0,1.599262,255.4902,2.402524,0,0,4.085958,1.683434,1.599262,0,0,0,29.59898,0,0,0,39.00008,100,0.2020323,1.759188,3.268766,0,33.68494
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.372319,5.604251,5.604251,0,-1,0,5.604251,24.4871,0,8.881784E-16,0,1.372319,5.899212,5.604251,0,0,0,29.59898,0,4.526894,-4.526894,34.22831,87.76473,0.2020323,6.164677,1.097855,0,30.9713
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.029882,25.07208,0,0,0,34.22831,87.76473,0.2020323,0,0,0,25.07208
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,11.0931,8.36,0,-1,0,8.36,0,0,2.733103,3.842413,0,8.8,8.36,0,0,5.029882,25.07208,0,8.8,-8.8,24.9523,63.98013,0.2020323,12.20241,0,0,25.07208
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.80766,16.27209,0,0,0,24.9523,63.98013,0.2020323,0,0,0,16.27209
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,27.63689,8.36,0,-1,0,8.36,0,0,19.27689,22.04058,0,8.8,8.36,0,0,14.80766,16.27209,0,8.8,-8.8,15.67628,40.19552,0.2020323,30.40058,0,0,16.27209
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,0.6024396,0.6024396,0,-1,0,0.6024396,0,0,0,0,0,0.6341469,0.6024396,0,0,24.58544,7.472085,0,0.6341469,-0.6341469,15.00783,38.48155,0.2020323,0.6626835,0,0,7.472085
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,3.54704,3.54704,0,-1,0,3.54704,0,0,4.440892E-16,0,0,3.733726,3.54704,0,0,25.29004,6.837937,0,3.733726,-3.733726,11.07214,28.39005,0.2020323,3.901744,0,0,6.837937
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,4.426105,2.949001,0,-1,0,2.949001,0,0,1.477105,1.919715,0,3.104211,2.949001,0,0,29.43863,3.104211,0,3.104211,-3.104211,7.800015,20,0.2020323,4.868716,0,0,3.104211
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,2.310484,0,0,-1,0,0,0,0,2.310484,2.541533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020323,2.541533,0,0,0
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,5.877801,0,0,-1,0,0,0,0,5.877801,6.465581,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020323,6.465581,0,0,0
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,3.051204,0,0,-1,0,0,0,0,3.051204,3.356324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020323,3.356324,0,0,0
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,5.299981,0,0,-1,0,0,0,0,5.299981,5.829979,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2020323,5.829979,0,0,0
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,0.1243927,0.1243927,8.924393,0,2.593871,0.1243927,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020301,0.136832,0,12,0
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.5759767,2.912933,2.912933,11.71293,0,3.299372,2.912933,19.77309,0,0,0,0.5759767,0,0,8.8,8.36,24.52775,7.524,8.935977,0,8.935977,24.20842,62.07275,0.2020909,3.204226,0.4607814,12,8.099977
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.416026,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.416026,0,0,8.8,8.36,15.59178,15.56638,11.77603,0,11.77603,35.38014,90.71812,0.2020202,0,2.732821,12,18.9824
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,6.064491,11.57461,11.57461,9.438303,0,2.723891,11.57461,52.39479,1.776357E-15,0,0,6.064491,2.248741,2.136304,0,0,3.81575,26.1648,3.81575,0,3.81575,39.00008,100,0.2020436,12.73207,4.851593,12,32.22929
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,8.281907,11.34612,8.36,0,-1,0,8.36,99.06588,0,2.986122,4.120735,8.281907,8.8,8.36,0,0,0,29.59898,0,0.5180925,-0.5180925,38.45396,98.5997,0.2020436,12.48073,6.625526,0,37.88089
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,9.184313,18.70728,18.70728,10.52906,0,2.999852,18.70728,49.09486,0,0,0.2180084,9.184313,8.608655,8.178222,0,0,0.5756584,29.08088,0.5756584,0,0.5756584,39.00008,100,0.2020375,20.57801,7.34745,12,38.2652
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,10.72498,16.98009,16.98009,8.62009,0,2.516883,16.98009,63.16208,1.924979,0,0,10.72498,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2020375,18.6781,8.579983,12,40.32396
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,9.545788,0,0,0,0,0,0,0,9.545788,0,0,9.545788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2020375,0,7.63663,0,39.14476
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,8.331338,3.388519,3.388519,0,0,0,3.388519,245.8696,4.764475,0,0,8.331338,3.566862,3.388519,0,0,0,29.59898,0,0,0,39.00008,100,0.2020375,3.727371,6.66507,0,37.93032
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,7.314113,17.34565,8.36,0,-1,0,8.36,87.4894,0,8.985654,10.72022,7.314113,8.8,8.36,0,0,0,29.59898,0,1.485887,-1.485887,37.43382,95.98395,0.2020375,19.08022,5.851291,0,36.91309
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,6.09439,0.2361611,0.2361611,0,-1,0,0.2361611,2580.608,4.194815,0,0,6.09439,0.2485906,0.2361611,0,0,1.650985,28.11309,1.650985,0,1.650985,39.00008,100,0.202006,0.2597772,4.875513,0,34.20748
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,3.087649,0,0,0,-1,0,0,0,3.087649,0,0,3.087649,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.202006,0,2.470119,0,32.68663
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,1.084687,14.3047,8.36,0,-1,0,8.36,12.97473,0,5.944697,7.375167,1.084687,8.8,8.36,0,0,0,29.59898,0,7.715312,-7.715312,30.86742,79.14709,0.202006,15.73517,0.8677499,0,30.68367
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,14.11398,8.36,0,-1,0,8.36,0,0,5.753976,7.165374,0,8.8,8.36,0,0,8.57257,21.88367,0,8.8,-8.8,21.59141,55.36248,0.202006,15.52537,0,0,21.88367
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,13.54329,8.36,0,-1,0,8.36,0,0,5.183292,6.537621,0,8.8,8.36,0,0,18.35035,13.08367,0,8.8,-8.8,12.3154,31.57787,0.202006,14.89762,0,0,13.08367
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,4.954936,4.069482,0,-1,0,4.069482,0,0,0.8854531,1.380947,0,4.283666,4.069482,0,0,28.12812,4.283666,0,4.283666,-4.283666,7.800015,20,0.202006,5.450429,0,0,4.283666
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,7.570699,0,0,-1,0,0,0,0,7.570699,8.327768,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,8.327768,0,0,0
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,0,0,0,0
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,0,0,0,0
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,2.702548,0,0,-1,0,0,0,0,2.702548,2.972802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,2.972802,0,0,0
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,1.940054,0,0,-1,0,0,0,0,1.940054,2.13406,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,2.13406,0,0,0
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,1.483615,0,0,-1,0,0,0,0,1.483615,1.631977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,1.631977,0,0,0
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,1.131339,0,0,-1,0,0,0,0,1.131339,1.244473,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,1.244473,0,0,0
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,1.082954,0,0,-1,0,0,0,0,1.082954,1.191249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.202006,1.191249,0,0,0
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,0.5582506,0.5582506,9.358251,0,2.703637,0.5582506,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2020153,0.6140757,0,12,0
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5236506,0.9719857,0.9719857,9.771986,0,2.808312,0.9719857,53.87432,1.776357E-15,0,0,0.5236506,0,0,8.8,8.36,24.52775,7.524,8.883651,0,8.883651,24.15878,61.94546,0.2020256,1.069184,0.4189205,12,8.04765
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.890464,13.62637,13.62637,12,0,3.372,13.62637,21.21228,0,0,0,2.890464,1.711969,1.62637,0,0,15.6441,15.51929,1.178495,0,1.178495,25.2768,64.81217,0.2020328,14.98901,2.312371,12,18.40975
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.809482,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.809482,0,0,8.8,8.36,14.46561,16.57993,14.16948,0,14.16948,38.71915,99.27967,0.2019169,0,4.647585,12,22.38941
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,8.826147,3.761296,3.761296,0,-1,0,3.761296,234.6571,4.570762,0,0,8.826147,3.959259,3.761296,0,0,0.2961259,29.33246,0.2961259,0,0.2961259,39.00008,100,0.2019113,4.137425,7.060917,0,38.15861
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,10.30376,14.44721,14.44721,6.087206,0,1.876063,14.44721,71.32006,1.503755,0,0,10.30376,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019113,15.89193,8.243004,12,39.90273
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,10.56139,11.55528,11.55528,3.19528,0,1.144406,11.55528,91.39886,1.761395,0,0,10.56139,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019113,12.71081,8.449116,12,40.16037
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,10.7113,3.239656,3.239656,0,0,0,3.239656,330.6308,7.301136,0,0,10.7113,3.410164,3.239656,0,0,0,29.59898,0,0,0,39.00008,100,0.2019113,3.563622,8.56904,0,40.31028
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,9.91337,24.28121,20.36,12,0,3.372,20.36,48.69042,1.11337,3.92121,6.34933,9.91337,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019113,26.70933,7.930696,12,39.51235
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,8.990928,10.1987,8.36,0,-1,0,8.36,107.547,0.1909281,1.838701,2.858571,8.990928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2019113,11.21857,7.192742,0,38.5899
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,7.79409,8.842107,8.36,0,-1,0,8.36,93.23074,0,0.4821071,1.366318,7.79409,8.8,8.36,0,0,0,29.59898,0,1.00591,-1.00591,37.93975,97.28123,0.2019113,9.726317,6.235272,0,37.39307
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,5.271975,16.10323,8.36,0,-1,0,8.36,63.0619,0,7.743234,9.353558,5.271975,8.8,8.36,0,0,1.117678,28.59307,0,3.528025,-3.528025,34.22089,87.7457,0.2019113,17.71356,4.21758,0,33.86504
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.396571,0,0,0,-1,0,0,0,0,0,0,2.396571,0,0,0,0,5.037706,25.06504,2.396571,0,2.396571,36.49448,93.57539,0.2018658,0,1.917257,0,27.46161
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.641135,27.22196,0,0,0,36.49448,93.57539,0.2018658,0,0,0,27.22196
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,4.148269,4.148269,0,-1,0,4.148269,0,0,0,0,0,4.366599,4.148269,0,0,2.641135,27.22196,0,4.366599,-4.366599,31.89168,81.77337,0.2018658,4.563096,0,0,27.22196
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,4.397711,4.397711,0,-1,0,4.397711,0,0,8.881784E-16,0,0,4.62917,4.397711,0,0,7.492911,22.85536,0,4.62917,-4.62917,27.01211,69.26167,0.2018658,4.837482,0,0,22.85536
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,7.023282,7.023282,0,-1,0,7.023282,0,0,0,0,0,7.392928,7.023282,0,0,12.63643,18.22619,0,7.392928,-7.392928,19.21927,49.28009,0.2018658,7.725609,0,0,18.22619
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,1.230509,1.230509,0,-1,0,1.230509,0,0,2.220446E-16,0,0,1.295273,1.230509,0,0,20.8508,10.83326,0,1.295273,-1.295273,17.85394,45.77924,0.2018658,1.35356,0,0,10.83326
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.28999,9.537988,0,0,0,17.85394,45.77924,0.2018658,0,0,0,9.537988
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,0.09527969,0.09527969,0,-1,0,0.09527969,0,0,0,0,0,0.1002944,0.09527969,0,0,22.28999,9.537988,0,0.1002944,-0.1002944,17.74822,45.50816,0.2018658,0.1048077,0,0,9.537988
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,2.162472,2.162472,0,-1,0,2.162472,0,0,4.440892E-16,0,0,2.276286,2.162472,0,0,22.40143,9.437694,0,2.276286,-2.276286,15.3488,39.35582,0.2018658,2.378719,0,0,9.437694
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,1.545225,1.545225,0,-1,0,1.545225,0,0,0,0,0,1.626553,1.545225,0,0,24.93063,7.161408,0,1.626553,-1.626553,13.63426,34.95958,0.2018658,1.699748,0,0,7.161408
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,4.125036,4.125036,0,-1,0,4.125036,0,0,0,0,0,4.342144,4.125036,0,0,26.73792,5.534855,0,4.342144,-4.342144,9.057244,23.22366,0.2018658,4.53754,0,0,5.534855
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,0.1529443,0.1529443,0,-1,0,0.1529443,0,0,2.775558E-17,0,0,0.160994,0.1529443,0,0,31.56252,1.192712,0,0.160994,-0.160994,8.887542,22.78852,0.2018658,0.1682387,0,0,1.192712
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,0.0725876,0.0725876,0,0,0,0.0725876,0,0,1.387779E-17,0,0,0.07640801,0.0725876,0,0,31.7414,1.031718,0,0.07640801,-0.07640801,8.807,22.58201,0.2018658,0.07984637,0,0,1.031718
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5995856,3.469716,3.469716,11.45488,0,3.234086,3.469716,17.28054,0,0,0,0.5995856,0,0,7.985169,7.58591,31.8263,0.9553097,8.185496,0,8.185496,16.57244,42.49336,0.2019338,3.816687,0.4796685,12,1.554895
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.930905,9.58652,9.58652,12,0,3.372,9.58652,30.57319,0,0,0,2.930905,0,0,2.413479,2.292805,23.6408,8.322256,5.223711,0,5.223711,21.52809,55.20012,0.201972,10.54517,2.344724,12,11.25316
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.786817,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,4.786817,0,0,8.8,8.36,18.41709,13.0236,13.14682,0,13.14682,34.00026,87.17997,0.2018759,0,3.829454,12,17.81041
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,6.740567,8.060329,8.060329,0,-1,0,8.060329,83.62644,0,0,0.5063627,6.740567,8.484558,8.060329,0,0,5.270275,24.85573,0,1.743991,-1.743991,32.16193,82.46632,0.2018759,8.866363,5.392454,0,31.5963
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,8.503017,9.735039,9.735039,8.504812,0,2.487718,9.735039,87.34446,0,0,0,8.503017,1.294975,1.230226,0,0,7.208042,23.11174,7.208042,0,7.208042,39.00008,100,0.2018846,10.70854,6.802414,12,31.61476
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,9.915978,4.422797,4.422797,0,0,0,4.422797,224.2016,5.260404,0,0,9.915978,4.655575,4.422797,0,0,0,29.59898,0,0,0,39.00008,100,0.2018846,4.865076,7.932783,0,39.51496
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,7.473722,7.115219,7.115219,0,0,0,7.115219,105.0386,0,0,0,7.473722,7.489704,7.115219,0,0,0,29.59898,0,0.01598138,-0.01598138,38.98323,99.9568,0.2018846,7.82674,5.978978,0,37.0727
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,6.633361,0.02299963,0.02299963,0,0,0,0.02299963,28841.17,6.591394,0,0,6.633361,0.02421013,0.02299963,0,0,0.01775709,29.583,0.01775709,0,0.01775709,39.00008,100,0.2018842,0.02529959,5.306689,0,36.21636
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,7.25001,15.39032,8.36,0,-1,0,8.36,86.7226,0,7.030325,8.569358,7.25001,8.8,8.36,0,0,0,29.59898,0,1.54999,-1.54999,37.36625,95.81069,0.2018842,16.92936,5.800008,0,36.84899
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,5.94448,3.692501,3.692501,0,-1,0,3.692501,160.9879,0.335426,0,0,5.94448,3.886843,3.692501,0,0,1.722212,28.04899,1.722212,0,1.722212,39.00008,100,0.2018516,4.061751,4.755584,0,33.99347
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,3.304258,10.0173,8.36,0,-1,0,8.36,39.52462,0,1.657301,2.659031,3.304258,8.8,8.36,0,0,0,29.59898,0,5.495742,-5.495742,33.20706,85.14613,0.2018516,11.01903,2.643407,0,32.90324
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.233237,7.522239,7.522239,0,-1,0,7.522239,16.39455,0,0,0,1.233237,7.918146,7.522239,0,0,6.10638,24.10324,0,6.684909,-6.684909,26.16055,67.07819,0.2018516,8.274463,0.9865897,0,25.33647
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.53406,17.41833,0,0,0,26.16055,67.07819,0.2018516,0,0,0,17.41833
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,5.249959,5.249959,0,-1,0,5.249959,0,0,8.881784E-16,0,0,5.526273,5.249959,0,0,13.53406,17.41833,0,5.526273,-5.526273,20.33534,52.1418,0.2018516,5.774955,0,0,17.41833
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,14.11074,8.36,0,-1,0,8.36,0,0,5.750741,7.161815,0,8.8,8.36,0,0,19.67436,11.89205,0,8.8,-8.8,11.05933,28.35719,0.2018516,15.52182,0,0,11.89205
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,6.647521,2.937452,0,-1,0,2.937452,0,0,3.710069,4.374821,0,3.092055,2.937452,0,0,29.45214,3.092055,0,3.092055,-3.092055,7.800015,20,0.2018516,7.312273,0,0,3.092055
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,3.723967,0,0,-1,0,0,0,0,3.723967,4.096364,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,4.096364,0,0,0
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,4.254878,0,0,-1,0,0,0,0,4.254878,4.680366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,4.680366,0,0,0
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,0.886333,0,0,-1,0,0,0,0,0.886333,0.9749663,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,0.9749663,0,0,0
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,3.069215,0,0,-1,0,0,0,0,3.069215,3.376137,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,3.376137,0,0,0
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,5.758002,0,0,-1,0,0,0,0,5.758002,6.333802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,6.333802,0,0,0
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,3.146273,0,0,-1,0,0,0,0,3.146273,3.4609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,3.4609,0,0,0
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,4.689825,0,0,-1,0,0,0,0,4.689825,5.158807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018516,5.158807,0,0,0
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,2.631546,2.631546,11.43155,0,3.228181,2.631546,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2019155,2.894701,0,12,0
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7389721,0.8319895,0.8319895,9.631989,0,2.772893,0.8319895,88.81988,1.776357E-15,0,0,0.7389721,0,0,8.8,8.36,24.52775,7.524,9.098972,0,9.098972,24.36305,62.46923,0.2019181,0.9151885,0.5911776,12,8.262972
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.166681,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.166681,0,0,8.8,8.36,15.42878,15.71307,10.52668,0,10.52668,34.34954,88.07556,0.2018718,0,1.733345,12,17.87976
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.917076,18.50726,18.50726,12,0,3.372,18.50726,21.16508,0,0,0,3.917076,6.849747,6.50726,0,0,4.902101,25.18709,0,2.932671,-2.932671,31.25823,80.14915,0.2018718,20.35799,3.133661,12,29.10416
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,7.024484,16.58018,8.36,0,-1,0,8.36,84.02493,0,8.220178,9.878196,7.024484,8.8,8.36,0,0,8.160625,22.25442,0,1.775516,-1.775516,29.38667,75.35029,0.2018718,18.2382,5.619587,0,29.2789
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,9.771673,14.20077,14.20077,12,0,3.372,14.20077,68.81087,0,0,0,9.771673,2.316598,2.200768,0,0,10.13342,20.4789,7.455075,0,7.455075,36.45918,93.48489,0.201893,15.62085,7.817339,12,30.25057
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,10.28118,9.63857,9.63857,3,0,1.095,9.63857,106.667,0.6148642,0,0,10.28118,6.987968,6.638569,0,0,2.678345,27.18847,2.678345,0,2.678345,39.00008,100,0.2018425,10.60243,8.224941,12,37.46965
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,7.231819,1.400757,1.400757,0,0,0,1.400757,516.2794,5.757338,0,0,7.231819,1.474481,1.400757,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,1.540833,5.785455,0,36.8308
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,10.46471,1.633514,1.633514,0,0,0,1.633514,640.626,8.745224,0,0,10.46471,1.719488,1.633514,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,1.796865,8.37177,0,40.06369
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,9.088323,0,0,0,-1,0,0,0,9.088323,0,0,9.088323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2018425,0,7.270658,0,38.6873
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,7.957188,14.7678,8.36,0,-1,0,8.36,95.18167,0,6.407802,7.884583,7.957188,8.8,8.36,0,0,0,29.59898,0,0.8428124,-0.8428124,38.11168,97.72205,0.2018425,16.24458,6.36575,0,37.55616
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.923248,20.43991,8.36,0,-1,0,8.36,58.89053,0,12.07991,14.1239,4.923248,8.8,8.36,0,0,0.9364583,28.75617,0,3.876752,-3.876752,34.02522,87.24398,0.2018425,22.4839,3.938599,0,33.67941
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.787573,0,0,0,-1,0,0,0,0,0,0,1.787573,0,0,0,0,5.24396,24.87941,1.787573,0,1.787573,35.72106,91.59228,0.2018088,0,1.430058,0,26.66699
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,15.13667,8.36,0,-1,0,8.36,0,0,6.776675,8.290342,0,8.8,8.36,0,0,3.456388,26.48823,0,8.8,-8.8,26.44505,67.80768,0.2018088,16.65034,0,0,26.48823
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,1.278161,1.278161,0,-1,0,1.278161,0,0,2.220446E-16,0,0,1.345433,1.278161,0,0,13.23417,17.68823,0,1.345433,-1.345433,25.02684,64.17125,0.2018088,1.405977,0,0,17.68823
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,8.514368,8.36,0,-1,0,8.36,0,0,0.1543676,1.005804,0,8.8,8.36,0,0,14.72909,16.3428,0,8.8,-8.8,15.75082,40.38664,0.2018088,9.365805,0,0,16.3428
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,9.418945,7.165657,0,-1,0,7.165657,0,0,2.253289,3.195183,0,7.542797,7.165657,0,0,24.50687,7.542797,0,7.542797,-7.542797,7.800015,20,0.2018088,10.36084,0,0,7.542797
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,0.4418018,0,0,-1,0,0,0,0,0.4418018,0.485982,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,0.485982,0,0,0
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,2.004302,0,0,-1,0,0,0,0,2.004302,2.204732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,2.204732,0,0,0
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,1.52559,0,0,-1,0,0,0,0,1.52559,1.678149,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,1.678149,0,0,0
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,0,0,0,0
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,2.297011,0,0,-1,0,0,0,0,2.297011,2.526712,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,2.526712,0,0,0
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,0.0979024,0,0,-1,0,0,0,0,0.0979024,0.1076926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,0.1076926,0,0,0
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,2.878659,0,0,-1,0,0,0,0,2.878659,3.166524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,3.166524,0,0,0
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2018088,0,0,0,0
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5341382,2.857402,2.857402,11.6574,0,3.285323,2.857402,18.69314,1.776357E-15,0,0,0.5341382,0,0,8.8,8.36,32.88775,0,8.894138,0,8.894138,16.23774,41.63514,0.2018684,3.143142,0.4273106,12,0.5341382
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.47335,7.212135,7.212135,12,0,3.372,7.212135,34.29428,0,0,0,2.47335,0,0,4.787865,4.548472,23.99362,8.004725,7.021822,0,7.021822,22.89922,58.71584,0.2019233,7.933349,1.97868,12,10.47807
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,5.403606,11.01204,11.01204,12,0,3.372,11.01204,49.07,0,0,0,5.403606,0,0,0.9879633,0.9385651,16.97179,14.32436,6.342171,0,6.342171,28.91593,74.14327,0.2019643,12.11324,4.322885,12,19.72797
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,8.910561,0,0,0,-1,0,0,0,0,0,0,8.910561,0,0,0,0,10.62962,20.03232,8.910561,0,8.910561,37.36923,95.81835,0.2017968,0,7.128448,0,28.94288
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,9.761741,0,0,0,0,0,0,0,8.04268,0,0,9.761741,0,0,0,0,1.719062,28.05182,1.719062,0,1.719062,39.00008,100,0.2017645,0,7.809393,0,37.81356
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,11.83512,0,0,0,0,0,0,0,11.83512,0,0,11.83512,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2017645,0,9.468098,0,41.4341
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,10.803,13.3544,13.3544,4.9944,0,1.599583,13.3544,80.89469,2.003,0,0,10.803,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017645,14.68984,8.642401,12,40.40198
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,10.73048,14.35973,14.35973,5.99973,0,1.853932,14.35973,74.72622,1.930484,0,0,10.73048,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2017645,15.7957,8.584387,12,40.32946
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,7.46259,9.662825,8.36,0,-1,0,8.36,89.26543,0,1.302825,2.269108,7.46259,8.8,8.36,0,0,0,29.59898,0,1.33741,-1.33741,37.59032,96.38525,0.2017645,10.62911,5.970072,0,37.06157
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,5.650219,9.423547,8.36,0,-1,0,8.36,67.58636,0,1.063547,2.005901,5.650219,8.8,8.36,0,0,1.486011,28.26157,0,3.149781,-3.149781,34.27016,87.87204,0.2017645,10.3659,4.520175,0,33.91179
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,3.044152,0,0,0,-1,0,0,0,0,0,0,3.044152,0,0,0,0,4.985767,25.11179,3.044152,0,3.044152,37.1581,95.27699,0.2017073,0,2.435322,0,28.15594
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.612377,5.156386,5.156386,0,-1,0,5.156386,31.26952,0,8.881784E-16,0,1.612377,5.427774,5.156386,0,0,1.941615,27.85152,0,3.815397,-3.815397,33.13632,84.96475,0.2017073,5.672024,1.289902,0,29.4639
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,12.14393,8.36,0,-1,0,8.36,0,0,3.783931,4.998324,0,8.8,8.36,0,0,6.180945,24.03613,0,8.8,-8.8,23.8603,61.18015,0.2017073,13.35832,0,0,24.03613
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,1.386751,1.386751,0,-1,0,1.386751,0,0,0,0,0,1.459738,1.386751,0,0,15.95872,15.23613,0,1.459738,-1.459738,22.3216,57.23477,0.2017073,1.525427,0,0,15.23613
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58065,13.77639,0,0,0,22.3216,57.23477,0.2017073,0,0,0,13.77639
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,6.547413,6.547413,0,-1,0,6.547413,0,0,8.881784E-16,0,0,6.892014,6.547413,0,0,17.58065,13.77639,0,6.892014,-6.892014,15.05678,38.60706,0.2017073,7.202154,0,0,13.77639
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,3.896637,3.896637,0,-1,0,3.896637,0,0,0,0,0,4.101723,3.896637,0,0,25.23845,6.884376,0,4.101723,-4.101723,10.73319,27.52094,0.2017073,4.286301,0,0,6.884376
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.79592,2.782652,0,0,0,10.73319,27.52094,0.2017073,0,0,0,2.782652
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,5.327571,2.64352,0,-1,0,2.64352,0,0,2.684051,3.216808,0,2.782652,2.64352,0,0,29.79592,2.782652,0,2.782652,-2.782652,7.800015,20,0.2017073,5.860328,0,0,2.782652
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,1.834611,0,0,-1,0,0,0,0,1.834611,2.018073,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017073,2.018073,0,0,0
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,2.86407,0,0,-1,0,0,0,0,2.86407,3.150477,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017073,3.150477,0,0,0
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,2.127609,0,0,-1,0,0,0,0,2.127609,2.34037,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017073,2.34037,0,0,0
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2017073,0,0,0,0
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,3.676618,3.676618,12,0,3.372,3.676618,0,0,0,0,0,0,0,8.323382,7.907213,32.88775,0,7.907213,0,7.907213,15.30146,39.23442,0.2017766,4.04428,0,12,0
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.789695,3.314551,3.314551,11.49287,0,3.243697,3.314551,23.8251,0,0,0,0.789695,0,0,8.178321,7.769405,24.98054,7.116492,8.5591,0,8.5591,23.42133,60.05458,0.2018379,3.646006,0.631756,12,7.906187
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.794692,4.599759,4.599759,12,0,3.372,4.599759,60.75735,0,0,0,2.794692,0,0,7.400241,7.030229,16.42144,14.81968,9.824921,0,9.824921,32.74207,83.95386,0.2018887,5.059734,2.235753,12,17.61437
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,6.432298,7.36308,7.36308,0,0,0,7.36308,87.3588,0,8.881784E-16,0,6.432298,7.75061,7.36308,0,0,6.596519,23.66211,0,1.318313,-1.318313,31.35245,80.39073,0.2018887,8.099388,5.145838,0,30.09441
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,9.076321,8.780407,8.36,0,-1,0,8.36,108.5684,0,0.4204066,1.298447,9.076321,8.8,8.36,0,0,8.061311,22.3438,0.2763209,0,0.2763209,31.61459,81.06288,0.2018835,9.658447,7.261057,0,31.42012
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,8.805757,3.676491,3.676491,0,0,0,3.676491,239.5152,0,0,0,8.805757,3.869991,3.676491,0,0,7.78499,22.59249,4.935766,0,4.935766,36.29707,93.06921,0.2017911,4.044141,7.044606,0,31.39824
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,7.721855,4.365863,4.365863,0,0,0,4.365863,176.8689,0.2769844,0,0,7.721855,4.595645,4.365863,0,0,2.849224,27.03468,2.849224,0,2.849224,39.00008,100,0.2017378,4.80245,6.177484,0,34.75653
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,7.542396,15.07151,15.07151,7.906239,0,2.336278,15.07151,50.04404,0,0,0,7.542396,7.542396,7.165276,0,0,0,29.59898,0,0,0,39.00008,100,0.2017378,16.57866,6.033916,12,37.14137
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,8.702871,6.707773,6.707773,0,0,0,6.707773,129.7431,1.642058,0,0,8.702871,7.060814,6.707773,0,0,0,29.59898,0,0,0,39.00008,100,0.2017378,7.378551,6.962297,0,38.30185
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,8.63862,13.84443,8.36,0,-1,0,8.36,103.3328,0,5.484429,6.868872,8.63862,8.8,8.36,0,0,0,29.59898,0,0.1613795,-0.1613795,38.82997,99.56383,0.2017378,15.22887,6.910896,0,38.2376
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,7.004656,13.89436,8.36,0,-1,0,8.36,83.78775,0,5.534364,6.9238,7.004656,8.8,8.36,0,0,0.1793106,29.4376,0,1.795344,-1.795344,36.93751,94.71137,0.2017378,15.2838,5.603724,0,36.44225
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.911082,6.344709,6.344709,0,-1,0,6.344709,61.6432,0,0,0,3.911082,6.678641,6.344709,0,0,2.174137,27.64225,0,2.767559,-2.767559,34.02025,87.23122,0.2017378,6.97918,3.128866,0,31.55334
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.36952,0,0,0,-1,0,0,0,0,0,0,1.36952,0,0,0,0,5.249203,24.87469,1.36952,0,1.36952,35.31949,90.56261,0.2017121,0,1.095616,0,26.24422
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,6.863755,6.863755,0,-1,0,6.863755,0,0,8.881784E-16,0,0,7.225005,6.863755,0,0,3.879683,26.10726,0,7.225005,-7.225005,27.70366,71.03489,0.2017121,7.55013,0,0,26.10726
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,15.28328,8.36,0,-1,0,8.36,0,0,6.923282,8.45161,0,8.8,8.36,0,0,11.90747,18.88226,0,8.8,-8.8,18.42765,47.25029,0.2017121,16.81161,0,0,18.88226
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,4.564375,4.564375,0,-1,0,4.564375,0,0,8.881784E-16,0,0,4.804605,4.564375,0,0,21.68524,10.08226,0,4.804605,-4.804605,13.36315,34.26442,0.2017121,5.020813,0,0,10.08226
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,3.728139,3.728139,0,-1,0,3.728139,0,0,4.440892E-16,0,0,3.924356,3.728139,0,0,27.02369,5.277653,0,3.924356,-3.924356,9.226516,23.65768,0.2017121,4.100953,0,0,5.277653
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38409,1.353297,0,0,0,9.226516,23.65768,0.2017121,0,0,0,1.353297
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38409,1.353297,0,0,0,9.226516,23.65768,0.2017121,0,0,0,1.353297
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38409,1.353297,0,0,0,9.226516,23.65768,0.2017121,0,0,0,1.353297
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.38409,1.353297,0,0,0,9.226516,23.65768,0.2017121,0,0,0,1.353297
10/25/2007 2:00:00 AM,0,0,-80.33203,90,0,0,0.5181445,0.5181445,0,-1,0,0.5181445,0,0,1.110223E-16,0,0,0.5454153,0.5181445,0,0,31.38409,1.353297,0,0.5454153,-0.5454153,8.651597,22.18354,0.2017121,0.5699589,0,0,1.353297
10/25/2007 3:00:00 AM,0,0,-80.88366,90,0,0,0.4077159,0.4077159,0,-1,0,0.4077159,0,0,5.551115E-17,0,0,0.4291746,0.4077159,0,0,31.99011,0.8078813,0,0.4291746,-0.4291746,8.199207,21.02357,0.2017121,0.4484875,0,0,0.8078813
10/25/2007 4:00:00 AM,0,0,-80.26363,90,0,0,2.800305,0.3597713,0,-1,0,0.3597713,0,0,2.440534,2.720564,0,0.3787067,0.3597713,0,0,32.46697,0.3787067,0,0.3787067,-0.3787067,7.800015,20,0.2017121,3.080335,0,0,0.3787067
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,0.8483363,0.8483363,9.648336,0,2.777029,0.8483363,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2017291,0.9331699,0,12,0
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.4012376,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4012376,0,0,8.8,8.36,24.52775,7.524,8.761237,0,8.761237,24.04265,61.64769,0.2017164,0,0.3209901,12,7.925238
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.23387,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.23387,0,0,8.8,8.36,15.76652,15.40911,10.59387,0,10.59387,34.09288,87.41746,0.2016695,0,1.787096,12,17.64298
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.398046,6.904565,6.904565,0,0,0,6.904565,63.69766,0,0,0,4.398046,7.267963,6.904565,0,0,5.172646,24.9436,0,2.869917,-2.869917,31.06772,79.66065,0.2016695,7.595021,3.518437,0,29.34164
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,8.668479,7.315166,7.315166,0,-1,0,7.315166,118.5001,0,0,0,8.668479,7.700175,7.315166,0,0,8.361442,22.07368,0.9683039,0,0.9683039,31.98633,82.01607,0.2016515,8.046682,6.934783,0,30.74216
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,10.69972,0,0,0,0,0,0,0,3.306581,0,0,10.69972,0,0,0,0,7.393138,22.94515,7.393138,0,7.393138,39.00008,100,0.2015137,0,8.559775,0,33.64487
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,7.898555,11.11189,11.11189,3.60826,0,1.24889,11.11189,71.08203,0,0,0,7.898555,7.898555,7.503627,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,12.22308,6.318844,12,37.49753
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,7.944632,10.07546,10.07546,3,0,1.095,10.07546,78.85133,0.4967819,0,0,7.944632,7.44785,7.075457,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,11.083,6.355705,12,37.54361
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,9.000139,4.095941,4.095941,0,0,0,4.095941,219.7332,4.688623,0,0,9.000139,4.311516,4.095941,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,4.505535,7.200112,0,38.59912
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,6.83499,4.490819,4.490819,0,-1,0,4.490819,152.1992,2.107812,0,0,6.83499,4.727178,4.490819,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,4.9399,5.467992,0,36.43397
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,6.778617,2.011316,2.011316,0,-1,0,2.011316,337.0239,4.661442,0,0,6.778617,2.117175,2.011316,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,2.212448,5.422894,0,36.37759
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,4.483964,0,0,0,-1,0,0,0,4.483964,0,0,4.483964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2015137,0,3.587171,0,34.08294
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.658204,10.64942,8.36,0,-1,0,8.36,19.83498,0,2.289424,3.354366,1.658204,8.8,8.36,0,0,0,29.59898,0,7.141796,-7.141796,31.47196,80.69718,0.2015137,11.71437,1.326563,0,31.25718
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,5.471702,5.471702,0,-1,0,5.471702,0,0,0,0,0,5.759686,5.471702,0,0,7.935328,22.45718,0,5.759686,-5.759686,25.40072,65.12993,0.2015137,6.018872,0,0,22.45718
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,13.04896,8.36,0,-1,0,8.36,0,0,4.688959,5.993855,0,8.8,8.36,0,0,14.33498,16.6975,0,8.8,-8.8,16.12471,41.34532,0.2015137,14.35385,0,0,16.6975
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,9.473683,7.502622,0,-1,0,7.502622,0,0,1.971061,2.91843,0,7.897497,7.502622,0,0,24.11276,7.897497,0,7.897497,-7.897497,7.800015,20,0.2015137,10.42105,0,0,7.897497
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,2.777738,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.777738,3.055512,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,3.055512,0,0,8.426001E-16
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,0.3302398,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3302398,0.3632638,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,0.3632638,0,0,8.426001E-16
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,1.10306,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.10306,1.213366,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,1.213366,0,0,8.426001E-16
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,2.586133,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.586133,2.844747,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,2.844747,0,0,8.426001E-16
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,1.546199,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.546199,1.700819,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,1.700819,0,0,8.426001E-16
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,0.3680263,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3680263,0.4048289,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,0.4048289,0,0,8.426001E-16
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2015137,0,0,0,8.426001E-16
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,3.426378,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.426378,3.769016,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015137,3.769016,0,0,8.426001E-16
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,2.848246,2.848246,11.64825,0,3.283006,2.848246,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.2015826,3.133071,0,12,8.426001E-16
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9341061,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.9341061,0,0,8.8,8.36,24.52775,7.524,9.294106,0,9.294106,24.54817,62.9439,0.2015602,0,0.7472848,12,8.458106
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.561794,9.029819,9.029819,12,0,3.372,9.029819,39.4448,0,0,0,3.561794,0,0,2.970181,2.821672,15.23365,15.8887,6.383466,0,6.383466,30.60406,78.47179,0.2016063,9.932801,2.849435,12,19.45049
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,6.401367,11.28161,11.28161,12,0,3.372,11.28161,56.74162,0,0,0,6.401367,0,0,0.7183934,0.6824738,8.850182,21.63381,7.08384,0,7.08384,37.32438,95.70335,0.2016508,12.40977,5.121093,12,28.03518
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,8.087337,8.376089,8.36,0,-1,0,8.36,96.73848,0,0.01608928,0.8536982,8.087337,8.8,8.36,0,0,1.766341,28.00927,0,0.7126634,-0.7126634,36.57317,93.77716,0.2016508,9.213698,6.469869,0,36.09661
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,10.31882,1.645483,1.645483,0,0,0,1.645483,627.0999,6.028548,0,0,10.31882,1.732088,1.645483,0,0,2.558189,27.29661,2.558189,0,2.558189,39.00008,100,0.2016033,1.810032,8.25506,0,37.61543
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,11.9115,18.03209,18.03209,9.672095,0,2.78304,18.03209,66.05724,3.111504,0,0,11.9115,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2016033,19.8353,9.529202,12,41.51048
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,11.76818,5.918972,5.918972,0,0,0,5.918972,198.8213,5.537682,0,0,11.76818,6.230497,5.918972,0,0,0,29.59898,0,0,0,39.00008,100,0.2016033,6.51087,9.414543,0,41.36716
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,10.8514,5.758196,5.758196,0,0,0,5.758196,188.4514,4.790143,0,0,10.8514,6.061259,5.758196,0,0,0,29.59898,0,0,0,39.00008,100,0.2016033,6.334016,8.681122,0,40.45038
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,8.517932,9.505948,8.36,0,-1,0,8.36,101.8891,0,1.145949,2.096543,8.517932,8.8,8.36,0,0,0,29.59898,0,0.2820678,-0.2820678,38.70275,99.23763,0.2016033,10.45654,6.814346,0,38.11691
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,7.314679,7.317112,7.317112,0,-1,0,7.317112,99.96676,8.881784E-16,0,0,7.314679,7.702223,7.317112,0,0,0.3134087,29.31691,0,0.3875436,-0.3875436,38.29425,98.19018,0.2016033,8.048823,5.851744,0,36.63159
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.780819,12.20693,8.36,0,-1,0,8.36,57.18683,0,3.846929,5.067622,4.780819,8.8,8.36,0,0,0.7440127,28.92937,0,4.019181,-4.019181,34.05766,87.32715,0.2016033,13.42762,3.824655,0,33.71019
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,2.073859,1.157499,1.157499,0,-1,0,1.157499,179.1672,0,0,0,2.073859,1.21842,1.157499,0,0,5.209769,24.91018,0.8554388,0,0.8554388,34.8692,89.40802,0.2015874,1.273249,1.659087,0,26.98405
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,19.87302,8.36,0,-1,0,8.36,0,0,11.51302,13.50032,0,8.8,8.36,0,0,4.354331,25.68008,0,8.8,-8.8,25.59318,65.62341,0.2015874,21.86032,0,0,25.68008
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,10.2525,8.36,0,-1,0,8.36,0,0,1.892496,2.917745,0,8.8,8.36,0,0,14.13211,16.88008,0,8.8,-8.8,16.31717,41.83881,0.2015874,11.27775,0,0,16.88008
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,8.928679,7.676076,0,-1,0,7.676076,0,0,1.252603,2.14547,0,8.080081,7.676076,0,0,23.90989,8.080081,0,8.080081,-8.080081,7.800015,20,0.2015874,9.821547,0,0,8.080081
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,9.399658,0,0,-1,0,0,0,0,9.399658,10.33962,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2015874,10.33962,0,0,8.426001E-16
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,2.386448,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.386448,2.625093,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,2.625093,0,0,8.426001E-16
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2015874,0,0,0,8.426001E-16
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,2.84964,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.84964,3.134604,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,3.134604,0,0,8.426001E-16
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,0.9037029,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9037029,0.9940732,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,0.9940732,0,0,8.426001E-16
