Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,4.261781,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.261781,4.687959,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,4.687959,0,0,8.426001E-16
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,2.216888,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.216888,2.438577,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,2.438577,0,0,8.426001E-16
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,2.73507,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.73507,3.008577,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2015874,3.008577,0,0,8.426001E-16
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,3.215122,3.215122,12,0,3.372,3.215122,0,0,0,0,0,0,0,8.784879,8.345634,32.88775,8.426001E-16,8.345634,0,8.345634,15.71738,40.30089,0.2016599,3.536634,0,12,8.426001E-16
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1209288,3.767272,3.767272,12,0,3.372,3.767272,3.209983,0,0,0,0.1209288,0,0,8.232728,7.821091,24.54212,7.511071,7.94202,0,7.94202,23.25184,59.61999,0.2017284,4.144,0.09674303,12,7.632
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.439973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.439973,0,0,8.8,8.36,16.6001,14.65889,9.799973,0,9.799973,32.54891,83.45858,0.2016965,0,1.151978,12,16.09886
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.577245,15.12196,15.12196,12,0,3.372,15.12196,23.65595,0,0,0,3.577245,3.286277,3.121963,0,0,6.800126,23.47886,0.2909679,0,0.2909679,32.82495,84.16637,0.2016983,16.63416,2.861796,12,27.05611
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,6.439598,12.69352,8.36,0,-1,0,8.36,77.02869,0,4.333517,5.602869,6.439598,8.8,8.36,0,0,6.509158,23.74074,0,2.360402,-2.360402,30.33687,77.78668,0.2016983,13.96287,5.151679,0,30.18033
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,9.71941,0,0,0,0,0,0,0,0.587583,0,0,9.71941,0,0,0,0,9.131826,21.38033,9.131826,0,9.131826,39.00008,100,0.2015292,0,7.775528,0,31.09974
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,10.84262,0.4342273,0.4342273,0,0,0,0.4342273,2496.991,10.38554,0,0,10.84262,0.4570814,0.4342273,0,0,0,29.59898,0,0,0,39.00008,100,0.2015292,0.47765,8.674094,0,40.4416
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,8.281664,14.76398,14.76398,6.896403,0,2.08079,14.76398,56.09369,1.776357E-15,0,0,8.281664,8.281664,7.867581,0,0,0,29.59898,0,0,0,39.00008,100,0.2015292,16.24038,6.625331,12,37.88064
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,11.71091,2.011139,2.011139,0,0,0,2.011139,582.3023,9.593922,0,0,11.71091,2.116989,2.011139,0,0,0,29.59898,0,0,0,39.00008,100,0.2015292,2.212253,9.368729,0,41.30989
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,8.249034,2.03368,2.03368,0,-1,0,2.03368,405.621,6.108318,0,0,8.249034,2.140716,2.03368,0,0,0,29.59898,0,0,0,39.00008,100,0.2015292,2.237048,6.599227,0,37.84801
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.880729,11.19808,8.36,0,-1,0,8.36,46.42021,0,2.838077,3.957884,3.880729,8.8,8.36,0,0,0,29.59898,0,4.919271,-4.919271,33.81471,86.70422,0.2015292,12.31788,3.104584,0,33.47971
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.301422,12.26422,8.36,0,-1,0,8.36,15.56724,0,3.904224,5.130647,1.301422,8.8,8.36,0,0,5.465856,24.67971,0,7.498579,-7.498579,25.91052,66.43709,0.2015292,13.49065,1.041137,0,25.98113
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.855449,0,0,0,-1,0,0,0,0,0,0,0.855449,0,0,0,0,13.79761,17.18113,0.855449,0,0.855449,26.72207,68.51798,0.2015133,0,0.6843592,0,18.03658
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,8.026664,8.026664,0,-1,0,8.026664,0,0,1.776357E-15,0.4693306,0,8.449121,8.026664,0,0,12.94216,17.95103,0,8.449121,-8.449121,17.81591,45.68173,0.2015133,8.82933,0,0,17.95103
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,0.4228279,0.4228279,0,-1,0,0.4228279,0,0,5.551115E-17,0,0,0.4450819,0.4228279,0,0,22.33007,9.501913,0,0.4450819,-0.4450819,17.34675,44.47877,0.2015133,0.4651107,0,0,9.501913
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,6.774758,6.774758,0,-1,0,6.774758,0,0,8.881784E-16,0,0,7.131325,6.774758,0,0,22.82461,9.056831,0,7.131325,-7.131325,9.829678,25.20425,0.2015133,7.452234,0,0,9.056831
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,7.644504,1.829231,0,-1,0,1.829231,0,0,5.815273,6.579723,0,1.925506,1.829231,0,0,30.7483,1.925506,0,1.925506,-1.925506,7.800015,20,0.2015133,8.408954,0,0,1.925506
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,3.586722,0,0,-1,0,0,0,0,3.586722,3.945394,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,3.945394,0,0,0
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,3.688354,0,0,-1,0,0,0,0,3.688354,4.057189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,4.057189,0,0,0
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,2.337854,0,0,-1,0,0,0,0,2.337854,2.571639,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,2.571639,0,0,0
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,0,0,0,0
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,0.05296333,0,0,-1,0,0,0,0,0.05296333,0.05825966,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,0.05825966,0,0,0
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,1.810105,0,0,-1,0,0,0,0,1.810105,1.991116,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,1.991116,0,0,0
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,0,0,0,0
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2015133,0,0,0,0
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.117248,0.6232104,0.6232104,9.42321,0,2.720072,0.6232104,179.273,1.776357E-15,0,0,1.117248,0,0,8.8,8.36,32.88775,0,9.477248,0,9.477248,16.79092,43.05356,0.2015038,0.6855315,0.8937984,12,1.117248
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.507429,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.507429,0,0,8.8,8.36,23.41051,8.529523,10.86743,0,10.86743,27.10067,69.48876,0.2014525,0,2.005943,12,11.03695
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.348272,6.111431,6.111431,12,0,3.372,6.111431,71.14982,0,0,0,4.348272,0,0,5.888569,5.594141,12.54308,18.31021,9.942412,0,9.942412,36.53287,93.67384,0.2015008,6.722574,3.478618,12,22.65848
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,6.541681,2.0077,2.0077,0,-1,0,2.0077,325.8296,1.827649,0,0,6.541681,2.113369,2.0077,0,0,2.600664,27.25838,2.600664,0,2.600664,39.00008,100,0.2014528,2.20847,5.233345,0,33.80006
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,8.030342,2.049133,2.049133,0,0,0,2.049133,391.8897,5.87336,0,0,8.030342,2.156982,2.049133,0,0,0,29.59898,0,0,0,39.00008,100,0.2014528,2.254047,6.424273,0,37.62932
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,9.376975,2.150546,2.150546,0,0,0,2.150546,436.0276,7.113243,0,0,9.376975,2.263733,2.150546,0,0,0,29.59898,0,0,0,39.00008,100,0.2014528,2.365601,7.50158,0,38.97595
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,8.499709,7.054767,7.054767,0,0,0,7.054767,120.4818,1.073639,0,0,8.499709,7.42607,7.054767,0,0,0,29.59898,0,0,0,39.00008,100,0.2014528,7.760243,6.799767,0,38.09869
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,7.127984,0,0,0,0,0,0,0,7.127984,0,0,7.127984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014528,0,5.702387,0,36.72696
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,6.199449,12.29065,8.36,0,-1,0,8.36,74.15609,0,3.930645,5.15971,6.199449,8.8,8.36,0,0,0,29.59898,0,2.600551,-2.600551,36.25886,92.97124,0.2014528,13.51971,4.959559,0,35.79843
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,5.198026,0,0,0,-1,0,0,0,2.308524,0,0,5.198026,0,0,0,0,2.889501,26.99843,2.889501,0,2.889501,39.00008,100,0.2013995,0,4.158421,0,32.19645
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.718606,7.645557,7.645557,0,-1,0,7.645557,35.55798,0,0,0.05011285,2.718606,8.047955,7.645557,0,0,0,29.59898,0,5.329349,-5.329349,33.38245,85.59586,0.2013995,8.410112,2.174885,0,32.31758
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.497477,6.913028,6.913028,0,-1,0,6.913028,21.66166,0,8.881784E-16,0,1.497477,7.276872,6.913028,0,0,5.921499,24.26963,0,5.779395,-5.779395,27.29043,69.97533,0.2013995,7.604331,1.197981,0,25.76711
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,5.046192,5.046192,0,-1,0,5.046192,0,0,8.881784E-16,0,0,5.31178,5.046192,0,0,12.34305,18.49023,0,5.31178,-5.31178,21.69133,55.61867,0.2013995,5.550811,0,0,18.49023
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24503,13.17845,0,0,0,21.69133,55.61867,0.2013995,0,0,0,13.17845
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24503,13.17845,0,0,0,21.69133,55.61867,0.2013995,0,0,0,13.17845
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.24503,13.17845,0,0,0,21.69133,55.61867,0.2013995,0,0,0,13.17845
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,0.8420959,0.8420959,0,-1,0,0.8420959,0,0,0,0,0,0.8864168,0.8420959,0,0,18.24503,13.17845,0,0.8864168,-0.8864168,20.75696,53.22287,0.2013995,0.9263055,0,0,13.17845
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,2.781504,2.781504,0,-1,0,2.781504,0,0,0,0,0,2.927899,2.781504,0,0,19.22993,12.29204,0,2.927899,-2.927899,17.67068,45.30935,0.2013995,3.059655,0,0,12.29204
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,4.65836,4.65836,0,-1,0,4.65836,0,0,0,0,0,4.903537,4.65836,0,0,22.48316,9.364138,0,4.903537,-4.903537,12.5019,32.05609,0.2013995,5.124197,0,0,9.364138
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,0.7411774,0.7411774,0,-1,0,0.7411774,0,0,1.110223E-16,0,0,0.7801867,0.7411774,0,0,27.93153,4.4606,0,0.7801867,-0.7801867,11.67951,29.94741,0.2013995,0.8152952,0,0,4.4606
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,6.819275,3.496393,0,-1,0,3.496393,0,0,3.322882,4.004809,0,3.680413,3.496393,0,0,28.7984,3.680413,0,3.680413,-3.680413,7.800015,20,0.2013995,7.501202,0,0,3.680413
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,2.682221,0,0,-1,0,0,0,0,2.682221,2.950443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013995,2.950443,0,0,0
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,3.161775,0,0,-1,0,0,0,0,3.161775,3.477953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013995,3.477953,0,0,0
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,3.333862,3.333862,12,0,3.372,3.333862,0,0,0,0,0,0,0,8.666138,8.232831,32.88775,0,8.232831,0,8.232831,15.61036,40.0265,0.2014707,3.667248,0,12,0
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001246313,4.747368,4.747368,12,0,3.372,4.747368,0.02625271,0,0,0,0.001246313,0,0,7.252632,6.890001,24.65492,7.409548,6.891247,0,6.891247,22.14798,56.78957,0.2015301,5.222105,0.0009970502,12,7.410794
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3993573,8.506811,8.506811,12,0,3.372,8.506811,4.694559,0,0,0,0.3993573,0,0,3.493188,3.318529,17.76368,13.61167,3.717886,0,3.717886,25.67507,65.83339,0.2015612,9.357492,0.3194858,12,14.01103
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.8060336,3.510936,3.510936,11.68592,0,3.292537,3.510936,22.9578,0,0,0,0.8060336,0,0,8.17498,7.766231,14.04579,16.95777,8.572265,0,8.572265,33.80744,86.68556,0.2016263,3.86203,0.6448268,12,17.7638
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,3.189805,4.678345,4.678345,0,-1,0,4.678345,68.18234,0,0,0,3.189805,4.924574,4.678345,0,0,5.473525,24.67281,0,1.734769,-1.734769,31.97883,81.99683,0.2016263,5.14618,2.551844,0,27.86261
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.870236,7.990144,7.990144,9.444413,0,2.725436,7.990144,73.46847,0,0,0,5.870236,0,0,1.454268,1.381555,7.401045,22.93804,7.251791,0,7.251791,38.85848,99.63694,0.2016582,8.789159,4.696189,12,28.80827
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.710573,0,0,0,0,0,0,0,4.561319,0,0,4.710573,0,0,0,0,0.1492539,29.46465,0.1492539,0,0.1492539,39.00008,100,0.2016555,0,3.768458,0,34.17522
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,4.467861,3.31645,3.31645,0,0,0,3.31645,134.7182,0.9768614,0,0,4.467861,3.491,3.31645,0,0,0,29.59898,0,0,0,39.00008,100,0.2016555,3.648095,3.574289,0,34.06684
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.96584,9.201969,9.201969,6.384421,0,1.951259,9.201969,32.23049,0,0,0,2.96584,2.96584,2.817548,0,0,0,29.59898,0,0,0,39.00008,100,0.2016555,10.12217,2.372672,12,32.56482
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,4.549394,4.33948,4.33948,0,-1,0,4.33948,104.8373,0,0,0,4.549394,4.567874,4.33948,0,0,0,29.59898,0,0.01847984,-0.01847984,38.9806,99.95005,0.2016555,4.773428,3.639515,0,34.14837
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.412019,11.17591,8.36,0,-1,0,8.36,28.85191,0,2.815907,3.933497,2.412019,8.8,8.36,0,0,0.02053315,29.5805,0,6.38798,-6.38798,32.24707,82.68465,0.2016555,12.2935,1.929616,0,31.99252
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.4199334,0.7085578,0.7085578,0,-1,0,0.7085578,59.26593,0,0,0,0.4199334,0.7458504,0.7085578,0,0,7.118289,23.19252,0,0.3259169,-0.3259169,31.90353,81.80376,0.2016555,0.7794136,0.3359467,0,23.61245
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.4128738,6.294187,6.294187,0,-1,0,6.294187,6.559606,0,8.881784E-16,0,0.4128738,6.62546,6.294187,0,0,7.480419,22.8666,0,6.212586,-6.212586,25.35489,65.01241,0.2016555,6.923606,0.3302991,0,23.27947
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,7.935095,7.935095,0,-1,0,7.935095,0,0,1.776357E-15,0.3686045,0,8.352732,7.935095,0,0,14.38329,16.65401,0,8.352732,-8.352732,16.55034,42.43668,0.2016555,8.728604,0,0,16.65401
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,4.64182,4.64182,0,-1,0,4.64182,0,0,0,0,0,4.886127,4.64182,0,0,23.66411,8.301283,0,4.886127,-4.886127,11.39991,29.23047,0.2016555,5.106002,0,0,8.301283
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,12.55433,3.244399,0,-1,0,3.244399,0,0,9.309929,10.56536,0,3.415156,3.244399,0,0,29.09314,3.415156,0,3.415156,-3.415156,7.800015,20,0.2016555,13.80976,0,0,3.415156
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,22.1164,0,0,-1,0,0,0,0,22.1164,24.32804,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,24.32804,0,0,0
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,6.014025,0,0,-1,0,0,0,0,6.014025,6.615427,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,6.615427,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,0.2977354,0,0,-1,0,0,0,0,0.2977354,0.3275089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,0.3275089,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,6.698666,0,0,-1,0,0,0,0,6.698666,7.368533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,7.368533,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,0.9186806,0,0,-1,0,0,0,0,0.9186806,1.010549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,1.010549,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,6.758515,0,0,-1,0,0,0,0,6.758515,7.434366,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,7.434366,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,0.7426457,0,0,-1,0,0,0,0,0.7426457,0.8169103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,0.8169103,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,1.271285,0,0,-1,0,0,0,0,1.271285,1.398413,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,1.398413,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016555,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1306986,4.304322,4.304322,12,0,3.372,4.304322,3.036451,0,0,0,0.1306986,0,0,7.695678,7.310894,32.88775,0,7.441593,0,7.441593,14.85973,38.1018,0.2017191,4.734755,0.1045589,12,0.1306986
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.195331,14.56731,14.56731,12,0,3.372,14.56731,8.205574,0,1.776357E-15,0,1.195331,2.702428,2.567307,0,0,25.44616,6.697433,0,1.507097,-1.507097,13.27111,34.02842,0.2017191,16.02404,0.9562649,12,7.892765
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.506421,6.09075,6.09075,12,0,3.372,6.09075,57.56961,0,0,0,3.506421,0,0,5.90925,5.613787,27.12071,5.190337,9.120208,0,9.120208,21.9233,56.21348,0.2017819,6.699825,2.805137,12,8.696757
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.851429,0.7210642,0.7210642,0,-1,0,0.7210642,950.1829,0,0,0,6.851429,0.7590149,0.7210642,0,0,18.00051,13.39852,6.092414,0,6.092414,27.70307,71.03337,0.20167,0.7931706,5.481143,0,20.24995
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,6.554758,12.33113,12.33113,12,0,3.372,12.33113,53.15619,0,0,0,6.554758,0.3485575,0.3311296,0,0,11.90809,18.8817,6.2062,0,6.2062,33.59079,86.13006,0.2017069,13.56424,5.243806,12,25.43645
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,7.884224,5.689548,5.689548,0,0,0,5.689548,138.5738,0,0,0,7.884224,5.988998,5.689548,0,0,5.70189,24.46728,1.895226,0,1.895226,35.38876,90.74023,0.2016722,6.258503,6.307379,0,32.3515
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,7.973614,5.643095,5.643095,0,0,0,5.643095,141.2986,0,0,0,7.973614,5.940099,5.643095,0,0,3.806665,26.17298,2.033515,0,2.033515,37.31792,95.68678,0.2016349,6.207404,6.378891,0,34.1466
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,5.42649,12.35407,12.35407,8.883393,0,2.583498,12.35407,43.92473,1.554312E-15,0,0,5.42649,3.65334,3.470673,0,0,1.77315,28.00314,1.77315,0,1.77315,39.00008,100,0.2016454,13.58947,4.341192,12,33.42963
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.504788,9.299384,8.36,0,-1,0,8.36,41.9233,0,0.9393842,1.869323,3.504788,8.8,8.36,0,0,0,29.59898,0,5.295212,-5.295212,33.41843,85.68812,0.2016454,10.22932,2.80383,0,33.10377
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,4.409675,8.456992,8.36,0,-1,0,8.36,52.74731,0,0.09699257,0.9426918,4.409675,8.8,8.36,0,0,5.883569,24.30377,0,4.390325,-4.390325,28.79062,73.82197,0.2016454,9.302691,3.52774,0,28.71344
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.503889,3.572358,3.572358,0,-1,0,3.572358,42.09794,0,4.440892E-16,0,1.503889,3.760377,3.572358,0,0,10.76171,19.91344,0,2.256488,-2.256488,26.41208,67.72314,0.2016454,3.929594,1.203111,0,21.41733
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.4120025,1.784781,1.784781,0,-1,0,1.784781,23.0842,0,0,0,0.4120025,1.878717,1.784781,0,0,13.26892,17.65695,0,1.466714,-1.466714,24.86603,63.75891,0.2016454,1.963259,0.329602,0,18.06896
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8986,16.19024,0,0,0,24.86603,63.75891,0.2016454,0,0,0,16.19024
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8986,16.19024,0,0,0,24.86603,63.75891,0.2016454,0,0,0,16.19024
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,4.786241,4.786241,0,-1,0,4.786241,0,0,0,0,0,5.038148,4.786241,0,0,14.8986,16.19024,0,5.038148,-5.038148,19.55535,50.14183,0.2016454,5.264865,0,0,16.19024
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,14.95218,8.36,0,-1,0,8.36,0,0,6.592175,8.087393,0,8.8,8.36,0,0,20.49654,11.15209,0,8.8,-8.8,10.27934,26.35722,0.2016454,16.44739,0,0,11.15209
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,3.999224,2.234486,0,-1,0,2.234486,0,0,1.764738,2.16466,0,2.352091,2.234486,0,0,30.27432,2.352091,0,2.352091,-2.352091,7.800015,20,0.2016454,4.399147,0,0,2.352091
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,0,0,0,0
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,3.700549,0,0,-1,0,0,0,0,3.700549,4.070604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,4.070604,0,0,0
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,2.635467,0,0,-1,0,0,0,0,2.635467,2.899014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,2.899014,0,0,0
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,1.598744,0,0,-1,0,0,0,0,1.598744,1.758619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,1.758619,0,0,0
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,0.5343965,0,0,-1,0,0,0,0,0.5343965,0.5878361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,0.5878361,0,0,0
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,1.681864,0,0,-1,0,0,0,0,1.681864,1.850051,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2016454,1.850051,0,0,0
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,1.490352,1.490352,10.29035,0,2.939459,1.490352,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2016785,1.639387,0,12,0
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.103908,2.030255,2.030255,10.83025,0,3.076055,2.030255,5.117978,1.776357E-15,0,0,0.103908,0,0,8.8,8.36,24.52775,7.524,8.463908,0,8.463908,23.76058,60.92443,0.2017233,2.23328,0.08312641,12,7.627908
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4001805,10.64223,10.64223,12,0,3.372,10.64223,3.760308,0,0,0,0.4001805,0,0,1.357772,1.289883,16.06384,15.14152,1.690063,0,1.690063,25.36391,65.03554,0.2017367,11.70645,0.3201444,12,15.5417
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.267973,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.267973,0,0,8.8,8.36,14.37378,16.66257,11.62797,0,11.62797,36.39518,93.32078,0.2016719,0,2.614378,12,19.93055
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.811021,6.079957,6.079957,0,-1,0,6.079957,46.23423,0,0,0,2.811021,6.399955,6.079957,0,0,2.745809,27.12775,0,3.588934,-3.588934,32.61211,83.62062,0.2016719,6.687953,2.248817,0,29.93877
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,3.140164,10.44569,10.44569,12,0,3.372,10.44569,30.06183,0,0,0,3.140164,0,0,1.554313,1.476597,6.733513,23.53882,4.616762,0,4.616762,36.99195,94.85097,0.2017031,11.49026,2.512131,12,26.67898
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.317082,0,0,0,0,0,0,0,0,0,0,1.317082,0,0,0,0,2.116752,27.6939,1.317082,0,1.317082,38.24144,98.05479,0.201679,0,1.053666,0,29.01098
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.514946,6.405632,6.405632,0,0,0,6.405632,54.87275,0,8.881784E-16,0,3.514946,6.742771,6.405632,0,0,0.7996695,28.87928,0,3.227825,-3.227825,34.83902,89.33064,0.201679,7.046196,2.811957,0,32.39422
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,4.027788,22.04768,20.36,12,0,3.372,20.36,19.78285,0,1.687678,3.892445,4.027788,8.8,8.36,0,0,4.386141,25.65145,0,4.772213,-4.772213,29.80867,76.43232,0.201679,24.25245,3.22223,12,29.67924
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.867561,12.36014,8.36,0,-1,0,8.36,22.33924,0,4.000135,5.236149,1.867561,8.8,8.36,0,0,9.6886,20.87924,0,6.932439,-6.932439,22.50123,57.69535,0.201679,13.59615,1.494048,0,22.7468
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.200253,12.00824,8.36,0,-1,0,8.36,14.3571,0,3.648241,4.849065,1.200253,8.8,8.36,0,0,17.39131,13.9468,0,7.599746,-7.599746,14.4904,37.15479,0.201679,13.20907,0.9602028,0,15.14705
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.633244,13.92386,7.581282,0,-1,0,7.581282,21.54311,0,6.342574,8.976225,1.633244,7.980297,7.581282,0,0,25.83547,6.347053,0,6.347053,-6.347053,7.800015,20,0.201679,15.31624,1.306595,0,7.980297
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4472806,9.613257,0.4249166,0,-1,0,0.4249166,105.2632,0,9.188341,10.4896,0.4472806,0.4472806,0.4249166,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,10.57458,0.3578245,0,0.4472806
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,0.9100115,0,0,-1,0,0,0,0,0.9100115,1.001013,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,1.001013,0,0,0
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,9.443143,0,0,-1,0,0,0,0,9.443143,10.38746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,10.38746,0,0,0
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,7.765586,0,0,-1,0,0,0,0,7.765586,8.542146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,8.542146,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,1.929837,0,0,-1,0,0,0,0,1.929837,2.12282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,2.12282,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,2.244523,0,0,-1,0,0,0,0,2.244523,2.468975,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,2.468975,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,2.665811,0,0,-1,0,0,0,0,2.665811,2.932392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,2.932392,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,3.413212,0,0,-1,0,0,0,0,3.413212,3.754533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,3.754533,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,1.053482,0,0,-1,0,0,0,0,1.053482,1.15883,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,1.15883,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,3.531905,0,0,-1,0,0,0,0,3.531905,3.885096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,3.885096,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,4.92606,0,0,-1,0,0,0,0,4.92606,5.418666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,5.418666,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201679,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.698746,0.6443071,0.6443071,9.444307,0,2.72541,0.6443071,263.6546,0,0,0,1.698746,0,0,8.8,8.36,32.88775,0,10.05875,0,10.05875,17.34258,44.46806,0.2016593,0.7087379,1.358997,12,1.698746
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.534169,19.84269,19.84269,12,0,3.372,19.84269,17.81094,0,0,1.466963,3.534169,8.255466,7.842693,0,0,22.82901,9.052871,0,4.721297,-4.721297,12.3659,31.70736,0.2016593,21.82696,2.827336,12,12.58704
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,6.146235,10.44737,10.44737,12,0,3.372,10.44737,58.83043,0,0,0,6.146235,0,0,1.552626,1.474994,28.07489,4.331573,7.62123,0,7.62123,19.59603,50.24613,0.2017083,11.49211,4.916988,12,10.47781
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,9.88936,11.80359,8.36,0,-1,0,8.36,118.2938,0,3.443592,4.623951,9.88936,8.8,8.36,0,0,20.45366,11.19068,1.08936,0,1.08936,20.62949,52.89602,0.2016884,12.98395,7.911488,0,21.08004
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,11.21091,16.33654,16.33654,12,0,3.372,16.33654,68.62476,0,0,0,11.21091,4.564779,4.33654,0,0,19.3643,12.1711,6.646132,0,6.646132,26.93456,69.06284,0.2016695,17.97019,8.968728,12,23.38202
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,9.066338,0,0,3.844037,0,1.308541,0,0,0,0,0,9.066338,0,0,3.844037,3.651835,12.71817,18.15262,12.71817,0,12.71817,39.00008,100,0.2014592,0,7.25307,12,27.21896
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,10.11615,7.632362,7.632362,3,0,1.095,7.632362,132.5428,5.239977,0,0,10.11615,4.876171,4.632362,0,0,0,29.59898,0,0,0,39.00008,100,0.2014592,8.395598,8.092918,12,39.71513
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,9.399646,0.5195827,0.5195827,0,0,0,0.5195827,1809.076,8.852716,0,0,9.399646,0.5469292,0.5195827,0,0,0,29.59898,0,0,0,39.00008,100,0.2014592,0.5715411,7.519717,0,38.99862
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,8.952979,5.044908,5.044908,0,-1,0,5.044908,177.4657,3.64255,0,0,8.952979,5.310429,5.044908,0,0,0,29.59898,0,0,0,39.00008,100,0.2014592,5.549398,7.162383,0,38.55196
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,7.018229,0,0,0,-1,0,0,0,7.018229,0,0,7.018229,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014592,0,5.614584,0,36.61721
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,4.279633,1.791749,1.791749,0,-1,0,1.791749,238.8523,2.393582,0,0,4.279633,1.886052,1.791749,0,0,0,29.59898,0,0,0,39.00008,100,0.2014592,1.970924,3.423707,0,33.87861
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,2.095566,7.554407,7.554407,0,-1,0,7.554407,27.73965,0,0,0,2.095566,7.952007,7.554407,0,0,0,29.59898,0,5.856441,-5.856441,32.82685,84.17123,0.2014592,8.309848,1.676453,0,31.69454
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,21.02333,8.36,0,-1,0,8.36,0,0,12.66333,14.76567,0,8.8,8.36,0,0,6.507157,23.74254,0,8.8,-8.8,23.55083,60.38663,0.2014592,23.12567,0,0,23.74254
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,22.34905,8.36,0,-1,0,8.36,0,0,13.98905,16.22396,0,8.8,8.36,0,0,16.28493,14.94254,0,8.8,-8.8,14.27482,36.60202,0.2014592,24.58396,0,0,14.94254
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,10.63881,5.83541,0,-1,0,5.83541,0,0,4.803399,5.86728,0,6.142537,5.83541,0,0,26.06271,6.142537,0,6.142537,-6.142537,7.800015,20,0.2014592,11.70269,0,0,6.142537
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,16.17847,0,0,-1,0,0,0,0,16.17847,17.79631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,17.79631,0,0,0
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,1.6521,0,0,-1,0,0,0,0,1.6521,1.81731,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,1.81731,0,0,0
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,4.683035,0,0,-1,0,0,0,0,4.683035,5.151338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,5.151338,0,0,0
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,0.8771626,0,0,-1,0,0,0,0,0.8771626,0.9648788,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,0.9648788,0,0,0
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,3.368876,0,0,-1,0,0,0,0,3.368876,3.705764,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,3.705764,0,0,0
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,1.236226,0,0,-1,0,0,0,0,1.236226,1.359848,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,1.359848,0,0,0
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,5.807932,0,0,-1,0,0,0,0,5.807932,6.388725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,6.388725,0,0,0
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,3.194582,0,0,-1,0,0,0,0,3.194582,3.51404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014592,3.51404,0,0,0
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,2.848589,2.848589,11.64859,0,3.283093,2.848589,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2015266,3.133448,0,12,0
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.4781799,1.620828,1.620828,10.42083,0,2.972469,1.620828,29.50221,0,0,0,0.4781799,0,0,8.8,8.36,24.52775,7.524,8.83818,0,8.83818,24.11564,61.83485,0.2015541,1.78291,0.382544,12,8.00218
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.726399,7.741523,7.741523,12,0,3.372,7.741523,35.21786,8.881784E-16,0,0,2.726399,0,0,4.258477,4.045554,15.68957,15.47836,6.771953,0,6.771953,30.54008,78.30774,0.2016046,8.515675,2.181119,12,18.20476
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.814136,0,0,3.266827,0,1.162507,0,0,0,0,0,5.814136,0,0,3.266827,3.103485,8.917621,21.57312,8.917621,0,8.917621,39.00008,100,0.2014495,0,4.651309,12,27.38725
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,8.367861,2.197169,2.197169,0,-1,0,2.197169,380.8474,6.055051,0,0,8.367861,2.312809,2.197169,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,2.416886,6.694289,0,37.96684
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,11.13202,7.903255,7.903255,3,0,1.095,7.903255,140.8536,5.9707,0,0,11.13202,5.161321,4.903255,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,8.693581,8.905617,12,40.731
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,9.755894,0.9951943,0.9951943,0,0,0,0.9951943,980.3005,8.708321,0,0,9.755894,1.047573,0.9951943,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,1.094714,7.804715,0,39.35487
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,8.546289,0.8785722,0.8785722,0,0,0,0.8785722,972.7476,7.621477,0,0,8.546289,0.9248128,0.8785722,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,0.9664294,6.837031,0,38.14527
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,9.773689,8.469593,8.469593,3,0,1.095,8.469593,115.3974,4.016223,0,0,9.773689,5.757466,5.469593,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,9.316552,7.818952,12,39.37267
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,11.14454,16.32767,8.36,0,-1,0,8.36,133.3079,2.344542,7.96767,9.600437,11.14454,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,17.96044,8.915633,0,40.74352
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,8.820928,12.50942,8.36,0,-1,0,8.36,105.5135,0.0209277,4.149419,5.400361,8.820928,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014495,13.76036,7.056742,0,38.41991
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.98987,10.09298,8.36,0,-1,0,8.36,59.68744,0,1.732977,2.742275,4.98987,8.8,8.36,0,0,0,29.59898,0,3.81013,-3.81013,34.98385,89.702,0.2014495,11.10227,3.991896,0,34.58885
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,2.159977,10.24706,8.36,0,-1,0,8.36,25.83705,0,1.887064,2.911771,2.159977,8.8,8.36,0,0,4.233478,25.78885,0,6.640023,-6.640023,27.98465,71.75537,0.2014495,11.27177,1.727982,0,27.94883
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,4.399485,4.399485,0,-1,0,4.399485,0,0,8.881784E-16,0,0,4.631037,4.399485,0,0,11.61128,19.14882,0,4.631037,-4.631037,23.10311,59.23862,0.2014495,4.839434,0,0,19.14882
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,12.63577,8.36,0,-1,0,8.36,0,0,4.275765,5.539342,0,8.8,8.36,0,0,16.75688,14.51779,0,8.8,-8.8,13.82709,35.45402,0.2014495,13.89934,0,0,14.51779
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,12.17454,5.431899,0,-1,0,5.431899,0,0,6.742638,7.960092,0,5.717789,5.431899,0,0,26.53465,5.717789,0,5.717789,-5.717789,7.800015,20,0.2014495,13.39199,0,0,5.717789
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,21.99624,0,0,-1,0,0,0,0,21.99624,24.19587,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,24.19587,0,0,0
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,0.9605784,0,0,-1,0,0,0,0,0.9605784,1.056636,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,1.056636,0,0,0
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,1.14013,0,0,-1,0,0,0,0,1.14013,1.254143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,1.254143,0,0,0
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,1.048192,0,0,-1,0,0,0,0,1.048192,1.153011,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,1.153011,0,0,0
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,5.838861,0,0,-1,0,0,0,0,5.838861,6.422747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,6.422747,0,0,0
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,1.328209,0,0,-1,0,0,0,0,1.328209,1.46103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,1.46103,0,0,0
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,0.4685219,0,0,-1,0,0,0,0,0.4685219,0.5153741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,0.5153741,0,0,0
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014495,0,0,0,0
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,0.9027469,0.9027469,9.702747,0,2.790795,0.9027469,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014675,0.9930216,0,12,0
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.760224,1.402787,1.402787,10.20279,0,2.917305,1.402787,125.4805,1.776357E-15,0,0,1.760224,0,0,8.8,8.36,24.52775,7.524,10.12022,0,10.12022,25.3319,64.95345,0.2014662,1.543066,1.408179,12,9.284225
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.25308,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25308,0,0,8.8,8.36,14.40753,16.6322,11.61308,0,11.61308,36.34903,93.20245,0.2014025,0,2.602464,12,19.88528
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.89741,0,0,0,0,0,0,0,4.102961,0,0,6.89741,0,0,0,0,2.794449,27.08397,2.794449,0,2.794449,39.00008,100,0.201352,0,5.517928,0,33.98138
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,9.46036,2.301438,2.301438,0,-1,0,2.301438,411.063,7.037793,0,0,9.46036,2.422566,2.301438,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,2.531581,7.568287,0,39.05934
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,12.06297,3.242432,3.242432,0,0,0,3.242432,372.0348,8.649887,0,0,12.06297,3.413086,3.242432,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,3.566675,9.650378,0,41.66195
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,12.42561,19.09461,19.09461,10.73461,0,3.051855,19.09461,65.07392,3.625609,0,0.6440665,12.42561,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,21.00407,9.940488,12,42.02459
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,12.91157,0,0,0,0,0,0,0,12.91157,0,0,12.91157,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,0,10.32926,0,42.51055
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,12.97482,0.8552088,0.8552088,0,0,0,0.8552088,1517.153,12.0746,0,0,12.97482,0.9002198,0.8552088,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,0.9407297,10.37986,0,42.5738
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,10.48886,17.86811,8.36,0,-1,0,8.36,125.4648,1.688855,9.508114,11.29493,10.48886,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,19.65493,8.391084,0,40.08783
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,8.634684,0.9675466,0.9675466,0,-1,0,0.9675466,892.4307,7.616213,0,0,8.634684,1.01847,0.9675466,0,0,0,29.59898,0,0,0,39.00008,100,0.201352,1.064301,6.907747,0,38.23366
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,5.786388,10.14205,8.36,0,-1,0,8.36,69.21517,0,1.782047,2.796252,5.786388,8.8,8.36,0,0,0,29.59898,0,3.013611,-3.013611,35.82345,91.85482,0.201352,11.15625,4.629111,0,35.38537
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.298401,2.748747,2.748747,0,-1,0,2.748747,83.61631,4.440892E-16,0,0,2.298401,2.893418,2.748747,0,0,3.348457,26.58537,0,0.5950173,-0.5950173,35.19625,90.24661,0.201352,3.023622,1.838721,0,28.88377
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009587,25.99035,0,0,0,35.19625,90.24661,0.201352,0,0,0,25.99035
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.009587,25.99035,0,0,0,35.19625,90.24661,0.201352,0,0,0,25.99035
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,8.256984,8.256984,0,-1,0,8.256984,0,0,1.776357E-15,0.7226825,0,8.691563,8.256984,0,0,4.009587,25.99035,0,8.691563,-8.691563,26.03454,66.7551,0.201352,9.082683,0,0,25.99035
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,14.7058,8.36,0,-1,0,8.36,0,0,6.345804,7.816384,0,8.8,8.36,0,0,13.66688,17.29879,0,8.8,-8.8,16.75852,42.97049,0.201352,16.17638,0,0,17.29879
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,0.9104115,0.9104115,0,-1,0,0.9104115,0,0,1.110223E-16,0,0,0.9583279,0.9104115,0,0,23.44466,8.498787,0,0.9583279,-0.9583279,15.74836,40.38032,0.201352,1.001453,0,0,8.498787
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,2.581495,2.581495,0,-1,0,2.581495,0,0,4.440892E-16,0,0,2.717363,2.581495,0,0,24.50947,7.540459,0,2.717363,-2.717363,12.88401,33.03585,0.201352,2.839644,0,0,7.540459
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.52876,4.823097,0,0,0,12.88401,33.03585,0.201352,0,0,0,4.823097
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,2.636168,2.636168,0,-1,0,2.636168,0,0,4.440892E-16,0,0,2.774914,2.636168,0,0,27.52876,4.823097,0,2.774914,-2.774914,9.95899,25.53582,0.201352,2.899785,0,0,4.823097
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,1.726031,1.726031,0,-1,0,1.726031,0,0,0,0,0,1.816875,1.726031,0,0,30.61199,2.048183,0,1.816875,-1.816875,8.043836,20.62518,0.201352,1.898635,0,0,2.048183
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,7.710627,0.2197422,0,-1,0,0.2197422,0,0,7.490884,8.261947,0,0.2313076,0.2197422,0,0,32.63074,0.2313076,0,0.2313076,-0.2313076,7.800015,20,0.201352,8.481689,0,0,0.2313076
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,8.159204,0,0,-1,0,0,0,0,8.159204,8.975124,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.201352,8.975124,0,0,0
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,1.246642,1.246642,10.04664,0,2.8778,1.246642,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013787,1.371306,0,12,0
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.527087,3.089689,3.089689,11.43078,0,3.227987,3.089689,49.42526,0,0,0,1.527087,0,0,8.341088,7.924034,24.52775,7.524,9.45112,0,9.45112,24.69713,63.32584,0.2014205,3.398658,1.22167,12,9.051087
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.751238,10.16149,10.16149,12,0,3.372,10.16149,27.07513,0,0,0,2.751238,0,0,1.838508,1.746582,15.07663,16.03001,4.49782,0,4.49782,28.96413,74.26686,0.2014515,11.17764,2.20099,12,18.78125
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.72896,0,0,6.15774,0,1.893908,0,0,0,0,0,4.72896,0,0,6.15774,5.849853,10.57881,20.07805,10.57881,0,10.57881,39.00008,100,0.2013402,0,3.783168,12,24.80701
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,8.201924,8.110048,8.110048,0,-1,0,8.110048,101.1329,0,0,0.5610536,8.201924,8.536894,8.110048,0,0,0,29.59898,0,0.3349692,-0.3349692,38.64699,99.09465,0.2013402,8.921054,6.561539,0,37.8009
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,10.38792,0.8314532,0.8314532,0,0,0,0.8314532,1249.369,9.140514,0,0,10.38792,0.8752139,0.8314532,0,0,0.372188,29.26401,0.372188,0,0.372188,39.00008,100,0.2013335,0.9145985,8.310333,0,39.65192
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,8.283419,0.412849,0.412849,0,0,0,0.412849,2006.404,7.84884,0,0,8.283419,0.4345779,0.412849,0,0,0,29.59898,0,0,0,39.00008,100,0.2013335,0.4541339,6.626735,0,37.8824
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,12.63615,0.450577,0.450577,0,0,0,0.450577,2804.438,12.16186,0,0,12.63615,0.4742915,0.450577,0,0,0,29.59898,0,0,0,39.00008,100,0.2013335,0.4956346,10.10892,0,42.23513
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,10.27359,0,0,0,0,0,0,0,10.27359,0,0,10.27359,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2013335,0,8.218873,0,39.87257
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,10.54237,13.43595,8.36,0,-1,0,8.36,126.1048,1.742365,5.075947,6.419541,10.54237,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013335,14.77954,8.433892,0,40.14134
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,8.014043,14.50476,8.36,0,-1,0,8.36,95.86175,0,6.144756,7.595232,8.014043,8.8,8.36,0,0,0,29.59898,0,0.7859576,-0.7859576,38.1716,97.87572,0.2013335,15.95523,6.411234,0,37.61302
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,5.103441,3.501602,3.501602,0,-1,0,3.501602,145.7459,0.5442585,0,0,5.103441,3.685897,3.501602,0,0,0.8732862,28.81302,0.8732862,0,0.8732862,39.00008,100,0.2013177,3.851762,4.082753,0,33.91646
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.149415,13.75031,8.36,0,-1,0,8.36,13.74899,0,5.390312,6.765343,1.149415,8.8,8.36,0,0,0,29.59898,0,7.650585,-7.650585,30.93565,79.32203,0.2013177,15.12534,0.9195322,0,30.74839
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,11.04713,8.36,0,-1,0,8.36,0,0,2.687134,3.791847,0,8.8,8.36,0,0,8.500649,21.94839,0,8.8,-8.8,21.65964,55.53743,0.2013177,12.15185,0,0,21.94839
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,14.30105,8.36,0,-1,0,8.36,0,0,5.941049,7.371154,0,8.8,8.36,0,0,18.27843,13.14839,0,8.8,-8.8,12.38363,31.75282,0.2013177,15.73115,0,0,13.14839
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,10.20084,4.130974,0,-1,0,4.130974,0,0,6.069864,7.089948,0,4.348393,4.130974,0,0,28.05621,4.348393,0,4.348393,-4.348393,7.800015,20,0.2013177,11.22092,0,0,4.348393
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,22.15763,0,0,-1,0,0,0,0,22.15763,24.37339,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,24.37339,0,0,0
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,1.52573,0,0,-1,0,0,0,0,1.52573,1.678303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,1.678303,0,0,0
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,0.1579855,0,0,-1,0,0,0,0,0.1579855,0.1737841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,0.1737841,0,0,0
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,3.681607,0,0,-1,0,0,0,0,3.681607,4.049767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,4.049767,0,0,0
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,2.336289,0,0,-1,0,0,0,0,2.336289,2.569918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,2.569918,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,2.541374,0,0,-1,0,0,0,0,2.541374,2.795511,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,2.795511,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,2.975313,0,0,-1,0,0,0,0,2.975313,3.272844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,3.272844,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,4.139109,0,0,-1,0,0,0,0,4.139109,4.55302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,4.55302,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013177,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.681297,0.5345599,0.5345599,9.334559,0,2.697644,0.5345599,314.5199,1.776357E-15,0,0,1.681297,0,0,8.8,8.36,32.88775,0,10.0413,0,10.0413,17.32603,44.42562,0.2012962,0.5880159,1.345038,12,1.681297
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.581499,6.549556,6.549556,12,0,3.372,6.549556,39.41487,0,0,0,2.581499,0,0,5.450444,5.177922,22.84646,9.037168,7.759421,0,7.759421,24.68726,63.30054,0.2013551,7.204511,2.065199,12,11.61867
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.560033,12.04577,12.04577,12,0,3.372,12.04577,21.25254,0,0,0,2.560033,0.04818083,0.04577179,0,0,15.08704,16.02065,2.511852,0,2.511852,27.07021,69.41066,0.2013699,13.25035,2.048026,12,18.58068
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.480533,2.182488,2.182488,0,-1,0,2.182488,205.2947,0,0,0,4.480533,2.297356,2.182488,0,0,12.57518,18.28131,2.183177,0,2.183177,29.14136,74.72128,0.2013306,2.400737,3.584426,0,22.76185
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,7.499073,0.4599935,0.4599935,0,0,0,0.4599935,1630.256,0,0,0,7.499073,0.4842038,0.4599935,0,0,10.39201,20.24617,7.014869,0,7.014869,35.79624,91.78506,0.2012045,0.5059929,5.999258,0,27.74524
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.992252,6.715732,6.715732,0,0,0,6.715732,74.33668,0,8.881784E-16,0,4.992252,7.069191,6.715732,0,0,3.377138,26.55955,0,2.076939,-2.076939,33.60696,86.17152,0.2012045,7.387305,3.993802,0,31.55181
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,8.147985,4.907587,4.907587,0,0,0,4.907587,166.0284,0,0,0,8.147985,5.165881,4.907587,0,0,5.684848,24.48261,2.982105,0,2.982105,36.43603,93.42553,0.201151,5.398346,6.518389,0,32.6306
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,8.003539,12.63401,12.63401,7.598254,0,2.258358,12.63401,63.34916,0,0,0,8.003539,5.300795,5.035755,0,0,2.702744,27.16651,2.702744,0,2.702744,39.00008,100,0.2011669,13.89741,6.402831,12,35.17005
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,10.13549,0.8786388,0.8786388,0,-1,0,0.8786388,1153.545,9.21061,0,0,10.13549,0.9248829,0.8786388,0,0,0,29.59898,0,0,0,39.00008,100,0.2011669,0.9665027,8.108395,0,39.73447
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,5.521134,9.074205,8.36,0,-1,0,8.36,66.04227,0,0.7142056,1.621626,5.521134,8.8,8.36,0,0,0,29.59898,0,3.278866,-3.278866,35.54385,91.13789,0.2011669,9.981627,4.416907,0,35.12011
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.385251,1.661522,1.661522,0,-1,0,1.661522,203.7439,0,0,0,3.385251,1.748971,1.661522,0,0,3.643184,26.32011,1.63628,0,1.63628,37.09616,95.11817,0.2011375,1.827675,2.708201,0,29.70536
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.296524,0,0,0,-1,0,0,0,0.2896193,0,0,2.296524,0,0,0,0,2.006904,27.79276,2.006904,0,2.006904,39.00008,100,0.2011015,0,1.837219,0,30.08929
