Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,19.80128,8.36,0,-1,0,8.36,0,0,11.44128,13.42141,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.2011015,21.78141,0,0,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,18.27829,8.36,0,-1,0,8.36,0,0,9.918288,11.74612,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.2011015,20.10612,0,0,20.79898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,15.66886,8.36,0,-1,0,8.36,0,0,7.308859,8.875745,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.2011015,17.23574,0,0,11.99898
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,1.905004,1.905004,0,-1,0,1.905004,0,0,2.220446E-16,0,0,2.005268,1.905004,0,0,29.33333,3.198978,0,2.005268,-2.005268,9.058297,23.22635,0.2011015,2.095505,0,0,3.198978
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,1.697178,1.134025,0,-1,0,1.134025,0,0,0.5631533,0.7328711,0,1.19371,1.134025,0,0,31.56141,1.19371,0,1.19371,-1.19371,7.800015,20,0.2011015,1.866896,0,0,1.19371
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,0,0,0,0
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,1.554272,0,0,-1,0,0,0,0,1.554272,1.7097,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,1.7097,0,0,0
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,2.762998,0,0,-1,0,0,0,0,2.762998,3.039298,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,3.039298,0,0,0
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,0,0,0,0
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,0,0,0,0
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,1.441082,0,0,-1,0,0,0,0,1.441082,1.58519,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011015,1.58519,0,0,0
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,5.503781,5.503781,12,0,3.372,5.503781,0,0,0,0,0,0,0,6.496219,6.171408,32.88775,0,6.171408,0,6.171408,13.65473,35.01205,0.2011536,6.054159,0,12,0
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.423535,3.417775,3.417775,11.77327,0,3.314638,3.417775,41.65093,0,0,0,1.423535,0,0,8.355498,7.937723,26.71634,5.554267,9.361259,0,9.361259,22.5356,57.78347,0.2012056,3.759552,1.138828,12,6.977802
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.206537,7.635444,7.635444,12,0,3.372,7.635444,28.89861,0,0,0,2.206537,0,0,4.364556,4.146328,17.35509,13.9794,6.352865,0,6.352865,28.56245,73.23692,0.2012535,8.398988,1.76523,12,16.18594
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.952632,10.28123,10.28123,12,0,3.372,10.28123,38.44513,0,0,0,3.952632,0,0,1.718771,1.632833,11.00222,19.69698,5.585464,0,5.585464,33.86129,86.82365,0.2012904,11.30935,3.162106,12,23.64961
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,5.177835,8.717882,8.36,0,-1,0,8.36,61.93582,0,0.3578817,1.22967,5.177835,8.8,8.36,0,0,5.416757,24.7239,0,3.622165,-3.622165,30.04319,77.03368,0.2012904,9.58967,4.142268,0,29.90173
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,10.06379,20.79079,20.36,12,0,3.372,20.36,49.42924,0,0.4307863,2.509865,10.06379,8.8,8.36,0,0,9.441385,21.10173,1.263793,0,1.263793,31.24213,80.10787,0.2012678,22.86987,8.051035,12,31.16553
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,11.65886,16.83035,16.83035,12,0,3.372,16.83035,69.27282,0,0,0,11.65886,5.084583,4.830354,0,0,8.177591,22.23915,6.574277,0,6.574277,37.47904,96.09991,0.2012383,18.51339,9.327088,12,33.89801
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,12.70496,16.25885,16.25885,7.898847,0,2.334408,16.25885,78.14185,2.301648,0,0,12.70496,8.8,8.36,0,0,1.603314,28.15599,1.603314,0,1.603314,39.00008,100,0.2012096,17.88473,10.16397,12,40.86096
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,12.28393,6.906309,6.906309,0,0,0,6.906309,177.8654,5.014133,0,0,12.28393,7.269799,6.906309,0,0,0,29.59898,0,0,0,39.00008,100,0.2012096,7.59694,9.827146,0,41.88291
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,7.000005,1.504415,1.504415,0,-1,0,1.504415,465.2976,5.41641,0,0,7.000005,1.583594,1.504415,0,0,0,29.59898,0,0,0,39.00008,100,0.2012096,1.654856,5.600004,0,36.59898
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,6.481831,13.66253,8.36,0,-1,0,8.36,77.53386,0,5.302525,6.668777,6.481831,8.8,8.36,0,0,0,29.59898,0,2.318169,-2.318169,36.55651,93.73446,0.2012096,15.02878,5.185465,0,36.08081
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,4.568124,5.209531,5.209531,0,-1,0,5.209531,87.68781,0,0,0,4.568124,5.483717,5.209531,0,0,2.575743,27.28081,0,0.9155929,-0.9155929,35.59139,91.2598,0.2012096,5.730484,3.654499,0,31.84893
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.584934,11.07015,8.36,0,-1,0,8.36,18.95854,0,2.710155,3.81717,1.584934,8.8,8.36,0,0,3.593069,26.36522,0,7.215066,-7.215066,27.98605,71.75895,0.2012096,12.17717,1.267947,0,27.95015
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,19.92197,8.36,0,-1,0,8.36,0,0,11.56197,13.55416,0,8.8,8.36,0,0,11.60981,19.15015,0,8.8,-8.8,18.71003,47.97434,0.2012096,21.91416,0,0,19.15015
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,4.376957,4.376957,0,-1,0,4.376957,0,0,8.881784E-16,0,0,4.607323,4.376957,0,0,21.38759,10.35015,0,4.607323,-4.607323,13.85349,35.52169,0.2012096,4.814652,0,0,10.35015
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,13.4891,5.455686,0,-1,0,5.455686,0,0,8.033412,9.382322,0,5.742827,5.455686,0,0,26.50683,5.742827,0,5.742827,-5.742827,7.800015,20,0.2012096,14.83801,0,0,5.742827
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,6.448488,0,0,-1,0,0,0,0,6.448488,7.093337,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,7.093337,0,0,0
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,3.782146,0,0,-1,0,0,0,0,3.782146,4.16036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,4.16036,0,0,0
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,1.331329,0,0,-1,0,0,0,0,1.331329,1.464462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,1.464462,0,0,0
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,2.617768,0,0,-1,0,0,0,0,2.617768,2.879545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,2.879545,0,0,0
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,1.932678,0,0,-1,0,0,0,0,1.932678,2.125946,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,2.125946,0,0,0
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,0,0,0,0
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,1.839073,0,0,-1,0,0,0,0,1.839073,2.022981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,2.022981,0,0,0
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012096,0,0,0,0
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,1.442882,1.442882,10.24288,0,2.927449,1.442882,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2012411,1.58717,0,12,0
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2315393,1.735391,1.735391,10.53539,0,3.001454,1.735391,13.3422,1.776357E-15,0,0,0.2315393,0,0,8.8,8.36,24.52775,7.524,8.591539,0,8.591539,23.88166,61.2349,0.2012756,1.90893,0.1852315,12,7.755539
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.52711,3.470028,3.470028,11.4605,0,3.235507,3.470028,44.00859,0,0,0,1.52711,0,0,7.990476,7.590952,15.93621,15.25639,9.118062,0,9.118062,32.53181,83.41473,0.2013238,3.817031,1.221688,12,16.78349
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.923182,11.19347,11.19347,12,0,3.372,11.19347,26.11506,1.110223E-16,0,0,2.923182,0,0,0.8065289,0.7662025,6.818152,23.46264,3.689385,0,3.689385,36.03187,92.38922,0.2013473,12.31282,2.338546,12,26.38582
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.679832,6.725263,6.725263,0,-1,0,6.725263,84.45516,0,0,0,5.679832,7.079224,6.725263,0,0,3.128767,26.78309,0,1.399392,-1.399392,34.55678,88.60695,0.2013473,7.397789,4.543865,0,32.46292
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,10.08914,6.725593,6.725593,0,0,0,6.725593,150.0112,0,0,0,10.08914,7.079571,6.725593,0,0,4.683648,25.3837,3.00957,0,3.00957,37.41191,95.92778,0.2012936,7.398152,8.071313,0,35.47284
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,12.41654,3.022212,3.022212,0,0,0,3.022212,410.8429,7.561189,0,0,12.41654,3.181276,3.022212,0,0,1.674078,28.09231,1.674078,0,1.674078,39.00008,100,0.2012637,3.324433,9.933234,0,40.50885
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,8.430937,2.177787,2.177787,0,0,0,2.177787,387.1332,6.13853,0,0,8.430937,2.292408,2.177787,0,0,0,29.59898,0,0,0,39.00008,100,0.2012637,2.395566,6.74475,0,38.02991
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,6.305972,6.031321,6.031321,0,0,0,6.031321,104.5538,0,0,0,6.305972,6.348758,6.031321,0,0,0,29.59898,0,0.04278616,-0.04278616,38.95498,99.88436,0.2012637,6.634452,5.044778,0,35.90495
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,7.522325,0,0,0,-1,0,0,0,7.474785,0,0,7.522325,0,0,0,0,0.04754018,29.55619,0.04754018,0,0.04754018,39.00008,100,0.2012628,0,6.01786,0,37.07852
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,6.198832,11.84885,8.36,0,-1,0,8.36,74.1487,0,3.488853,4.673739,6.198832,8.8,8.36,0,0,0,29.59898,0,2.601168,-2.601168,36.25821,92.96957,0.2012628,13.03374,4.959065,0,35.79781
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.548577,14.17597,8.36,0,-1,0,8.36,42.4471,0,5.815973,7.23357,3.548577,8.8,8.36,0,0,2.890187,26.99781,0,5.251422,-5.251422,30.72272,78.77605,0.2012628,15.59357,2.838862,0,30.54639
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.9129589,3.375466,3.375466,0,-1,0,3.375466,27.0469,0,4.440892E-16,0,0.9129589,3.553122,3.375466,0,0,8.725101,21.74639,0,2.640163,-2.640163,27.93974,71.64023,0.2012628,3.713012,0.7303671,0,22.65935
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,9.248194,8.36,0,-1,0,8.36,0,0,0.8881937,1.813013,0,8.8,8.36,0,0,11.65862,19.10622,0,8.8,-8.8,18.66373,47.85562,0.2012628,10.17301,0,0,19.10622
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,11.15099,8.36,0,-1,0,8.36,0,0,2.790993,3.906093,0,8.8,8.36,0,0,21.43639,10.30622,0,8.8,-8.8,9.387715,24.07102,0.2012628,12.26609,0,0,10.30622
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,22.89364,1.430913,0,-1,0,1.430913,0,0,21.46273,23.7521,0,1.506224,1.430913,0,0,31.21417,1.506224,0,1.506224,-1.506224,7.800015,20,0.2012628,25.18301,0,0,1.506224
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,12.76404,0,0,-1,0,0,0,0,12.76404,14.04044,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,14.04044,0,0,0
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,4.048277,0,0,-1,0,0,0,0,4.048277,4.453104,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,4.453104,0,0,0
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,1.028663,0,0,-1,0,0,0,0,1.028663,1.131529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,1.131529,0,0,0
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,0,0,0,0
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,0,0,0,0
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,1.713677,0,0,-1,0,0,0,0,1.713677,1.885045,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,1.885045,0,0,0
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,1.650394,0,0,-1,0,0,0,0,1.650394,1.815434,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,1.815434,0,0,0
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,1.698814,0,0,-1,0,0,0,0,1.698814,1.868695,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2012628,1.868695,0,0,0
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,2.675704,2.675704,11.4757,0,3.239353,2.675704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013249,2.943275,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3171107,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3171107,0,0,8.8,8.36,24.52775,7.524,8.677111,0,8.677111,23.96284,61.44305,0.2013146,0,0.2536886,12,7.841111
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.395708,3.502789,3.502789,11.54741,0,3.257494,3.502789,39.84562,0,0,0,1.395708,0,0,8.044617,7.642386,15.85064,15.3334,9.038094,0,9.038094,32.53713,83.42836,0.2013661,3.853067,1.116566,12,16.72911
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.634013,3.06978,3.06978,0,0,0,3.06978,118.3802,0,0,0,3.634013,3.231348,3.06978,0,0,6.812549,23.46768,0.4026659,0,0.4026659,32.91913,84.40785,0.201359,3.376758,2.907211,0,27.1017
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.151475,7.686419,7.686419,0,-1,0,7.686419,27.9906,0,8.881784E-16,0.09506095,2.151475,8.090967,7.686419,0,0,6.409883,23.83008,0,5.939493,-5.939493,26.65835,68.35461,0.201359,8.455061,1.72118,0,25.98156
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.618974,2.588374,2.588374,0,0,0,2.588374,62.54792,0,4.440892E-16,0,1.618974,2.724604,2.588374,0,0,13.00932,17.89059,0,1.10563,-1.10563,25.49292,65.36633,0.201359,2.847211,1.295179,0,19.50957
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.44468,19.50161,19.50161,12,0,3.372,19.50161,7.408001,0,0,1.091773,1.44468,7.896433,7.501612,0,0,14.2378,16.78496,0,6.451754,-6.451754,18.69217,47.92855,0.201359,21.45177,1.155744,12,18.22964
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.667345,3.610375,3.610375,11.54525,0,3.256948,3.610375,73.88,0,0,0,2.667345,0,0,7.934875,7.538131,21.40641,10.33321,10.20548,0,10.20548,28.37394,72.75354,0.2013897,3.971412,2.133876,12,13.00055
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,5.186154,8.775146,8.775146,12,0,3.372,8.775146,59.10049,0,0,0,5.186154,0,0,3.224854,3.063611,11.20094,19.51814,8.249765,0,8.249765,36.20035,92.82123,0.2014453,9.65266,4.148923,12,24.70429
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.995544,1.897438,1.897438,0,-1,0,1.897438,105.1705,0,0,0,1.995544,1.997303,1.897438,0,0,2.951171,26.94292,0,0.001758696,-0.001758696,36.1985,92.81647,0.2014453,2.087182,1.596435,0,28.93847
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.3209515,1.466553,1.466553,0,-1,0,1.466553,21.88476,0,0,0,0.3209515,1.54374,1.466553,0,0,2.953125,26.94117,0,1.222788,-1.222788,34.90956,89.51153,0.2014453,1.613208,0.2567612,0,27.26212
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1299507,11.67554,8.36,0,-1,0,8.36,1.554435,0,3.315545,4.483099,0.1299507,8.8,8.36,0,0,4.311779,25.71838,0,8.67005,-8.67005,25.77053,66.07816,0.2014453,12.8431,0.1039606,0,25.84833
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.4285949,0,0,0,-1,0,0,0,0,0,0,0.4285949,0,0,0,0,13.94517,17.04833,0.4285949,0,0.4285949,26.17713,67.12072,0.2014377,0,0.3428759,0,17.47692
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,36.91381,8.36,0,-1,0,8.36,0,0,28.55381,32.24519,0,8.8,8.36,0,0,13.51657,17.43406,0,8.8,-8.8,16.90112,43.33611,0.2014377,40.60519,0,0,17.43406
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,1.398359,1.398359,0,-1,0,1.398359,0,0,2.220446E-16,0,0,1.471957,1.398359,0,0,23.29435,8.634064,0,1.471957,-1.471957,15.34954,39.35771,0.2014377,1.538195,0,0,8.634064
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,0.2749792,0.2749792,0,-1,0,0.2749792,0,0,0,0,0,0.2894517,0.2749792,0,0,24.92986,7.162107,0,0.2894517,-0.2894517,15.04443,38.57538,0.2014377,0.3024771,0,0,7.162107
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,6.571895,6.529022,0,-1,0,6.529022,0,0,0.04287315,0.7000627,0,6.872655,6.529022,0,0,25.25147,6.872655,0,6.872655,-6.872655,7.800015,20,0.2014377,7.229085,0,0,6.872655
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,5.185858,0,0,-1,0,0,0,0,5.185858,5.704444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,5.704444,0,0,0
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,6.855767,0,0,-1,0,0,0,0,6.855767,7.541344,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,7.541344,0,0,0
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,0,0,0,0
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,2.891164,0,0,-1,0,0,0,0,2.891164,3.18028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,3.18028,0,0,0
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,1.219062,0,0,-1,0,0,0,0,1.219062,1.340968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,1.340968,0,0,0
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,0.03015171,0,0,-1,0,0,0,0,0.03015171,0.03316688,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,0.03316688,0,0,0
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,2.176225,0,0,-1,0,0,0,0,2.176225,2.393847,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014377,2.393847,0,0,0
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,1.320785,1.320785,10.12079,0,2.896559,1.320785,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014657,1.452864,0,12,0
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5685693,4.116925,4.116925,12,0,3.372,4.116925,13.81054,0,0,0,0.5685693,0,0,7.883075,7.488922,24.52775,7.524,8.057491,0,8.057491,23.37502,59.93582,0.2015313,4.528617,0.4548555,12,8.092569
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.869105,8.817874,8.817874,12,0,3.372,8.817874,21.19677,0,0,0,1.869105,0,0,3.182126,3.02302,16.47026,14.77574,4.892125,0,4.892125,28.01609,71.83599,0.2015673,9.699661,1.495284,12,16.64485
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.600824,0,0,7.344541,0,2.194169,0,0,0,0,0,4.600824,0,0,7.344541,6.977314,11.57814,19.17865,11.57814,0,11.57814,39.00008,100,0.2014693,0,3.680659,12,23.77948
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.835309,13.13978,8.36,0,-1,0,8.36,57.83862,0,4.779776,6.093754,4.835309,8.8,8.36,0,0,0,29.59898,0,3.964691,-3.964691,34.82093,89.28425,0.2014693,14.45375,3.868247,0,34.43429
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.857278,2.811025,2.811025,0,0,0,2.811025,243.9423,0,0,0,6.857278,2.958973,2.811025,0,0,4.405212,25.63429,3.898304,0,3.898304,38.51918,98.76694,0.2014002,3.092127,5.485822,0,32.49157
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,8.0576,17.49986,17.49986,10.32671,0,2.948657,17.49986,46.04379,0,0,0,8.0576,7.550692,7.173157,0,0,0.5069083,29.14276,0.5069083,0,0.5069083,39.00008,100,0.2014031,19.24985,6.44608,12,37.20036
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,6.474123,13.36764,13.36764,7.217223,0,2.161957,13.36764,48.43131,0,1.776357E-15,0,6.474123,6.474123,6.150417,0,0,0,29.59898,0,0,0,39.00008,100,0.2014031,14.7044,5.179299,12,36.0731
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,5.041711,3.921827,3.921827,0,0,0,3.921827,128.5552,0.9134722,0,0,5.041711,4.128239,3.921827,0,0,0,29.59898,0,0,0,39.00008,100,0.2014031,4.31401,4.033369,0,34.64069
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.366456,6.605912,6.605912,0,-1,0,6.605912,35.8233,0,8.881784E-16,0,2.366456,6.953591,6.605912,0,0,0,29.59898,0,4.587136,-4.587136,34.16481,87.60191,0.2014031,7.266503,1.893165,0,31.96543
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,2.108035,16.51641,8.36,0,-1,0,8.36,25.21573,0,8.156404,9.808045,2.108035,8.8,8.36,0,0,5.096817,25.01184,0,6.691965,-6.691965,27.11086,69.51489,0.2014031,18.16805,1.686428,0,27.11988
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.42278,4.717395,4.717395,0,-1,0,4.717395,51.35843,0,8.881784E-16,0,2.42278,4.965679,4.717395,0,0,12.53233,18.31988,0,2.542899,-2.542899,24.43041,62.64196,0.2014031,5.189134,1.938224,0,20.74266
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,1.050101,12.72945,8.36,0,-1,0,8.36,12.56102,0,4.369446,5.642391,1.050101,8.8,8.36,0,0,15.35778,15.77698,0,7.749899,-7.749899,16.2613,41.69556,0.2014031,14.00239,0.840081,0,16.82708
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,6.599602,6.599602,0,-1,0,6.599602,0,0,8.881784E-16,0,0,6.946949,6.599602,0,0,23.96877,8.02708,0,6.946949,-6.946949,8.938574,22.91937,0.2014031,7.259562,0,0,8.02708
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,14.6659,1.026124,0,-1,0,1.026124,0,0,13.63977,15.10636,0,1.080131,1.026124,0,0,31.68761,1.080131,0,1.080131,-1.080131,7.800015,20,0.2014031,16.13249,0,0,1.080131
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,0.2168775,0,0,-1,0,0,0,0,0.2168775,0.2385653,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0.2385653,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,2.591992,0,0,-1,0,0,0,0,2.591992,2.851191,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,2.851191,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,1.510337,0,0,-1,0,0,0,0,1.510337,1.661371,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,1.661371,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,3.420208,0,0,-1,0,0,0,0,3.420208,3.762229,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,3.762229,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014031,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,0.6219352,0.6219352,9.421935,0,2.71975,0.6219352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014138,0.6841287,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.117016,3.457133,3.457133,11.68553,0,3.292439,3.457133,32.31048,0,0,0,1.117016,0,0,8.228396,7.816977,24.52775,7.524,8.933992,0,8.933992,24.20654,62.06792,0.2014703,3.802846,0.893613,12,8.641016
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.850309,7.504612,7.504612,12,0,3.372,7.504612,37.98076,0,0,0,2.850309,0,0,4.495388,4.270618,15.59376,15.56459,7.120927,0,7.120927,30.96204,79.38969,0.2015221,8.255074,2.280247,12,18.4149
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.911268,2.187076,2.187076,4.883461,0,1.571516,2.187076,270.2817,0,0,0,5.911268,0,0,2.696385,2.561565,8.472834,21.97343,8.472834,0,8.472834,39.00008,100,0.2014187,2.405784,4.729014,12,27.8847
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,8.095788,11.44276,8.36,0,-1,0,8.36,96.83957,0,3.082762,4.227037,8.095788,8.8,8.36,0,0,0,29.59898,0,0.7042121,-0.7042121,38.25777,98.09666,0.2014187,12.58704,6.47663,0,37.69477
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,10.71709,2.764642,2.764642,0,0,0,2.764642,387.6485,7.024487,0,0,10.71709,2.91015,2.764642,0,0,0.7824579,28.89477,0.7824579,0,0.7824579,39.00008,100,0.2014049,3.041106,8.573676,0,39.61186
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,13.41563,6.714294,6.714294,0,0,0,6.714294,199.8071,6.347955,0,0,13.41563,7.067678,6.714294,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,7.385724,10.73251,0,43.01461
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,13.8265,11.17344,11.17344,3,0,1.095,11.17344,123.7442,5.222869,0,0,13.8265,8.603626,8.173445,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,12.29079,11.0612,12,43.42547
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,12.18363,10.48642,10.48642,3,0,1.095,10.48642,116.1848,4.303188,0,0,12.18363,7.880444,7.486422,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,11.53506,9.746905,12,41.78261
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,10.86054,0,0,0,-1,0,0,0,10.86054,0,0,10.86054,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,0,8.688431,0,40.45952
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,8.434079,7.980128,7.980128,0,-1,0,7.980128,105.6885,0.033945,0,0.4181404,8.434079,8.400134,7.980128,0,0,0,29.59898,0,0,0,39.00008,100,0.2014049,8.77814,6.747263,0,38.03306
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.880281,13.8281,8.36,0,-1,0,8.36,58.37657,0,5.468105,6.850916,4.880281,8.8,8.36,0,0,0,29.59898,0,3.919719,-3.919719,34.86833,89.4058,0.2014049,15.21092,3.904225,0,34.47926
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.368649,9.026807,8.36,0,-1,0,8.36,28.33313,0,0.6668063,1.569487,2.368649,8.8,8.36,0,0,4.355243,25.67926,0,6.431351,-6.431351,28.08909,72.02317,0.2014049,9.929487,1.89492,0,28.04791
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,39.09769,8.36,0,-1,0,8.36,0,0,30.73769,34.64746,0,8.8,8.36,0,0,11.50119,19.24791,0,8.8,-8.8,18.81308,48.23857,0.2014049,43.00746,0,0,19.24791
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,12.42402,8.36,0,-1,0,8.36,0,0,4.064017,5.306418,0,8.8,8.36,0,0,21.27897,10.44791,0,8.8,-8.8,9.537064,24.45396,0.2014049,13.66642,0,0,10.44791
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,29.0069,1.565513,0,-1,0,1.565513,0,0,27.44139,30.34208,0,1.647909,1.565513,0,0,31.05674,1.647909,0,1.647909,-1.647909,7.800015,20,0.2014049,31.90759,0,0,1.647909
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,3.910173,0,0,-1,0,0,0,0,3.910173,4.30119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,4.30119,0,0,0
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,3.059919,0,0,-1,0,0,0,0,3.059919,3.365911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,3.365911,0,0,0
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,1.253947,0,0,-1,0,0,0,0,1.253947,1.379342,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,1.379342,0,0,0
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,4.271276,0,0,-1,0,0,0,0,4.271276,4.698404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,4.698404,0,0,0
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,2.48793,0,0,-1,0,0,0,0,2.48793,2.736723,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,2.736723,0,0,0
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,1.732545,0,0,-1,0,0,0,0,1.732545,1.905799,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,1.905799,0,0,0
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,0.6087691,0,0,-1,0,0,0,0,0.6087691,0.669646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,0.669646,0,0,0
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,3.966587,0,0,-1,0,0,0,0,3.966587,4.363246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014049,4.363246,0,0,0
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,0.9462926,0.9462926,9.746293,0,2.801812,0.9462926,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014235,1.040922,0,12,0
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,3.423623,3.423623,12,0,3.372,3.423623,0,0,0,0,0,0,0,8.576377,8.147558,24.52775,7.524,8.147558,0,8.147558,23.46046,60.15491,0.201491,3.765985,0,12,7.524
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.411665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.411665,0,0,8.8,8.36,16.3802,14.8568,11.77167,0,11.77167,34.62804,88.78967,0.2014261,0,2.729332,12,18.26847
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,7.006413,11.99138,11.99138,9.713392,0,2.793488,11.99138,58.42875,0,0,0,7.006413,2.397884,2.277989,0,0,4.60853,25.4513,4.60853,0,4.60853,39.00008,100,0.2014526,13.19052,5.605131,12,32.45771
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,8.591521,13.12911,8.36,0,-1,0,8.36,102.7694,0,4.76911,6.082021,8.591521,8.8,8.36,0,0,0,29.59898,0,0.2084785,-0.2084785,38.78032,99.43652,0.2014526,14.44202,6.873217,0,38.1905
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,10.31182,11.36624,11.36624,3.006244,0,1.09658,11.36624,90.72318,1.280176,0,0,10.31182,8.8,8.36,0,0,0.2316427,29.3905,0.2316427,0,0.2316427,39.00008,100,0.2014485,12.50287,8.249455,12,39.70232
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,12.63874,2.125334,2.125334,0,0,0,2.125334,594.671,10.40155,0,0,12.63874,2.237194,2.125334,0,0,0,29.59898,0,0,0,39.00008,100,0.2014485,2.337867,10.111,0,42.23772
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,10.7248,8.070914,8.070914,3,0,1.095,8.070914,132.8821,5.386998,0,0,10.7248,5.337804,5.070914,0,0,0,29.59898,0,0,0,39.00008,100,0.2014485,8.878005,8.579842,12,40.32378
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,9.517948,0,0,0,0,0,0,0,9.517948,0,0,9.517948,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014485,0,7.614358,0,39.11692
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,9.553468,4.373394,4.373394,0,-1,0,4.373394,218.4452,4.949895,0,0,9.553468,4.603573,4.373394,0,0,0,29.59898,0,0,0,39.00008,100,0.2014485,4.810734,7.642774,0,39.15245
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,8.193547,6.523677,6.523677,0,-1,0,6.523677,125.5971,1.326518,0,0,8.193547,6.867029,6.523677,0,0,0,29.59898,0,0,0,39.00008,100,0.2014485,7.176045,6.554838,0,37.79253
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,4.496504,9.683862,8.36,0,-1,0,8.36,53.78594,0,1.323862,2.292248,4.496504,8.8,8.36,0,0,0,29.59898,0,4.303495,-4.303495,34.46379,88.36853,0.2014485,10.65225,3.597203,0,34.09548
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.779241,8.752761,8.36,0,-1,0,8.36,21.28279,0,0.3927604,1.268036,1.779241,8.8,8.36,0,0,4.781662,25.29548,0,7.020759,-7.020759,27.06326,69.39285,0.2014485,9.628036,1.423393,0,27.07472
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,4.363842,4.363842,0,-1,0,4.363842,0,0,0,0,0,4.593517,4.363842,0,0,12.58251,18.27472,0,4.593517,-4.593517,22.22127,56.97751,0.2014485,4.800226,0,0,18.27472
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,1.153787,1.153787,0,-1,0,1.153787,0,0,0,0,0,1.214512,1.153787,0,0,17.68641,13.68121,0,1.214512,-1.214512,20.94106,53.69493,0.2014485,1.269165,0,0,13.68121
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,13.32974,8.36,0,-1,0,8.36,0,0,4.969742,6.302717,0,8.8,8.36,0,0,19.03587,12.46669,0,8.8,-8.8,11.66505,29.91033,0.2014485,14.66272,0,0,12.46669
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,15.21495,3.483359,0,-1,0,3.483359,0,0,11.73159,13.25309,0,3.666694,3.483359,0,0,28.81365,3.666694,0,3.666694,-3.666694,7.800015,20,0.2014485,16.73645,0,0,3.666694
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,2.727015,0,0,-1,0,0,0,0,2.727015,2.999717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,2.999717,0,0,0
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,1.909081,0,0,-1,0,0,0,0,1.909081,2.099989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,2.099989,0,0,0
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,2.108859,0,0,-1,0,0,0,0,2.108859,2.319745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,2.319745,0,0,0
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,2.478564,0,0,-1,0,0,0,0,2.478564,2.72642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,2.72642,0,0,0
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,1.092381,0,0,-1,0,0,0,0,1.092381,1.201619,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,1.201619,0,0,0
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,0,0,0,0
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2014485,0,0,0,0
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,1.851824,1.851824,10.65182,0,3.030911,1.851824,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2014893,2.037006,0,12,0
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,1.372224,1.372224,10.17222,0,2.909573,1.372224,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2015183,1.509447,0,12,7.524
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.596642,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.596642,0,0,8.8,8.36,16.16775,15.048,9.956642,0,9.956642,33.1077,84.89137,0.2014855,0,1.277313,12,16.64464
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.478801,3.422791,3.422791,0,0,0,3.422791,101.6364,0,0,0,3.478801,3.602937,3.422791,0,0,6.211112,24.00898,0,0.1241363,-0.1241363,32.97685,84.55585,0.2014855,3.76507,2.783041,0,27.48778
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.81838,16.36641,8.36,0,-1,0,8.36,33.71268,0,8.006412,9.643053,2.81838,8.8,8.36,0,0,6.349041,23.88484,0,5.98162,-5.98162,26.67167,68.38876,0.2014855,18.00305,2.254704,0,26.70322
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.34263,18.40336,18.40336,12,0,3.372,18.40336,18.16316,0,0,0,3.34263,6.740375,6.403356,0,0,12.99529,17.90322,0,3.397744,-3.397744,23.09013,59.20535,0.2014855,20.24369,2.674104,12,21.24585
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,6.829902,0.1766587,0.1766587,8.976659,0,2.607095,0.1766587,3866.156,0,0,0,6.829902,0,0,8.8,8.36,16.77056,14.50548,15.1899,0,15.1899,37.50054,96.15503,0.2013651,0.1943246,5.463922,12,21.33538
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,10.64963,23.0757,20.36,12,0,3.372,20.36,52.30661,0.2689717,2.715696,5.023266,10.64963,8.8,8.36,0,0,1.580654,28.17639,1.580654,0,1.580654,39.00008,100,0.2013374,25.38327,8.519701,12,38.82602
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,10.62508,8.616375,8.616375,3,0,1.095,8.616375,123.3126,4.713105,0,0,10.62508,5.911974,5.616375,0,0,0,29.59898,0,0,0,39.00008,100,0.2013374,9.478012,8.500063,12,40.22406
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,7.692021,5.948836,5.948836,0,-1,0,5.948836,129.303,1.430089,0,0,7.692021,6.261933,5.948836,0,0,0,29.59898,0,0,0,39.00008,100,0.2013374,6.54372,6.153617,0,37.291
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,6.02562,4.653556,4.653556,0,-1,0,4.653556,129.4842,1.127139,0,0,6.02562,4.89848,4.653556,0,0,0,29.59898,0,0,0,39.00008,100,0.2013374,5.118912,4.820496,0,35.6246
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.964123,13.32576,8.36,0,-1,0,8.36,59.37946,0,4.965759,6.298335,4.964123,8.8,8.36,0,0,0,29.59898,0,3.835877,-3.835877,34.95671,89.63241,0.2013374,14.65833,3.971298,0,34.5631
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.32436,0,0,0,-1,0,0,0,0,0,0,1.32436,0,0,0,0,4.262085,25.7631,1.32436,0,1.32436,36.21311,92.85394,0.2013142,0,1.059488,0,27.08746
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,3.205983,3.205983,0,-1,0,3.205983,0,0,4.440892E-16,0,0,3.374719,3.205983,0,0,2.937725,26.95502,0,3.374719,-3.374719,32.65584,83.73276,0.2013142,3.526582,0,0,26.95502
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,7.470853,7.470853,0,-1,0,7.470853,0,0,8.881784E-16,0,0,7.864056,7.470853,0,0,6.687413,23.58031,0,7.864056,-7.864056,24.3664,62.47782,0.2013142,8.217938,0,0,23.58031
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,6.432709,6.432709,0,-1,0,6.432709,0,0,8.881784E-16,0,0,6.771272,6.432709,0,0,15.42525,15.71625,0,6.771272,-6.771272,17.22885,44.17645,0.2013142,7.075979,0,0,15.71625
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,13.65479,8.36,0,-1,0,8.36,0,0,5.294785,6.660264,0,8.8,8.36,0,0,22.94889,8.944979,0,8.8,-8.8,7.952836,20.39185,0.2013142,15.02026,0,0,8.944979
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,2.091199,0.1377293,0,-1,0,0.1377293,0,0,1.95347,2.16259,0,0.1449783,0.1377293,0,0,32.72667,0.1449783,0,0.1449783,-0.1449783,7.800015,20,0.2013142,2.300319,0,0,0.1449783
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,1.386451,0,0,-1,0,0,0,0,1.386451,1.525096,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,1.525096,0,0,0
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,0.04348449,0,0,-1,0,0,0,0,0.04348449,0.04783294,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,0.04783294,0,0,0
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,2.625011,0,0,-1,0,0,0,0,2.625011,2.887512,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,2.887512,0,0,0
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,1.47208,0,0,-1,0,0,0,0,1.47208,1.619288,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,1.619288,0,0,0
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,0,0,0,0
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013142,0,0,0,0
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,0.5751246,0.5751246,9.375125,0,2.707906,0.5751246,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2013236,0.6326371,0,12,0
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,2.381023,2.381023,11.18102,0,3.164799,2.381023,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013773,2.619125,0,12,7.524
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.423166,4.529504,4.529504,12,0,3.372,4.529504,75.57484,0,0,0,3.423166,0,0,7.470496,7.096971,16.16775,15.048,10.52014,0,10.52014,33.64228,86.26208,0.2014131,4.982455,2.738533,12,18.47117
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.486532,11.80559,11.80559,11.00862,0,3.121181,11.80559,54.94459,0,0,0,6.486532,0.8389159,0.7969701,0,0,5.647616,24.51612,5.647616,0,5.647616,39.00008,100,0.2014453,12.98615,5.189226,12,31.00266
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,8.462008,0,0,0,-1,0,0,0,8.462008,0,0,8.462008,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,0,6.769606,0,38.06099
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,11.05534,0,0,0,0,0,0,0,11.05534,0,0,11.05534,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,0,8.844269,0,40.65431
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,13.09807,10.13624,10.13624,3,0,1.095,10.13624,129.2202,5.586237,0,0,13.09807,7.511837,7.136245,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,11.14987,10.47846,12,42.69705
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,12.43301,0,0,0,0,0,0,0,12.43301,0,0,12.43301,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,0,9.946405,0,42.03199
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,13.13583,8.897745,8.897745,3,0,1.095,8.897745,147.631,6.927673,0,0,13.13583,6.208152,5.897745,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,9.787519,10.50866,12,42.7348
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,11.26789,13.50574,8.36,0,-1,0,8.36,134.7834,2.467893,5.145745,6.496319,11.26789,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,14.85632,9.014315,0,40.86687
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,8.674988,0,0,0,-1,0,0,0,8.674988,0,0,8.674988,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2014453,0,6.93999,0,38.27396
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,5.436934,13.375,8.36,0,-1,0,8.36,65.0351,0,5.015002,6.352502,5.436934,8.8,8.36,0,0,0,29.59898,0,3.363066,-3.363066,35.45509,90.91032,0.2014453,14.7125,4.349547,0,35.03591
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.879431,1.68106,1.68106,0,-1,0,1.68106,111.8004,0,0,0,1.879431,1.769537,1.68106,0,0,3.73674,26.23591,0.1098942,0,0.1098942,35.55935,91.17764,0.2014434,1.849166,1.503545,0,28.11534
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,17.34504,8.36,0,-1,0,8.36,0,0,8.985044,10.71955,0,8.8,8.36,0,0,3.626846,26.33482,0,8.8,-8.8,26.28333,67.39304,0.2014434,19.07955,0,0,26.33482
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,21.13851,8.36,0,-1,0,8.36,0,0,12.77851,14.89236,0,8.8,8.36,0,0,13.40462,17.53482,0,8.8,-8.8,17.00732,43.60843,0.2014434,23.25236,0,0,17.53482
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,16.25883,8.298076,0,-1,0,8.298076,0,0,7.960756,9.586638,0,8.734817,8.298076,0,0,23.1824,8.734817,0,8.734817,-8.734817,7.800015,20,0.2014434,17.88471,0,0,8.734817
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014434,0,0,0,8.426001E-16
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,3.761442,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.761442,4.137587,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,4.137587,0,0,8.426001E-16
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,0.9982812,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.9982812,1.098109,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,1.098109,0,0,8.426001E-16
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014434,0,0,0,8.426001E-16
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,2.387012,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.387012,2.625714,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,2.625714,0,0,8.426001E-16
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,1.130297,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.130297,1.243327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,1.243327,0,0,8.426001E-16
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,1.164034,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.164034,1.280437,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,1.280437,0,0,8.426001E-16
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,1.005304,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.005304,1.105834,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.2014434,1.105834,0,0,8.426001E-16
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.2014434,0,0,0,8.426001E-16
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,3.855304,3.855304,12,0,3.372,3.855304,0,0,0,0,0,0,0,8.144696,7.737462,32.88775,8.426001E-16,7.737462,0,7.737462,15.14042,38.8215,0.2015069,4.240834,0,12,8.426001E-16
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.338885,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.338885,0,0,8.8,8.36,25.15029,6.963716,11.69888,0,11.69888,26.23895,67.27924,0.2014438,0,2.671108,12,10.3026
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.697127,13.28883,13.28883,12,0,3.372,13.28883,50.39666,0,0,0,6.697127,1.356665,1.288832,0,0,13.45141,17.49271,5.340463,0,5.340463,31.30536,80.27,0.2014742,14.61771,5.357702,12,24.18984
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,9.49699,9.920137,8.36,0,-1,0,8.36,113.6004,0,1.560137,2.552151,9.49699,8.8,8.36,0,0,8.110944,22.29913,0.6969901,0,0.6969901,31.96658,81.96543,0.201462,10.91215,7.597592,0,31.79612
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,9.889239,1.410811,1.410811,0,0,0,1.410811,700.9613,0.9902212,0,0,9.889239,1.485064,1.410811,0,0,7.413954,22.92642,7.413954,0,7.413954,39.00008,100,0.2013326,1.551892,7.911392,0,32.81566
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,13.33695,9.208974,9.208974,3,0,1.095,9.208974,144.8256,6.801189,0,0,13.33695,6.535762,6.208974,0,0,0,29.59898,0,0,0,39.00008,100,0.2013326,10.12987,10.66956,12,42.93593
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,13.76549,8.150654,8.150654,3,0,1.095,8.150654,168.8882,8.343751,0,0,13.76549,5.421741,5.150653,0,0,0,29.59898,0,0,0,39.00008,100,0.2013326,8.965719,11.01239,12,43.36447
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,13.11398,13.84968,13.84968,5.489681,0,1.724889,13.84968,94.68792,4.313975,0,0,13.11398,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2013326,15.23465,10.49118,12,42.71295
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,11.42377,2.801382,2.801382,0,-1,0,2.801382,407.7906,8.474952,0,0,11.42377,2.948823,2.801382,0,0,0,29.59898,0,0,0,39.00008,100,0.2013326,3.081521,9.13902,0,41.02275
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,8.268904,7.553498,7.553498,0,-1,0,7.553498,109.4712,0.3178533,0,0,8.268904,7.95105,7.553498,0,0,0,29.59898,0,0,0,39.00008,100,0.2013326,8.308847,6.615123,0,37.86788
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,5.285079,9.50955,8.36,0,-1,0,8.36,63.21865,0,1.14955,2.100505,5.285079,8.8,8.36,0,0,0,29.59898,0,3.514921,-3.514921,35.29502,90.49989,0.2013326,10.46051,4.228063,0,34.88406
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,2.030347,2.405218,2.405218,0,-1,0,2.405218,84.41428,0,4.440892E-16,0,2.030347,2.531808,2.405218,0,0,3.905468,26.08406,0,0.501461,-0.501461,34.76644,89.14454,0.2013326,2.64574,1.624278,0,28.1144
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.462646,25.5826,0,0,0,34.76644,89.14454,0.2013326,0,0,0,25.5826
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,9.812725,8.36,0,-1,0,8.36,0,0,1.452725,2.433998,0,8.8,8.36,0,0,4.462646,25.5826,0,8.8,-8.8,25.49043,65.35993,0.2013326,10.794,0,0,25.5826
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,7.56998,7.56998,0,-1,0,7.56998,0,0,8.881784E-16,0,0,7.9684,7.56998,0,0,14.24042,16.7826,0,7.9684,-7.9684,17.09099,43.82298,0.2013326,8.326978,0,0,16.7826
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.0942,8.814197,0,0,0,17.09099,43.82298,0.2013326,0,0,0,8.814197
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,3.037861,3.037861,0,-1,0,3.037861,0,0,4.440892E-16,0,0,3.197748,3.037861,0,0,23.0942,8.814197,0,3.197748,-3.197748,13.72027,35.18011,0.2013326,3.341647,0,0,8.814197
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,0.6084579,0.6084579,0,-1,0,0.6084579,0,0,1.110223E-16,0,0,0.6404821,0.6084579,0,0,26.64725,5.616448,0,0.6404821,-0.6404821,13.04515,33.44902,0.2013326,0.6693037,0,0,5.616448
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,1.740633,1.740633,0,-1,0,1.740633,0,0,2.220446E-16,0,0,1.832245,1.740633,0,0,27.3589,4.975966,0,1.832245,-1.832245,11.11379,28.49684,0.2013326,1.914696,0,0,4.975966
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.39473,3.143721,0,0,0,11.11379,28.49684,0.2013326,0,0,0,3.143721
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,7.696673,2.986535,0,-1,0,2.986535,0,0,4.710138,5.479805,0,3.143721,2.986535,0,0,29.39473,3.143721,0,3.143721,-3.143721,7.800015,20,0.2013326,8.46634,0,0,3.143721
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,4.0116,0,0,-1,0,0,0,0,4.0116,4.41276,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013326,4.41276,0,0,0
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,1.733011,0,0,-1,0,0,0,0,1.733011,1.906312,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2013326,1.906312,0,0,0
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,3.115744,3.115744,11.91574,0,3.350683,3.115744,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.201401,3.427319,0,12,0
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,0.1264617,0.1264617,8.926461,0,2.594395,0.1264617,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2013995,0.1391079,0,12,7.524
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.556996,18.95085,18.95085,12,0,3.372,18.95085,18.76959,0,0,0.4859326,3.556996,7.316682,6.950848,0,0,16.16775,15.048,0,3.759686,-3.759686,19.69894,50.51001,0.2013995,20.84593,2.845597,12,18.605
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.856643,13.50615,13.50615,12,0,3.372,13.50615,50.76682,0,0,0,6.856643,1.585422,1.506151,0,0,20.34518,11.28831,5.271221,0,5.271221,24.69966,63.33234,0.2014294,14.85677,5.485314,12,18.14496
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,8.55724,4.04069,4.04069,0,-1,0,4.04069,211.7767,0,0,0,8.55724,4.253358,4.04069,0,0,15.07396,16.03241,4.303883,0,4.303883,28.78268,73.80161,0.2013545,4.444759,6.845792,0,24.58965
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,10.41516,6.440004,6.440004,0,0,0,6.440004,161.726,0,0,0,10.41516,6.778952,6.440004,0,0,10.77008,19.90591,3.636212,0,3.636212,32.2323,82.64675,0.2012912,7.084004,8.33213,0,30.32107
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,11.24616,0.8450706,0.8450706,0,0,0,0.8450706,1330.795,3.222744,0,0,11.24616,0.889548,0.8450706,0,0,7.133867,23.1785,7.133867,0,7.133867,39.00008,100,0.2011672,0.9295776,8.996927,0,34.42466
