Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,11.72114,4.572918,4.572918,0,0,0,4.572918,256.3164,6.907541,0,0,11.72114,4.813598,4.572918,0,0,0,29.59898,0,0,0,39.00008,100,0.2011672,5.03021,9.376912,0,41.32012
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,10.23587,0,0,0,0,0,0,0,10.23587,0,0,10.23587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011672,0,8.188699,0,39.83485
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,9.672675,3.442458,3.442458,0,-1,0,3.442458,280.9816,6.049035,0,0,9.672675,3.62364,3.442458,0,0,0,29.59898,0,0,0,39.00008,100,0.2011672,3.786704,7.73814,0,39.27165
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,7.57645,0,0,0,-1,0,0,0,7.57645,0,0,7.57645,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2011672,0,6.061161,0,37.17543
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,5.347913,7.843953,7.843953,0,-1,0,7.843953,68.1788,0,0,0.2683486,5.347913,8.256793,7.843953,0,0,0,29.59898,0,2.90888,-2.90888,35.93385,92.13789,0.2011672,8.628348,4.278331,0,34.94689
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.363507,16.18008,8.36,0,-1,0,8.36,28.27161,0,7.820077,9.438085,2.363507,8.8,8.36,0,0,3.232089,26.6901,0,6.436493,-6.436493,29.14919,74.74136,0.2011672,17.79808,1.890805,0,29.05361
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,17.30785,8.36,0,-1,0,8.36,0,0,8.947852,10.67864,0,8.8,8.36,0,0,10.38375,20.2536,0,8.8,-8.8,19.87318,50.95676,0.2011672,19.03864,0,0,20.2536
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,11.494,8.36,0,-1,0,8.36,0,0,3.133998,4.283398,0,8.8,8.36,0,0,20.16153,11.45361,0,8.8,-8.8,10.59716,27.17215,0.2011672,12.6434,0,0,11.45361
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,4.066307,2.520925,0,-1,0,2.520925,0,0,1.545382,1.952013,0,2.653605,2.520925,0,0,29.9393,2.653605,0,2.653605,-2.653605,7.800015,20,0.2011672,4.472938,0,0,2.653605
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,9.826355,0,0,-1,0,0,0,0,9.826355,10.80899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,10.80899,0,0,0
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,1.901994,0,0,-1,0,0,0,0,1.901994,2.092193,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,2.092193,0,0,0
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,0,0,0,0
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,0,0,0,0
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,1.751255,0,0,-1,0,0,0,0,1.751255,1.926381,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,1.926381,0,0,0
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,3.993068,0,0,-1,0,0,0,0,3.993068,4.392375,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,4.392375,0,0,0
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,2.869733,0,0,-1,0,0,0,0,2.869733,3.156706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,3.156706,0,0,0
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,2.897942,0,0,-1,0,0,0,0,2.897942,3.187736,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2011672,3.187736,0,0,0
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,4.045918,4.045918,12,0,3.372,4.045918,0,-8.881784E-16,0,0,0,0,0,7.954082,7.556378,32.88775,0,7.556378,0,7.556378,14.96863,38.38101,0.201229,4.45051,0,12,0
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.33138,6.80074,8.36,0,8.36,22.89962,58.71685,0.2012245,0,0,12,6.80074
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.904112,16.04602,16.04602,12,0,3.372,16.04602,18.09864,0,0,0,2.904112,4.258973,4.046024,0,0,16.97138,14.32474,0,1.354861,-1.354861,21.47147,55.05494,0.2012245,17.65063,2.32329,12,17.22885
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.838958,9.349602,9.349602,12,0,3.372,9.349602,51.75577,0,0,0,4.838958,0,0,2.650398,2.517878,18.47678,12.96988,7.356836,0,7.356836,28.45078,72.95056,0.2012725,10.28456,3.871167,12,17.80884
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.950298,4.088984,4.088984,0,-1,0,4.088984,145.5202,0,0,0,5.950298,4.304193,4.088984,0,0,11.11994,19.59103,1.646104,0,1.646104,30.01241,76.95474,0.201244,4.497882,4.760239,0,25.54133
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,7.460624,0,0,0,0,0,0,0,0,0,0,7.460624,0,0,0,0,9.473835,21.07253,7.460624,0,7.460624,37.09018,95.10283,0.2011146,0,5.968499,0,28.53315
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,11.14914,14.3784,14.3784,6.0184,0,1.858655,14.3784,77.54092,0.3359318,0,0,11.14914,8.8,8.36,0,0,2.013212,27.78709,2.013212,0,2.013212,39.00008,100,0.2010798,15.81624,8.919315,12,38.93623
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,11.35102,6.015619,6.015619,0,0,0,6.015619,188.6925,5.01879,0,0,11.35102,6.332231,6.015619,0,0,0,29.59898,0,0,0,39.00008,100,0.2010798,6.617181,9.080816,0,40.95
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,9.132312,7.359971,7.359971,0,0,0,7.359971,124.0808,1.384975,0,0,9.132312,7.747337,7.359971,0,0,0,29.59898,0,0,0,39.00008,100,0.2010798,8.095967,7.30585,0,38.73129
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,7.790723,0.9262452,0.9262452,0,-1,0,0.9262452,841.1081,6.815728,0,0,7.790723,0.974995,0.9262452,0,0,0,29.59898,0,0,0,39.00008,100,0.2010798,1.01887,6.232579,0,37.3897
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,6.843157,15.84635,8.36,0,-1,0,8.36,81.85595,0,7.486349,9.070984,6.843157,8.8,8.36,0,0,0,29.59898,0,1.956843,-1.956843,36.93739,94.71105,0.2010798,17.43098,5.474526,0,36.44213
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.624417,0,0,0,-1,0,0,0,2.450147,0,0,4.624417,0,0,0,0,2.17427,27.64214,2.17427,0,2.17427,39.00008,100,0.2010421,0,3.699533,0,32.26655
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.859457,6.987069,6.987069,0,-1,0,6.987069,26.61284,0,8.881784E-16,0,1.859457,7.354809,6.987069,0,0,0,29.59898,0,5.495352,-5.495352,33.20747,85.14719,0.2010421,7.685775,1.487566,0,31.45844
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,2.690843,2.690843,0,-1,0,2.690843,0,0,0,0,0,2.832467,2.690843,0,0,6.105946,24.10363,0,2.832467,-2.832467,30.22179,77.49161,0.2010421,2.959928,0,0,24.10363
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,7.278387,7.278387,0,-1,0,7.278387,0,0,8.881784E-16,0,0,7.66146,7.278387,0,0,9.253131,21.27116,0,7.66146,-7.66146,22.1459,56.78424,0.2010421,8.006226,0,0,21.27116
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76586,13.6097,0,0,0,22.1459,56.78424,0.2010421,0,0,0,13.6097
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.76586,13.6097,0,0,0,22.1459,56.78424,0.2010421,0,0,0,13.6097
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,2.594681,2.594681,0,-1,0,2.594681,0,0,0,0,0,2.731243,2.594681,0,0,17.76586,13.6097,0,2.731243,-2.731243,19.26692,49.40225,0.2010421,2.854149,0,0,13.6097
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.80058,10.87846,0,0,0,19.26692,49.40225,0.2010421,0,0,0,10.87846
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,0.773549,0.773549,0,-1,0,0.773549,0,0,1.110223E-16,0,0,0.8142621,0.773549,0,0,20.80058,10.87846,0,0.8142621,-0.8142621,18.40861,47.20147,0.2010421,0.8509039,0,0,10.87846
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,4.048664,4.048664,0,-1,0,4.048664,0,0,8.881784E-16,0,0,4.261751,4.048664,0,0,21.70531,10.06419,0,4.261751,-4.261751,13.91633,35.68282,0.2010421,4.45353,0,0,10.06419
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,3.869532,3.869532,0,-1,0,3.869532,0,0,0,0,0,4.073192,3.869532,0,0,26.44059,5.802444,0,4.073192,-4.073192,9.622808,24.67382,0.2010421,4.256485,0,0,5.802444
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,2.631261,1.642789,0,-1,0,1.642789,0,0,0.988471,1.251597,0,1.729252,1.642789,0,0,30.96636,1.729252,0,1.729252,-1.729252,7.800015,20,0.2010421,2.894387,0,0,1.729252
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,2.698005,0,0,-1,0,0,0,0,2.698005,2.967805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010421,2.967805,0,0,0
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2010421,0,0,0,0
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,1.265384,1.265384,10.06538,0,2.882542,1.265384,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2010684,1.391923,0,12,0
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.877394,17.8247,17.8247,12,0,3.372,17.8247,16.14273,0,0,0,2.877394,6.131265,5.824701,0,0,24.52775,7.524,0,3.253871,-3.253871,12.30113,31.54129,0.2010684,19.60717,2.301915,12,10.40139
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.8371,5.242811,5.242811,11.97124,0,3.364725,5.242811,92.26156,0,0,0,4.8371,0,0,6.728434,6.392012,28.14317,4.270129,11.22911,0,11.22911,22.954,58.85629,0.2010911,5.767092,3.86968,12,9.107229
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,8.503618,10.63843,8.36,0,-1,0,8.36,101.7179,0,2.278431,3.342274,8.503618,8.8,8.36,0,0,16.91405,14.37633,0,0.2963817,-0.2963817,22.64158,58.05523,0.2010911,11.70227,6.802895,0,22.87995
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,10.60832,3.774559,3.774559,0,0,0,3.774559,281.048,0,0,0,10.60832,3.97322,3.774559,0,0,17.24337,14.07995,6.635102,0,6.635102,28.93619,74.19522,0.2009765,4.152015,8.486658,0,24.68827
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,11.08148,5.167417,5.167417,0,0,0,5.167417,214.4492,0,0,0,11.08148,5.439386,5.167417,0,0,10.60826,20.05154,5.642097,0,5.642097,34.28876,87.91972,0.2008791,5.684158,8.865187,0,31.13302
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,10.66056,17.78426,17.78426,12,0,3.372,17.78426,59.94379,0,0,0,10.66056,6.088696,5.784261,0,0,4.966167,25.12943,4.571865,0,4.571865,38.62601,99.04086,0.2008624,19.56269,8.528449,12,35.78999
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,8.366418,0,0,0,0,0,0,0,7.972116,0,0,8.366418,0,0,0,0,0.3943023,29.24411,0.3943023,0,0.3943023,39.00008,100,0.2008556,0,6.693134,0,37.61052
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,7.988185,10.2164,8.36,0,-1,0,8.36,95.55245,0,1.8564,2.878041,7.988185,8.8,8.36,0,0,0,29.59898,0,0.8118147,-0.8118147,38.14435,97.80583,0.2008556,11.23804,6.390548,0,37.58716
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,6.760449,1.33988,1.33988,0,-1,0,1.33988,504.5561,4.448032,0,0,6.760449,1.410401,1.33988,0,0,0.9020164,28.78716,0.9020164,0,0.9020164,39.00008,100,0.2008401,1.473869,5.40836,0,35.54761
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,4.093518,3.370424,3.370424,0,-1,0,3.370424,121.4541,0.5457043,0,0,4.093518,3.547814,3.370424,0,0,0,29.59898,0,0,0,39.00008,100,0.2008401,3.707466,3.274815,0,33.6925
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.410329,1.807049,1.807049,0,-1,0,1.807049,78.04599,0,0,0,1.410329,1.902157,1.807049,0,0,0,29.59898,0,0.4918277,-0.4918277,38.48165,98.67069,0.2008401,1.987754,1.128263,0,31.00931
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,11.13688,8.36,0,-1,0,8.36,0,0,2.776882,3.89057,0,8.8,8.36,0,0,0.5464752,29.10715,0,8.8,-8.8,29.20563,74.88609,0.2008401,12.25057,0,0,29.10715
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,15.0106,8.36,0,-1,0,8.36,0,0,6.6506,8.15166,0,8.8,8.36,0,0,10.32425,20.30715,0,8.8,-8.8,19.92962,51.10148,0.2008401,16.51166,0,0,20.30715
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,1.22656,1.22656,0,-1,0,1.22656,0,0,2.220446E-16,0,0,1.291115,1.22656,0,0,20.10203,11.50715,0,1.291115,-1.291115,18.56866,47.61186,0.2008401,1.349216,0,0,11.50715
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,1.591599,1.591599,0,-1,0,1.591599,0,0,2.220446E-16,0,0,1.675368,1.591599,0,0,21.5366,10.21603,0,1.675368,-1.675368,16.80267,43.08368,0.2008401,1.750759,0,0,10.21603
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,3.154321,3.154321,0,-1,0,3.154321,0,0,4.440892E-16,0,0,3.320338,3.154321,0,0,23.39812,8.540668,0,3.320338,-3.320338,13.30273,34.10949,0.2008401,3.469753,0,0,8.540668
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08739,5.22033,0,0,0,13.30273,34.10949,0.2008401,0,0,0,5.22033
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.08739,5.22033,0,0,0,13.30273,34.10949,0.2008401,0,0,0,5.22033
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,2.122639,2.122639,0,-1,0,2.122639,0,0,0,0,0,2.234357,2.122639,0,0,27.08739,5.22033,0,2.234357,-2.234357,10.94751,28.07047,0.2008401,2.334903,0,0,5.22033
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,0.5380337,0.5380337,0,-1,0,0.5380337,0,0,1.110223E-16,0,0,0.5663512,0.5380337,0,0,29.57001,2.985973,0,0.5663512,-0.5663512,10.35052,26.53974,0.2008401,0.591837,0,0,2.985973
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,1.391741,1.391741,0,-1,0,1.391741,0,0,2.220446E-16,0,0,1.46499,1.391741,0,0,30.19929,2.419621,0,1.46499,-1.46499,8.806285,22.58017,0.2008401,1.530915,0,0,2.419621
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,1.784791,0.9068995,0,-1,0,0.9068995,0,0,0.8778912,1.05637,0,0.954631,0.9068995,0,0,31.82705,0.954631,0,0.954631,-0.954631,7.800015,20,0.2008401,1.96327,0,0,0.954631
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008401,0,0,0,0
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,0.9080256,0.9080256,9.708026,0,2.79213,0.9080256,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2008578,0.9988281,0,12,0
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.193417,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.193417,0,0,8.8,8.36,24.52775,7.524,10.55342,0,10.55342,25.74286,66.00719,0.2008159,0,1.754733,12,9.717417
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.720881,1.980653,1.980653,10.78065,0,3.063505,1.980653,86.88454,1.776357E-15,0,0,1.720881,0,0,8.8,8.36,13.97434,17.02208,10.08088,0,10.08088,35.30642,90.52911,0.2008298,2.178719,1.376705,12,18.74296
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.376927,9.298496,8.36,0,-1,0,8.36,52.35559,0,0.9384964,1.868346,4.376927,8.8,8.36,0,0,3.893455,26.09487,0,4.423073,-4.423073,30.64409,78.57444,0.2008298,10.22835,3.501542,0,30.4718
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.973917,13.0794,13.0794,12,0,3.372,13.0794,38.02862,0,0,0,4.973917,1.136214,1.079404,0,0,8.807981,21.67179,3.837702,0,3.837702,34.28486,87.90971,0.2008516,14.38734,3.979133,12,26.64571
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.358181,17.02564,17.02564,12,0,3.372,17.02564,7.977266,0,0,0,1.358181,5.290152,5.025644,0,0,4.970279,25.12573,0,3.931971,-3.931971,30.1402,77.2824,0.2008516,18.72821,1.086545,12,26.48391
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,7.329918,20.46224,20.36,12,0,3.372,20.36,36.00156,0,0.102244,2.148468,7.329918,8.8,8.36,0,0,9.339135,21.19376,0,1.470082,-1.470082,28.59059,73.30907,0.2008516,22.50847,5.863935,12,28.52367
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,4.047174,10.3777,10.3777,12,0,3.372,10.3777,38.99875,0,0,0,4.047174,0,0,1.622296,1.541182,10.97256,19.72367,5.588356,0,5.588356,33.89217,86.90284,0.200887,11.41547,3.23774,12,23.77085
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.584827,10.33778,8.36,0,-1,0,8.36,42.88071,0,1.977783,3.011561,3.584827,8.8,8.36,0,0,5.384203,24.75319,0,5.215173,-5.215173,28.3949,72.80729,0.200887,11.37156,2.867862,0,28.33802
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,1.035256,16.49086,8.36,0,-1,0,8.36,12.38344,0,8.130862,9.779948,1.035256,8.8,8.36,0,0,11.17884,19.53802,0,7.764744,-7.764744,20.21014,51.82077,0.200887,18.13995,0.8282046,0,20.57328
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,1.026076,0,0,0,-1,0,0,0,0,0,0,1.026076,0,0,0,0,19.80633,11.77328,1.026076,0,1.026076,21.18356,54.31672,0.2008694,0,0.8208605,0,12.79935
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2224716,2.995207,2.995207,0,-1,0,2.995207,7.427588,0,4.440892E-16,0,0.2224716,3.152849,2.995207,0,0,18.78026,12.69675,0,2.930378,-2.930378,18.09467,46.3965,0.2008694,3.294728,0.1779773,0,12.91922
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,7.529517,7.529517,0,-1,0,7.529517,0,0,8.881784E-16,0,0,7.925807,7.529517,0,0,22.03623,9.766368,0,7.925807,-7.925807,9.740137,24.97466,0.2008694,8.282469,0,0,9.766368
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,5.958402,1.748533,0,-1,0,1.748533,0,0,4.209869,4.805709,0,1.840561,1.748533,0,0,30.84269,1.840561,0,1.840561,-1.840561,7.800015,20,0.2008694,6.554242,0,0,1.840561
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,0,0,0,0
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,24.31726,0,0,-1,0,0,0,0,24.31726,26.74899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,26.74899,0,0,0
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,0,0,0,0
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,1.93661,0,0,-1,0,0,0,0,1.93661,2.130271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,2.130271,0,0,0
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,5.628005,0,0,-1,0,0,0,0,5.628005,6.190805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,6.190805,0,0,0
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,1.003814,0,0,-1,0,0,0,0,1.003814,1.104195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,1.104195,0,0,0
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,0,0,0,0
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,0.3009347,0,0,-1,0,0,0,0,0.3009347,0.3310281,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,0.3310281,0,0,0
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2008694,0,0,0,0
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,6.109237,6.109237,12,0,3.372,6.109237,0,0,0,0,0,0,0,5.890763,5.596224,32.88775,0,5.596224,0,5.596224,13.10906,33.61291,0.2009149,6.720161,0,12,0
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,2.173064,2.173064,10.97306,0,3.112185,2.173064,0,1.776357E-15,0,0,0,0,0,8.8,8.36,27.29153,5.036602,8.36,0,8.36,21.04005,53.94875,0.2009628,2.390371,0,12,5.036602
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.629072,14.47082,14.47082,12,0,3.372,14.47082,11.25764,0,0,0,1.629072,2.600859,2.470816,0,0,18.93153,12.5606,0,0.9717869,-0.9717869,20.0157,51.3222,0.2009628,15.9179,1.303257,12,14.18967
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,3.002213,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.002213,0,0,8.8,8.36,20.01129,11.58881,11.36221,0,11.36221,30.79484,78.96098,0.2009071,0,2.40177,12,14.59103
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,5.355445,8.680355,8.36,0,-1,0,8.36,64.06035,0,0.3203551,1.188391,5.355445,8.8,8.36,0,0,8.649079,21.81481,0,3.444555,-3.444555,27.16396,69.65105,0.2009071,9.54839,4.284356,0,27.17025
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,7.982988,0,0,0,0,0,0,0,0,0,0,7.982988,0,0,0,0,12.47636,18.37025,7.982988,0,7.982988,34.73729,89.06979,0.2007703,0,6.38639,0,26.35324
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,8.490231,0,0,0,0,0,0,0,3.996855,0,0,8.490231,0,0,0,0,4.493375,25.55494,4.493375,0,4.493375,39.00008,100,0.2006934,0,6.792184,0,34.04517
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,8.841348,0,0,0,0,0,0,0,8.841348,0,0,8.841348,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006934,0,7.073079,0,38.44033
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,9.072246,1.61409,1.61409,0,0,0,1.61409,562.0657,7.373203,0,0,9.072246,1.699042,1.61409,0,0,0,29.59898,0,0,0,39.00008,100,0.2006934,1.775499,7.257796,0,38.67122
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,9.387853,14.12853,8.36,0,-1,0,8.36,112.2949,0.5878522,5.768527,7.181379,9.387853,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006934,15.54138,7.510282,0,38.98683
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,7.243165,6.269136,6.269136,0,-1,0,6.269136,115.5369,0.6440749,0,0,7.243165,6.599091,6.269136,0,0,0,29.59898,0,0,0,39.00008,100,0.2006934,6.896049,5.794532,0,36.84214
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,3.247539,7.815193,7.815193,0,-1,0,7.815193,41.55418,0,2.664535E-15,0.2367119,3.247539,8.226519,7.815193,0,0,0,29.59898,0,4.97898,-4.97898,33.75177,86.54283,0.2006934,8.596712,2.598031,0,32.84652
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.49843,16.28111,8.36,0,-1,0,8.36,17.9238,0,7.921115,9.549227,1.49843,8.8,8.36,0,0,5.532199,24.62,0,7.30157,-7.30157,26.05524,66.80818,0.2006934,17.90923,1.198744,0,26.11843
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,22.72913,8.36,0,-1,0,8.36,0,0,14.36913,16.64205,0,8.8,8.36,0,0,13.64505,17.31843,0,8.8,-8.8,16.77923,43.02357,0.2006934,25.00205,0,0,17.31843
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,5.492,5.492,0,-1,0,5.492,0,0,8.881784E-16,0,0,5.781053,5.492,0,0,23.42283,8.518429,0,5.781053,-5.781053,10.68546,27.39857,0.2006934,6.0412,0,0,8.518429
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,6.720834,2.600507,0,-1,0,2.600507,0,0,4.120327,4.79241,0,2.737375,2.600507,0,0,29.84623,2.737375,0,2.737375,-2.737375,7.800015,20,0.2006934,7.392917,0,0,2.737375
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,5.76506,0,0,-1,0,0,0,0,5.76506,6.341566,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,6.341566,0,0,0
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,1.406128,0,0,-1,0,0,0,0,1.406128,1.546741,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,1.546741,0,0,0
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,3.203813,0,0,-1,0,0,0,0,3.203813,3.524194,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,3.524194,0,0,0
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,5.495314,0,0,-1,0,0,0,0,5.495314,6.044845,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,6.044845,0,0,0
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,2.657641,0,0,-1,0,0,0,0,2.657641,2.923405,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,2.923405,0,0,0
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,2.311563,0,0,-1,0,0,0,0,2.311563,2.54272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,2.54272,0,0,0
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,1.415927,0,0,-1,0,0,0,0,1.415927,1.55752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,1.55752,0,0,0
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006934,0,0,0,0
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,0.6826881,0.6826881,9.482688,0,2.73512,0.6826881,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007057,0.7509568,0,12,0
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,0.7549407,0.7549407,9.554941,0,2.7534,0.7549407,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2007197,0.8304349,0,12,7.524
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.415938,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.415938,0,0,8.8,8.36,16.16775,15.048,9.775938,0,9.775938,32.93627,84.45181,0.2006915,0,1.132751,12,16.46394
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.148057,9.122402,9.122402,12,0,3.372,9.122402,23.54706,0,0,0,2.148057,0,0,2.877598,2.733718,6.391815,23.84634,4.881775,0,4.881775,37.56753,96.32681,0.2007258,10.03464,1.718446,12,25.9944
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.896852,8.947571,8.36,0,-1,0,8.36,34.65134,0,0.5875707,1.482328,2.896852,8.8,8.36,0,0,1.51004,28.23994,0,5.903148,-5.903148,31.34506,80.3718,0.2007258,9.842328,2.317481,0,31.1368
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.421256,6.45611,6.45611,0,0,0,6.45611,22.01412,0,0,0,1.421256,6.795905,6.45611,0,0,8.069094,22.33679,0,5.374649,-5.374649,25.67969,65.84521,0.2007258,7.101721,1.137005,0,23.75805
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,6.19714,0,0,0,0,0,0,0,0,0,0,6.19714,0,0,0,0,14.04093,16.96214,6.19714,0,6.19714,31.55881,80.91986,0.2006201,0,4.957712,0,23.15928
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,4.138903,10.04928,10.04928,12,0,3.372,10.04928,41.18608,0,0,0,4.138903,0,0,1.950723,1.853187,7.843786,22.53957,5.99209,0,5.99209,37.2434,95.49572,0.2006584,11.0542,3.311122,12,26.67847
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,3.173909,13.60076,13.60076,12,0,3.372,13.60076,23.33626,0,0,0,3.173909,1.685014,1.600764,0,0,1.851696,27.93245,1.488895,0,1.488895,38.6559,99.11748,0.2006668,14.96084,2.539128,12,31.10636
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,6.004972,0,0,0,-1,0,0,0,5.642171,0,0,6.004972,0,0,0,0,0.3628012,29.27246,0.3628012,0,0.3628012,39.00008,100,0.2006606,0,4.803977,0,35.27743
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.778337,18.06942,8.36,0,-1,0,8.36,57.15715,0,9.709417,11.51636,4.778337,8.8,8.36,0,0,0,29.59898,0,4.021662,-4.021662,34.76087,89.13026,0.2006606,19.87636,3.82267,0,34.37732
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.35118,14.85061,8.36,0,-1,0,8.36,28.12416,0,6.490613,7.975675,2.35118,8.8,8.36,0,0,4.468514,25.57732,0,6.448821,-6.448821,27.96322,71.70042,0.2006606,16.33567,1.880944,0,27.9285
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5515985,8.267332,8.267332,0,-1,0,8.267332,6.672026,0,1.776357E-15,0.7340656,0.5515985,8.702456,8.267332,0,0,11.63387,19.12849,0,8.150857,-8.150857,19.37146,49.67032,0.2006606,9.094066,0.4412789,0,19.68009
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,13.49666,8.36,0,-1,0,8.36,0,0,5.136664,6.48633,0,8.8,8.36,0,0,20.69038,10.97764,0,8.8,-8.8,10.09545,25.88571,0.2006606,14.84633,0,0,10.97764
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.46815,2.177639,0,0,0,10.09545,25.88571,0.2006606,0,0,0,2.177639
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,7.108516,2.068757,0,-1,0,2.068757,0,0,5.03976,5.750611,0,2.177639,2.068757,0,0,30.46815,2.177639,0,2.177639,-2.177639,7.800015,20,0.2006606,7.819368,0,0,2.177639
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,9.894382,0,0,-1,0,0,0,0,9.894382,10.88382,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,10.88382,0,0,0
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,1.029769,0,0,-1,0,0,0,0,1.029769,1.132746,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,1.132746,0,0,0
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,3.511413,0,0,-1,0,0,0,0,3.511413,3.862554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,3.862554,0,0,0
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,0,0,0,0
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,2.037957,0,0,-1,0,0,0,0,2.037957,2.241753,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,2.241753,0,0,0
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,0.5808899,0,0,-1,0,0,0,0,0.5808899,0.6389789,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,0.6389789,0,0,0
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,2.545584,0,0,-1,0,0,0,0,2.545584,2.800143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,2.800143,0,0,0
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,2.473142,0,0,-1,0,0,0,0,2.473142,2.720456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006606,2.720456,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,0.7128799,0.7128799,9.51288,0,2.742759,0.7128799,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006736,0.7841679,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,3.362811,3.362811,12,0,3.372,3.362811,0,0,0,0,0,0,0,8.637189,8.20533,24.52775,7.524,8.20533,0,8.20533,23.51527,60.29544,0.2007399,3.699092,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.375297,0.1431931,0.1431931,8.943193,0,2.598628,0.1431931,960.4496,0,0,0,1.375297,0,0,8.8,8.36,16.32242,14.9088,9.735297,0,9.735297,32.75098,83.97671,0.2007159,0.1575124,1.100238,12,16.28409
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.92415,4.85069,4.85069,0,0,0,4.85069,60.28318,0,8.881784E-16,0,2.92415,5.10599,4.85069,0,0,6.587127,23.67056,0,2.181839,-2.181839,30.45112,78.07964,0.2007159,5.33576,2.33932,0,26.59472
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.5355,8.033339,8.033339,0,-1,0,8.033339,31.56222,0,0,0.4766722,2.5355,8.456145,8.033339,0,0,9.011393,21.48872,0,5.920645,-5.920645,24.21021,62.07734,0.2007159,8.836672,2.0284,0,24.02423
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.581682,0.6000176,0.6000176,0,0,0,0.6000176,763.5912,0,0,0,4.581682,0.6315975,0.6000176,0,0,15.58989,15.56808,3.950084,0,3.950084,27.95759,71.68599,0.2006487,0.6600193,3.665345,0,20.14976
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.99159,5.92501,5.92501,0,0,0,5.92501,118.0013,0,0,0,6.99159,6.236853,5.92501,0,0,11.6398,19.12316,0.7547374,0,0.7547374,28.6736,73.5219,0.2006359,6.517511,5.593272,0,26.11475
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,9.240894,12.39481,12.39481,12,0,3.372,12.39481,74.55455,0,0,0,9.240894,0.4155887,0.3948092,0,0,10.88507,19.80242,8.825306,0,8.825306,37.04602,94.9896,0.2006755,13.63429,7.392715,12,29.04331
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,7.751479,11.95818,11.95818,6.551048,0,1.993415,11.95818,64.82156,0,0,0,7.751479,5.691719,5.407133,0,0,2.05976,27.74519,2.05976,0,2.05976,39.00008,100,0.2006871,13.154,6.201183,12,35.49667
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,5.615982,8.975472,8.36,0,-1,0,8.36,67.17681,0,0.615472,1.513019,5.615982,8.8,8.36,0,0,0,29.59898,0,3.184018,-3.184018,35.64383,91.39425,0.2006871,9.873019,4.492785,0,35.21496
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.884655,5.187345,5.187345,0,-1,0,5.187345,113.4425,0,0,0,5.884655,5.460363,5.187345,0,0,3.537798,26.41496,0.4242912,0,0.4242912,36.04634,92.42635,0.2006799,5.706079,4.707724,0,32.29961
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.957296,0,0,0,-1,0,0,0,0,0,0,1.957296,0,0,0,0,3.113507,26.79682,1.957296,0,1.957296,37.9032,97.1875,0.2006467,0,1.565837,0,28.75412
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.115238,0,0,0,-1,0,0,0,0,0,0,1.115238,0,0,0,0,1.156211,28.55839,1.115238,0,1.115238,38.96121,99.90033,0.2006277,0,0.8921905,0,29.67363
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,14.68071,8.36,0,-1,0,8.36,0,0,6.320708,7.788779,0,8.8,8.36,0,0,0.04097313,29.5621,0,8.8,-8.8,29.68519,76.11573,0.2006277,16.14878,0,0,29.5621
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,7.735344,7.735344,0,-1,0,7.735344,0,0,0,0.148879,0,8.142468,7.735344,0,0,9.818751,20.7621,0,8.142468,-8.142468,21.10228,54.1083,0.2006277,8.508879,0,0,20.7621
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,12.60878,8.36,0,-1,0,8.36,0,0,4.248777,5.509655,0,8.8,8.36,0,0,18.86594,12.61963,0,8.8,-8.8,11.82626,30.32369,0.2006277,13.86965,0,0,12.61963
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,7.663864,3.628653,0,-1,0,3.628653,0,0,4.035211,4.801597,0,3.819634,3.628653,0,0,28.64371,3.819634,0,3.819634,-3.819634,7.800015,20,0.2006277,8.43025,0,0,3.819634
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,2.234918,0,0,-1,0,0,0,0,2.234918,2.45841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,2.45841,0,0,0
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,0.85813,0,0,-1,0,0,0,0,0.85813,0.9439431,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,0.9439431,0,0,0
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,5.574042,0,0,-1,0,0,0,0,5.574042,6.131446,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,6.131446,0,0,0
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,2.460816,0,0,-1,0,0,0,0,2.460816,2.706897,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,2.706897,0,0,0
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,2.430678,0,0,-1,0,0,0,0,2.430678,2.673745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,2.673745,0,0,0
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,3.297061,0,0,-1,0,0,0,0,3.297061,3.626767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,3.626767,0,0,0
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,5.858584,0,0,-1,0,0,0,0,5.858584,6.444443,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006277,6.444443,0,0,0
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,3.396721,3.396721,12,0,3.372,3.396721,0,0,0,0,0,0,0,8.603279,8.173116,32.88775,0,8.173116,0,8.173116,15.55371,39.88124,0.2006936,3.736392,0,12,0
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.71464,7.355804,8.36,0,8.36,23.48471,60.21708,0.2006896,0,0,12,7.355804
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.404907,14.95121,14.95121,12,0,3.372,14.95121,22.77345,0,0,0,3.404907,3.106537,2.95121,0,0,16.35464,14.8798,0.2983698,0,0.2983698,23.76777,60.94286,0.2006913,16.44633,2.723926,12,18.28471
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.64211,18.44768,18.44768,12,0,3.372,18.44768,36.00512,0,0,0,6.64211,6.787033,6.447681,0,0,16.05627,15.14834,0,0.1449228,-0.1449228,23.615,60.55117,0.2006913,20.29245,5.313688,12,21.79045
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,9.17681,12.1525,8.36,0,-1,0,8.36,109.7705,0,3.792497,5.007747,9.17681,8.8,8.36,0,0,16.21729,15.00341,0.3768102,0,0.3768102,23.97248,61.46777,0.2006849,13.36775,7.341448,0,24.18022
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,10.01645,7.920539,7.920539,12,0,3.372,7.920539,126.4617,0,0,0,10.01645,0,0,4.079461,3.875488,15.84048,15.34254,13.89193,0,13.89193,37.15152,95.26012,0.2006631,8.712593,8.013158,12,25.35899
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,8.570162,11.50977,11.50977,5.219239,0,1.656468,11.50977,74.45988,1.110223E-15,0,0,8.570162,6.621613,6.290533,0,0,1.948549,27.84528,1.948549,0,1.948549,39.00008,100,0.200674,12.66075,6.85613,12,36.41545
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,8.748356,15.21135,15.21135,6.900407,0,2.081803,15.21135,57.51205,0,0,0,8.748356,8.748356,8.310939,0,0,0,29.59898,0,0,0,39.00008,100,0.200674,16.73248,6.998685,12,38.34734
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,9.346484,3.219907,3.219907,0,0,0,3.219907,290.2719,5.957108,0,0,9.346484,3.389376,3.219907,0,0,0,29.59898,0,0,0,39.00008,100,0.200674,3.541898,7.477188,0,38.94546
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,6.758262,11.99743,8.36,0,-1,0,8.36,80.84045,0,3.637431,4.837173,6.758262,8.8,8.36,0,0,0,29.59898,0,2.041738,-2.041738,36.8479,94.4816,0.200674,13.19717,5.40661,0,36.35724
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,6.369425,0,0,0,-1,0,0,0,4.100827,0,0,6.369425,0,0,0,0,2.268598,27.55724,2.268598,0,2.268598,39.00008,100,0.2006356,0,5.09554,0,33.92667
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.659775,4.479433,4.479433,0,-1,0,4.479433,81.70174,0,0,0,3.659775,4.715192,4.479433,0,0,0,29.59898,0,1.055418,-1.055418,37.88757,97.14742,0.2006356,4.927376,2.92782,0,33.25875
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,2.103388,11.29217,8.36,0,-1,0,8.36,25.16014,0,2.932165,4.061382,2.103388,8.8,8.36,0,0,1.172686,28.54356,0,6.696612,-6.696612,30.82872,79.04784,0.2006356,12.42138,1.682711,0,30.64695
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,11.82302,8.36,0,-1,0,8.36,0,0,3.463024,4.645327,0,8.8,8.36,0,0,8.613366,21.84695,0,8.8,-8.8,21.55271,55.26324,0.2006356,13.00533,0,0,21.84695
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,12.10529,8.36,0,-1,0,8.36,0,0,3.745295,4.955824,0,8.8,8.36,0,0,18.39114,13.04695,0,8.8,-8.8,12.27669,31.47864,0.2006356,13.31582,0,0,13.04695
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,7.899804,4.034601,0,-1,0,4.034601,0,0,3.865203,4.655183,0,4.246949,4.034601,0,0,28.16892,4.246949,0,4.246949,-4.246949,7.800015,20,0.2006356,8.689784,0,0,4.246949
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,12.05825,0,0,-1,0,0,0,0,12.05825,13.26408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,13.26408,0,0,0
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,4.856184,0,0,-1,0,0,0,0,4.856184,5.341803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,5.341803,0,0,0
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,3.629272,0,0,-1,0,0,0,0,3.629272,3.992199,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,3.992199,0,0,0
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,0,0,0,0
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,6.1344,0,0,-1,0,0,0,0,6.1344,6.74784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,6.74784,0,0,0
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,0,0,0,0
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,3.002545,0,0,-1,0,0,0,0,3.002545,3.3028,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,3.3028,0,0,0
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,4.060486,0,0,-1,0,0,0,0,4.060486,4.466535,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2006356,4.466535,0,0,0
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,1.803574,1.803574,10.60357,0,3.018704,1.803574,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006744,1.983931,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2006704,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.065216,14.24257,14.24257,12,0,3.372,14.24257,21.52151,0,0,0,3.065216,2.360598,2.242568,0,0,16.16775,15.048,0.7046185,0,0.7046185,24.33046,62.38567,0.2006744,15.66683,2.452173,12,18.11322
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.970465,25.54453,20.36,12,0,3.372,20.36,34.23607,0,5.184531,7.738984,6.970465,8.8,8.36,0,0,15.46313,15.68216,0,1.829535,-1.829535,22.40196,57.44081,0.2006744,28.09898,5.576372,12,22.65262
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,9.175213,5.593879,5.593879,0,-1,0,5.593879,164.0224,0,0,0,9.175213,5.888293,5.593879,0,0,17.49595,13.85262,3.28692,0,3.28692,25.52021,65.43629,0.2006188,6.153266,7.34017,0,23.02783
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,9.997947,6.772565,6.772565,0,0,0,6.772565,147.6242,0,0,0,9.997947,7.129016,6.772565,0,0,14.20903,16.81085,2.868931,0,2.868931,28.24191,72.41502,0.2005704,7.449822,7.998358,0,26.8088
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,11.92025,3.574964,3.574964,0,0,0,3.574964,333.437,0,0,0,11.92025,3.76312,3.574964,0,0,11.3401,19.39289,8.157131,0,8.157131,35.98045,92.25737,0.2004327,3.932461,9.536201,0,31.31314
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,13.02351,17.22441,17.22441,8.864408,0,2.578695,17.22441,75.61078,1.04054,0,0,13.02351,8.8,8.36,0,0,3.182971,26.7343,3.182971,0,3.182971,39.00008,100,0.2003791,18.94685,10.41881,12,39.75782
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,12.65011,4.556797,4.556797,0,0,0,4.556797,277.6096,7.853479,0,0,12.65011,4.796628,4.556797,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,5.012477,10.12009,0,42.24908
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,10.77769,4.621645,4.621645,0,-1,0,4.621645,233.2003,5.912801,0,0,10.77769,4.86489,4.621645,0,0,0,29.59898,0,0,0,39.00008,100,0.2003791,5.08381,8.622153,0,40.37667
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,8.388891,8.610934,8.36,0,-1,0,8.36,100.3456,0,0.2509338,1.112027,8.388891,8.8,8.36,0,0,0,29.59898,0,0.4111087,-0.4111087,38.56673,98.88885,0.2003791,9.472027,6.711113,0,37.98787
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,5.164885,5.152967,5.152967,0,-1,0,5.152967,100.2313,0,0,0,5.164885,5.424176,5.152967,0,0,0.4567874,29.18787,0,0.2592911,-0.2592911,38.29342,98.18805,0.2003791,5.668264,4.131908,0,34.35275
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.990834,8.236681,8.236681,0,-1,0,8.236681,24.17034,0,0,0.7003491,1.990834,8.670191,8.236681,0,0,0.7448887,28.92858,0,6.679357,-6.679357,31.25275,80.13511,0.2003791,9.060349,1.592667,0,30.91941
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,2.295632,2.295632,0,-1,0,2.295632,0,0,4.440892E-16,0,0,2.416454,2.295632,0,0,8.166396,22.24922,0,2.416454,-2.416454,28.70559,73.60393,0.2003791,2.525195,0,0,22.24922
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,9.448078,8.36,0,-1,0,8.36,0,0,1.088078,2.032886,0,8.8,8.36,0,0,10.85135,19.83277,0,8.8,-8.8,19.42957,49.81932,0.2003791,10.39289,0,0,19.83277
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,5.353536,5.353536,0,-1,0,5.353536,0,0,0,0,0,5.635301,5.353536,0,0,20.62912,11.03277,0,5.635301,-5.635301,13.48944,34.58825,0.2003791,5.88889,0,0,11.03277
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,17.71162,5.127593,0,-1,0,5.127593,0,0,12.58403,14.35519,0,5.397466,5.127593,0,0,26.89057,5.397466,0,5.397466,-5.397466,7.800015,20,0.2003791,19.48278,0,0,5.397466
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,4.723583,0,0,-1,0,0,0,0,4.723583,5.195941,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,5.195941,0,0,0
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,2.561905,0,0,-1,0,0,0,0,2.561905,2.818095,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,2.818095,0,0,0
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,4.457093,0,0,-1,0,0,0,0,4.457093,4.902802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,4.902802,0,0,0
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,4.927633,0,0,-1,0,0,0,0,4.927633,5.420397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,5.420397,0,0,0
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,0,0,0,0
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,5.06432,0,0,-1,0,0,0,0,5.06432,5.570752,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,5.570752,0,0,0
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003791,0,0,0,0
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,1.684694,1.684694,10.48469,0,2.988628,1.684694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004151,1.853163,0,12,0
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,1.672469,1.672469,10.47247,0,2.985535,1.672469,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004508,1.839716,0,12,7.524
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.8747,0.6291531,0.6291531,9.429153,0,2.721576,0.6291531,615.8596,0,0,0,3.8747,0,0,8.8,8.36,16.16775,15.048,12.2347,0,12.2347,35.26886,90.43279,0.2003967,0.6920685,3.09976,12,18.9227
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,7.272671,14.11402,14.11402,10.94138,0,3.104169,14.11402,51.528,8.881784E-16,0,0,7.272671,3.339618,3.172637,0,0,3.933053,26.05923,3.933053,0,3.933053,39.00008,100,0.2004187,15.52542,5.818137,12,33.3319
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,9.799805,11.87897,8.36,0,-1,0,8.36,117.2225,0.9998046,3.518968,4.706864,9.799805,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,13.06686,7.839844,0,39.39878
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,12.00142,9.247154,9.247154,3,0,1.095,9.247154,129.785,5.425468,0,0,12.00142,6.575952,6.247154,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,10.17187,9.601135,12,41.6004
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,12.81644,2.293016,2.293016,0,0,0,2.293016,558.9337,10.40274,0,0,12.81644,2.413702,2.293016,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,2.522318,10.25315,0,42.41542
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,12.204,10.26219,10.26219,3,0,1.095,10.26219,118.922,4.559593,0,0,12.204,7.644407,7.262187,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,11.28841,9.763201,12,41.80298
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,11.17753,14.8747,14.8747,6.514701,0,1.984219,14.8747,75.14456,2.377529,0,0,11.17753,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,16.36217,8.942023,12,40.77651
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,9.681916,0,0,0,-1,0,0,0,9.681916,0,0,9.681916,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2004187,0,7.745533,0,39.2809
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,7.197596,12.06735,8.36,0,-1,0,8.36,86.09564,0,3.707352,4.914088,7.197596,8.8,8.36,0,0,0,29.59898,0,1.602404,-1.602404,37.311,95.66903,0.2004187,13.27409,5.758077,0,36.79657
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.709049,10.27787,8.36,0,-1,0,8.36,44.36662,0,1.917866,2.945652,3.709049,8.8,8.36,0,0,1.780449,27.99657,0,5.090951,-5.090951,31.94466,81.90923,0.2004187,11.30565,2.967239,0,31.70562
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.652172,12.24739,8.36,0,-1,0,8.36,19.76282,0,3.887389,5.112128,1.652172,8.8,8.36,0,0,7.437061,22.90562,0,7.147828,-7.147828,24.41019,62.5901,0.2004187,13.47213,1.321737,0,24.55779
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.91582,8.36,0,-1,0,8.36,0,0,29.55582,33.3474,0,8.8,8.36,0,0,15.37909,15.75779,0,8.8,-8.8,15.13418,38.8055,0.2004187,41.70741,0,0,15.75779
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,3.251525,3.251525,0,-1,0,3.251525,0,0,0,0,0,3.422658,3.251525,0,0,25.15687,6.957795,0,3.422658,-3.422658,11.52638,29.55475,0.2004187,3.576677,0,0,6.957795
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,8.74075,3.35838,0,-1,0,3.35838,0,0,5.38237,6.256446,0,3.535137,3.35838,0,0,28.95982,3.535137,0,3.535137,-3.535137,7.800015,20,0.2004187,9.614826,0,0,3.535137
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,6.314748,0,0,-1,0,0,0,0,6.314748,6.946223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,6.946223,0,0,0
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,2.426078,0,0,-1,0,0,0,0,2.426078,2.668686,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,2.668686,0,0,0
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,1.894746,0,0,-1,0,0,0,0,1.894746,2.08422,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,2.08422,0,0,0
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,2.068692,0,0,-1,0,0,0,0,2.068692,2.275561,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,2.275561,0,0,0
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,4.410699,0,0,-1,0,0,0,0,4.410699,4.851769,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,4.851769,0,0,0
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,2.053018,0,0,-1,0,0,0,0,2.053018,2.25832,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,2.25832,0,0,0
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,1.223592,0,0,-1,0,0,0,0,1.223592,1.345951,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,1.345951,0,0,0
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004187,0,0,0,0
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,2.944831,2.944831,11.74483,0,3.307442,2.944831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004843,3.239314,0,12,0
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,3.1701,3.1701,11.9701,0,3.364435,3.1701,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2005511,3.48711,0,12,7.524
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.927755,5.586925,5.586925,12,0,3.372,5.586925,52.40369,0,0,0,2.927755,0,0,6.413075,6.092421,16.16775,15.048,9.020176,0,9.020176,32.21929,82.6134,0.2006115,6.145618,2.342204,12,17.97576
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.822089,11.41702,11.41702,12,0,3.372,11.41702,42.23597,0,0,0,4.822089,0,0,0.5829787,0.5538298,7.147578,23.16616,5.375919,0,5.375919,37.31934,95.69041,0.2006427,12.55872,3.857671,12,27.98825
