Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,7.193246,2.894764,2.894764,0,-1,0,2.894764,248.4916,2.374467,0,0,7.193246,3.047121,2.894764,0,0,1.771659,28.00449,1.771659,0,1.771659,39.00008,100,0.2006129,3.184241,5.754597,0,35.19773
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,10.47379,11.33982,11.33982,3,0,1.095,11.33982,92.36294,1.695033,0,0,10.47379,8.778753,8.339816,0,0,0,29.59898,0,0,0,39.00008,100,0.2006129,12.4738,8.379029,12,40.07277
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,10.93426,2.66107,2.66107,0,0,0,2.66107,410.8972,8.133138,0,0,10.93426,2.801127,2.66107,0,0,0,29.59898,0,0,0,39.00008,100,0.2006129,2.927177,8.747412,0,40.53324
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,10.31333,11.99274,11.99274,3.632739,0,1.255083,11.99274,85.99648,1.513333,0,0,10.31333,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2006129,13.19201,8.250666,12,39.91231
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,11.847,0,0,0,0,0,0,0,11.847,0,0,11.847,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2006129,0,9.477601,0,41.44598
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,10.48701,3.074367,3.074367,0,-1,0,3.074367,341.1113,7.250837,0,0,10.48701,3.236176,3.074367,0,0,0,29.59898,0,0,0,39.00008,100,0.2006129,3.381804,8.38961,0,40.08599
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,7.958002,8.407146,8.36,0,-1,0,8.36,95.19141,0,0.04714603,0.8878607,7.958002,8.8,8.36,0,0,0,29.59898,0,0.8419985,-0.8419985,38.11253,97.72425,0.2006129,9.247861,6.366401,0,37.55698
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,4.293511,0,0,0,-1,0,0,0,3.357957,0,0,4.293511,0,0,0,0,0.9355538,28.75698,0.9355538,0,0.9355538,39.00008,100,0.2005972,0,3.434809,0,33.05049
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,2.124765,4.283181,4.283181,0,-1,0,4.283181,49.60717,0,8.881784E-16,0,2.124765,4.508612,4.283181,0,0,0,29.59898,0,2.383847,-2.383847,36.48728,93.55695,0.2005972,4.7115,1.699812,0,31.72374
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,15.18176,8.36,0,-1,0,8.36,0,0,6.821755,8.339931,0,8.8,8.36,0,0,2.648719,27.21513,0,8.8,-8.8,27.21127,69.77235,0.2005972,16.69993,0,0,27.21513
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,21.60469,8.36,0,-1,0,8.36,0,0,13.24469,15.40516,0,8.8,8.36,0,0,12.4265,18.41513,0,8.8,-8.8,17.93525,45.98774,0.2005972,23.76516,0,0,18.41513
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,4.851095,4.851095,0,-1,0,4.851095,0,0,0,0,0,5.106416,4.851095,0,0,22.20427,9.615131,0,5.106416,-5.106416,12.55262,32.18614,0.2005972,5.336205,0,0,9.615131
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.87807,4.508716,0,0,0,12.55262,32.18614,0.2005972,0,0,0,4.508716
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,2.852149,2.852149,0,-1,0,2.852149,0,0,4.440892E-16,0,0,3.002263,2.852149,0,0,27.87807,4.508716,0,3.002263,-3.002263,9.387957,24.07164,0.2005972,3.137364,0,0,4.508716
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,3.494,1.43113,0,-1,0,1.43113,0,0,2.06287,2.41227,0,1.506453,1.43113,0,0,31.21392,1.506453,0,1.506453,-1.506453,7.800015,20,0.2005972,3.8434,0,0,1.506453
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,3.065572,0,0,-1,0,0,0,0,3.065572,3.372129,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005972,3.372129,0,0,0
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,5.141758,0,0,-1,0,0,0,0,5.141758,5.655934,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005972,5.655934,0,0,0
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005972,0,0,0,0
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,3.06112,0,0,-1,0,0,0,0,3.06112,3.367232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005972,3.367232,0,0,0
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,0.8727611,0,0,-1,0,0,0,0,0.8727611,0.9600372,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005972,0.9600372,0,0,0
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,0.7193996,0.7193996,9.5194,0,2.744408,0.7193996,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2006103,0.7913396,0,12,0
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,3.455762,3.455762,12,0,3.372,3.455762,0,0,0,0,0,0,0,8.544238,8.117026,24.52775,7.524,8.117026,0,8.117026,23.4315,60.08064,0.2006749,3.801338,0,12,7.524
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.502639,11.72014,11.72014,12,0,3.372,11.72014,21.35332,0,0,0,2.502639,0,0,0.2798632,0.2658701,16.41073,14.82932,2.768509,0,2.768509,26.05793,66.81508,0.2006908,12.89215,2.002111,12,17.33196
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.569741,6.060188,6.060188,12,0,3.372,6.060188,75.40593,-8.881784E-16,0,0,4.569741,0,0,5.939812,5.642821,13.64222,17.32098,10.21256,0,10.21256,35.74642,91.6573,0.2007309,6.666207,3.655793,12,21.89072
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,8.374122,5.344046,5.344046,0,-1,0,5.344046,156.7,0,0,0,8.374122,5.625312,5.344046,0,0,3.429656,26.51229,2.748809,0,2.748809,38.35417,98.34383,0.2006849,5.878451,6.699297,0,34.88641
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.70312,6.956147,6.956147,0,0,0,6.956147,96.36255,0,0,0,6.70312,7.322259,6.956147,0,0,0.6808465,28.98622,0,0.6191394,-0.6191394,37.70154,96.67043,0.2006849,7.651761,5.362496,0,35.68933
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,10.04423,1.661456,1.661456,0,0,0,1.661456,604.5439,6.92655,0,0,10.04423,1.748901,1.661456,0,0,1.368779,28.36708,1.368779,0,1.368779,39.00008,100,0.200662,1.827602,8.035384,0,38.41131
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,9.741664,11.54382,11.54382,3.183823,0,1.141507,11.54382,84.38854,0.9416644,0,0,9.741664,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200662,12.6982,7.793332,12,39.34064
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,11.1007,7.424809,7.424809,0,0,0,7.424809,149.5083,3.285116,0,0,11.1007,7.815588,7.424809,0,0,0,29.59898,0,0,0,39.00008,100,0.200662,8.16729,8.880564,0,40.69968
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,9.695059,5.990962,5.990962,0,-1,0,5.990962,161.8281,3.388783,0,0,9.695059,6.306276,5.990962,0,0,0,29.59898,0,0,0,39.00008,100,0.200662,6.590058,7.756047,0,39.29404
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,8.422415,10.60045,8.36,0,-1,0,8.36,100.7466,0,2.240453,3.300498,8.422415,8.8,8.36,0,0,0,29.59898,0,0.3775856,-0.3775856,38.60207,98.97946,0.200662,11.6605,6.737932,0,38.02139
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,5.703868,5.957598,5.957598,0,-1,0,5.957598,95.74107,0,8.881784E-16,0,5.703868,6.271156,5.957598,0,0,0.4195395,29.22139,0,0.5672875,-0.5672875,38.00409,97.4462,0.200662,6.553358,4.563095,0,34.92526
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.744514,3.70959,3.70959,0,-1,0,3.70959,47.02713,0,0,0,1.744514,3.904832,3.70959,0,0,1.049859,28.6541,0,2.160318,-2.160318,35.72692,91.6073,0.200662,4.080549,1.395611,0,30.39862
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,6.320765,6.320765,0,-1,0,6.320765,0,0,0,0,0,6.653438,6.320765,0,0,3.450212,26.49379,0,6.653438,-6.653438,28.71358,73.62442,0.200662,6.952842,0,0,26.49379
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,23.473,8.36,0,-1,0,8.36,0,0,15.113,17.46029,0,8.8,8.36,0,0,10.84292,19.84035,0,8.8,-8.8,19.43757,49.83981,0.200662,25.8203,0,0,19.84035
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,18.07771,8.36,0,-1,0,8.36,0,0,9.717706,11.52548,0,8.8,8.36,0,0,20.6207,11.04035,0,8.8,-8.8,10.16155,26.05521,0.200662,19.88548,0,0,11.04035
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,4.496843,2.128332,0,-1,0,2.128332,0,0,2.368511,2.818195,0,2.24035,2.128332,0,0,30.39848,2.24035,0,2.24035,-2.24035,7.800015,20,0.200662,4.946527,0,0,2.24035
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,2.257119,0,0,-1,0,0,0,0,2.257119,2.482831,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,2.482831,0,0,0
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,3.409927,0,0,-1,0,0,0,0,3.409927,3.75092,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,3.75092,0,0,0
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,4.948518,0,0,-1,0,0,0,0,4.948518,5.443369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,5.443369,0,0,0
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,1.019359,0,0,-1,0,0,0,0,1.019359,1.121295,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,1.121295,0,0,0
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,0,0,0,0
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,5.261408,0,0,-1,0,0,0,0,5.261408,5.787549,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,5.787549,0,0,0
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,3.529472,0,0,-1,0,0,0,0,3.529472,3.882419,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.200662,3.882419,0,0,0
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,2.51353,2.51353,11.31353,0,3.198323,2.51353,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.200717,2.764884,0,12,0
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,5.055949,5.055949,12,0,3.372,5.055949,0,0,0,0,0,0,0,6.944051,6.596849,24.52775,7.524,6.596849,0,6.596849,21.98933,56.38278,0.2007693,5.561543,0,12,7.524
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4829715,13.47702,13.47702,12,0,3.372,13.47702,3.583666,0,0,0,0.4829715,1.554759,1.477021,0,0,17.9309,13.46116,0,1.071787,-1.071787,20.85957,53.48596,0.2007693,14.82472,0.3863772,12,13.94414
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.176691,7.367989,7.367989,12,0,3.372,7.367989,29.54253,0,0,0,2.176691,0,0,4.632011,4.400411,19.12178,12.38938,6.577102,0,6.577102,27.09915,69.48486,0.2008161,8.104787,1.741352,12,14.56607
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.919006,0,0,0,-1,0,0,0,0,0,0,3.919006,0,0,0,0,12.54468,18.30877,3.919006,0,3.919006,30.81705,79.01791,0.2007506,0,3.135205,0,22.22777
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.670338,13.8914,13.8914,12,0,3.372,13.8914,33.62036,0,0,0,4.670338,1.990945,1.891398,0,0,8.625671,21.83587,2.679393,0,2.679393,33.35894,85.53558,0.2007654,15.28054,3.73627,12,26.50621
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.995557,9.547192,9.547192,8.550378,0,2.499246,9.547192,73.27345,8.881784E-16,0,0,6.995557,1.049278,0.9968137,0,0,5.94628,24.24733,5.94628,0,5.94628,39.00008,100,0.2007959,10.50191,5.596446,12,31.24288
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.815624,0,0,0,0,0,0,0,5.815624,0,0,5.815624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007959,0,4.6525,0,35.4146
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,6.205436,6.434129,6.434129,0,0,0,6.434129,96.44561,0,8.881784E-16,0,6.205436,6.772768,6.434129,0,0,0,29.59898,0,0.5673323,-0.5673323,38.40206,98.46661,0.2007959,7.077542,4.964348,0,35.80441
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,7.220526,11.23935,8.36,0,-1,0,8.36,86.36993,0,2.879347,4.003282,7.220526,8.8,8.36,0,0,0.6303692,29.03165,0,1.579474,-1.579474,36.73714,94.19762,0.2007959,12.36328,5.776421,0,36.25217
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.964671,10.12207,8.36,0,-1,0,8.36,59.38602,0,1.762068,2.774274,4.964671,8.8,8.36,0,0,2.38534,27.45217,0,3.835329,-3.835329,32.69436,83.83151,0.2007959,11.13427,3.971737,0,32.41684
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.544643,12.12543,8.36,0,-1,0,8.36,42.40004,0,3.765428,4.977971,3.544643,8.8,8.36,0,0,6.646817,23.61684,0,5.255357,-5.255357,27.15472,69.62735,0.2007959,13.33797,2.835715,0,27.16149
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.32637,20.16746,8.36,0,-1,0,8.36,15.86566,0,11.80746,13.82421,1.32637,8.8,8.36,0,0,12.4861,18.36149,0,7.47363,-7.47363,19.27682,49.42765,0.2007959,22.18421,1.061096,0,19.68786
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,22.62383,8.36,0,-1,0,8.36,0,0,14.26383,16.52622,0,8.8,8.36,0,0,20.79014,10.88786,0,8.8,-8.8,10.00081,25.64305,0.2007959,24.88622,0,0,10.88786
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,30.94046,1.983463,0,-1,0,1.983463,0,0,28.957,32.05104,0,2.087856,1.983463,0,0,30.56791,2.087856,0,2.087856,-2.087856,7.800015,20,0.2007959,34.0345,0,0,2.087856
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,7.945365,0,0,-1,0,0,0,0,7.945365,8.739902,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,8.739902,0,0,0
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,9.94378,0,0,-1,0,0,0,0,9.94378,10.93816,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,10.93816,0,0,0
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,3.908088,0,0,-1,0,0,0,0,3.908088,4.298896,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,4.298896,0,0,0
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,1.414393,0,0,-1,0,0,0,0,1.414393,1.555833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,1.555833,0,0,0
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,1.122393,0,0,-1,0,0,0,0,1.122393,1.234632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,1.234632,0,0,0
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,0,0,0,0
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,1.352059,0,0,-1,0,0,0,0,1.352059,1.487265,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,1.487265,0,0,0
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,0,0,0,0
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,1.242234,0,0,-1,0,0,0,0,1.242234,1.366457,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,1.366457,0,0,0
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007959,0,0,0,0
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,3.410901,3.410901,12,0,3.372,3.410901,0,0,0,0,0,0,0,8.589099,8.159644,32.88775,0,8.159644,0,8.159644,15.54093,39.84847,0.2008604,3.751991,0,12,0
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.797518,9.681081,9.681081,12,0,3.372,9.681081,18.56733,0,0,0,1.797518,0,0,2.318919,2.202973,24.72811,7.343679,4.000492,0,4.000492,19.33613,49.57973,0.2008877,10.64919,1.438015,12,9.141198
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.452682,8.07448,8.07448,12,0,3.372,8.07448,67.52983,0,0,0,5.452682,0,0,3.92552,3.729244,20.72762,10.94412,9.181927,0,9.181927,28.04687,71.91492,0.2009446,8.881927,4.362146,12,16.3968
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,8.763614,4.332444,4.332444,0,-1,0,4.332444,202.2788,0,0,0,8.763614,4.560467,4.332444,0,0,11.54569,19.20786,4.203147,0,4.203147,32.03433,82.13914,0.2008745,4.765688,7.010891,0,27.97147
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,9.832023,5.511457,5.511457,0,0,0,5.511457,178.3924,0,0,0,9.832023,5.801534,5.511457,0,0,7.342544,22.99069,4.030488,0,4.030488,35.85799,91.94337,0.2008073,6.062603,7.865618,0,32.82271
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,9.935567,0,0,0,0,0,0,0,6.623511,0,0,9.935567,0,0,0,0,3.312056,26.61813,3.312056,0,3.312056,39.00008,100,0.2007522,0,7.948454,0,36.5537
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,8.416029,12.24592,12.24592,4.250691,0,1.411425,12.24592,68.72517,1.776357E-15,0,0,8.416029,8.416029,7.995227,0,0,0,29.59898,0,0,0,39.00008,100,0.2007522,13.47051,6.732823,12,38.01501
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,9.945055,0,0,0,0,0,0,0,9.945055,0,0,9.945055,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2007522,0,7.956044,0,39.54403
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,9.724786,8.65104,8.36,0,-1,0,8.36,116.3252,0.9247861,0.2910402,1.156144,9.724786,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.2007522,9.516144,7.779829,0,39.32376
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,7.425745,0.04835899,0.04835899,0,-1,0,0.04835899,15355.46,7.374841,0,0,7.425745,0.0509042,0.04835899,0,0,0,29.59898,0,0,0,39.00008,100,0.2007522,0.05319489,5.940596,0,37.02472
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,3.344745,5.20354,5.20354,0,-1,0,5.20354,64.27827,0,0,0,3.344745,5.47741,5.20354,0,0,0,29.59898,0,2.132665,-2.132665,36.75205,94.23584,0.2007522,5.723894,2.675796,0,32.94372
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.539319,0,0,0,-1,0,0,0,0,0,0,1.539319,0,0,0,0,2.369628,27.46631,1.539319,0,1.539319,38.21238,97.98026,0.2007265,0,1.231455,0,29.00563
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,4.49721,4.49721,0,-1,0,4.49721,0,0,8.881784E-16,0,0,4.733905,4.49721,0,0,0.8303084,28.8517,0,4.733905,-4.733905,33.2224,85.18549,0.2007265,4.94693,0,0,28.8517
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.090203,24.1178,0,0,0,33.2224,85.18549,0.2007265,0,0,0,24.1178
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,7.369975,7.369975,0,-1,0,7.369975,0,0,8.881784E-16,0,0,7.757868,7.369975,0,0,6.090203,24.1178,0,7.757868,-7.757868,25.04489,64.21754,0.2007265,8.106972,0,0,24.1178
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,10.96988,8.36,0,-1,0,8.36,0,0,2.609876,3.706864,0,8.8,8.36,0,0,14.71006,16.35993,0,8.8,-8.8,15.76888,40.43294,0.2007265,12.06686,0,0,16.35993
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,1.96301,1.96301,0,-1,0,1.96301,0,0,2.220446E-16,0,0,2.066327,1.96301,0,0,24.48783,7.559928,0,2.066327,-2.066327,13.59078,34.84808,0.2007265,2.159312,0,0,7.559928
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,1.164362,1.164362,0,-1,0,1.164362,0,0,2.220446E-16,0,0,1.225644,1.164362,0,0,26.78375,5.493601,0,1.225644,-1.225644,12.29884,31.53542,0.2007265,1.280798,0,0,5.493601
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,1.267962,1.267962,0,-1,0,1.267962,0,0,2.220446E-16,0,0,1.334697,1.267962,0,0,28.14558,4.267957,0,1.334697,-1.334697,10.89194,27.92801,0.2007265,1.394758,0,0,4.267957
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,0.9624022,0.9624022,0,-1,0,0.9624022,0,0,0,0,0,1.013055,0.9624022,0,0,29.62857,2.93326,0,1.013055,-1.013055,9.82409,25.18992,0.2007265,1.058642,0,0,2.93326
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,4.883616,1.824195,0,-1,0,1.824195,0,0,3.05942,3.547782,0,1.920206,1.824195,0,0,30.75419,1.920206,0,1.920206,-1.920206,7.800015,20,0.2007265,5.371977,0,0,1.920206
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,3.98909,0,0,-1,0,0,0,0,3.98909,4.387999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007265,4.387999,0,0,0
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007265,0,0,0,0
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2007265,0,0,0,0
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,0.9655726,0.9655726,9.765573,0,2.80669,0.9655726,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2007451,1.06213,0,12,0
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9632428,26.52028,20.06288,12,0,3.372,20.06288,4.801119,0,6.457397,9.84149,0.9632428,8.487243,8.062881,0,0,24.52775,7.524,0,7.524,-7.524,7.800015,20,0.2007451,29.17231,0.7705942,12,8.487243
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.89321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.89321,0,0,8.8,8.36,32.88775,0,11.25321,0,11.25321,18.47575,47.37362,0.200693,0,2.314568,12,2.89321
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.855596,0.1424616,0.1424616,0,-1,0,0.1424616,2004.468,0,0,0,2.855596,0.1499595,0.1424616,0,0,21.63454,10.12789,2.705637,0,2.705637,21.04254,53.95512,0.2006481,0.1567077,2.284477,0,12.98349
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.696417,12.29156,12.29156,12,0,3.372,12.29156,30.0728,0,0,0,3.696417,0.3069092,0.2915637,0,0,18.92891,12.56296,3.389508,0,3.389508,24.25811,62.20016,0.2006667,13.52072,2.957134,12,16.25938
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,7.512802,2.262036,2.262036,10.71109,0,3.045904,2.262036,332.1257,1.776357E-15,0,0,7.512802,0,0,8.449049,8.026597,15.5394,15.61352,15.5394,0,15.5394,39.00008,100,0.2005882,2.488239,6.010242,12,23.12632
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,6.997905,5.248782,5.248782,0,0,0,5.248782,133.3244,1.472872,0,0,6.997905,5.525033,5.248782,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,5.77366,5.598324,0,36.59688
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,10.45149,6.786115,6.786115,0,0,0,6.786115,154.0129,3.308211,0,0,10.45149,7.143279,6.786115,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,7.464726,8.361192,0,40.05047
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,8.088562,0,0,0,-1,0,0,0,8.088562,0,0,8.088562,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,0,6.47085,0,37.68754
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,7.931606,2.466578,2.466578,0,-1,0,2.466578,321.5631,5.335207,0,0,7.931606,2.596398,2.466578,0,0,0,29.59898,0,0,0,39.00008,100,0.2005882,2.713236,6.345284,0,37.53058
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,5.222411,5.283747,5.283747,0,-1,0,5.283747,98.83916,0,8.881784E-16,0,5.222411,5.561839,5.283747,0,0,0,29.59898,0,0.339428,-0.339428,38.64229,99.0826,0.2005882,5.812121,4.177928,0,34.82139
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.728914,0,0,0,-1,0,0,0,1.351771,0,0,1.728914,0,0,0,0,0.3771423,29.25955,0.3771423,0,0.3771423,39.00008,100,0.2005819,0,1.383131,0,30.98846
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,4.807753,4.807753,0,-1,0,4.807753,0,0,8.881784E-16,0,0,5.060792,4.807753,0,0,0,29.59898,0,5.060792,-5.060792,33.66553,86.32171,0.2005819,5.288528,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,18.82205,8.36,0,-1,0,8.36,0,0,10.46205,12.34425,0,8.8,8.36,0,0,5.623103,24.53819,0,8.8,-8.8,24.38952,62.53711,0.2005819,20.70425,0,0,24.53819
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40088,15.73819,0,0,0,24.38952,62.53711,0.2005819,0,0,0,15.73819
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,7.864616,7.864616,0,-1,0,7.864616,0,0,8.881784E-16,0.2910773,0,8.278543,7.864616,0,0,15.40088,15.73819,0,8.278543,-8.278543,15.66317,40.16189,0.2005819,8.651077,0,0,15.73819
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,2.156513,2.156513,0,-1,0,2.156513,0,0,4.440892E-16,0,0,2.270014,2.156513,0,0,24.59926,7.459643,0,2.270014,-2.270014,13.27036,34.02651,0.2005819,2.372164,0,0,7.459643
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.1215,5.189629,0,0,0,13.27036,34.02651,0.2005819,0,0,0,5.189629
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,4.262218,4.262218,0,-1,0,4.262218,0,0,8.881784E-16,0,0,4.486545,4.262218,0,0,27.1215,5.189629,0,4.486545,-4.486545,8.541131,21.90029,0.2005819,4.688439,0,0,5.189629
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,4.374843,0.66793,0,-1,0,0.66793,0,0,3.706913,4.144397,0,0.7030842,0.66793,0,0,32.10655,0.7030842,0,0.7030842,-0.7030842,7.800015,20,0.2005819,4.812327,0,0,0.7030842
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,4.122536,0,0,-1,0,0,0,0,4.122536,4.53479,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005819,4.53479,0,0,0
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005819,0,0,0,0
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005819,0,0,0,0
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,7.120713,7.120713,12,0,3.372,7.120713,0,0,0,0,0,0,0,4.879287,4.635323,32.88775,0,4.635323,0,4.635323,12.19747,31.2755,0.2006184,7.832785,0,12,0
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,1.138228,1.138228,9.938228,0,2.850372,1.138228,0,0,0,0,0,0,0,8.8,8.36,28.25243,4.17179,8.36,0,8.36,20.12846,51.61134,0.200641,1.252051,0,12,4.17179
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.19902,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.19902,0,0,8.8,8.36,19.89243,11.69579,11.55902,0,11.55902,31.09431,79.72884,0.2005842,0,2.559216,12,14.89481
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.32587,1.024984,1.024984,4.190817,0,1.396277,1.024984,519.6049,0,0,0,5.32587,0,0,3.165833,3.007541,8.333411,22.09891,8.333411,0,8.333411,39.00008,100,0.200474,1.127483,4.260696,12,27.42478
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,9.759594,2.523902,2.523902,0,-1,0,2.523902,386.6867,7.102855,0,0,9.759594,2.656739,2.523902,0,0,0,29.59898,0,0,0,39.00008,100,0.200474,2.776292,7.807675,0,39.35857
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,10.61246,14.06959,14.06959,5.709586,0,1.780525,14.06959,75.42835,1.812457,0,0,10.61246,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.200474,15.47654,8.489965,12,40.21143
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,8.77218,0,0,0,0,0,0,0,8.77218,0,0,8.77218,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.200474,0,7.017743,0,38.37116
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,6.377526,3.758937,3.758937,0,0,0,3.758937,169.663,2.42075,0,0,6.377526,3.956776,3.758937,0,0,0,29.59898,0,0,0,39.00008,100,0.200474,4.134831,5.102021,0,35.97651
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,6.998909,7.128504,7.128504,0,0,0,7.128504,98.18203,8.881784E-16,0,0,6.998909,7.503688,7.128504,0,0,0,29.59898,0,0.5047786,-0.5047786,38.46799,98.63569,0.200474,7.841354,5.599128,0,36.59789
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,7.505714,3.180658,3.180658,0,-1,0,3.180658,235.9799,3.596788,0,0,7.505714,3.348061,3.180658,0,0,0.5608652,29.0942,0.5608652,0,0.5608652,39.00008,100,0.2004647,3.498724,6.004571,0,36.59991
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,5.295475,19.96385,8.36,0,-1,0,8.36,63.343,0,11.60385,13.60023,5.295475,8.8,8.36,0,0,0,29.59898,0,3.504525,-3.504525,35.30598,90.52798,0.2004647,21.96023,4.23638,0,34.89445
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.322915,1.795656,1.795656,0,-1,0,1.795656,129.363,0,0,0,2.322915,1.890164,1.795656,0,0,3.893917,26.09445,0.4327506,0,0.4327506,35.71653,91.58066,0.2004576,1.975222,1.858332,0,28.41737
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.832137,7.04173,7.04173,0,-1,0,7.04173,26.01828,0,8.881784E-16,0,1.832137,7.412348,7.04173,0,0,3.461166,26.48393,0,5.580211,-5.580211,29.83447,76.49848,0.2004576,7.745903,1.46571,0,28.31606
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,15.19323,8.36,0,-1,0,8.36,0,0,6.833234,8.352558,0,8.8,8.36,0,0,9.661401,20.90372,0,8.8,-8.8,20.55845,52.71388,0.2004576,16.71256,0,0,20.90372
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,9.631557,8.36,0,-1,0,8.36,0,0,1.271557,2.234713,0,8.8,8.36,0,0,19.43918,12.10372,0,8.8,-8.8,11.28244,28.92928,0.2004576,10.59471,0,0,12.10372
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,3.243128,3.138532,0,-1,0,3.138532,0,0,0.1045965,0.4289094,0,3.303718,3.138532,0,0,29.21696,3.303718,0,3.303718,-3.303718,7.800015,20,0.2004576,3.567441,0,0,3.303718
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,9.11808,0,0,-1,0,0,0,0,9.11808,10.02989,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,10.02989,0,0,0
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,2.943737,0,0,-1,0,0,0,0,2.943737,3.238111,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,3.238111,0,0,0
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,2.952166,0,0,-1,0,0,0,0,2.952166,3.247383,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,3.247383,0,0,0
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,0,0,0,0
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,5.157401,0,0,-1,0,0,0,0,5.157401,5.673141,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,5.673141,0,0,0
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,0.5202049,0,0,-1,0,0,0,0,0.5202049,0.5722254,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,0.5722254,0,0,0
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,0.3332422,0,0,-1,0,0,0,0,0.3332422,0.3665664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,0.3665664,0,0,0
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,4.894894,0,0,-1,0,0,0,0,4.894894,5.384384,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2004576,5.384384,0,0,0
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,0.4977794,0.4977794,9.297779,0,2.688338,0.4977794,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2004654,0.5475573,0,12,0
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004616,0,0,12,7.524
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.59214,10.49512,10.49512,12,0,3.372,10.49512,15.17029,0,0,0,1.59214,0,0,1.504882,1.429638,16.16775,15.048,3.021777,0,3.021777,26.52871,68.02219,0.2004816,11.54463,1.273712,12,16.64014
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.623957,9.54185,9.54185,12,0,3.372,9.54185,17.01931,0,0,0,1.623957,0,0,2.45815,2.335243,13.14598,17.7676,3.9592,0,3.9592,30.28474,77.65302,0.2005088,10.49604,1.299166,12,19.39156
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.980497,0,0,0,-1,0,0,0,0,0,0,1.980497,0,0,0,0,9.186776,21.33088,1.980497,0,1.980497,32.1636,82.4706,0.2004761,0,1.584398,0,23.31138
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.548895,8.538016,8.538016,12,0,3.372,8.538016,29.85348,0,0,0,2.548895,0,0,3.461983,3.288884,7.206279,23.11333,5.837779,0,5.837779,37.70181,96.6711,0.2005159,9.391818,2.039116,12,25.66222
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,6.494274,11.98891,11.98891,7.119422,0,2.137214,11.98891,54.16903,0,0,0,6.494274,5.125774,4.869485,0,0,1.3685,28.36733,1.3685,0,1.3685,39.00008,100,0.2005234,13.1878,5.195419,12,34.8616
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,6.866141,2.183762,2.183762,0,0,0,2.183762,314.4181,4.567445,0,0,6.866141,2.298697,2.183762,0,0,0,29.59898,0,0,0,39.00008,100,0.2005234,2.402138,5.492913,0,36.46512
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,5.274034,18.88246,18.88246,12,0,3.372,18.88246,27.93086,8.881784E-16,0,0.41071,5.274034,7.244699,6.882463,0,0,0,29.59898,0,1.970665,-1.970665,36.92281,94.6737,0.2005234,20.77071,4.219227,12,34.87301
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,9.767414,11.6851,8.36,0,-1,0,8.36,116.8351,0,3.325096,4.493605,9.767414,8.8,8.36,0,0,2.189627,27.62831,0.9674138,0,0.9674138,37.84058,97.02695,0.2005074,12.85361,7.813931,0,37.39573
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.991824,8.404616,8.36,0,-1,0,8.36,47.74908,0,0.04461601,0.8850776,3.991824,8.8,8.36,0,0,1.222214,28.49899,0,4.808177,-4.808177,32.77232,84.03143,0.2005074,9.245078,3.193459,0,32.49081
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.521262,5.780863,5.780863,0,-1,0,5.780863,60.9124,0,0,0,3.521262,6.085119,5.780863,0,0,6.564632,23.69081,0,2.563857,-2.563857,30.06978,77.10184,0.2005074,6.358949,2.81701,0,27.21207
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.362178,6.545153,6.545153,0,-1,0,6.545153,20.81201,0,0,0,1.362178,6.889634,6.545153,0,0,9.413362,21.12695,0,5.527456,-5.527456,24.24333,62.16226,0.2005074,7.199668,1.089742,0,22.48913
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,19.49301,8.36,0,-1,0,8.36,0,0,11.13301,13.08232,0,8.8,8.36,0,0,15.55498,15.5995,0,8.8,-8.8,14.96731,38.37765,0.2005074,21.44232,0,0,15.5995
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,5.067413,5.067413,0,-1,0,5.067413,0,0,0,0,0,5.334119,5.067413,0,0,25.33276,6.799497,0,5.334119,-5.334119,9.344659,23.96062,0.2005074,5.574154,0,0,6.799497
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,18.6091,1.392108,0,-1,0,1.392108,0,0,17.217,19.07791,0,1.465377,1.392108,0,0,31.25956,1.465377,0,1.465377,-1.465377,7.800015,20,0.2005074,20.47001,0,0,1.465377
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,0.8387587,0,0,-1,0,0,0,0,0.8387587,0.9226346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,0.9226346,0,0,0
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,1.297288,0,0,-1,0,0,0,0,1.297288,1.427016,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,1.427016,0,0,0
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,0,0,0,0
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,0.2575125,0,0,-1,0,0,0,0,0.2575125,0.2832638,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,0.2832638,0,0,0
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,3.450601,0,0,-1,0,0,0,0,3.450601,3.795661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,3.795661,0,0,0
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,1.311627,0,0,-1,0,0,0,0,1.311627,1.44279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,1.44279,0,0,0
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,2.095581,0,0,-1,0,0,0,0,2.095581,2.305139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,2.305139,0,0,0
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,2.997825,0,0,-1,0,0,0,0,2.997825,3.297607,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2005074,3.297607,0,0,0
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,2.140944,2.140944,10.94094,0,3.104059,2.140944,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2005531,2.355038,0,12,0
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2005493,0,0,12,7.524
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.70479,8.628318,8.628318,12,0,3.372,8.628318,31.34782,0,0,0,2.70479,0,0,3.371682,3.203098,16.16775,15.048,5.907887,0,5.907887,29.26671,75.04271,0.2005891,9.49115,2.163832,12,17.75279
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,5.260465,28.26238,20.36,12,0,3.372,20.36,25.83725,0,7.902383,10.72862,5.260465,8.8,8.36,0,0,10.25987,20.3651,0,3.539535,-3.539535,25.53572,65.47607,0.2005891,31.08862,4.208372,12,25.62556
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,9.160542,11.68026,8.36,0,-1,0,8.36,109.5759,0,3.320261,4.488287,9.160542,8.8,8.36,0,0,14.19268,16.82556,0.3605424,0,0.3605424,25.87776,66.35309,0.2005832,12.84829,7.328434,0,25.98611
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,10.58158,1.6912,1.6912,0,0,0,1.6912,625.6849,0,0,0,10.58158,1.78021,1.6912,0,0,13.83214,17.15005,8.80137,0,8.80137,34.22747,87.76257,0.2004385,1.86032,8.465264,0,27.73163
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,11.11644,4.61517,4.61517,0,0,0,4.61517,240.8674,1.227595,0,0,11.11644,4.858074,4.61517,0,0,5.03077,25.07129,5.03077,0,5.03077,39.00008,100,0.2003558,5.076687,8.893151,0,36.18773
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,10.50241,5.259866,5.259866,0,0,0,5.259866,199.6708,4.965714,0,0,10.50241,5.536701,5.259866,0,0,0,29.59898,0,0,0,39.00008,100,0.2003558,5.785852,8.401932,0,40.10139
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,11.24485,5.608007,5.608007,0,0,0,5.608007,200.5142,5.341685,0,0,11.24485,5.903165,5.608007,0,0,0,29.59898,0,0,0,39.00008,100,0.2003558,6.168808,8.99588,0,40.84383
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,8.399106,0,0,0,-1,0,0,0,8.399106,0,0,8.399106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003558,0,6.719285,0,37.99809
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,7.571643,6.016201,6.016201,0,-1,0,6.016201,125.8542,1.2388,0,0,7.571643,6.332844,6.016201,0,0,0,29.59898,0,0,0,39.00008,100,0.2003558,6.617822,6.057315,0,37.17062
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.872552,0,0,0,-1,0,0,0,4.872552,0,0,4.872552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003558,0,3.898041,0,34.47153
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.459151,2.808853,2.808853,0,-1,0,2.808853,51.94829,0,0,0,1.459151,2.956687,2.808853,0,0,0,29.59898,0,1.497536,-1.497536,37.42154,95.95247,0.2003558,3.089738,1.167321,0,31.05813
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,7.437096,7.437096,0,-1,0,7.437096,0,0,8.881784E-16,0,0,7.828522,7.437096,0,0,1.663929,28.10144,0,7.828522,-7.828522,29.16955,74.79357,0.2003558,8.180805,0,0,28.10144
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36229,20.27292,0,0,0,29.16955,74.79357,0.2003558,0,0,0,20.27292
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.36229,20.27292,0,0,0,29.16955,74.79357,0.2003558,0,0,0,20.27292
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,17.18727,8.36,0,-1,0,8.36,0,0,8.827268,10.54599,0,8.8,8.36,0,0,10.36229,20.27292,0,8.8,-8.8,19.89354,51.00896,0.2003558,18.90599,0,0,20.27292
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,2.023092,2.023092,0,-1,0,2.023092,0,0,0,0,0,2.12957,2.023092,0,0,20.14006,11.47292,0,2.12957,-2.12957,17.64877,45.25317,0.2003558,2.225401,0,0,11.47292
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50625,9.34335,0,0,0,17.64877,45.25317,0.2003558,0,0,0,9.34335
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,4.251178,4.251178,0,-1,0,4.251178,0,0,0,0,0,4.474924,4.251178,0,0,22.50625,9.34335,0,4.474924,-4.474924,12.93179,33.15836,0.2003558,4.676295,0,0,9.34335
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,5.304052,4.625005,0,-1,0,4.625005,0,0,0.6790467,1.209452,0,4.868426,4.625005,0,0,27.47839,4.868426,0,4.868426,-4.868426,7.800015,20,0.2003558,5.834457,0,0,4.868426
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,0.6086859,0,0,-1,0,0,0,0,0.6086859,0.6695545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003558,0.6695545,0,0,0
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,0.459429,0,0,-1,0,0,0,0,0.459429,0.5053719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003558,0.5053719,0,0,0
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,1.036029,0,0,-1,0,0,0,0,1.036029,1.139632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003558,1.139632,0,0,0
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,1.733544,1.733544,10.53354,0,3.000987,1.733544,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003921,1.906898,0,12,0
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,0.9454747,0.9454747,9.745475,0,2.801605,0.9454747,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2004102,1.040022,0,12,7.524
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.651755,14.34432,14.34432,12,0,3.372,14.34432,11.51505,4.440892E-16,0,0,1.651755,2.467703,2.344317,0,0,16.16775,15.048,0,0.8159476,-0.8159476,22.80192,58.46634,0.2004102,15.77875,1.321404,12,16.69975
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.352438,10.67607,10.67607,12,0,3.372,10.67607,22.0347,0,0,0,2.352438,0,0,1.323935,1.257738,17.07436,14.23205,3.610177,0,3.610177,26.22683,67.24815,0.2004328,11.74367,1.881951,12,16.58449
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,4.068666,8.076435,8.076435,0,-1,0,8.076435,50.377,0,0,0.5240788,4.068666,8.501511,8.076435,0,0,13.46419,17.48121,0,4.432845,-4.432845,21.5542,55.26707,0.2004328,8.884079,3.254932,0,21.54988
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,8.514672,13.76468,13.76468,12,0,3.372,13.76468,61.85884,0,0,0,8.514672,1.857558,1.76468,0,0,18.38957,13.04837,6.657114,0,6.657114,27.86969,71.46061,0.2004691,15.14115,6.811738,12,21.56304
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,9.76588,3.655343,3.655343,5.523589,0,1.733468,3.655343,267.1673,0,0,0,9.76588,0,0,1.868246,1.774834,11.73246,19.03977,11.54071,0,11.54071,38.81818,99.53358,0.2003381,4.020877,7.812704,12,28.80565
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,9.212749,0.82345,0.82345,0,0,0,0.82345,1118.799,8.15422,0,0,9.212749,0.8667895,0.82345,0,0,0.1917411,29.42641,0.1917411,0,0.1917411,39.00008,100,0.2003349,0.905795,7.3702,0,38.63916
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,10.88469,9.970555,9.970555,3,0,1.095,9.970555,109.1684,3.547264,0,0,10.88469,7.337427,6.970555,0,0,0,29.59898,0,0,0,39.00008,100,0.2003349,10.96761,8.707752,12,40.48367
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,9.213778,0.8938075,0.8938075,0,-1,0,0.8938075,1030.846,8.272927,0,0,9.213778,0.9408501,0.8938075,0,0,0,29.59898,0,0,0,39.00008,100,0.2003349,0.9831883,7.371022,0,38.81276
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,5.083423,3.621354,3.621354,0,-1,0,3.621354,140.3736,1.271472,0,0,5.083423,3.811951,3.621354,0,0,0,29.59898,0,0,0,39.00008,100,0.2003349,3.983489,4.066739,0,34.6824
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.775104,0,0,0,-1,0,0,0,3.775104,0,0,3.775104,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2003349,0,3.020083,0,33.37408
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.607362,7.92064,7.92064,0,-1,0,7.92064,20.29333,0,0,0.3527037,1.607362,8.337516,7.92064,0,0,0,29.59898,0,6.730154,-6.730154,31.90587,81.80977,0.2003349,8.712704,1.28589,0,31.20634
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.477948,22.86882,0,0,0,31.90587,81.80977,0.2003349,0,0,0,22.86882
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,20.44041,8.36,0,-1,0,8.36,0,0,12.08041,14.12445,0,8.8,8.36,0,0,7.477948,22.86882,0,8.8,-8.8,22.62986,58.02516,0.2003349,22.48445,0,0,22.86882
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,17.19125,8.36,0,-1,0,8.36,0,0,8.831251,10.55038,0,8.8,8.36,0,0,17.25573,14.06882,0,8.8,-8.8,13.35384,34.24056,0.2003349,18.91038,0,0,14.06882
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,14.60306,5.005383,0,-1,0,5.005383,0,0,9.597672,11.05798,0,5.268825,5.005383,0,0,27.0335,5.268825,0,5.268825,-5.268825,7.800015,20,0.2003349,16.06336,0,0,5.268825
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,2.514177,0,0,-1,0,0,0,0,2.514177,2.765594,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,2.765594,0,0,0
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,0.9518806,0,0,-1,0,0,0,0,0.9518806,1.047069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,1.047069,0,0,0
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,3.917961,0,0,-1,0,0,0,0,3.917961,4.309757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,4.309757,0,0,0
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,0,0,0,0
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,2.463365,0,0,-1,0,0,0,0,2.463365,2.709701,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,2.709701,0,0,0
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,5.515019,0,0,-1,0,0,0,0,5.515019,6.066521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,6.066521,0,0,0
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2003349,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,1.269101,1.269101,10.0691,0,2.883483,1.269101,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2003604,1.396011,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,3.533825,3.533825,12,0,3.372,3.533825,0,0,0,0,0,0,0,8.466175,8.042866,24.52775,7.524,8.042866,0,8.042866,23.36114,59.90024,0.2004231,3.887208,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.495532,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.495532,0,0,8.8,8.36,16.48489,14.76258,8.855532,0,8.855532,31.76224,81.44147,0.2004113,0,0.3964256,12,15.25811
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.641377,6.901355,6.901355,0,0,0,6.901355,38.27332,0,8.881784E-16,0,2.641377,7.264584,6.901355,0,0,7.629355,22.73256,0,4.623207,-4.623207,26.88895,68.94588,0.2004113,7.59149,2.113102,0,25.37394
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.428694,12.63206,8.36,0,-1,0,8.36,52.97481,0,4.272056,5.535261,4.428694,8.8,8.36,0,0,12.76625,18.10935,0,4.371306,-4.371306,22.28119,57.13113,0.2004113,13.89526,3.542955,0,22.53805
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.961725,0,0,0,0,0,0,0,0,0,0,3.961725,0,0,0,0,17.62326,13.73805,3.961725,0,3.961725,26.03961,66.7681,0.2003466,0,3.16938,0,17.69977
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,5.485124,1.876048,1.876048,0,0,0,1.876048,292.3765,0,0,0,5.485124,1.974787,1.876048,0,0,13.66153,17.3036,3.510336,0,3.510336,29.36981,75.30704,0.2002894,2.063653,4.388099,0,22.78872
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.702448,0,0,0,0,0,0,0,0,0,0,4.702448,0,0,0,0,10.1512,20.4629,4.702448,0,4.702448,33.83094,86.74583,0.2002127,0,3.761959,0,25.16535
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.693893,0,0,0,0,0,0,0,0,0,0,4.693893,0,0,0,0,5.448748,24.6951,4.693893,0,4.693893,38.28396,98.1638,0.2001362,0,3.755114,0,29.389
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.52242,16.21674,8.36,0,-1,0,8.36,30.17249,0,7.856742,9.478416,2.52242,8.8,8.36,0,0,0.7548553,28.91961,0,6.27758,-6.27758,31.66681,81.19678,0.2001362,17.83842,2.017936,0,31.44203
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,4.516602,6.117324,6.117324,0,-1,0,6.117324,73.83295,0,0,0,4.516602,6.439289,6.117324,0,0,7.729945,22.64203,0,1.922687,-1.922687,29.64012,76.00015,0.2001362,6.729057,3.613281,0,27.15863
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,3.012903,6.380478,6.380478,0,-1,0,6.380478,47.22065,0,8.881784E-16,0,3.012903,6.716293,6.380478,0,0,9.866263,20.71934,0,3.70339,-3.70339,25.7364,65.99065,0.2001362,7.018527,2.410322,0,23.73224
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.8467968,11.20851,8.36,0,-1,0,8.36,10.12915,0,2.848506,3.969357,0.8467968,8.8,8.36,0,0,13.98114,17.01595,0,7.953203,-7.953203,17.35299,44.49476,0.2001362,12.32936,0.6774375,0,17.86275
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,3.464782,3.464782,0,-1,0,3.464782,0,0,4.440892E-16,0,0,3.647139,3.464782,0,0,22.81803,9.062747,0,3.647139,-3.647139,13.50857,34.63728,0.2001362,3.81126,0,0,9.062747
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,3.057946,3.057946,0,-1,0,3.057946,0,0,4.440892E-16,0,0,3.218891,3.057946,0,0,26.87041,5.415608,0,3.218891,-3.218891,10.11556,25.93728,0.2001362,3.363741,0,0,5.415608
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,5.939226,2.086882,0,-1,0,2.086882,0,0,3.852344,4.446267,0,2.196718,2.086882,0,0,30.44696,2.196718,0,2.196718,-2.196718,7.800015,20,0.2001362,6.533148,0,0,2.196718
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,17.3816,0,0,-1,0,0,0,0,17.3816,19.11976,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,19.11976,0,0,0
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,3.086143,0,0,-1,0,0,0,0,3.086143,3.394758,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,3.394758,0,0,0
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,0.630258,0,0,-1,0,0,0,0,0.630258,0.6932838,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,0.6932838,0,0,0
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,0,0,0,0
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,0,0,0,0
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,0.004863353,0,0,-1,0,0,0,0,0.004863353,0.005349689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,0.005349689,0,0,0
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,0,0,0,0
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,4.512469,0,0,-1,0,0,0,0,4.512469,4.963717,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001362,4.963717,0,0,0
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,1.531453,1.531453,10.33145,0,2.949858,1.531453,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001677,1.684598,0,12,0
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,1.44877,1.44877,10.24877,0,2.928939,1.44877,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001973,1.593647,0,12,7.524
