Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2830683,8.117379,8.117379,12,0,3.372,8.117379,3.487189,0,0,0,0.2830683,0,0,3.882621,3.68849,16.16775,15.048,3.971558,0,3.971558,27.42975,70.33256,0.2002275,8.929117,0.2264547,12,15.33107
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.679957,13.32292,13.32292,12,0,3.372,13.32292,12.60952,0,0,0,1.679957,1.392552,1.322924,0,0,12.1962,18.6224,0.2874049,0,0.2874049,27.70241,71.03167,0.2002291,14.65522,1.343965,12,20.30236
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.040215,9.93503,8.36,0,-1,0,8.36,12.44276,0,1.57503,2.568533,1.040215,8.8,8.36,0,0,11.90879,18.88107,0,7.759785,-7.759785,19.52288,50.05856,0.2002291,10.92853,0.8321721,0,19.92128
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,5.050616,7.653152,7.653152,12,0,3.372,7.653152,65.99393,0,0,0,5.050616,0,0,4.346848,4.129506,20.53077,11.12128,9.180121,0,9.180121,28.2319,72.38935,0.2002853,8.418468,4.040493,12,16.1719
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,7.60831,0,0,3.939308,0,1.332645,0,0,1.332268E-15,0,0,7.60831,0,0,3.939308,3.742342,11.35065,19.38339,11.35065,0,11.35065,39.00008,100,0.2001223,0,6.086648,12,26.9917
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,4.127654,9.687445,9.687445,5.766174,0,1.794842,9.687445,42.60828,0,0,0,4.127654,4.127654,3.921271,0,0,0,29.59898,0,0,0,39.00008,100,0.2001223,10.65619,3.302123,12,33.72663
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.371505,10.39036,10.39036,7.18743,0,2.15442,10.39036,32.44839,0,0,0,3.371505,3.371505,3.202929,0,0,0,29.59898,0,0,0,39.00008,100,0.2001223,11.4294,2.697204,12,32.97048
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.606231,6.909451,6.909451,0,-1,0,6.909451,23.24686,0,0,0,1.606231,7.273106,6.909451,0,0,0,29.59898,0,5.666875,-5.666875,33.02667,84.68359,0.2001223,7.600396,1.284984,0,31.20521
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.670505,11.94267,8.36,0,-1,0,8.36,31.94384,0,3.582669,4.776936,2.670505,8.8,8.36,0,0,6.296528,23.9321,0,6.129495,-6.129495,26.56561,68.11681,0.2001223,13.13694,2.136404,0,26.60261
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.710824,0,0,0,-1,0,0,0,0,0,0,3.710824,0,0,0,0,13.10708,17.80261,3.710824,0,3.710824,30.08601,77.14346,0.2000621,0,2.968659,0,21.51343
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.956339,3.641414,3.641414,0,-1,0,3.641414,53.7247,0,0,0,1.956339,3.833067,3.641414,0,0,9.396255,21.14235,0,1.876729,-1.876729,28.10776,72.07104,0.2000621,4.005555,1.565071,0,23.09869
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,8.882104,8.36,0,-1,0,8.36,0,0,0.5221041,1.410315,0,8.8,8.36,0,0,11.48151,19.26562,0,8.8,-8.8,18.83175,48.28644,0.2000621,9.770314,0,0,19.26562
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,11.59879,8.36,0,-1,0,8.36,0,0,3.238793,4.398673,0,8.8,8.36,0,0,21.25928,10.46562,0,8.8,-8.8,9.555734,24.50183,0.2000621,12.75867,0,0,10.46562
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,14.35333,1.58234,0,-1,0,1.58234,0,0,12.77099,14.20632,0,1.665621,1.58234,0,0,31.03706,1.665621,0,1.665621,-1.665621,7.800015,20,0.2000621,15.78866,0,0,1.665621
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,9.309362,0,0,-1,0,0,0,0,9.309362,10.2403,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,10.2403,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,4.055703,0,0,-1,0,0,0,0,4.055703,4.461273,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,4.461273,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,3.631498,0,0,-1,0,0,0,0,3.631498,3.994648,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,3.994648,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,0.5665638,0,0,-1,0,0,0,0,0.5665638,0.6232201,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,0.6232201,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,4.410616,0,0,-1,0,0,0,0,4.410616,4.851678,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,4.851678,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,1.643808,0,0,-1,0,0,0,0,1.643808,1.808189,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,1.808189,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,2.502043,0,0,-1,0,0,0,0,2.502043,2.752248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,2.752248,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,1.034549,0,0,-1,0,0,0,0,1.034549,1.138003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000621,1.138003,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,0.2379533,0.2379533,9.037953,0,2.622602,0.2379533,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000641,0.2617487,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,3.872957,3.872957,12,0,3.372,3.872957,0,0,0,0,0,0,0,8.127044,7.720691,24.52775,7.524,7.720691,0,7.720691,23.0555,59.11655,0.200124,4.260252,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.027952,8.545012,8.545012,12,0,3.372,8.545012,23.73259,0,0,0,2.027952,0,0,3.454987,3.282238,16.80706,14.47262,5.310191,0,5.310191,28.09319,72.03367,0.2001604,9.399514,1.622362,12,16.50057
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.911526,14.07083,14.07083,12,0,3.372,14.07083,34.90574,0,0,0,4.911526,2.179819,2.070828,0,0,11.49687,19.25179,2.731707,0,2.731707,30.68471,78.6786,0.2001752,15.47791,3.92922,12,24.16332
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,6.429457,21.72308,8.36,0,-1,0,8.36,76.90739,0,13.36308,15.53539,6.429457,8.8,8.36,0,0,8.765164,21.71033,0,2.370543,-2.370543,28.18594,72.2715,0.2001752,23.89539,5.143566,0,28.13979
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,10.60555,4.180984,4.180984,0,0,0,4.180984,253.6616,0,0,0,10.60555,4.401036,4.180984,0,0,11.3991,19.33979,6.204516,0,6.204516,34.07206,87.36409,0.2000748,4.599082,8.484442,0,29.94534
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,11.67845,2.24753,2.24753,0,0,0,2.24753,519.6124,4.118042,0,0,11.67845,2.365822,2.24753,0,0,5.194585,24.92385,5.194585,0,5.194585,39.00008,100,0.1999907,2.472284,9.342758,0,36.6023
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,11.72635,0,0,0,0,0,0,0,11.72635,0,0,11.72635,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999907,0,9.381079,0,41.32533
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,11.5211,7.783361,7.783361,3,0,1.095,7.783361,148.0222,6.485986,0,0,11.5211,5.035117,4.783361,0,0,0,29.59898,0,0,0,39.00008,100,0.1999907,8.561697,9.216882,12,41.12008
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,10.9519,6.896194,6.896194,0,-1,0,6.896194,158.8108,3.692746,0,0,10.9519,7.259151,6.896194,0,0,0,29.59898,0,0,0,39.00008,100,0.1999907,7.585813,8.761518,0,40.55088
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,7.435661,8.34047,8.34047,0,-1,0,8.34047,89.15158,0,0,0.8145176,7.435661,8.779443,8.34047,0,0,0,29.59898,0,1.343782,-1.343782,37.58361,96.36803,0.1999907,9.174518,5.948529,0,37.03464
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.813144,4.393572,4.393572,0,-1,0,4.393572,109.5497,0,0,0,4.813144,4.624813,4.393572,0,0,1.493091,28.2552,0.188331,0,0.188331,37.76228,96.82615,0.1999877,4.83293,3.850515,0,33.06834
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,2.024886,18.45776,8.36,0,-1,0,8.36,24.22113,0,10.09776,11.94354,2.024886,8.8,8.36,0,0,1.30476,28.42469,0,6.775114,-6.775114,30.62068,78.5144,0.1999877,20.30354,1.619909,0,30.44958
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,17.48313,8.36,0,-1,0,8.36,0,0,9.123135,10.87145,0,8.8,8.36,0,0,8.832664,21.64958,0,8.8,-8.8,21.34466,54.7298,0.1999877,19.23145,0,0,21.64958
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,6.782612,6.782612,0,-1,0,6.782612,0,0,8.881784E-16,0,0,7.139592,6.782612,0,0,18.61044,12.84958,0,7.139592,-7.139592,13.81887,35.43293,0.1999877,7.460874,0,0,12.84958
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,16.36287,5.424489,0,-1,0,5.424489,0,0,10.93838,12.57467,0,5.709989,5.424489,0,0,26.54332,5.709989,0,5.709989,-5.709989,7.800015,20,0.1999877,17.99916,0,0,5.709989
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,22.60908,0,0,-1,0,0,0,0,22.60908,24.86999,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,24.86999,0,0,0
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,4.766272,0,0,-1,0,0,0,0,4.766272,5.242898,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,5.242898,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,2.145226,0,0,-1,0,0,0,0,2.145226,2.359749,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,2.359749,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,4.107245,0,0,-1,0,0,0,0,4.107245,4.51797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,4.51797,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,3.89408,0,0,-1,0,0,0,0,3.89408,4.283488,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,4.283488,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,3.246913,0,0,-1,0,0,0,0,3.246913,3.571604,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,3.571604,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,2.772113,0,0,-1,0,0,0,0,2.772113,3.049324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,3.049324,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,5.040912,0,0,-1,0,0,0,0,5.040912,5.545003,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999877,5.545003,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,4.921113,4.921113,12,0,3.372,4.921113,0,0,0,0,0,0,0,7.078887,6.724942,32.88775,0,6.724942,0,6.724942,14.17986,36.35853,0.2000398,5.413225,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,3.484474,3.484474,12,0,3.372,3.484474,0,0,0,0,0,0,0,8.515526,8.08975,26.16281,6.052448,8.08975,0,8.08975,21.85447,56.03698,0.2001024,3.832921,0,12,6.052448
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.097476,12.8177,12.8177,12,0,3.372,12.8177,24.16562,0,0,0,3.097476,0.8607355,0.8176987,0,0,18.07306,13.33322,2.23674,0,2.23674,23.97643,61.47789,0.2001145,14.09947,2.477981,12,16.4307
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.669631,6.375174,6.375174,12,0,3.372,6.375174,88.93295,0,0,0,5.669631,0,0,5.624826,5.343585,15.83632,15.34629,11.01322,0,11.01322,34.42448,88.26772,0.2001408,7.012691,4.535704,12,21.01592
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,7.461207,24.68793,8.36,0,-1,0,8.36,89.24889,0,16.32792,18.79672,7.461207,8.8,8.36,0,0,4.823106,25.25818,0,1.338793,-1.338793,33.01327,84.64923,0.2001408,27.15672,5.968966,0,32.71939
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,9.444666,15.69443,15.69443,12,0,3.372,15.69443,60.17846,0,0,0,9.444666,3.888872,3.694428,0,0,6.310654,23.91939,5.555793,0,5.555793,38.28395,98.16379,0.2001569,17.26387,7.555732,12,33.36406
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,11.60618,13.55876,13.55876,5.198765,0,1.651288,13.55876,85.59907,2.051316,0,0,11.60618,8.8,8.36,0,0,0.7548605,28.9196,0.7548605,0,0.7548605,39.00008,100,0.2001448,14.91464,9.284941,12,40.52578
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,9.696879,7.462308,7.462308,0,0,0,7.462308,129.9448,1.841818,0,0,9.696879,7.855061,7.462308,0,0,0,29.59898,0,0,0,39.00008,100,0.2001448,8.208539,7.757504,0,39.29586
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,11.67377,0,0,0,0,0,0,0,11.67377,0,0,11.67377,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2001448,0,9.339019,0,41.27275
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,9.864953,7.225927,7.225927,0,-1,0,7.225927,136.5216,2.258714,0,0,9.864953,7.606239,7.225927,0,0,0,29.59898,0,0,0,39.00008,100,0.2001448,7.94852,7.891963,0,39.46393
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,7.402017,17.4954,8.36,0,-1,0,8.36,88.54087,0,9.1354,10.88494,7.402017,8.8,8.36,0,0,0,29.59898,0,1.397983,-1.397983,37.52647,96.22153,0.2001448,19.24494,5.921614,0,37.001
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.813226,0,0,0,-1,0,0,0,1.259911,0,0,2.813226,0,0,0,0,1.553315,28.20099,1.553315,0,1.553315,39.00008,100,0.2001197,0,2.250581,0,31.01422
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.264276,7.14023,7.14023,0,-1,0,7.14023,17.70637,0,0,0,1.264276,7.516031,7.14023,0,0,0,29.59898,0,6.251755,-6.251755,32.41015,83.10278,0.2001197,7.854253,1.011421,0,30.86325
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,0.2729368,0.2729368,0,-1,0,0.2729368,0,0,0,0,0,0.2873019,0.2729368,0,0,6.946395,23.34722,0,0.2873019,-0.2873019,32.10731,82.32626,0.2001197,0.3002304,0,0,23.34722
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,9.653187,8.36,0,-1,0,8.36,0,0,1.293187,2.258506,0,8.8,8.36,0,0,7.265619,23.05992,0,8.8,-8.8,22.83129,58.54166,0.2001197,10.61851,0,0,23.05992
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,23.90794,8.36,0,-1,0,8.36,0,0,15.54794,17.93873,0,8.8,8.36,0,0,17.0434,14.25992,0,8.8,-8.8,13.55528,34.75705,0.2001197,26.29873,0,0,14.25992
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,3.595779,3.595779,0,-1,0,3.595779,0,0,4.440892E-16,0,0,3.785031,3.595779,0,0,26.82117,5.459921,0,3.785031,-3.785031,9.565505,24.52689,0.2001197,3.955357,0,0,5.459921
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,0.8946707,0.8946707,0,-1,0,0.8946707,0,0,1.110223E-16,0,0,0.9417586,0.8946707,0,0,31.02676,1.67489,0,0.9417586,-0.9417586,8.572804,21.9815,0.2001197,0.9841378,0,0,1.67489
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,3.053519,0.696475,0,-1,0,0.696475,0,0,2.357044,2.662396,0,0.7331316,0.696475,0,0,32.07316,0.7331316,0,0.7331316,-0.7331316,7.800015,20,0.2001197,3.358871,0,0,0.7331316
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,1.464617,0,0,-1,0,0,0,0,1.464617,1.611078,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001197,1.611078,0,0,0
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,1.558236,0,0,-1,0,0,0,0,1.558236,1.714059,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001197,1.714059,0,0,0
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001197,0,0,0,0
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001197,0,0,0,0
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,1.437577,0,0,-1,0,0,0,0,1.437577,1.581334,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001197,1.581334,0,0,0
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,0.4335262,0.4335262,9.233526,0,2.672082,0.4335262,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2001261,0.4768789,0,12,0
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001227,0,0,12,7.524
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.955283,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.955283,0,0,8.8,8.36,16.16775,15.048,11.31528,0,11.31528,34.39662,88.19629,0.2000716,0,2.364227,12,18.00328
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.771233,4.009903,4.009903,0,0,0,4.009903,143.9245,0,0,0,5.771233,4.22095,4.009903,0,0,4.85247,25.23175,1.550283,0,1.550283,35.86735,91.96738,0.2000467,4.410893,4.616986,0,31.00299
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,8.599838,12.22486,8.36,0,-1,0,8.36,102.8689,0,3.86486,5.087346,8.599838,8.8,8.36,0,0,3.302187,26.62701,0,0.2001617,-0.2001617,35.65636,91.42638,0.2000467,13.44735,6.87987,0,35.22685
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,9.631065,4.665948,4.665948,0,0,0,4.665948,206.4118,1.194952,0,0,9.631065,4.911524,4.665948,0,0,3.524589,26.42685,3.524589,0,3.524589,39.00008,100,0.19999,5.132543,7.704853,0,36.05791
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,10.57995,0,0,0,0,0,0,0,10.57995,0,0,10.57995,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19999,0,8.463959,0,40.17893
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,12.0983,0.8786011,0.8786011,0,0,0,0.8786011,1376.996,11.17346,0,0,12.0983,0.9248433,0.8786011,0,0,0,29.59898,0,0,0,39.00008,100,0.19999,0.9664612,9.678643,0,41.69728
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,10.59012,7.894973,7.894973,3,0,1.095,7.894973,134.1375,5.437513,0,0,10.59012,5.152603,4.894973,0,0,0,29.59898,0,0,0,39.00008,100,0.19999,8.68447,8.472093,12,40.18909
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,7.605588,0,0,0,-1,0,0,0,7.605588,0,0,7.605588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.19999,0,6.084471,0,37.20457
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,7.555937,9.688816,8.36,0,-1,0,8.36,90.38202,0,1.328816,2.297697,7.555937,8.8,8.36,0,0,0,29.59898,0,1.244063,-1.244063,37.68872,96.63755,0.19999,10.6577,6.044749,0,37.15491
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,5.324528,12.54916,8.36,0,-1,0,8.36,63.69052,0,4.189155,5.444071,5.324528,8.8,8.36,0,0,1.382293,28.35492,0,3.475472,-3.475472,34.02525,87.24406,0.19999,13.80407,4.259622,0,33.67944
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,2.069545,4.611505,4.611505,0,-1,0,4.611505,44.87787,0,0,0,2.069545,4.854216,4.611505,0,0,5.243928,24.87944,0,2.784671,-2.784671,31.08995,79.71766,0.19999,5.072655,1.655636,0,26.94899
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,12.16704,8.36,0,-1,0,8.36,0,0,3.807044,5.023748,0,8.8,8.36,0,0,8.338007,22.09477,0,8.8,-8.8,21.81394,55.93306,0.19999,13.38375,0,0,22.09477
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,12.75292,8.36,0,-1,0,8.36,0,0,4.392917,5.668208,0,8.8,8.36,0,0,18.11579,13.29477,0,8.8,-8.8,12.53792,32.14845,0.19999,14.02821,0,0,13.29477
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,1.678501,1.678501,0,-1,0,1.678501,0,0,2.220446E-16,0,0,1.766843,1.678501,0,0,27.89356,4.494772,0,1.766843,-1.766843,10.6755,27.37304,0.19999,1.846351,0,0,4.494772
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,5.567703,2.591532,0,-1,0,2.591532,0,0,2.976171,3.532941,0,2.727929,2.591532,0,0,29.85672,2.727929,0,2.727929,-2.727929,7.800015,20,0.19999,6.124474,0,0,2.727929
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,2.194049,0,0,-1,0,0,0,0,2.194049,2.413454,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,2.413454,0,0,0
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,3.055282,0,0,-1,0,0,0,0,3.055282,3.360811,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,3.360811,0,0,0
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,2.115491,0,0,-1,0,0,0,0,2.115491,2.32704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,2.32704,0,0,0
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,0,0,0,0
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,2.240182,0,0,-1,0,0,0,0,2.240182,2.4642,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,2.4642,0,0,0
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,2.713302,0,0,-1,0,0,0,0,2.713302,2.984632,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,2.984632,0,0,0
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,3.122048,0,0,-1,0,0,0,0,3.122048,3.434253,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.19999,3.434253,0,0,0
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,2.144178,2.144178,10.94418,0,3.104877,2.144178,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000351,2.358595,0,12,0
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,1.592591,1.592591,10.39259,0,2.965326,1.592591,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000677,1.75185,0,12,7.524
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.747299,27.12226,20.36,12,0,3.372,20.36,13.49361,0,6.762259,9.474484,2.747299,8.8,8.36,0,0,16.16775,15.048,0,6.052701,-6.052701,17.28189,44.31246,0.2000677,29.83448,2.197839,12,17.7953
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.873073,17.03319,17.03319,12,0,3.372,17.03319,28.60927,0,3.552714E-15,0,4.873073,5.2981,5.033195,0,0,22.89298,8.995299,0,0.4250265,-0.4250265,16.83388,43.1637,0.2000677,18.73651,3.898458,12,13.86837
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,7.325379,8.087123,8.087123,0,-1,0,8.087123,90.58079,0,0,0.535835,7.325379,8.512761,8.087123,0,0,23.36523,8.570272,0,1.187381,-1.187381,15.58227,39.95445,0.2000677,8.895835,5.860303,0,15.89565
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,9.373773,0,0,0,0,0,0,0,0,0,0,9.373773,0,0,0,0,24.68454,7.382891,9.373773,0,9.373773,24.47501,62.75631,0.1999172,0,7.499018,0,16.75666
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,10.3843,21.59663,20.36,12,0,3.372,20.36,51.00346,0,1.236629,3.396292,10.3843,8.8,8.36,0,0,15.31077,15.81929,1.584304,0,1.584304,25.97801,66.61015,0.1998918,23.75629,8.307444,12,26.20359
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,11.74427,5.470573,5.470573,7.353661,0,2.196476,5.470573,214.6807,0,0,0,11.74427,0,0,1.883088,1.788934,13.72646,17.24516,13.5332,0,13.5332,38.81673,99.52988,0.1997731,6.017631,9.395413,12,28.98943
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,11.64167,10.80779,10.80779,3,0,1.095,10.80779,107.7156,3.229682,0,0,11.64167,8.21872,7.807785,0,0,0.1932643,29.42504,0.1932643,0,0.1932643,39.00008,100,0.19977,11.88856,9.313334,12,41.06671
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,9.560302,11.88024,8.36,0,-1,0,8.36,114.3577,0.7603021,3.520244,4.708268,9.560302,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.19977,13.06827,7.648242,0,39.15928
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,7.752432,19.31648,8.36,0,-1,0,8.36,92.73244,0,10.95648,12.88813,7.752432,8.8,8.36,0,0,0,29.59898,0,1.047567,-1.047567,37.89584,97.16864,0.19977,21.24813,6.201946,0,37.35141
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.583709,7.063856,7.063856,0,-1,0,7.063856,64.88961,0,8.881784E-16,0,4.583709,7.435638,7.063856,0,0,1.163964,28.55141,0,2.851929,-2.851929,34.88965,89.46046,0.19977,7.770242,3.666967,0,33.13512
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.453165,0,0,0,-1,0,0,0,0,0,0,1.453165,0,0,0,0,4.332774,25.69948,1.453165,0,1.453165,36.26824,92.9953,0.1997467,0,1.162532,0,27.15265
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.879609,27.00733,0,0,0,36.26824,92.9953,0.1997467,0,0,0,27.00733
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,9.006516,8.36,0,-1,0,8.36,0,0,0.6465161,1.547168,0,8.8,8.36,0,0,2.879609,27.00733,0,8.8,-8.8,26.99223,69.2107,0.1997467,9.907167,0,0,27.00733
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.65739,18.20733,0,0,0,26.99223,69.2107,0.1997467,0,0,0,18.20733
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.65739,18.20733,0,0,0,26.99223,69.2107,0.1997467,0,0,0,18.20733
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,2.315895,2.315895,0,-1,0,2.315895,0,0,0,0,0,2.437784,2.315895,0,0,12.65739,18.20733,0,2.437784,-2.437784,24.42258,62.62186,0.1997467,2.547485,0,0,18.20733
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,3.069882,3.069882,0,-1,0,3.069882,0,0,4.440892E-16,0,0,3.231455,3.069882,0,0,15.36604,15.76955,0,3.231455,-3.231455,21.01632,53.8879,0.1997467,3.37687,0,0,15.76955
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,4.955705,4.955705,0,-1,0,4.955705,0,0,0,0,0,5.216531,4.955705,0,0,18.95654,12.53809,0,5.216531,-5.216531,15.51762,39.78868,0.1997467,5.451275,0,0,12.53809
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,1.852719,1.852719,0,-1,0,1.852719,0,0,0,0,0,1.95023,1.852719,0,0,24.75269,7.32156,0,1.95023,-1.95023,13.46189,34.51761,0.1997467,2.037991,0,0,7.32156
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.91961,5.37133,0,0,0,13.46189,34.51761,0.1997467,0,0,0,5.37133
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,1.084589,1.084589,0,-1,0,1.084589,0,0,2.220446E-16,0,0,1.141673,1.084589,0,0,26.91961,5.37133,0,1.141673,-1.141673,12.25847,31.4319,0.1997467,1.193048,0,0,5.37133
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.18814,4.229657,0,0,0,12.25847,31.4319,0.1997467,0,0,0,4.229657
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,2.56561,2.56561,0,0,0,2.56561,0,0,4.440892E-16,0,0,2.700643,2.56561,0,0,28.18814,4.229657,0,2.700643,-2.700643,9.411738,24.13261,0.1997467,2.822171,0,0,4.229657
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,1.934645,1.934645,10.73464,0,3.051865,1.934645,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.18885,1.529014,8.36,0,8.36,17.34273,44.46845,0.1997871,2.12811,0,12,1.529014
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.403209,15.90635,15.90635,12,0,3.372,15.90635,15.10849,0,0,0,2.403209,4.111946,3.906349,0,0,22.82885,9.053015,0,1.708737,-1.708737,15.54156,39.85008,0.1997871,17.49698,1.922567,12,11.45622
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.692533,6.333692,6.333692,12,0,3.372,6.333692,89.87701,0,0,0,5.692533,0,0,5.666308,5.382993,24.72745,7.344277,11.07553,0,11.07553,26.04873,66.79148,0.1998125,6.967061,4.554027,12,13.03681
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.64051,4.833952,4.833952,0,-1,0,4.833952,137.3723,0,0,0,6.64051,5.088371,4.833952,0,0,13.65192,17.31225,1.552139,0,1.552139,27.52122,70.56709,0.1997877,5.317348,5.312408,0,23.95276
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,8.728709,4.579427,4.579427,0,0,0,4.579427,190.607,0,0,0,8.728709,4.820449,4.579427,0,0,12.09978,18.70918,3.90826,0,3.90826,31.22892,80.07399,0.1997252,5.03737,6.982967,0,27.43789
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,10.76358,1.835898,1.835898,0,0,0,1.835898,586.2839,0.6395319,0,0,10.76358,1.932525,1.835898,0,0,8.191521,22.22661,8.191521,0,8.191521,39.00008,100,0.1995945,2.019488,8.610862,0,32.99019
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,11.43208,0,0,0,0,0,0,0,11.43208,0,0,11.43208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995945,0,9.145666,0,41.03106
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,11.86471,2.986546,2.986546,0,0,0,2.986546,397.2718,8.720973,0,0,11.86471,3.143733,2.986546,0,0,0,29.59898,0,0,0,39.00008,100,0.1995945,3.285201,9.491765,0,41.46368
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,9.954002,5.754034,5.754034,0,-1,0,5.754034,172.9917,3.897125,0,0,9.954002,6.056877,5.754034,0,0,0,29.59898,0,0,0,39.00008,100,0.1995945,6.329437,7.963202,0,39.55298
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,7.592006,24.56397,8.36,0,-1,0,8.36,90.81347,0,16.20397,18.66037,7.592006,8.8,8.36,0,0,0,29.59898,0,1.207994,-1.207994,37.72674,96.73504,0.1995945,27.02037,6.073605,0,37.19098
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,5.176138,14.34678,8.36,0,-1,0,8.36,61.91553,0,5.98678,7.421458,5.176138,8.8,8.36,0,0,1.342216,28.39098,0,3.623862,-3.623862,33.90686,86.94048,0.1995945,15.78146,4.140911,0,33.56712
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.20006,0,0,0,-1,0,0,0,0,0,0,2.20006,0,0,0,0,5.368729,24.76712,2.20006,0,2.20006,35.99401,92.29216,0.1995594,0,1.760048,0,26.96718
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,27.59676,8.36,0,-1,0,8.36,0,0,19.23676,21.99643,0,8.8,8.36,0,0,3.168669,26.74718,0,8.8,-8.8,26.718,68.50755,0.1995594,30.35643,0,0,26.74718
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,9.72627,8.36,0,-1,0,8.36,0,0,1.366269,2.338897,0,8.8,8.36,0,0,12.94645,17.94718,0,8.8,-8.8,17.44199,44.72295,0.1995594,10.6989,0,0,17.94718
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,4.585128,4.585128,0,-1,0,4.585128,0,0,0,0,0,4.826451,4.585128,0,0,22.72422,9.147176,0,4.826451,-4.826451,12.35446,31.67804,0.1995594,5.043641,0,0,9.147176
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,23.47835,4.104689,0,-1,0,4.104689,0,0,19.37366,21.7215,0,4.320725,4.104689,0,0,28.08695,4.320725,0,4.320725,-4.320725,7.800015,20,0.1995594,25.82619,0,0,4.320725
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,4.691713,0,0,-1,0,0,0,0,4.691713,5.160884,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,5.160884,0,0,0
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,1.187698,0,0,-1,0,0,0,0,1.187698,1.306468,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,1.306468,0,0,0
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,1.401327,0,0,-1,0,0,0,0,1.401327,1.541459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,1.541459,0,0,0
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,6.364563,0,0,-1,0,0,0,0,6.364563,7.001019,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,7.001019,0,0,0
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,1.095151,0,0,-1,0,0,0,0,1.095151,1.204666,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,1.204666,0,0,0
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,1.624164,0,0,-1,0,0,0,0,1.624164,1.78658,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,1.78658,0,0,0
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,2.149318,0,0,-1,0,0,0,0,2.149318,2.364249,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995594,2.364249,0,0,0
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,3.88588,3.88588,12,0,3.372,3.88588,0,0,0,0,0,0,0,8.11412,7.708415,32.88775,0,7.708415,0,7.708415,15.11286,38.75084,0.1996187,4.274467,0,12,0
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,0.8249983,0.8249983,9.624998,0,2.771125,0.8249983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.17934,6.937573,8.36,0,8.36,23.04385,59.08668,0.1996341,0.9074981,0,12,6.937573
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.698617,14.33077,14.33077,12,0,3.372,14.33077,18.83093,0,0,0,2.698617,2.453439,2.330767,0,0,16.81934,14.46157,0.2451787,0,0.2451787,23.27645,59.68308,0.1996355,15.76384,2.158894,12,17.16019
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.799046,6.343773,6.343773,12,0,3.372,6.343773,91.41321,0,0,0,5.799046,0,0,5.656227,5.373416,16.57416,14.68223,11.17246,0,11.17246,33.87558,86.86028,0.1996593,6.97815,4.639237,12,20.48128
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,8.796605,0,0,0,-1,0,0,0,3.394906,0,0,8.796605,0,0,0,0,5.401699,24.73745,5.401699,0,5.401699,39.00008,100,0.1995734,0,7.037284,0,33.53405
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,10.1304,7.12373,7.12373,0,0,0,7.12373,142.2064,2.631737,0,0,10.1304,7.498663,7.12373,0,0,0,29.59898,0,0,0,39.00008,100,0.1995734,7.836102,8.10432,0,39.72938
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,12.20448,0,0,0,0,0,0,0,12.20448,0,0,12.20448,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995734,0,9.763583,0,41.80346
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,12.88033,6.258283,6.258283,0,0,0,6.258283,205.8126,6.292668,0,0,12.88033,6.587666,6.258283,0,0,0,29.59898,0,0,0,39.00008,100,0.1995734,6.884111,10.30427,0,42.47931
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,11.00406,8.498443,8.498443,3,0,1.095,8.498443,129.4833,5.216229,0,0,11.00406,5.787834,5.498442,0,0,0,29.59898,0,0,0,39.00008,100,0.1995734,9.348287,8.80325,12,40.60304
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,9.114934,8.555921,8.36,0,-1,0,8.36,109.0303,0.3149343,0.1959209,1.051513,9.114934,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995734,9.411513,7.291947,0,38.71391
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,7.715018,11.13125,8.36,0,-1,0,8.36,92.2849,0,2.77125,3.884375,7.715018,8.8,8.36,0,0,0,29.59898,0,1.084982,-1.084982,37.85641,97.06751,0.1995734,12.24437,6.172015,0,37.314
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,5.480835,12.72356,8.36,0,-1,0,8.36,65.56023,0,4.363561,5.635917,5.480835,8.8,8.36,0,0,1.205535,28.514,0,3.319165,-3.319165,34.3577,88.09649,0.1995734,13.99592,4.384668,0,33.99483
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.676078,12.94053,8.36,0,-1,0,8.36,32.01051,0,4.580527,5.874579,2.676078,8.8,8.36,0,0,4.893496,25.19483,0,6.123921,-6.123921,27.90252,71.54478,0.1995734,14.23458,2.140863,0,27.87091
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.69785,19.07091,0,0,0,27.90252,71.54478,0.1995734,0,0,0,19.07091
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,9.793348,8.36,0,-1,0,8.36,0,0,1.433348,2.412683,0,8.8,8.36,0,0,11.69785,19.07091,0,8.8,-8.8,18.6265,47.76017,0.1995734,10.77268,0,0,19.07091
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,1.839345,1.839345,0,-1,0,1.839345,0,0,0,0,0,1.936153,1.839345,0,0,21.47563,10.27091,0,1.936153,-1.936153,16.58562,42.52715,0.1995734,2.02328,0,0,10.27091
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,31.5189,7.918019,0,-1,0,7.918019,0,0,23.60088,26.75277,0,8.334757,7.918019,0,0,23.62691,8.334757,0,8.334757,-8.334757,7.800015,20,0.1995734,34.67079,0,0,8.334757
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,0.1888699,0,0,-1,0,0,0,0,0.1888699,0.2077569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,0.2077569,0,0,0
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,1.447489,0,0,-1,0,0,0,0,1.447489,1.592237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,1.592237,0,0,0
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,0,0,0,0
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,4.549133,0,0,-1,0,0,0,0,4.549133,5.004046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,5.004046,0,0,0
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,4.449378,0,0,-1,0,0,0,0,4.449378,4.894315,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,4.894315,0,0,0
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,0,0,0,0
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,1.691255,0,0,-1,0,0,0,0,1.691255,1.86038,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995734,1.86038,0,0,0
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,0.23413,0.23413,9.03413,0,2.621635,0.23413,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995756,0.257543,0,12,0
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,3.579471,3.579471,12,0,3.372,3.579471,0,0,0,0,0,0,0,8.420528,7.999502,24.52775,7.524,7.999502,0,7.999502,23.32,59.79476,0.199637,3.937418,0,12,7.524
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.623758,5.608138,5.608138,12,0,3.372,5.608138,46.78483,0,0,0,2.623758,0,0,6.391862,6.072269,16.52825,14.72355,8.696027,0,8.696027,31.56978,80.94798,0.1996975,6.168952,2.099006,12,17.34731
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.316298,0,0,0,0,0,0,0,0,0,0,5.316298,0,0,0,0,7.832224,22.54998,5.316298,0,5.316298,36.61326,93.87997,0.1996131,0,4.253038,0,27.86627
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,8.817835,5.059461,5.059461,0,-1,0,5.059461,174.2841,0.9761603,0,0,8.817835,5.325748,5.059461,0,0,2.515927,27.33464,2.515927,0,2.515927,39.00008,100,0.1995732,5.565407,7.054268,0,36.15248
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,10.95873,17.14821,17.14821,8.788214,0,2.559418,17.14821,63.90595,2.158728,0,0,10.95873,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995732,18.86304,8.766983,12,40.5577
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,12.21498,6.806214,6.806214,0,0,0,6.806214,179.468,5.050539,0,0,12.21498,7.164436,6.806214,0,0,0,29.59898,0,0,0,39.00008,100,0.1995732,7.486836,9.77198,0,41.81395
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,12.60064,10.40634,10.40634,3,0,1.095,10.40634,121.0861,4.804487,0,0,12.60064,7.796152,7.406344,0,0,0,29.59898,0,0,0,39.00008,100,0.1995732,11.44698,10.08051,12,42.19962
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,12.03944,4.683948,4.683948,0,0,0,4.683948,257.0362,7.10897,0,0,12.03944,4.930471,4.683948,0,0,0,29.59898,0,0,0,39.00008,100,0.1995732,5.152343,9.631553,0,41.63842
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,10.99555,0,0,0,-1,0,0,0,10.99555,0,0,10.99555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995732,0,8.796436,0,40.59452
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,8.65546,10.76542,8.36,0,-1,0,8.36,103.5342,0,2.405415,3.481956,8.65546,8.8,8.36,0,0,0,29.59898,0,0.1445395,-0.1445395,38.84772,99.60934,0.1995732,11.84196,6.924368,0,38.25444
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,5.65328,7.046632,7.046632,0,-1,0,7.046632,80.2267,0,8.881784E-16,0,5.65328,7.417507,7.046632,0,0,0.1605995,29.45444,0,1.764227,-1.764227,36.98806,94.841,0.1995732,7.751295,4.522624,0,35.10772
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.293224,11.80601,8.36,0,-1,0,8.36,27.43091,0,3.446012,4.626613,2.293224,8.8,8.36,0,0,2.120852,27.69021,0,6.506776,-6.506776,30.12932,77.25451,0.1995732,12.98661,1.834579,0,29.98344
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.350602,21.18344,0,0,0,30.12932,77.25451,0.1995732,0,0,0,21.18344
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,8.766119,8.36,0,-1,0,8.36,0,0,0.4061192,1.282731,0,8.8,8.36,0,0,9.350602,21.18344,0,8.8,-8.8,20.8533,53.4699,0.1995732,9.642731,0,0,21.18344
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,4.65909,4.65909,0,-1,0,4.65909,0,0,0,0,0,4.904305,4.65909,0,0,19.12838,12.38344,0,4.904305,-4.904305,15.68371,40.21457,0.1995732,5.124999,0,0,12.38344
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,7.815194,7.105175,0,-1,0,7.105175,0,0,0.7100199,1.491539,0,7.479131,7.105175,0,0,24.57761,7.479131,0,7.479131,-7.479131,7.800015,20,0.1995732,8.596714,0,0,7.479131
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,3.993468,0,0,-1,0,0,0,0,3.993468,4.392815,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,4.392815,0,0,0
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,2.520202,0,0,-1,0,0,0,0,2.520202,2.772223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,2.772223,0,0,0
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,1.594634,0,0,-1,0,0,0,0,1.594634,1.754098,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,1.754098,0,0,0
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,0,0,0,0
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,0,0,0,0
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,2.447531,0,0,-1,0,0,0,0,2.447531,2.692284,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,2.692284,0,0,0
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,1.231846,0,0,-1,0,0,0,0,1.231846,1.35503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995732,1.35503,0,0,0
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,3.073552,3.073552,11.87355,0,3.340009,3.073552,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996372,3.380907,0,12,0
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,3.231132,3.231132,12,0,3.372,3.231132,0,0,0,0,0,0,0,8.768867,8.330424,24.52775,7.524,8.330424,0,8.330424,23.63394,60.59973,0.1997008,3.554245,0,12,7.524
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.025921,8.943532,8.943532,12,0,3.372,8.943532,22.65236,0,0,0,2.025921,0,0,3.056468,2.903644,16.19733,15.02138,4.929565,0,4.929565,28.31054,72.59098,0.1997338,9.837886,1.620737,12,17.0473
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.737556,4.66541,4.66541,10.86911,0,3.085884,4.66541,101.5464,0,0,0,4.737556,0,0,6.203698,5.893513,11.26776,19.45799,10.63107,0,10.63107,38.39606,98.45123,0.1997409,5.13195,3.790045,12,24.19555
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.840297,12.30149,8.36,0,-1,0,8.36,81.82174,0,3.941489,5.171638,6.840297,8.8,8.36,0,0,0.6366953,29.02595,0,1.959703,-1.959703,36.33035,93.15455,0.1997409,13.53164,5.472238,0,35.86625
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,7.356742,5.182014,5.182014,0,0,0,5.182014,141.9668,0,0,0,7.356742,5.454752,5.182014,0,0,2.814143,27.06625,1.90199,0,1.90199,38.13474,97.78117,0.1997107,5.700216,5.885394,0,34.42299
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,7.274781,4.259651,4.259651,0,0,0,4.259651,170.7835,1.878784,0,0,7.274781,4.483843,4.259651,0,0,0.9121532,28.77804,0.9121532,0,0.9121532,39.00008,100,0.1996963,4.685616,5.819825,0,36.05282
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,8.72051,0,0,0,0,0,0,0,8.72051,0,0,8.72051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996963,0,6.976409,0,38.31949
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,9.054423,9.586909,9.586909,3,0,1.095,9.586909,94.44569,2.120835,0,0,9.054423,6.933589,6.586909,0,0,0,29.59898,0,0,0,39.00008,100,0.1996963,10.5456,7.243538,12,38.6534
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,6.57939,6.482117,6.482117,0,-1,0,6.482117,101.5006,0,0,0,6.57939,6.823281,6.482117,0,0,0,29.59898,0,0.2438909,-0.2438909,38.743,99.34081,0.1996963,7.130329,5.263512,0,36.17837
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.706923,19.5581,8.36,0,-1,0,8.36,56.30291,0,11.1981,13.1539,4.706923,8.8,8.36,0,0,0.27099,29.35509,0,4.093077,-4.093077,34.42851,88.27806,0.1996963,21.5139,3.765539,0,34.06201
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.908605,14.85208,8.36,0,-1,0,8.36,34.79193,0,6.492079,7.977287,2.908605,8.8,8.36,0,0,4.818853,25.26201,0,5.891395,-5.891395,28.21844,72.35482,0.1996963,16.33729,2.326884,0,28.17062
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,2.051817,0,0,0,-1,0,0,0,0,0,0,2.051817,0,0,0,0,11.36485,19.37062,2.051817,0,2.051817,30.16496,77.3459,0.1996638,0,1.641454,0,21.42243
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,5.214748,5.214748,0,-1,0,5.214748,0,0,0,0,0,5.489209,5.214748,0,0,9.31303,21.21725,0,5.489209,-5.489209,24.37883,62.50969,0.1996638,5.736223,0,0,21.21725
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,4.361028,4.361028,0,-1,0,4.361028,0,0,8.881784E-16,0,0,4.590556,4.361028,0,0,15.41215,15.72804,0,4.590556,-4.590556,19.53996,50.10235,0.1996638,4.797131,0,0,15.72804
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,14.68632,8.36,0,-1,0,8.36,0,0,6.326323,7.794955,0,8.8,8.36,0,0,20.51277,11.13749,0,8.8,-8.8,10.26394,26.31775,0.1996638,16.15495,0,0,11.13749
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,4.635892,2.220612,0,-1,0,2.220612,0,0,2.415281,2.87887,0,2.337486,2.220612,0,0,30.29055,2.337486,0,2.337486,-2.337486,7.800015,20,0.1996638,5.099482,0,0,2.337486
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,0.6482818,0,0,-1,0,0,0,0,0.6482818,0.71311,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,0.71311,0,0,0
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,1.583205,0,0,-1,0,0,0,0,1.583205,1.741526,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,1.741526,0,0,0
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,5.037574,0,0,-1,0,0,0,0,5.037574,5.541332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,5.541332,0,0,0
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,0,0,0,0
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,4.660585,0,0,-1,0,0,0,0,4.660585,5.126644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,5.126644,0,0,0
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,2.13975,0,0,-1,0,0,0,0,2.13975,2.353725,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,2.353725,0,0,0
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996638,0,0,0,0
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,6.5801,6.5801,12,0,3.372,6.5801,0,0,0,0,0,0,0,5.4199,5.148905,32.88775,0,5.148905,0,5.148905,12.6847,32.5248,0.1997031,7.23811,0,12,0
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,6.565649,6.565649,12,0,3.372,6.565649,0,0,0,0,0,0,0,5.434351,5.162634,27.73885,4.634014,5.162634,0,5.162634,17.5824,45.08299,0.1997424,7.222213,0,12,4.634014
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.471297,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.471297,0,0,8.8,8.36,22.57621,9.280385,10.8313,0,10.8313,27.85787,71.43029,0.1997002,0,1.977037,12,11.75168
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.482301,17.08557,17.08557,12,0,3.372,17.08557,32.08732,0,0,0,5.482301,5.353232,5.085571,0,0,11.74492,19.02855,0.1290688,0,0.1290688,27.98032,71.74426,0.1997009,18.79413,4.385841,12,24.51085
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.847116,4.492883,4.492883,0,-1,0,4.492883,174.6566,0,0,0,7.847116,4.729351,4.492883,0,0,11.61585,19.14471,3.117766,0,3.117766,30.93809,79.32827,0.1996517,4.942172,6.277693,0,26.99183
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,9.068991,3.359799,3.359799,0,0,0,3.359799,269.9266,0,0,0,9.068991,3.536631,3.359799,0,0,8.498083,21.9507,5.53236,0,5.53236,36.18655,92.78583,0.1995643,3.695779,7.255192,0,31.01969
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,11.93478,7.041238,7.041238,0,0,0,7.041238,169.4983,1.557225,0,0,11.93478,7.41183,7.041238,0,0,2.965724,26.92983,2.965724,0,2.965724,39.00008,100,0.1995175,7.745362,9.547822,0,38.8646
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,11.91071,14.9066,14.9066,6.546597,0,1.992289,14.9066,79.9023,3.110714,0,0,11.91071,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995175,16.39726,9.528571,12,41.50969
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,9.368406,0,0,0,0,0,0,0,9.368406,0,0,9.368406,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995175,0,7.494725,0,38.96738
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,8.507847,15.6558,8.36,0,-1,0,8.36,101.7685,0,7.2958,8.86138,8.507847,8.8,8.36,0,0,0,29.59898,0,0.2921534,-0.2921534,38.69212,99.21037,0.1995175,17.22138,6.806277,0,38.10682
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,8.537771,6.366548,6.366548,0,-1,0,6.366548,134.1036,1.511527,0,0,8.537771,6.701629,6.366548,0,0,0.3246149,29.30682,0.3246149,0,0.3246149,39.00008,100,0.1995124,7.003202,6.830217,0,37.8446
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,4.359785,8.851315,8.36,0,-1,0,8.36,52.15054,0,0.491315,1.376446,4.359785,8.8,8.36,0,0,0,29.59898,0,4.440215,-4.440215,34.31968,87.99901,0.1995124,9.736446,3.487828,0,33.95876
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.459131,11.68144,8.36,0,-1,0,8.36,17.45372,0,3.321442,4.489586,1.459131,8.8,8.36,0,0,4.933572,25.15876,0,7.340869,-7.340869,26.58172,68.15813,0.1995124,12.84959,1.167305,0,26.61789
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,12.89143,8.36,0,-1,0,8.36,0,0,4.531431,5.820574,0,8.8,8.36,0,0,13.09009,17.81789,0,8.8,-8.8,17.30571,44.37353,0.1995124,14.18057,0,0,17.81789
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,0.4326804,0.4326804,0,-1,0,0.4326804,0,0,5.551115E-17,0,0,0.4554531,0.4326804,0,0,22.86787,9.017894,0,0.4554531,-0.4554531,16.82562,43.14253,0.1995124,0.4759485,0,0,9.017894
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,17.93167,8.134319,0,-1,0,8.134319,0,0,9.797356,11.59052,0,8.562441,8.134319,0,0,23.37393,8.562441,0,8.562441,-8.562441,7.800015,20,0.1995124,19.72484,0,0,8.562441
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,12.6819,0,0,-1,0,0,0,0,12.6819,13.95009,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1995124,13.95009,0,0,8.426001E-16
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,1.692447,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.692447,1.861692,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,1.861692,0,0,8.426001E-16
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,4.469234,8.0047E-16,0,-1,0,8.0047E-16,0,0,4.469234,4.916158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,4.916158,0,0,8.426001E-16
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,3.892654,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.892654,4.281919,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,4.281919,0,0,8.426001E-16
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,3.531939,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.531939,3.885133,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,3.885133,0,0,8.426001E-16
