Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,1.75918,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.75918,1.935098,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,1.935098,0,0,8.426001E-16
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,3.000051,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.000051,3.300056,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,3.300056,0,0,8.426001E-16
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,2.986696,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.986696,3.285365,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1995124,3.285365,0,0,8.426001E-16
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,1.48025,1.48025,10.28025,0,2.936903,1.48025,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1995423,1.628275,0,12,8.426001E-16
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1995394,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.688938,9.146089,9.146089,12,0,3.372,9.146089,29.39987,-4.440892E-16,0,0,2.688938,0,0,2.853912,2.711216,16.16775,15.048,5.400154,0,5.400154,28.78504,73.80764,0.1995743,10.0607,2.15115,12,17.73694
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.998061,11.43889,11.43889,12,0,3.372,11.43889,52.43568,0,0,0,5.998061,0,0,0.561109,0.5330536,10.7676,19.90814,6.531114,0,6.531114,34.981,89.69468,0.1996103,12.58278,4.798449,12,25.9062
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,8.176628,6.194689,6.194689,0,-1,0,6.194689,131.9942,0,0,0,8.176628,6.520725,6.194689,0,0,4.236485,25.78614,1.655903,0,1.655903,36.55192,93.72269,0.1995842,6.814158,6.541303,0,33.96277
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,11.05851,0.3770083,0.3770083,0,0,0,0.3770083,2933.228,8.081079,0,0,11.05851,0.3968509,0.3770083,0,0,2.580583,27.27645,2.580583,0,2.580583,39.00008,100,0.1995436,0.4147092,8.846809,0,38.33496
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,11.23887,10.36959,10.36959,3,0,1.095,10.36959,108.3829,3.481404,0,0,11.23887,7.757467,7.369594,0,0,0,29.59898,0,0,0,39.00008,100,0.1995436,11.40655,8.991096,12,40.83785
12/15/2007 12:00:00 PM,0.9292841,57.69031,0.4796531,23.27762,1.006216,11.43061,0,0,0,0,0,0,0,11.43061,0,0,11.43061,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995436,0,9.144491,0,41.02959
12/15/2007 1:00:00 PM,0.9513642,54.40165,24.57059,27.60714,1.033412,11.73956,5.913531,5.913531,0,0,0,5.913531,198.5203,5.514789,0,0,11.73956,6.22477,5.913531,0,0,0,29.59898,0,0,0,39.00008,100,0.1995436,6.504884,9.391647,0,41.33854
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,9.954921,3.133544,3.133544,0,-1,0,3.133544,317.6888,6.656453,0,0,9.954921,3.298467,3.133544,0,0,0,29.59898,0,0,0,39.00008,100,0.1995436,3.446898,7.963936,0,39.5539
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,7.915533,0,0,0,-1,0,0,0,7.915533,0,0,7.915533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995436,0,6.332427,0,37.51451
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,5.171184,19.26377,8.36,0,-1,0,8.36,61.85626,0,10.90378,12.83015,5.171184,8.8,8.36,0,0,0,29.59898,0,3.628816,-3.628816,35.17497,90.19205,0.1995436,21.19015,4.136947,0,34.77016
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.370903,8.630849,8.36,0,-1,0,8.36,28.36008,0,0.2708489,1.133934,2.370903,8.8,8.36,0,0,4.032018,25.97016,0,6.429097,-6.429097,28.39811,72.81551,0.1995436,9.493934,1.896722,0,28.34106
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,3.776852,3.776852,0,-1,0,3.776852,0,0,0,0,0,3.975633,3.776852,0,0,11.17546,19.54107,0,3.975633,-3.975633,24.20742,62.07019,0.1995436,4.154537,0,0,19.54107
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,11.69866,8.36,0,-1,0,8.36,0,0,3.338658,4.508523,0,8.8,8.36,0,0,15.59283,15.56543,0,8.8,-8.8,14.93141,38.28558,0.1995436,12.86852,0,0,15.56543
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,12.01153,6.42716,0,-1,0,6.42716,0,0,5.584367,6.78552,0,6.765431,6.42716,0,0,25.37061,6.765431,0,6.765431,-6.765431,7.800015,20,0.1995436,13.21268,0,0,6.765431
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,10.25082,0,0,-1,0,0,0,0,10.25082,11.2759,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,11.2759,0,0,0
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,2.364702,0,0,-1,0,0,0,0,2.364702,2.601173,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,2.601173,0,0,0
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,5.883194,0,0,-1,0,0,0,0,5.883194,6.471514,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,6.471514,0,0,0
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,0,0,0,0
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,0,0,0,0
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,5.841554,0,0,-1,0,0,0,0,5.841554,6.42571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,6.42571,0,0,0
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,3.402627,0,0,-1,0,0,0,0,3.402627,3.742889,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,3.742889,0,0,0
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,2.79323,0,0,-1,0,0,0,0,2.79323,3.072552,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995436,3.072552,0,0,0
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,3.438404,3.438404,12,0,3.372,3.438404,0,0,0,0,0,0,0,8.561596,8.133516,32.88775,0,8.133516,0,8.133516,15.51615,39.78491,0.1996054,3.782245,0,12,0
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,0.9107626,0.9107626,9.710763,0,2.792823,0.9107626,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.75424,7.320164,8.36,0,8.36,23.44714,60.12075,0.1996225,1.001839,0,12,7.320164
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.626307,4.471375,4.471375,11.82825,0,3.328547,4.471375,58.736,0,0,0,2.626307,0,0,7.356874,6.98903,16.39424,14.84416,9.615337,0,9.615337,32.56905,83.51022,0.1996668,4.918512,2.101046,12,17.47047
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.606031,1.17995,1.17995,0,0,0,1.17995,475.1077,0,0,0,5.606031,1.242052,1.17995,0,0,6.7789,23.49797,4.363979,0,4.363979,36.70908,94.12566,0.1995982,1.297944,4.484825,0,29.104
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,8.406077,12.78504,8.36,0,-1,0,8.36,100.5512,0,4.425043,5.703547,8.406077,8.8,8.36,0,0,2.414921,27.42555,0,0.3939231,-0.3939231,36.29385,93.06097,0.1995982,14.06355,6.724862,0,35.83163
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,10.68564,6.538482,6.538482,0,0,0,6.538482,163.427,0.9504175,0,0,10.68564,6.882612,6.538482,0,0,2.852613,27.03163,2.852613,0,2.852613,39.00008,100,0.1995534,7.19233,8.548514,0,37.71727
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,12.44695,8.27278,8.27278,3,0,1.095,8.27278,150.4567,6.89666,0,0,12.44695,5.550295,5.27278,0,0,0,29.59898,0,0,0,39.00008,100,0.1995534,9.100059,9.957564,12,42.04593
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,12.41952,0.9971339,0.9971339,0,0,0,0.9971339,1245.522,11.3699,0,0,12.41952,1.049615,0.9971339,0,0,0,29.59898,0,0,0,39.00008,100,0.1995534,1.096847,9.935615,0,42.0185
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,12.09724,3.446093,3.446093,0,0,0,3.446093,351.0423,8.469778,0,0,12.09724,3.627466,3.446093,0,0,0,29.59898,0,0,0,39.00008,100,0.1995534,3.790702,9.677795,0,41.69622
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,11.07273,5.211922,5.211922,0,-1,0,5.211922,212.4501,5.5865,0,0,11.07273,5.486234,5.211922,0,0,0,29.59898,0,0,0,39.00008,100,0.1995534,5.733114,8.858187,0,40.67171
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,7.928729,17.54881,8.36,0,-1,0,8.36,94.84125,0,9.188807,10.94369,7.928729,8.8,8.36,0,0,0,29.59898,0,0.8712714,-0.8712714,38.08168,97.64513,0.1995534,19.30369,6.342983,0,37.52771
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,5.173998,6.193547,6.193547,0,-1,0,6.193547,83.53852,0,0,0,5.173998,6.519524,6.193547,0,0,0.9680794,28.72771,0,1.345526,-1.345526,36.66337,94.00845,0.1995534,6.812902,4.139198,0,33.9017
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.372617,6.217918,6.217918,0,-1,0,6.217918,38.15775,0,8.881784E-16,0,2.372617,6.545177,6.217918,0,0,2.463108,27.38218,0,4.172559,-4.172559,32.26511,82.73087,0.1995534,6.83971,1.898094,0,29.7548
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,1.025226,1.025226,0,-1,0,1.025226,0,0,0,0,0,1.079185,1.025226,0,0,7.099285,23.20962,0,1.079185,-1.079185,31.12754,79.81406,0.1995534,1.127748,0,0,23.20962
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,8.431581,8.36,0,-1,0,8.36,0,0,0.07158192,0.9147401,0,8.8,8.36,0,0,8.298379,22.13044,0,8.8,-8.8,21.85153,56.02945,0.1995534,9.27474,0,0,22.13044
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,10.54708,8.36,0,-1,0,8.36,0,0,2.187081,3.241789,0,8.8,8.36,0,0,18.07616,13.33044,0,8.8,-8.8,12.57552,32.24485,0.1995534,11.60179,0,0,13.33044
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,1.036626,1.036626,0,-1,0,1.036626,0,0,2.220446E-16,0,0,1.091185,1.036626,0,0,27.85394,4.530437,0,1.091185,-1.091185,11.42531,29.2956,0.1995534,1.140288,0,0,4.530437
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,5.179683,3.267289,0,-1,0,3.267289,0,0,1.912394,2.430362,0,3.439252,3.267289,0,0,29.06636,3.439252,0,3.439252,-3.439252,7.800015,20,0.1995534,5.697651,0,0,3.439252
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,3.842521,0,0,-1,0,0,0,0,3.842521,4.226774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,4.226774,0,0,0
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,5.296437,0,0,-1,0,0,0,0,5.296437,5.826081,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,5.826081,0,0,0
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,0,0,0,0
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,3.761716,0,0,-1,0,0,0,0,3.761716,4.137888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,4.137888,0,0,0
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,0.3693181,0,0,-1,0,0,0,0,0.3693181,0.4062499,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,0.4062499,0,0,0
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,0.4927476,0,0,-1,0,0,0,0,0.4927476,0.5420224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995534,0.5420224,0,0,0
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,1.223359,1.223359,10.02336,0,2.87191,1.223359,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995775,1.345695,0,12,0
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,2.206819,2.206819,11.00682,0,3.120725,2.206819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1996232,2.427501,0,12,7.524
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.787864,15.20807,15.20807,12,0,3.372,15.20807,18.33148,4.440892E-16,0,0,2.787864,3.376912,3.208066,0,0,16.16775,15.048,0,0.5890477,-0.5890477,23.04109,59.0796,0.1996232,16.72887,2.230291,12,17.83587
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.761509,7.86293,7.86293,12,0,3.372,7.86293,60.55642,0,0,0,4.761509,0,0,4.13707,3.930216,16.82225,14.45895,8.691726,0,8.691726,31.28679,80.22237,0.1996781,8.649223,3.809207,12,19.22046
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,8.404873,0,0,0,-1,0,0,0,0.2743475,0,0,8.404873,0,0,0,0,8.130526,22.28151,8.130526,0,8.130526,39.00008,100,0.1995508,0,6.723898,0,30.68638
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,10.39101,16.50168,16.50168,8.141679,0,2.395845,16.50168,62.96938,1.591006,0,0,10.39101,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995508,18.15185,8.312804,12,39.98998
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,10.24941,0,0,0,0,0,0,0,10.24941,0,0,10.24941,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995508,0,8.199526,0,39.84838
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,10.36649,12.99469,12.99469,4.634692,0,1.508577,12.99469,79.77479,1.566488,0,0,10.36649,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1995508,14.29416,8.293191,12,39.96547
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,7.398644,0,0,0,0,0,0,0,7.398644,0,0,7.398644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995508,0,5.918915,0,36.99762
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,8.202358,13.9074,8.36,0,-1,0,8.36,98.11433,0,5.547399,6.938139,8.202358,8.8,8.36,0,0,0,29.59898,0,0.5976416,-0.5976416,38.37011,98.3847,0.1995508,15.29814,6.561887,0,37.80134
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,6.017823,1.171397,1.171397,0,-1,0,1.171397,513.7305,4.120728,0,0,6.017823,1.23305,1.171397,0,0,0.6640462,29.00134,0.6640462,0,0.6640462,39.00008,100,0.1995404,1.288537,4.814259,0,35.01916
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.868376,0,0,0,-1,0,0,0,4.868376,0,0,4.868376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995404,0,3.894701,0,34.46735
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.835335,0,0,0,-1,0,0,0,1.835335,0,0,1.835335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1995404,0,1.468268,0,31.43431
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,11.4178,8.36,0,-1,0,8.36,0,0,3.057801,4.199581,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1995404,12.55958,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,16.08844,8.36,0,-1,0,8.36,0,0,7.728442,9.337287,0,8.8,8.36,0,0,9.777778,20.79898,0,8.8,-8.8,20.44805,52.43079,0.1995404,17.69729,0,0,20.79898
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,14.85106,8.36,0,-1,0,8.36,0,0,6.491056,7.976161,0,8.8,8.36,0,0,19.55556,11.99898,0,8.8,-8.8,11.17203,28.64618,0.1995404,16.33616,0,0,11.99898
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,6.271952,3.039029,0,-1,0,3.039029,0,0,3.232923,3.860118,0,3.198978,3.039029,0,0,29.33333,3.198978,0,3.198978,-3.198978,7.800015,20,0.1995404,6.899148,0,0,3.198978
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,0.4920788,0,0,-1,0,0,0,0,0.4920788,0.5412867,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,0.5412867,0,0,0
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,0.5658783,0,0,-1,0,0,0,0,0.5658783,0.6224661,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,0.6224661,0,0,0
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,5.499393,0,0,-1,0,0,0,0,5.499393,6.049332,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,6.049332,0,0,0
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,0.1753755,0,0,-1,0,0,0,0,0.1753755,0.1929131,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,0.1929131,0,0,0
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,0.2285104,0,0,-1,0,0,0,0,0.2285104,0.2513614,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,0.2513614,0,0,0
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,2.547677,0,0,-1,0,0,0,0,2.547677,2.802445,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,2.802445,0,0,0
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,3.664386,0,0,-1,0,0,0,0,3.664386,4.030825,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995404,4.030825,0,0,0
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,2.132036,2.132036,10.93204,0,3.101805,2.132036,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1995844,2.345239,0,12,0
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,5.667845,5.667845,12,0,3.372,5.667845,0,0,0,0,0,0,0,6.332155,6.015547,24.52775,7.524,6.015547,0,6.015547,21.43786,54.96875,0.1996298,6.23463,0,12,7.524
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.271928,6.507098,6.507098,12,0,3.372,6.507098,19.54679,0,0,0,1.271928,0,0,5.492902,5.218257,18.51221,12.93799,6.490186,0,6.490186,27.59499,70.75624,0.1996759,7.157807,1.017543,12,14.20992
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.835528,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.835528,0,0,8.8,8.36,12.02202,18.77916,11.19553,0,11.19553,38.216,97.98954,0.1996285,0,2.268422,12,21.61469
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.941982,7.473343,7.473343,0,-1,0,7.473343,66.12813,0,0,0,4.941982,7.866677,7.473343,0,0,0.8264928,28.85513,0,2.924695,-2.924695,35.1331,90.08469,0.1996285,8.220677,3.953585,0,33.79712
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,5.296714,9.116525,9.116525,7.956993,0,2.349119,9.116525,58.10015,0,0,0,5.296714,1.22056,1.159532,0,0,4.076154,25.93044,4.076154,0,4.076154,39.00008,100,0.19965,10.02818,4.237371,12,31.22715
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.935842,13.90672,13.90672,7.317675,0,2.187372,13.90672,49.87402,0,0,0,6.935842,6.935842,6.58905,0,0,0,29.59898,0,0,0,39.00008,100,0.19965,15.2974,5.548674,12,36.53482
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,7.389478,17.56131,17.56131,10.54131,0,3.00295,17.56131,42.07817,0,0,0,7.389478,7.389478,7.020004,0,0,0,29.59898,0,0,0,39.00008,100,0.19965,19.31744,5.911583,12,36.98846
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,8.519696,16.60901,16.60901,8.515301,0,2.490371,16.60901,51.29562,0,0,0,8.519696,8.519696,8.093712,0,0,0,29.59898,0,0,0,39.00008,100,0.19965,18.26991,6.815757,12,38.11868
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.805459,16.63994,8.36,0,-1,0,8.36,69.44329,0,8.279939,9.943933,5.805459,8.8,8.36,0,0,0,29.59898,0,2.994541,-2.994541,35.84356,91.90636,0.19965,18.30393,4.644367,0,35.40444
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.311942,0,0,0,-1,0,0,0,0,0,0,3.311942,0,0,0,0,3.327267,26.60444,3.311942,0,3.311942,38.98554,99.96272,0.1995983,0,2.649554,0,29.91638
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.713524,10.38155,8.36,0,-1,0,8.36,20.4967,0,2.021553,3.059708,1.713524,8.8,8.36,0,0,0.01532556,29.58519,0,7.086476,-7.086476,31.51574,80.80943,0.1995983,11.41971,1.370819,0,31.29871
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.419348,11.89355,8.36,0,-1,0,8.36,16.97785,0,3.533547,4.722902,1.419348,8.8,8.36,0,0,7.889187,22.49871,0,7.380652,-7.380652,23.73585,60.86103,0.1995983,13.0829,1.135479,0,23.91806
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,16.25175,8.36,0,-1,0,8.36,0,0,7.891749,9.516925,0,8.8,8.36,0,0,16.08991,15.11806,0,8.8,-8.8,14.45983,37.07642,0.1995983,17.87692,0,0,15.11806
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,13.62844,6.002155,0,-1,0,6.002155,0,0,7.626289,8.989134,0,6.318058,6.002155,0,0,25.86769,6.318058,0,6.318058,-6.318058,7.800015,20,0.1995983,14.99129,0,0,6.318058
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,15.19633,0,0,-1,0,0,0,0,15.19633,16.71596,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,16.71596,0,0,0
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,1.704799,0,0,-1,0,0,0,0,1.704799,1.875279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,1.875279,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,5.562239,0,0,-1,0,0,0,0,5.562239,6.118463,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,6.118463,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,2.143049,0,0,-1,0,0,0,0,2.143049,2.357354,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,2.357354,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,0.1047136,0,0,-1,0,0,0,0,0.1047136,0.115185,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,0.115185,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,4.335949,0,0,-1,0,0,0,0,4.335949,4.769545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,4.769545,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,4.419572,0,0,-1,0,0,0,0,4.419572,4.861529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1995983,4.861529,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,0.470735,0.470735,9.270735,0,2.681496,0.470735,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1996057,0.5178086,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,1.272377,1.272377,10.07238,0,2.884311,1.272377,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1996306,1.399615,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.185787,8.130023,8.130023,12,0,3.372,8.130023,26.88537,0,0,0,2.185787,0,0,3.869977,3.676478,16.16775,15.048,5.862265,0,5.862265,29.22343,74.93173,0.1996697,8.943025,1.748629,12,17.23379
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.641435,9.789245,9.789245,12,0,3.372,9.789245,57.62891,0,0,0,5.641435,0,0,2.210755,2.100217,10.30549,20.32404,7.741652,0,7.741652,36.56781,93.76343,0.1997152,10.76817,4.513148,12,25.96547
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,8.508986,9.515461,8.36,0,-1,0,8.36,101.7821,0,1.155461,2.107007,8.508986,8.8,8.36,0,0,2.563836,27.29152,0,0.2910145,-0.2910145,36.26105,92.97688,0.1997152,10.46701,6.807189,0,35.80051
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,10.50868,5.383633,5.383633,0,0,0,5.383633,195.1968,1.95451,0,0,10.50868,5.666982,5.383633,0,0,2.887185,27.00051,2.887185,0,2.887185,39.00008,100,0.1996702,5.921996,8.406941,0,37.50919
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,11.65074,13.05443,13.05443,4.694433,0,1.523692,13.05443,89.24741,2.850744,0,0,11.65074,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1996702,14.35988,9.320595,12,41.24972
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,11.41026,0,0,0,0,0,0,0,11.41026,0,0,11.41026,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996702,0,9.128211,0,41.00924
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,9.775199,0,0,0,0,0,0,0,9.775199,0,0,9.775199,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996702,0,7.820159,0,39.37418
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,9.661438,0,0,0,-1,0,0,0,9.661438,0,0,9.661438,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1996702,0,7.729151,0,39.26042
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,8.315232,14.63356,8.36,0,-1,0,8.36,99.46451,0,6.273555,7.736911,8.315232,8.8,8.36,0,0,0,29.59898,0,0.4847674,-0.4847674,38.48909,98.68977,0.1996702,16.09691,6.652186,0,37.91421
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.939488,0.1999393,0.1999393,0,-1,0,0.1999393,1970.342,3.190395,0,0,3.939488,0.2104624,0.1999393,0,0,0.5386304,29.11421,0.5386304,0,0.5386304,39.00008,100,0.1996618,0.2199332,3.15159,0,33.0537
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.30239,8.286825,8.286825,0,-1,0,8.286825,15.71639,0,0,0.7555072,1.30239,8.722974,8.286825,0,0,0,29.59898,0,7.420584,-7.420584,31.1781,79.94368,0.1996618,9.115507,1.041912,0,30.90137
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,13.27936,8.36,0,-1,0,8.36,0,0,4.919354,6.24729,0,8.8,8.36,0,0,8.245092,22.17839,0,8.8,-8.8,21.90208,56.15907,0.1996618,14.60729,0,0,22.17839
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,7.142978,7.142978,0,-1,0,7.142978,0,0,0,0,0,7.518925,7.142978,0,0,18.02287,13.37839,0,7.518925,-7.518925,13.97644,35.83695,0.1996618,7.857276,0,0,13.37839
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,0.8895791,0.8895791,0,-1,0,0.8895791,0,0,1.110223E-16,0,0,0.936399,0.8895791,0,0,26.37723,5.85947,0,0.936399,-0.936399,12.98939,33.30606,0.1996618,0.978537,0,0,5.85947
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,9.575848,4.676918,0,-1,0,4.676918,0,0,4.898931,5.856515,0,4.923071,4.676918,0,0,27.41768,4.923071,0,4.923071,-4.923071,7.800015,20,0.1996618,10.53343,0,0,4.923071
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,3.215878,0,0,-1,0,0,0,0,3.215878,3.537466,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,3.537466,0,0,0
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,0.9712183,0,0,-1,0,0,0,0,0.9712183,1.06834,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,1.06834,0,0,0
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,0,0,0,0
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,1.892604,0,0,-1,0,0,0,0,1.892604,2.081864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,2.081864,0,0,0
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,0,0,0,0
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,6.294273,0,0,-1,0,0,0,0,6.294273,6.9237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,6.9237,0,0,0
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,5.432729,0,0,-1,0,0,0,0,5.432729,5.976002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1996618,5.976002,0,0,0
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,3.1813,3.1813,11.9813,0,3.367269,3.1813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1997245,3.49943,0,12,0
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,4.533747,4.533747,12,0,3.372,4.533747,0,0,0,0,0,0,0,7.466253,7.092941,24.52775,7.524,7.092941,0,7.092941,22.45996,57.58953,0.1997776,4.987122,0,12,7.524
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.13851,7.902488,7.902488,12,0,3.372,7.902488,27.06122,0,0,0,2.13851,0,0,4.097512,3.892636,17.43481,13.90765,6.031146,0,6.031146,28.18161,72.26039,0.199818,8.692737,1.710808,12,16.04616
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.713152,4.54724,4.54724,10.90323,0,3.094517,4.54724,103.6486,0,0,0,4.713152,0,0,6.355989,6.038189,11.40367,19.33568,10.75134,0,10.75134,38.38123,98.41321,0.1998237,5.001964,3.770522,12,24.04883
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,7.342153,13.66998,8.36,0,-1,0,8.36,87.8248,0,5.309978,6.676975,7.342153,8.8,8.36,0,0,0.6523252,29.01188,0,1.457847,-1.457847,36.84452,94.47295,0.1998237,15.03697,5.873723,0,36.35404
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,9.778978,3.883662,3.883662,0,0,0,3.883662,251.7979,3.418758,0,0,9.778978,4.088065,3.883662,0,0,2.272155,27.55404,2.272155,0,2.272155,39.00008,100,0.1997884,4.272027,7.823183,0,37.33302
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,11.46879,5.412549,5.412549,0,0,0,5.412549,211.8925,5.771366,0,0,11.46879,5.69742,5.412549,0,0,0,29.59898,0,0,0,39.00008,100,0.1997884,5.953804,9.175029,0,41.06776
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,11.42144,13.18686,13.18686,4.826862,0,1.557196,13.18686,86.61224,2.621437,0,0,11.42144,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997884,14.50555,9.13715,12,41.02042
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,10.14083,9.016847,9.016847,3,0,1.095,9.016847,112.4654,3.807312,0,0,10.14083,6.333523,6.016847,0,0,0,29.59898,0,0,0,39.00008,100,0.1997884,9.918531,8.112668,12,39.73981
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,9.31096,12.68318,8.36,0,-1,0,8.36,111.3751,0.5109593,4.323178,5.591496,9.31096,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997884,13.9515,7.448768,0,38.90994
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,6.211209,5.861874,5.861874,0,-1,0,5.861874,105.9594,0.04081569,0,0,6.211209,6.170393,5.861874,0,0,0,29.59898,0,0,0,39.00008,100,0.1997884,6.448061,4.968967,0,35.81019
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.721282,6.823997,6.823997,0,-1,0,6.823997,69.18645,0,0,0,4.721282,7.183155,6.823997,0,0,0,29.59898,0,2.461873,-2.461873,36.40504,93.34606,0.1997884,7.506397,3.777025,0,34.32026
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.440053,3.243887,3.243887,0,-1,0,3.243887,75.22005,0,0,0,2.440053,3.414618,3.243887,0,0,2.735415,27.1371,0,0.9745643,-0.9745643,35.37775,90.71201,0.1997884,3.568276,1.952043,0,29.57716
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,18.71676,8.36,0,-1,0,8.36,0,0,10.35676,12.22844,0,8.8,8.36,0,0,3.818264,26.16254,0,8.8,-8.8,26.10174,66.92741,0.1997884,20.58844,0,0,26.16254
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,9.575613,8.36,0,-1,0,8.36,0,0,1.215613,2.173174,0,8.8,8.36,0,0,13.59604,17.36254,0,8.8,-8.8,16.82573,43.1428,0.1997884,10.53317,0,0,17.36254
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,5.136127,5.136127,0,-1,0,5.136127,0,0,0,0,0,5.40645,5.136127,0,0,23.37382,8.56254,0,5.40645,-5.40645,11.12683,28.53027,0.1997884,5.64974,0,0,8.56254
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,3.099138,2.998286,0,-1,0,2.998286,0,0,0.1008521,0.4107659,0,3.15609,2.998286,0,0,29.38099,3.15609,0,3.15609,-3.15609,7.800015,20,0.1997884,3.409052,0,0,3.15609
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,0,0,0,0
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,0,0,0,0
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,5.059424,0,0,-1,0,0,0,0,5.059424,5.565367,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,5.565367,0,0,0
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,1.30991,0,0,-1,0,0,0,0,1.30991,1.440901,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,1.440901,0,0,0
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,1.61248,0,0,-1,0,0,0,0,1.61248,1.773728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,1.773728,0,0,0
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,2.548494,0,0,-1,0,0,0,0,2.548494,2.803343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,2.803343,0,0,0
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,1.491976,0,0,-1,0,0,0,0,1.491976,1.641174,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997884,1.641174,0,0,0
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,3.564927,3.564927,12,0,3.372,3.564927,0,0,0,0,0,0,0,8.435073,8.01332,32.88775,0,8.01332,0,8.01332,15.40212,39.49253,0.1998482,3.921419,0,12,0
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.87443,7.211987,8.36,0,8.36,23.33311,59.82837,0.1998451,0,0,12,7.211987
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.749371,12.35942,12.35942,12,0,3.372,12.35942,14.15415,0,0,0,1.749371,0.3783402,0.3594232,0,0,16.51443,14.73599,1.371031,0,1.371031,24.63379,63.16343,0.1998523,13.59537,1.399497,12,16.48536
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.250665,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.250665,0,0,8.8,8.36,15.1434,15.96992,13.61066,0,13.61066,37.54599,96.27159,0.1997677,0,4.200532,12,21.22058
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,7.207566,20.98732,8.36,0,-1,0,8.36,86.2149,0,12.62732,14.72605,7.207566,8.8,8.36,0,0,1.532738,28.21951,0,1.592434,-1.592434,35.86742,91.96757,0.1997677,23.08605,5.766053,0,35.42708
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,9.939401,6.510444,6.510444,0,0,0,6.510444,152.6686,0,0,0,9.939401,6.853099,6.510444,0,0,3.302109,26.62708,3.086302,0,3.086302,38.79535,99.47504,0.1997199,7.161488,7.951521,0,36.56648
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,11.26197,0.9059433,0.9059433,0,0,0,0.9059433,1243.12,10.09253,0,0,11.26197,0.9536245,0.9059433,0,0,0.2158073,29.40475,0.2158073,0,0.2158073,39.00008,100,0.1997166,0.9965376,9.009572,0,40.66672
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,12.61604,5.901076,5.901076,0,0,0,5.901076,213.7922,6.404379,0,0,12.61604,6.211659,5.901076,0,0,0,29.59898,0,0,0,39.00008,100,0.1997166,6.491184,10.09283,0,42.21502
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,11.27217,5.928792,5.928792,0,0,0,5.928792,190.1259,5.031332,0,0,11.27217,6.240833,5.928792,0,0,0,29.59898,0,0,0,39.00008,100,0.1997166,6.521671,9.017733,0,40.87114
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,9.70127,13.45727,8.36,0,-1,0,8.36,116.0439,0.9012702,5.09727,6.442997,9.70127,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1997166,14.803,7.761016,0,39.30025
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,7.44659,3.280236,3.280236,0,-1,0,3.280236,227.0139,3.993711,0,0,7.44659,3.45288,3.280236,0,0,0,29.59898,0,0,0,39.00008,100,0.1997166,3.608259,5.957272,0,37.04557
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.480964,0,0,0,-1,0,0,0,4.480964,0,0,4.480964,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1997166,0,3.584771,0,34.07994
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.785988,10.71603,8.36,0,-1,0,8.36,21.36349,0,2.356031,3.427634,1.785988,8.8,8.36,0,0,0,29.59898,0,7.014012,-7.014012,31.60666,81.04256,0.1997166,11.78763,1.42879,0,31.38497
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,20.65981,8.36,0,-1,0,8.36,0,0,12.29981,14.36579,0,8.8,8.36,0,0,7.793347,22.58497,0,8.8,-8.8,22.33064,57.25795,0.1997166,22.72579,0,0,22.58497
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,2.286215,2.286215,0,-1,0,2.286215,0,0,4.440892E-16,0,0,2.406542,2.286215,0,0,17.57113,13.78497,0,2.406542,-2.406542,19.79393,50.75356,0.1997166,2.514837,0,0,13.78497
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,3.326358,3.326358,0,-1,0,3.326358,0,0,4.440892E-16,0,0,3.501429,3.326358,0,0,20.24506,11.37842,0,3.501429,-3.501429,16.1031,41.28991,0.1997166,3.658993,0,0,11.37842
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,19.31501,7.483145,0,-1,0,7.483145,0,0,11.83187,13.76337,0,7.876994,7.483145,0,0,24.13554,7.876994,0,7.876994,-7.876994,7.800015,20,0.1997166,21.24651,0,0,7.876994
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,1.24306,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.24306,1.367366,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,1.367366,0,0,8.426001E-16
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,2.847909,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.847909,3.1327,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,3.1327,0,0,8.426001E-16
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,1.716644,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.716644,1.888308,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,1.888308,0,0,8.426001E-16
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,3.192504,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.192504,3.511754,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,3.511754,0,0,8.426001E-16
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,1.668039,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.668039,1.834842,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,1.834842,0,0,8.426001E-16
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,1.522135,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.522135,1.674348,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,1.674348,0,0,8.426001E-16
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,1.156659,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.156659,1.272324,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1997166,1.272324,0,0,8.426001E-16
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,1.187094,1.187094,9.987094,0,2.862735,1.187094,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1997394,1.305803,0,12,8.426001E-16
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1997363,0,0,12,7.524
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.3969329,11.35407,11.35407,12,0,3.372,11.35407,3.495952,0,0,0,0.3969329,0,0,0.6459268,0.6136305,16.16775,15.048,1.010563,0,1.010563,24.6207,63.12989,0.199743,12.48948,0.3175463,12,15.44493
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9771022,8.295899,8.295899,12,0,3.372,8.295899,11.77813,0,0,0,0.9771022,0,0,3.7041,3.518895,15.15719,15.95751,4.495997,0,4.495997,28.88598,74.06647,0.1997743,9.12549,0.7816818,12,16.93461
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447146,1.370334,1.370334,0,-1,0,1.370334,105.6053,0,0,0,1.447146,1.442457,1.370334,0,0,10.66119,20.0039,0.00468875,0,0.00468875,28.89043,74.07788,0.1997742,1.507368,1.157717,0,21.45105
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.430808,12.64698,12.64698,12,0,3.372,12.64698,19.22046,0,0,0,2.430808,0.68103,0.6469786,0,0,10.6565,20.00813,1.749778,0,1.749778,30.55042,78.33424,0.1997833,13.91168,1.944646,12,22.43893
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.551741,4.135349,4.135349,9.222585,0,2.669314,4.135349,85.88734,0,0,0,3.551741,0,0,5.087235,4.832874,8.906726,21.58292,8.384615,0,8.384615,38.50476,98.72996,0.1997891,4.548884,2.841393,12,25.13467
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.351907,0,0,0,0,0,0,0,1.829796,0,0,2.351907,0,0,0,0,0.522111,29.12908,0.522111,0,0.522111,39.00008,100,0.199781,0,1.881526,0,31.48099
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7497512,8.669577,8.669577,7.957313,0,2.3492,8.669577,8.648072,0,0,0,0.7497512,0.7497512,0.7122637,0,0,0,29.59898,0,0,0,39.00008,100,0.199781,9.536534,0.599801,12,30.34873
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.0552393,0,0,0,-1,0,0,0,0.0552393,0,0,0.0552393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199781,0,0.04419144,0,29.65422
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.741132,14.50813,8.36,0,-1,0,8.36,8.865215,0,6.148134,7.598948,0.741132,8.8,8.36,0,0,0,29.59898,0,8.058868,-8.058868,30.50529,78.21852,0.199781,15.95895,0.5929056,0,30.34011
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03997977,6.360201,6.360201,0,-1,0,6.360201,0.6285929,0,8.881784E-16,0,0.03997977,6.694948,6.360201,0,0,8.954298,21.54011,0,6.654969,-6.654969,23.49033,60.2315,0.199781,6.996221,0.03198382,0,21.58009
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.1359952,0,0,0,-1,0,0,0,0,0,0,0.1359952,0,0,0,0,16.34871,14.88514,0.1359952,0,0.1359952,23.61935,60.56231,0.1997789,0,0.1087962,0,15.02114
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.21271,15.00754,0,0,0,23.61935,60.56231,0.1997789,0,0,0,15.00754
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,1.727717,1.727717,0,-1,0,1.727717,0,0,0,0,0,1.818649,1.727717,0,0,16.21271,15.00754,0,1.818649,-1.818649,21.70232,55.64687,0.1997789,1.900488,0,0,15.00754
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.23343,13.18889,0,0,0,21.70232,55.64687,0.1997789,0,0,0,13.18889
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,6.812463,6.812463,0,-1,0,6.812463,0,0,8.881784E-16,0,0,7.171014,6.812463,0,0,18.23343,13.18889,0,7.171014,-7.171014,14.14341,36.26509,0.1997789,7.49371,0,0,13.18889
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,0.3648534,0.3648534,0,-1,0,0.3648534,0,0,5.551115E-17,0,0,0.3840562,0.3648534,0,0,26.20123,6.017874,0,0.3840562,-0.3840562,13.73858,35.22706,0.1997789,0.4013387,0,0,6.017874
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,0.9294845,0.9294845,0,-1,0,0.9294845,0,0,1.110223E-16,0,0,0.9784048,0.9294845,0,0,26.62796,5.633818,0,0.9784048,-0.9784048,12.70725,32.58263,0.1997789,1.022433,0,0,5.633818
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,4.195517,4.195517,0,-1,0,4.195517,0,0,8.881784E-16,0.1924259,0,4.416333,4.195517,0,0,27.71507,4.655413,0,4.416333,-4.416333,8.052028,20.64618,0.1997789,4.615068,0,0,4.655413
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,4.443576,0.2271257,0,-1,0,0.2271257,0,0,4.21645,4.660808,0,0.2390797,0.2271257,0,0,32.62211,0.2390797,0,0.2390797,-0.2390797,7.800015,20,0.1997789,4.887933,0,0,0.2390797
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,5.801043,0,0,-1,0,0,0,0,5.801043,6.381146,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997789,6.381146,0,0,0
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,1.706103,0,0,-1,0,0,0,0,1.706103,1.876714,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997789,1.876714,0,0,0
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,2.208918,0,0,-1,0,0,0,0,2.208918,2.42981,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1997789,2.42981,0,0,0
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,3.737603,3.737603,12,0,3.372,3.737603,0,0,0,0,0,0,0,8.262397,7.849277,32.88775,0,7.849277,0,7.849277,15.24649,39.09349,0.1998372,4.111364,0,12,0
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,0.9445994,0.9445994,9.744599,0,2.801384,0.9445994,0,1.776357E-15,0,0,0,0,0,8.8,8.36,25.03848,7.064349,8.36,0,8.36,23.17749,59.42933,0.1998546,1.039059,0,12,7.064349
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.051574,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.051574,0,0,8.8,8.36,16.67848,14.58835,10.41157,0,10.41157,33.05477,84.75565,0.1998199,0,1.641259,12,16.63992
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.111914,10.91902,10.91902,12,0,3.372,10.91902,28.49994,0,0,0,3.111914,0,0,1.080979,1.02693,6.266902,23.95877,4.138844,0,4.138844,36.98122,94.82346,0.1998436,12.01092,2.489531,12,27.07068
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.600692,0,0,0,-1,0,0,0,2.472633,0,0,4.600692,0,0,0,0,2.128058,27.68373,2.128058,0,2.128058,39.00008,100,0.1998108,0,3.680553,0,32.28442
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.87491,0.6989496,0.6989496,0,0,0,0.6989496,983.606,6.139174,0,0,6.87491,0.7357364,0.6989496,0,0,0,29.59898,0,0,0,39.00008,100,0.1998108,0.7688445,5.499928,0,36.47389
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,6.581965,10.99762,10.99762,4.744754,0,1.536423,10.99762,59.84899,0,0,0,6.581965,6.581965,6.252867,0,0,0,29.59898,0,0,0,39.00008,100,0.1998108,12.09738,5.265572,12,36.18094
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,7.05733,6.884223,6.884223,0,0,0,6.884223,102.5146,0,0,0,7.05733,7.24655,6.884223,0,0,0,29.59898,0,0.1892199,-0.1892199,38.80062,99.48858,0.1998108,7.572645,5.645864,0,36.65631
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,7.380878,10.63559,10.63559,3.823489,0,1.303343,10.63559,69.39792,0,0,0,7.380878,7.170634,6.812102,0,0,0.2102443,29.40976,0.2102443,0,0.2102443,39.00008,100,0.1998119,11.69915,5.904703,12,36.79064
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,9.053227,13.54904,8.36,0,-1,0,8.36,108.2922,0.2532272,5.189038,6.543942,9.053227,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1998119,14.90394,7.242582,0,38.65221
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,7.490802,23.88423,8.36,0,-1,0,8.36,89.6029,0,15.52423,17.91265,7.490802,8.8,8.36,0,0,0,29.59898,0,1.309198,-1.309198,37.62006,96.46151,0.1998119,26.27265,5.992642,0,37.08978
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.40951,4.608864,4.608864,0,-1,0,4.608864,73.97723,0,0,0,3.40951,4.851436,4.608864,0,0,1.454664,28.28978,0,1.441926,-1.441926,36.10014,92.56428,0.1998119,5.06975,2.727608,0,31.69929
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,2.074976,0.2503085,0.2503085,0,-1,0,0.2503085,828.9674,0,0,0,2.074976,0.2634827,0.2503085,0,0,3.056804,26.84785,1.811494,0,1.811494,37.81867,96.97076,0.199784,0.2753394,1.659981,0,28.92283
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,3.587944,3.587944,0,-1,0,3.587944,0,0,4.440892E-16,0,0,3.776783,3.587944,0,0,1.24531,28.4782,0,3.776783,-3.776783,33.83759,86.76289,0.199784,3.946738,0,0,28.4782
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,6.632705,6.632705,0,-1,0,6.632705,0,0,0,0,0,6.981795,6.632705,0,0,5.441735,24.70142,0,6.981795,-6.981795,26.47814,67.89252,0.199784,7.295976,0,0,24.70142
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,8.578028,8.36,0,-1,0,8.36,0,0,0.2180282,1.075831,0,8.8,8.36,0,0,13.19929,17.71962,0,8.8,-8.8,17.20212,44.10792,0.199784,9.435831,0,0,17.71962
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,33.59796,8.36,0,-1,0,8.36,0,0,25.23796,28.59776,0,8.8,8.36,0,0,22.97706,8.919621,0,8.8,-8.8,7.926107,20.32331,0.199784,36.95776,0,0,8.919621
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,2.504902,0.1136401,0,-1,0,0.1136401,0,0,2.391262,2.641752,0,0.1196212,0.1136401,0,0,32.75484,0.1196212,0,0.1196212,-0.1196212,7.800015,20,0.199784,2.755392,0,0,0.1196212
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,5.482793,0,0,-1,0,0,0,0,5.482793,6.031072,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,6.031072,0,0,0
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,1.118579,0,0,-1,0,0,0,0,1.118579,1.230437,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,1.230437,0,0,0
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,1.757553,0,0,-1,0,0,0,0,1.757553,1.933309,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,1.933309,0,0,0
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,2.403511,0,0,-1,0,0,0,0,2.403511,2.643862,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,2.643862,0,0,0
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,0,0,0,0
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,3.334808,0,0,-1,0,0,0,0,3.334808,3.668289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199784,3.668289,0,0,0
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,7.577331,7.577331,12,0,3.372,7.577331,0,0,0,0,0,0,0,4.422669,4.201535,32.88775,0,4.201535,0,4.201535,11.78594,30.2203,0.1998151,8.335064,0,12,0
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,5.518203,5.518203,12,0,3.372,5.518203,0,0,0,0,0,0,0,6.481797,6.157708,28.68622,3.781382,6.157708,0,6.157708,17.62766,45.19903,0.1998608,6.070023,0,12,3.781382
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.030138,5.740966,5.740966,12,0,3.372,5.740966,17.94363,0,0,0,1.030138,0,0,6.259034,5.946083,22.52851,9.323318,6.976221,0,6.976221,24.24588,62.1688,0.1999101,6.315062,0.8241103,12,10.35346
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843752,9.970178,9.970178,12,0,3.372,9.970178,18.49267,0,0,0,1.843752,0,0,2.029822,1.928331,15.55229,15.60192,3.772083,0,3.772083,27.82439,71.34445,0.1999339,10.9672,1.475001,12,17.44567
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.372769,1.747435,1.747435,0,-1,0,1.747435,250.2392,0,0,0,4.372769,1.839406,1.747435,0,0,11.78021,18.99679,2.533363,0,2.533363,30.22775,77.5069,0.1998949,1.922179,3.498215,0,23.36956
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,7.652761,5.24363,5.24363,0,0,0,5.24363,145.9439,0,0,0,7.652761,5.519611,5.24363,0,0,9.246843,21.27682,2.13315,0,2.13315,32.25143,82.69582,0.199862,5.767993,6.122209,0,28.92958
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,8.468704,17.06367,17.06367,12,0,3.372,17.06367,49.63004,0,0,0,8.468704,5.330175,5.063667,0,0,7.113694,23.19665,3.138529,0,3.138529,35.2289,90.33035,0.1998783,18.77003,6.774963,12,31.66536
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,7.871128,0,0,0,0,0,0,0,3.895964,0,0,7.871128,0,0,0,0,3.975165,26.02133,3.975165,0,3.975165,39.00008,100,0.1998171,0,6.296903,0,33.89246
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.961404,7.94796,7.94796,3,0,1.095,7.94796,87.5873,1.753025,0,0,6.961404,5.208379,4.94796,0,0,0,29.59898,0,0,0,39.00008,100,0.1998171,8.742757,5.569123,12,36.56038
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,8.896485,4.865285,4.865285,0,-1,0,4.865285,182.8564,3.775133,0,0,8.896485,5.121353,4.865285,0,0,0,29.59898,0,0,0,39.00008,100,0.1998171,5.351814,7.117188,0,38.49546
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.885003,5.656209,5.656209,0,-1,0,5.656209,104.045,0,0,0,5.885003,5.953904,5.656209,0,0,0,29.59898,0,0.06890171,-0.06890171,38.92745,99.81377,0.1998171,6.22183,4.708002,0,35.48398
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.677568,15.35209,8.36,0,-1,0,8.36,20.06661,0,6.992091,8.5273,1.677568,8.8,8.36,0,0,0.07655746,29.53008,0,7.122432,-7.122432,31.41975,80.56329,0.1998171,16.8873,1.342055,0,31.20765
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.7255384,4.801046,4.801046,0,-1,0,4.801046,15.11209,0,0,0,0.7255384,5.053732,4.801046,0,0,7.99037,22.40764,0,4.328194,-4.328194,26.85743,68.86507,0.1998171,5.28115,0.5804307,0,23.13318
