Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,13.26731,8.36,0,-1,0,8.36,0,0,4.90731,6.234041,0,8.8,8.36,0,0,12.79947,18.07945,0,8.8,-8.8,17.58142,45.08046,0.1998171,14.59404,0,0,18.07945
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,4.801439,4.801439,0,-1,0,4.801439,0,0,8.881784E-16,0,0,5.054147,4.801439,0,0,22.57725,9.27945,0,5.054147,-5.054147,12.25388,31.42013,0.1998171,5.281583,0,0,9.27945
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.19297,4.225304,0,0,0,12.25388,31.42013,0.1998171,0,0,0,4.225304
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,5.515336,4.014039,0,-1,0,4.014039,0,0,1.501297,2.052831,0,4.225304,4.014039,0,0,28.19297,4.225304,0,4.225304,-4.225304,7.800015,20,0.1998171,6.06687,0,0,4.225304
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,0.5214489,0,0,-1,0,0,0,0,0.5214489,0.5735938,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,0.5735938,0,0,0
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,1.92079,0,0,-1,0,0,0,0,1.92079,2.112869,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,2.112869,0,0,0
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,1.269749,0,0,-1,0,0,0,0,1.269749,1.396724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,1.396724,0,0,0
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,0,0,0,0
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,0.114334,0,0,-1,0,0,0,0,0.114334,0.1257674,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,0.1257674,0,0,0
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,3.607781,0,0,-1,0,0,0,0,3.607781,3.968559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,3.968559,0,0,0
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,2.063649,0,0,-1,0,0,0,0,2.063649,2.270014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998171,2.270014,0,0,0
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,5.930979,5.930979,12,0,3.372,5.930979,0,0,0,0,0,0,0,6.069021,5.76557,32.88775,0,5.76557,0,5.76557,13.26972,34.02485,0.1998597,6.524076,0,12,0
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,4.508286,4.508286,12,0,3.372,4.508286,0,0,0,0,0,0,0,7.491714,7.117129,27.12218,5.189013,7.117129,0,7.117129,20.02162,51.33738,0.1999123,4.959114,0,12,5.189013
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.303227,14.70664,14.70664,12,0,3.372,14.70664,8.861485,0,0,0,1.303227,2.849099,2.706644,0,0,20.00505,11.59443,0,1.545872,-1.545872,18.39212,47.1592,0.1999123,16.17731,1.042582,12,12.89766
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.399604,13.52897,13.52897,12,0,3.372,13.52897,25.12832,0,0,0,3.399604,1.609446,1.528973,0,0,21.72269,10.04856,1.790158,0,1.790158,20.09042,51.51379,0.1999215,14.88187,2.719683,12,13.44816
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.900635,7.162926,7.162926,0,-1,0,7.162926,110.299,0,0,0,7.900635,7.539922,7.162926,0,0,19.93253,11.6597,0.3607136,0,0.3607136,20.43262,52.39123,0.199916,7.879218,6.320508,0,19.56034
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,10.18642,12.85593,12.85593,12,0,3.372,12.85593,79.23521,0,0,0,10.18642,0.9009786,0.8559297,0,0,19.57182,11.98434,9.285443,0,9.285443,29.24157,74.97823,0.1999354,14.14152,8.149137,12,22.17076
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,8.580632,12.54609,12.54609,12,0,3.372,12.54609,68.39288,0,0,0,8.580632,0.5748301,0.5460886,0,0,10.28638,20.34124,8.005802,0,8.005802,36.83654,94.45247,0.1999767,13.8007,6.864506,12,28.92187
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,8.61909,9.790605,9.790605,3.769013,0,1.28956,9.790605,88.03429,0,0,0,8.61909,6.338517,6.021591,0,0,2.280573,27.54646,2.280573,0,2.280573,39.00008,100,0.1999583,10.76966,6.895272,12,36.16555
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,7.014765,10.63345,10.63345,3.969427,0,1.340265,10.63345,65.96883,0,0,0,7.014765,7.014765,6.664027,0,0,0,29.59898,0,0,0,39.00008,100,0.1999583,11.6968,5.611813,12,36.61374
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,6.16664,8.223441,8.223441,0,-1,0,8.223441,74.98856,0,0,0.685785,6.16664,8.656254,8.223441,0,0,0,29.59898,0,2.489614,-2.489614,36.37579,93.27108,0.1999583,9.045785,4.933312,0,35.76562
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,6.620447,10.45716,8.36,0,-1,0,8.36,79.19196,0,2.097165,3.142882,6.620447,8.8,8.36,0,0,2.766237,27.10936,0,2.179553,-2.179553,34.07834,87.3802,0.1999583,11.50288,5.296358,0,33.72981
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.44599,14.92316,8.36,0,-1,0,8.36,41.21998,0,6.563156,8.055471,3.44599,8.8,8.36,0,0,5.187963,24.92981,0,5.35401,-5.35401,28.43472,72.9094,0.1999583,16.41547,2.756792,0,28.3758
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.892461,0,0,0,-1,0,0,0,0,0,0,1.892461,0,0,0,0,11.13686,19.5758,1.892461,0,1.892461,30.23007,77.51284,0.1999292,0,1.513969,0,21.46826
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.244401,21.27902,0,0,0,30.23007,77.51284,0.1999292,0,0,0,21.27902
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,9.679918,8.36,0,-1,0,8.36,0,0,1.319918,2.28791,0,8.8,8.36,0,0,9.244401,21.27902,0,8.8,-8.8,20.95405,53.72824,0.1999292,10.64791,0,0,21.27902
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,22.5517,8.36,0,-1,0,8.36,0,0,14.1917,16.44687,0,8.8,8.36,0,0,19.02218,12.47902,0,8.8,-8.8,11.67804,29.94363,0.1999292,24.80687,0,0,12.47902
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,1.989073,1.989073,0,-1,0,1.989073,0,0,4.440892E-16,0,0,2.093761,1.989073,0,0,28.79996,3.679017,0,2.093761,-2.093761,9.471023,24.28462,0.1999292,2.18798,0,0,3.679017
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,2.803519,1.505993,0,-1,0,1.505993,0,0,1.297526,1.577878,0,1.585256,1.505993,0,0,31.12636,1.585256,0,1.585256,-1.585256,7.800015,20,0.1999292,3.083871,0,0,1.585256
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,4.801641,0,0,-1,0,0,0,0,4.801641,5.281805,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,5.281805,0,0,0
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,4.387913,0,0,-1,0,0,0,0,4.387913,4.826704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,4.826704,0,0,0
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,2.190127,0,0,-1,0,0,0,0,2.190127,2.409139,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,2.409139,0,0,0
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,1.932175,0,0,-1,0,0,0,0,1.932175,2.125393,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,2.125393,0,0,0
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,0,0,0,0
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,0.5670361,0,0,-1,0,0,0,0,0.5670361,0.6237397,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999292,0.6237397,0,0,0
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,0.6776997,0.6776997,9.477699,0,2.733858,0.6776997,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999407,0.7454697,0,12,0
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,2.666715,2.666715,11.46671,0,3.237079,2.666715,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.199995,2.933386,0,12,7.524
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.271883,5.450034,5.450034,11.9249,0,3.352999,5.450034,41.68566,0,0,0,2.271883,0,0,6.474865,6.151122,16.16775,15.048,8.423004,0,8.423004,31.65276,81.16077,0.2000519,5.995037,1.817506,12,17.31988
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.694965,18.32179,18.32179,12,0,3.372,18.32179,31.08302,8.881784E-16,0,0,5.694965,6.654512,6.321787,0,0,7.744749,22.6287,0,0.9595474,-0.9595474,30.64131,78.56731,0.2000519,20.15396,4.555972,12,28.32367
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,8.235877,17.58656,8.36,0,-1,0,8.36,98.51527,0,9.226563,10.98522,8.235877,8.8,8.36,0,0,8.810913,21.66916,0,0.564123,-0.564123,30.04667,77.0426,0.2000519,19.34522,6.588702,0,29.90503
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,10.90334,3.767378,3.767378,0,0,0,3.767378,289.4144,0,0,0,10.90334,3.965661,3.767378,0,0,9.437716,21.10503,6.937674,0,6.937674,36.62833,93.91861,0.1999456,4.144116,8.722669,0,32.00837
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,12.29711,15.20525,15.20525,6.845252,0,2.067849,15.20525,80.87413,0.9970725,0,0,12.29711,8.8,8.36,0,0,2.500042,27.34894,2.500042,0,2.500042,39.00008,100,0.1999074,16.72578,9.837691,12,39.64605
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,12.17947,8.186326,8.186326,3,0,1.095,8.186326,148.7782,6.720182,0,0,12.17947,5.45929,5.186326,0,0,0,29.59898,0,0,0,39.00008,100,0.1999074,9.004958,9.743578,12,41.77845
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,11.2639,1.095731,1.095731,0,0,0,1.095731,1027.98,10.1105,0,0,11.2639,1.153401,1.095731,0,0,0,29.59898,0,0,0,39.00008,100,0.1999074,1.205304,9.011117,0,40.86287
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,10.13962,0,0,0,-1,0,0,0,10.13962,0,0,10.13962,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999074,0,8.111693,0,39.73859
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,8.7402,0,0,0,-1,0,0,0,8.7402,0,0,8.7402,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999074,0,6.99216,0,38.33918
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,5.514019,0,0,0,-1,0,0,0,5.514019,0,0,5.514019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999074,0,4.411215,0,35.113
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.314341,5.417691,5.417691,0,-1,0,5.417691,42.71822,0,0,0,2.314341,5.702832,5.417691,0,0,0,29.59898,0,3.388491,-3.388491,35.4283,90.8416,0.1999074,5.95946,1.851473,0,31.91332
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,3.459658,3.459658,0,-1,0,3.459658,0,0,4.440892E-16,0,0,3.641745,3.459658,0,0,3.76499,26.21049,0,3.641745,-3.641745,31.58956,80.9987,0.1999074,3.805624,0,0,26.21049
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,16.84321,8.36,0,-1,0,8.36,0,0,8.483209,10.16753,0,8.8,8.36,0,0,7.811374,22.56874,0,8.8,-8.8,22.31354,57.2141,0.1999074,18.52753,0,0,22.56874
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.58915,13.76874,0,0,0,22.31354,57.2141,0.1999074,0,0,0,13.76874
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,4.896372,4.896372,0,-1,0,4.896372,0,0,8.881784E-16,0,0,5.154076,4.896372,0,0,17.58915,13.76874,0,5.154076,-5.154076,16.88067,43.28368,0.1999074,5.386009,0,0,13.76874
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,0.7634771,0.7634771,0,-1,0,0.7634771,0,0,1.110223E-16,0,0,0.8036602,0.7634771,0,0,23.3159,8.614666,0,0.8036602,-0.8036602,16.03354,41.11156,0.1999074,0.8398249,0,0,8.614666
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,0.3036655,0.3036655,0,-1,0,0.3036655,0,0,5.551115E-17,0,0,0.3196478,0.3036655,0,0,24.20886,7.811006,0,0.3196478,-0.3196478,15.6966,40.24761,0.1999074,0.334032,0,0,7.811006
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.56402,7.491358,0,0,0,15.6966,40.24761,0.1999074,0,0,0,7.491358
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,1.401172,1.401172,0,-1,0,1.401172,0,0,0,0,0,1.474918,1.401172,0,0,24.56402,7.491358,0,1.474918,-1.474918,14.1419,36.26121,0.1999074,1.541289,0,0,7.491358
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20282,6.01644,0,0,0,14.1419,36.26121,0.1999074,0,0,0,6.01644
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.20282,6.01644,0,0,0,14.1419,36.26121,0.1999074,0,0,0,6.01644
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,2.313577,2.313577,0,-1,0,2.313577,0,0,0,0,0,2.435344,2.313577,0,0,26.20282,6.01644,0,2.435344,-2.435344,11.57482,29.67897,0.1999074,2.544934,0,0,6.01644
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,2.650698,2.650698,0,0,0,2.650698,0,0,4.440892E-16,0,0,2.790209,2.650698,0,0,28.90876,3.581097,0,2.790209,-2.790209,8.633684,22.13761,0.1999074,2.915768,0,0,3.581097
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,2.684562,2.684562,11.48456,0,3.241594,2.684562,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.00899,0.7908878,8.36,0,8.36,16.56468,42.47345,0.199962,2.953018,0,12,0.7908878
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.787922,4.929316,4.929316,12,0,3.372,4.929316,56.558,0,0,0,2.787922,0,0,7.070684,6.71715,23.64899,8.314888,9.505073,0,9.505073,25.58198,65.59469,0.2000101,5.422247,2.230338,12,11.10281
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.534011,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.534011,0,0,8.8,8.36,14.14392,16.86945,13.89401,0,13.89401,38.763,99.3921,0.1999224,0,4.427209,12,22.40347
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,7.455252,1.078233,1.078233,0,-1,0,1.078233,691.4323,6.070364,0,0,7.455252,1.134982,1.078233,0,0,0.2499054,29.37406,0.2499054,0,0.2499054,39.00008,100,0.1999186,1.186056,5.964201,0,36.82932
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,8.471651,6.396098,6.396098,0,0,0,6.396098,132.4503,1.738916,0,0,8.471651,6.732735,6.396098,0,0,0,29.59898,0,0,0,39.00008,100,0.1999186,7.035707,6.77732,0,38.07063
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,7.716573,6.199726,6.199726,0,0,0,6.199726,124.4664,1.190545,0,0,7.716573,6.526028,6.199726,0,0,0,29.59898,0,0,0,39.00008,100,0.1999186,6.819699,6.173258,0,37.31555
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,6.515944,0,0,0,0,0,0,0,6.515944,0,0,6.515944,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999186,0,5.212756,0,36.11492
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,8.173287,10.75162,10.75162,3,0,1.095,10.75162,76.01915,0.01369146,0,0,8.173287,8.159596,7.751616,0,0,0,29.59898,0,0,0,39.00008,100,0.1999186,11.82678,6.53863,12,37.77227
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,10.79796,1.021095,1.021095,0,-1,0,1.021095,1057.488,9.723124,0,0,10.79796,1.074837,1.021095,0,0,0,29.59898,0,0,0,39.00008,100,0.1999186,1.123205,8.638369,0,40.39694
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,7.861213,7.745088,7.745088,0,-1,0,7.745088,101.4993,0,8.881784E-16,0.1595971,7.861213,8.152724,7.745088,0,0,0,29.59898,0,0.2915113,-0.2915113,38.6928,99.2121,0.1999186,8.519597,6.28897,0,37.46019
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.788542,14.54726,8.36,0,-1,0,8.36,69.24093,0,6.187263,7.64199,5.788542,8.8,8.36,0,0,0.3239014,29.30747,0,3.011458,-3.011458,35.51844,91.07275,0.1999186,16.00199,4.630833,0,35.09601
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.550618,0,0,0,-1,0,0,0,0,0,0,2.550618,0,0,0,0,3.669966,26.29601,2.550618,0,2.550618,37.93817,97.27717,0.1998796,0,2.040495,0,28.84663
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.119348,28.59156,0,0,0,37.93817,97.27717,0.1998796,0,0,0,28.59156
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,22.80118,8.36,0,-1,0,8.36,0,0,14.44118,16.7213,0,8.8,8.36,0,0,1.119348,28.59156,0,8.8,-8.8,28.66216,73.49256,0.1998796,25.0813,0,0,28.59156
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,20.24473,8.36,0,-1,0,8.36,0,0,11.88473,13.90921,0,8.8,8.36,0,0,10.89713,19.79156,0,8.8,-8.8,19.38614,49.70796,0.1998796,22.26921,0,0,19.79156
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,23.08035,8.36,0,-1,0,8.36,0,0,14.72034,17.02838,0,8.8,8.36,0,0,20.6749,10.99156,0,8.8,-8.8,10.11013,25.92335,0.1998796,25.38838,0,0,10.99156
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.45268,2.191565,0,0,0,10.11013,25.92335,0.1998796,0,0,0,2.191565
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,1.163175,1.163175,0,-1,0,1.163175,0,0,0,0,0,1.224394,1.163175,0,0,30.45268,2.191565,0,1.224394,-1.224394,8.819503,22.61407,0.1998796,1.279492,0,0,2.191565
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,1.922901,0.9188122,0,-1,0,0.9188122,0,0,1.004089,1.196379,0,0.9671707,0.9188122,0,0,31.81312,0.9671707,0,0.9671707,-0.9671707,7.800015,20,0.1998796,2.115191,0,0,0.9671707
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,2.368039,0,0,-1,0,0,0,0,2.368039,2.604843,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998796,2.604843,0,0,0
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,2.714796,0,0,-1,0,0,0,0,2.714796,2.986275,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998796,2.986275,0,0,0
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,2.137909,0,0,-1,0,0,0,0,2.137909,2.3517,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998796,2.3517,0,0,0
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,3.08769,0,0,-1,0,0,0,0,3.08769,3.396459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1998796,3.396459,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,2.383922,2.383922,11.18392,0,3.165532,2.383922,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999277,2.622314,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,3.178258,3.178258,11.97826,0,3.366499,3.178258,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1999888,3.496084,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.153608,4.954878,4.954878,12,0,3.372,4.954878,43.46439,0,0,0,2.153608,0,0,7.045122,6.692866,16.16775,15.048,8.846474,0,8.846474,32.0545,82.19086,0.2000468,5.450366,1.722886,12,17.20161
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.981704,6.039532,6.039532,0,0,0,6.039532,82.48495,0,0,0,4.981704,6.357402,6.039532,0,0,7.32128,23.00983,0,1.375697,-1.375697,30.60439,78.47263,0.2000468,6.643485,3.985363,0,27.99153
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.582938,0.6489061,0.6489061,0,-1,0,0.6489061,1014.467,0,0,0,6.582938,0.683059,0.6489061,0,0,8.849833,21.63413,5.899879,0,5.899879,36.20151,92.82419,0.1999569,0.7137967,5.26635,0,28.21707
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,9.605556,6.023964,6.023964,0,0,0,6.023964,159.4557,0.3145872,0,0,9.605556,6.341014,6.023964,0,0,2.949954,26.94402,2.949954,0,2.949954,39.00008,100,0.199912,6.62636,7.684444,0,36.54958
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,10.651,19.84889,19.84889,11.48889,0,3.24269,19.84889,53.66044,1.851004,0,1.473784,10.651,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,21.83378,8.520803,12,40.24998
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,12.07741,2.734645,2.734645,0,0,0,2.734645,441.6445,9.198835,0,0,12.07741,2.878574,2.734645,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,3.00811,9.661927,0,41.67639
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,10.62691,12.46609,12.46609,4.106095,0,1.374842,12.46609,85.24648,1.826907,0,0,10.62691,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,13.7127,8.501526,12,40.22588
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,10.84277,13.33746,8.36,0,-1,0,8.36,129.6982,2.042771,4.977461,6.311207,10.84277,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,14.67121,8.674217,0,40.44175
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,8.847201,20.51492,8.36,0,-1,0,8.36,105.8278,0.04720181,12.15492,14.20641,8.847201,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,22.56641,7.077762,0,38.44618
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.871192,0,0,0,-1,0,0,0,5.871192,0,0,5.871192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,0,4.696953,0,35.47017
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.959471,0,0,0,-1,0,0,0,2.959471,0,0,2.959471,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.199912,0,2.367577,0,32.55845
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,1.764103,1.764103,0,-1,0,1.764103,0,0,2.220446E-16,0,0,1.856951,1.764103,0,0,0,29.59898,0,1.856951,-1.856951,37.04268,94.98104,0.199912,1.940514,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,10.0214,8.36,0,-1,0,8.36,0,0,1.661401,2.663541,0,8.8,8.36,0,0,2.063279,27.74203,0,8.8,-8.8,27.76667,71.19643,0.199912,11.02354,0,0,27.74203
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,7.829206,7.829206,0,-1,0,7.829206,0,0,8.881784E-16,0.2521261,0,8.241269,7.829206,0,0,11.84106,18.94203,0,8.241269,-8.241269,19.07961,48.92197,0.199912,8.612126,0,0,18.94203
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,0.7548953,0.7548953,0,-1,0,0.7548953,0,0,1.110223E-16,0,0,0.7946266,0.7548953,0,0,20.99802,10.70076,0,0.7946266,-0.7946266,18.24199,46.77425,0.199912,0.8303848,0,0,10.70076
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,3.041013,3.041013,0,-1,0,3.041013,0,0,4.440892E-16,0,0,3.201066,3.041013,0,0,21.88094,9.906132,0,3.201066,-3.201066,14.86777,38.12243,0.199912,3.345114,0,0,9.906132
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,0.7830708,0.7830708,0,-1,0,0.7830708,0,0,1.110223E-16,0,0,0.824285,0.7830708,0,0,25.43768,6.705065,0,0.824285,-0.824285,13.9989,35.89455,0.199912,0.8613778,0,0,6.705065
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,2.946307,2.946307,0,-1,0,2.946307,0,0,4.440892E-16,0,0,3.101376,2.946307,0,0,26.35355,5.88078,0,3.101376,-3.101376,10.72976,27.51216,0.199912,3.240937,0,0,5.88078
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,4.747094,2.640435,0,-1,0,2.640435,0,0,2.106659,2.581369,0,2.779405,2.640435,0,0,29.79953,2.779405,0,2.779405,-2.779405,7.800015,20,0.199912,5.221803,0,0,2.779405
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,3.730085,0,0,-1,0,0,0,0,3.730085,4.103094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199912,4.103094,0,0,0
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,1.763857,0,0,-1,0,0,0,0,1.763857,1.940243,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199912,1.940243,0,0,0
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,3.226406,0,0,-1,0,0,0,0,3.226406,3.549046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.199912,3.549046,0,0,0
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,1.830733,1.830733,10.63073,0,3.025575,1.830733,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1999481,2.013806,0,12,0
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,2.409768,2.409768,11.20977,0,3.172071,2.409768,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1999965,2.650745,0,12,7.524
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.196431,10.91399,10.91399,12,0,3.372,10.91399,20.12492,0,0,0,2.196431,0,0,1.086013,1.031713,16.16775,15.048,3.228144,0,3.228144,26.72449,68.52419,0.2000152,12.00539,1.757145,12,17.24443
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.844028,10.99747,10.99747,12,0,3.372,10.99747,53.13974,0,0,0,5.844028,0,0,1.002528,0.9524019,12.93961,17.95333,6.79643,0,6.79643,33.17215,85.05662,0.2000519,12.09722,4.675222,12,23.79736
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,8.803715,8.02345,8.02345,0,-1,0,8.02345,109.7248,0,0,0.4657946,8.803715,8.445737,8.02345,0,0,6.143179,24.07012,0.3579787,0,0.3579787,33.51175,85.92741,0.2000464,8.825794,7.042972,0,32.87383
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,10.15693,6.433347,6.433347,0,0,0,6.433347,157.8793,0,0,0,10.15693,6.771945,6.433347,0,0,5.785201,24.3923,3.384982,0,3.384982,36.72303,94.16143,0.199995,7.076682,8.125542,0,34.54922
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,10.58887,0.6245422,0.6245422,0,0,0,0.6245422,1695.461,7.531239,0,0,10.58887,0.6574128,0.6245422,0,0,2.400219,27.43878,2.400219,0,2.400219,39.00008,100,0.1999585,0.6869964,8.471096,0,38.02765
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,11.73437,12.55971,12.55971,4.199714,0,1.398528,12.55971,93.42864,2.93437,0,0,11.73437,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999585,13.81569,9.387496,12,41.33335
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,11.4808,18.98444,18.98444,10.62444,0,3.023983,18.98444,60.4748,2.680802,0,0.5228848,11.4808,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999585,20.88288,9.184642,12,41.07978
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,10.09054,12.45344,8.36,0,-1,0,8.36,120.7002,1.29054,4.093444,5.338789,10.09054,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999585,13.69879,8.072432,0,39.68952
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,9.027422,15.85665,8.36,0,-1,0,8.36,107.9835,0.227422,7.496652,9.082317,9.027422,8.8,8.36,0,0,0,29.59898,0,0,0,39.00008,100,0.1999585,17.44232,7.221938,0,38.6264
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.968685,0,0,0,-1,0,0,0,5.968685,0,0,5.968685,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1999585,0,4.774948,0,35.56766
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.72521,3.607991,3.607991,0,-1,0,3.607991,75.53262,0,0,0,2.72521,3.797885,3.607991,0,0,0,29.59898,0,1.072675,-1.072675,37.86938,97.10078,0.1999585,3.96879,2.180168,0,32.32419
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,1.755483,1.755483,0,-1,0,1.755483,0,0,2.220446E-16,0,0,1.847877,1.755483,0,0,1.191861,28.5263,0,1.847877,-1.847877,35.92155,92.10635,0.1999585,1.931031,0,0,28.5263
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,11.88654,8.36,0,-1,0,8.36,0,0,3.526539,4.715193,0,8.8,8.36,0,0,3.245058,26.67843,0,8.8,-8.8,26.64553,68.32174,0.1999585,13.07519,0,0,26.67843
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,9.277629,8.36,0,-1,0,8.36,0,0,0.9176291,1.845392,0,8.8,8.36,0,0,13.02284,17.87843,0,8.8,-8.8,17.36952,44.53713,0.1999585,10.20539,0,0,17.87843
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,3.747129,3.747129,0,-1,0,3.747129,0,0,4.440892E-16,0,0,3.944346,3.747129,0,0,22.80061,9.078426,0,3.944346,-3.944346,13.21181,33.87637,0.1999585,4.121842,0,0,9.078426
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,1.484905,1.484905,0,-1,0,1.484905,0,0,2.220446E-16,0,0,1.563058,1.484905,0,0,27.18322,5.13408,0,1.563058,-1.563058,11.5642,29.65174,0.1999585,1.633396,0,0,5.13408
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,1.790271,1.790271,0,-1,0,1.790271,0,0,2.220446E-16,0,0,1.884495,1.790271,0,0,28.91995,3.571021,0,1.884495,-1.884495,9.57777,24.55833,0.1999585,1.969298,0,0,3.571021
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,3.569805,1.6022,0,-1,0,1.6022,0,0,1.967605,2.324586,0,1.686526,1.6022,0,0,31.01384,1.686526,0,1.686526,-1.686526,7.800015,20,0.1999585,3.926785,0,0,1.686526
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,4.021513,0,0,-1,0,0,0,0,4.021513,4.423664,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999585,4.423664,0,0,0
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,6.502194,0,0,-1,0,0,0,0,6.502194,7.152414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999585,7.152414,0,0,0
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,6.064154,0,0,-1,0,0,0,0,6.064154,6.670569,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999585,6.670569,0,0,0
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,5.078556,0,0,-1,0,0,0,0,5.078556,5.586411,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1999585,5.586411,0,0,0
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,3.088715,3.088715,11.88871,0,3.343845,3.088715,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000194,3.397586,0,12,0
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,2.861832,2.861832,11.66183,0,3.286443,2.861832,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2000773,3.148015,0,12,7.524
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.727702,10.1713,10.1713,12,0,3.372,10.1713,26.81762,0,0,0,2.727702,0,0,1.828696,1.737261,16.16775,15.048,4.464963,0,4.464963,27.89784,71.53277,0.2001038,11.18843,2.182162,12,17.7757
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.343712,18.57226,18.57226,12,0,3.372,18.57226,28.77255,0,0,0.06948701,5.343712,6.918169,6.572261,0,0,11.70279,19.06647,0,1.574457,-1.574457,26.23821,67.27734,0.2001038,20.42949,4.27497,12,24.41018
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.907795,17.44458,8.36,0,-1,0,8.36,70.6674,0,9.084578,10.82904,5.907795,8.8,8.36,0,0,13.45219,17.49201,0,2.892205,-2.892205,23.18956,59.4603,0.2001038,19.18904,4.726236,0,23.39981
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,7.611204,14.64922,14.64922,12,0,3.372,14.64922,51.95637,0,0,0,7.611204,2.788654,2.649221,0,0,16.66575,14.5998,4.82255,0,4.82255,27.76463,71.19122,0.2001282,16.11414,6.088963,12,22.21101
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,7.350728,18.90926,18.90926,12,0,3.372,18.90926,38.87368,0,0,0.440189,7.350728,7.272908,6.909263,0,0,11.8432,18.9401,0.07781926,0,0.07781926,27.83846,71.38052,0.2001286,20.80019,5.880582,12,26.29083
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,9.283112,5.33591,5.33591,7.694063,0,2.282598,5.33591,173.9743,0,0,0,9.283112,0,0,2.358154,2.240246,11.76538,19.01014,11.52336,0,11.52336,38.77048,99.41128,0.2000539,5.869501,7.426489,12,28.29325
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,7.537632,9.684939,9.684939,3,0,1.095,9.684939,77.82839,0.2588328,0,0,7.537632,7.036778,6.684939,0,0,0.2420211,29.38116,0.2420211,0,0.2420211,39.00008,100,0.2000502,10.65343,6.030106,12,36.91879
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,8.0823,11.60917,8.36,0,-1,0,8.36,96.67824,0,3.249172,4.410089,8.0823,8.8,8.36,0,0,0,29.59898,0,0.7176995,-0.7176995,38.24356,98.0602,0.2000502,12.77009,6.46584,0,37.68128
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,8.463011,8.312512,8.312512,0,-1,0,8.312512,101.8105,0,0,0.7837638,8.463011,8.750013,8.312512,0,0,0.7974439,28.88128,0,0.2870027,-0.2870027,37.94103,97.28449,0.2000502,9.143764,6.770409,0,37.34429
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.743562,16.6451,8.36,0,-1,0,8.36,68.7029,0,8.285103,9.949613,5.743562,8.8,8.36,0,0,1.116336,28.59428,0,3.056438,-3.056438,34.71926,89.02357,0.2000502,18.30961,4.59485,0,34.33784
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.446679,11.29127,8.36,0,-1,0,8.36,29.26649,0,2.93127,4.060397,2.446679,8.8,8.36,0,0,4.512378,25.53784,0,6.353322,-6.353322,28.02227,71.85184,0.2000502,12.4204,1.957343,0,27.98452
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,10.10117,8.36,0,-1,0,8.36,0,0,1.74117,2.751287,0,8.8,8.36,0,0,11.57162,19.18452,0,8.8,-8.8,18.74626,48.06723,0.2000502,11.11129,0,0,19.18452
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,26.92334,8.36,0,-1,0,8.36,0,0,18.56334,21.25567,0,8.8,8.36,0,0,21.3494,10.38452,0,8.8,-8.8,9.470243,24.28263,0.2000502,29.61567,0,0,10.38452
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,14.97135,1.505291,0,-1,0,1.505291,0,0,13.46606,14.96319,0,1.584517,1.505291,0,0,31.12718,1.584517,0,1.584517,-1.584517,7.800015,20,0.2000502,16.46848,0,0,1.584517
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,19.52297,0,0,-1,0,0,0,0,19.52297,21.47527,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,21.47527,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,1.6961,0,0,-1,0,0,0,0,1.6961,1.86571,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,1.86571,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,1.236279,0,0,-1,0,0,0,0,1.236279,1.359907,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,1.359907,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,0.5209049,0,0,-1,0,0,0,0,0.5209049,0.5729954,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,0.5729954,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,3.490211,0,0,-1,0,0,0,0,3.490211,3.839232,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,3.839232,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,1.579805,0,0,-1,0,0,0,0,1.579805,1.737785,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,1.737785,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,0.2611143,0,0,-1,0,0,0,0,0.2611143,0.2872258,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,0.2872258,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,4.23238,0,0,-1,0,0,0,0,4.23238,4.655618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2000502,4.655618,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,2.272949,2.272949,11.07295,0,3.137456,2.272949,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.2000954,2.500243,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,0.8163099,0.8163099,9.61631,0,2.768926,0.8163099,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.2001096,0.8979409,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,0.9953842,6.382642,6.382642,12,0,3.372,6.382642,15.59517,0,0,0,0.9953842,0,0,5.617358,5.33649,16.16775,15.048,6.331874,0,6.331874,29.66894,76.07406,0.2001533,7.020906,0.7963074,12,16.04338
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.134729,3.322133,3.322133,10.63823,0,3.027471,3.322133,64.25777,0,0,0,2.134729,0,0,7.316093,6.950289,9.835879,20.74669,9.085017,0,9.085017,38.28775,98.17352,0.2001781,3.654346,1.707783,12,22.88141
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.380002,8.71728,8.36,0,-1,0,8.36,64.3541,0,0.3572804,1.229008,5.380002,8.8,8.36,0,0,0.7508622,28.9232,0,3.419997,-3.419997,34.68275,88.92996,0.2001781,9.589008,4.304002,0,34.3032
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.742832,11.315,11.315,9.232622,0,2.671854,11.315,59.592,8.881784E-16,0,0,6.742832,2.191973,2.082374,0,0,4.550859,25.5032,4.550859,0,4.550859,39.00008,100,0.2002011,12.4465,5.394266,12,32.24604
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,8.17248,0,0,0,0,0,0,0,8.17248,0,0,8.17248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.2002011,0,6.537984,0,37.77146
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,10.03215,6.456316,6.456316,0,0,0,6.456316,155.385,3.236027,0,0,10.03215,6.796123,6.456316,0,0,0,29.59898,0,0,0,39.00008,100,0.2002011,7.101948,8.02572,0,39.63113
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,8.488583,8.364314,8.364314,3,0,1.095,8.364314,101.4857,2.841936,0,0,8.488583,5.646646,5.364314,0,0,0,29.59898,0,0,0,39.00008,100,0.2002011,9.200746,6.790866,12,38.08756
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,6.354344,1.860505,1.860505,0,-1,0,1.860505,341.5387,4.395918,0,0,6.354344,1.958426,1.860505,0,0,0,29.59898,0,0,0,39.00008,100,0.2002011,2.046555,5.083475,0,35.95332
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,7.477633,13.52394,8.36,0,-1,0,8.36,89.44537,0,5.163936,6.51633,7.477633,8.8,8.36,0,0,0,29.59898,0,1.322368,-1.322368,37.60618,96.42591,0.2002011,14.87633,5.982106,0,37.07661
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.51105,0.4403793,0.4403793,0,-1,0,0.4403793,797.2785,1.578195,0,0,3.51105,0.4635572,0.4403793,0,0,1.469297,28.27661,1.469297,0,1.469297,39.00008,100,0.2001789,0.4844172,2.80884,0,31.78766
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.314836,1.609764,1.609764,0,-1,0,1.609764,81.67879,0,2.220446E-16,0,1.314836,1.694488,1.609764,0,0,0,29.59898,0,0.3796525,-0.3796525,38.59989,98.97388,0.2001789,1.77074,1.051869,0,30.91381
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,10.70764,8.36,0,-1,0,8.36,0,0,2.347644,3.418409,0,8.8,8.36,0,0,0.4218361,29.21933,0,8.8,-8.8,29.32388,75.18927,0.2001789,11.77841,0,0,29.21933
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,10.85492,8.36,0,-1,0,8.36,0,0,2.494921,3.580413,0,8.8,8.36,0,0,10.19961,20.41932,0,8.8,-8.8,20.04786,51.40467,0.2001789,11.94041,0,0,20.41932
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,12.09893,8.36,0,-1,0,8.36,0,0,3.738927,4.94882,0,8.8,8.36,0,0,19.97739,11.61933,0,8.8,-8.8,10.77185,27.62006,0.2001789,13.30882,0,0,11.61933
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,4.305739,2.678359,0,-1,0,2.678359,0,0,1.62738,2.057954,0,2.819326,2.678359,0,0,29.75517,2.819326,0,2.819326,-2.819326,7.800015,20,0.2001789,4.736313,0,0,2.819326
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,4.575982,0,0,-1,0,0,0,0,4.575982,5.03358,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001789,5.03358,0,0,0
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,1.220453,0,0,-1,0,0,0,0,1.220453,1.342498,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.2001789,1.342498,0,0,0
