Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/18/2007 11:00:00 AM,1.017733,55.02914,-30.95746,27.56989,1.098356,10.39494,58.37877,25.77009,4.99552,4.99552,0,0,0,4.99552,208.0852,5.136497,0,0,10.39494,5.258442,4.99552,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,5.495072,8.315952,0,39.99392
1/18/2007 12:00:00 PM,1.092032,59.88054,-6.336653,21.16349,1.174915,10.8098,63.01941,28.00491,7.013492,7.013492,0,0,0,7.013492,154.1287,3.427181,0,0,10.8098,7.382623,7.013492,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,7.714841,8.647843,0,40.40878
1/18/2007 1:00:00 PM,1.026962,57.96869,20.74195,23.77781,1.105781,10.16834,63.10539,30.14889,1.526409,1.526409,0,0,0,1.526409,666.1608,8.561591,0,0,10.16834,1.606746,1.526409,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,1.67905,8.13467,0,39.76731
1/18/2007 2:00:00 PM,0.8477852,50.25963,40.86223,33.35074,0.9175565,8.663907,58.76111,31.51158,6.048069,6.048069,0,-1,0,6.048069,143.2508,2.297518,0,0,8.663907,6.366388,6.048069,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,6.652876,6.931125,0,38.26289
1/18/2007 3:00:00 PM,0.6227645,39.34027,53.31164,45.68467,0.6792734,6.667579,52.18745,32.12328,3.702101,3.702101,0,0,0,3.702101,180.1026,2.770631,0,0,6.667579,3.896948,3.702101,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,4.072311,5.334064,0,36.26656
1/18/2007 4:00:00 PM,0.4982969,26.86475,60.94851,59.04996,0.5636401,5.62396,49.33227,32.72287,0.8564061,0.8564061,0,0,0,0.8564061,656.6931,4.722479,0,0,5.62396,0.9014801,0.8564061,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,0.9420468,4.499167,0,35.22294
1/18/2007 5:00:00 PM,0.2617971,13.60571,65.77478,72.84648,0.3247716,3.380666,41.73651,32.22624,9.266849,9.266849,6.055216,0,1.86797,9.266849,36.48129,0,0,0,3.380666,3.380666,3.211632,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,10.19353,2.704533,12,32.97964
1/18/2007 6:00:00 PM,0.02357677,0,68.82098,90,0,0,30.50622,30.50622,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1416193,0,0,0,29.59898
1/18/2007 7:00:00 PM,0,0,70.54789,90,0,0,28.80436,28.80436,2.02907,2.02907,0,-1,0,2.02907,0,0,4.440892E-16,0,0,2.135863,2.02907,0,0,0,29.59898,0,2.135863,-2.135863,36.74868,94.2272,0.1416193,2.231977,0,0,29.59898
1/18/2007 8:00:00 PM,0,0,71.03301,90,0,0,27.37504,27.37504,4.349387,4.349387,0,-1,0,4.349387,0,0,0,0,0,4.578302,4.349387,0,0,2.373181,27.46312,0,4.578302,-4.578302,31.92273,81.85298,0.1416193,4.784326,0,0,27.46312
1/18/2007 9:00:00 PM,0,0,69.91526,90,0,0,25.97601,25.97601,8.406224,8.36,0,-1,0,8.36,0,0,0.0462238,0.8868462,0,8.8,8.36,0,0,7.460184,22.88481,0,8.8,-8.8,22.64671,58.06837,0.1416193,9.246846,0,0,22.88481
1/18/2007 10:00:00 PM,0,0,65.86508,90,0,0,24.52852,24.52852,0.1760384,0.1760384,0,-1,0,0.1760384,0,0,2.775558E-17,0,0,0.1853035,0.1760384,0,0,17.23796,14.08481,0,0.1853035,-0.1853035,22.45138,57.56754,0.1416193,0.1936422,0,0,14.08481
1/18/2007 11:00:00 PM,0,0,54.06579,90,0,0,23.31724,23.31724,0.486737,0.486737,0,-1,0,0.486737,0,0,1.110223E-16,0,0,0.5123548,0.486737,0,0,17.44386,13.89951,0,0.5123548,-0.5123548,21.91132,56.18275,0.1416193,0.5354107,0,0,13.89951
1/19/2007 12:00:00 AM,0,0,15.612,90,0,0,22.34821,22.34821,0.7015583,0.7015583,0,-1,0,0.7015583,0,0,1.110223E-16,0,0,0.7384824,0.7015583,0,0,18.01314,13.38715,0,0.7384824,-0.7384824,21.13289,54.18678,0.1416193,0.7717141,0,0,13.38715
1/19/2007 1:00:00 AM,0,0,-42.19357,90,0,0,21.36101,21.36101,2.392847,2.392847,0,-1,0,2.392847,0,0,4.440892E-16,0,0,2.518787,2.392847,0,0,18.83367,12.64867,0,2.518787,-2.518787,18.47785,47.37901,0.1416193,2.632132,0,0,12.64867
1/19/2007 2:00:00 AM,0,0,-62.38248,90,0,0,20.57368,20.57368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63233,10.12988,0,0,0,18.47785,47.37901,0.1416193,0,0,0,10.12988
1/19/2007 3:00:00 AM,0,0,-68.84738,90,0,0,19.87719,19.87719,1.550199,1.550199,0,-1,0,1.550199,0,0,2.220446E-16,0,0,1.631788,1.550199,0,0,21.63233,10.12988,0,1.631788,-1.631788,16.7578,42.96862,0.1416193,1.705218,0,0,10.12988
1/19/2007 4:00:00 AM,0,0,-70.98962,90,0,0,19.16253,19.16253,1.92331,1.92331,0,-1,0,1.92331,0,0,0,0,0,2.024537,1.92331,0,0,23.44542,8.498096,0,2.024537,-2.024537,14.62375,37.49671,0.1416193,2.115641,0,0,8.498096
1/19/2007 5:00:00 AM,0,0,-71.13151,90,0,0,18.4297,18.4297,0.447364,0.447364,0,0,0,0.447364,0,0,5.551115E-17,0,0,0.4709094,0.447364,0,0,25.69491,6.47356,0,0.4709094,-0.4709094,14.12737,36.22394,0.1416193,0.4921004,0,0,6.47356
1/19/2007 6:00:00 AM,0.0001984013,0,-69.94936,90,0,0,17.818,17.818,1.079347,1.079347,0,0,0,1.079347,0,0,2.220446E-16,0,0,1.136155,1.079347,0,0,26.21814,6.002651,0,1.136155,-1.136155,12.92975,33.15314,0.1416193,1.187282,0,0,6.002651
1/19/2007 7:00:00 AM,0.1319826,7.409117,-67.53811,79.2318,0.1862354,2.141244,22.57892,17.21236,4.57651,4.57651,12,0,3.372,4.57651,46.78771,0,0,0,2.141244,0,0,7.42349,7.052315,27.48054,4.866496,9.19356,0,9.19356,21.65153,55.51663,0.1440592,5.034162,1.712996,12,7.00774
1/19/2007 8:00:00 AM,0.4216398,20.91144,-63.62017,65.31308,0.4902616,5.363252,32.40192,18.15717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.363252,0,0,8.8,8.36,18.28698,13.1407,13.72325,0,13.72325,34.67055,88.89867,0.143389,0,4.290601,12,18.50395
1/19/2007 9:00:00 AM,0.6537675,33.83417,-57.46238,51.6819,0.7249346,7.533215,42.0497,20.81594,3.84712,3.84712,0,-1,0,3.84712,195.8144,0,0,0,7.533215,4.0496,3.84712,0,0,4.563725,25.49163,3.483615,0,3.483615,37.9754,97.37261,0.1424293,4.231832,6.026572,0,33.02484
1/19/2007 10:00:00 AM,0.7812236,45.63768,-47.55606,38.72595,0.8489951,8.510154,48.52472,23.52316,0,0,0,0,0,0,0,7.430044,0,0,8.510154,0,0,0,0,1.08011,28.62688,1.08011,0,1.08011,39.00008,100,0.1421344,0,6.808123,0,37.13703
1/19/2007 11:00:00 AM,0.957374,55.14209,-31.24853,27.48792,1.031979,9.880136,56.44425,25.85488,8.064651,8.064651,3,0,1.095,8.064651,122.5116,4.548923,0,0,9.880136,5.331213,5.064652,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,8.871117,7.904109,12,39.47911
1/19/2007 12:00:00 PM,1.077326,60.05558,-6.535174,20.99352,1.158233,10.68301,62.61377,28.10787,2.744302,2.744302,0,0,0,2.744302,389.2797,7.794271,0,0,10.68301,2.888739,2.744302,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,3.018732,8.546408,0,40.28199
1/19/2007 1:00:00 PM,0.9450002,58.16994,20.73661,23.5781,1.016127,9.495957,60.47108,30.25185,1.012199,1.012199,0,0,0,1.012199,938.1515,8.430486,0,0,9.495957,1.065472,1.012199,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,1.113419,7.596766,0,39.09494
1/19/2007 2:00:00 PM,0.9034718,50.44751,40.97538,33.17972,0.9776958,9.124303,60.6962,31.61454,0,0,0,-1,0,0,0,9.124303,0,0,9.124303,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,0,7.299442,0,38.72328
1/19/2007 3:00:00 PM,0.7278106,39.50467,53.46196,45.54332,0.7980918,7.667699,55.85318,32.20807,6.244573,6.244573,0,0,0,6.244573,122.7898,1.094464,0,0,7.667699,6.573234,6.244573,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,6.86903,6.134159,0,37.26668
1/19/2007 4:00:00 PM,0.4317084,27.00756,61.10761,58.93173,0.4821703,4.874739,47.00714,32.82583,1.718202,1.718202,0,0,0,1.718202,283.7117,3.066106,0,0,4.874739,1.808633,1.718202,0,0,0,29.59898,0,0,0,39.00008,100,0.1421344,1.890022,3.899791,0,34.47372
1/19/2007 5:00:00 PM,0.2040928,13.73004,65.93768,72.74731,0.2414838,2.545923,39.38673,32.3292,4.05615,4.05615,0,0,0,4.05615,62.76699,0,0,0,2.545923,4.269632,4.05615,0,0,0,29.59898,0,1.723709,-1.723709,37.18313,95.34116,0.1421344,4.461765,2.036739,0,32.1449
1/19/2007 6:00:00 PM,0.01843383,0.03617861,68.99088,86.73761,0.03899633,0.4280657,31.7416,30.60918,4.728398,4.728398,0,0,0,4.728398,9.053082,0,8.881784E-16,0,0.4280657,4.977261,4.728398,0,0,1.915232,27.87527,0,4.549195,-4.549195,32.38786,83.04562,0.1421344,5.201237,0.3424526,0,28.30334
1/19/2007 7:00:00 PM,0,0,70.7322,90,0,0,28.92549,28.92549,6.246118,6.246118,0,-1,0,6.246118,0,0,8.881784E-16,0,0,6.574861,6.246118,0,0,6.969893,23.32607,0,6.574861,-6.574861,25.45735,65.27512,0.1421344,6.870729,0,0,23.32607
1/19/2007 8:00:00 PM,0,0,71.2441,90,0,0,27.45984,27.45984,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.27529,16.75121,0,0,0,25.45735,65.27512,0.1421344,0,0,0,16.75121
1/19/2007 9:00:00 PM,0,0,70.17516,90,0,0,26.07897,26.07897,2.762587,2.762587,0,-1,0,2.762587,0,0,0,0,0,2.907986,2.762587,0,0,14.27529,16.75121,0,2.907986,-2.907986,22.39206,57.41542,0.1421344,3.038846,0,0,16.75121
1/19/2007 10:00:00 PM,0,0,66.21896,90,0,0,24.61332,24.61332,0.4433301,0.4433301,0,-1,0,0.4433301,0,0,5.551115E-17,0,0,0.4666633,0.4433301,0,0,17.50639,13.84323,0,0.4666633,-0.4666633,21.90015,56.15413,0.1421344,0.4876631,0,0,13.84323
1/19/2007 11:00:00 PM,0,0,54.61342,90,0,0,23.4202,23.4202,2.35375,2.35375,0,-1,0,2.35375,0,0,0,0,0,2.477631,2.35375,0,0,18.0249,13.37656,0,2.477631,-2.477631,19.2885,49.4576,0.1421344,2.589124,0,0,13.37656
1/20/2007 12:00:00 AM,0,0,16.22207,90,0,0,22.433,22.433,0.2424129,0.2424129,0,-1,0,0.2424129,0,0,5.551115E-17,0,0,0.2551714,0.2424129,0,0,20.77783,10.89893,0,0.2551714,-0.2551714,19.01953,48.76792,0.1421344,0.2666542,0,0,10.89893
1/20/2007 1:00:00 AM,0,0,-42.49398,90,0,0,21.4458,21.4458,0.3553517,0.3553517,0,-1,0,0.3553517,0,0,0,0,0,0.3740545,0.3553517,0,0,21.06135,10.64376,0,0.3740545,-0.3740545,18.62524,47.75692,0.1421344,0.3908869,0,0,10.64376
1/20/2007 2:00:00 AM,0,0,-62.70788,90,0,0,20.66452,20.66452,1.598839,1.598839,0,-1,0,1.598839,0,0,2.220446E-16,0,0,1.682989,1.598839,0,0,21.47697,10.26971,0,1.682989,-1.682989,16.85121,43.20815,0.1421344,1.758723,0,0,10.26971
1/20/2007 3:00:00 AM,0,0,-69.11223,90,0,0,19.96198,19.96198,1.95233,1.95233,0,-1,0,1.95233,0,0,0,0,0,2.055084,1.95233,0,0,23.34695,8.586719,0,2.055084,-2.055084,14.68496,37.65368,0.1421344,2.147563,0,0,8.586719
1/20/2007 4:00:00 AM,0,0,-71.2167,90,0,0,19.24732,19.24732,0.8131964,0.8131964,0,-1,0,0.8131964,0,0,1.110223E-16,0,0,0.8559963,0.8131964,0,0,25.63038,6.531635,0,0.8559963,-0.8559963,13.78266,35.3401,0.1421344,0.8945161,0,0,6.531635
1/20/2007 5:00:00 AM,0,0,-71.33904,90,0,0,18.49632,18.49632,1.087183,1.087183,0,0,0,1.087183,0,0,2.220446E-16,0,0,1.144403,1.087183,0,0,26.58149,5.675639,0,1.144403,-1.144403,12.57636,32.24701,0.1421344,1.195901,0,0,5.675639
1/20/2007 6:00:00 AM,0.0001823281,0,-70.15036,90,0,0,17.88463,17.88463,1.984009,1.984009,0,0,0,1.984009,0,0,0,0,0,2.088431,1.984009,0,0,27.85305,4.531236,0,2.088431,-2.088431,10.37496,26.60241,0.1421344,2.18241,0,0,4.531236
1/20/2007 7:00:00 AM,0.157429,7.376985,-67.74342,79.29366,0.2247922,2.569277,23.77526,17.2911,0.5696797,0.5696797,0,0,0,0.5696797,451.0038,0,0,0,2.569277,0.5996629,0.5696797,0,0,30.17352,2.442806,1.969614,0,1.969614,12.2435,31.39352,0.1415997,0.6266478,2.055422,0,5.012083
1/20/2007 8:00:00 AM,0.4086209,20.90176,-63.84058,65.35454,0.4743586,5.199564,32.02023,18.24195,0.2728285,0.2728285,0,0,0,0.2728285,1905.8,0,0,0,5.199564,0.2871879,0.2728285,0,0,28.20391,4.215458,4.912376,0,4.912376,16.90379,43.34296,0.1402835,0.3001113,4.159651,0,9.415023
1/20/2007 9:00:00 AM,0.664312,33.85381,-57.70942,51.6972,0.7361733,7.632375,42.47124,20.90073,1.358286,1.358286,0,-1,0,1.358286,561.9122,0,0,0,7.632375,1.429775,1.358286,0,0,23.29153,8.636597,6.2026,0,6.2026,22.78809,58.43089,0.1386561,1.494115,6.1059,0,16.26897
1/20/2007 10:00:00 AM,0.8878829,45.69845,-47.83791,38.70281,0.9655797,9.481178,52.12754,23.60795,7.291321,7.291321,0,0,0,7.291321,130.0338,0,0,0,9.481178,7.675074,7.291321,0,0,17.08893,14.21894,1.806104,0,1.806104,24.50151,62.82426,0.1381893,8.020452,7.584942,0,23.70012
1/20/2007 11:00:00 AM,0.9610604,55.26062,-31.54401,27.40119,1.035335,9.900049,56.65191,25.95784,4.499138,4.499138,0,0,0,4.499138,220.0432,0,0,0,9.900049,4.735935,4.499138,0,0,15.28283,15.84443,5.164114,0,5.164114,29.40062,75.38605,0.1368718,4.949052,7.92004,0,25.74448
1/20/2007 12:00:00 PM,1.011367,60.23664,-6.733056,20.81769,1.086014,10.14708,60.50327,28.20478,0,0,0,0,0,0,0,0.02836508,0,0,10.14708,0,0,0,0,10.11872,20.49213,10.11872,0,10.11872,39.00008,100,0.1343617,0,8.117665,0,30.63922
1/20/2007 1:00:00 PM,1.062392,58.37606,20.73935,23.3742,1.142786,10.42002,64.47039,30.37298,1.834326,1.834326,0,0,0,1.834326,568.057,8.489149,0,0,10.42002,1.93087,1.834326,0,0,0,29.59898,0,0,0,39.00008,100,0.1343617,2.017759,8.336015,0,40.019
1/20/2007 2:00:00 PM,0.821247,50.6382,41.09853,33.00724,0.8867562,8.408632,58.05524,31.73567,1.291565,1.291565,0,-1,0,1.291565,651.0424,7.049091,0,0,8.408632,1.359542,1.291565,0,0,0,29.59898,0,0,0,39.00008,100,0.1343617,1.420721,6.726906,0,38.00761
1/20/2007 3:00:00 PM,0.7307328,39.67028,53.6212,45.40206,0.8005488,7.681468,56.06949,32.34737,1.8587,1.8587,0,0,0,1.8587,413.271,5.724942,0,0,7.681468,1.956527,1.8587,0,0,0,29.59898,0,0,0,39.00008,100,0.1343617,2.04457,6.145175,0,37.28045
1/20/2007 4:00:00 PM,0.5191082,27.15053,61.27437,58.81448,0.5857921,5.815597,50.21569,32.9409,0.1679072,0.1679072,0,0,0,0.1679072,3463.578,5.638852,0,0,5.815597,0.1767444,0.1679072,0,0,0,29.59898,0,0,0,39.00008,100,0.1343617,0.1846979,4.652477,0,35.41457
1/20/2007 5:00:00 PM,0.1866801,13.85381,66.1074,72.6497,0.2138721,2.262972,38.71556,32.4685,3.219094,3.219094,0,0,0,3.219094,70.29842,0,4.440892E-16,0,2.262972,3.38852,3.219094,0,0,0,29.59898,0,1.125548,-1.125548,37.81365,96.95787,0.1343617,3.541003,1.810377,0,31.86195
1/20/2007 6:00:00 PM,0.02273674,0.1430149,69.16716,86.65782,0.06742397,0.7364171,32.70801,30.74847,3.61683,3.61683,0,0,0,3.61683,20.36084,0,4.440892E-16,0,0.7364171,3.807189,3.61683,0,0,1.250609,28.47343,0,3.070772,-3.070772,34.57677,88.6582,0.1343617,3.978513,0.5891337,0,29.20985
1/20/2007 7:00:00 PM,0,0,70.92281,90,0,0,29.05873,29.05873,6.218396,6.218396,0,-1,0,6.218396,0,0,8.881784E-16,0,0,6.54568,6.218396,0,0,4.662578,25.40266,0,6.54568,-6.54568,27.67702,70.96657,0.1343617,6.840235,0,0,25.40266
1/20/2007 8:00:00 PM,0,0,71.46178,90,0,0,27.61125,27.61125,6.388774,6.388774,0,-1,0,6.388774,0,0,0,0,0,6.725025,6.388774,0,0,11.93556,18.85698,0,6.725025,-6.725025,20.58822,52.7902,0.1343617,7.027651,0,0,18.85698
1/20/2007 9:00:00 PM,0,0,70.44241,90,0,0,26.21221,26.21221,2.350774,2.350774,0,-1,0,2.350774,0,0,4.440892E-16,0,0,2.474499,2.350774,0,0,19.4078,12.13195,0,2.474499,-2.474499,17.97987,46.10213,0.1343617,2.585851,0,0,12.13195
1/20/2007 10:00:00 PM,0,0,66.58184,90,0,0,24.75261,24.75261,1.103471,1.103471,0,-1,0,1.103471,0,0,0,0,0,1.161548,1.103471,0,0,22.15725,9.657454,0,1.161548,-1.161548,16.75549,42.9627,0.1343617,1.213818,0,0,9.657454
1/20/2007 11:00:00 PM,0,0,55.17399,90,0,0,23.54133,23.54133,0.249942,0.249942,0,-1,0,0.249942,0,0,5.551115E-17,0,0,0.2630968,0.249942,0,0,23.44786,8.495906,0,0.2630968,-0.2630968,16.47816,42.2516,0.1343617,0.2749362,0,0,8.495906
1/21/2007 12:00:00 AM,0,0,16.8472,90,0,0,22.55413,22.55413,0.810427,0.810427,0,-1,0,0.810427,0,0,1.110223E-16,0,0,0.853081,0.810427,0,0,23.74019,8.232809,0,0.853081,-0.853081,15.57893,39.9459,0.1343617,0.8914697,0,0,8.232809
1/21/2007 1:00:00 AM,0,0,-42.823,90,0,0,21.54876,21.54876,1.059545,1.059545,0,-1,0,1.059545,0,0,0,0,0,1.115311,1.059545,0,0,24.68806,7.379728,0,1.115311,-1.115311,14.40329,36.93144,0.1343617,1.1655,0,0,7.379728
1/21/2007 2:00:00 AM,0,0,-63.05003,90,0,0,20.76143,20.76143,0.3130012,0.3130012,0,-1,0,0.3130012,0,0,5.551115E-17,0,0,0.329475,0.3130012,0,0,25.92729,6.264417,0,0.329475,-0.329475,14.05599,36.04094,0.1343617,0.3443013,0,0,6.264417
1/21/2007 3:00:00 AM,0,0,-69.38776,90,0,0,20.06494,20.06494,0.6018621,0.6018621,0,-1,0,0.6018621,0,0,1.110223E-16,0,0,0.6335391,0.6018621,0,0,26.29337,5.934942,0,0.6335391,-0.6335391,13.38818,34.32861,0.1343617,0.6620484,0,0,5.934942
1/21/2007 4:00:00 AM,0,0,-71.45171,90,0,0,19.35028,19.35028,2.005698,2.005698,0,-1,0,2.005698,0,0,4.440892E-16,0,0,2.111261,2.005698,0,0,26.9973,5.301403,0,2.111261,-2.111261,11.16272,28.6223,0.1343617,2.206268,0,0,5.301403
1/21/2007 5:00:00 AM,0,0,-71.55312,90,0,0,18.59929,18.59929,0.3591473,0.3591473,0,0,0,0.3591473,0,0,0,0,0,0.3780498,0.3591473,0,0,29.34315,3.190142,0,0.3780498,-0.3780498,10.76422,27.60051,0.1343617,0.3950621,0,0,3.190142
1/21/2007 6:00:00 AM,0.0001084185,0,-70.35716,90,0,0,17.98759,17.98759,0.8244339,0.8244339,0,0,0,0.8244339,0,0,1.110223E-16,0,0,0.8678252,0.8244339,0,0,29.76321,2.812092,0,0.8678252,-0.8678252,9.849453,25.25496,0.1343617,0.9068773,0,0,2.812092
1/21/2007 7:00:00 AM,0.1110153,7.348223,-67.95417,79.35303,0.1479488,1.708969,21.63577,17.37589,4.951782,4.951782,12,0,3.372,4.951782,34.51221,0,0,0,1.708969,0,0,7.048218,6.695807,30.72746,1.944267,8.404777,0,8.404777,17.82292,45.69971,0.1366975,5.44696,1.367176,12,3.653237
1/21/2007 8:00:00 AM,0.4146448,20.89582,-64.06633,65.39313,0.4809246,5.263418,32.31739,18.34491,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.263418,0,0,8.8,8.36,22.32268,9.508566,13.62342,0,13.62342,30.74723,78.8389,0.1362935,0,4.210734,12,14.77198
1/21/2007 9:00:00 AM,0.5212713,33.87764,-57.96189,51.70921,0.5701505,6.068085,37.62405,20.98552,1.008071,1.008071,0,-1,0,1.008071,601.95,0,0,0,6.068085,1.061128,1.008071,0,0,8.699263,21.76964,5.006958,0,5.006958,35.49725,91.01841,0.1351144,1.108879,4.854468,0,27.83773
1/21/2007 10:00:00 AM,0.6073831,45.764,-48.12521,38.67582,0.6461044,6.692872,42.6266,23.69274,3.409073,3.409073,0,0,0,3.409073,196.3253,0,0,0,6.692872,3.588498,3.409073,0,0,3.692305,26.2759,3.104374,0,3.104374,38.44232,98.56985,0.1343936,3.749981,5.354298,0,32.96878
1/21/2007 11:00:00 AM,0.7841767,55.38469,-31.84395,27.30977,0.8379883,8.292269,50.78438,26.0608,0.9833666,0.9833666,0,0,0,0.9833666,843.253,6.669215,0,0,8.292269,1.035123,0.9833666,0,0,0.587931,29.06984,0.587931,0,0.587931,39.00008,100,0.134258,1.081703,6.633815,0,37.36211
1/21/2007 12:00:00 PM,0.9412655,60.42369,-6.930258,20.63606,1.009299,9.558342,58.26973,28.30774,3.318504,3.318504,0,0,0,3.318504,288.0317,6.06518,0,0,9.558342,3.493162,3.318504,0,0,0,29.59898,0,0,0,39.00008,100,0.134258,3.650354,7.646673,0,39.15732
1/21/2007 1:00:00 PM,0.9253677,58.58696,20.75037,23.1662,0.9933437,9.310309,59.98771,30.45777,0.5317591,0.5317591,0,0,0,0.5317591,1750.851,8.750564,0,0,9.310309,0.5597464,0.5317591,0,0,0,29.59898,0,0,0,39.00008,100,0.134258,0.5849349,7.448248,0,38.90929
1/21/2007 2:00:00 PM,0.8530208,50.83158,41.23186,32.83343,0.9211669,8.674754,59.20535,31.83863,5.595352,5.595352,0,-1,0,5.595352,155.035,2.78491,0,0,8.674754,5.889844,5.595352,0,0,0,29.59898,0,0,0,39.00008,100,0.134258,6.154887,6.939803,0,38.27373
1/21/2007 3:00:00 PM,0.5044144,39.83699,53.78941,45.26102,0.5343769,5.367433,48.16401,32.43216,7.927351,7.927351,3,0,1.095,7.927351,67.70778,0.1807477,0,0,5.367433,5.186686,4.927351,0,0,0,29.59898,0,0,0,39.00008,100,0.134258,8.720086,4.293946,12,34.96641
1/21/2007 4:00:00 PM,0.3131171,27.29355,61.4488,58.69832,0.32977,3.414494,42.70831,33.04386,4.869905,4.869905,0,0,0,4.869905,70.11418,0,0,0,3.414494,5.126215,4.869905,0,0,0,29.59898,0,1.711722,-1.711722,37.19577,95.37357,0.134258,5.356895,2.731595,0,33.01347
1/21/2007 5:00:00 PM,0.1848098,13.97694,66.28391,72.55376,0.2100607,2.222816,38.70106,32.5654,1.417453,1.417453,0,0,0,1.417453,156.8176,0,0,0,2.222816,1.492056,1.417453,0,0,1.901913,27.88726,0.7307596,0,0.7307596,37.88902,97.15115,0.1340898,1.559199,1.778253,0,30.11007
1/21/2007 6:00:00 PM,0.02302144,0.248695,69.34977,86.58015,0.06599382,0.720589,32.76344,30.84538,4.525589,4.525589,0,0,0,4.525589,15.92255,0,8.881784E-16,0,0.720589,4.763778,4.525589,0,0,1.171153,28.54494,0,4.043189,-4.043189,33.62713,86.22324,0.1340898,4.978148,0.5764712,0,29.26553
1/21/2007 7:00:00 PM,0,0,71.11966,90,0,0,29.14352,29.14352,6.571434,6.571434,0,-1,0,6.571434,0,0,0,0,0,6.917299,6.571434,0,0,5.663585,24.50175,0,6.917299,-6.917299,26.33566,67.52719,0.1340898,7.228577,0,0,24.50175
1/21/2007 8:00:00 PM,0,0,71.68597,90,0,0,27.7142,27.7142,4.453074,4.453074,0,-1,0,4.453074,0,0,8.881784E-16,0,0,4.687446,4.453074,0,0,13.34947,17.58445,0,4.687446,-4.687446,21.39465,54.85798,0.1340898,4.898381,0,0,17.58445
1/21/2007 9:00:00 PM,0,0,70.71696,90,0,0,26.31517,26.31517,2.781606,2.781606,0,-1,0,2.781606,0,0,4.440892E-16,0,0,2.928006,2.781606,0,0,18.55775,12.89701,0,2.928006,-2.928006,18.30826,46.94418,0.1340898,3.059767,0,0,12.89701
1/21/2007 10:00:00 PM,0,0,66.95369,90,0,0,24.8374,24.8374,0.589861,0.589861,0,-1,0,0.589861,0,0,1.110223E-16,0,0,0.6209063,0.589861,0,0,21.81109,9.969,0,0.6209063,-0.6209063,17.65377,45.26599,0.1340898,0.648847,0,0,9.969
1/21/2007 11:00:00 PM,0,0,55.74762,90,0,0,23.62612,23.62612,1.220014,1.220014,0,-1,0,1.220014,0,0,2.220446E-16,0,0,1.284225,1.220014,0,0,22.50098,9.348094,0,1.284225,-1.284225,16.30008,41.79499,0.1340898,1.342015,0,0,9.348094
1/22/2007 12:00:00 AM,0,0,17.48852,90,0,0,22.62075,22.62075,1.700274,1.700274,0,-1,0,1.700274,0,0,2.220446E-16,0,0,1.789762,1.700274,0,0,23.9279,8.063869,0,1.789762,-1.789762,14.4135,36.95763,0.1340898,1.870302,0,0,8.063869
1/22/2007 1:00:00 AM,0,0,-43.18182,90,0,0,21.63355,21.63355,1.309511,1.309511,0,-1,0,1.309511,0,0,0,0,0,1.378433,1.309511,0,0,25.91652,6.274107,0,1.378433,-1.378433,12.96051,33.23201,0.1340898,1.440463,0,0,6.274107
1/22/2007 2:00:00 AM,0,0,-63.40908,90,0,0,20.85227,20.85227,3.570586,3.570586,0,-1,0,3.570586,0,0,4.440892E-16,0,0,3.758511,3.570586,0,0,27.44812,4.895674,0,3.758511,-3.758511,8.99869,23.07352,0.1340898,3.927644,0,0,4.895674
1/22/2007 3:00:00 AM,0,0,-69.67397,90,0,0,20.13156,20.13156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62424,1.137162,0,0,0,8.99869,23.07352,0.1340898,0,0,0,1.137162
1/22/2007 4:00:00 AM,0,0,-71.69462,90,0,0,19.4169,19.4169,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.62424,1.137162,0,0,0,8.99869,23.07352,0.1340898,0,0,0,1.137162
1/22/2007 5:00:00 AM,0,0,-71.77368,90,0,0,18.68407,18.68407,1.741787,1.741787,10.54179,0,3.003072,1.741787,0,0,0,0,0,0,0,8.8,8.36,31.62424,1.137162,8.36,0,8.36,16.92968,43.40936,0.1357786,1.915966,0,12,1.137162
1/22/2007 6:00:00 AM,0.0001013888,0,-70.56969,90,0,0,18.07237,18.07237,0.7086756,0.7086756,9.508676,0,2.741695,0.7086756,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.26424,8.661162,8.36,0,8.36,24.86067,63.74519,0.1369363,0.7795432,0,12,8.661162
1/22/2007 7:00:00 AM,0.1279793,7.322873,-68.1703,79.40987,0.1790665,2.058394,22.62084,17.46068,6.565833,6.565833,12,0,3.372,6.565833,31.35009,0,0,0,2.058394,0,0,5.434167,5.162459,14.90424,16.18516,7.220853,0,7.220853,31.71098,81.31004,0.1387291,7.222415,1.646715,12,18.24356
1/22/2007 8:00:00 AM,0.3631935,20.89365,-64.29737,65.42882,0.4183613,4.62074,30.5483,18.41154,4.771672,4.771672,0,0,0,4.771672,96.83693,0,0,0,4.62074,5.022813,4.771672,0,0,7.683386,22.68393,0,0.402072,-0.402072,31.28716,80.22332,0.1387291,5.248839,3.696593,0,27.30467
1/22/2007 9:00:00 AM,0.5119744,33.90568,-58.21973,51.71792,0.558323,5.950577,37.36009,21.0703,3.01833,3.01833,0,-1,0,3.01833,197.148,0,0,0,5.950577,3.17719,3.01833,0,0,8.130133,22.28186,2.773387,0,2.773387,33.91822,86.96963,0.1380983,3.320163,4.760461,0,28.23244
1/22/2007 10:00:00 AM,0.77026,45.83433,-48.41794,38.64502,0.8349857,8.377384,48.36325,23.77753,0,0,0,0,0,0,0,3.020638,0,0,8.377384,0,0,0,0,5.356746,24.77791,5.356746,0,5.356746,39.00008,100,0.136896,0,6.701907,0,33.15529
1/22/2007 11:00:00 AM,0.9518149,55.51426,-32.14837,27.21371,1.023929,9.798868,56.51629,26.16376,6.181251,6.181251,0,0,0,6.181251,158.5257,3.292288,0,0,9.798868,6.50658,6.181251,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,6.799376,7.839094,0,39.39785
1/22/2007 12:00:00 PM,0.8415782,60.61668,-7.12674,20.44865,0.8970928,8.663878,54.96959,28.41069,4.396227,4.396227,0,0,0,4.396227,197.0753,4.03627,0,0,8.663878,4.627608,4.396227,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,4.83585,6.931103,0,38.26286
1/22/2007 1:00:00 PM,0.9630346,58.80259,20.76991,22.95421,1.033568,9.609105,61.32001,30.56072,1.469649,1.469649,0,0,0,1.469649,653.8368,8.062106,0,0,9.609105,1.546999,1.469649,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,1.616614,7.687284,0,39.20808
1/22/2007 2:00:00 PM,0.8792083,51.02753,41.37551,32.65845,0.9489722,8.885673,60.15017,31.93553,7.196218,7.196218,0,-1,0,7.196218,123.477,1.310707,0,0,8.885673,7.574966,7.196218,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,7.915839,7.108538,0,38.48465
1/22/2007 3:00:00 PM,0.6820942,40.00467,53.96666,45.12035,0.7447492,7.209207,54.57667,32.53512,4.153506,4.153506,0,0,0,4.153506,173.5692,2.837095,0,0,7.209207,4.372112,4.153506,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,4.568857,5.767365,0,36.80819
1/22/2007 4:00:00 PM,0.4679098,27.43652,61.6309,58.58337,0.5240821,5.251619,48.58092,33.14682,0,0,0,0,0,0,0,5.251619,0,0,5.251619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.136896,0,4.201295,0,34.8506
1/22/2007 5:00:00 PM,0.2221495,14.09933,66.46719,72.45959,0.2648455,2.776749,40.41529,32.66836,5.606844,5.606844,0,0,0,5.606844,49.52428,0,8.881784E-16,0,2.776749,5.901941,5.606844,0,0,0,29.59898,0,3.125192,-3.125192,35.70584,91.55325,0.136896,6.167529,2.221399,0,32.37573
1/22/2007 6:00:00 PM,0.02092545,0.3531455,69.53868,86.50465,0.04725671,0.5172333,32.30312,30.93017,13.29571,13.29571,12,0,3.372,13.29571,3.890228,0,1.776357E-15,0,0.5172333,1.363901,1.295706,0,0,3.472435,26.47379,0,0.8466672,-0.8466672,34.81337,89.26488,0.136896,14.62528,0.4137866,12,26.99102
1/22/2007 7:00:00 PM,0,0,71.3227,90,0,0,29.24648,29.24648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.413177,25.62712,0,0,0,34.81337,89.26488,0.136896,0,0,0,25.62712
1/22/2007 8:00:00 PM,0,0,71.91663,90,0,0,27.79899,27.79899,7.661049,7.661049,0,-1,0,7.661049,0,0,8.881784E-16,0.067154,0,8.064262,7.661049,0,0,4.413177,25.62712,0,8.064262,-8.064262,26.31289,67.46882,0.136896,8.427154,0,0,25.62712
1/22/2007 9:00:00 PM,0,0,70.99876,90,0,0,26.39996,26.39996,7.139973,7.139973,0,-1,0,7.139973,0,0,8.881784E-16,0,0,7.515761,7.139973,0,0,13.37347,17.56286,0,7.515761,-7.515761,18.39058,47.15525,0.136896,7.85397,0,0,17.56286
1/22/2007 10:00:00 PM,0,0,67.33444,90,0,0,24.92219,24.92219,1.148606,1.148606,0,-1,0,1.148606,0,0,2.220446E-16,0,0,1.209059,1.148606,0,0,21.72431,10.0471,0,1.209059,-1.209059,17.11612,43.88741,0.136896,1.263467,0,0,10.0471
1/22/2007 11:00:00 PM,0,0,56.33443,90,0,0,23.69274,23.69274,0.857817,0.857817,0,-1,0,0.857817,0,0,0,0,0,0.9029652,0.857817,0,0,23.06771,8.838037,0,0.9029652,-0.9029652,16.16431,41.44688,0.136896,0.9435987,0,0,8.838037
1/23/2007 12:00:00 AM,0,0,18.14727,90,0,0,22.70554,22.70554,1.028159,1.028159,0,-1,0,1.028159,0,0,0,0,0,1.082273,1.028159,0,0,24.07101,7.935071,0,1.082273,-1.082273,15.0235,38.52172,0.136896,1.130975,0,0,7.935071
1/23/2007 1:00:00 AM,0,0,-43.57168,90,0,0,21.70017,21.70017,0.9441918,0.9441918,0,-1,0,0.9441918,0,0,1.110223E-16,0,0,0.9938861,0.9441918,0,0,25.27353,6.852798,0,0.9938861,-0.9938861,13.97585,35.83545,0.136896,1.038611,0,0,6.852798
1/23/2007 2:00:00 AM,0,0,-63.78516,90,0,0,20.91889,20.91889,0.6739264,0.6739264,0,-1,0,0.6739264,0,0,1.110223E-16,0,0,0.7093962,0.6739264,0,0,26.37785,5.858912,0,0.7093962,-0.7093962,13.22808,33.91809,0.136896,0.7413191,0,0,5.858912
1/23/2007 3:00:00 AM,0,0,-69.9708,90,0,0,20.20424,20.20424,1.420432,1.420432,0,-1,0,1.420432,0,0,2.220446E-16,0,0,1.495191,1.420432,0,0,27.16607,5.149516,0,1.495191,-1.495191,11.65201,29.8769,0.136896,1.562475,0,0,5.149516
1/23/2007 4:00:00 AM,0,0,-71.94536,90,0,0,19.48958,19.48958,0.4289856,0.4289856,0,-1,0,0.4289856,0,0,5.551115E-17,0,0,0.4515638,0.4289856,0,0,28.82739,3.654325,0,0.4515638,-0.4515638,11.17602,28.65641,0.136896,0.4718842,0,0,3.654325
1/23/2007 5:00:00 AM,0,0,-72.00066,90,0,0,18.73858,18.73858,0.5190951,0.5190951,0,0,0,0.5190951,0,0,1.110223E-16,0,0,0.5464159,0.5190951,0,0,29.32913,3.202761,0,0.5464159,-0.5464159,10.60005,27.17956,0.136896,0.5710046,0,0,3.202761
1/23/2007 6:00:00 AM,0.00004219419,0,-70.7879,90,0,0,18.12083,18.12083,1.005339,1.005339,0,0,0,1.005339,0,0,0,0,0,1.058251,1.005339,0,0,29.93626,2.656345,0,1.058251,-1.058251,9.484554,24.31932,0.136896,1.105873,0,0,2.656345
1/23/2007 7:00:00 AM,0.05232768,7.300978,-68.39175,79.4641,0.05347592,0.6255729,19.04548,17.50913,2.297459,2.297459,11.09746,0,3.143657,2.297459,27.22891,0,0,0,0.6255729,0,0,8.8,8.36,31.11209,1.598094,8.985573,0,8.985573,18.00902,46.17688,0.1385718,2.527205,0.5004584,12,2.223667
1/23/2007 8:00:00 AM,0.1704412,20.89528,-64.53364,65.46158,0.1728803,1.978948,23.46968,18.48421,0.419022,0.419022,9.219022,0,2.668413,0.419022,472.2777,0,0,0,1.978948,0,0,8.8,8.36,22.12652,9.68511,10.33895,0,10.33895,27.8174,71.32654,0.1390691,0.4609242,1.583158,12,11.66406
1/23/2007 9:00:00 AM,0.4009243,33.93791,-58.48288,51.72333,0.4214168,4.586432,33.39154,21.13693,0,0,0,-1,0,0,0,0,0,0,4.586432,0,0,0,0,11.78757,18.99016,4.586432,0,4.586432,32.16848,82.48311,0.1380712,0,3.669145,0,23.57659
1/23/2007 10:00:00 AM,0.7745861,45.90939,-48.71607,38.61045,0.8391569,8.409132,48.57519,23.86232,0,0,0,0,0,0,0,1.207991,0,0,8.409132,0,0,0,0,7.201141,23.11795,7.201141,0,7.201141,39.00008,100,0.1365331,0,6.727306,0,31.52708
1/23/2007 11:00:00 AM,0.8569505,55.6493,-32.4573,27.11307,0.9193575,8.959189,53.43214,26.24855,9.033574,9.033574,3,0,1.095,9.033574,99.17657,2.608059,0,0,8.959189,6.35113,6.033574,0,0,0,29.59898,0,0,0,39.00008,100,0.1365331,9.936932,7.167351,12,38.55817
1/23/2007 12:00:00 PM,0.930976,60.81557,-7.322462,20.25551,0.9966189,9.449205,58.07636,28.49548,1.042973,1.042973,0,0,0,1.042973,905.9872,8.351338,0,0,9.449205,1.097867,1.042973,0,0,0,29.59898,0,0,0,39.00008,100,0.1365331,1.147271,7.559364,0,39.04818
1/23/2007 1:00:00 PM,0.6356393,59.02283,20.79822,22.73834,0.6600093,6.555781,50.12567,30.66368,0.7855339,0.7855339,0,0,0,0.7855339,834.5637,5.728903,0,0,6.555781,0.8268778,0.7855339,0,0,0,29.59898,0,0,0,39.00008,100,0.1365331,0.8640873,5.244625,0,36.15476
1/23/2007 2:00:00 PM,0.5561253,51.22593,41.52966,32.48246,0.5767003,5.764627,49.0162,32.02638,3.693898,3.693898,0,-1,0,3.693898,156.0581,1.876313,0,0,5.764627,3.888314,3.693898,0,0,0,29.59898,0,0,0,39.00008,100,0.1365331,4.063288,4.611702,0,35.36361
1/23/2007 3:00:00 PM,0.5203809,40.17319,54.15299,44.98016,0.552438,5.525383,48.91171,32.63808,0,0,0,0,0,0,0,5.525383,0,0,5.525383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1365331,0,4.420306,0,35.12436
1/23/2007 4:00:00 PM,0.2601953,27.57933,61.82067,58.46974,0.2665065,2.784841,41.03112,33.23161,4.946546,4.946546,0,0,0,4.946546,56.29871,0,8.881784E-16,0,2.784841,5.206891,4.946546,0,0,0,29.59898,0,2.422049,-2.422049,36.44701,93.4537,0.1365331,5.441201,2.227873,0,32.38382
1/23/2007 5:00:00 PM,0.03337835,14.22089,66.65721,72.36726,0.03329052,0.3616888,33.72149,32.75315,1.487378,1.487378,0,0,0,1.487378,24.31721,0,0,0,0.3616888,1.565661,1.487378,0,0,2.691166,27.17693,0,1.203972,-1.203972,35.17792,90.1996,0.1365331,1.636116,0.289351,0,27.53862
1/23/2007 6:00:00 PM,0.01678341,0.4562941,69.73383,86.43141,0.02491062,0.2734247,31.75652,31.03313,0,0,0,0,0,0,0,0,0,0,0.2734247,0,0,0,0,4.028913,25.97296,0.2734247,0,0.2734247,35.43731,90.86472,0.1364753,0,0.2187398,0,26.24638
1/23/2007 7:00:00 PM,0,0,71.53188,90,0,0,29.34944,29.34944,3.6262,3.6262,0,-1,0,3.6262,0,0,0,0,0,3.817053,3.6262,0,0,3.755488,26.21904,0,3.817053,-3.817053,31.41378,80.548,0.1364753,3.98882,0,0,26.21904
1/23/2007 8:00:00 PM,0,0,72.15368,90,0,0,27.90195,27.90195,7.622942,7.622942,0,-1,0,7.622942,0,0,0,0.0252362,0,8.02415,7.622942,0,0,7.996658,22.40199,0,8.02415,-8.02415,22.95559,58.86036,0.1364753,8.385236,0,0,22.40199
1/23/2007 9:00:00 PM,0,0,71.2877,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.91238,14.37784,0,0,0,22.95559,58.86036,0.1364753,0,0,0,14.37784
1/23/2007 10:00:00 PM,0,0,67.72405,90,0,0,25.00698,25.00698,1.622851,1.622851,0,-1,0,1.622851,0,0,2.220446E-16,0,0,1.708265,1.622851,0,0,16.91238,14.37784,0,1.708265,-1.708265,21.15492,54.24327,0.1364753,1.785137,0,0,14.37784
1/23/2007 11:00:00 PM,0,0,56.93455,90,0,0,23.77753,23.77753,1.542599,1.542599,0,-1,0,1.542599,0,0,2.220446E-16,0,0,1.623789,1.542599,0,0,18.81045,12.66957,0,1.623789,-1.623789,19.44329,49.8545,0.1364753,1.696859,0,0,12.66957
1/24/2007 12:00:00 AM,0,0,18.82481,90,0,0,22.79033,22.79033,0.9366946,0.9366946,0,-1,0,0.9366946,0,0,0,0,0,0.9859943,0.9366946,0,0,20.61466,11.04578,0,0.9859943,-0.9859943,18.40396,47.18956,0.1364753,1.030364,0,0,11.04578
1/24/2007 1:00:00 AM,0,0,-43.99392,90,0,0,21.78496,21.78496,0.1165251,0.1165251,0,-1,0,0.1165251,0,0,0,0,0,0.1226581,0.1165251,0,0,21.71021,10.05979,0,0.1226581,-0.1226581,18.27467,46.85804,0.1364753,0.1281777,0,0,10.05979
1/24/2007 2:00:00 AM,0,0,-64.1784,90,0,0,20.98552,20.98552,1.427684,1.427684,0,-1,0,1.427684,0,0,0,0,0,1.502825,1.427684,0,0,21.8465,9.937131,0,1.502825,-1.502825,16.69055,42.79621,0.1364753,1.570452,0,0,9.937131
1/24/2007 3:00:00 AM,0,0,-70.27823,90,0,0,20.27086,20.27086,0.5075942,0.5075942,0,-1,0,0.5075942,0,0,1.110223E-16,0,0,0.5343097,0.5075942,0,0,23.5163,8.434305,0,0.5343097,-0.5343097,16.12734,41.35208,0.1364753,0.5583537,0,0,8.434305
1/24/2007 4:00:00 AM,0,0,-72.20385,90,0,0,19.53803,19.53803,1.279586,1.279586,0,-1,0,1.279586,0,0,0,0,0,1.346933,1.279586,0,0,24.10998,7.899996,0,1.346933,-1.346933,14.70755,37.71159,0.1364753,1.407545,0,0,7.899996
1/24/2007 5:00:00 AM,0,0,-72.23397,90,0,0,18.8052,18.8052,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.60657,6.553063,0,0,0,14.70755,37.71159,0.1364753,0,0,0,6.553063
1/24/2007 6:00:00 AM,0.00003281652,0,-71.01171,90,0,0,18.17533,18.17533,0.7194605,0.7194605,0,0,0,0.7194605,0,0,1.110223E-16,0,0,0.7573269,0.7194605,0,0,25.60657,6.553063,0,0.7573269,-0.7573269,13.90926,35.66469,0.1364753,0.7914066,0,0,6.553063
1/24/2007 7:00:00 AM,0.07638385,7.282576,-68.61845,79.51571,0.08537095,0.9939703,20.01835,17.56363,2.521475,2.521475,0,0,0,2.521475,39.42019,0,4.440892E-16,0,0.9939703,2.654184,2.521475,0,0,26.44805,5.795736,0,1.660214,-1.660214,12.15924,31.17747,0.1364753,2.773623,0.7951763,0,6.789706
1/24/2007 8:00:00 AM,0.2836825,20.9007,-64.77507,65.49139,0.3123756,3.502951,27.57209,18.53266,5.208231,5.208231,11.83293,0,3.32973,5.208231,67.25797,0,0,0,3.502951,0,0,6.624694,6.293459,28.29273,4.135522,9.796411,0,9.796411,21.45293,55.0074,0.1382211,5.729054,2.802361,12,7.638473
1/24/2007 9:00:00 AM,0.6237165,33.97434,-58.75131,51.72546,0.6881956,7.178569,41.35561,21.2096,3.724298,3.724298,0,-1,0,3.724298,192.7496,0,0,0,7.178569,3.920314,3.724298,0,0,18.49632,12.95229,3.258255,0,3.258255,24.54398,62.93316,0.1375385,4.096728,5.742856,0,20.13086
1/24/2007 10:00:00 AM,0.6932003,45.98917,-49.0196,38.57212,0.7459086,7.590063,45.85223,23.93499,5.942134,5.942134,0,0,0,5.942134,127.7329,0,0,0,7.590063,6.254879,5.942134,0,0,15.23806,15.88472,1.335184,0,1.335184,25.81065,66.18102,0.1372607,6.536348,6.07205,0,23.47478
1/24/2007 11:00:00 AM,0.8394541,55.78974,-32.77078,27.00791,0.8990653,8.789289,52.88681,26.31517,0,0,0,0,0,0,0,0,0,0,8.789289,0,0,0,0,13.90288,17.08639,8.789289,0,8.789289,34.1489,87.5611,0.1354597,0,7.031431,0,25.87568
1/24/2007 12:00:00 PM,0.7057277,61.02033,-7.517386,20.05669,0.7388591,7.328657,50.37177,28.58027,0,0,0,0,0,0,0,2.215065,0,0,7.328657,0,0,0,0,5.113592,24.99675,5.113592,0,5.113592,39.00008,100,0.1344334,0,5.862926,0,32.3254
1/24/2007 1:00:00 PM,0.5709516,59.24763,20.83553,22.51869,0.5859516,5.891047,47.99627,30.74847,1.249157,1.249157,0,0,0,1.249157,471.6017,4.576144,0,0,5.891047,1.314902,1.249157,0,0,0,29.59898,0,0,0,39.00008,100,0.1344334,1.374073,4.712837,0,35.49002
1/24/2007 2:00:00 PM,0.5346733,51.42667,41.69448,32.30561,0.5516634,5.535096,48.35449,32.11117,5.408918,5.408918,0,-1,0,5.408918,102.3328,0,0,0,5.535096,5.693598,5.408918,0,0,0,29.59898,0,0.1585028,-0.1585028,38.833,99.5716,0.1344334,5.94981,4.428076,0,35.13408
1/24/2007 3:00:00 PM,0.4067037,40.34245,54.34848,44.84061,0.4179338,4.273088,44.99439,32.72287,5.722936,5.722936,0,0,0,5.722936,74.66602,0,0,0,4.273088,6.024143,5.722936,0,0,0.1761142,29.44048,0,1.751055,-1.751055,36.98723,94.83886,0.1344334,6.295229,3.418471,0,33.71356
1/24/2007 4:00:00 PM,0.1821637,27.72186,62.0181,58.35754,0.1824718,1.931448,38.64597,33.3164,0,0,0,0,0,0,0,0,0,0,1.931448,0,0,0,0,2.12173,27.68942,1.931448,0,1.931448,38.81956,99.53713,0.1340499,0,1.545158,0,29.62087
1/24/2007 5:00:00 PM,0.1798503,14.34153,66.85394,72.27688,0.2000849,2.11747,38.68212,32.83794,5.783694,5.783694,0,0,0,5.783694,36.61102,0,8.881784E-16,0,2.11747,6.088099,5.783694,0,0,0.1902827,29.42772,0,3.970629,-3.970629,34.63415,88.80534,0.1340499,6.362063,1.693976,0,31.54519
1/24/2007 6:00:00 PM,0.02326317,0.5580696,69.9352,86.36049,0.05764687,0.6292905,32.81161,31.13609,6.303105,6.303105,0,0,0,6.303105,9.983817,0,0,0,0.6292905,6.634848,6.303105,0,0,4.602093,25.45709,0,6.005557,-6.005557,28.30374,72.57354,0.1340499,6.933416,0.5034325,0,26.08638
1/24/2007 7:00:00 PM,0,0,71.74713,90,0,0,29.43423,29.43423,3.461077,3.461077,0,-1,0,3.461077,0,0,4.440892E-16,0,0,3.643239,3.461077,0,0,11.27493,19.45154,0,3.643239,-3.643239,24.46342,62.7266,0.1340499,3.807184,0,0,19.45154
1/24/2007 8:00:00 PM,0,0,72.39706,90,0,0,27.98674,27.98674,2.954685,2.954685,0,-1,0,2.954685,0,0,0,0,0,3.110194,2.954685,0,0,15.32298,15.8083,0,3.110194,-3.110194,21.18499,54.32038,0.1340499,3.250153,0,0,15.8083
1/24/2007 9:00:00 PM,0,0,71.58375,90,0,0,26.55743,26.55743,3.034034,3.034034,0,-1,0,3.034034,0,0,0,0,0,3.193719,3.034034,0,0,18.77875,12.6981,0,3.193719,-3.193719,17.81852,45.68841,0.1340499,3.337437,0,0,12.6981
1/24/2007 10:00:00 PM,0,0,68.12247,90,0,0,25.0736,25.0736,1.076936,1.076936,0,-1,0,1.076936,0,0,0,0,0,1.133616,1.076936,0,0,22.32733,9.504384,0,1.133616,-1.133616,16.62358,42.62448,0.1340499,1.184629,0,0,9.504384
1/24/2007 11:00:00 PM,0,0,57.54811,90,0,0,23.8502,23.8502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5869,8.370768,0,0,0,16.62358,42.62448,0.1340499,0,0,0,8.370768
1/25/2007 12:00:00 AM,0,0,19.52261,90,0,0,22.84484,22.84484,0.0977,0.0977,0,-1,0,0.0977,0,0,1.387779E-17,0,0,0.1028421,0.0977,0,0,23.5869,8.370768,0,0.1028421,-0.1028421,16.51517,42.34652,0.1340499,0.10747,0,0,8.370768
1/25/2007 1:00:00 AM,0,0,-44.44989,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70117,8.267926,0,0,0,16.51517,42.34652,0.1340499,0,0,0,8.267926
1/25/2007 2:00:00 AM,0,0,-64.58891,90,0,0,21.03397,21.03397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.70117,8.267926,0,0,0,16.51517,42.34652,0.1340499,0,0,0,8.267926
1/25/2007 3:00:00 AM,0,0,-70.5962,90,0,0,20.31931,20.31931,1.717133,1.717133,0,-1,0,1.717133,0,0,2.220446E-16,0,0,1.807508,1.717133,0,0,23.70117,8.267926,0,1.807508,-1.807508,14.60989,37.46119,0.1340499,1.888846,0,0,8.267926
1/25/2007 4:00:00 AM,0,0,-72.47004,90,0,0,19.58648,19.58648,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70951,6.460418,0,0,0,14.60989,37.46119,0.1340499,0,0,0,6.460418
1/25/2007 5:00:00 AM,0,0,-72.47356,90,0,0,18.85365,18.85365,0.8966305,0.8966305,0,0,0,0.8966305,0,0,1.110223E-16,0,0,0.9438215,0.8966305,0,0,25.70951,6.460418,0,0.9438215,-0.9438215,13.61502,34.91023,0.1340499,0.9862935,0,0,6.460418
1/25/2007 6:00:00 AM,0.00006975817,0,-71.24104,90,0,0,18.22379,18.22379,0.3286309,0.3286309,0,0,0,0.3286309,0,0,5.551115E-17,0,0,0.3459272,0.3286309,0,0,26.7582,5.516596,0,0.3459272,-0.3459272,13.25038,33.97527,0.1340499,0.3614939,0,0,5.516596
1/25/2007 7:00:00 AM,0.1298988,7.267704,-68.85032,79.56464,0.1814117,2.083086,22.8408,17.61209,2.044655,2.044655,0,0,0,2.044655,101.8796,0,0,0,2.083086,2.152269,2.044655,0,0,27.14256,5.170669,0,0.06918305,-0.06918305,13.17745,33.78828,0.1340499,2.249121,1.666469,0,7.253755
1/25/2007 8:00:00 AM,0.3618769,20.90995,-65.0216,65.51824,0.4151005,4.58294,30.62405,18.58112,7.929419,7.929419,12,0,3.372,7.929419,57.79667,0,0,0,4.58294,0,0,4.070581,3.867052,27.21943,5.101486,8.449992,0,8.449992,21.19382,54.34302,0.1358525,8.722361,3.666352,12,9.684426
1/25/2007 9:00:00 AM,0.5704384,34.01495,-59.02496,51.72429,0.6266874,6.600312,39.57631,21.25805,1.15666,1.15666,0,-1,0,1.15666,570.6357,0,0,0,6.600312,1.217536,1.15666,0,0,18.76944,12.70648,5.382776,0,5.382776,26.30037,67.43671,0.1347938,1.272326,5.28025,0,19.30679
1/25/2007 10:00:00 AM,0.726095,46.07362,-49.3285,38.5301,0.7831707,7.916553,47.03634,24.00162,0.4597129,0.4597129,0,0,0,0.4597129,1722.065,0,0,0,7.916553,0.4839083,0.4597129,0,0,13.38667,17.55098,7.432644,0,7.432644,33.3516,85.51674,0.1333589,0.5056841,6.333242,0,25.46753
1/25/2007 11:00:00 AM,0.8460837,55.93557,-33.08885,26.8983,0.9058231,8.841022,53.16536,26.38785,5.309702,5.309702,0,0,0,5.309702,166.5069,0,0,0,8.841022,5.58916,5.309702,0,0,5.954023,24.24036,3.251861,0,3.251861,36.43658,93.42695,0.1327406,5.840673,7.072817,0,33.08138
1/25/2007 12:00:00 PM,1.0089,61.2309,-7.711475,19.85222,1.079682,10.07079,60.78258,28.66506,7.209206,7.209206,0,0,0,7.209206,139.6934,0,0,0,10.07079,7.588638,7.209206,0,0,2.702163,27.16703,2.482148,0,2.482148,38.79136,99.46481,0.1322725,7.930127,8.056629,0,37.23782
1/25/2007 1:00:00 PM,0.7828899,59.47689,20.88211,22.29539,0.8297265,7.992677,55.40657,30.83326,1.26058,1.26058,0,0,0,1.26058,634.0479,6.445737,0,0,7.992677,1.326926,1.26058,0,0,0.2200142,29.40096,0.2200142,0,0.2200142,39.00008,100,0.1322312,1.386637,6.394142,0,37.39364
1/25/2007 2:00:00 PM,0.4914475,51.6296,41.87014,32.12806,0.5025416,5.08158,46.97604,32.19596,2.400915,2.400915,0,-1,0,2.400915,211.6518,2.554302,0,0,5.08158,2.527279,2.400915,0,0,0,29.59898,0,0,0,39.00008,100,0.1322312,2.641006,4.065264,0,34.68056
1/25/2007 3:00:00 PM,0.4327433,40.5123,54.55315,44.70184,0.4474601,4.550519,45.95664,32.80766,0,0,0,0,0,0,0,4.550519,0,0,4.550519,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322312,0,3.640415,0,34.1495
1/25/2007 4:00:00 PM,0.4467947,27.86402,62.22319,58.24688,0.4954257,4.981257,47.98417,33.40119,0,0,0,0,0,0,0,4.981257,0,0,4.981257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322312,0,3.985006,0,34.58023
1/25/2007 5:00:00 PM,0.1765269,14.46117,67.05733,72.18851,0.1945626,2.05981,38.61133,32.92879,0,0,0,0,0,0,0,2.05981,0,0,2.05981,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322312,0,1.647848,0,31.65879
1/25/2007 6:00:00 PM,0.02924861,0.6584027,70.14272,86.29194,0.1043736,1.130797,34.25822,31.22088,0,0,0,0,0,0,0,1.130797,0,0,1.130797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1322312,0,0.9046379,0,30.72978
1/25/2007 7:00:00 PM,0,0,71.96841,90,0,0,29.51902,29.51902,4.831487,4.831487,0,-1,0,4.831487,0,0,8.881784E-16,0,0,5.085775,4.831487,0,0,0,29.59898,0,5.085775,-5.085775,33.6392,86.25419,0.1322312,5.314635,0,0,29.59898
1/25/2007 8:00:00 PM,0,0,72.64672,90,0,0,28.07153,28.07153,1.576046,1.576046,0,-1,0,1.576046,0,0,2.220446E-16,0,0,1.658996,1.576046,0,0,5.650861,24.5132,0,1.658996,-1.658996,31.89046,81.77026,0.1322312,1.733651,0,0,24.5132
1/25/2007 9:00:00 PM,0,0,71.88681,90,0,0,26.64222,26.64222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.49419,22.85421,0,0,0,31.89046,81.77026,0.1322312,0,0,0,22.85421
1/25/2007 10:00:00 PM,0,0,68.52962,90,0,0,25.14022,25.14022,0.4371756,0.4371756,0,-1,0,0.4371756,0,0,5.551115E-17,0,0,0.4601848,0.4371756,0,0,7.49419,22.85421,0,0.4601848,-0.4601848,31.40539,80.52647,0.1322312,0.4808931,0,0,22.85421
1/25/2007 11:00:00 PM,0,0,58.17525,90,0,0,23.91683,23.91683,0.7226027,0.7226027,0,-1,0,0.7226027,0,0,1.110223E-16,0,0,0.7606345,0.7226027,0,0,8.005507,22.39402,0,0.7606345,-0.7606345,30.60361,78.47063,0.1322312,0.794863,0,0,22.39402
1/26/2007 12:00:00 AM,0,0,20.24229,90,0,0,22.92963,22.92963,1.680377,1.680377,0,-1,0,1.680377,0,0,2.220446E-16,0,0,1.768818,1.680377,0,0,8.850657,21.63339,0,1.768818,-1.768818,28.73911,73.68988,0.1322312,1.848415,0,0,21.63339
1/26/2007 1:00:00 AM,0,0,-44.94105,90,0,0,21.92426,21.92426,0.2439563,0.2439563,0,-1,0,0.2439563,0,0,0,0,0,0.2567961,0.2439563,0,0,10.81601,19.86457,0,0.2567961,-0.2567961,28.46842,72.99581,0.1322312,0.2683519,0,0,19.86457
1/26/2007 2:00:00 AM,0,0,-65.01679,90,0,0,21.10664,21.10664,0.4244666,0.4244666,0,-1,0,0.4244666,0,0,5.551115E-17,0,0,0.446807,0.4244666,0,0,11.10134,19.60777,0,0.446807,-0.446807,27.99745,71.78819,0.1322312,0.4669133,0,0,19.60777
1/26/2007 3:00:00 AM,0,0,-70.92466,90,0,0,20.37382,20.37382,1.09302,1.09302,0,-1,0,1.09302,0,0,0,0,0,1.150548,1.09302,0,0,11.59779,19.16097,0,1.150548,-1.150548,26.78466,68.67849,0.1322312,1.202323,0,0,19.16097
1/26/2007 4:00:00 AM,0,0,-72.74384,90,0,0,19.64099,19.64099,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1322312,0,0,0,18.01042
1/26/2007 5:00:00 AM,0,0,-72.71935,90,0,0,18.90816,18.90816,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,12.87618,18.01042,0,0,0,26.78466,68.67849,0.1322312,0,0,0,18.01042
1/26/2007 6:00:00 AM,0.00006869343,0,-71.47584,90,0,0,18.27829,18.27829,0.6459054,0.6459054,0,0,0,0.6459054,0,0,1.110223E-16,0,0,0.6799004,0.6459054,0,0,12.87618,18.01042,0,0.6799004,-0.6799004,26.06799,66.84085,0.1322312,0.7104959,0,0,18.01042
1/26/2007 7:00:00 AM,0.1301601,7.256395,-69.0873,79.61085,0.1814136,2.082543,22.89561,17.66659,0,0,0,0,0,0,0,0,0,0,2.082543,0,0,0,0,13.63162,17.33052,2.082543,0,2.082543,28.04366,71.90668,0.1318412,0,1.666034,0,19.41306
1/26/2007 8:00:00 AM,0.3747933,20.92303,-65.27317,65.5421,0.4305176,4.740303,31.14952,18.65379,4.155066,4.155066,0,0,0,4.155066,114.0849,0,0,0,4.740303,4.373754,4.155066,0,0,11.54908,19.20481,0.3665493,0,0.3665493,28.3914,72.79831,0.1317728,4.570573,3.792243,0,23.94511
1/26/2007 9:00:00 AM,0.6129732,34.05973,-59.30379,51.71985,0.6748093,7.049723,41.07419,21.32468,0.04849434,0.04849434,0,-1,0,0.04849434,14537.21,0,0,0,7.049723,0.05104668,0.04849434,0,0,11.18253,19.5347,6.998676,0,6.998676,35.03093,89.82271,0.1304804,0.05334378,5.639779,0,26.58442
1/26/2007 10:00:00 AM,0.8905523,46.16272,-49.64276,38.48441,0.9639968,9.440409,52.58823,24.10457,1.520814,1.520814,0,0,0,1.520814,620.7472,3.655698,0,0,9.440409,1.600857,1.520814,0,0,4.183854,25.83351,4.183854,0,4.183854,39.00008,100,0.1297199,1.672895,7.552327,0,35.27392
1/26/2007 11:00:00 AM,1.021712,56.08672,-33.41157,26.78432,1.096652,10.33515,59.07973,26.50292,0,0,0,0,0,0,0,10.33515,0,0,10.33515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,0,8.268118,0,39.93412
1/26/2007 12:00:00 PM,1.127383,61.44725,-7.904692,19.64216,1.206766,10.9832,64.76489,28.74986,0,0,0,0,0,0,0,10.9832,0,0,10.9832,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,0,8.786561,0,40.58218
1/26/2007 1:00:00 PM,1.070001,59.71053,20.93822,22.06855,1.146034,10.40664,65.13083,30.91805,2.518711,2.518711,0,0,0,2.518711,413.1733,7.755368,0,0,10.40664,2.651275,2.518711,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,2.770582,8.325315,0,40.00562
1/26/2007 2:00:00 PM,1.004368,51.83461,42.0568,31.94999,1.081792,9.857557,64.5731,32.29286,0,0,0,-1,0,0,0,9.857557,0,0,9.857557,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,0,7.886046,0,39.45654
1/26/2007 3:00:00 PM,0.7033097,40.68262,54.76708,44.56398,0.7652702,7.365121,55.55967,32.89245,2.206074,2.206074,0,0,0,2.206074,333.8566,5.042939,0,0,7.365121,2.322183,2.206074,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,2.426681,5.892097,0,36.9641
1/26/2007 4:00:00 PM,0.5093119,28.00568,62.43593,58.13787,0.5692067,5.64851,50.29089,33.50415,5.167231,5.167231,0,0,0,5.167231,109.3141,0.2093195,0,0,5.64851,5.43919,5.167231,0,0,0,29.59898,0,0,0,39.00008,100,0.1297199,5.683954,4.518808,0,35.24749
1/26/2007 5:00:00 PM,0.2236361,14.57971,67.26737,72.10226,0.2621112,2.743654,40.71271,33.04386,4.222981,4.222981,0,0,0,4.222981,64.96958,0,0,0,2.743654,4.445244,4.222981,0,0,0,29.59898,0,1.70159,-1.70159,37.20644,95.40095,0.1297199,4.645279,2.194923,0,32.34263
1/26/2007 6:00:00 PM,0.031731,0.7572253,70.35633,86.22584,0.1225436,1.323243,34.89183,31.32384,0,0,0,0,0,0,0,0,0,0,1.323243,0,0,0,0,1.890656,27.89739,1.323243,0,1.323243,38.46178,98.61976,0.1294811,0,1.058595,0,29.22063
1/26/2007 7:00:00 PM,0,0,72.19565,90,0,0,29.62198,29.62198,3.009459,3.009459,0,-1,0,3.009459,0,0,4.440892E-16,0,0,3.167851,3.009459,0,0,0.5674122,29.08831,0,3.167851,-3.167851,35.12257,90.0577,0.1294811,3.310405,0,0,29.08831
1/26/2007 8:00:00 PM,0,0,72.90258,90,0,0,28.17449,28.17449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.087247,25.92046,0,0,0,35.12257,90.0577,0.1294811,0,0,0,25.92046
1/26/2007 9:00:00 PM,0,0,72.19684,90,0,0,26.72701,26.72701,1.453163,1.453163,0,-1,0,1.453163,0,0,2.220446E-16,0,0,1.529645,1.453163,0,0,4.087247,25.92046,0,1.529645,-1.529645,33.51019,85.92339,0.1294811,1.598479,0,0,25.92046
1/26/2007 10:00:00 PM,0,0,68.94549,90,0,0,25.22501,25.22501,1.521074,1.521074,0,-1,0,1.521074,0,0,2.220446E-16,0,0,1.601131,1.521074,0,0,5.786853,24.39081,0,1.601131,-1.601131,31.82245,81.59586,0.1294811,1.673182,0,0,24.39081
1/26/2007 11:00:00 PM,0,0,58.81612,90,0,0,24.00162,24.00162,0.7723674,0.7723674,0,-1,0,0.7723674,0,0,1.110223E-16,0,0,0.8130183,0.7723674,0,0,7.565887,22.78968,0,0.8130183,-0.8130183,30.96545,79.39843,0.1294811,0.8496042,0,0,22.78968
