Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 12:00:00 AM,0,0,20.98565,90,0,0,22.99625,22.99625,1.609957,1.609957,0,-1,0,1.609957,0,0,2.220446E-16,0,0,1.694692,1.609957,0,0,8.469241,21.97666,0,1.694692,-1.694692,29.17909,74.81802,0.1294811,1.770953,0,0,21.97666
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,22.00905,22.00905,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.35223,20.28197,0,0,0,29.17909,74.81802,0.1294811,0,0,0,20.28197
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,21.17327,21.17327,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.35223,20.28197,0,1.858197,-1.858197,27.22038,69.7957,0.1294811,1.941816,0,0,20.28197
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,20.45861,20.45861,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.41689,18.42377,0,0.3866139,-0.3866139,26.81285,68.75076,0.1294811,0.4040115,0,0,18.42377
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,19.72578,19.72578,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.84647,18.03716,0,0.5770172,-0.5770172,26.20462,67.1912,0.1294811,0.602983,0,0,18.03716
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,18.97478,18.97478,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.4876,17.46014,0,1.81075,-1.81075,24.29592,62.29711,0.1294811,1.892234,0,0,17.46014
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,18.36308,18.36308,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.49954,15.64939,0,0.8132178,-0.8132178,23.43871,60.09915,0.1294811,0.8498126,0,0,15.64939
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7614632,19.6277,17.75138,2.488904,2.488904,0,0,0,2.488904,30.59432,0,0,0,0.7614632,2.619899,2.488904,0,0,16.40312,14.83617,0,1.858435,-1.858435,21.47975,55.07618,0.1294811,2.737794,0.6091705,0,15.59764
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.733861,25.71676,18.73858,4.113496,4.113496,0,0,0,4.113496,66.46078,0,0,0,2.733861,4.329996,4.113496,0,0,18.46804,12.97774,0,1.596134,-1.596134,19.79728,50.76215,0.1294811,4.524846,2.187089,0,15.7116
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.579337,33.68508,21.42764,6.636457,6.636457,0,-1,0,6.636457,69.00274,0,0,0,4.579337,6.985744,6.636457,0,0,20.24153,11.3816,0,2.406407,-2.406407,17.2607,44.25813,0.1294811,7.300102,3.66347,0,15.96094
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.70167,34.15623,24.21965,3.208828,3.208828,0,0,0,3.208828,115.3589,0,0,0,3.70167,3.377714,3.208828,0,0,22.91531,8.975197,0.323956,0,0.323956,17.56804,45.04615,0.1294228,3.529711,2.961336,0,12.67687
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.415271,38.82059,26.62405,4.339729,4.339729,0,0,0,4.339729,101.7407,0,8.881784E-16,0,4.415271,4.568136,4.339729,0,0,22.59136,9.266758,0,0.1528644,-0.1528644,17.4069,44.633,0.1294228,4.773702,3.532217,0,13.68203
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.14099,46.70078,28.87098,3.653309,3.653309,0,0,0,3.653309,168.0939,0,0,0,6.14099,3.845588,3.653309,0,0,22.76121,9.113894,2.295402,0,2.295402,19.58451,50.21659,0.1290112,4.01864,4.912792,0,15.25488
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.69679,44.47701,31.03313,5.780865,5.780865,0,0,0,5.780865,81.24718,0,0,0,4.69679,6.085121,5.780865,0,0,20.4658,11.17975,0,1.388331,-1.388331,18.12108,46.46422,0.1290112,6.358952,3.757432,0,15.87654
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.417835,39.08575,32.39582,0,0,0,-1,0,0,0,0,0,0,2.417835,0,0,0,0,22.00839,9.791424,2.417835,0,2.417835,20.41484,52.34564,0.1285804,0,1.934268,0,12.20926
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.428113,45.79566,33.01358,5.407625,5.407625,0,0,0,5.407625,81.88648,0,0,0,4.428113,5.692236,5.407625,0,0,19.59056,11.96747,0,1.264123,-1.264123,19.08234,48.92898,0.1285804,5.948387,3.542491,0,16.39559
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.714422,47.37259,33.62527,0,0,0,0,0,0,0,0,0,0,4.714422,0,0,0,0,20.99514,10.70335,4.714422,0,4.714422,23.55483,60.39688,0.1277487,0,3.771537,0,15.41777
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.439548,39.9325,33.14682,0,0,0,0,0,0,0,0,0,0,2.439548,0,0,0,0,16.28072,14.94633,2.439548,0,2.439548,25.86919,66.33112,0.1273225,0,1.951638,0,17.38588
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7148025,33.35443,31.44496,0,0,0,0,0,0,0,0,0,0,0.7148025,0,0,0,0,13.84117,17.14192,0.7148025,0,0.7148025,26.54731,68.06989,0.1271982,0,0.571842,0,17.85673
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,29.72494,29.72494,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,13.12637,17.78525,0,5.744498,-5.744498,20.49208,52.54369,0.1271982,6.003001,0,0,17.78525
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,28.27745,28.27745,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,19.50914,12.04075,0,1.010247,-1.010247,19.42719,49.81319,0.1271982,1.055709,0,0,12.04075
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,26.82997,26.82997,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,20.63164,11.0305,0,5.43882,-5.43882,13.69416,35.11317,0.1271982,5.683568,0,0,11.0305
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,25.29769,25.29769,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,26.67478,5.591681,0,1.732603,-1.732603,11.86784,30.4303,0.1271982,1.81057,0,0,5.591681
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,24.0864,24.0864,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,28.59989,3.859077,0,0.4762276,-0.4762276,11.36585,29.14315,0.1271982,0.4976579,0,0,3.859077
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,23.09921,23.09921,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,29.12903,3.382849,0,0.7025704,-0.7025704,10.62528,27.24425,0.1271982,0.7341861,0,0,3.382849
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,22.09384,22.09384,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,29.90967,2.680279,0,1.113411,-1.113411,9.451639,24.23492,0.1271982,1.163515,0,0,2.680279
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,21.25805,21.25805,1.140518,1.140518,0,-1,0,1.140518,0,0,2.220446E-16,0,0,1.200545,1.140518,0,0,31.14679,1.566868,0,1.200545,-1.200545,8.186153,20.9901,0.1271982,1.25457,0,0,1.566868
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,20.52523,20.52523,0.508927,0.3480065,0,-1,0,0.3480065,0,0,0.1609206,0.2118133,0,0.3663226,0.3480065,0,0,32.48073,0.3663226,0,0.3663226,-0.3663226,7.800015,20,0.1271982,0.5598198,0,0,0.3663226
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,19.7924,19.7924,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1271982,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,19.0414,19.0414,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1281173,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,18.4297,18.4297,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1290396,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.094525,20.52898,17.818,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.81912,1.776357E-15,0,0,1.094525,0,0,8.8,8.36,16.16775,15.048,9.454524,0,9.454524,32.63135,83.66996,0.1303641,2.323422,0.8756196,12,16.14252
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.222734,27.11741,18.82337,2.360401,2.360401,0,0,0,2.360401,136.5333,0,0,0,3.222734,2.484633,2.360401,0,0,6.713229,23.55707,0.738101,0,0.738101,33.33157,85.4654,0.1302373,2.596441,2.578187,0,26.77981
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.092347,38.30625,21.53059,4.604822,4.604822,0,-1,0,4.604822,132.3036,0,0,0,6.092347,4.847181,4.604822,0,0,5.975128,24.22136,1.245166,0,1.245166,34.51284,88.49429,0.130024,5.065304,4.873878,0,30.31371
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.221233,48.46618,24.32261,0,0,0,0,0,0,0,3.491271,0,0,8.221233,0,0,0,0,4.729962,25.34201,4.729962,0,4.729962,39.00008,100,0.1292199,0,6.576987,0,33.56324
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.866783,43.42625,26.74518,4.515035,4.515035,0,0,0,4.515035,129.9388,1.114114,0,0,5.866783,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.1292199,4.966539,4.693426,0,35.46576
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.227308,54.08148,29.01028,2.67404,2.67404,0,0,0,2.67404,307.6734,5.41253,0,0,8.227308,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.1292199,2.941443,6.581847,0,37.82629
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.857073,55.29208,31.15425,0,0,0,0,0,0,0,7.857073,0,0,7.857073,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292199,0,6.285659,0,37.45605
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.741895,56.51602,32.53512,0.1561998,0.1561998,0,-1,0,0.1561998,4956.405,7.577474,0,0,7.741895,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.1292199,0.1718198,6.193516,0,37.34087
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.878092,47.35126,33.12865,0.6184332,0.6184332,0,0,0,0.6184332,788.7825,4.22711,0,0,4.878092,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.1292199,0.6802765,3.902474,0,34.47707
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.593514,41.00906,33.7464,2.728959,2.728959,0,0,0,2.728959,95.03676,0,0,0,2.593514,2.872588,2.728959,0,0,0,29.59898,0,0.2790741,-0.2790741,38.70591,99.24572,0.1292199,3.001854,2.074811,0,32.19249
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.053389,38.9445,33.26795,3.55297,3.55297,0,0,0,3.55297,57.79358,0,0,0,2.053389,3.739968,3.55297,0,0,0.3100824,29.3199,0,1.68658,-1.68658,36.9281,94.68724,0.1292199,3.908267,1.642711,0,31.37329
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.179195,34.74279,31.56609,0,0,0,0,0,0,0,0,0,0,1.179195,0,0,0,0,2.18406,27.63332,1.179195,0,1.179195,38.04678,97.55565,0.129021,0,0.9433559,0,28.81252
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,29.84001,29.84001,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.004865,28.6946,0,0,0,38.04678,97.55565,0.129021,0,0,0,28.6946
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,28.38041,28.38041,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.004865,28.6946,0,8.8,-8.8,28.77077,73.77104,0.129021,10.3836,0,0,28.6946
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,26.91476,26.91476,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.78264,19.8946,0,0,0,28.77077,73.77104,0.129021,0,0,0,19.8946
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,25.39459,25.39459,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.78264,19.8946,0,0.8439318,-0.8439318,27.88118,71.49007,0.129021,0.8819087,0,0,19.8946
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,24.18937,24.18937,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.72034,19.05067,0,0.1023652,-0.1023652,27.77328,71.21339,0.129021,0.1069716,0,0,19.05067
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.83408,18.9483,0,0,0,27.77328,71.21339,0.129021,0,0,0,18.9483
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,22.17863,22.17863,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.83408,18.9483,0,1.707382,-1.707382,25.97354,66.59869,0.129021,1.784215,0,0,18.9483
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,21.34285,21.34285,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.73118,17.24092,0,1.246157,-1.246157,24.65998,63.23058,0.129021,1.302234,0,0,17.24092
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,20.61002,20.61002,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.11579,15.99476,0,0.5942573,-0.5942573,24.03358,61.62443,0.129021,0.6209989,0,0,15.99476
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,19.87719,19.87719,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.77608,15.40051,0,0,0,24.03358,61.62443,0.129021,0,0,0,15.40051
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,19.11408,19.11408,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.77608,15.40051,0,0,0,24.03358,61.62443,0.129021,0,0,0,15.40051
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,18.49632,18.49632,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.77608,15.40051,0,1.996299,-1.996299,21.92929,56.22884,0.129021,2.086132,0,0,15.40051
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8143289,19.91265,17.9028,6.673648,6.673648,0,0,0,6.673648,12.20216,0,8.881784E-16,0,0.8143289,7.024893,6.673648,0,0,17.99419,13.40421,0,6.210564,-6.210564,15.38278,39.44295,0.129021,7.341013,0.6514632,0,14.21854
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.565661,22.83803,18.90816,1.807308,1.807308,0,0,0,1.807308,86.62944,2.220446E-16,0,0,1.565661,1.902429,1.807308,0,0,24.89482,7.193644,0,0.3367686,-0.3367686,15.0278,38.53273,0.129021,1.988039,1.252529,0,8.759304
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.454015,39.5215,21.61539,0,0,0,-1,0,0,0,0,0,0,6.454015,0,0,0,0,25.269,6.856875,6.454015,0,6.454015,21.15061,54.23223,0.1279431,0,5.163212,0,13.31089
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.420114,42.58278,24.42557,0,0,0,0,0,0,0,0,0,0,6.420114,0,0,0,0,18.81499,12.66549,6.420114,0,6.420114,27.24127,69.84927,0.1268885,0,5.136091,0,19.0856
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.731294,46.36131,26.86025,1.532911,1.532911,0,0,0,1.532911,439.1184,0,0,0,6.731294,1.61359,1.532911,0,0,12.39488,18.44359,5.117703,0,5.117703,32.09635,82.29816,0.1260603,1.686202,5.385035,0,25.17488
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.266725,44.17128,29.12535,0,0,0,0,0,0,0,0,0,0,5.266725,0,0,0,0,7.277172,23.04952,5.266725,0,5.266725,37.0928,95.10956,0.1252192,0,4.213379,0,28.31625
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.351996,50.15407,31.29355,0.2657466,0.2657466,0,0,0,0.2657466,2390.245,4.061816,0,0,6.351996,0.2797333,0.2657466,0,0,2.010447,27.78958,2.010447,0,2.010447,39.00008,100,0.124901,0.2923213,5.081597,0,34.14157
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.827803,46.6706,32.65625,1.733189,1.733189,0,-1,0,1.733189,278.5503,3.003393,0,0,4.827803,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.124901,1.906508,3.862242,0,34.42678
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.111331,48.23821,33.24978,6.516827,6.516827,0,0,0,6.516827,78.43282,0,8.881784E-16,0,5.111331,6.859818,6.516827,0,0,0,29.59898,0,1.748487,-1.748487,37.15701,95.2742,0.124901,7.16851,4.089065,0,34.71031
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.129018,39.77769,33.86148,2.653408,2.653408,0,0,0,2.653408,80.23711,0,0,0,2.129018,2.793061,2.653408,0,0,1.942763,27.85049,0,0.6640432,-0.6640432,36.45705,93.47942,0.124901,2.918749,1.703214,0,29.97951
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.59137,37.75613,33.38908,4.518559,4.518559,0,0,0,4.518559,35.21852,0,0,0,1.59137,4.756378,4.518559,0,0,2.680588,27.18645,0,3.165008,-3.165008,33.12084,84.92505,0.124901,4.970415,1.273096,0,28.77782
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.514575,35.76883,31.66299,6.031775,6.031775,0,0,0,6.031775,25.10994,0,8.881784E-16,0,1.514575,6.349237,6.031775,0,0,6.197265,24.02144,0,4.834662,-4.834662,28.02466,71.85795,0.124901,6.634953,1.21166,0,25.53601
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,29.96114,29.96114,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.56911,19.18678,0,4.275927,-4.275927,23.51743,60.30099,0.124901,4.468344,0,0,19.18678
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,28.47732,28.47732,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.32014,14.91085,0,1.351894,-1.351894,22.09241,56.64709,0.124901,1.412729,0,0,14.91085
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,27.01772,27.01772,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,17.82224,13.55896,0,4.423439,-4.423439,17.4297,44.69144,0.124901,4.622493,0,0,13.55896
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,25.47939,25.47939,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.73718,9.135518,0,1.662871,-1.662871,15.67688,40.19704,0.124901,1.7377,0,0,9.135518
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,24.27415,24.27415,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.58481,7.472648,0,0.4350619,-0.4350619,15.21828,39.02116,0.124901,0.4546396,0,0,7.472648
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,23.28696,23.28696,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.06821,7.037586,0,1.929425,-1.929425,13.18449,33.80632,0.124901,2.016249,0,0,7.037586
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,22.28159,22.28159,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.21202,5.108161,0,1.426416,-1.426416,11.68092,29.95101,0.124901,1.490605,0,0,5.108161
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,21.42764,21.42764,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,28.79693,3.681745,0,1.547273,-1.547273,10.04995,25.76904,0.124901,1.616901,0,0,3.681745
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,20.69481,20.69481,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.51612,2.134472,0,0.3579242,-0.3579242,9.672661,24.80165,0.124901,0.3740307,0,0,2.134472
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,19.96198,19.96198,2.026871,1.68772,0,-1,0,1.68772,0,0,0.3391512,0.5418383,0,1.776547,1.68772,0,0,30.91381,1.776547,0,1.776547,-1.776547,7.800015,20,0.124901,2.229558,0,0,1.776547
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,19.19887,19.19887,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1261723,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,18.58112,18.58112,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1274602,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.025476,23.05999,17.96942,7.163,7.163,12,0,3.372,7.163,28.27693,0,0,0,2.025476,0,0,4.837,4.59515,16.16775,15.048,6.620626,0,6.620626,29.94288,76.77646,0.1287574,7.8793,1.620381,12,17.07348
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.209825,30.01524,18.99295,4.42184,4.42184,9.492277,0,2.737546,4.42184,95.20528,8.881784E-16,0,0,4.209825,0,0,5.070437,4.816916,9.547128,21.00656,9.02674,0,9.02674,38.5064,98.73415,0.1295621,4.864024,3.36786,12,25.21639
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.605372,43.3295,21.71834,5.307088,5.307088,0,-1,0,5.307088,143.3059,1.498577,0,0,7.605372,5.586409,5.307088,0,0,0.520387,29.13063,0.520387,0,0.520387,39.00008,100,0.1294803,5.837797,6.084298,0,36.736
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.790353,54.45566,24.54669,0.6061059,0.6061059,0,0,0,0.6061059,1615.288,9.152347,0,0,9.790353,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,0.6667165,7.832282,0,39.38933
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.700072,57.15884,26.98138,0,0,0,0,0,0,0,9.700072,0,0,9.700072,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,0,7.760057,0,39.29905
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.987228,57.21735,29.24648,5.02085,5.02085,0,0,0,5.02085,178.9982,3.702123,0,0,8.987228,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,5.522934,7.189783,0,38.5862
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.218859,56.94008,31.40862,5.441687,5.441687,0,0,0,5.441687,151.0351,2.490767,0,0,8.218859,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,5.985856,6.575087,0,37.81784
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.505449,55.92772,32.77132,0,0,0,-1,0,0,0,7.505449,0,0,7.505449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,0,6.00436,0,37.10443
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.418213,56.31856,33.37091,4.193382,4.193382,0,0,0,4.193382,176.9028,3.004126,0,0,7.418213,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,4.61272,5.93457,0,37.01719
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.618045,50.72657,33.9826,4.812717,4.812717,0,0,0,4.812717,116.7333,0.552027,0,0,5.618045,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,5.293989,4.494436,0,35.21702
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.350764,43.00609,33.50415,8.931814,8.931814,5.748588,0,1.790393,8.931814,37.51493,0,0,0,3.350764,3.350764,3.183226,0,0,0,29.59898,0,0,0,39.00008,100,0.1294803,9.824995,2.680611,12,32.94974
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,1.015396,34.51577,31.78412,6.461395,6.461395,0,0,0,6.461395,15.71481,0,0,0,1.015396,6.801469,6.461395,0,0,0,29.59898,0,5.786073,-5.786073,32.90102,84.36143,0.1294803,7.107535,0.812317,0,30.61437
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,30.0641,30.0641,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.42897,23.81291,0,6.174195,-6.174195,26.39285,67.67384,0.1294803,6.452034,0,0,23.81291
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,28.59844,28.59844,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.28919,17.63871,0,8.8,-8.8,17.11683,43.88923,0.1294803,15.61102,0,0,17.63871
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.06696,8.838711,0,0,0,17.11683,43.88923,0.1294803,0,0,0,8.838711
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,25.58234,25.58234,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.06696,8.838711,0,0.973044,-0.973044,16.09116,41.25929,0.1294803,1.016831,0,0,8.838711
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,24.37711,24.37711,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.14812,7.865667,0,0.8388346,-0.8388346,15.20695,38.99209,0.1294803,0.8765821,0,0,7.865667
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,23.38992,23.38992,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08016,7.026832,0,0,0,15.20695,38.99209,0.1294803,0,0,0,7.026832
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,22.38455,22.38455,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.08016,7.026832,0,1.271922,-1.271922,13.86622,35.55435,0.1294803,1.329158,0,0,7.026832
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,21.53059,21.53059,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.49341,5.75491,0,1.476531,-1.476531,12.30982,31.56359,0.1294803,1.542975,0,0,5.75491
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,20.7796,20.7796,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.134,4.278379,0,1.395618,-1.395618,10.83871,27.79152,0.1294803,1.458421,0,0,4.278379
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,20.04677,20.04677,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.68468,2.882761,0,0,0,10.83871,27.79152,0.1294803,0,0,0,2.882761
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,19.28366,19.28366,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.68468,2.882761,8.36,0,8.36,18.7697,48.12735,0.1311514,3.302411,0,12,2.882761
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,18.6659,18.6659,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.32468,10.40676,8.36,0,8.36,26.7007,68.46319,0.1321424,1.171424,0,12,10.40676
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.371482,24.06754,18.07237,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.74695,0,0,0,2.371482,0,0,6.692607,6.357976,12.96469,17.93076,8.729459,0,8.729459,34.98219,89.69774,0.1335526,5.140467,1.897186,12,20.30224
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.566418,31.132,19.09591,2.843445,2.843445,0,0,0,2.843445,160.5946,0,0,0,4.566418,2.9931,2.843445,0,0,4.235227,25.78727,1.573318,0,1.573318,36.47477,93.52486,0.1333058,3.127789,3.653135,0,30.35369
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.207349,38.9858,21.8213,4.679788,4.679788,0,-1,0,4.679788,132.6417,0,0,0,6.207349,4.926092,4.679788,0,0,2.661908,27.20326,1.281257,0,1.281257,37.69028,96.64154,0.1331054,5.147766,4.965879,0,33.41061
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.663763,50.41901,24.64965,1.565752,1.565752,0,0,0,1.565752,553.3293,5.634953,0,0,8.663763,1.64816,1.565752,0,0,1.380651,28.35639,1.380651,0,1.380651,39.00008,100,0.1328902,1.722327,6.931011,0,37.02016
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,7.066427,47.75995,27.1025,4.736426,4.736426,0,0,0,4.736426,149.1932,2.080715,0,0,7.066427,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1328902,5.210069,5.653141,0,36.66541
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.857349,53.16588,29.36761,2.925285,2.925285,0,0,0,2.925285,268.6012,4.778102,0,0,7.857349,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1328902,3.217813,6.28588,0,37.45633
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.637164,54.93601,31.52975,1.869721,1.869721,0,0,0,1.869721,408.4655,5.669037,0,0,7.637164,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1328902,2.056693,6.109731,0,37.23614
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.500679,56.05379,32.89245,0.07823607,0.07823607,0,-1,0,0.07823607,9587.239,7.418324,0,0,7.500679,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1328902,0.08605967,6.000543,0,37.09966
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.157199,48.64933,33.48598,5.014842,5.014842,0,0,0,5.014842,102.8387,0,8.881784E-16,0,5.157199,5.27878,5.014842,0,0,0,29.59898,0,0.1215811,-0.1215811,38.87192,99.67139,0.1328902,5.516325,4.12576,0,34.75618
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.398374,46.88954,34.10373,3.320411,3.320411,0,0,0,3.320411,132.4648,0.7681147,0,0,4.398374,3.495169,3.320411,0,0,0.1350901,29.4774,0.1350901,0,0.1350901,39.00008,100,0.1328692,3.652452,3.518699,0,33.87577
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.534228,40.70857,33.62527,4.9221,4.9221,0,0,0,4.9221,51.48672,0,0,0,2.534228,5.181158,4.9221,0,0,0,29.59898,0,2.64693,-2.64693,36.20997,92.84589,0.1328692,5.41431,2.027382,0,32.13321
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5725768,33.43554,31.90525,0,0,0,0,0,0,0,0,0,0,0.5725768,0,0,0,0,2.941033,26.95205,0.5725768,0,0.5725768,36.75316,94.23869,0.1327802,0,0.4580614,0,27.52463
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,30.2034,30.2034,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.368456,27.46737,0,7.519504,-7.519504,28.82691,73.91501,0.1327802,7.857882,0,0,27.46737
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,28.71957,28.71957,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.72346,19.94786,0,6.180208,-6.180208,22.3124,57.21117,0.1327802,6.458317,0,0,19.94786
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,27.23575,27.23575,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.59036,13.76766,0,6.560405,-6.560405,15.39713,39.47973,0.1327802,6.855623,0,0,13.76766
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,25.70347,25.70347,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.8797,7.207251,0,2.808002,-2.808002,12.43723,31.89027,0.1327802,2.934363,0,0,7.207251
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,24.49219,24.49219,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,27.9997,4.399249,0,0.2211079,-0.2211079,12.20416,31.29266,0.1327802,0.2310578,0,0,4.399249
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,23.48682,23.48682,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.24537,4.178141,0,1.599258,-1.599258,10.5184,26.9702,0.1327802,1.671224,0,0,4.178141
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,22.46934,22.46934,3.318246,2.449939,0,-1,0,2.449939,0,0,0.8683068,1.200131,0,2.578883,2.449939,0,0,30.02233,2.578883,0,2.578883,-2.578883,7.800015,20,0.1327802,3.65007,0,0,2.578883
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,21.59722,21.59722,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327802,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,20.86439,20.86439,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327802,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,20.11945,20.11945,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327802,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,19.36845,19.36845,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342341,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,18.75675,18.75675,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1352846,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.652563,22.27347,18.139,4.882278,4.882278,12,0,3.372,4.882278,33.8482,0,0,0,1.652563,0,0,7.117722,6.761836,16.16775,15.048,8.414399,0,8.414399,31.6446,81.13984,0.1367667,5.370506,1.322051,12,16.70056
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,4.015693,29.67328,19.1807,1.431747,1.431747,0,0,0,1.431747,280.475,0,0,0,4.015693,1.507102,1.431747,0,0,7.753355,22.62096,2.50859,0,2.50859,34.02446,87.24203,0.1363778,1.574922,3.212554,0,26.63665
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.470786,39.92174,21.92426,0,0,0,-1,0,0,0,1.226022,0,0,6.470786,0,0,0,0,5.244764,24.87869,5.244764,0,5.244764,39.00008,100,0.1355718,0,5.176629,0,31.34948
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.716565,50.74697,24.76473,6.093828,6.093828,0,0,0,6.093828,143.0392,2.302009,0,0,8.716565,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,6.703211,6.973252,0,38.31554
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,10.09423,59.0458,27.23575,6.474194,6.474194,0,0,0,6.474194,155.9149,3.279291,0,0,10.09423,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,7.121614,8.075386,0,39.69321
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.25413,62.62379,29.50085,1.599005,1.599005,0,0,0,1.599005,641.282,8.570968,0,0,10.25413,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,1.758905,8.203304,0,39.85311
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.26559,65.50047,31.66299,7.978848,7.978848,3,0,1.095,7.978848,128.66,5.024695,0,0,10.26559,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,8.776733,8.212471,12,39.86457
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.81882,61.26208,33.04386,3.844534,3.844534,0,-1,0,3.844534,229.3859,4.771942,0,0,8.81882,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,4.228988,7.055057,0,38.4178
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.897079,54.75602,33.64344,2.08648,2.08648,0,0,0,2.08648,330.5605,4.700784,0,0,6.897079,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,2.295128,5.517663,0,36.49606
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.405893,50.28377,34.21881,0.1748781,0.1748781,0,0,0,0.1748781,3091.236,5.221811,0,0,5.405893,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,0.1923659,4.324715,0,35.00487
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.092934,42.50139,33.75852,1.711189,1.711189,0,0,0,1.711189,180.7477,1.291683,0,0,3.092934,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,1.882308,2.474348,0,32.69191
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9771893,34.66982,32.03849,9.075001,9.075001,8.14667,0,2.397108,9.075001,10.76793,4.440892E-16,0,0,0.9771893,0.9771893,0.9283298,0,0,0,29.59898,0,0,0,39.00008,100,0.1355718,9.982501,0.7817515,12,30.57617
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,30.33664,30.33664,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1355718,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,28.85281,28.85281,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1355718,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,27.35688,27.35688,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1355718,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,25.80643,25.80643,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1355718,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,24.59515,24.59515,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1355718,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,23.58978,23.58978,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1355718,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,22.58441,22.58441,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1355718,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,21.71834,21.71834,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1355718,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,20.96735,20.96735,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1355718,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,20.21635,20.21635,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1355718,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,19.45324,19.45324,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1355718,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,18.85365,18.85365,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1355718,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6678269,19.89002,18.24195,0,0,0,0,0,0,0,0,0,0,0.6678269,0,0,0,0,25.39741,6.741311,0.6678269,0,0.6678269,15.53954,39.84489,0.1354699,0,0.5342615,0,7.409137
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.372421,25.34423,19.30183,6.918281,6.918281,12,0,3.372,6.918281,34.29206,0,0,0,2.372421,0,0,5.081719,4.827633,24.72958,7.342355,7.200055,0,7.200055,22.37011,57.35914,0.1366836,7.610109,1.897937,12,9.714776
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.585495,28.75829,22.03934,2.976566,2.976566,0,-1,0,2.976566,86.86169,0,0,0,2.585495,3.133227,2.976566,0,0,17.52953,13.8224,0,0.5477316,-0.5477316,21.79275,55.87873,0.1366836,3.274222,2.068396,0,16.4079
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.938923,32.70595,24.88585,0.9292127,0.9292127,0,0,0,0.9292127,316.281,0,0,0,2.938923,0.9781187,0.9292127,0,0,18.13812,13.27467,1.960804,0,1.960804,23.65293,60.64842,0.1363849,1.022134,2.351138,0,16.21359
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.661834,40.37821,27.37504,5.991599,5.991599,0,0,0,5.991599,77.80618,0,0,0,4.661834,6.306946,5.991599,0,0,16.17731,15.0394,0,1.645112,-1.645112,21.91883,56.20202,0.1363849,6.590759,3.729467,0,19.70123
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.287123,55.08132,29.65832,5.241073,5.241073,0,0,0,5.241073,158.1188,0,0,0,8.287123,5.516919,5.241073,0,0,18.00522,13.39428,2.770204,0,2.770204,24.54688,62.94058,0.1359652,5.765181,6.629698,0,21.68141
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.585156,48.17327,31.80229,3.846406,3.846406,0,0,0,3.846406,145.2045,0,0,0,5.585156,4.048849,3.846406,0,0,15.23501,15.88747,1.536307,0,1.536307,26.00434,66.67767,0.1357335,4.231047,4.468124,0,21.47262
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.384538,42.76633,33.18316,0,0,0,-1,0,0,0,0,0,0,3.384538,0,0,0,0,13.6987,17.27014,3.384538,0,3.384538,29.2152,74.91062,0.1352259,0,2.70763,0,20.65468
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.260474,46.0988,33.77669,2.03688,2.03688,0,0,0,2.03688,209.1666,0,0,0,4.260474,2.144084,2.03688,0,0,10.31417,20.31623,2.116389,0,2.116389,31.22298,80.05877,0.1349104,2.240568,3.408379,0,24.5767
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.715869,45.03196,34.3581,7.029453,7.029453,0,0,0,7.029453,52.86142,0,0,0,3.715869,7.399424,7.029453,0,0,8.197778,22.22098,0,3.683555,-3.683555,27.34017,70.10287,0.1349104,7.732398,2.972695,0,25.93685
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.351923,40.4614,33.89782,3.79246,3.79246,0,0,0,3.79246,62.01577,0,0,0,2.351923,3.992063,3.79246,0,0,12.29062,18.53742,0,1.64014,-1.64014,25.61131,65.66991,0.1349104,4.171706,1.881539,0,20.88935
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8704833,34.53808,32.19596,0,0,0,0,0,0,0,0,0,0,0.8704833,0,0,0,0,14.113,16.89728,0.8704833,0,0.8704833,26.43713,67.78738,0.1347811,0,0.6963866,0,17.76777
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,30.48805,30.48805,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,13.24251,17.68072,0,5.646041,-5.646041,20.48568,52.52728,0.1347811,5.900113,0,0,17.68072
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,28.99211,28.99211,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,19.51589,12.03468,0,7.03331,-7.03331,13.07192,33.51767,0.1347811,7.349809,0,0,12.03468
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,27.49012,27.49012,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,27.33068,5.001367,0,3.477994,-3.477994,9.405791,24.11736,0.1347811,3.634504,0,0,5.001367
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,25.93967,25.93967,0.8587245,0.8587245,0,-1,0,0.8587245,0,0,1.110223E-16,0,0,0.9039205,0.8587245,0,0,31.19512,1.523373,0,0.9039205,-0.9039205,8.452975,21.67425,0.1347811,0.9445969,0,0,1.523373
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,24.73444,24.73444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19947,0.6194521,0,0,0,8.452975,21.67425,0.1347811,0,0,0,0.6194521
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,23.72908,23.72908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.19947,0.6194521,0,0,0,8.452975,21.67425,0.1347811,0,0,0,0.6194521
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,22.72371,22.72371,1.800813,0.5884795,0,-1,0,0.5884795,0,0,1.212334,1.392415,0,0.6194521,0.5884795,0,0,32.19947,0.6194521,0,0.6194521,-0.6194521,7.800015,20,0.1347811,1.980895,0,0,0.6194521
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,21.85159,21.85159,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347811,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,21.08847,21.08847,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347811,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,20.33748,20.33748,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347811,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,19.58648,19.58648,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1347811,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,18.97478,18.97478,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1355329,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.953281,23.27843,18.36308,2.809633,2.809633,11.60963,0,3.273237,2.809633,69.52087,0,0,0,1.953281,0,0,8.8,8.36,24.52775,7.524,10.31328,0,10.31328,25.51505,65.42307,0.1366363,3.090596,1.562625,12,9.477282
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.147831,27.55741,19.43507,5.634143,5.634143,12,0,3.372,5.634143,55.87064,0,0,0,3.147831,0,0,6.365857,6.047565,14.21447,16.80595,9.195395,0,9.195395,34.23856,87.79102,0.1379972,6.197557,2.518265,12,19.95378
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.951075,32.69098,22.17863,2.773999,2.773999,0,-1,0,2.773999,142.4324,0,0,0,3.951075,2.919999,2.773999,0,0,5.019076,25.08181,1.031076,0,1.031076,35.21673,90.29913,0.1378453,3.051399,3.16086,0,29.03288
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.172959,42.48468,25.03727,0.9081695,0.9081695,0,0,0,0.9081695,679.7144,1.22899,0,0,6.172959,0.9559679,0.9081695,0,0,3.988001,26.00978,3.988001,0,3.988001,39.00008,100,0.137261,0.9989864,4.938367,0,32.18274
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,7.120225,48.43203,27.52645,1.715387,1.715387,0,0,0,1.715387,415.0797,5.314554,0,0,7.120225,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,1.886926,5.69618,0,36.7192
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,7.086753,50.96399,29.80973,0.6885646,0.6885646,0,0,0,0.6885646,1029.207,6.361948,0,0,7.086753,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0.7574211,5.669403,0,36.68573
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.588051,51.71706,31.9537,1.619067,1.619067,0,0,0,1.619067,406.9042,4.88377,0,0,6.588051,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,1.780974,5.270441,0,36.18703
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.151376,48.44227,33.3164,1.169336,1.169336,0,-1,0,1.169336,440.5384,3.920496,0,0,5.151376,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,1.28627,4.121101,0,34.75035
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.351449,49.7653,33.91599,0,0,0,0,0,0,0,5.351449,0,0,5.351449,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0,4.281159,0,34.95043
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.186724,43.55986,34.49134,0,0,0,0,0,0,0,3.186724,0,0,3.186724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0,2.549379,0,32.7857
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.556366,38.31689,34.03106,0,0,0,0,0,0,0,1.556366,0,0,1.556366,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0,1.245093,0,31.15534
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4234631,33.46114,32.3292,0,0,0,0,0,0,0,0.4234631,0,0,0.4234631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0,0.3387704,0,30.02244
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,30.62735,30.62735,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.137261,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,29.12535,29.12535,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.137261,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,27.64758,27.64758,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.137261,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,26.07897,26.07897,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.137261,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,24.84952,24.84952,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.137261,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.137261,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,22.84484,22.84484,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.137261,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,21.95454,21.95454,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.137261,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,21.2096,21.2096,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.137261,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,20.45861,20.45861,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.137261,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,19.70761,19.70761,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.137261,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,19.11408,19.11408,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.137261,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.257481,21.63071,18.49632,3.641071,3.641071,0,0,0,3.641071,34.53601,0,0,0,1.257481,3.832707,3.641071,0,0,12.12313,18.68816,0,2.575226,-2.575226,24.78454,63.54996,0.137261,4.005178,1.005985,0,19.94564
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.646483,29.06798,19.57437,3.795027,3.795027,0,0,0,3.795027,96.08582,0,0,0,3.646483,3.994766,3.795027,0,0,14.9845,16.11293,0,0.3482824,-0.3482824,24.41741,62.60863,0.137261,4.174531,2.917187,0,19.75941
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.188788,36.4357,22.31187,4.867235,4.867235,0,-1,0,4.867235,106.6065,0,0,0,5.188788,5.123406,4.867235,0,0,15.37148,15.76465,0.06538203,0,0.06538203,24.47944,62.76767,0.1372515,5.353959,4.15103,0,20.95344
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.702437,41.18054,25.19473,0,0,0,0,0,0,0,0,0,0,5.702437,0,0,0,0,15.3061,15.82349,5.702437,0,5.702437,29.88925,76.63895,0.1364247,0,4.56195,0,21.52593
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,9.157196,55.93098,27.67787,2.898896,2.898896,0,0,0,2.898896,315.8856,0,0,0,9.157196,3.05147,2.898896,0,0,9.603658,20.95569,6.105726,0,6.105726,35.68165,91.49123,0.1355504,3.188786,7.325757,0,30.11288
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.541243,60.26273,29.94297,0,0,0,0,0,0,0,6.043312,0,0,9.541243,0,0,0,0,3.497931,26.45084,3.497931,0,3.497931,39.00008,100,0.1350546,0,7.632994,0,35.99208
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.72129,48.94756,32.093,0,0,0,0,0,0,0,5.72129,0,0,5.72129,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1350546,0,4.577032,0,35.32027
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.273965,52.35652,33.4557,10.2028,8.36,0,-1,0,8.36,75.04743,0,1.842804,2.863085,6.273965,8.8,8.36,0,0,0,29.59898,0,2.526035,-2.526035,36.3374,93.17265,0.1350546,11.22308,5.019172,0,35.87294
