Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 5:00:00 PM,0.2095947,17.02228,74.86325,70.83362,0.2217488,2.290787,43.12417,36.62321,2.009494,2.009494,0,0,0,2.009494,113.9982,0,0,0,2.290787,2.115257,2.009494,0,0,0.3013708,29.32774,0.1755301,0,0.1755301,38.8807,99.69389,0.1231342,2.210443,1.832629,0,31.61853
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5638979,36.52373,34.98797,4.049177,4.049177,0,0,0,4.049177,13.92623,0,8.881784E-16,0,0.5638979,4.262291,4.049177,0,0,0.1258407,29.48572,0,3.698394,-3.698394,34.98225,89.69788,0.1231342,4.454095,0.4511183,0,30.04962
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,33.35274,33.35274,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.235167,25.78733,0,5.37491,-5.37491,29.31659,75.1706,0.1231342,5.616781,0,0,25.78733
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,31.78412,31.78412,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20729,20.41242,0,0,0,29.31659,75.1706,0.1231342,0,0,0,20.41242
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,30.25185,30.25185,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.20729,20.41242,0,0,0,29.31659,75.1706,0.1231342,0,0,0,20.41242
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,28.63478,28.63478,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.20729,20.41242,0,0.610579,-0.610579,28.67299,73.52033,0.1231342,0.6380551,0,0,20.41242
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,27.32054,27.32054,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.88571,19.80184,0,0,0,28.67299,73.52033,0.1231342,0,0,0,19.80184
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,26.31517,26.31517,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.88571,19.80184,0,1.746314,-1.746314,26.83221,68.8004,0.1231342,1.824898,0,0,19.80184
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,25.27952,25.27952,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.82606,18.05552,0,0.6117055,-0.6117055,26.18742,67.14709,0.1231342,0.6392323,0,0,18.05552
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,24.29232,24.29232,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.50573,17.44382,0,1.403982,-1.403982,24.70749,63.35241,0.1231342,1.467162,0,0,17.44382
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,23.50499,23.50499,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.06571,16.03984,0,1.555193,-1.555193,23.06817,59.14904,0.1231342,1.625177,0,0,16.03984
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,22.72371,22.72371,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.7937,14.48464,0,1.307384,-1.307384,21.69007,55.61544,0.1231342,1.366217,0,0,14.48464
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,22.03934,22.03934,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.24635,13.17726,0,0,0,21.69007,55.61544,0.1231342,0,0,0,13.17726
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,21.46397,21.46397,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.24635,13.17726,0,1.625077,-1.625077,19.97709,51.22319,0.1231342,1.698206,0,0,13.17726
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.499687,24.63798,20.8341,4.422362,4.422362,0,0,0,4.422362,33.91145,0,8.881784E-16,0,1.499687,4.655118,4.422362,0,0,20.05199,11.55218,0,3.155431,-3.155431,16.65097,42.69471,0.1231342,4.864599,1.19975,0,13.05187
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.394648,30.94667,22.00905,0,0,0,0,0,0,0,0,0,0,3.394648,0,0,0,0,23.55803,8.396751,3.394648,0,3.394648,19.87141,50.95224,0.1228363,0,2.715719,0,11.7914
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.20078,42.40285,24.88585,2.978613,2.978613,0,-1,0,2.978613,208.1767,0,0,0,6.20078,3.135382,2.978613,0,0,20.16338,11.45193,3.065398,0,3.065398,22.77951,58.40887,0.1225685,3.276475,4.960624,0,17.65272
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.548469,53.92458,27.90195,0,0,0,0,0,0,0,0,0,0,8.548469,0,0,0,0,17.09798,14.21079,8.548469,0,8.548469,30.8893,79.20316,0.1218279,0,6.838775,0,22.75926
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.934114,58.54619,30.48805,0,0,0,0,0,0,0,0.3845992,0,0,8.934114,0,0,0,0,8.549515,21.90442,8.549515,0,8.549515,39.00008,100,0.1210961,0,7.147291,0,30.83853
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.423747,55.57248,32.72287,0,0,0,0,0,0,0,7.423747,0,0,7.423747,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1210961,0,5.938997,0,37.02272
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.185937,57.19841,34.83656,3.093728,3.093728,0,0,0,3.093728,232.2744,3.929382,0,0,7.185937,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1210961,3.4031,5.74875,0,36.78492
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,7.097411,58.45745,36.18109,7.477917,7.477917,0,-1,0,7.477917,94.91161,0,0,0,7.097411,7.871492,7.477917,0,0,0,29.59898,0,0.7740807,-0.7740807,38.18412,97.90781,0.1210961,8.225709,5.677929,0,36.69639
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.98239,58.67394,36.72617,0,0,0,0,0,0,0,6.1223,0,0,6.98239,0,0,0,0,0.8600897,28.8249,0.8600897,0,0.8600897,39.00008,100,0.121023,0,5.585912,0,35.80729
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.82891,51.76165,37.27124,0,0,0,0,0,0,0,4.82891,0,0,4.82891,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.121023,0,3.863128,0,34.42789
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,2.026603,42.52219,36.79279,2.302402,2.302402,0,0,0,2.302402,88.02124,0,0,0,2.026603,2.423582,2.302402,0,0,0,29.59898,0,0.3969784,-0.3969784,38.58163,98.92705,0.121023,2.532643,1.621282,0,31.62558
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5400821,36.66607,35.19389,1.516051,1.516051,0,0,0,1.516051,35.62428,0,0,0,0.5400821,1.595843,1.516051,0,0,0.4410871,29.202,0,1.055761,-1.055761,37.46876,96.07354,0.121023,1.667656,0.4320657,0,29.74208
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,33.55865,33.55865,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.614155,28.14624,0,7.035714,-7.035714,30.05246,77.05744,0.121023,7.352321,0,0,28.14624
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,31.99004,31.99004,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.431615,21.11053,0,6.083249,-6.083249,23.64016,60.61566,0.121023,6.356995,0,0,21.11053
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,30.4396,30.4396,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.19078,15.02728,0,3.4277,-3.4277,20.02704,51.35129,0.121023,3.581946,0,0,15.02728
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,28.82253,28.82253,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,19.99934,11.59958,0,0.4104038,-0.4104038,19.59444,50.24205,0.121023,0.428872,0,0,11.59958
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,27.50829,27.50829,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.45534,11.18917,0,1.873632,-1.873632,17.61946,45.17801,0.121023,1.957946,0,0,11.18917
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,26.48475,26.48475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.53715,9.31554,0,0,0,17.61946,45.17801,0.121023,0,0,0,9.31554
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,25.46727,25.46727,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.53715,9.31554,0,2.442188,-2.442188,15.04517,38.57727,0.121023,2.552086,0,0,9.31554
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,24.4619,24.4619,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.2507,6.873353,0,1.015465,-1.015465,13.97477,35.83267,0.121023,1.061162,0,0,6.873353
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,23.67457,23.67457,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.37899,5.857887,0,0.4935783,-0.4935783,13.45449,34.49863,0.121023,0.5157894,0,0,5.857887
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,22.91146,22.91146,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.92741,5.364308,0,0.5230436,-0.5230436,12.90316,33.08495,0.121023,0.5465805,0,0,5.364308
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.50857,4.841265,0,0,0,12.90316,33.08495,0.121023,0,0,0,4.841265
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,21.63355,21.63355,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.50857,4.841265,0,1.328234,-1.328234,11.50308,29.49501,0.121023,1.388004,0,0,4.841265
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.062491,26.30455,21.02185,0,0,0,0,0,0,0,0,0,0,2.062491,0,0,0,0,28.98438,3.513031,2.062491,0,2.062491,13.45973,34.51205,0.120848,0,1.649993,0,5.575522
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.629878,34.6831,22.21497,4.41798,4.41798,0,0,0,4.41798,104.7962,0,0,0,4.629878,4.650506,4.41798,0,0,26.92189,5.369273,0,0.02062809,-0.02062809,13.43798,34.4563,0.120848,4.859778,3.703902,0,9.999151
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.639121,44.04287,25.09177,2.542094,2.542094,0,-1,0,2.542094,261.1673,0,0,0,6.639121,2.675889,2.542094,0,0,26.94481,5.348645,3.963232,0,3.963232,17.19783,44.09692,0.1205131,2.796304,5.311296,0,11.98777
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.921642,48.40921,28.0897,1.085498,1.085498,0,0,0,1.085498,637.6465,0,0,0,6.921642,1.14263,1.085498,0,0,22.98158,8.915553,5.779012,0,5.779012,22.68029,58.15446,0.1200281,1.194048,5.537313,0,15.8372
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.954877,55.0792,30.6758,0,0,0,0,0,0,0,0,0,0,7.954877,0,0,0,0,17.20257,14.11666,7.954877,0,7.954877,30.22695,77.50484,0.1193669,0,6.363902,0,22.07154
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,7.109802,54.66043,32.91062,2.874733,2.874733,0,0,0,2.874733,247.3204,0,0,0,7.109802,3.026035,2.874733,0,0,9.247694,21.27605,4.083767,0,4.083767,34.10115,87.43867,0.1190302,3.162207,5.687842,0,28.38586
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.36818,54.47523,35.01826,0,0,0,0,0,0,0,1.204254,0,0,6.36818,0,0,0,0,5.163926,24.95144,5.163926,0,5.163926,39.00008,100,0.1186072,0,5.094544,0,31.31962
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.854794,61.53114,36.35067,3.301298,3.301298,0,-1,0,3.301298,237.9305,4.379743,0,0,7.854794,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1186072,3.631428,6.283835,0,37.45377
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.369376,53.19152,36.92603,0,0,0,0,0,0,0,5.369376,0,0,5.369376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186072,0,4.295501,0,34.96835
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.19778,53.2265,37.47716,4.684907,4.684907,0,0,0,4.684907,110.9473,0.2662985,0,0,5.19778,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1186072,5.153398,4.158224,0,34.79676
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.45734,44.01169,36.99871,7.583268,7.583268,0,0,0,7.583268,32.40476,0,0,0,2.45734,7.982388,7.583268,0,0,0,29.59898,0,5.525048,-5.525048,33.17617,85.06693,0.1186072,8.341595,1.965872,0,32.05632
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3268559,36.25217,35.36347,3.107256,3.107256,0,0,0,3.107256,10.51912,0,0,0,0.3268559,3.270796,3.107256,0,0,6.138942,24.07393,0,2.94394,-2.94394,30.07298,77.11005,0.1186072,3.417982,0.2614847,0,24.40079
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,33.7464,33.7464,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.409987,21.12999,0,0.8580937,-0.8580937,29.16847,74.7908,0.1186072,0.8967079,0,0,21.12999
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,32.17779,32.17779,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.36342,20.2719,0,3.129223,-3.129223,25.86998,66.33315,0.1186072,3.270038,0,0,20.2719
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,30.60918,30.60918,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.84034,17.14267,0,3.100399,-3.100399,22.60187,57.9534,0.1186072,3.239917,0,0,17.14267
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,29.01028,29.01028,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.28523,14.04227,0,1.361828,-1.361828,21.16638,54.27266,0.1186072,1.42311,0,0,14.04227
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.79837,12.68045,0,0,0,21.16638,54.27266,0.1186072,0,0,0,12.68045
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,26.6725,26.6725,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.79837,12.68045,0,0.7164054,-0.7164054,20.41122,52.33636,0.1186072,0.7486436,0,0,12.68045
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,25.65502,25.65502,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.59438,11.96404,0,1.040627,-1.040627,19.3143,49.52376,0.1186072,1.087455,0,0,11.96404
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,24.64965,24.64965,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75063,10.92341,0,0,0,19.3143,49.52376,0.1186072,0,0,0,10.92341
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,23.86232,23.86232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.75063,10.92341,0,0,0,19.3143,49.52376,0.1186072,0,0,0,10.92341
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,23.09921,23.09921,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.75063,10.92341,0,1.078002,-1.078002,18.17799,46.61014,0.1186072,1.126513,0,0,10.92341
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,22.41483,22.41483,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.94841,9.845411,0,0,0,18.17799,46.61014,0.1186072,0,0,0,9.845411
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,21.8213,21.8213,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,21.94841,9.845411,0,1.300965,-1.300965,16.80665,43.09389,0.1186072,1.359508,0,0,9.845411
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.858263,25.94089,21.19143,0.489036,0.489036,0,0,0,0.489036,379.9849,0,0,0,1.858263,0.5147747,0.489036,0,0,23.39392,8.544446,1.343488,0,1.343488,18.0812,46.36195,0.1184977,0.5379396,1.48661,0,10.40271
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.79907,32.49248,22.39666,5.530351,5.530351,0,0,0,5.530351,68.69492,0,0,0,3.79907,5.821422,5.530351,0,0,22.05044,9.753586,0,2.022352,-2.022352,15.94945,40.89595,0.1184977,6.083385,3.039256,0,13.55266
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.498712,40.64233,25.27952,3.641737,3.641737,0,-1,0,3.641737,150.9914,0,0,0,5.498712,3.833408,3.641737,0,0,24.29749,7.731234,1.665304,0,1.665304,17.5293,44.94683,0.1183622,4.005911,4.398969,0,13.22995
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.734706,51.45944,28.29562,2.395345,2.395345,0,0,0,2.395345,322.9058,0,0,0,7.734706,2.521415,2.395345,0,0,22.63219,9.230007,5.213291,0,5.213291,22.47506,57.62824,0.1179399,2.634879,6.187765,0,16.96471
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.565902,61.552,30.88172,3.304729,3.304729,0,0,0,3.304729,289.461,0,0,0,9.565902,3.478662,3.304729,0,0,17.4189,13.92197,6.08724,0,6.08724,28.24992,72.43555,0.1174507,3.635201,7.652721,0,23.48787
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.903625,57.81496,33.11654,0,0,0,0,0,0,0,0,0,0,7.903625,0,0,0,0,11.33166,19.40049,7.903625,0,7.903625,35.74796,91.66125,0.1168215,0,6.3229,0,27.30411
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.318454,61.97296,35.22417,5.090401,5.090401,0,0,0,5.090401,163.4145,0,0,0,8.318454,5.358316,5.090401,0,0,3.428034,26.51375,2.960137,0,2.960137,38.55619,98.86183,0.1165876,5.599441,6.654763,0,34.8322
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.84804,65.77924,36.55659,0,0,0,-1,0,0,0,8.380143,0,0,8.84804,0,0,0,0,0.4678968,29.17787,0.4678968,0,0.4678968,39.00008,100,0.1165508,0,7.078432,0,38.02591
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,6.07305,55.86052,37.13195,3.876046,3.876046,0,0,0,3.876046,156.6816,1.993002,0,0,6.07305,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1165508,4.263651,4.85844,0,35.67203
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.91648,49.20371,37.64674,3.599405,3.599405,0,0,0,3.599405,108.8091,0.1276329,0,0,3.91648,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1165508,3.959345,3.133184,0,33.51546
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.702975,44.92741,37.16829,6.168629,6.168629,0,0,0,6.168629,43.81808,0,0,0,2.702975,6.493294,6.168629,0,0,0,29.59898,0,3.790319,-3.790319,35.00473,89.75554,0.1165508,6.785492,2.16238,0,32.30195
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6574565,37.36316,35.56334,0.9011741,0.9011741,0,0,0,0.9011741,72.95554,0,0,0,0.6574565,0.9486043,0.9011741,0,0,4.211466,25.80866,0,0.2911479,-0.2911479,34.69783,88.96863,0.1165508,0.9912915,0.5259652,0,26.46612
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,33.94627,33.94627,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.534963,25.51751,0,8.8,-8.8,25.42182,65.18402,0.1165508,11.24536,0,0,25.51751
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,32.38371,32.38371,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.31274,16.71751,0,8.05671,-8.05671,16.9293,43.40838,0.1165508,8.419262,0,0,16.71751
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,30.81509,30.81509,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.26464,8.660801,0,5.510005,-5.510005,11.12125,28.51596,0.1165508,5.757955,0,0,8.660801
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,29.19803,29.19803,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.38687,3.150796,0,1.025147,-1.025147,10.04065,25.7452,0.1165508,1.071279,0,0,3.150796
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,27.88379,27.88379,2.067216,2.019367,0,-1,0,2.019367,0,0,0.04784963,0.2545713,0,2.125649,2.019367,0,0,30.52592,2.125649,0,2.125649,-2.125649,7.800015,20,0.1165508,2.273938,0,0,2.125649
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,26.87842,26.87842,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165508,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,25.84277,25.84277,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165508,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,24.8374,24.8374,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165508,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,24.05007,24.05007,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165508,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,23.28696,23.28696,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1165508,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,22.60258,22.60258,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1171995,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,22.00905,22.00905,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1177449,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.166342,24.3446,21.3913,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.91301,1.776357E-15,0,0,1.166342,0,0,8.8,8.36,16.16775,15.048,9.526342,0,9.526342,32.69948,83.84466,0.1185376,2.67772,0.9330736,12,16.21434
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.640908,32.24553,22.58441,0,0,0,0,0,0,0,0,0,0,3.640908,0,0,0,0,6.641411,23.62171,3.640908,0,3.640908,36.15355,92.70123,0.1182516,0,2.912726,0,27.26262
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.112747,36.69187,25.47939,0,0,0,-1,0,0,0,1.112244,0,0,4.112747,0,0,0,0,3.000504,26.89853,3.000504,0,3.000504,39.00008,100,0.1180169,0,3.290198,0,31.01127
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.711699,44.88721,28.49548,0.0485849,0.0485849,0,0,0,0.0485849,11756.12,5.660556,0,0,5.711699,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,0.05344339,4.569359,0,35.31068
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.699345,44.54462,31.08763,0.6162495,0.6162495,0,0,0,0.6162495,762.5717,4.050661,0,0,4.699345,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,0.6778744,3.759476,0,34.29832
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.355407,59.77977,33.3164,7.72175,7.72175,3,0,1.095,7.72175,108.2061,3.385143,0,0,8.355407,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,8.493925,6.684325,12,37.95438
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,8.047215,61.1614,35.43009,0,0,0,0,0,0,0,8.047215,0,0,8.047215,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,0,6.437772,0,37.64619
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.751755,65.63065,36.75645,2.491486,2.491486,0,-1,0,2.491486,351.2665,6.129138,0,0,8.751755,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,2.740634,7.001404,0,38.35073
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.846809,62.6536,37.30153,0,0,0,0,0,0,0,7.846809,0,0,7.846809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180169,0,6.277447,0,37.44579
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.706507,48.71926,37.81632,5.988398,5.988398,0,0,0,5.988398,61.8948,0,8.881784E-16,0,3.706507,6.303576,5.988398,0,0,0,29.59898,0,2.59707,-2.59707,36.26253,92.98065,0.1180169,6.587237,2.965205,0,33.30548
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.705945,42.14941,37.33786,2.591704,2.591704,0,0,0,2.591704,65.82328,0,4.440892E-16,0,1.705945,2.72811,2.591704,0,0,2.885633,27.00191,0,1.022165,-1.022165,35.18507,90.21795,0.1180169,2.850875,1.364756,0,28.70785
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.5070115,37.12491,35.73897,0,0,0,0,0,0,0,0,0,0,0.5070115,0,0,0,0,4.021372,25.97974,0.5070115,0,0.5070115,35.66606,91.45126,0.1179773,0,0.4056093,0,26.48676
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,34.13402,34.13402,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.51436,26.43605,0,6.713813,-6.713813,28.58908,73.30519,0.1179773,7.015935,0,0,26.43605
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,32.5654,32.5654,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,10.97415,19.72224,0,4.782191,-4.782191,23.54821,60.37991,0.1179773,4.99739,0,0,19.72224
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,31.00284,31.00284,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.2877,14.94005,0,7.438059,-7.438059,15.70781,40.27635,0.1179773,7.772771,0,0,14.94005
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55221,7.50199,0,0,0,15.70781,40.27635,0.1179773,0,0,0,7.50199
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,28.07153,28.07153,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.55221,7.50199,0,1.343466,-1.343466,14.29167,36.64523,0.1179773,1.403922,0,0,7.50199
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,27.06617,27.06617,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.04495,6.158524,0,0.131896,-0.131896,14.15264,36.28875,0.1179773,0.1378313,0,0,6.158524
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,26.02446,26.02446,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1915,6.026628,0,0,0,14.15264,36.28875,0.1179773,0,0,0,6.026628
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,25.02515,25.02515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.1915,6.026628,0,0,0,14.15264,36.28875,0.1179773,0,0,0,6.026628
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,24.23782,24.23782,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.1915,6.026628,0,0.6469426,-0.6469426,13.4707,34.54019,0.1179773,0.676055,0,0,6.026628
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,23.47471,23.47471,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,26.91033,5.379685,0,2.365197,-2.365197,10.97756,28.14755,0.1179773,2.471632,0,0,5.379685
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,22.79033,22.79033,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.53832,3.014488,0,0.6024789,-0.6024789,10.3425,26.51917,0.1179773,0.6295904,0,0,3.014488
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,22.21497,22.21497,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.20774,2.412009,0,1.272406,-1.272406,9.001263,23.08011,0.1179773,1.329664,0,0,2.412009
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.82625,26.2553,21.57905,3.374854,3.374854,11.62164,0,3.276274,3.374854,54.11345,0,0,0,1.82625,0,0,8.246782,7.834444,31.62153,1.139603,9.660693,0,9.660693,18.1662,46.57991,0.1188209,3.712339,1.461,12,2.965853
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.990049,36.34769,22.77216,3.734201,3.734201,11.81041,0,3.324035,3.734201,133.631,0,0,0,4.990049,0,0,8.076213,7.672402,21.96083,9.834227,12.66245,0,12.66245,30.17886,77.38153,0.1194544,4.107621,3.99204,12,14.82428
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,7.044505,46.03255,25.66713,4.47958,4.47958,0,-1,0,4.47958,157.2581,0,0,0,7.044505,4.715347,4.47958,0,0,9.298383,21.23043,2.329158,0,2.329158,32.38849,83.04724,0.1192734,4.927538,5.635604,0,28.27494
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.755243,55.64405,28.68323,3.656803,3.656803,0,0,0,3.656803,239.4234,0,0,0,8.755243,3.849266,3.656803,0,0,6.969225,23.32668,4.905977,0,4.905977,37.04271,94.98112,0.1188938,4.022483,7.004194,0,32.08192
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.630681,62.31827,31.27538,5.442139,5.442139,0,0,0,5.442139,176.965,1.838865,0,0,9.630681,5.728567,5.442139,0,0,2.063249,27.74205,2.063249,0,2.063249,39.00008,100,0.118735,5.986353,7.704545,0,37.37273
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.42101,68.63116,33.50415,0.9183055,0.9183055,0,0,0,0.9183055,1134.808,9.454368,0,0,10.42101,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.118735,1.010136,8.336804,0,40.01999
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.869051,64.66086,35.59967,0,0,0,0,0,0,0,8.869051,0,0,8.869051,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118735,0,7.095241,0,38.46803
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,8.099323,63.19271,36.92603,0,0,0,-1,0,0,0,8.099323,0,0,8.099323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.118735,0,6.479458,0,37.6983
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,7.124167,60.08897,37.47716,0.7577292,0.7577292,0,0,0,0.7577292,940.1997,6.326558,0,0,7.124167,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.118735,0.8335021,5.699334,0,36.72314
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,6.057316,56.78259,37.9859,2.917553,2.917553,0,0,0,2.917553,207.6163,2.986207,0,0,6.057316,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.118735,3.209309,4.845852,0,35.65629
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.283888,47.06427,37.50745,5.10813,5.10813,0,0,0,5.10813,64.28749,8.881784E-16,0,0,3.283888,5.376979,5.10813,0,0,0,29.59898,0,2.093091,-2.093091,36.79377,94.3428,0.118735,5.618943,2.627111,0,32.88287
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8208655,38.1669,35.90855,4.611968,4.611968,0,0,0,4.611968,17.7986,0,0,0,0.8208655,4.854703,4.611968,0,0,2.325656,27.50589,0,4.033838,-4.033838,32.54173,83.44016,0.118735,5.073165,0.6566924,0,28.32675
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,34.32177,34.32177,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.807698,23.47205,0,2.67192,-2.67192,29.72528,76.21851,0.118735,2.792156,0,0,23.47205
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,32.74104,32.74104,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.776498,20.80013,0,8.8,-8.8,20.44926,52.4339,0.118735,10.26814,0,0,20.80013
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,31.19059,31.19059,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.55428,12.00013,0,2.821866,-2.821866,17.47476,44.80698,0.118735,2.94885,0,0,12.00013
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,29.58564,29.58564,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.68968,9.178265,0,0.2884433,-0.2884433,17.17071,44.02737,0.118735,0.3014233,0,0,9.178265
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,28.25928,28.25928,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.01017,8.889821,0,1.039398,-1.039398,16.07509,41.21809,0.118735,1.086171,0,0,8.889821
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,27.25392,27.25392,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.16506,7.850423,0,1.540015,-1.540015,14.45177,37.05574,0.118735,1.609316,0,0,7.850423
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,26.21221,26.21221,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.87619,6.310408,0,1.999282,-1.999282,12.34434,31.65209,0.118735,2.08925,0,0,6.310408
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,25.19473,25.19473,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.09761,4.311126,0,1.00631,-1.00631,11.2836,28.93224,0.118735,1.051594,0,0,4.311126
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,24.42557,24.42557,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.21574,3.304816,0,0,0,11.2836,28.93224,0.118735,0,0,0,3.304816
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,23.64429,23.64429,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.21574,3.304816,0,1.379537,-1.379537,9.829438,25.20364,0.118735,1.441616,0,0,3.304816
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,22.97808,22.97808,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.74855,1.925279,8.36,0,8.36,17.76043,45.53947,0.1194636,1.92978,0,12,1.925279
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,22.38455,22.38455,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.38855,9.44928,8.36,0,8.36,25.69142,65.87531,0.1198684,0,0,12,9.44928
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.796705,26.37051,21.7668,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.796705,0,0,8.8,8.36,14.02855,16.97328,10.1567,0,10.1567,35.32692,90.58167,0.1201313,0,1.437364,12,18.76999
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.589881,29.72926,22.95991,0,0,0,0,0,0,0,0,0,0,2.589881,0,0,0,0,3.871849,26.11431,2.589881,0,2.589881,37.7839,96.88159,0.1199336,0,2.071905,0,28.7042
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.286557,43.78883,25.87305,7.047101,7.047101,0,-1,0,7.047101,89.2077,0,0,0,6.286557,7.418001,7.047101,0,0,1.281968,28.44521,0,1.131444,-1.131444,36.59125,93.82353,0.1199336,7.751811,5.029246,0,34.73177
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.759593,48.78091,28.88915,0,0,0,0,0,0,0,4.220465,0,0,6.759593,0,0,0,0,2.539128,27.31376,2.539128,0,2.539128,39.00008,100,0.1197403,0,5.407675,0,34.07336
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.333722,53.77826,31.47525,2.050681,2.050681,0,0,0,2.050681,357.6237,5.17511,0,0,7.333722,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,2.255749,5.866977,0,36.9327
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.450038,53.25783,33.71007,4.23988,4.23988,0,0,0,4.23988,152.1279,1.987007,0,0,6.450038,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,4.663868,5.16003,0,36.04902
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,8.043372,61.60355,35.80559,2.249298,2.249298,0,0,0,2.249298,357.5947,5.67569,0,0,8.043372,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,2.474228,6.434698,0,37.64235
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.630885,61.6076,37.13195,3.05285,3.05285,0,-1,0,3.05285,249.9594,4.417358,0,0,7.630885,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,3.358135,6.104708,0,37.22986
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,7.047675,60.03824,37.67702,0,0,0,0,0,0,0,7.047675,0,0,7.047675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,0,5.63814,0,36.64665
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.78709,52.60027,38.15548,2.572703,2.572703,0,0,0,2.572703,186.0724,2.078982,0,0,4.78709,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,2.829973,3.829672,0,34.38607
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.545169,48.06091,37.67702,7.763823,7.763823,4.395912,0,1.448166,7.763823,45.66267,4.440892E-16,0,0,3.545169,3.545169,3.367911,0,0,0,29.59898,0,0,0,39.00008,100,0.1197403,8.540205,2.836135,12,33.14415
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9768857,38.81284,36.11447,1.145753,1.145753,0,0,0,1.145753,85.26147,0,0,0,0.9768857,1.206056,1.145753,0,0,0,29.59898,0,0.22917,-0.22917,38.75851,99.3806,0.1197403,1.260328,0.7815086,0,30.57586
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,34.50951,34.50951,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.2546333,29.36981,0,7.63024,-7.63024,30.71553,78.75762,0.1197403,7.973601,0,0,29.36981
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,32.9409,32.9409,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.732677,21.73957,0,0.3641304,-0.3641304,30.33171,77.77345,0.1197403,0.3805163,0,0,21.73957
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,31.39046,31.39046,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.137267,21.37544,0,4.544278,-4.544278,25.54162,65.4912,0.1197403,4.74877,0,0,21.37544
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,29.79156,29.79156,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.18646,16.83116,0,1.715457,-1.715457,23.73337,60.85466,0.1197403,1.792652,0,0,16.83116
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,28.4652,28.4652,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.09253,15.1157,0,0,0,23.73337,60.85466,0.1197403,0,0,0,15.1157
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,27.45984,27.45984,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.09253,15.1157,0,0.9892819,-0.9892819,22.69057,58.18084,0.1197403,1.0338,0,0,15.1157
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,26.39996,26.39996,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.19173,14.12642,0,0.4307847,-0.4307847,22.23648,57.01651,0.1197403,0.45017,0,0,14.12642
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,25.39459,25.39459,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.67038,13.69564,0,1.364299,-1.364299,20.79839,53.32909,0.1197403,1.425693,0,0,13.69564
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,24.63148,24.63148,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.18627,12.33134,0,0.1761488,-0.1761488,20.61271,52.853,0.1197403,0.1840755,0,0,12.33134
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,23.8502,23.8502,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.38199,12.15519,0,1.439212,-1.439212,19.09565,48.9631,0.1197403,1.503976,0,0,12.15519
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,23.184,23.184,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,20.98111,10.71598,0,2.004298,-2.004298,16.98293,43.54589,0.1197403,2.094492,0,0,10.71598
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,22.60258,22.60258,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.20811,8.711679,0,0.4087695,-0.4087695,16.55205,42.44107,0.1197403,0.4271641,0,0,8.711679
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.137269,24.8611,21.97271,0.2590178,0.2590178,0,0,0,0.2590178,439.07,0,0,0,1.137269,0.2726503,0.2590178,0,0,23.6623,8.302909,0.864619,0,0.864619,17.3723,44.54427,0.1196747,0.2849195,0.9098154,0,9.440179
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.767012,27.72989,23.16583,5.199888,5.199888,0,0,0,5.199888,33.98173,0,0,0,1.767012,5.473566,5.199888,0,0,22.79768,9.081066,0,3.706554,-3.706554,13.46525,34.52621,0.1196747,5.719876,1.413609,0,10.84808
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.198374,34.6926,26.07897,0,0,0,-1,0,0,0,0,0,0,3.198374,0,0,0,0,26.91607,5.374512,3.198374,0,3.198374,16.49949,42.3063,0.1194324,0,2.558699,0,8.572886
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.693253,45.49774,29.09507,0,0,0,0,0,0,0,0,0,0,5.693253,0,0,0,0,23.7177,8.253049,5.693253,0,5.693253,21.90059,56.15524,0.1190035,0,4.554602,0,13.9463
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.363879,44.16557,31.69933,2.710656,2.710656,0,0,0,2.710656,160.9897,0,0,0,4.363879,2.853323,2.710656,0,0,18.02445,13.37698,1.510556,0,1.510556,23.33363,59.82969,0.1188903,2.981722,3.491103,0,17.74085
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.666346,47.5177,33.89782,3.029256,3.029256,0,0,0,3.029256,154.0426,0,0,0,4.666346,3.18869,3.029256,0,0,16.51389,14.73648,1.477655,0,1.477655,24.73545,63.42411,0.1187797,3.332182,3.733076,0,19.40282
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.443967,49.07793,35.97517,6.095648,6.095648,0,0,0,6.095648,72.90393,0,8.881784E-16,0,4.443967,6.416472,6.095648,0,0,15.03624,16.06637,0,1.972504,-1.972504,22.65625,58.09283,0.1187797,6.705213,3.555174,0,20.51033
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.997061,55.78654,37.30153,0,0,0,-1,0,0,0,0,0,0,5.997061,0,0,0,0,17.22791,14.09386,5.997061,0,5.997061,28.34556,72.68078,0.118333,0,4.797648,0,20.09092
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.599985,51.63889,37.84661,3.676544,3.676544,0,0,0,3.676544,125.1171,0,0,0,4.599985,3.870046,3.676544,0,0,11.23085,19.49122,0.7299384,0,0.7299384,29.03804,74.45637,0.1182788,4.044198,3.679988,0,24.0912
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.289153,44.93285,38.3614,3.921572,3.921572,0,0,0,3.921572,58.37336,0,0,0,2.289153,4.127971,3.921572,0,0,10.50091,20.14816,0,1.838817,-1.838817,27.09976,69.48642,0.1182788,4.313729,1.831323,0,22.43731
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.395011,41.77183,37.84661,5.187548,5.187548,0,0,0,5.187548,26.89153,0,0,0,1.395011,5.460577,5.187548,0,0,12.54404,18.30934,0,4.065565,-4.065565,22.81428,58.49803,0.1182788,5.706302,1.116009,0,19.70436
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.6073542,37.95278,36.28405,6.737183,6.737183,0,0,0,6.737183,9.014958,0,8.881784E-16,0,0.6073542,7.091771,6.737183,0,0,17.06133,14.24378,0,6.484417,-6.484417,15.9791,40.97197,0.1182788,7.410901,0.4858834,0,14.85113
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,34.71543,34.71543,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.26624,7.759361,0,0,0,15.9791,40.97197,0.1182788,0,0,0,7.759361
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,33.14682,33.14682,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,24.26624,7.759361,0,2.72725,-2.72725,13.10433,33.60077,0.1182788,2.849976,0,0,7.759361
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,31.59637,31.59637,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,27.29652,5.032112,0,3.816039,-3.816039,9.081869,23.2868,0.1182788,3.987761,0,0,5.032112
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,29.97931,29.97931,1.441421,1.155269,0,-1,0,1.155269,0,0,0.286152,0.4302941,0,1.216073,1.155269,0,0,31.53656,1.216073,0,1.216073,-1.216073,7.800015,20,0.1182788,1.585563,0,0,1.216073
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,28.66506,28.66506,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,27.66575,27.66575,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,26.60588,26.60588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,25.60051,25.60051,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,24.8374,24.8374,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,24.05007,24.05007,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,23.38992,23.38992,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,22.8085,22.8085,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1182788,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7811026,24.17266,22.1968,3.81859,3.81859,11.98111,0,3.367222,3.81859,20.45526,0,0,0,0.7811026,0,0,8.162522,7.754396,32.88775,0,8.535499,0,8.535499,15.8975,40.76274,0.1192101,4.200449,0.6248821,12,0.7811026
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.775972,27.98402,23.38992,1.135097,1.135097,9.935097,0,2.849579,1.135097,156.46,1.776357E-15,0,0,1.775972,0,0,8.8,8.36,24.35225,7.681949,10.13597,0,10.13597,25.51333,65.41866,0.1196693,1.248606,1.420778,12,9.457921
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.282224,41.10374,26.30306,1.25525,1.25525,0,-1,0,1.25525,420.8106,0,0,0,5.282224,1.321316,1.25525,0,0,14.21628,16.80432,3.960909,0,3.960909,29.27098,75.05363,0.1193764,1.380775,4.22578,0,22.08655
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.185314,47.34651,29.3131,3.092464,3.092464,0,0,0,3.092464,200.0125,0,0,0,6.185314,3.255225,3.092464,0,0,10.25537,20.36914,2.930089,0,2.930089,32.0507,82.18112,0.1191606,3.401711,4.948251,0,26.55445
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.960472,56.57264,31.90525,1.297665,1.297665,0,0,0,1.297665,613.4457,0,0,0,7.960472,1.365963,1.297665,0,0,7.325285,23.00622,6.594509,0,6.594509,38.3068,98.22237,0.1186778,1.427432,6.368378,0,30.96669
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.212815,60.20355,34.11585,2.001295,2.001295,0,0,0,2.001295,410.375,5.375412,0,0,8.212815,2.106627,2.001295,0,0,0.7307768,28.94128,0.7307768,0,0.7307768,39.00008,100,0.1186245,2.201425,6.570252,0,37.15409
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.413383,63.53102,36.18109,0,0,0,0,0,0,0,8.413383,0,0,8.413383,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1186245,0,6.730707,0,38.01236
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,8.093453,63.8823,37.50745,3.195981,3.195981,0,-1,0,3.195981,253.2385,4.729263,0,0,8.093453,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1186245,3.515579,6.474763,0,37.69243
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.490269,58.41776,38.05252,0.6234491,0.6234491,0,0,0,0.6234491,1041.026,5.834007,0,0,6.490269,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1186245,0.6857941,5.192215,0,36.08925
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.647464,52.54977,38.53098,5.97468,5.97468,0,0,0,5.97468,77.78599,0,0,0,4.647464,6.289137,5.97468,0,0,0,29.59898,0,1.641673,-1.641673,37.2696,95.56289,0.1186245,6.572149,3.717971,0,34.24644
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.861026,46.33999,38.05252,3.020991,3.020991,0,0,0,3.020991,94.70488,0,0,0,2.861026,3.17999,3.020991,0,0,1.824081,27.9573,0,0.3189647,-0.3189647,36.93338,94.7008,0.1186245,3.32309,2.288821,0,30.81833
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6213691,38.1937,36.48391,4.080159,4.080159,0,0,0,4.080159,15.22904,0,8.881784E-16,0,0.6213691,4.294904,4.080159,0,0,2.178486,27.63834,0,3.673535,-3.673535,33.06114,84.77198,0.1186245,4.488174,0.4970953,0,28.25971
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,34.92135,34.92135,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.260191,23.96481,0,8.489376,-8.489376,24.11255,61.82693,0.1186245,8.871398,0,0,23.96481
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,33.35274,33.35274,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.69283,15.47543,0,0,0,24.11255,61.82693,0.1186245,0,0,0,15.47543
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,31.80229,31.80229,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.69283,15.47543,0,7.180992,-7.180992,16.54312,42.41817,0.1186245,7.504137,0,0,15.47543
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,30.2034,30.2034,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.67171,8.294437,0,0.5192639,-0.5192639,15.99577,41.01471,0.1186245,0.5426307,0,0,8.294437
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,28.87098,28.87098,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.24867,7.775174,0,1.223507,-1.223507,14.70608,37.70782,0.1186245,1.278565,0,0,7.775174
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,27.86562,27.86562,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.60812,6.551666,0,0.7260837,-0.7260837,13.94072,35.74536,0.1186245,0.7587574,0,0,6.551666
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,26.8118,26.8118,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.41488,5.825583,0,0.9934372,-0.9934372,12.89354,33.0603,0.1186245,1.038142,0,0,5.825583
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,25.80643,25.80643,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.5187,4.832146,0,0.7458635,-0.7458635,12.10734,31.04439,0.1186245,0.7794273,0,0,4.832146
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,25.03727,25.03727,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.34744,4.086282,0,2.364194,-2.364194,9.615256,24.65445,0.1186245,2.470582,0,0,4.086282
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.97432,1.722088,0,0,0,9.615256,24.65445,0.1186245,0,0,0,1.722088
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,23.60795,23.60795,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,30.97432,1.722088,0,0.9731237,-0.9731237,8.589494,22.0243,0.1186245,1.016914,0,0,1.722088
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,23.02653,23.02653,0.5590628,0.5590628,0,0,0,0.5590628,0,0,1.110223E-16,0,0,0.5884871,0.5590628,0,0,32.05557,0.7489645,0,0.5884871,-0.5884871,7.969173,20.43374,0.1186245,0.6149691,0,0,0.7489645
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8671351,24.61397,22.41483,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,205.3792,1.776357E-15,0,0,0.8671351,0,0,8.8,8.36,32.70945,0.1604774,9.227135,0,9.227135,16.7228,42.87889,0.1190242,0.464433,0.6937081,12,1.027612
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.937966,28.62192,23.58978,6.094754,6.094754,12,0,3.372,6.094754,31.79728,-8.881784E-16,0,0,1.937966,0,0,5.905246,5.609983,23.48231,8.464899,7.547949,0,7.547949,23.88342,61.23941,0.1198019,6.70423,1.550373,12,10.40286
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.662987,39.4526,26.52109,4.95651,4.95651,0,-1,0,4.95651,94.07803,0,0,0,4.662987,5.217379,4.95651,0,0,15.93436,15.25805,0,0.5543922,-0.5543922,23.29904,59.741,0.1198019,5.452161,3.730389,0,19.92104
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.736768,46.13264,29.53719,2.171595,2.171595,0,0,0,2.171595,264.173,0,0,0,5.736768,2.28589,2.171595,0,0,16.55035,14.70366,3.450878,0,3.450878,26.57283,68.13531,0.1195511,2.388755,4.589415,0,20.44043
