Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,33.01358,33.01358,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22458,10.49685,0,0,0,18.86467,48.37085,0.1203078,0,0,0,10.49685
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22458,10.49685,0,0,0,18.86467,48.37085,0.1203078,0,0,0,10.49685
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,31.46313,31.46313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.22458,10.49685,0,0,0,18.86467,48.37085,0.1203078,0,0,0,10.49685
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,30.74847,30.74847,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,21.22458,10.49685,0,1.189343,-1.189343,17.61099,45.1563,0.1203078,1.242863,0,0,10.49685
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,30.13072,30.13072,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,22.54608,9.307509,0,0.6459699,-0.6459699,16.93008,43.41037,0.1203078,0.6750385,0,0,9.307509
4/22/2007 6:00:00 AM,0.03364542,1.066251,-101.5552,90.74858,0.009957275,0.1101934,30.16512,29.87635,1.037003,1.037003,0,0,0,1.037003,10.62614,0,0,0,0.1101934,1.091582,1.037003,0,0,23.26382,8.66154,0,0.9813888,-0.9813888,15.89561,40.75788,0.1203078,1.140703,0.08815471,0,8.771733
4/22/2007 7:00:00 AM,0.2334096,15.63111,-99.59239,76.05987,0.2137243,2.297453,35.74629,29.51902,4.063271,4.063271,0,0,0,4.063271,56.54196,0,0,0,2.297453,4.277127,4.063271,0,0,24.35425,7.680151,0,1.979674,-1.979674,13.80885,35.40723,0.1203078,4.469598,1.837962,0,9.977604
4/22/2007 8:00:00 AM,0.4733184,30.26889,-98.20411,61.41518,0.4524055,4.651484,43.9847,30.71214,0,0,0,0,0,0,0,0,0,0,4.651484,0,0,0,0,26.55389,5.700477,4.651484,0,4.651484,18.22163,46.72204,0.1201291,0,3.721187,0,10.35196
4/22/2007 9:00:00 AM,0.6048396,44.94824,-97.39774,46.89004,0.5893662,5.817879,51.20747,33.81303,4.513114,4.513114,0,-1,0,4.513114,128.9105,0,0,0,5.817879,4.750647,4.513114,0,0,21.90241,9.886812,1.067232,0,1.067232,19.2341,49.3181,0.1200882,4.964426,4.654303,0,15.70469
4/22/2007 10:00:00 AM,0.6706049,59.64103,-97.53859,32.67295,0.6593713,6.3247,56.12649,36.58687,3.234009,3.234009,0,0,0,3.234009,195.5684,0,0,0,6.3247,3.404219,3.234009,0,0,20.83517,10.84732,2.92048,0,2.92048,22.00471,56.42221,0.1199764,3.557409,5.05976,0,17.17202
4/22/2007 11:00:00 AM,0.8523004,74.28568,-100.7416,19.4793,0.8380145,7.665059,63.96673,38.9731,0,0,0,0,0,0,0,0,0,0,7.665059,0,0,0,0,17.91469,13.47575,7.665059,0,7.665059,29.27642,75.0676,0.1196838,0,6.132047,0,21.14081
4/22/2007 12:00:00 PM,0.837624,87.33052,-163.7801,11.61946,0.8251643,7.479527,65.41747,40.77792,0.05653496,0.05653496,0,0,0,0.05653496,13229.91,0,0,0,7.479527,0.05951048,0.05653496,0,0,10.24964,20.37431,7.420016,0,7.420016,36.31567,93.11691,0.119402,0.06218846,5.983622,0,27.85383
4/22/2007 1:00:00 PM,0.894778,75.76026,101.5911,18.2871,0.8793864,7.797791,68.88541,42.55245,10.79684,10.79684,6.077077,0,1.8735,10.79684,72.2229,0,0,0,7.797791,4.968171,4.719763,0,0,2.829619,27.05232,2.829619,0,2.829619,39.00008,100,0.1195345,11.87652,6.238233,12,34.85011
4/22/2007 2:00:00 PM,0.849848,61.13082,97.64954,31.2651,0.8320205,7.398581,68.44533,43.53965,4.852342,4.852342,0,-1,0,4.852342,152.4744,2.290852,0,0,7.398581,5.107728,4.852342,0,0,0,29.59898,0,0,0,39.00008,100,0.1195345,5.337576,5.918864,0,36.99756
4/22/2007 3:00:00 PM,0.6343704,46.43877,97.35696,45.4285,0.6182678,5.716246,62.22567,43.81218,5.900169,5.900169,0,0,0,5.900169,96.88274,0,0,0,5.716246,6.210704,5.900169,0,0,0,29.59898,0,0.4944585,-0.4944585,38.47887,98.66358,0.1195345,6.490186,4.572997,0,35.31522
4/22/2007 4:00:00 PM,0.3723625,31.75669,98.09368,59.93434,0.3624756,3.503252,54.84518,44.11501,1.514299,1.514299,0,0,0,1.514299,231.3449,1.359855,0,0,3.503252,1.593998,1.514299,0,0,0.5493983,29.10452,0.5493983,0,0.5493983,39.00008,100,0.1195137,1.665728,2.802602,0,32.60777
4/22/2007 5:00:00 PM,0.181075,17.11343,99.42684,74.57124,0.1746667,1.748942,48.71439,43.56993,0,0,0,0,0,0,0,1.748942,0,0,1.748942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195137,0,1.399154,0,31.34792
4/22/2007 6:00:00 PM,0.02868102,2.53936,101.3261,89.25777,0.02542888,0.262837,43.02534,42.27991,6.680828,6.680828,0,0,0,6.680828,3.934198,0,1.776357E-15,0,0.262837,7.03245,6.680828,0,0,0,29.59898,0,6.769613,-6.769613,31.86428,81.70312,0.1195137,7.34891,0.2102696,0,29.86181
4/22/2007 7:00:00 PM,0,0,103.9576,90,0,0,41.11708,41.11708,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.521792,22.82936,0,0,0,31.86428,81.70312,0.1195137,0,0,0,22.82936
4/22/2007 8:00:00 PM,0,0,107.7256,90,0,0,39.65142,39.65142,2.11083,2.11083,0,-1,0,2.11083,0,0,0,0,0,2.221926,2.11083,0,0,7.521792,22.82936,0,2.221926,-2.221926,29.52216,75.6977,0.1195137,2.321913,0,0,22.82936
4/22/2007 9:00:00 PM,0,0,113.5121,90,0,0,38.01619,38.01619,4.342379,4.342379,0,-1,0,4.342379,0,0,8.881784E-16,0,0,4.570925,4.342379,0,0,9.990599,20.60744,0,4.570925,-4.570925,24.70399,63.34343,0.1195137,4.776617,0,0,20.60744
4/22/2007 10:00:00 PM,0,0,123.3833,90,0,0,36.35067,36.35067,1.607035,1.607035,0,-1,0,1.607035,0,0,2.220446E-16,0,0,1.691615,1.607035,0,0,15.0694,16.03651,0,1.691615,-1.691615,22.92087,58.77134,0.1195137,1.767738,0,0,16.03651
4/22/2007 11:00:00 PM,0,0,142.4374,90,0,0,35.01826,35.01826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.94898,14.3449,0,0,0,22.92087,58.77134,0.1195137,0,0,0,14.3449
4/23/2007 12:00:00 AM,0,0,178.067,90,0,0,34.06739,34.06739,1.096053,1.096053,0,-1,0,1.096053,0,0,0,0,0,1.15374,1.096053,0,0,16.94898,14.3449,0,1.15374,-1.15374,21.70472,55.65301,0.1195137,1.205659,0,0,14.3449
4/23/2007 1:00:00 AM,0,0,-145.5953,90,0,0,33.0802,33.0802,1.239068,1.239068,0,-1,0,1.239068,0,0,0,0,0,1.304282,1.239068,0,0,18.23091,13.19116,0,1.304282,-1.304282,20.32988,52.1278,0.1195137,1.362975,0,0,13.19116
4/23/2007 2:00:00 AM,0,0,-125.2132,90,0,0,32.26258,32.26258,0.5555514,0.5555514,0,-1,0,0.5555514,0,0,1.110223E-16,0,0,0.5847909,0.5555514,0,0,19.68011,11.88688,0,0.5847909,-0.5847909,19.71346,50.54723,0.1195137,0.6111065,0,0,11.88688
4/23/2007 3:00:00 AM,0,0,-114.6741,90,0,0,31.56609,31.56609,1.127972,1.127972,0,-1,0,1.127972,0,0,2.220446E-16,0,0,1.187339,1.127972,0,0,20.32988,11.30208,0,1.187339,-1.187339,18.46189,47.33809,0.1195137,1.240769,0,0,11.30208
4/23/2007 4:00:00 AM,0,0,-108.559,90,0,0,30.84538,30.84538,1.117744,1.117744,0,-1,0,1.117744,0,0,0,0,0,1.176572,1.117744,0,0,21.64915,10.11475,0,1.176572,-1.176572,17.22168,44.15806,0.1195137,1.229518,0,0,10.11475
4/23/2007 5:00:00 AM,0,0,-104.6173,90,0,0,30.25185,30.25185,2.208134,2.208134,0,0,0,2.208134,0,0,4.440892E-16,0,0,2.324351,2.208134,0,0,22.95645,8.938173,0,2.324351,-2.324351,14.7716,37.87581,0.1195137,2.428947,0,0,8.938173
4/23/2007 6:00:00 AM,0.03260601,1.173361,-101.892,90.6945,0.01218743,0.134745,30.35098,29.99748,1.386065,1.386065,0,0,0,1.386065,9.721405,0,0,0,0.134745,1.459016,1.386065,0,0,25.53906,6.613822,0,1.324271,-1.324271,13.37569,34.29658,0.1195137,1.524671,0.107796,0,6.748567
4/23/2007 7:00:00 AM,0.2235227,15.72174,-99.94711,76.02485,0.205584,2.21131,35.62965,29.64015,7.432941,7.432941,12,0,3.372,7.432941,29.75014,0,0,0,2.21131,0,0,4.567059,4.338706,27.01047,5.289551,6.550016,0,6.550016,19.58958,50.2296,0.119859,8.176235,1.769048,12,7.500862
4/23/2007 8:00:00 AM,0.5127019,30.34433,-98.60394,61.40199,0.4880673,4.985905,45.14773,30.81509,5.115507,5.115507,11.46203,0,3.235893,5.115507,97.4665,0,0,0,4.985905,0,0,6.346519,6.029193,20.46046,11.18457,11.0151,0,11.0151,30.03942,77.02401,0.1201927,5.627057,3.988724,12,16.17047
4/23/2007 9:00:00 AM,0.5376189,45.00791,-97.89006,46.90595,0.5257514,5.244141,49.39147,33.89782,2.631076,2.631076,0,-1,0,2.631076,199.3155,0,0,0,5.244141,2.769553,2.631076,0,0,9.445359,21.09815,2.474587,0,2.474587,32.38702,83.04348,0.120099,2.894183,4.195312,0,26.34229
4/23/2007 10:00:00 AM,0.6962119,59.68076,-98.23367,32.73595,0.6833372,6.52392,56.91647,36.65349,6.568044,6.568044,0,0,0,6.568044,99.32819,0,0,0,6.52392,6.913731,6.568044,0,0,6.970772,23.32528,0,0.3898114,-0.3898114,31.97613,81.9899,0.120099,7.224849,5.219136,0,29.8492
4/23/2007 11:00:00 AM,0.669227,74.28647,-102.0462,19.64101,0.6608967,6.245177,58.63466,39.00944,0,0,0,0,0,0,0,0,0,0,6.245177,0,0,0,0,7.403896,22.93547,6.245177,0,6.245177,37.90082,97.1814,0.1198632,0,4.996142,0,29.18065
4/23/2007 12:00:00 PM,0.9108135,87.00661,-166.6429,11.96474,0.8953074,8.004547,67.59583,40.81425,1.115069,1.115069,0,0,0,1.115069,717.8519,5.672071,0,0,8.004547,1.173757,1.115069,0,0,1.158719,28.55613,1.158719,0,1.158719,39.00008,100,0.1198195,1.226576,6.403638,0,36.56068
4/23/2007 1:00:00 PM,0.9651461,75.64899,102.9493,18.54721,0.9468624,8.284885,70.9537,42.55245,1.441022,1.441022,0,0,0,1.441022,574.931,6.768019,0,0,8.284885,1.516866,1.441022,0,0,0,29.59898,0,0,0,39.00008,100,0.1198195,1.585125,6.627908,0,37.88386
4/23/2007 2:00:00 PM,0.9695781,61.06167,98.36643,31.43464,0.947478,8.233202,72.01414,43.56993,3.059074,3.059074,0,-1,0,3.059074,269.1403,5.013124,0,0,8.233202,3.220078,3.059074,0,0,0,29.59898,0,0,0,39.00008,100,0.1198195,3.364981,6.586562,0,37.83218
4/23/2007 3:00:00 PM,0.7749147,46.39026,97.8646,45.55222,0.7515723,6.774762,66.30073,43.84247,0.04619761,0.04619761,0,0,0,0.04619761,14664.75,6.726133,0,0,6.774762,0.04862906,0.04619761,0,0,0,29.59898,0,0,0,39.00008,100,0.1198195,0.05081737,5.419809,0,36.37374
4/23/2007 4:00:00 PM,0.3611768,31.72431,98.5074,60.02931,0.3518707,3.406354,54.56519,44.15134,3.906555,3.906555,0,0,0,3.906555,87.19585,0,0,0,3.406354,4.112163,3.906555,0,0,0,29.59898,0,0.7058095,-0.7058095,38.25609,98.09234,0.1198195,4.297211,2.725083,0,33.00533
4/23/2007 5:00:00 PM,0.2264301,17.0966,99.7961,74.64452,0.2118544,2.107615,49.85189,43.60627,6.142488,6.142488,0,0,0,6.142488,34.31207,0,0,0,2.107615,6.465776,6.142488,0,0,0.7842329,28.89317,0,4.358162,-4.358162,33.66218,86.31312,0.1198195,6.756736,1.686092,0,31.00078
4/23/2007 6:00:00 PM,0.02894463,2.53946,101.6798,89.31204,0.02543163,0.2628216,43.05572,42.31019,8.581684,8.581684,12,0,3.372,8.581684,3.062587,0,0,0,0.2628216,0,0,3.418316,3.2474,5.626635,24.53501,3.510222,0,3.510222,36.99227,94.85179,0.1200112,9.439853,0.2102572,12,24.79783
4/23/2007 7:00:00 PM,0,0,104.3181,90,0,0,41.15342,41.15342,4.418662,4.418662,0,-1,0,4.418662,0,0,8.881784E-16,0,0,4.651223,4.418662,0,0,2.116413,27.69421,0,4.651223,-4.651223,32.08945,82.28048,0.1200112,4.860528,0,0,27.69421
4/23/2007 8:00:00 PM,0,0,108.1158,90,0,0,39.7241,39.7241,2.112759,2.112759,0,-1,0,2.112759,0,0,4.440892E-16,0,0,2.223957,2.112759,0,0,7.284439,23.04298,0,2.223957,-2.223957,29.7452,76.26958,0.1200112,2.324034,0,0,23.04298
4/23/2007 9:00:00 PM,0,0,113.96,90,0,0,38.08886,38.08886,1.303846,1.303846,0,-1,0,1.303846,0,0,2.220446E-16,0,0,1.37247,1.303846,0,0,9.755502,20.81903,0,1.37247,-1.37247,28.29849,72.56007,0.1200112,1.434231,0,0,20.81903
4/23/2007 10:00:00 PM,0,0,123.9194,90,0,0,36.41729,36.41729,0.04313657,0.04313657,0,-1,0,0.04313657,0,0,6.938894E-18,0,0,0.04540691,0.04313657,0,0,11.28047,19.44656,0,0.04540691,-0.04540691,28.25062,72.43735,0.1200112,0.04745022,0,0,19.44656
4/23/2007 11:00:00 PM,0,0,143.0203,90,0,0,35.09093,35.09093,0.7213968,0.7213968,0,-1,0,0.7213968,0,0,1.110223E-16,0,0,0.759365,0.7213968,0,0,11.33092,19.40115,0,0.759365,-0.759365,27.45018,70.38494,0.1200112,0.7935365,0,0,19.40115
4/24/2007 12:00:00 AM,0,0,178.2403,90,0,0,34.13402,34.13402,0.7277197,0.7277197,0,-1,0,0.7277197,0,0,1.110223E-16,0,0,0.7660207,0.7277197,0,0,12.17466,18.64178,0,0.7660207,-0.7660207,26.64272,68.31454,0.1200112,0.8004917,0,0,18.64178
4/24/2007 1:00:00 AM,0,0,-145.9541,90,0,0,33.16499,33.16499,0.4225185,0.4225185,0,-1,0,0.4225185,0,0,5.551115E-17,0,0,0.4447563,0.4225185,0,0,13.02579,17.87576,0,0.4447563,-0.4447563,26.17391,67.11246,0.1200112,0.4647704,0,0,17.87576
4/24/2007 2:00:00 AM,0,0,-125.6479,90,0,0,32.34737,32.34737,0.5243623,0.5243623,0,-1,0,0.5243623,0,0,0,0,0,0.5519603,0.5243623,0,0,13.51997,17.43101,0,0.5519603,-0.5519603,25.59209,65.62062,0.1200112,0.5767985,0,0,17.43101
4/24/2007 3:00:00 AM,0,0,-115.0677,90,0,0,31.65088,31.65088,1.085076,1.085076,0,-1,0,1.085076,0,0,2.220446E-16,0,0,1.142185,1.085076,0,0,14.13326,16.87905,0,1.142185,-1.142185,24.38812,62.53353,0.1200112,1.193584,0,0,16.87905
4/24/2007 4:00:00 AM,0,0,-108.9146,90,0,0,30.94834,30.94834,0.9016928,0.9016928,0,-1,0,0.9016928,0,0,1.110223E-16,0,0,0.9491503,0.9016928,0,0,15.40235,15.73686,0,0.9491503,-0.9491503,23.38763,59.96817,0.1200112,0.9918621,0,0,15.73686
4/24/2007 5:00:00 AM,0,0,-104.9528,90,0,0,30.35481,30.35481,0.5187931,0.5187931,0,0,0,0.5187931,0,0,1.110223E-16,0,0,0.546098,0.5187931,0,0,16.45696,14.78771,0,0.546098,-0.546098,22.81199,58.49218,0.1200112,0.5706724,0,0,14.78771
4/24/2007 6:00:00 AM,0.02390491,1.277823,-102.2257,90.64249,0.01845989,0.2037822,30.64812,30.11255,1.081994,1.081994,0,0,0,1.081994,18.83395,0,0,0,0.2037822,1.138941,1.081994,0,0,17.06374,14.24161,0,0.9351587,-0.9351587,21.82625,55.96463,0.1200112,1.190193,0.1630257,0,14.4454
4/24/2007 7:00:00 AM,0.1380929,15.80935,-100.2987,75.99226,0.1349725,1.466827,33.66896,29.74311,2.131843,2.131843,0,0,0,2.131843,68.80561,0,0,0,1.466827,2.244045,2.131843,0,0,18.1028,13.30645,0,0.7772176,-0.7772176,21.00699,53.86397,0.1200112,2.345027,1.173462,0,14.77328
4/24/2007 8:00:00 AM,0.4357257,30.41625,-99.00044,61.39164,0.4170539,4.307903,43.14494,30.91805,0,0,0,0,0,0,0,0,0,0,4.307903,0,0,0,0,18.96638,12.52924,4.307903,0,4.307903,25.09383,64.34302,0.1198491,0,3.446322,0,16.83714
4/24/2007 9:00:00 AM,0.3979318,45.06335,-98.37843,46.92523,0.3931306,4.007511,45.53099,33.9826,2.039921,2.039921,0,-1,0,2.039921,196.4542,0,0,0,4.007511,2.147285,2.039921,0,0,14.65848,16.40635,1.860226,0,1.860226,26.85859,68.86805,0.1197793,2.243913,3.206008,0,20.41386
4/24/2007 10:00:00 AM,0.5459149,59.71492,-98.92311,32.80299,0.5391282,5.2787,52.62012,36.68983,4.613733,4.613733,0,0,0,4.613733,114.4128,0,0,0,5.2787,4.856561,4.613733,0,0,12.79825,18.08055,0.4221393,0,0.4221393,27.25907,69.89491,0.1197634,5.075107,4.22296,0,23.35925
4/24/2007 11:00:00 AM,0.8295462,74.27811,-103.3361,19.80704,0.8147243,7.479966,63.36307,39.07606,1.000042,1.000042,0,0,0,1.000042,747.965,0,0,0,7.479966,1.052676,1.000042,0,0,12.37611,18.46048,6.427289,0,6.427289,33.35653,85.5294,0.1195228,1.100046,5.983973,0,25.94044
4/24/2007 12:00:00 PM,0.8461349,86.67976,-168.8955,12.30705,0.8321293,7.529412,65.69775,40.84454,1.148228,1.148228,0,0,0,1.148228,655.7421,0.3719301,0,0,7.529412,1.208661,1.148228,0,0,5.948821,24.24504,5.948821,0,5.948821,39.00008,100,0.1193009,1.26305,6.02353,0,31.77445
4/24/2007 1:00:00 PM,0.9678379,75.53286,104.2742,18.8064,0.9485912,8.295482,71.03778,42.58273,0.7307443,0.7307443,0,0,0,0.7307443,1135.21,7.526277,0,0,8.295482,0.7692045,0.7307443,0,0,0,29.59898,0,0,0,39.00008,100,0.1193009,0.8038187,6.636385,0,37.89446
4/24/2007 2:00:00 PM,0.6306999,60.99103,99.07313,31.6037,0.6207843,5.744201,62.09269,43.60627,0,0,0,-1,0,0,0,5.744201,0,0,5.744201,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193009,0,4.595361,0,35.34318
4/24/2007 3:00:00 PM,0.5228261,46.34158,98.3662,45.67501,0.5122558,4.827167,59.09592,43.87881,1.415451,1.415451,0,0,0,1.415451,341.0339,3.337219,0,0,4.827167,1.489948,1.415451,0,0,0,29.59898,0,0,0,39.00008,100,0.1193009,1.556996,3.861734,0,34.42614
4/24/2007 4:00:00 PM,0.2748975,31.6925,98.91656,60.12294,0.2711771,2.661649,52.1977,44.18768,0.9011245,0.9011245,0,0,0,0.9011245,295.3698,1.713097,0,0,2.661649,0.9485521,0.9011245,0,0,0,29.59898,0,0,0,39.00008,100,0.1193009,0.9912369,2.129319,0,32.26063
4/24/2007 5:00:00 PM,0.1263558,17.08081,100.1614,74.71608,0.1246975,1.258538,47.31106,43.6426,1.955083,1.955083,0,0,0,1.955083,64.37262,0,0,0,1.258538,2.057982,1.955083,0,0,0,29.59898,0,0.799444,-0.799444,38.15739,97.83926,0.1193009,2.150591,1.00683,0,30.85752
4/24/2007 6:00:00 PM,0.03767157,2.540992,102.0297,89.36423,0.02593652,0.2679193,43.1372,42.37681,4.213037,4.213037,0,0,0,4.213037,6.35929,0,8.881784E-16,0,0.2679193,4.434776,4.213037,0,0,0.8882711,28.79953,0,4.166857,-4.166857,33.76514,86.5771,0.1193009,4.634341,0.2143354,0,29.06745
4/24/2007 7:00:00 PM,0,0,104.6746,90,0,0,41.22004,41.22004,5.853023,5.853023,0,-1,0,5.853023,0,0,0,0,0,6.161077,5.853023,0,0,5.518113,24.63268,0,6.161077,-6.161077,27.27079,69.92496,0.1193009,6.438325,0,0,24.63268
4/24/2007 8:00:00 PM,0,0,108.5012,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36375,18.4716,0,0,0,27.27079,69.92496,0.1193009,0,0,0,18.4716
4/24/2007 9:00:00 PM,0,0,114.4014,90,0,0,38.11914,38.11914,7.905837,7.905837,0,-1,0,7.905837,0,0,1.776357E-15,0.3364204,0,8.321934,7.905837,0,0,12.36375,18.4716,0,8.321934,-8.321934,18.4987,47.43248,0.1193009,8.696421,0,0,18.4716
4/24/2007 10:00:00 PM,0,0,124.4452,90,0,0,36.48391,36.48391,1.490162,1.490162,0,-1,0,1.490162,0,0,2.220446E-16,0,0,1.568591,1.490162,0,0,21.61035,10.14967,0,1.568591,-1.568591,16.84526,43.1929,0.1193009,1.639178,0,0,10.14967
4/24/2007 11:00:00 PM,0,0,143.5847,90,0,0,35.15755,35.15755,1.44689,1.44689,0,-1,0,1.44689,0,0,2.220446E-16,0,0,1.523043,1.44689,0,0,23.35323,8.581076,0,1.523043,-1.523043,15.23984,39.07642,0.1193009,1.59158,0,0,8.581076
4/25/2007 12:00:00 AM,0,0,178.4023,90,0,0,34.21881,34.21881,0.2907312,0.2907312,0,-1,0,0.2907312,0,0,0,0,0,0.3060329,0.2907312,0,0,25.04549,7.058033,0,0.3060329,-0.3060329,14.91725,38.24928,0.1193009,0.3198043,0,0,7.058033
4/25/2007 1:00:00 AM,0,0,-146.3041,90,0,0,33.24978,33.24978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38553,6.752,0,0,0,14.91725,38.24928,0.1193009,0,0,0,6.752
4/25/2007 2:00:00 AM,0,0,-126.0748,90,0,0,32.43216,32.43216,2.501114,2.501114,0,-1,0,2.501114,0,0,4.440892E-16,0,0,2.632751,2.501114,0,0,25.38553,6.752,0,2.632751,-2.632751,12.14209,31.13349,0.1193009,2.751225,0,0,6.752
4/25/2007 3:00:00 AM,0,0,-115.4558,90,0,0,31.73567,31.73567,0.7457547,0.7457547,0,-1,0,0.7457547,0,0,1.110223E-16,0,0,0.7850049,0.7457547,0,0,28.31081,4.119249,0,0.7850049,-0.7850049,11.31462,29.01178,0.1193009,0.8203301,0,0,4.119249
4/25/2007 4:00:00 AM,0,0,-109.2661,90,0,0,31.03313,31.03313,0.7085758,0.7085758,0,-1,0,0.7085758,0,0,1.110223E-16,0,0,0.7458693,0.7085758,0,0,29.18304,3.334244,0,0.7458693,-0.7458693,10.5284,26.99585,0.1193009,0.7794334,0,0,3.334244
4/25/2007 5:00:00 AM,0,0,-105.2849,90,0,0,30.45777,30.45777,0.3832453,0.3832453,0,0,0,0.3832453,0,0,0,0,0,0.4034161,0.3832453,0,0,30.01178,2.588375,0,0.4034161,-0.4034161,10.10316,25.9055,0.1193009,0.4215698,0,0,2.588375
4/25/2007 6:00:00 AM,0.02142797,1.379571,-102.5561,90.59261,0.01847325,0.2038212,30.75151,30.21551,0,0,0,0,0,0,0,0,0,0,0.2038212,0,0,0,0,30.46002,2.184958,0.2038212,0,0.2038212,10.29653,26.4013,0.1192933,0,0.163057,0,2.38878
4/25/2007 7:00:00 AM,0.1217803,15.89389,-100.6471,75.96211,0.1198879,1.305104,33.34433,29.85818,2.649306,2.649306,11.44931,0,3.232674,2.649306,49.26212,1.776357E-15,0,0,1.305104,0,0,8.8,8.36,30.2562,2.368398,9.665104,0,9.665104,19.46565,49.91182,0.1196735,2.914237,1.044083,12,3.673502
4/25/2007 8:00:00 AM,0.3901811,30.48466,-99.39346,61.38412,0.3758855,3.906448,42.03075,31.02101,2.114659,2.114659,10.91466,0,3.097409,2.114659,184.7318,0,0,0,3.906448,0,0,8.8,8.36,20.5911,11.06699,12.26645,0,12.26645,31.10262,79.75016,0.1199081,2.326125,3.125158,12,14.97344
4/25/2007 9:00:00 AM,0.555281,45.11455,-98.8626,46.94781,0.5413845,5.380434,50.03018,34.06739,3.265137,3.265137,0,-1,0,3.265137,164.7843,0,0,0,5.380434,3.436986,3.265137,0,0,8.324648,22.10679,1.943447,0,1.943447,32.94634,84.47762,0.119836,3.591651,4.304347,0,27.48723
4/25/2007 10:00:00 AM,0.7883942,59.74358,-99.60643,32.87395,0.7700269,7.232386,59.64117,36.75645,5.311517,5.311517,0,0,0,5.311517,136.1642,0,0,0,7.232386,5.591071,5.311517,0,0,6.381201,23.8559,1.641316,0,1.641316,34.50343,88.47015,0.1197751,5.842669,5.785909,0,31.08828
4/25/2007 11:00:00 AM,0.9464676,74.26084,-104.6095,19.97705,0.9267658,8.328735,66.78024,39.07606,0,0,0,0,0,0,0,3.58885,0,0,8.328735,0,0,0,0,4.739885,25.33308,4.739885,0,4.739885,39.00008,100,0.1195996,0,6.662989,0,33.66182
4/25/2007 12:00:00 PM,0.9634578,86.35194,-170.7,12.64623,0.9447211,8.361488,69.17699,40.88087,0,0,0,0,0,0,0,8.361488,0,0,8.361488,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195996,0,6.68919,0,37.96046
4/25/2007 1:00:00 PM,0.8468257,75.41232,105.5657,19.06439,0.8309007,7.434582,67.47151,42.61907,0,0,0,0,0,0,0,7.434582,0,0,7.434582,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1195996,0,5.947666,0,37.03356
4/25/2007 2:00:00 PM,0.7820097,60.91911,99.76949,31.77211,0.7644442,6.882615,66.48901,43.6426,2.217969,2.217969,0,-1,0,2.217969,310.3116,4.547911,0,0,6.882615,2.334705,2.217969,0,0,0,29.59898,0,0,0,39.00008,100,0.1195996,2.439766,5.506092,0,36.48159
4/25/2007 3:00:00 PM,0.4401185,46.29285,98.86166,45.79675,0.4337342,4.144404,56.77515,43.91514,2.628622,2.628622,0,0,0,2.628622,157.6646,1.377434,0,0,4.144404,2.76697,2.628622,0,0,0,29.59898,0,0,0,39.00008,100,0.1195996,2.891484,3.315524,0,33.74338
4/25/2007 4:00:00 PM,0.2078984,31.66132,99.32106,60.21513,0.2062875,2.046962,50.30174,44.21796,2.929953,2.929953,0,0,0,2.929953,69.86331,0,0,0,2.046962,3.084161,2.929953,0,0,0,29.59898,0,1.037199,-1.037199,37.90678,97.19666,0.1195996,3.222948,1.63757,0,31.64594
4/25/2007 5:00:00 PM,0.1518794,17.06614,100.5227,74.78585,0.1483725,1.491029,48.07694,43.70922,0,0,0,0,0,0,0,0.3385864,0,0,1.491029,0,0,0,0,1.152443,28.56178,1.152443,0,1.152443,39.00008,100,0.119557,0,1.192823,0,30.05281
4/25/2007 6:00:00 PM,0.02487295,2.543992,102.3756,89.41431,0.02310543,0.2387359,43.09051,42.41315,0.1018646,0.1018646,0,0,0,0.1018646,234.366,0.13151,0,0,0.2387359,0.1072259,0.1018646,0,0,0,29.59898,0,0,0,39.00008,100,0.119557,0.112051,0.1909887,0,29.83771
4/25/2007 7:00:00 PM,0,0,105.0269,90,0,0,41.28666,41.28666,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119557,0,0,0,29.59898
4/25/2007 8:00:00 PM,0,0,108.8818,90,0,0,39.85734,39.85734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119557,0,0,0,29.59898
4/25/2007 9:00:00 PM,0,0,114.8363,90,0,0,38.19182,38.19182,4.497748,4.497748,0,-1,0,4.497748,0,0,0,0,0,4.734472,4.497748,0,0,0,29.59898,0,4.734472,-4.734472,34.00951,87.20369,0.119557,4.947523,0,0,29.59898
4/25/2007 10:00:00 PM,0,0,124.9604,90,0,0,36.52025,36.52025,0.7999204,0.7999204,0,-1,0,0.7999204,0,0,1.110223E-16,0,0,0.8420215,0.7999204,0,0,5.260524,24.86451,0,0.8420215,-0.8420215,33.12194,84.92788,0.119557,0.8799124,0,0,24.86451
4/25/2007 11:00:00 PM,0,0,144.1307,90,0,0,35.22417,35.22417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.119557,0,0,0,24.02248
4/26/2007 12:00:00 AM,0,0,178.5534,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.119557,0,0,0,24.02248
4/26/2007 1:00:00 AM,0,0,-146.6458,90,0,0,33.3164,33.3164,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.119557,0,0,0,24.02248
4/26/2007 2:00:00 AM,0,0,-126.4939,90,0,0,32.49878,32.49878,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.196104,24.02248,0,0,0,33.12194,84.92788,0.119557,0,0,0,24.02248
4/26/2007 3:00:00 AM,0,0,-115.8385,90,0,0,31.82046,31.82046,1.105119,1.105119,0,-1,0,1.105119,0,0,0,0,0,1.163283,1.105119,0,0,6.196104,24.02248,0,1.163283,-1.163283,31.89573,81.78376,0.119557,1.215631,0,0,24.02248
4/26/2007 4:00:00 AM,0,0,-109.6134,90,0,0,31.11792,31.11792,1.365361,1.365361,0,-1,0,1.365361,0,0,2.220446E-16,0,0,1.437222,1.365361,0,0,7.488641,22.8592,0,1.437222,-1.437222,30.38076,77.89924,0.119557,1.501898,0,0,22.8592
4/26/2007 5:00:00 AM,0,0,-105.6133,90,0,0,30.54255,30.54255,1.172554,1.172554,0,0,0,1.172554,0,0,0,0,0,1.234268,1.172554,0,0,9.085555,21.42198,0,1.234268,-1.234268,29.07973,74.56326,0.119557,1.28981,0,0,21.42198
4/26/2007 6:00:00 AM,0.02889364,1.478545,-102.8832,90.54488,0.01806797,0.1992746,30.82458,30.3003,0.247131,0.247131,0,0,0,0.247131,80.63522,0,0,0,0.1992746,0.2601379,0.247131,0,0,10.45696,20.18771,0,0.06086327,-0.06086327,29.01558,74.39877,0.119557,0.2718441,0.1594197,0,20.38699
4/26/2007 7:00:00 AM,0.2057881,15.97534,-100.9921,75.93445,0.1911251,2.057078,35.51067,29.94297,0,0,0,0,0,0,0,0,0,0,2.057078,0,0,0,0,10.52459,20.12685,2.057078,0,2.057078,30.96709,79.40264,0.119481,0,1.645662,0,22.18393
4/26/2007 8:00:00 AM,0.408804,30.54951,-99.78282,61.37943,0.3920454,4.061844,42.59425,31.1058,0,0,0,0,0,0,0,0,0,0,4.061844,0,0,0,0,8.467512,21.97822,4.061844,0,4.061844,34.8205,89.28314,0.1193313,0,3.249475,0,26.04006
4/26/2007 9:00:00 AM,0.707438,45.16154,-99.34232,46.97366,0.683341,6.624115,54.33595,34.11585,4.101094,4.101094,0,-1,0,4.101094,161.5207,0,0,0,6.624115,4.316941,4.101094,0,0,4.405667,25.63388,2.307174,0,2.307174,37.00927,94.89538,0.1192465,4.511203,5.299292,0,32.25799
4/26/2007 10:00:00 AM,0.7276582,59.76678,-100.2831,32.94872,0.7115732,6.753325,57.91028,36.79279,2.555658,2.555658,0,0,0,2.555658,264.2499,1.964665,0,0,6.753325,2.690166,2.555658,0,0,2.098493,27.71033,2.098493,0,2.098493,39.00008,100,0.1191694,2.811224,5.40266,0,34.46366
4/26/2007 11:00:00 AM,0.8891011,74.2349,-105.8643,20.15074,0.8705986,7.907266,65.09574,39.10634,0.6832789,0.6832789,0,0,0,0.6832789,1157.253,7.188025,0,0,7.907266,0.7192409,0.6832789,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,0.7516068,6.325813,0,37.50624
4/26/2007 12:00:00 PM,0.9697078,86.0245,-172.1677,12.98212,0.9499497,8.399115,69.3373,40.88087,0,0,0,0,0,0,0,8.399115,0,0,8.399115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,0,6.719292,0,37.99809
4/26/2007 1:00:00 PM,0.8549857,75.28783,106.8237,19.32093,0.8380445,7.488119,67.68964,42.61907,7.680837,7.680837,3,0,1.095,7.680837,97.49093,2.560922,0,0,7.488119,4.927197,4.680837,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,8.44892,5.990495,12,37.0871
4/26/2007 2:00:00 PM,0.742425,60.84608,100.4554,31.93967,0.7260666,6.58524,65.32138,43.6426,3.011456,3.011456,0,-1,0,3.011456,218.673,3.415286,0,0,6.58524,3.169954,3.011456,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,3.312602,5.268192,0,36.18422
4/26/2007 3:00:00 PM,0.5266101,46.24419,99.35084,45.91731,0.5149751,4.848425,59.2452,43.94543,0,0,0,0,0,0,0,4.848425,0,0,4.848425,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,0,3.87874,0,34.4474
4/26/2007 4:00:00 PM,0.4733456,31.63087,99.72078,60.30577,0.4513227,4.2911,57.60863,44.21796,1.497866,1.497866,0,0,0,1.497866,286.4808,2.714398,0,0,4.2911,1.576702,1.497866,0,0,0,29.59898,0,0,0,39.00008,100,0.1191694,1.647653,3.432879,0,33.89008
4/26/2007 5:00:00 PM,0.2845501,17.05262,100.8798,74.85375,0.2566091,2.531991,51.28321,43.70922,3.035983,3.035983,0,0,0,3.035983,83.39938,0,0,0,2.531991,3.195771,3.035983,0,0,0,29.59898,0,0.6637805,-0.6637805,38.30039,98.20594,0.1191694,3.339581,2.025593,0,32.13097
4/26/2007 6:00:00 PM,0.05254794,2.548488,102.7176,89.46222,0.01717567,0.1776011,42.95295,42.44949,3.172653,3.172653,0,0,0,3.172653,5.597872,0,4.440892E-16,0,0.1776011,3.339635,3.172653,0,0,0.7375338,28.9352,0,3.162034,-3.162034,34.96732,89.65961,0.1191694,3.489918,0.1420808,0,29.1128
4/26/2007 7:00:00 PM,0,0,105.375,90,0,0,41.32299,41.32299,4.375051,4.375051,0,-1,0,4.375051,0,0,8.881784E-16,0,0,4.605316,4.375051,0,0,4.250905,25.77316,0,4.605316,-4.605316,30.11289,77.21237,0.1191694,4.812555,0,0,25.77316
4/26/2007 8:00:00 PM,0,0,109.2573,90,0,0,39.89368,39.89368,8.440114,8.36,0,-1,0,8.36,0,0,0.08011397,0.9241254,0,8.8,8.36,0,0,9.367923,21.16785,0,8.8,-8.8,20.83687,53.42777,0.1191694,9.284125,0,0,21.16785
4/26/2007 9:00:00 PM,0,0,115.2645,90,0,0,38.25844,38.25844,1.452234,1.452234,0,-1,0,1.452234,0,0,2.220446E-16,0,0,1.528668,1.452234,0,0,19.1457,12.36785,0,1.528668,-1.528668,19.22552,49.29609,0.1191694,1.597458,0,0,12.36785
4/26/2007 10:00:00 PM,0,0,125.465,90,0,0,36.58687,36.58687,0.5401222,0.5401222,0,-1,0,0.5401222,0,0,1.110223E-16,0,0,0.5685497,0.5401222,0,0,20.84422,10.83918,0,0.5685497,-0.5685497,18.62621,47.75942,0.1191694,0.5941344,0,0,10.83918
4/26/2007 11:00:00 PM,0,0,144.6586,90,0,0,35.26051,35.26051,2.321167,2.321167,0,-1,0,2.321167,0,0,4.440892E-16,0,0,2.443334,2.321167,0,0,21.47594,10.27063,0,2.443334,-2.443334,16.05071,41.15559,0.1191694,2.553284,0,0,10.27063
4/27/2007 12:00:00 AM,0,0,178.6942,90,0,0,34.32177,34.32177,0.9698741,0.9698741,0,-1,0,0.9698741,0,0,2.220446E-16,0,0,1.02092,0.9698741,0,0,24.19076,7.827297,0,1.02092,-1.02092,14.97457,38.39625,0.1191694,1.066862,0,0,7.827297
4/27/2007 1:00:00 AM,0,0,-146.9796,90,0,0,33.37091,33.37091,1.056432,1.056432,0,-1,0,1.056432,0,0,0,0,0,1.112034,1.056432,0,0,25.32511,6.806377,0,1.112034,-1.112034,13.80238,35.39065,0.1191694,1.162076,0,0,6.806377
4/27/2007 2:00:00 AM,0,0,-126.9054,90,0,0,32.55329,32.55329,0.4950815,0.4950815,0,-1,0,0.4950815,0,0,0,0,0,0.5211384,0.4950815,0,0,26.56071,5.694343,0,0.5211384,-0.5211384,13.25305,33.98212,0.1191694,0.5445896,0,0,5.694343
4/27/2007 3:00:00 AM,0,0,-116.2157,90,0,0,31.85074,31.85074,1.074068,1.074068,0,-1,0,1.074068,0,0,0,0,0,1.130598,1.074068,0,0,27.13975,5.173204,0,1.130598,-1.130598,12.0613,30.92634,0.1191694,1.181475,0,0,5.173204
4/27/2007 4:00:00 AM,0,0,-109.9565,90,0,0,31.17242,31.17242,0.6128525,0.6128525,0,-1,0,0.6128525,0,0,0,0,0,0.6451078,0.6128525,0,0,28.39597,4.042606,0,0.6451078,-0.6451078,11.38129,29.18274,0.1191694,0.6741377,0,0,4.042606
4/27/2007 5:00:00 AM,0,0,-105.9381,90,0,0,30.59101,30.59101,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.11275,3.397498,0,0,0,11.38129,29.18274,0.1191694,0,0,0,3.397498
4/27/2007 6:00:00 AM,0.03201129,1.574688,-103.2068,90.49936,0.01670075,0.184164,30.85759,30.37298,0.6812875,0.6812875,0,0,0,0.6812875,27.03176,0,0,0,0.184164,0.7171447,0.6812875,0,0,29.11275,3.397498,0,0.5329807,-0.5329807,10.81948,27.74221,0.1191694,0.7494162,0.1473312,0,3.581662
4/27/2007 7:00:00 AM,0.2165625,16.05364,-101.3337,75.90927,0.1991456,2.139921,35.81849,30.01565,0.342098,0.342098,0,0,0,0.342098,625.5286,0,0,0,2.139921,0.3601032,0.342098,0,0,29.70496,2.864518,1.779818,0,1.779818,12.50797,32.07164,0.1191041,0.3763078,1.711937,0,5.004439
4/27/2007 8:00:00 AM,0.2889527,30.61082,-100.1684,61.37756,0.2835755,2.988794,39.44233,31.15425,2.49738,2.49738,0,0,0,2.49738,119.6772,0,0,0,2.988794,2.628821,2.49738,0,0,27.92514,4.466354,0.3599727,0,0.3599727,12.84947,32.94728,0.1190909,2.747118,2.391035,0,7.455148
4/27/2007 9:00:00 AM,0.407914,45.20435,-99.81735,47.00272,0.4023104,4.090532,45.99293,34.17035,2.848416,2.848416,0,-1,0,2.848416,143.6073,0,0,0,4.090532,2.998333,2.848416,0,0,27.56516,4.790329,1.092199,0,1.092199,13.88562,35.60408,0.1190509,3.133257,3.272425,0,8.880861
4/27/2007 10:00:00 AM,0.7927694,59.78463,-100.9528,33.02713,0.772769,7.251244,59.7983,36.82912,0,0,0,0,0,0,0,0,0,0,7.251244,0,0,0,0,26.47297,5.773309,7.251244,0,7.251244,20.76475,53.24285,0.1187858,0,5.800995,0,13.02455
4/27/2007 11:00:00 AM,0.7364754,74.20058,-107.099,20.32776,0.7239174,6.758307,60.63831,39.10634,3.855049,3.855049,0,0,0,3.855049,175.3105,0,0,0,6.758307,4.057946,3.855049,0,0,19.22172,12.29943,2.700361,0,2.700361,23.32654,59.81152,0.1186874,4.240553,5.406646,0,19.05774
4/27/2007 12:00:00 PM,0.8105251,85.69839,-173.3763,13.31456,0.7961465,7.251712,64.63884,40.88087,5.990958,5.990958,0,0,0,5.990958,121.0443,0,0,0,7.251712,6.306272,5.990958,0,0,16.52136,14.72975,0.9454403,0,0.9454403,24.22346,62.11132,0.118653,6.590054,5.80137,0,21.98146
4/27/2007 1:00:00 PM,0.7819524,75.15981,108.0483,19.57577,0.7675294,6.951769,65.53992,42.61907,7.175049,7.175049,0,0,0,7.175049,96.88811,0,0,0,6.951769,7.552683,7.175049,0,0,15.57592,15.58065,0,0.6009142,-0.6009142,23.59004,60.48717,0.118653,7.892554,5.561415,0,22.53242
4/27/2007 2:00:00 PM,0.4985995,60.77214,101.1306,32.1062,0.493125,4.669698,58.28163,43.6426,6.927298,6.927298,0,-1,0,6.927298,67.41009,0,8.881784E-16,0,4.669698,7.291893,6.927298,0,0,16.2436,14.97974,0,2.622195,-2.622195,20.82601,53.39991,0.118653,7.620028,3.735758,0,19.64943
4/27/2007 3:00:00 PM,0.430251,46.19572,99.83364,46.03656,0.4239363,4.057115,56.51222,43.94543,3.466699,3.466699,0,0,0,3.466699,117.0311,0,0,0,4.057115,3.649157,3.466699,0,0,19.15715,12.35754,0.4079584,0,0.4079584,21.21303,54.39228,0.1186382,3.813369,3.245692,0,16.41466
4/27/2007 4:00:00 PM,0.2264595,31.60122,100.1156,60.39478,0.2243429,2.219301,50.83715,44.21796,8.548207,8.548207,3,0,1.095,8.548207,25.96218,0,0,0,2.219301,5.840218,5.548207,0,0,18.7492,12.7247,0,3.620917,-3.620917,17.39625,44.60567,0.1186382,9.403028,1.77544,12,14.944
4/27/2007 5:00:00 PM,0.1438203,17.04033,101.2326,74.91973,0.1408504,1.417216,47.85475,43.70922,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.417216,0,0,8.8,8.36,22.77244,9.103786,9.777216,0,9.777216,26.67173,68.38892,0.118782,0,1.133772,12,10.521
4/27/2007 6:00:00 PM,0.01629132,2.554509,103.0554,89.50792,0.01591465,0.1645953,42.91597,42.44949,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1645953,0,0,8.8,8.36,12.99522,17.90328,8.524595,0,8.524595,34.75887,89.12513,0.1189704,0,0.1316762,12,18.06787
4/27/2007 7:00:00 PM,0,0,105.7187,90,0,0,41.32299,41.32299,3.620908,3.620908,0,-1,0,3.620908,0,0,4.440892E-16,0,0,3.811482,3.620908,0,0,4.470625,25.57542,0,3.811482,-3.811482,30.74122,78.82347,0.1189704,3.982999,0,0,25.57542
4/27/2007 8:00:00 PM,0,0,109.6277,90,0,0,39.89368,39.89368,5.430036,5.430036,0,-1,0,5.430036,0,0,8.881784E-16,0,0,5.715827,5.430036,0,0,8.705605,21.76393,0,5.715827,-5.715827,24.71621,63.37476,0.1189704,5.973039,0,0,21.76393
4/27/2007 9:00:00 PM,0,0,115.6858,90,0,0,38.25844,38.25844,4.419525,4.419525,0,-1,0,4.419525,0,0,0,0,0,4.652132,4.419525,0,0,15.05652,16.04811,0,4.652132,-4.652132,19.81243,50.80099,0.1189704,4.861478,0,0,16.04811
4/27/2007 10:00:00 PM,0,0,125.9589,90,0,0,36.62321,36.62321,1.871687,1.871687,0,-1,0,1.871687,0,0,2.220446E-16,0,0,1.970197,1.871687,0,0,20.22556,11.39598,0,1.970197,-1.970197,17.73566,45.47596,0.1189704,2.058856,0,0,11.39598
4/27/2007 11:00:00 PM,0,0,145.1689,90,0,0,35.29079,35.29079,0.09965492,0.09965492,0,-1,0,0.09965492,0,0,1.387779E-17,0,0,0.1048999,0.09965492,0,0,22.41467,9.425778,0,0.1048999,-0.1048999,17.62508,45.19243,0.1189704,0.1096204,0,0,9.425778
4/28/2007 12:00:00 AM,0,0,178.8249,90,0,0,34.3581,34.3581,0.8280976,0.8280976,0,-1,0,0.8280976,0,0,1.110223E-16,0,0,0.8716816,0.8280976,0,0,22.53122,9.320878,0,0.8716816,-0.8716816,16.70625,42.83646,0.1189704,0.9109073,0,0,9.320878
4/28/2007 1:00:00 AM,0,0,-147.3057,90,0,0,33.40119,33.40119,2.02716,2.02716,0,-1,0,2.02716,0,0,4.440892E-16,0,0,2.133853,2.02716,0,0,23.49976,8.449197,0,2.133853,-2.133853,14.45697,37.06909,0.1189704,2.229876,0,0,8.449197
4/28/2007 2:00:00 AM,0,0,-127.3094,90,0,0,32.5654,32.5654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.8707,6.315344,0,0,0,14.45697,37.06909,0.1189704,0,0,0,6.315344
4/28/2007 3:00:00 AM,0,0,-116.5874,90,0,0,31.88708,31.88708,0.5617976,0.5617976,0,-1,0,0.5617976,0,0,1.110223E-16,0,0,0.5913659,0.5617976,0,0,25.8707,6.315344,0,0.5913659,-0.5913659,13.83362,35.47075,0.1189704,0.6179773,0,0,6.315344
4/28/2007 4:00:00 AM,0,0,-110.2952,90,0,0,31.20271,31.20271,1.601307,1.601307,0,-1,0,1.601307,0,0,0,0,0,1.685586,1.601307,0,0,26.52778,5.723978,0,1.685586,-1.685586,12.05685,30.91495,0.1189704,1.761438,0,0,5.723978
4/28/2007 5:00:00 AM,0,0,-106.2592,90,0,0,30.64552,30.64552,0.543072,0.543072,0,0,0,0.543072,0,0,1.110223E-16,0,0,0.5716548,0.543072,0,0,28.40065,4.038392,0,0.5716548,-0.5716548,11.45428,29.36988,0.1189704,0.5973793,0,0,4.038392
4/28/2007 6:00:00 AM,0.03813354,1.667947,-103.527,90.45608,0.01160935,0.1280851,30.75828,30.42143,0,0,0,0,0,0,0,0,0,0,0.1280851,0,0,0,0,29.03582,3.466737,0.1280851,0,0.1280851,11.57579,29.68145,0.1189658,0,0.1024681,0,3.594822
4/28/2007 7:00:00 AM,0.2095983,16.12878,-101.6718,75.8866,0.1936509,2.081911,35.72456,30.08227,3.781197,3.781197,11.59317,0,3.269072,3.781197,55.05958,0,0,0,2.081911,0,0,7.811972,7.421373,28.90774,3.582013,9.503284,0,9.503284,20.5914,52.79835,0.1193565,4.159317,1.665529,12,5.663925
4/28/2007 8:00:00 AM,0.2234637,30.66855,-100.55,61.37848,0.2212373,2.354177,37.6592,31.20271,4.966394,4.966394,12,0,3.372,4.966394,47.40213,0,0,0,2.354177,0,0,7.033606,6.681925,19.40445,12.13497,9.036102,0,9.036102,29.1638,74.77882,0.1197966,5.463034,1.883342,12,14.48915
4/28/2007 9:00:00 AM,0.2255213,45.24298,-100.2875,47.03492,0.2242031,2.346239,40.76063,34.20064,4.886625,4.886625,0,-1,0,4.886625,48.0135,0,8.881784E-16,0,2.346239,5.143816,4.886625,0,0,10.36835,20.26746,0,2.797576,-2.797576,26.21489,67.21754,0.1197966,5.375287,1.876991,0,22.6137
4/28/2007 10:00:00 AM,0.701449,59.7972,-101.6148,33.10907,0.6856675,6.536473,57.16536,36.82912,0,0,0,0,0,0,0,0,0,0,6.536473,0,0,0,0,13.47677,17.46988,6.536473,0,6.536473,32.41594,83.11761,0.1195596,0,5.229178,0,24.00636
4/28/2007 11:00:00 AM,0.6814864,74.15819,-108.3119,20.50782,0.6709796,6.325101,59.03757,39.10634,2.134995,2.134995,0,0,0,2.134995,296.2583,0,0,0,6.325101,2.247363,2.134995,0,0,6.940297,23.35271,4.077738,0,4.077738,36.28442,93.03678,0.1194123,2.348495,5.060081,0,29.67781
4/28/2007 12:00:00 PM,0.8061383,85.37434,-174.3819,13.64339,0.7914038,7.215,64.49453,40.88087,5.74011,5.74011,0,0,0,5.74011,125.6944,0,0,0,7.215,6.042221,5.74011,0,0,2.862559,27.02267,1.172778,0,1.172778,37.39701,95.88958,0.11937,6.314121,5.772,0,34.23767
4/28/2007 1:00:00 PM,1.026018,75.02868,109.2398,19.82868,1.001549,8.663846,72.70335,42.61907,0,0,0,0,0,0,0,6.974065,0,0,8.663846,0,0,0,0,1.689781,28.07818,1.689781,0,1.689781,39.00008,100,0.1193091,0,6.931077,0,36.74202
4/28/2007 2:00:00 PM,0.7194827,60.69746,101.7952,32.27153,0.7031056,6.404845,64.62386,43.6426,0,0,0,-1,0,0,0,6.404845,0,0,6.404845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193091,0,5.123876,0,36.00382
4/28/2007 3:00:00 PM,0.3380341,46.14754,100.31,46.15438,0.3350075,3.257212,53.82385,43.91514,0.03786535,0.03786535,0,0,0,0.03786535,8602.092,3.217354,0,0,3.257212,0.03985826,0.03786535,0,0,0,29.59898,0,0,0,39.00008,100,0.1193091,0.04165189,2.60577,0,32.85619
4/28/2007 4:00:00 PM,0.2735431,31.57245,100.5055,60.48206,0.2694601,2.645112,52.17713,44.21796,0,0,0,0,0,0,0,2.645112,0,0,2.645112,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193091,0,2.11609,0,32.24409
4/28/2007 5:00:00 PM,0.05983131,17.02929,101.581,74.98372,0.05943521,0.6061294,45.45505,43.70922,0,0,0,0,0,0,0,0.6061294,0,0,0.6061294,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193091,0,0.4849035,0,30.20511
4/28/2007 6:00:00 PM,0.01291164,2.562078,103.389,89.55138,0.01266449,0.1310494,42.82068,42.44949,2.116176,2.116176,0,0,0,2.116176,6.192747,0,0,0,0.1310494,2.227554,2.116176,0,0,0,29.59898,0,2.096504,-2.096504,36.79017,94.33357,0.1193091,2.327794,0.1048395,0,29.73003
4/28/2007 7:00:00 PM,0,0,106.0579,90,0,0,41.35933,41.35933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329449,27.50247,0,0,0,36.79017,94.33357,0.1193091,0,0,0,27.50247
4/28/2007 8:00:00 PM,0,0,109.9928,90,0,0,39.92396,39.92396,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.329449,27.50247,0,0,0,36.79017,94.33357,0.1193091,0,0,0,27.50247
4/28/2007 9:00:00 PM,0,0,116.1001,90,0,0,38.28873,38.28873,0.2446647,0.2446647,0,-1,0,0.2446647,0,0,5.551115E-17,0,0,0.2575418,0.2446647,0,0,2.329449,27.50247,0,0.2575418,-0.2575418,36.5187,93.63749,0.1193091,0.2691312,0,0,27.50247
4/28/2007 10:00:00 PM,0,0,126.442,90,0,0,36.65349,36.65349,0.5593594,0.5593594,0,-1,0,0.5593594,0,0,0,0,0,0.5887994,0.5593594,0,0,2.615607,27.24493,0,0.5887994,-0.5887994,35.89804,92.04609,0.1193091,0.6152953,0,0,27.24493
4/28/2007 11:00:00 PM,0,0,145.6617,90,0,0,35.32713,35.32713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.269829,26.65613,0,0,0,35.89804,92.04609,0.1193091,0,0,0,26.65613
4/29/2007 12:00:00 AM,0,0,178.946,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.269829,26.65613,0,0,0,35.89804,92.04609,0.1193091,0,0,0,26.65613
4/29/2007 1:00:00 AM,0,0,-147.6246,90,0,0,33.43753,33.43753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.269829,26.65613,0,0,0,35.89804,92.04609,0.1193091,0,0,0,26.65613
4/29/2007 2:00:00 AM,0,0,-127.706,90,0,0,32.61991,32.61991,0.9119887,0.9119887,0,-1,0,0.9119887,0,0,1.110223E-16,0,0,0.9599881,0.9119887,0,0,3.269829,26.65613,0,0.9599881,-0.9599881,34.88613,89.45144,0.1193091,1.003188,0,0,26.65613
4/29/2007 3:00:00 AM,0,0,-116.9537,90,0,0,31.93553,31.93553,0.6949024,0.6949024,0,-1,0,0.6949024,0,0,0,0,0,0.7314762,0.6949024,0,0,4.336482,25.69614,0,0.7314762,-0.7314762,34.11509,87.4744,0.1193091,0.7643926,0,0,25.69614
4/29/2007 4:00:00 AM,0,0,-110.6296,90,0,0,31.25721,31.25721,0.4908656,0.4908656,0,-1,0,0.4908656,0,0,1.110223E-16,0,0,0.5167006,0.4908656,0,0,5.149233,24.96467,0,0.5167006,-0.5167006,33.57043,86.07787,0.1193091,0.5399522,0,0,24.96467
4/29/2007 5:00:00 AM,0,0,-106.5765,90,0,0,30.69397,30.69397,2.204531,2.204531,0,0,0,2.204531,0,0,4.440892E-16,0,0,2.320559,2.204531,0,0,5.723345,24.44797,0,2.320559,-2.320559,31.12435,79.80587,0.1193091,2.424984,0,0,24.44797
4/29/2007 6:00:00 AM,0.01909613,1.758273,-103.8436,90.41508,0.0178832,0.1970637,30.99492,30.47593,1.71884,1.71884,0,0,0,1.71884,11.46492,0,0,0,0.1970637,1.809305,1.71884,0,0,8.301744,22.12741,0,1.612241,-1.612241,29.4249,75.44831,0.1193091,1.890724,0.1576509,0,22.32447
4/29/2007 7:00:00 AM,0.09940643,16.20072,-102.0061,75.86646,0.09844576,1.073652,32.99252,30.13072,5.737381,5.737381,0,0,0,5.737381,18.71328,0,0,0,1.073652,6.039348,5.737381,0,0,10.09312,20.51517,0,4.965696,-4.965696,24.1906,62.02705,0.1193091,6.311119,0.8589215,0,21.58882
4/29/2007 8:00:00 AM,0.1749469,30.72273,-100.9274,61.38218,0.173747,1.86203,36.32211,31.25721,1.221816,1.221816,0,0,0,1.221816,152.3986,0,0,0,1.86203,1.286122,1.221816,0,0,15.61056,15.54947,0.5759081,0,0.5759081,24.73695,63.42796,0.1192883,1.343998,1.489624,0,17.4115
4/29/2007 9:00:00 AM,0.2531251,45.27748,-100.7524,47.07021,0.2515309,2.620203,41.60172,34.23698,6.707772,6.707772,0,-1,0,6.707772,39.06219,0,0,0,2.620203,7.060812,6.707772,0,0,15.03466,16.06779,0,4.440609,-4.440609,20.05614,51.42589,0.1192883,7.378549,2.096162,0,18.68799
4/29/2007 10:00:00 AM,0.415651,59.80459,-102.2689,33.19437,0.4121736,4.121085,48.97147,36.82912,4.638611,4.638611,0,0,0,4.638611,88.84308,0,0,0,4.121085,4.882749,4.638611,0,0,19.96867,11.62718,0,0.7616637,-0.7616637,19.25327,49.36727,0.1192883,5.102472,3.296868,0,15.74826
4/29/2007 11:00:00 AM,0.3009869,74.10803,-109.5014,20.69058,0.2993423,3.010878,47.91706,39.10634,0,0,0,0,0,0,0,0,0,0,3.010878,0,0,0,0,20.81496,10.86552,3.010878,0,3.010878,22.10964,56.69128,0.11918,0,2.408702,0,13.87639
4/29/2007 12:00:00 PM,0.2220014,85.05287,-175.2255,13.96847,0.2208371,2.228468,47.34147,40.84454,0.2880207,0.2880207,0,0,0,0.2880207,773.7179,0,0,0,2.228468,0.3031797,0.2880207,0,0,17.80408,13.5753,1.925288,0,1.925288,23.93613,61.37458,0.1191108,0.3168228,1.782774,0,15.80377
4/29/2007 1:00:00 PM,0.1686234,74.89487,110.3986,20.07942,0.1677491,1.69107,47.51856,42.58273,5.6756,5.6756,0,0,0,5.6756,29.79543,0,0,0,1.69107,5.974316,5.6756,0,0,15.87879,15.30806,0,4.283246,-4.283246,19.42119,49.79784,0.1191108,6.24316,1.352856,0,16.99913
4/29/2007 2:00:00 PM,0.3931797,60.62224,102.4491,32.43549,0.3902231,3.764429,55.16084,43.60627,2.377439,2.377439,0,-1,0,2.377439,158.3396,0,0,0,3.764429,2.502568,2.377439,0,0,20.63795,11.02482,1.261861,0,1.261861,20.6183,52.86733,0.1190655,2.615183,3.011543,0,14.78925
4/29/2007 3:00:00 PM,0.2176074,46.09979,100.7797,46.27065,0.2163533,2.147366,50.25921,43.87881,1.223626,1.223626,0,0,0,1.223626,175.492,0,0,0,2.147366,1.288028,1.223626,0,0,19.37609,12.16049,0.8593388,0,0.8593388,21.43354,54.95769,0.1190347,1.345989,1.717893,0,14.30786
4/29/2007 4:00:00 PM,0.1707961,31.54464,100.8903,60.56754,0.1696793,1.694446,49.18721,44.18768,0,0,0,0,0,0,0,0,0,0,1.694446,0,0,0,0,18.51675,12.9339,1.694446,0,1.694446,23.04103,59.07946,0.1189739,0,1.355557,0,14.62834
4/29/2007 5:00:00 PM,0.03590121,17.01957,101.925,75.04565,0.03568862,0.3653732,44.75692,43.70922,6.502635,6.502635,0,0,0,6.502635,5.618848,0,8.881784E-16,0,0.3653732,6.844878,6.502635,0,0,16.82231,14.4589,0,6.479505,-6.479505,16.21104,41.56668,0.1189739,7.152898,0.2922985,0,14.82427
4/29/2007 6:00:00 PM,0.0187295,2.571217,103.7183,89.59255,0.0181759,0.1879135,42.98228,42.44949,4.593439,4.593439,0,0,0,4.593439,4.090911,0,8.881784E-16,0,0.1879135,4.835199,4.593439,0,0,24.02176,7.979395,0,4.647286,-4.647286,11.31237,29.00601,0.1189739,5.052783,0.1503308,0,8.167309
4/29/2007 7:00:00 PM,0,0,106.3926,90,0,0,41.35933,41.35933,4.051897,3.165504,0,-1,0,3.165504,0,0,0.8863934,1.291583,0,3.332109,3.165504,0,0,29.18541,3.332109,0,3.332109,-3.332109,7.800015,20,0.1189739,4.457087,0,0,3.332109
4/29/2007 8:00:00 PM,0,0,110.3526,90,0,0,39.9603,39.9603,1.289118,0,0,-1,0,0,0,0,1.289118,1.41803,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,1.41803,0,0,0
4/29/2007 9:00:00 PM,0,0,116.5073,90,0,0,38.32506,38.32506,1.280676,0,0,-1,0,0,0,0,1.280676,1.408744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,1.408744,0,0,0
4/29/2007 10:00:00 PM,0,0,126.9143,90,0,0,36.68983,36.68983,0.4842637,0,0,-1,0,0,0,0,0.4842637,0.53269,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,0.53269,0,0,0
4/29/2007 11:00:00 PM,0,0,146.1374,90,0,0,35.36347,35.36347,1.935374,0,0,-1,0,0,0,0,1.935374,2.128911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,2.128911,0,0,0
4/30/2007 12:00:00 AM,0,0,179.0578,90,0,0,34.42472,34.42472,0.3744715,0,0,-1,0,0,0,0,0.3744715,0.4119186,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,0.4119186,0,0,0
4/30/2007 1:00:00 AM,0,0,-147.9365,90,0,0,33.47387,33.47387,1.838486,0,0,-1,0,0,0,0,1.838486,2.022335,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,2.022335,0,0,0
4/30/2007 2:00:00 AM,0,0,-128.0954,90,0,0,32.65625,32.65625,0.04654873,0,0,-1,0,0,0,0,0.04654873,0.0512036,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,0.0512036,0,0,0
4/30/2007 3:00:00 AM,0,0,-117.3145,90,0,0,31.97187,31.97187,0.3880947,0,0,-1,0,0,0,0,0.3880947,0.4269042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,0.4269042,0,0,0
4/30/2007 4:00:00 AM,0,0,-110.9596,90,0,0,31.29355,31.29355,0.2327128,0,0,-1,0,0,0,0,0.2327128,0.255984,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1189739,0.255984,0,0,0
4/30/2007 5:00:00 AM,0,0,-106.8899,90,0,0,30.7303,30.7303,0.8560672,0.8560672,9.656067,0,2.778985,0.8560672,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1192372,0.941674,0,12,0
4/30/2007 6:00:00 AM,0.04392761,1.845621,-104.1565,90.37639,0.007580968,0.08364629,30.74435,30.52439,2.201384,2.201384,11.00138,0,3.11935,2.201384,3.799714,1.776357E-15,0,0,0.08364629,0,0,8.8,8.36,24.52775,7.524,8.443646,0,8.443646,23.74135,60.87514,0.1196095,2.421522,0.06691703,12,7.607646
4/30/2007 7:00:00 AM,0.28125,16.26944,-102.3366,75.84882,0.2482611,2.644982,37.42898,30.18523,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.644982,0,0,8.8,8.36,16.08411,15.12328,11.00498,0,11.00498,34.18159,87.64494,0.1197033,0,2.115985,12,17.76826
4/30/2007 8:00:00 AM,0.4722993,30.77334,-101.3006,61.38864,0.4462223,4.57766,44.38911,31.29355,3.420902,3.420902,0,0,0,3.420902,133.8144,0,0,0,4.57766,3.60095,3.420902,0,0,5.079125,25.02777,0.9767106,0,0.9767106,35.10818,90.02081,0.1196684,3.762992,3.662128,0,29.60542
4/30/2007 9:00:00 AM,0.6419718,45.30789,-101.2119,47.1085,0.6190069,6.063462,52.54457,34.25515,4.016439,4.016439,0,-1,0,4.016439,150.9661,0,0,0,6.063462,4.22783,4.016439,0,0,4.102415,25.90681,1.835632,0,1.835632,36.84962,94.48602,0.1196028,4.418083,4.85077,0,31.97027
4/30/2007 10:00:00 AM,0.9013832,59.80691,-102.9145,33.28291,0.874361,8.051296,62.8837,36.82912,0.5519385,0.5519385,0,0,0,0.5519385,1458.73,5.203526,0,0,8.051296,0.580988,0.5519385,0,0,2.266783,27.55887,2.266783,0,2.266783,39.00008,100,0.119522,0.6071324,6.441037,0,35.61017
4/30/2007 11:00:00 AM,0.9360687,74.05045,-110.6664,20.87575,0.9126724,8.222811,66.38032,39.10634,3.551706,3.551706,0,0,0,3.551706,231.5172,4.484173,0,0,8.222811,3.738638,3.551706,0,0,0,29.59898,0,0,0,39.00008,100,0.119522,3.906877,6.578249,0,37.82179
4/30/2007 12:00:00 PM,0.9056826,84.73442,-175.9378,14.28967,0.8852592,7.928601,67.31958,40.84454,2.928978,2.928978,0,0,0,2.928978,270.6951,4.845466,0,0,7.928601,3.083135,2.928978,0,0,0,29.59898,0,0,0,39.00008,100,0.119522,3.221876,6.342881,0,37.52758
4/30/2007 1:00:00 PM,0.8390289,74.75878,111.5249,20.32778,0.82011,7.3551,67.10509,42.58273,1.37639,1.37639,0,0,0,1.37639,534.3763,5.906269,0,0,7.3551,1.448831,1.37639,0,0,0,29.59898,0,0,0,39.00008,100,0.119522,1.514029,5.88408,0,36.95408
4/30/2007 2:00:00 PM,0.7764084,60.54664,103.092,32.59789,0.755572,6.815917,66.18185,43.60627,0,0,0,-1,0,0,0,6.815917,0,0,6.815917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119522,0,5.452734,0,36.41489
