Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/17/2007 5:00:00 PM,0.02137966,17.10239,107.2537,75.76335,0.0212569,0.2185894,43.95734,43.33373,2.253364,2.253364,0,0,0,2.253364,9.700581,0,0,0,0.2185894,2.371963,2.253364,0,0,14.78304,16.29425,0,2.153373,-2.153373,22.7058,58.21989,0.1218324,2.478701,0.1748715,0,16.51283
5/17/2007 6:00:00 PM,0.04063006,3.008125,108.8002,89.9254,0.02386846,0.24691,42.87655,42.17695,4.938266,4.938266,0,0,0,4.938266,4.999933,0,8.881784E-16,0,0.24691,5.198174,4.938266,0,0,17.17567,14.14087,0,4.951264,-4.951264,17.48671,44.83764,0.1218324,5.432092,0.197528,0,14.38778
5/17/2007 7:00:00 PM,0,0,111.5187,90,0,0,41.22004,41.22004,6.098053,6.098053,0,-1,0,6.098053,0,0,8.881784E-16,0,0,6.419003,6.098053,0,0,22.67708,9.189609,0,6.419003,-6.419003,10.72049,27.48838,0.1218324,6.707859,0,0,9.189609
5/17/2007 8:00:00 PM,0,0,115.7901,90,0,0,39.92396,39.92396,4.981373,2.632075,0,-1,0,2.632075,0,0,2.349299,2.847436,0,2.770605,2.632075,0,0,29.8093,2.770605,0,2.770605,-2.770605,7.800015,20,0.1218324,5.479511,0,0,2.770605
5/17/2007 9:00:00 PM,0,0,122.5103,90,0,0,38.32506,38.32506,3.505875,0,0,-1,0,0,0,0,3.505875,3.856462,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,3.856462,0,0,0
5/17/2007 10:00:00 PM,0,0,133.5349,90,0,0,36.68983,36.68983,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,0,0,0,0
5/17/2007 11:00:00 PM,0,0,152.1228,90,0,0,35.43009,35.43009,1.032685,0,0,-1,0,0,0,0,1.032685,1.135953,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,1.135953,0,0,0
5/18/2007 12:00:00 AM,0,0,179.823,90,0,0,34.52768,34.52768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,0,0,0,0
5/18/2007 1:00:00 AM,0,0,-152.6088,90,0,0,33.60711,33.60711,0.009067816,0,0,-1,0,0,0,0,0.009067816,0.009974597,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,0.009974597,0,0,0
5/18/2007 2:00:00 AM,0,0,-133.9681,90,0,0,32.83794,32.83794,1.021805,0,0,-1,0,0,0,0,1.021805,1.123986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,1.123986,0,0,0
5/18/2007 3:00:00 AM,0,0,-122.8666,90,0,0,32.17779,32.17779,0.2372146,0,0,-1,0,0,0,0,0.2372146,0.2609361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,0.2609361,0,0,0
5/18/2007 4:00:00 AM,0,0,-116.0922,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218324,0,0,0,0
5/18/2007 5:00:00 AM,0,0,-111.7887,90,0,0,31.1058,31.1058,1.55461,1.55461,10.35461,0,2.955716,1.55461,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221059,1.710071,0,12,0
5/18/2007 6:00:00 AM,0.04396896,2.880848,-109.0553,90.0891,0.01910946,0.2100248,31.50315,30.94834,0.916989,0.916989,9.716989,0,2.794398,0.916989,22.90375,1.776357E-15,0,0,0.2100248,0,0,8.8,8.36,24.52775,7.524,8.570024,0,8.570024,23.86125,61.18256,0.1223248,1.008688,0.1680199,12,7.734025
5/18/2007 7:00:00 AM,0.20309,16.95477,-107.5083,75.94682,0.1852988,1.988544,36.06416,30.66368,4.243285,4.243285,11.703,0,3.296858,4.243285,46.86332,0,0,0,1.988544,0,0,7.459711,7.086726,15.95773,15.23702,9.07527,0,9.07527,32.47081,83.25831,0.1226716,4.667614,1.590835,12,17.22557
5/18/2007 8:00:00 AM,0.1181017,31.10612,-107.1212,61.92377,0.1173463,1.266434,34.99517,31.57821,2.801784,2.801784,0,0,0,2.801784,45.20097,0,0,0,1.266434,2.949247,2.801784,0,0,6.882459,23.40477,0,1.682813,-1.682813,30.69696,78.71001,0.1226716,3.081963,1.013147,0,24.6712
5/18/2007 9:00:00 AM,0.2977905,45.2308,-108.322,48.21101,0.2950144,3.052807,42.81702,34.17035,7.438472,7.438472,0,-1,0,7.438472,41.04078,0,8.881784E-16,0,3.052807,7.82997,7.438472,0,0,8.752251,21.72195,0,4.777164,-4.777164,25.66139,65.79831,0.1226716,8.182319,2.442245,0,24.77476
5/18/2007 10:00:00 AM,0.3629808,59.13916,-112.6849,35.2429,0.3599302,3.63972,46.96666,36.38095,5.447739,5.447739,0,0,0,5.447739,66.81158,0,0,0,3.63972,5.734462,5.447739,0,0,14.06021,16.94479,0,2.094742,-2.094742,23.45334,60.13665,0.1226716,5.992513,2.911776,0,20.58451
5/18/2007 11:00:00 AM,0.412049,72.15817,-126.6733,24.30421,0.4086646,4.050085,50.51875,38.46436,0,0,0,0,0,0,0,0,0,0,4.050085,0,0,0,0,16.3877,14.85005,4.050085,0,4.050085,27.29559,69.98855,0.1225429,0,3.240068,0,18.90013
5/18/2007 12:00:00 PM,0.2307047,79.75268,-179.5285,19.27965,0.2294259,2.321192,46.87689,40.12988,0.8138125,0.8138125,0,0,0,0.8138125,285.2244,0,0,0,2.321192,0.8566447,0.8138125,0,0,12.33762,18.49512,1.464547,0,1.464547,28.68498,73.55108,0.1224963,0.8951938,1.856954,0,20.81631
5/18/2007 1:00:00 PM,0.207988,72.29865,126.9736,24.19851,0.2068389,2.079989,47.95628,41.86807,2.673085,2.673085,0,0,0,2.673085,77.8123,0,0,0,2.079989,2.813774,2.673085,0,0,10.87307,19.81322,0,0.7337847,-0.7337847,27.9115,71.56781,0.1224963,2.940394,1.663991,0,21.89321
5/18/2007 2:00:00 PM,0.2673178,59.30103,112.7709,35.09729,0.2657018,2.629501,50.76696,42.92794,6.101745,6.101745,0,-1,0,6.101745,43.09425,0,8.881784E-16,0,2.629501,6.42289,6.101745,0,0,11.68839,19.07943,0,3.793388,-3.793388,23.91292,61.31506,0.1224963,6.71192,2.103601,0,21.70893
5/18/2007 3:00:00 PM,0.05614489,45.39739,108.3499,48.05173,0.05585097,0.5713156,44.9069,43.26711,2.759271,2.759271,0,0,0,2.759271,20.70531,0,4.440892E-16,0,0.5713156,2.904496,2.759271,0,0,15.90326,15.28604,0,2.333181,-2.333181,21.45353,55.00895,0.1224963,3.035198,0.4570525,0,15.85736
5/18/2007 4:00:00 PM,0.1803191,31.27385,107.1246,61.759,0.1788748,1.789071,48.91187,43.6426,2.821269,2.821269,0,0,0,2.821269,63.4137,0,0,0,1.789071,2.969757,2.821269,0,0,18.49568,12.95286,0,1.180686,-1.180686,20.20898,51.81779,0.1224963,3.103396,1.431257,0,14.74193
5/18/2007 5:00:00 PM,0.1184841,17.12215,107.4967,75.77972,0.1166235,1.181122,46.69629,43.26711,2.514759,2.514759,0,0,0,2.514759,46.96759,0,0,0,1.181122,2.647114,2.514759,0,0,19.80756,11.77218,0,1.465993,-1.465993,18.66369,47.85551,0.1224963,2.766234,0.9448973,0,12.9533
5/18/2007 6:00:00 PM,0.03825349,3.046743,109.0304,89.92135,0.02546737,0.2634786,42.85678,42.11033,10.7145,10.7145,12,0,3.372,10.7145,2.459085,0,0,0,0.2634786,0,0,1.2855,1.221225,21.43644,10.30618,1.484704,0,1.484704,20.0722,51.46708,0.1225611,11.78595,0.2107829,12,10.56966
5/18/2007 7:00:00 PM,0,0,111.7483,90,0,0,41.18975,41.18975,2.147765,2.147765,0,-1,0,2.147765,0,0,0,0,0,2.260805,2.147765,0,0,19.95173,11.64242,0,2.260805,-2.260805,17.6891,45.35658,0.1225611,2.362541,0,0,11.64242
5/18/2007 8:00:00 PM,0,0,116.0292,90,0,0,39.85734,39.85734,7.189064,7.189064,0,-1,0,7.189064,0,0,8.881784E-16,0,0,7.567435,7.189064,0,0,22.46374,9.381612,0,7.567435,-7.567435,9.712325,24.90335,0.1225611,7.90797,0,0,9.381612
5/18/2007 9:00:00 PM,0,0,122.766,90,0,0,38.25844,38.25844,4.593205,1.723468,0,-1,0,1.723468,0,0,2.869737,3.329058,0,1.814176,1.723468,0,0,30.872,1.814176,0,1.814176,-1.814176,7.800015,20,0.1225611,5.052525,0,0,1.814176
5/18/2007 10:00:00 PM,0,0,133.7998,90,0,0,36.62321,36.62321,1.656683,0,0,-1,0,0,0,0,1.656683,1.822351,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,1.822351,0,0,0
5/18/2007 11:00:00 PM,0,0,152.331,90,0,0,35.39375,35.39375,0.432414,0,0,-1,0,0,0,0,0.432414,0.4756554,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,0.4756554,0,0,0
5/19/2007 12:00:00 AM,0,0,179.8109,90,0,0,34.50951,34.50951,0.674869,0,0,-1,0,0,0,0,0.674869,0.7423559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,0.7423559,0,0,0
5/19/2007 1:00:00 AM,0,0,-152.8255,90,0,0,33.58894,33.58894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,0,0,0,0
5/19/2007 2:00:00 AM,0,0,-134.2355,90,0,0,32.83794,32.83794,1.473597,0,0,-1,0,0,0,0,1.473597,1.620956,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,1.620956,0,0,0
5/19/2007 3:00:00 AM,0,0,-123.1219,90,0,0,32.17779,32.17779,0.03194278,0,0,-1,0,0,0,0,0.03194278,0.03513706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,0.03513706,0,0,0
5/19/2007 4:00:00 AM,0,0,-116.3294,90,0,0,31.52975,31.52975,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1225611,0,0,0,0
5/19/2007 5:00:00 AM,0,0,-112.0152,90,0,0,31.08763,31.08763,0.856917,0.856917,9.656917,0,2.7792,0.856917,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227799,0.9426087,0,12,0
5/19/2007 6:00:00 AM,0.04778024,2.908211,-109.2813,90.09551,0.01545095,0.1699088,31.39689,30.94834,0.2052975,0.2052975,9.005298,0,2.61434,0.2052975,82.76222,0,0,0,0.1699088,0,0,8.8,8.36,24.52775,7.524,8.529909,0,8.529909,23.82319,61.08498,0.1229452,0.2258273,0.1359271,12,7.693909
5/19/2007 7:00:00 AM,0.2335473,16.96341,-107.7459,75.97334,0.2053284,2.196864,36.63259,30.64552,3.45087,3.45087,11.56653,0,3.262333,3.45087,63.66115,0,0,0,2.196864,0,0,8.115664,7.709881,15.99784,15.20092,9.906745,0,9.906745,33.22155,85.1833,0.1232514,3.795957,1.757491,12,17.39778
5/19/2007 8:00:00 AM,0.3617567,31.09552,-107.3865,61.97282,0.3441352,3.583826,41.65482,31.57821,2.242833,2.242833,0,0,0,2.242833,159.7902,0,0,0,3.583826,2.360877,2.242833,0,0,6.0911,24.11699,1.22295,0,1.22295,34.38174,88.15814,0.1232126,2.467116,2.867061,0,27.70082
5/19/2007 9:00:00 AM,0.770986,45.19742,-108.6413,48.28861,0.7262446,6.985935,55.64685,34.13402,1.931908,1.931908,0,-1,0,1.931908,361.6081,0.08419728,0,0,6.985935,2.033587,1.931908,0,0,4.86815,25.21764,4.86815,0,4.86815,39.00008,100,0.1230586,2.125098,5.588748,0,32.20358
5/19/2007 10:00:00 AM,0.8230247,59.07284,-113.1085,35.36155,0.786786,7.387245,59.69822,36.31433,8.72663,8.72663,3,0,1.095,8.72663,84.65174,1.359213,0,0,7.387245,6.028032,5.726631,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,9.599294,5.909796,12,36.98622
5/19/2007 11:00:00 AM,0.9012855,72.02814,-127.2801,24.48475,0.866859,7.916387,64.22067,38.3614,3.335505,3.335505,0,0,0,3.335505,237.337,4.405329,0,0,7.916387,3.511058,3.335505,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,3.669055,6.333109,0,37.51537
5/19/2007 12:00:00 PM,0.8004593,79.52531,-179.5037,19.50701,0.7758606,7.130855,63.18843,40.06326,1.502627,1.502627,0,0,0,1.502627,474.5593,5.549142,0,0,7.130855,1.581712,1.502627,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,1.652889,5.704684,0,36.72983
5/19/2007 1:00:00 PM,0.5999483,72.17825,127.6061,24.37181,0.5885402,5.539619,59.28743,41.80145,0,0,0,0,0,0,0,5.539619,0,0,5.539619,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0,4.431695,0,35.1386
5/19/2007 2:00:00 PM,0.5935702,59.24668,113.2031,35.20534,0.5778636,5.414603,60.03456,42.85527,0,0,0,-1,0,0,0,5.414603,0,0,5.414603,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0,4.331683,0,35.01358
5/19/2007 3:00:00 PM,0.4832261,45.37656,108.6724,48.11744,0.4679601,4.463533,57.07262,43.19443,0,0,0,0,0,0,0,4.463533,0,0,4.463533,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,0,3.570826,0,34.06251
5/19/2007 4:00:00 PM,0.4750603,31.27595,107.3907,61.79562,0.4382645,4.192085,56.59871,43.60627,2.623825,2.623825,0,0,0,2.623825,159.77,1.430164,0,0,4.192085,2.761921,2.623825,0,0,0,29.59898,0,0,0,39.00008,100,0.1230586,2.886208,3.353668,0,33.79106
5/19/2007 5:00:00 PM,0.2148455,17.14349,107.7336,75.79359,0.1937695,1.937747,48.93893,43.23077,2.610778,2.610778,0,0,0,2.610778,74.22105,0,0,0,1.937747,2.748188,2.610778,0,0,0,29.59898,0,0.8104404,-0.8104404,38.1458,97.80955,0.1230586,2.871856,1.550198,0,31.53673
5/19/2007 6:00:00 PM,0.02590073,3.08669,109.2546,89.91505,0.02396332,0.2480276,42.77631,42.07399,0,0,0,0,0,0,0,0,0,0,0.2480276,0,0,0,0,0.9004894,28.78854,0.2480276,0,0.2480276,38.3811,98.41287,0.1230507,0,0.1984221,0,29.03657
5/19/2007 7:00:00 PM,0,0,111.9716,90,0,0,41.15342,41.15342,1.670269,1.670269,0,-1,0,1.670269,0,0,2.220446E-16,0,0,1.758178,1.670269,0,0,0.6524618,29.01176,0,1.758178,-1.758178,36.52782,93.66088,0.1230507,1.837296,0,0,29.01176
5/19/2007 8:00:00 PM,0,0,116.2613,90,0,0,39.82706,39.82706,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.605993,27.25358,0,0,0,36.52782,93.66088,0.1230507,0,0,0,27.25358
5/19/2007 9:00:00 PM,0,0,123.0133,90,0,0,38.25844,38.25844,2.342499,2.342499,0,-1,0,2.342499,0,0,0,0,0,2.465788,2.342499,0,0,2.605993,27.25358,0,2.465788,-2.465788,33.92865,86.99636,0.1230507,2.576748,0,0,27.25358
5/19/2007 10:00:00 PM,0,0,134.0544,90,0,0,36.62321,36.62321,0.2511874,0.2511874,0,-1,0,0.2511874,0,0,5.551115E-17,0,0,0.2644078,0.2511874,0,0,5.345757,24.7878,0,0.2644078,-0.2644078,33.64994,86.28172,0.1230507,0.2763061,0,0,24.7878
5/19/2007 11:00:00 PM,0,0,152.5279,90,0,0,35.39375,35.39375,0.869925,0.869925,0,-1,0,0.869925,0,0,0,0,0,0.9157105,0.869925,0,0,5.639544,24.52339,0,0.9157105,-0.9157105,32.68469,83.80674,0.1230507,0.9569175,0,0,24.52339
5/20/2007 12:00:00 AM,0,0,179.7944,90,0,0,34.50951,34.50951,1.371924,1.371924,0,-1,0,1.371924,0,0,0,0,0,1.44413,1.371924,0,0,6.657,23.60768,0,1.44413,-1.44413,31.16245,79.90355,0.1230507,1.509116,0,0,23.60768
5/20/2007 1:00:00 AM,0,0,-153.0385,90,0,0,33.60711,33.60711,1.300838,1.300838,0,-1,0,1.300838,0,0,0,0,0,1.369303,1.300838,0,0,8.261589,22.16355,0,1.369303,-1.369303,29.71907,76.2026,0.1230507,1.430922,0,0,22.16355
5/20/2007 2:00:00 AM,0,0,-134.4971,90,0,0,32.85611,32.85611,1.095748,1.095748,0,-1,0,1.095748,0,0,0,0,0,1.153419,1.095748,0,0,9.783037,20.79424,0,1.153419,-1.153419,28.50326,73.08514,0.1230507,1.205323,0,0,20.79424
5/20/2007 3:00:00 AM,0,0,-123.3715,90,0,0,32.19596,32.19596,1.816721,1.816721,0,-1,0,1.816721,0,0,2.220446E-16,0,0,1.912338,1.816721,0,0,11.06461,19.64083,0,1.912338,-1.912338,26.48748,67.91649,0.1230507,1.998393,0,0,19.64083
5/20/2007 4:00:00 AM,0,0,-116.5611,90,0,0,31.56609,31.56609,0.8405061,0.8405061,0,-1,0,0.8405061,0,0,0,0,0,0.8847432,0.8405061,0,0,13.18943,17.72849,0,0.8847432,-0.8847432,25.55488,65.52521,0.1230507,0.9245567,0,0,17.72849
5/20/2007 5:00:00 AM,0,0,-112.2365,90,0,0,31.11792,31.11792,1.785433,1.785433,0,0,0,1.785433,0,0,0,0,0,1.879403,1.785433,0,0,14.17248,16.84374,0,1.879403,-1.879403,23.57382,60.44556,0.1230507,1.963976,0,0,16.84374
5/20/2007 6:00:00 AM,0.05450057,2.932487,-109.502,90.10414,0.008845546,0.09734954,31.24144,30.98467,1.45028,1.45028,0,0,0,1.45028,6.712467,0,2.220446E-16,0,0.09734954,1.52661,1.45028,0,0,16.26071,14.96434,0,1.429261,-1.429261,22.06724,56.58257,0.1230507,1.595308,0.07787964,0,15.06169
5/20/2007 7:00:00 AM,0.2677636,16.96919,-107.9777,76.00175,0.2279283,2.429693,37.32571,30.6758,0.1459517,0.1459517,0,0,0,0.1459517,1664.724,0,0,0,2.429693,0.1536334,0.1459517,0,0,17.84877,13.53508,2.276059,0,2.276059,24.2265,62.11912,0.1229788,0.1605469,1.943754,0,15.96477
5/20/2007 8:00:00 AM,0.4605879,31.08229,-107.645,62.02339,0.4251941,4.369165,44.08987,31.61454,4.7359,4.7359,0,0,0,4.7359,92.25628,0,0,0,4.369165,4.985157,4.7359,0,0,15.57271,15.58354,0,0.6159927,-0.6159927,23.57719,60.45421,0.1229788,5.20949,3.495332,0,19.9527
5/20/2007 9:00:00 AM,0.7073641,45.16168,-108.9517,48.36718,0.6664869,6.479928,53.829,34.11585,2.934234,2.934234,0,-1,0,2.934234,220.8388,0,0,0,6.479928,3.088667,2.934234,0,0,16.25715,14.96754,3.391261,0,3.391261,26.79442,68.70351,0.1228719,3.227657,5.183942,0,21.44747
5/20/2007 10:00:00 AM,0.6615173,59.0046,-113.5186,35.48013,0.6391439,6.16395,55.20997,36.28405,0.8255337,0.8255337,0,0,0,0.8255337,746.6625,0,0,0,6.16395,0.8689829,0.8255337,0,0,12.86589,18.01968,5.294968,0,5.294968,31.81767,81.5836,0.1227052,0.9080871,4.93116,0,24.18363
5/20/2007 11:00:00 AM,0.8910845,71.89766,-127.8591,24.6629,0.8567921,7.841186,63.87685,38.32506,5.410694,5.410694,0,0,0,5.410694,144.9201,0,0,0,7.841186,5.695467,5.410694,0,0,7.570922,22.78515,2.145718,0,2.145718,33.85328,86.8031,0.1226378,5.951764,6.272949,0,30.62633
5/20/2007 12:00:00 PM,0.9436874,79.30368,-179.4677,19.7286,0.9083218,8.141903,67.18879,40.02692,7.972663,7.972663,5.391799,0,1.700125,7.972663,102.1227,0,0,0,8.141903,2.716699,2.580864,0,0,5.425205,24.71629,5.425205,0,5.425205,39.00008,100,0.1226396,8.76993,6.513523,12,32.8582
5/20/2007 1:00:00 PM,0.8672386,72.06094,128.2189,24.54004,0.8347021,7.505887,66.68497,41.73483,0,0,0,0,0,0,0,7.505887,0,0,7.505887,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226396,0,6.004709,0,37.10487
5/20/2007 2:00:00 PM,0.9093505,59.19461,113.6242,35.30954,0.8673079,7.697002,68.75722,42.78865,0.9533997,0.9533997,0,-1,0,0.9533997,807.3217,6.693423,0,0,7.697002,1.003579,0.9533997,0,0,0,29.59898,0,0,0,39.00008,100,0.1226396,1.04874,6.157601,0,37.29598
5/20/2007 3:00:00 PM,0.6777475,45.35774,108.9868,48.17995,0.63977,5.915329,62.2179,43.16415,2.265146,2.265146,0,0,0,2.265146,261.1455,3.530964,0,0,5.915329,2.384364,2.265146,0,0,0,29.59898,0,0,0,39.00008,100,0.1226396,2.491661,4.732263,0,35.51431
5/20/2007 4:00:00 PM,0.5028484,31.27984,107.6501,61.82944,0.4615429,4.398216,57.22928,43.53965,0.8508081,0.8508081,0,0,0,0.8508081,516.9457,3.502629,0,0,4.398216,0.8955876,0.8508081,0,0,0,29.59898,0,0,0,39.00008,100,0.1226396,0.9358889,3.518573,0,33.9972
5/20/2007 5:00:00 PM,0.2540476,17.16639,107.9644,75.80495,0.2194795,2.185817,49.66385,43.19443,1.658837,1.658837,0,0,0,1.658837,131.768,0.439672,0,0,2.185817,1.746145,1.658837,0,0,0,29.59898,0,0,0,39.00008,100,0.1226396,1.824721,1.748653,0,31.78479
5/20/2007 6:00:00 PM,0.03355821,3.127925,109.4728,89.90653,0.02684013,0.2777304,42.82432,42.03765,2.199797,2.199797,0,0,0,2.199797,12.62527,0,0,0,0.2777304,2.315576,2.199797,0,0,0,29.59898,0,2.037845,-2.037845,36.852,94.49212,0.1226396,2.419777,0.2221843,0,29.87671
5/20/2007 7:00:00 PM,0,0,112.1886,90,0,0,41.11708,41.11708,12.89439,8.36,0,-1,0,8.36,0,0,4.534395,5.823834,0,8.8,8.36,0,0,2.264273,27.56113,0,8.8,-8.8,27.57599,70.70751,0.1226396,14.18384,0,0,27.56113
5/20/2007 8:00:00 PM,0,0,116.4864,90,0,0,39.79072,39.79072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.04205,18.76113,0,0,0,27.57599,70.70751,0.1226396,0,0,0,18.76113
5/20/2007 9:00:00 PM,0,0,123.2522,90,0,0,38.2221,38.2221,2.727408,2.727408,0,-1,0,2.727408,0,0,4.440892E-16,0,0,2.870956,2.727408,0,0,12.04205,18.76113,0,2.870956,-2.870956,24.54973,62.94791,0.1226396,3.000149,0,0,18.76113
5/20/2007 10:00:00 PM,0,0,134.2985,90,0,0,36.62321,36.62321,1.576117,1.576117,0,-1,0,1.576117,0,0,2.220446E-16,0,0,1.65907,1.576117,0,0,15.232,15.89018,0,1.65907,-1.65907,22.80092,58.46378,0.1226396,1.733729,0,0,15.89018
5/20/2007 11:00:00 PM,0,0,152.7138,90,0,0,35.39375,35.39375,1.396024,1.396024,0,-1,0,1.396024,0,0,2.220446E-16,0,0,1.469499,1.396024,0,0,17.07541,14.23111,0,1.469499,-1.469499,21.25193,54.49202,0.1226396,1.535626,0,0,14.23111
5/21/2007 12:00:00 AM,0,0,179.7737,90,0,0,34.50951,34.50951,0.9486906,0.9486906,0,-1,0,0.9486906,0,0,1.110223E-16,0,0,0.9986216,0.9486906,0,0,18.70819,12.76161,0,0.9986216,-0.9986216,20.19929,51.79295,0.1226396,1.04356,0,0,12.76161
5/21/2007 1:00:00 AM,0,0,-153.2476,90,0,0,33.60711,33.60711,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.81777,11.76299,0,0,0,20.19929,51.79295,0.1226396,0,0,0,11.76299
5/21/2007 2:00:00 AM,0,0,-134.7527,90,0,0,32.85611,32.85611,0.2834375,0.2834375,0,-1,0,0.2834375,0,0,0,0,0,0.2983553,0.2834375,0,0,19.81777,11.76299,0,0.2983553,-0.2983553,19.8848,50.98656,0.1226396,0.3117813,0,0,11.76299
5/21/2007 3:00:00 AM,0,0,-123.6153,90,0,0,32.20807,32.20807,1.718318,1.718318,0,-1,0,1.718318,0,0,2.220446E-16,0,0,1.808756,1.718318,0,0,20.14927,11.46463,0,1.808756,-1.808756,17.9782,46.09786,0.1226396,1.89015,0,0,11.46463
5/21/2007 4:00:00 AM,0,0,-116.7875,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.159,9.655875,0,0,0,17.9782,46.09786,0.1226396,0,0,0,9.655875
5/21/2007 5:00:00 AM,0,0,-112.4524,90,0,0,31.13609,31.13609,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.159,9.655875,0,0,0,17.9782,46.09786,0.1226396,0,0,0,9.655875
5/21/2007 6:00:00 AM,0.04418025,2.953706,-109.7172,90.11494,0.01963982,0.2157758,31.57309,31.00284,1.286414,1.286414,0,0,0,1.286414,16.77344,0,2.220446E-16,0,0.2157758,1.35412,1.286414,0,0,22.159,9.655875,0,1.138344,-1.138344,16.77828,43.02115,0.1226396,1.415055,0.1726207,0,9.871651
5/21/2007 7:00:00 AM,0.1826603,16.97217,-108.2035,76.03202,0.1703148,1.83169,35.65604,30.69397,0.09924217,0.09924217,0,0,0,0.09924217,1845.678,0,0,0,1.83169,0.1044654,0.09924217,0,0,23.42383,8.517531,1.727225,0,1.727225,18.41687,47.22265,0.1225855,0.1091664,1.465352,0,10.34922
5/21/2007 8:00:00 AM,0.3996894,31.06651,-107.8965,62.0754,0.3747635,3.883133,42.57825,31.59637,0,0,0,0,0,0,0,0,0,0,3.883133,0,0,0,0,21.69661,10.07203,3.883133,0,3.883133,22.10073,56.66844,0.122464,0,3.106507,0,13.95517
5/21/2007 9:00:00 AM,0.5758101,45.1237,-109.2532,48.44658,0.5486392,5.445203,50.2654,34.08556,2.345806,2.345806,0,-1,0,2.345806,232.125,0,0,0,5.445203,2.46927,2.345806,0,0,17.81347,13.56685,2.975933,0,2.975933,24.92395,63.90744,0.1223711,2.580387,4.356162,0,19.01206
5/21/2007 10:00:00 AM,0.6560903,58.9346,-113.915,35.59847,0.6338919,6.121645,54.9782,36.21137,0,0,0,0,0,0,0,0,0,0,6.121645,0,0,0,0,14.83754,16.24519,6.121645,0,6.121645,30.73145,78.79845,0.1221803,0,4.897316,0,22.36684
5/21/2007 11:00:00 AM,0.6767932,71.767,-128.4107,24.83847,0.6593137,6.261974,57.7867,38.2221,0,0,0,0,0,0,0,0,0,0,6.261974,0,0,0,0,8.715893,21.75467,6.261974,0,6.261974,36.67208,94.0308,0.1219858,0,5.00958,0,28.01665
5/21/2007 12:00:00 PM,0.6728199,79.08788,-179.4213,19.94437,0.6574735,6.181979,59.46077,39.92396,0,0,0,0,0,0,0,3.72806,0,0,6.181979,0,0,0,0,2.453919,27.39045,2.453919,0,2.453919,39.00008,100,0.1219097,0,4.945583,0,33.57243
5/21/2007 1:00:00 PM,0.674419,71.94686,128.8125,24.70313,0.6571887,6.11483,61.18789,41.63187,1.857475,1.857475,0,0,0,1.857475,329.2012,4.159594,0,0,6.11483,1.955237,1.857475,0,0,0,29.59898,0,0,0,39.00008,100,0.1219097,2.043222,4.891864,0,35.71381
5/21/2007 2:00:00 PM,0.7207119,59.14492,114.0344,35.40984,0.6923824,6.358243,63.32504,42.68569,0.1719377,0.1719377,0,-1,0,0.1719377,3697.992,6.177256,0,0,6.358243,0.1809871,0.1719377,0,0,0,29.59898,0,0,0,39.00008,100,0.1219097,0.1891315,5.086594,0,35.95722
5/21/2007 3:00:00 PM,0.6409464,45.34097,109.2932,48.23923,0.6062968,5.643009,61.13842,43.09753,6.565031,6.565031,0,0,0,6.565031,85.95556,0,0,0,5.643009,6.910559,6.565031,0,0,0,29.59898,0,1.26755,-1.26755,37.66396,96.57407,0.1219097,7.221534,4.514407,0,35.24199
5/21/2007 4:00:00 PM,0.4841275,31.28554,107.9027,61.86044,0.4450139,4.254162,56.69691,43.50331,5.720035,5.720035,0,0,0,5.720035,74.37301,0,8.881784E-16,0,4.254162,6.02109,5.720035,0,0,1.408389,28.33143,0,1.766927,-1.766927,35.80146,91.79842,0.1219097,6.292038,3.40333,0,32.58559
5/21/2007 5:00:00 PM,0.2379811,17.19083,108.189,75.81384,0.2086098,2.082174,49.27485,43.12781,5.083529,5.083529,0,0,0,5.083529,40.95921,0,8.881784E-16,0,2.082174,5.351084,5.083529,0,0,3.371641,26.5645,0,3.26891,-3.26891,32.35572,82.96323,0.1219097,5.591883,1.665739,0,28.64668
5/21/2007 6:00:00 PM,0.04141315,3.170405,109.6849,89.89584,0.02493899,0.2582315,42.7019,41.97103,6.985253,6.985253,0,0,0,6.985253,3.69681,0,0,0,0.2582315,7.352898,6.985253,0,0,7.003764,23.29559,0,7.094666,-7.094666,24.87729,63.7878,0.1219097,7.683778,0.2065852,0,23.55382
5/21/2007 7:00:00 PM,0,0,112.3992,90,0,0,41.05045,41.05045,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.88673,16.20093,0,0,0,24.87729,63.7878,0.1219097,0,0,0,16.20093
5/21/2007 8:00:00 PM,0,0,116.7042,90,0,0,39.75438,39.75438,1.072187,1.072187,0,-1,0,1.072187,0,0,2.220446E-16,0,0,1.128618,1.072187,0,0,14.88673,16.20093,0,1.128618,-1.128618,23.68762,60.73737,0.1219097,1.179406,0,0,16.20093
5/21/2007 9:00:00 PM,0,0,123.4826,90,0,0,38.19182,38.19182,0.2944029,0.2944029,0,-1,0,0.2944029,0,0,5.551115E-17,0,0,0.3098978,0.2944029,0,0,16.14075,15.07231,0,0.3098978,-0.3098978,23.36096,59.89978,0.1219097,0.3238432,0,0,15.07231
5/21/2007 10:00:00 PM,0,0,134.5324,90,0,0,36.58687,36.58687,0.518638,0.518638,0,-1,0,0.518638,0,0,0,0,0,0.5459348,0.518638,0,0,16.48508,14.76241,0,0.5459348,-0.5459348,22.7855,58.42423,0.1219097,0.5705019,0,0,14.76241
5/21/2007 11:00:00 PM,0,0,152.8889,90,0,0,35.39375,35.39375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.09167,14.21647,0,0,0,22.7855,58.42423,0.1219097,0,0,0,14.21647
5/22/2007 12:00:00 AM,0,0,179.7487,90,0,0,34.50951,34.50951,0.2131862,0.2131862,0,-1,0,0.2131862,0,0,2.775558E-17,0,0,0.2244066,0.2131862,0,0,17.09167,14.21647,0,0.2244066,-0.2244066,22.54895,57.8177,0.1219097,0.2345049,0,0,14.21647
5/22/2007 1:00:00 AM,0,0,-153.4529,90,0,0,33.62527,33.62527,0.708303,0.708303,0,-1,0,0.708303,0,0,1.110223E-16,0,0,0.7455822,0.708303,0,0,17.34101,13.99207,0,0.7455822,-0.7455822,21.76304,55.80255,0.1219097,0.7791334,0,0,13.99207
5/22/2007 2:00:00 AM,0,0,-135.0026,90,0,0,32.89245,32.89245,0.8346061,0.8346061,0,-1,0,0.8346061,0,0,1.110223E-16,0,0,0.8785327,0.8346061,0,0,18.16944,13.24649,0,0.8785327,-0.8785327,20.83698,53.42805,0.1219097,0.9180666,0,0,13.24649
5/22/2007 3:00:00 AM,0,0,-123.8533,90,0,0,32.24441,32.24441,0.7895399,0.7895399,0,-1,0,0.7895399,0,0,1.110223E-16,0,0,0.8310947,0.7895399,0,0,19.14558,12.36795,0,0.8310947,-0.8310947,19.96093,51.18177,0.1219097,0.8684939,0,0,12.36795
5/22/2007 4:00:00 AM,0,0,-117.0083,90,0,0,31.59637,31.59637,0.4581969,0.4581969,0,-1,0,0.4581969,0,0,0,0,0,0.4823125,0.4581969,0,0,20.06902,11.53686,0,0.4823125,-0.4823125,19.45253,49.87818,0.1219097,0.5040166,0,0,11.53686
5/22/2007 5:00:00 AM,0,0,-112.663,90,0,0,31.19059,31.19059,2.02343,2.02343,0,0,0,2.02343,0,0,0,0,0,2.129926,2.02343,0,0,20.60493,11.05455,0,2.129926,-2.129926,17.20739,44.12143,0.1219097,2.225773,0,0,11.05455
5/22/2007 6:00:00 AM,0.008795401,2.971901,-109.9269,90.12788,0.008659254,0.09527813,31.28449,31.03313,0.606191,0.606191,0,0,0,0.606191,15.71751,0,1.110223E-16,0,0.09527813,0.6380958,0.606191,0,0,22.97151,8.924619,0,0.5428177,-0.5428177,16.63521,42.6543,0.1219097,0.6668101,0.0762225,0,9.019897
5/22/2007 7:00:00 AM,0.1315367,16.97241,-108.4232,76.06407,0.128454,1.390149,34.46906,30.7303,0,0,0,0,0,0,0,0,0,0,1.390149,0,0,0,0,23.57464,8.381802,1.390149,0,1.390149,17.95402,46.03586,0.1218667,0,1.112119,0,9.77195
5/22/2007 8:00:00 AM,0.1818304,31.04826,-108.1409,62.12876,0.1803022,1.926453,36.8912,31.63271,0,0,0,0,0,0,0,0,0,0,1.926453,0,0,0,0,22.18449,9.632936,1.926453,0,1.926453,19.78161,50.72199,0.121807,0,1.541162,0,11.55939
5/22/2007 9:00:00 AM,0.4065328,45.08358,-109.5455,48.52671,0.3978531,4.05055,45.75669,34.06739,0,0,0,-1,0,0,0,0,0,0,4.05055,0,0,0,0,20.25804,11.36674,4.05055,0,4.05055,23.6243,60.57502,0.1216819,0,3.24044,0,15.41729
5/22/2007 10:00:00 AM,0.5239103,58.86304,-114.2976,35.71643,0.5130744,5.061336,51.32534,36.18109,0,0,0,0,0,0,0,0,0,0,5.061336,0,0,0,0,16.20749,15.01224,5.061336,0,5.061336,28.42591,72.8868,0.1215259,0,4.049068,0,20.07357
5/22/2007 11:00:00 AM,0.684491,71.63644,-128.9354,25.0113,0.6661083,6.321315,57.92393,38.15548,3.658506,3.658506,0,0,0,3.658506,172.784,0,0,0,6.321315,3.851059,3.658506,0,0,11.14615,19.56744,2.470256,0,2.470256,30.7694,78.89574,0.1214499,4.024357,5.057052,0,25.88876
5/22/2007 12:00:00 PM,0.703765,78.87794,-179.3653,20.15425,0.6858224,6.417799,60.24973,39.85734,4.201091,4.201091,0,0,0,4.201091,152.7651,0,0,0,6.417799,4.422201,4.201091,0,0,8.675897,21.79067,1.995598,0,1.995598,32.66259,83.75006,0.1213886,4.6212,5.134239,0,28.20847
5/22/2007 1:00:00 PM,0.6443013,71.83616,129.3874,24.86099,0.6291801,5.886891,60.27379,41.56525,2.166568,2.166568,0,0,0,2.166568,271.715,0,0,0,5.886891,2.280598,2.166568,0,0,6.680298,23.58671,3.606293,0,3.606293,36.08382,92.52243,0.1212779,2.383225,4.709513,0,29.4736
5/22/2007 2:00:00 PM,0.6985611,59.09768,114.4335,35.50617,0.6719891,6.197144,62.63927,42.61907,0,0,0,-1,0,0,0,3.123138,0,0,6.197144,0,0,0,0,3.074005,26.83237,3.074005,0,3.074005,39.00008,100,0.1211838,0,4.957715,0,33.02952
5/22/2007 3:00:00 PM,0.492157,45.32628,109.5915,48.29522,0.4752331,4.532472,57.08863,42.99457,1.284085,1.284085,0,0,0,1.284085,352.9729,3.180804,0,0,4.532472,1.351668,1.284085,0,0,0,29.59898,0,0,0,39.00008,100,0.1211838,1.412493,3.625978,0,34.13145
5/22/2007 4:00:00 PM,0.2564729,31.29303,108.1486,61.88861,0.2516747,2.489318,50.86245,43.43669,4.464,4.464,0,0,0,4.464,55.76429,0,8.881784E-16,0,2.489318,4.698947,4.464,0,0,0,29.59898,0,2.20963,-2.20963,36.67093,94.02782,0.1211838,4.9104,1.991454,0,32.08829
5/22/2007 5:00:00 PM,0.08246961,17.2168,108.4074,75.82026,0.08175437,0.8335394,45.49903,43.09753,3.571249,3.571249,0,0,0,3.571249,23.34027,0,8.881784E-16,0,0.8335394,3.75921,3.571249,0,0,2.455144,27.38935,0,2.925671,-2.925671,33.587,86.12033,0.1211838,3.928374,0.6668315,0,28.22289
5/22/2007 6:00:00 PM,0.02588687,3.214085,109.8908,89.88302,0.02413205,0.2499584,42.64188,41.93469,4.952509,4.952509,0,0,0,4.952509,5.047105,8.881784E-16,0,0,0.2499584,5.213168,4.952509,0,0,5.705889,24.46368,0,4.96321,-4.96321,28.35531,72.70579,0.1211838,5.447761,0.1999667,0,24.71364
5/22/2007 7:00:00 PM,0,0,112.6034,90,0,0,41.01412,41.01412,7.722076,7.722076,0,-1,0,7.722076,0,0,0,0.1342834,0,8.128501,7.722076,0,0,11.22057,19.50047,0,8.128501,-8.128501,19.78712,50.73611,0.1211838,8.494284,0,0,19.50047
5/22/2007 8:00:00 PM,0,0,116.915,90,0,0,39.7241,39.7241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.25223,11.37197,0,0,0,19.78712,50.73611,0.1211838,0,0,0,11.37197
5/22/2007 9:00:00 PM,0,0,123.7046,90,0,0,38.15548,38.15548,9.707792,8.36,0,-1,0,8.36,0,0,1.347792,2.318572,0,8.8,8.36,0,0,20.25223,11.37197,0,8.8,-8.8,10.51111,26.9515,0.1211838,10.67857,0,0,11.37197
5/22/2007 10:00:00 PM,0,0,134.7562,90,0,0,36.58687,36.58687,0.7837562,0.7837562,0,-1,0,0.7837562,0,0,1.110223E-16,0,0,0.8250065,0.7837562,0,0,30.03001,2.571967,0,0.8250065,-0.8250065,9.641474,24.72168,0.1211838,0.8621318,0,0,2.571967
5/22/2007 11:00:00 PM,0,0,153.0535,90,0,0,35.36347,35.36347,2.500317,1.659613,0,-1,0,1.659613,0,0,0.8407041,1.090736,0,1.746961,1.659613,0,0,30.94669,1.746961,0,1.746961,-1.746961,7.800015,20,0.1211838,2.750349,0,0,1.746961
5/23/2007 12:00:00 AM,0,0,179.7197,90,0,0,34.50951,34.50951,0.4590546,0,0,-1,0,0,0,0,0.4590546,0.5049601,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211838,0.5049601,0,0,0
5/23/2007 1:00:00 AM,0,0,-153.6545,90,0,0,33.62527,33.62527,0.8790111,0,0,-1,0,0,0,0,0.8790111,0.9669122,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211838,0.9669122,0,0,0
5/23/2007 2:00:00 AM,0,0,-135.2465,90,0,0,32.89245,32.89245,0.235182,0,0,-1,0,0,0,0,0.235182,0.2587002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211838,0.2587002,0,0,0
5/23/2007 3:00:00 AM,0,0,-124.0856,90,0,0,32.24441,32.24441,1.04044,0,0,-1,0,0,0,0,1.04044,1.144484,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211838,1.144484,0,0,0
5/23/2007 4:00:00 AM,0,0,-117.2236,90,0,0,31.61454,31.61454,0.01979264,0,0,-1,0,0,0,0,0.01979264,0.0217719,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211838,0.0217719,0,0,0
5/23/2007 5:00:00 AM,0,0,-112.8682,90,0,0,31.20271,31.20271,1.948025,1.948025,10.74802,0,3.05525,1.948025,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214774,2.142827,0,12,0
5/23/2007 6:00:00 AM,0.03290914,2.987105,-110.131,90.14291,0.02583401,0.283494,31.80154,31.0513,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.283494,0,0,8.8,8.36,24.52775,7.524,8.643494,0,8.643494,23.93095,61.36128,0.1216234,0,0.2267952,12,7.807494
5/23/2007 7:00:00 AM,0.1886643,16.96995,-108.6369,76.09784,0.1743315,1.873064,35.84048,30.76059,4.614211,4.614211,12,0,3.372,4.614211,40.59336,0,0,0,1.873064,0,0,7.385789,7.016499,15.88426,15.30314,8.889563,0,8.889563,32.36433,82.98528,0.121987,5.075633,1.498451,12,17.17621
5/23/2007 8:00:00 AM,0.469216,31.02763,-108.3782,62.18338,0.430958,4.423311,44.29751,31.65088,3.83725,3.83725,0,0,0,3.83725,115.2729,0,0,0,4.423311,4.03921,3.83725,0,0,6.994697,23.30375,0.3841007,0,0.3841007,32.72872,83.91962,0.1219752,4.220974,3.538649,0,27.72706
5/23/2007 9:00:00 AM,0.4577324,45.04145,-109.8287,48.60745,0.4441615,4.48778,47.1138,34.04922,0,0,0,-1,0,0,0,0,0,0,4.48778,0,0,0,0,6.610596,23.64944,4.48778,0,4.48778,36.9862,94.83621,0.121838,0,3.590224,0,28.13722
5/23/2007 10:00:00 AM,0.5563198,58.79008,-114.6665,35.83384,0.5427825,5.329082,52.14647,36.11447,8.671597,8.671597,5.625645,0,1.759288,8.671597,61.45444,4.440892E-16,0,0,5.329082,3.206266,3.045953,0,0,2.122816,27.68844,2.122816,0,2.122816,39.00008,100,0.1219152,9.538757,4.263266,12,33.01752
5/23/2007 11:00:00 AM,0.5155063,71.50623,-129.4338,25.18124,0.5082902,4.961614,53.14473,38.11914,2.203445,2.203445,0,0,0,2.203445,225.1753,2.642198,0,0,4.961614,2.319416,2.203445,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,2.423789,3.969291,0,34.56059
5/23/2007 12:00:00 PM,0.8574422,78.67393,-179.3004,20.35818,0.8266235,7.53797,64.45444,39.79072,0,0,0,0,0,0,0,7.53797,0,0,7.53797,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,0,6.030376,0,37.13695
5/23/2007 1:00:00 PM,0.7634753,71.72898,129.9441,25.01356,0.7380716,6.769054,63.53397,41.52891,1.213863,1.213863,0,0,0,1.213863,557.6456,5.491304,0,0,6.769054,1.27775,1.213863,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,1.335249,5.415243,0,36.36803
5/23/2007 2:00:00 PM,0.5853104,59.05297,114.8216,35.59847,0.5694072,5.352551,59.50325,42.58273,0,0,0,-1,0,0,0,5.352551,0,0,5.352551,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,0,4.282041,0,34.95153
5/23/2007 3:00:00 PM,0.6995335,45.3137,109.8817,48.34791,0.6579902,6.071003,62.5601,42.95823,2.328784,2.328784,0,0,0,2.328784,260.6942,3.619652,0,0,6.071003,2.451351,2.328784,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,2.561662,4.856802,0,35.66998
5/23/2007 4:00:00 PM,0.4639742,31.30232,108.3875,61.91396,0.4272502,4.100531,56.03007,43.37006,2.635859,2.635859,0,0,0,2.635859,155.5672,1.325943,0,0,4.100531,2.774588,2.635859,0,0,0,29.59898,0,0,0,39.00008,100,0.1219152,2.899445,3.280425,0,33.69951
5/23/2007 5:00:00 PM,0.1604055,17.24425,108.6194,75.82423,0.1534962,1.547188,47.54139,43.02485,2.906098,2.906098,0,0,0,2.906098,53.23936,0,4.440892E-16,0,1.547188,3.059051,2.906098,0,0,0,29.59898,0,1.511863,-1.511863,37.40643,95.91374,0.1219152,3.196708,1.23775,0,31.14617
5/23/2007 6:00:00 PM,0.05539664,3.258919,110.0905,89.8681,0.01365935,0.1417444,42.30458,41.90441,0,0,0,0,0,0,0,0,0,0,0.1417444,0,0,0,0,1.679848,28.08711,0.1417444,0,0.1417444,37.5409,96.25854,0.1219109,0,0.1133955,0,28.22886
5/23/2007 7:00:00 PM,0,0,112.8011,90,0,0,40.98383,40.98383,7.297623,7.297623,0,-1,0,7.297623,0,0,8.881784E-16,0,0,7.681708,7.297623,0,0,1.538103,28.21469,0,7.681708,-7.681708,29.44367,75.49644,0.1219109,8.027385,0,0,28.21469
5/23/2007 8:00:00 PM,0,0,117.1185,90,0,0,39.68776,39.68776,5.566774,5.566774,0,-1,0,5.566774,0,0,8.881784E-16,0,0,5.859762,5.566774,0,0,10.07333,20.53298,0,5.859762,-5.859762,23.26694,59.65871,0.1219109,6.123451,0,0,20.53298
5/23/2007 9:00:00 PM,0,0,123.9181,90,0,0,38.11914,38.11914,4.171116,4.171116,0,-1,0,4.171116,0,0,8.881784E-16,0,0,4.390648,4.171116,0,0,16.58418,14.67321,0,4.390648,-4.390648,18.63879,47.79168,0.1219109,4.588228,0,0,14.67321
5/23/2007 10:00:00 PM,0,0,134.9698,90,0,0,36.55659,36.55659,1.638322,1.638322,0,-1,0,1.638322,0,0,2.220446E-16,0,0,1.724549,1.638322,0,0,21.46268,10.28257,0,1.724549,-1.724549,16.82096,43.13058,0.1219109,1.802154,0,0,10.28257
5/23/2007 11:00:00 PM,0,0,153.2078,90,0,0,35.36347,35.36347,1.554048,1.554048,0,-1,0,1.554048,0,0,2.220446E-16,0,0,1.63584,1.554048,0,0,23.37885,8.558018,0,1.63584,-1.63584,15.09663,38.70924,0.1219109,1.709452,0,0,8.558018
5/24/2007 12:00:00 AM,0,0,179.6869,90,0,0,34.49134,34.49134,1.956219,1.956219,0,-1,0,1.956219,0,0,4.440892E-16,0,0,2.059178,1.956219,0,0,25.19645,6.922178,0,2.059178,-2.059178,12.92607,33.1437,0.1219109,2.151841,0,0,6.922178
5/24/2007 1:00:00 AM,0,0,-153.8524,90,0,0,33.60711,33.60711,1.669472,1.669472,0,-1,0,1.669472,0,0,2.220446E-16,0,0,1.757339,1.669472,0,0,27.48442,4.863,0,1.757339,-1.757339,11.07367,28.39397,0.1219109,1.836419,0,0,4.863
5/24/2007 2:00:00 AM,0,0,-135.4846,90,0,0,32.87428,32.87428,0.484188,0.484188,0,-1,0,0.484188,0,0,0,0,0,0.5096715,0.484188,0,0,29.43702,3.105661,0,0.5096715,-0.5096715,10.53643,27.01643,0.1219109,0.5326068,0,0,3.105661
5/24/2007 3:00:00 AM,0,0,-124.312,90,0,0,32.22624,32.22624,0.6557078,0.6557078,0,-1,0,0.6557078,0,0,0,0,0,0.6902188,0.6557078,0,0,30.00332,2.59599,0,0.6902188,-0.6902188,9.808875,25.15091,0.1219109,0.7212786,0,0,2.59599
5/24/2007 4:00:00 AM,0,0,-117.4333,90,0,0,31.57821,31.57821,2.115547,1.810483,0,-1,0,1.810483,0,0,0.3050641,0.5166188,0,1.905771,1.810483,0,0,30.77023,1.905771,0,1.905771,-1.905771,7.800015,20,0.1219109,2.327101,0,0,1.905771
5/24/2007 5:00:00 AM,0,0,-113.0678,90,0,0,31.19059,31.19059,1.077705,1.077705,9.877705,0,2.835059,1.077705,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221394,1.185475,0,12,0
5/24/2007 6:00:00 AM,0.05057393,2.999356,-110.3295,90.15998,0.01337768,0.1470911,31.4215,31.03313,1.317307,1.317307,10.11731,0,2.895679,1.317307,11.16604,1.776357E-15,0,0,0.1470911,0,0,8.8,8.36,24.52775,7.524,8.507092,0,8.507092,23.80154,61.02948,0.1223793,1.449038,0.1176728,12,7.671091
5/24/2007 7:00:00 AM,0.265969,16.96487,-108.8445,76.13326,0.2248868,2.397477,37.30956,30.74847,1.354159,1.354159,10.15416,0,2.905002,1.354159,177.0455,1.776357E-15,0,0,2.397477,0,0,8.8,8.36,16.02066,15.18038,10.75748,0,10.75748,34.00698,87.19721,0.1225521,1.489575,1.917982,12,17.57786
5/24/2007 8:00:00 AM,0.4861401,31.0047,-108.6084,62.23917,0.4447085,4.554604,44.68707,31.63271,0.6405628,0.6405628,0,0,0,0.6405628,711.0316,0,0,0,4.554604,0.6742766,0.6405628,0,0,5.263185,24.86211,3.880327,0,3.880327,37.68818,96.63618,0.1224339,0.7046191,3.643683,0,29.41672
5/24/2007 9:00:00 AM,0.6518868,44.99743,-110.1026,48.68867,0.6142564,6.030267,52.16228,34.01894,5.162871,5.162871,0,-1,0,5.162871,116.8007,0,0,0,6.030267,5.434601,5.162871,0,0,1.382858,28.35441,0.5956662,0,0.5956662,38.25328,98.08514,0.1224158,5.679158,4.824214,0,34.38467
5/24/2007 10:00:00 AM,0.7487236,58.71589,-115.0215,35.95057,0.716226,6.821357,57.32346,36.07813,4.864234,4.864234,0,0,0,4.864234,140.235,0.9139183,0,0,6.821357,5.120246,4.864234,0,0,0.787192,28.8905,0.787192,0,0.787192,39.00008,100,0.1223919,5.350657,5.457085,0,35.71186
5/24/2007 11:00:00 AM,1.016276,71.37662,-129.9064,25.34814,0.9726577,8.72145,67.13702,38.05252,0.01986569,0.01986569,0,0,0,0.01986569,43902.07,8.700539,0,0,8.72145,0.02091125,0.01986569,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,0.02185226,6.97716,0,38.32043
5/24/2007 12:00:00 PM,0.8830972,78.47591,-179.227,20.55612,0.8498556,7.718938,65.09424,39.7241,0,0,0,0,0,0,0,7.718938,0,0,7.718938,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,0,6.175151,0,37.31792
5/24/2007 1:00:00 PM,0.9486613,71.62544,130.4831,25.16077,0.9086244,8.070299,68.62876,41.42595,3.798004,3.798004,0,0,0,3.798004,212.4879,4.0724,0,0,8.070299,3.997899,3.798004,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,4.177804,6.456239,0,37.66928
5/24/2007 2:00:00 PM,0.8352409,59.01085,115.1987,35.68669,0.7955999,7.173801,66.25272,42.47977,0,0,0,-1,0,0,0,7.173801,0,0,7.173801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,0,5.739041,0,36.77278
5/24/2007 3:00:00 PM,0.6720924,45.30327,110.1636,48.39727,0.6327229,5.86778,61.72792,42.89161,0,0,0,0,0,0,0,5.86778,0,0,5.86778,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,0,4.694224,0,35.46676
5/24/2007 4:00:00 PM,0.465599,31.31341,108.6196,61.93649,0.4282203,4.110921,55.98568,43.29739,0.6455649,0.6455649,0,0,0,0.6455649,636.7944,3.431379,0,0,4.110921,0.6795419,0.6455649,0,0,0,29.59898,0,0,0,39.00008,100,0.1223919,0.7101213,3.288737,0,33.7099
5/24/2007 5:00:00 PM,0.2321013,17.27317,108.8251,75.82578,0.2042522,2.041731,49.0119,42.99457,5.192637,5.192637,0,0,0,5.192637,39.31973,0,0,0,2.041731,5.465934,5.192637,0,0,0,29.59898,0,3.424203,-3.424203,35.39065,90.74508,0.1223919,5.711901,1.633384,0,31.64071
5/24/2007 6:00:00 PM,0.03593108,3.304858,110.284,89.85113,0.02781743,0.2881234,42.64693,41.83173,0.3554077,0.3554077,0,0,0,0.3554077,81.0684,0,5.551115E-17,0,0.2881234,0.3741134,0.3554077,0,0,3.80467,26.17477,0,0.08599005,-0.08599005,35.30001,90.51266,0.1223919,0.3909485,0.2304987,0,26.4629
5/24/2007 7:00:00 PM,0,0,112.9922,90,0,0,40.91721,40.91721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.900215,26.08879,0,0,0,35.30001,90.51266,0.1223919,0,0,0,26.08879
5/24/2007 8:00:00 PM,0,0,117.3148,90,0,0,39.62114,39.62114,3.422465,3.422465,0,-1,0,3.422465,0,0,4.440892E-16,0,0,3.602595,3.422465,0,0,3.900215,26.08879,0,3.602595,-3.602595,31.50254,80.77558,0.1223919,3.764711,0,0,26.08879
5/24/2007 9:00:00 PM,0,0,124.1233,90,0,0,38.08886,38.08886,4.228403,4.228403,0,-1,0,4.228403,0,0,8.881784E-16,0,0,4.45095,4.228403,0,0,7.903098,22.48619,0,4.45095,-4.45095,26.81083,68.74557,0.1223919,4.651243,0,0,22.48619
5/24/2007 10:00:00 PM,0,0,135.1735,90,0,0,36.52025,36.52025,1.112383,1.112383,0,-1,0,1.112383,0,0,2.220446E-16,0,0,1.17093,1.112383,0,0,12.8486,18.03524,0,1.17093,-1.17093,25.57656,65.58079,0.1223919,1.223621,0,0,18.03524
5/24/2007 11:00:00 PM,0,0,153.352,90,0,0,35.32713,35.32713,0.9131024,0.9131024,0,-1,0,0.9131024,0,0,1.110223E-16,0,0,0.9611604,0.9131024,0,0,14.14963,16.86431,0,0.9611604,-0.9611604,24.56341,62.98297,0.1223919,1.004413,0,0,16.86431
5/25/2007 12:00:00 AM,0,0,179.6504,90,0,0,34.46106,34.46106,0.9336857,0.9336857,0,-1,0,0.9336857,0,0,1.110223E-16,0,0,0.9828271,0.9336857,0,0,15.21759,15.90315,0,0.9828271,-0.9828271,23.52742,60.32659,0.1223919,1.027054,0,0,15.90315
5/25/2007 1:00:00 AM,0,0,-154.0467,90,0,0,33.57077,33.57077,1.058377,1.058377,0,-1,0,1.058377,0,0,0,0,0,1.114081,1.058377,0,0,16.30962,14.92032,0,1.114081,-1.114081,22.35307,57.31546,0.1223919,1.164214,0,0,14.92032
5/25/2007 2:00:00 AM,0,0,-135.7169,90,0,0,32.83794,32.83794,1.065335,1.065335,0,-1,0,1.065335,0,0,2.220446E-16,0,0,1.121405,1.065335,0,0,17.54749,13.80624,0,1.121405,-1.121405,21.17101,54.28453,0.1223919,1.171868,0,0,13.80624
5/25/2007 3:00:00 AM,0,0,-124.5325,90,0,0,32.19596,32.19596,0.1373852,0.1373852,0,-1,0,0.1373852,0,0,0,0,0,0.144616,0.1373852,0,0,18.79349,12.68484,0,0.144616,-0.144616,21.01857,53.89366,0.1223919,0.1511237,0,0,12.68484
5/25/2007 4:00:00 AM,0,0,-117.6374,90,0,0,31.56609,31.56609,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.95417,12.54022,0,0,0,21.01857,53.89366,0.1223919,0,0,0,12.54022
5/25/2007 5:00:00 AM,0,0,-113.2619,90,0,0,31.17242,31.17242,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.95417,12.54022,0,0,0,21.01857,53.89366,0.1223919,0,0,0,12.54022
5/25/2007 6:00:00 AM,0.03894568,3.008694,-110.5222,90.17906,0.02415599,0.2651717,31.7346,31.03313,0.9993171,0.9993171,0,0,0,0.9993171,26.53529,0,0,0,0.2651717,1.051913,0.9993171,0,0,18.95417,12.54022,0,0.786741,-0.786741,20.18927,51.76726,0.1223919,1.099249,0.2121374,0,12.80539
5/25/2007 7:00:00 AM,0.2854019,16.95721,-109.0457,76.17027,0.2382405,2.534783,37.68315,30.7303,2.883484,2.883484,0,0,0,2.883484,87.90696,0,0,0,2.534783,3.035246,2.883484,0,0,19.82833,11.75348,0,0.5004632,-0.5004632,19.66174,50.41461,0.1223919,3.171833,2.027827,0,14.28826
5/25/2007 8:00:00 AM,0.3917148,30.97956,-108.8312,62.29605,0.3669723,3.806823,42.36621,31.61454,4.388005,4.388005,0,0,0,4.388005,86.75521,0,0,0,3.806823,4.618953,4.388005,0,0,20.3844,11.25302,0,0.8121296,-0.8121296,18.80568,48.21959,0.1223919,4.826806,3.045459,0,15.05984
5/25/2007 9:00:00 AM,0.6287432,44.95163,-110.3672,48.77027,0.593312,5.847048,51.4977,33.9826,6.961731,6.961731,0,-1,0,6.961731,83.98842,0,0,0,5.847048,7.328138,6.961731,0,0,21.28677,10.44089,0,1.48109,-1.48109,17.24447,44.2165,0.1223919,7.657905,4.677639,0,16.28794
5/25/2007 10:00:00 AM,0.7493531,58.64063,-115.3627,36.06645,0.7163562,6.825195,57.25958,36.01151,5.272476,5.272476,0,0,0,5.272476,129.4495,0,0,0,6.825195,5.549974,5.272476,0,0,22.93242,8.959797,1.275221,0,1.275221,18.45425,47.3185,0.1223531,5.799723,5.460156,0,15.78499
5/25/2007 11:00:00 AM,0.7172815,71.24785,-130.3538,25.51184,0.6952011,6.569534,58.62971,37.9859,0,0,0,0,0,0,0,0,0,0,6.569534,0,0,0,0,21.6572,10.1075,6.569534,0,6.569534,24.68666,63.299,0.1221538,0,5.255627,0,16.67703
5/25/2007 12:00:00 PM,0.7598576,78.28391,-179.1458,20.748,0.7363976,6.834246,61.60835,39.68776,5.465983,5.465983,0,0,0,5.465983,125.0323,0,0,0,6.834246,5.753667,5.465983,0,0,15.08767,16.02008,1.080579,0,1.080579,25.71179,65.92752,0.1221211,6.012582,5.467396,0,22.85432
5/25/2007 1:00:00 PM,0.7773731,71.52568,131.0047,25.30257,0.7500215,6.869234,63.755,41.38961,0.1891154,0.1891154,0,0,0,0.1891154,3632.297,0,0,0,6.869234,0.1990689,0.1891154,0,0,14.00709,16.9926,6.670166,0,6.670166,32.03966,82.15281,0.1219195,0.208027,5.495388,0,23.86183
5/25/2007 2:00:00 PM,0.7885059,58.97139,115.5648,35.77077,0.7521836,6.840102,64.90034,42.44949,4.22431,4.22431,0,-1,0,4.22431,161.9223,0,0,0,6.840102,4.446642,4.22431,0,0,7.336925,22.99575,2.39346,0,2.39346,34.3103,87.97495,0.1218473,4.646741,5.472082,0,29.83585
5/25/2007 3:00:00 PM,0.6341589,45.29499,110.4373,48.44328,0.5985726,5.587405,60.65933,42.85527,0.5865321,0.5865321,0,0,0,0.5865321,952.6172,0.0265387,0,0,5.587405,0.6174022,0.5865321,0,0,4.943464,25.14986,4.943464,0,4.943464,39.00008,100,0.1216985,0.6451853,4.469924,0,30.73726
5/25/2007 4:00:00 PM,0.2835091,31.32629,108.8446,61.95618,0.2761658,2.722826,51.41924,43.26711,2.498734,2.498734,0,0,0,2.498734,108.9682,0.09257971,0,0,2.722826,2.630246,2.498734,0,0,0,29.59898,0,0,0,39.00008,100,0.1216985,2.748607,2.178261,0,32.3218
5/25/2007 5:00:00 PM,0.1529592,17.30353,109.0244,75.82492,0.1473029,1.486851,47.29164,42.95823,4.265965,4.265965,0,0,0,4.265965,34.8538,0,8.881784E-16,0,1.486851,4.490489,4.265965,0,0,0,29.59898,0,3.003639,-3.003639,35.83397,91.88177,0.1216985,4.692562,1.189481,0,31.08583
5/25/2007 6:00:00 PM,0.02989247,3.351851,110.4712,89.83215,0.02668254,0.2764648,42.58335,41.80145,3.307905,3.307905,0,0,0,3.307905,8.357701,0,0,0,0.2764648,3.482006,3.307905,0,0,3.337376,26.59534,0,3.205541,-3.205541,32.45503,83.21786,0.1216985,3.638696,0.2211719,0,26.87181
5/25/2007 7:00:00 PM,0,0,113.1768,90,0,0,40.88087,40.88087,3.172703,3.172703,0,-1,0,3.172703,0,0,0,0,0,3.339687,3.172703,0,0,6.899088,23.3898,0,3.339687,-3.339687,28.93469,74.19136,0.1216985,3.489973,0,0,23.3898
5/25/2007 8:00:00 PM,0,0,117.5039,90,0,0,39.55452,39.55452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.60985,20.05011,0,0,0,28.93469,74.19136,0.1216985,0,0,0,20.05011
5/25/2007 9:00:00 PM,0,0,124.32,90,0,0,38.05252,38.05252,3.304896,3.304896,0,-1,0,3.304896,0,0,4.440892E-16,0,0,3.478838,3.304896,0,0,10.60985,20.05011,0,3.478838,-3.478838,25.26767,64.78877,0.1216985,3.635386,0,0,20.05011
5/25/2007 10:00:00 PM,0,0,135.3672,90,0,0,36.48391,36.48391,0.4007642,0.4007642,0,-1,0,0.4007642,0,0,5.551115E-17,0,0,0.421857,0.4007642,0,0,14.47523,16.57127,0,0.421857,-0.421857,24.82299,63.64858,0.1216985,0.4408406,0,0,16.57127
5/25/2007 11:00:00 PM,0,0,153.4864,90,0,0,35.29079,35.29079,0.9237639,0.9237639,0,-1,0,0.9237639,0,0,0,0,0,0.9723831,0.9237639,0,0,14.94396,16.14942,0,0.9723831,-0.9723831,23.79801,61.02042,0.1216985,1.01614,0,0,16.14942
5/26/2007 12:00:00 AM,0,0,179.6103,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02438,15.17703,0,0,0,23.79801,61.02042,0.1216985,0,0,0,15.17703
5/26/2007 1:00:00 AM,0,0,-154.2372,90,0,0,33.55865,33.55865,1.081976,1.081976,0,-1,0,1.081976,0,0,0,0,0,1.138922,1.081976,0,0,16.02438,15.17703,0,1.138922,-1.138922,22.59748,57.94215,0.1216985,1.190173,0,0,15.17703
5/26/2007 2:00:00 AM,0,0,-135.9434,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.28985,14.03811,0,0,0,22.59748,57.94215,0.1216985,0,0,0,14.03811
5/26/2007 3:00:00 AM,0,0,-124.7471,90,0,0,32.19596,32.19596,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.28985,14.03811,0,0,0,22.59748,57.94215,0.1216985,0,0,0,14.03811
5/26/2007 4:00:00 AM,0,0,-117.8358,90,0,0,31.56609,31.56609,2.446564,2.446564,0,-1,0,2.446564,0,0,4.440892E-16,0,0,2.575331,2.446564,0,0,17.28985,14.03811,0,2.575331,-2.575331,19.88285,50.98156,0.1216985,2.691221,0,0,14.03811
5/26/2007 5:00:00 AM,0,0,-113.4504,90,0,0,31.15425,31.15425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.15133,11.46278,0,0,0,19.88285,50.98156,0.1216985,0,0,0,11.46278
5/26/2007 6:00:00 AM,0.01310411,3.01516,-110.7092,90.2001,0.01282532,0.1410382,31.39334,31.02101,0.3566996,0.3566996,0,0,0,0.3566996,39.53976,0,0,0,0.1410382,0.3754733,0.3566996,0,0,20.15133,11.46278,0,0.2344351,-0.2344351,19.63573,50.34793,0.1216985,0.3923696,0.1128305,0,11.60382
5/26/2007 7:00:00 AM,0.137029,16.94705,-109.2407,76.2088,0.1331822,1.440274,34.60713,30.7303,2.634039,2.634039,0,0,0,2.634039,54.67929,0,0,0,1.440274,2.772673,2.634039,0,0,20.41181,11.22835,0,1.332399,-1.332399,18.23126,46.74673,0.1216985,2.897443,1.152219,0,12.66862
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.630305,41.81388,31.59637,7.573084,7.573084,0,0,0,7.573084,47.93694,0,8.881784E-16,0,3.630305,7.971668,7.573084,0,0,21.89226,9.895947,0,4.341363,-4.341363,13.65506,35.01291,0.1216985,8.330393,2.904244,0,13.52625
