Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/3/2007 8:00:00 PM,0,0,118.876,90,0,0,38.93676,38.93676,1.75781,1.75781,0,-1,0,1.75781,0,0,2.220446E-16,0,0,1.850326,1.75781,0,0,29.01917,3.481729,0,1.850326,-1.850326,9.519665,24.40935,0.1169196,1.933591,0,0,3.481729
6/3/2007 9:00:00 PM,0,0,125.7149,90,0,0,37.54379,37.54379,10.39647,1.549832,0,-1,0,1.549832,0,0,8.84664,9.886287,0,1.631402,1.549832,0,0,31.07508,1.631402,0,1.631402,-1.631402,7.800015,20,0.1169196,11.43612,0,0,1.631402
6/3/2007 10:00:00 PM,0,0,136.6823,90,0,0,36.04179,36.04179,1.652457,0,0,-1,0,0,0,0,1.652457,1.817702,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,1.817702,0,0,0
6/3/2007 11:00:00 PM,0,0,154.2872,90,0,0,34.98797,34.98797,2.564051,0,0,-1,0,0,0,0,2.564051,2.820456,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,2.820456,0,0,0
6/4/2007 12:00:00 AM,0,0,179.1102,90,0,0,34.18852,34.18852,0.7375767,0,0,-1,0,0,0,0,0.7375767,0.8113343,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,0.8113343,0,0,0
6/4/2007 1:00:00 AM,0,0,-155.789,90,0,0,33.33457,33.33457,1.594263,0,0,-1,0,0,0,0,1.594263,1.753689,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,1.753689,0,0,0
6/4/2007 2:00:00 AM,0,0,-137.7181,90,0,0,32.68653,32.68653,1.689582,0,0,-1,0,0,0,0,1.689582,1.85854,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,1.85854,0,0,0
6/4/2007 3:00:00 AM,0,0,-126.4071,90,0,0,32.093,32.093,0.8117689,0,0,-1,0,0,0,0,0.8117689,0.8929458,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,0.8929458,0,0,0
6/4/2007 4:00:00 AM,0,0,-119.3569,90,0,0,31.51158,31.51158,2.146343,0,0,-1,0,0,0,0,2.146343,2.360977,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1169196,2.360977,0,0,0
6/4/2007 5:00:00 AM,0,0,-114.8847,90,0,0,31.11792,31.11792,0.5312029,0.5312029,9.331203,0,2.696794,0.5312029,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1171078,0.5843231,0,12,0
6/4/2007 6:00:00 AM,0.05506032,2.95213,-112.1213,90.46856,0.00792061,0.08719043,31.19641,30.96651,1.407266,1.407266,10.20727,0,2.918438,1.407266,6.195732,0,0,0,0.08719043,0,0,8.8,8.36,24.52775,7.524,8.44719,0,8.44719,23.74472,60.88377,0.1173505,1.547992,0.06975234,12,7.61119
6/4/2007 7:00:00 AM,0.2808858,16.75401,-110.7018,76.61189,0.2302807,2.454026,37.38254,30.66368,5.089028,5.089028,12,0,3.372,5.089028,48.22189,0,0,0,2.454026,0,0,6.910972,6.565423,16.08056,15.12647,9.019448,0,9.019448,32.30132,82.82372,0.1176942,5.597931,1.96322,12,17.5805
6/4/2007 8:00:00 AM,0.4439397,30.62609,-110.6455,62.90395,0.4052432,4.181003,43.35798,31.47525,0.6531644,0.6531644,0,0,0,0.6531644,640.1149,0,0,0,4.181003,0.6875415,0.6531644,0,0,7.061114,23.24397,3.493461,0,3.493461,35.61551,91.32162,0.1175982,0.7184809,3.344802,0,27.42498
6/4/2007 9:00:00 AM,0.7402364,44.42215,-112.4878,49.58094,0.6893829,6.698478,53.93259,33.54049,5.438614,5.438614,0,-1,0,5.438614,123.1652,0,0,0,6.698478,5.724857,5.438614,0,0,3.567653,26.38809,0.9736211,0,0.9736211,36.53916,93.68997,0.1175715,5.982475,5.358782,0,33.08657
6/4/2007 10:00:00 AM,0.7998644,57.8652,-118.0184,37.14877,0.7581179,7.198767,57.82435,35.32713,0,0,0,0,0,0,0,4.604735,0,0,7.198767,0,0,0,0,2.594032,27.26435,2.594032,0,2.594032,39.00008,100,0.1175004,0,5.759014,0,34.46312
6/4/2007 11:00:00 AM,0.9904364,70.05219,-133.5549,26.9451,0.9430067,8.556316,65.2563,37.10167,2.384461,2.384461,0,0,0,2.384461,358.8365,6.046357,0,0,8.556316,2.509959,2.384461,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,2.622907,6.845053,0,38.15529
6/4/2007 12:00:00 PM,0.9476747,76.70572,-177.9881,22.32342,0.9053004,8.18581,65.80824,38.76718,5.714428,5.714428,0,0,0,5.714428,143.2481,2.170622,0,0,8.18581,6.015187,5.714428,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,6.285871,6.548648,0,37.78479
6/4/2007 1:00:00 PM,0.7904143,70.75729,135.3409,26.41183,0.7587815,6.978417,63.08321,40.46904,3.629109,3.629109,0,0,0,3.629109,192.2901,3.158302,0,0,6.978417,3.820115,3.629109,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,3.99202,5.582734,0,36.5774
6/4/2007 2:00:00 PM,0.6538383,58.73458,118.6202,36.37592,0.6284387,5.88207,60.2145,41.52891,2.431821,2.431821,0,-1,0,2.431821,241.8793,3.322259,0,0,5.88207,2.559811,2.431821,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,2.675003,4.705656,0,35.48105
6/4/2007 3:00:00 PM,0.5161362,45.33388,112.709,48.71614,0.4938384,4.72228,56.64791,42.00737,1.467001,1.467001,0,0,0,1.467001,321.9003,3.178068,0,0,4.72228,1.544211,1.467001,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,1.613701,3.777823,0,34.32126
6/4/2007 4:00:00 PM,0.4927785,31.55006,110.699,62.00035,0.4476302,4.302556,55.77724,42.51611,0,0,0,0,0,0,0,4.302556,0,0,4.302556,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1175004,0,3.442045,0,33.90154
6/4/2007 5:00:00 PM,0.2426624,17.67794,110.6532,75.69155,0.2102092,2.10862,48.39691,42.20723,3.961365,3.961365,0,0,0,3.961365,53.22964,0,8.881784E-16,0,2.10862,4.169858,3.961365,0,0,0,29.59898,0,2.061237,-2.061237,36.82734,94.42889,0.1175004,4.357501,1.686896,0,31.7076
6/4/2007 6:00:00 PM,0.04348638,3.867419,111.9867,89.54346,0.03103578,0.3226058,41.99581,41.08679,3.3973,3.3973,0,0,0,3.3973,9.495947,0,0,0,0.3226058,3.576105,3.3973,0,0,2.290264,27.53774,0,3.253499,-3.253499,33.39785,85.63535,0.1175004,3.73703,0.2580846,0,27.86035
6/4/2007 7:00:00 PM,0,0,114.6536,90,0,0,40.20255,40.20255,1.705243,1.705243,0,-1,0,1.705243,0,0,2.220446E-16,0,0,1.794992,1.705243,0,0,5.905262,24.28424,0,1.794992,-1.794992,31.50577,80.78385,0.1175004,1.875767,0,0,24.28424
6/4/2007 8:00:00 PM,0,0,118.9917,90,0,0,38.87014,38.87014,5.992438,5.992438,0,-1,0,5.992438,0,0,8.881784E-16,0,0,6.30783,5.992438,0,0,7.899699,22.48925,0,6.30783,-6.30783,24.85673,63.73508,0.1175004,6.591682,0,0,22.48925
6/4/2007 9:00:00 PM,0,0,125.8287,90,0,0,37.44083,37.44083,2.776285,2.776285,0,-1,0,2.776285,0,0,4.440892E-16,0,0,2.922406,2.776285,0,0,14.9084,16.18142,0,2.922406,-2.922406,21.77624,55.83641,0.1175004,3.053914,0,0,16.18142
6/4/2007 10:00:00 PM,0,0,136.7826,90,0,0,35.97517,35.97517,0.9435752,0.9435752,0,-1,0,0.9435752,0,0,1.110223E-16,0,0,0.9932371,0.9435752,0,0,18.15552,13.25901,0,0.9932371,-0.9932371,20.72928,53.15189,0.1175004,1.037933,0,0,13.25901
6/4/2007 11:00:00 PM,0,0,154.3343,90,0,0,34.92135,34.92135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25911,12.26578,0,0,0,20.72928,53.15189,0.1175004,0,0,0,12.26578
6/5/2007 12:00:00 AM,0,0,179.0414,90,0,0,34.13402,34.13402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.25911,12.26578,0,0,0,20.72928,53.15189,0.1175004,0,0,0,12.26578
6/5/2007 1:00:00 AM,0,0,-155.9431,90,0,0,33.28612,33.28612,0.282448,0.282448,0,-1,0,0.282448,0,0,0,0,0,0.2973136,0.282448,0,0,19.25911,12.26578,0,0.2973136,-0.2973136,20.41588,52.34831,0.1175004,0.3106928,0,0,12.26578
6/5/2007 2:00:00 AM,0,0,-137.8857,90,0,0,32.65625,32.65625,0.4107273,0.4107273,0,-1,0,0.4107273,0,0,5.551115E-17,0,0,0.4323445,0.4107273,0,0,19.58946,11.96846,0,0.4323445,-0.4323445,19.96015,51.17978,0.1175004,0.4518,0,0,11.96846
6/5/2007 3:00:00 AM,0,0,-126.5606,90,0,0,32.05666,32.05666,0.1035075,0.1035075,0,-1,0,0.1035075,0,0,1.387779E-17,0,0,0.1089553,0.1035075,0,0,20.06984,11.53612,0,0.1089553,-0.1089553,19.8453,50.88529,0.1175004,0.1138583,0,0,11.53612
6/5/2007 4:00:00 AM,0,0,-119.4956,90,0,0,31.49342,31.49342,0.9490669,0.9490669,0,-1,0,0.9490669,0,0,1.110223E-16,0,0,0.9990178,0.9490669,0,0,20.1909,11.42716,0,0.9990178,-0.9990178,18.79225,48.18515,0.1175004,1.043974,0,0,11.42716
6/5/2007 5:00:00 AM,0,0,-115.014,90,0,0,31.08763,31.08763,0.7994972,0.7994972,0,0,0,0.7994972,0,0,1.110223E-16,0,0,0.841576,0.7994972,0,0,21.30093,10.42815,0,0.841576,-0.841576,17.90515,45.91054,0.1175004,0.8794469,0,0,10.42815
6/5/2007 6:00:00 AM,0.02832981,2.932647,-112.2472,90.50611,0.02462042,0.2703698,31.66325,30.94834,0,0,0,0,0,0,0,0,0,0,0.2703698,0,0,0,0,22.23601,9.58657,0.2703698,0,0.2703698,18.16164,46.56822,0.117493,0,0.2162958,0,9.856939
6/5/2007 7:00:00 AM,0.09567133,16.72258,-110.8306,76.66154,0.09458921,1.029424,33.39614,30.64552,6.017509,6.017509,0,0,0,6.017509,17.10714,0,8.881784E-16,0,1.029424,6.334219,6.017509,0,0,21.96564,9.829902,0,5.304796,-5.304796,12.5699,32.23044,0.117493,6.619259,0.823539,0,10.85933
6/5/2007 8:00:00 AM,0.2361591,30.58255,-110.7844,62.96661,0.2320032,2.461362,38.21881,31.44496,5.122126,5.122126,11.4885,0,3.242591,5.122126,48.05352,0,0,0,2.461362,0,0,6.366376,6.048058,27.85986,4.525106,8.509419,0,8.509419,20.64264,52.92974,0.1178156,5.634338,1.96909,12,6.986468
6/5/2007 9:00:00 AM,0.3318295,44.36462,-112.6466,49.65901,0.3270871,3.380134,43.06252,33.47387,4.445653,4.445653,0,-1,0,4.445653,76.03236,0,0,0,3.380134,4.679635,4.445653,0,0,19.35044,12.18358,0,1.2995,-1.2995,19.27285,49.41746,0.1178156,4.890218,2.704108,0,15.56372
6/5/2007 10:00:00 AM,0.4447507,57.78869,-118.2093,37.24652,0.4377086,4.39691,48.1463,35.26051,1.574384,1.574384,0,0,0,1.574384,279.2781,0,0,0,4.39691,1.657247,1.574384,0,0,20.79433,10.88408,2.739664,0,2.739664,21.87192,56.08173,0.1177405,1.731823,3.517528,0,15.28099
6/5/2007 11:00:00 AM,0.5207554,69.94578,-133.7588,27.06557,0.5122014,5.029395,52.1272,36.99871,2.147952,2.147952,0,0,0,2.147952,234.1484,0,0,0,5.029395,2.261002,2.147952,0,0,18.05466,13.34978,2.768393,0,2.768393,24.49825,62.8159,0.1176648,2.362747,4.023516,0,18.37918
6/5/2007 12:00:00 PM,0.54511,76.58291,-177.8444,22.44572,0.5362223,5.191966,54.53366,38.66422,3.444292,3.444292,0,0,0,3.444292,150.7412,0,0,0,5.191966,3.62557,3.444292,0,0,15.28627,15.84134,1.566396,0,1.566396,25.98426,66.62618,0.117622,3.788721,4.153573,0,21.0333
6/5/2007 1:00:00 PM,0.5916538,70.70513,135.6925,26.49103,0.5784498,5.503479,57.49673,40.3358,3.969703,3.969703,0,0,0,3.969703,138.637,0,0,0,5.503479,4.178635,3.969703,0,0,13.71987,17.25109,1.324843,0,1.324843,27.24112,69.84888,0.1175858,4.366674,4.402783,0,22.75457
6/5/2007 2:00:00 PM,0.4240725,58.72749,118.865,36.41228,0.418343,4.068924,53.76257,41.38961,2.914073,2.914073,0,-1,0,2.914073,139.6301,0,0,0,4.068924,3.067445,2.914073,0,0,12.39503,18.44345,1.001479,0,1.001479,28.19121,72.285,0.1175584,3.20548,3.255139,0,22.51237
6/5/2007 3:00:00 PM,0.1684198,45.34995,112.8885,48.72467,0.1673824,1.694299,46.79014,41.86807,1.225691,1.225691,0,0,0,1.225691,138.2321,0,0,0,1.694299,1.290201,1.225691,0,0,11.39355,19.34478,0.4040974,0,0.4040974,28.57457,73.26797,0.1175474,1.34826,1.355439,0,21.03908
6/5/2007 4:00:00 PM,0.1902975,31.5814,110.8437,61.98994,0.1885199,1.895709,47.96218,42.41315,2.822414,2.822414,0,0,0,2.822414,67.16622,0,4.440892E-16,0,1.895709,2.970962,2.822414,0,0,10.98945,19.70847,0,1.075253,-1.075253,27.44115,70.36179,0.1175474,3.104655,1.516567,0,21.60418
6/5/2007 5:00:00 PM,0.1331477,17.7215,110.7786,75.66661,0.1301193,1.323212,45.9643,42.14061,0,0,0,0,0,0,0,0,0,0,1.323212,0,0,0,0,12.18418,18.63322,1.323212,0,1.323212,28.69646,73.58052,0.1175113,0,1.05857,0,19.95643
6/5/2007 6:00:00 PM,0.05621321,3.922203,112.1018,89.50597,0.02442571,0.2542661,41.72937,41.01412,3.36781,3.36781,0,0,0,3.36781,7.549894,0,0,0,0.2542661,3.545063,3.36781,0,0,10.86097,19.82411,0,3.290797,-3.290797,25.22766,64.68616,0.1175113,3.70459,0.2034128,0,20.07837
6/5/2007 7:00:00 PM,0,0,114.7638,90,0,0,40.09959,40.09959,3.944891,3.944891,0,-1,0,3.944891,0,0,0,0,0,4.152517,3.944891,0,0,14.51741,16.53331,0,4.152517,-4.152517,20.85052,53.46276,0.1175113,4.33938,0,0,16.53331
6/5/2007 8:00:00 PM,0,0,119.1001,90,0,0,38.76718,38.76718,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.13132,12.38079,0,0,0,20.85052,53.46276,0.1175113,0,0,0,12.38079
6/5/2007 9:00:00 PM,0,0,125.9344,90,0,0,37.3742,37.3742,1.086191,1.086191,0,-1,0,1.086191,0,0,0,0,0,1.143358,1.086191,0,0,19.13132,12.38079,0,1.143358,-1.143358,19.64531,50.3725,0.1175113,1.19481,0,0,12.38079
6/5/2007 10:00:00 PM,0,0,136.8741,90,0,0,35.90855,35.90855,0.9872428,0.9872428,0,-1,0,0.9872428,0,0,1.110223E-16,0,0,1.039203,0.9872428,0,0,20.40171,11.23744,0,1.039203,-1.039203,18.5499,47.56374,0.1175113,1.085967,0,0,11.23744
6/5/2007 11:00:00 PM,0,0,154.3736,90,0,0,34.86684,34.86684,1.781014,1.781014,0,-1,0,1.781014,0,0,2.220446E-16,0,0,1.874752,1.781014,0,0,21.55638,10.19823,0,1.874752,-1.874752,16.57373,42.49667,0.1175113,1.959116,0,0,10.19823
6/6/2007 12:00:00 AM,0,0,178.9703,90,0,0,34.08556,34.08556,1.424762,1.424762,0,-1,0,1.424762,0,0,0,0,0,1.499749,1.424762,0,0,23.63944,8.323481,0,1.499749,-1.499749,14.99286,38.44315,0.1175113,1.567238,0,0,8.323481
6/6/2007 1:00:00 AM,0,0,-156.0935,90,0,0,33.24978,33.24978,0.6816983,0.6816983,0,-1,0,0.6816983,0,0,0,0,0,0.7175771,0.6816983,0,0,25.30583,6.823731,0,0.7175771,-0.7175771,14.23647,36.50369,0.1175113,0.7498681,0,0,6.823731
6/6/2007 2:00:00 AM,0,0,-138.0473,90,0,0,32.61991,32.61991,0.4770674,0.4770674,0,-1,0,0.4770674,0,0,1.110223E-16,0,0,0.5021762,0.4770674,0,0,26.10314,6.106154,0,0.5021762,-0.5021762,13.70713,35.14641,0.1175113,0.5247742,0,0,6.106154
6/6/2007 3:00:00 AM,0,0,-126.7078,90,0,0,32.03849,32.03849,0.4747566,0.4747566,0,-1,0,0.4747566,0,0,0,0,0,0.4997438,0.4747566,0,0,26.66111,5.603978,0,0.4997438,-0.4997438,13.18035,33.7957,0.1175113,0.5222323,0,0,5.603978
6/6/2007 4:00:00 AM,0,0,-119.6281,90,0,0,31.47525,31.47525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.21638,5.104234,0,0,0,13.18035,33.7957,0.1175113,0,0,0,5.104234
6/6/2007 5:00:00 AM,0,0,-115.1371,90,0,0,31.0513,31.0513,0.6213753,0.6213753,0,0,0,0.6213753,0,0,1.110223E-16,0,0,0.6540793,0.6213753,0,0,27.21638,5.104234,0,0.6540793,-0.6540793,12.49089,32.02786,0.1175113,0.6835128,0,0,5.104234
6/6/2007 6:00:00 AM,0.04575311,2.910884,-112.3667,90.54498,0.01671461,0.1837987,31.4033,30.91805,0,0,0,0,0,0,0,0,0,0,0.1837987,0,0,0,0,27.94314,4.450155,0.1837987,0,0.1837987,12.66526,32.47495,0.1175063,0,0.147039,0,4.633954
6/6/2007 7:00:00 AM,0.2568852,16.68944,-110.9524,76.7119,0.2132332,2.278854,36.84602,30.62735,1.747126,1.747126,0,0,0,1.747126,130.4344,0,0,0,2.278854,1.83908,1.747126,0,0,27.75934,4.615574,0.4397738,0,0.4397738,13.08246,33.54471,0.1174943,1.921839,1.823083,0,6.894428
6/6/2007 8:00:00 AM,0.4485467,30.53788,-110.9154,63.02924,0.4082288,4.211315,43.37911,31.40862,0,0,0,0,0,0,0,0,0,0,4.211315,0,0,0,0,27.31956,5.01137,4.211315,0,4.211315,17.07767,43.7888,0.1173796,0,3.369052,0,9.222685
6/6/2007 9:00:00 AM,0.530754,44.30671,-112.7956,49.73611,0.5046591,5.065679,48.27773,33.41936,2.567612,2.567612,0,-1,0,2.567612,197.2914,0,0,0,5.065679,2.70275,2.567612,0,0,23.10825,8.801554,2.362929,0,2.362929,19.31934,49.53667,0.1173153,2.824373,4.052543,0,13.86723
6/6/2007 10:00:00 AM,0.770041,57.71293,-118.3869,37.3419,0.7304828,6.978162,56.81676,35.15755,1.353136,1.353136,0,0,0,1.353136,515.7031,0,0,0,6.978162,1.424353,1.353136,0,0,20.74532,10.92819,5.553809,0,5.553809,24.58814,63.0464,0.1171645,1.488449,5.58253,0,17.90635
6/6/2007 11:00:00 AM,0.9314632,69.84238,-133.9434,27.18149,0.8868955,8.144054,63.33355,36.89575,4.176431,4.176431,0,0,0,4.176431,195.0003,0,0,0,8.144054,4.396244,4.176431,0,0,15.19151,15.92662,3.747812,0,3.747812,28.14363,72.16301,0.117063,4.594074,6.515244,0,24.07067
6/6/2007 12:00:00 PM,0.7579779,76.46658,-177.6965,22.56147,0.731535,6.842641,60.32019,38.56732,6.000473,6.000473,0,0,0,6.000473,114.035,0,0,0,6.842641,6.316288,6.000473,0,0,11.4437,19.29965,0.5263533,0,0.5263533,28.64297,73.44337,0.1170487,6.600521,5.474113,0,26.14229
6/6/2007 1:00:00 PM,0.9168343,70.65771,136.03,26.56434,0.8736944,7.873578,66.34118,40.23284,7.90904,7.90904,10.80062,0,3.068557,7.90904,99.55162,-4.440892E-16,0,0,7.873578,0,0,2.891581,2.747002,10.91735,19.77337,10.62058,0,10.62058,38.71854,99.27811,0.1172678,8.699944,6.298862,12,27.64694
6/6/2007 2:00:00 PM,0.6888193,58.7235,119.0985,36.4442,0.6590692,6.143333,60.89391,41.28666,2.133543,2.133543,0,-1,0,2.133543,287.9405,3.600731,0,0,6.143333,2.245834,2.133543,0,0,0.2967675,29.33189,0.2967675,0,0.2967675,39.00008,100,0.1172597,2.346897,4.914666,0,35.47522
6/6/2007 3:00:00 PM,0.5093331,45.3682,113.0592,48.72982,0.4877403,4.675828,56.21978,41.76511,4.170411,4.170411,0,0,0,4.170411,112.1191,0.2859221,0,0,4.675828,4.389906,4.170411,0,0,0,29.59898,0,0,0,39.00008,100,0.1172597,4.587452,3.740663,0,34.27481
6/6/2007 4:00:00 PM,0.2681872,31.61425,110.9808,61.97695,0.2619852,2.603614,50.03489,42.31019,0.2042329,0.2042329,0,0,0,0.2042329,1274.826,2.388632,0,0,2.603614,0.214982,0.2042329,0,0,0,29.59898,0,0,0,39.00008,100,0.1172597,0.2246562,2.082891,0,32.20259
6/6/2007 5:00:00 PM,0.1592826,17.76597,110.8971,75.63975,0.1526734,1.547698,46.5262,42.03765,3.389348,3.389348,0,0,0,3.389348,45.66358,0,0,0,1.547698,3.567734,3.389348,0,0,0,29.59898,0,2.020037,-2.020037,36.87077,94.54025,0.1172597,3.728282,1.238158,0,31.14668
6/6/2007 6:00:00 PM,0.03527275,3.977313,112.2101,89.46716,0.03097229,0.3222476,41.82424,40.91721,4.430115,4.430115,0,0,0,4.430115,7.274023,0,8.881784E-16,0,0.3222476,4.663279,4.430115,0,0,2.244485,27.57894,0,4.341032,-4.341032,32.29492,82.80733,0.1172597,4.873127,0.2577981,0,27.90119
6/6/2007 7:00:00 PM,0,0,114.8671,90,0,0,39.99664,39.99664,1.472573,1.472573,0,-1,0,1.472573,0,0,0,0,0,1.550077,1.472573,0,0,7.067854,23.23791,0,1.550077,-1.550077,30.661,78.61779,0.1172597,1.619831,0,0,23.23791
6/6/2007 8:00:00 PM,0,0,119.2011,90,0,0,38.66422,38.66422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.790162,21.68783,0,0,0,30.661,78.61779,0.1172597,0,0,0,21.68783
6/6/2007 9:00:00 PM,0,0,126.032,90,0,0,37.27124,37.27124,0.5943043,0.5943043,0,-1,0,0.5943043,0,0,0,0,0,0.6255835,0.5943043,0,0,8.790162,21.68783,0,0.6255835,-0.6255835,30.00158,76.92696,0.1172597,0.6537347,0,0,21.68783
6/6/2007 10:00:00 PM,0,0,136.957,90,0,0,35.84193,35.84193,0.3485208,0.3485208,0,-1,0,0.3485208,0,0,5.551115E-17,0,0,0.3668641,0.3485208,0,0,9.485254,21.06225,0,0.3668641,-0.3668641,29.61487,75.9354,0.1172597,0.3833729,0,0,21.06225
6/6/2007 11:00:00 PM,0,0,154.4053,90,0,0,34.81839,34.81839,0.4894859,0.4894859,0,-1,0,0.4894859,0,0,0,0,0,0.5152483,0.4894859,0,0,9.892881,20.69538,0,0.5152483,-0.5152483,29.07175,74.54279,0.1172597,0.5384345,0,0,20.69538
6/7/2007 12:00:00 AM,0,0,178.8971,90,0,0,34.04922,34.04922,1.177791,1.177791,0,-1,0,1.177791,0,0,0,0,0,1.239779,1.177791,0,0,10.46538,20.18014,0,1.239779,-1.239779,27.76491,71.19193,0.1172597,1.29557,0,0,20.18014
6/7/2007 1:00:00 AM,0,0,-156.2401,90,0,0,33.21344,33.21344,1.310668,1.310668,0,-1,0,1.310668,0,0,0,0,0,1.379651,1.310668,0,0,11.84291,18.94036,0,1.379651,-1.379651,26.31063,67.46301,0.1172597,1.441735,0,0,18.94036
6/7/2007 2:00:00 AM,0,0,-138.2028,90,0,0,32.58357,32.58357,0.7033552,0.7033552,0,-1,0,0.7033552,0,0,1.110223E-16,0,0,0.7403738,0.7033552,0,0,13.37586,17.56071,0,0.7403738,-0.7403738,25.5302,65.46193,0.1172597,0.7736907,0,0,17.56071
6/7/2007 3:00:00 AM,0,0,-126.8486,90,0,0,32.00821,32.00821,1.05439,1.05439,0,-1,0,1.05439,0,0,2.220446E-16,0,0,1.109884,1.05439,0,0,14.19849,16.82033,0,1.109884,-1.109884,24.36028,62.46214,0.1172597,1.159829,0,0,16.82033
6/7/2007 4:00:00 AM,0,0,-119.7543,90,0,0,31.44496,31.44496,0.4281972,0.4281972,0,-1,0,0.4281972,0,0,5.551115E-17,0,0,0.4507339,0.4281972,0,0,15.4317,15.71045,0,0.4507339,-0.4507339,23.88517,61.2439,0.1172597,0.4710169,0,0,15.71045
6/7/2007 5:00:00 AM,0,0,-115.2539,90,0,0,31.03313,31.03313,1.773993,1.773993,0,0,0,1.773993,0,0,2.220446E-16,0,0,1.867361,1.773993,0,0,15.93252,15.25971,0,1.867361,-1.867361,21.9168,56.1968,0.1172597,1.951392,0,0,15.25971
6/7/2007 6:00:00 AM,0.01886862,2.886904,-112.4798,90.5851,0.01825075,0.200682,31.41156,30.88172,1.231432,1.231432,0,0,0,1.231432,16.29664,0,0,0,0.200682,1.296244,1.231432,0,0,18.00736,13.39235,0,1.095562,-1.095562,20.76197,53.23572,0.1172597,1.354575,0.1605456,0,13.59304
6/7/2007 7:00:00 AM,0.07009064,16.65465,-111.0673,76.76287,0.06947882,0.7592469,32.6101,30.59101,1.576656,1.576656,0,0,0,1.576656,48.15552,0,0,0,0.7592469,1.659638,1.576656,0,0,19.22465,12.29679,0,0.9003912,-0.9003912,19.81288,50.80215,0.1172597,1.734322,0.6073976,0,13.05604
6/7/2007 8:00:00 AM,0.1692526,30.49219,-111.0385,63.09174,0.1678415,1.799229,36.27087,31.37834,9.556688,9.556688,3,0,1.095,9.556688,18.82691,0,1.776357E-15,0,1.799229,6.901777,6.556688,0,0,20.22509,11.3964,0,5.102548,-5.102548,14.43432,37.011,0.1172597,10.51236,1.439383,12,13.19563
6/7/2007 9:00:00 AM,0.3455477,44.24853,-112.9349,49.81213,0.3399368,3.507948,43.32021,33.35274,6.101367,6.101367,0,-1,0,6.101367,57.49446,0,8.881784E-16,0.06583311,3.507948,6.422491,6.101367,0,0,25.89458,6.293852,0,2.914543,-2.914543,11.36212,29.13358,0.1172597,6.711503,2.806358,0,9.8018
6/7/2007 10:00:00 AM,0.4238048,57.63805,-118.5512,37.4348,0.417794,4.215855,47.34596,35.05459,7.04777,7.04777,3,0,1.095,7.04777,59.81829,0,0,0,4.215855,4.26081,4.04777,0,0,29.13297,3.379309,0,0.04495528,-0.04495528,11.31473,29.01208,0.1172597,7.752547,3.372684,12,7.595164
6/7/2007 11:00:00 AM,0.3412043,69.74212,-134.1091,27.29277,0.3388067,3.430176,46.7555,36.79279,2.211584,2.211584,11.01158,0,3.121931,2.211584,155.1004,0,0,0,3.430176,0,0,8.8,8.36,29.18291,3.334354,11.79018,0,11.79018,22.49988,57.69188,0.1174598,2.432742,2.744141,12,6.76453
6/7/2007 12:00:00 PM,0.7288458,76.35678,-177.5446,22.67066,0.7050321,6.631045,59.41356,38.46436,5.993519,5.993519,11.98056,0,3.367081,5.993519,110.6369,-8.881784E-16,0,0,6.631045,0,0,5.987038,5.687686,17.39274,13.94551,12.31873,0,12.31873,34.18645,87.65739,0.1177069,6.592871,5.304836,12,20.57656
6/7/2007 1:00:00 PM,0.5989471,70.61507,136.3536,26.63175,0.5849806,5.566024,57.48439,40.12988,2.014247,2.014247,0,0,0,2.014247,276.3327,0,0,0,5.566024,2.12026,2.014247,0,0,5.074008,25.03237,3.445764,0,3.445764,37.45539,96.03927,0.1176139,2.215672,4.452819,0,30.59839
6/7/2007 2:00:00 PM,0.6739022,58.72263,119.3209,36.47167,0.6456968,6.03712,60.39126,41.18975,6.839095,6.839095,0,-1,0,6.839095,88.27367,0,8.881784E-16,0,6.03712,7.199047,6.839095,0,0,1.628245,28.13356,0,1.161927,-1.161927,36.23061,92.89882,0.1176139,7.523004,4.829696,0,34.17068
6/7/2007 3:00:00 PM,0.2622419,45.38861,113.221,48.73162,0.2601057,2.595395,49.32694,41.66216,4.223936,4.223936,0,0,0,4.223936,61.44493,0,0,0,2.595395,4.446249,4.223936,0,0,2.919274,26.97163,0,1.850854,-1.850854,34.27964,87.89634,0.1176139,4.64633,2.076316,0,29.56703
6/7/2007 4:00:00 PM,0.2133261,31.64856,111.1103,61.96141,0.2107636,2.113985,48.41331,42.20723,3.704293,3.704293,0,0,0,3.704293,57.06853,0,0,0,2.113985,3.899255,3.704293,0,0,4.975779,25.12078,0,1.78527,-1.78527,32.3978,83.07111,0.1176139,4.074722,1.691188,0,27.23476
6/7/2007 5:00:00 PM,0.1336098,17.81129,111.0087,75.61102,0.1305681,1.329211,45.77095,41.93469,5.911589,5.911589,0,0,0,5.911589,22.48483,0,0,0,1.329211,6.222725,5.911589,0,0,6.959412,23.33551,0,4.893514,-4.893514,27.23958,69.84495,0.1176139,6.502748,1.063369,0,24.66472
6/7/2007 6:00:00 PM,0.04031365,4.032682,112.3116,89.42709,0.03252177,0.3384754,41.76661,40.81425,5.581974,5.581974,0,0,0,5.581974,6.063722,0,0,0,0.3384754,5.875762,5.581974,0,0,12.39665,18.44199,0,5.537287,-5.537287,21.40277,54.87879,0.1176139,6.140172,0.2707803,0,18.78047
6/7/2007 7:00:00 PM,0,0,114.9635,90,0,0,39.85734,39.85734,11.60369,8.36,0,-1,0,8.36,0,0,3.243685,4.404054,0,8.8,8.36,0,0,18.54919,12.90471,0,8.8,-8.8,12.12676,31.09418,0.1176139,12.76405,0,0,12.90471
6/7/2007 8:00:00 PM,0,0,119.2947,90,0,0,38.53098,38.53098,9.662161,3.899472,0,-1,0,3.899472,0,0,5.762689,6.728905,0,4.104707,3.899472,0,0,28.32697,4.104707,0,4.104707,-4.104707,7.800015,20,0.1176139,10.62838,0,0,4.104707
6/7/2007 9:00:00 PM,0,0,126.1215,90,0,0,37.16829,37.16829,8.165728,0,0,-1,0,0,0,0,8.165728,8.982301,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,8.982301,0,0,0
6/7/2007 10:00:00 PM,0,0,137.0312,90,0,0,35.76925,35.76925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0,0,0,0
6/7/2007 11:00:00 PM,0,0,154.4297,90,0,0,34.75177,34.75177,0.5056552,0,0,-1,0,0,0,0,0.5056552,0.5562207,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0.5562207,0,0,0
6/8/2007 12:00:00 AM,0,0,178.8219,90,0,0,33.9826,33.9826,2.411637,0,0,-1,0,0,0,0,2.411637,2.652801,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,2.652801,0,0,0
6/8/2007 1:00:00 AM,0,0,-156.3829,90,0,0,33.16499,33.16499,0.6706728,0,0,-1,0,0,0,0,0.6706728,0.7377401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0.7377401,0,0,0
6/8/2007 2:00:00 AM,0,0,-138.3522,90,0,0,32.53512,32.53512,0.8394898,0,0,-1,0,0,0,0,0.8394898,0.9234388,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0.9234388,0,0,0
6/8/2007 3:00:00 AM,0,0,-126.9829,90,0,0,31.9537,31.9537,0.9087736,0,0,-1,0,0,0,0,0.9087736,0.999651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0.999651,0,0,0
6/8/2007 4:00:00 AM,0,0,-119.8741,90,0,0,31.39046,31.39046,0.1591748,0,0,-1,0,0,0,0,0.1591748,0.1750923,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1176139,0.1750923,0,0,0
6/8/2007 5:00:00 AM,0,0,-115.3644,90,0,0,30.98467,30.98467,0.6214233,0.6214233,9.421423,0,2.71962,0.6214233,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1178019,0.6835656,0,12,0
6/8/2007 6:00:00 AM,0.04005014,2.860773,-112.5864,90.62639,0.02141924,0.2354545,31.46724,30.84538,0.9011992,0.9011992,9.7012,0,2.790403,0.9011992,26.1268,0,0,0,0.2354545,0,0,8.8,8.36,24.52775,7.524,8.595454,0,8.595454,23.88537,61.24442,0.1180008,0.9913191,0.1883636,12,7.759454
6/8/2007 7:00:00 AM,0.1940582,16.6183,-111.1753,76.81437,0.1745659,1.877503,35.64661,30.56072,0.005353043,0.005353043,8.805353,0,2.563754,0.005353043,35073.57,0,0,0,1.877503,0,0,8.8,8.36,15.9323,15.25991,10.2375,0,10.2375,33.59752,86.14732,0.1180973,0.005888347,1.502003,12,17.13741
6/8/2007 8:00:00 AM,0.3454296,30.44556,-111.1536,63.15404,0.3262576,3.412179,40.87074,31.32384,3.52979,3.52979,0,0,0,3.52979,96.66804,0,0,0,3.412179,3.715569,3.52979,0,0,5.694796,24.47366,0,0.3033898,-0.3033898,33.27772,85.32732,0.1180973,3.882769,2.729743,0,27.88584
6/8/2007 9:00:00 AM,0.7008868,44.19019,-113.0645,49.88697,0.6519243,6.386453,52.52972,33.26795,0.1619626,0.1619626,0,-1,0,0.1619626,3943.167,0.1840706,0,0,6.386453,0.1704869,0.1619626,0,0,6.031896,24.17027,6.031896,0,6.031896,39.00008,100,0.1179353,0.1781588,5.109162,0,30.55672
6/8/2007 10:00:00 AM,0.8277037,57.56417,-118.7024,37.52511,0.7822482,7.410826,58.20859,34.98797,4.827301,4.827301,0,0,0,4.827301,153.519,2.329456,0,0,7.410826,5.08137,4.827301,0,0,0,29.59898,0,0,0,39.00008,100,0.1179353,5.310031,5.92866,0,37.0098
6/8/2007 11:00:00 AM,0.8316483,69.64512,-134.2564,27.39934,0.7946339,7.432912,60.31898,36.68983,2.704815,2.704815,0,0,0,2.704815,274.803,4.585738,0,0,7.432912,2.847173,2.704815,0,0,0,29.59898,0,0,0,39.00008,100,0.1179353,2.975296,5.946329,0,37.03189
6/8/2007 12:00:00 PM,0.7394075,76.25352,-177.3889,22.77323,0.7144,6.71191,59.59207,38.3614,0,0,0,0,0,0,0,6.71191,0,0,6.71191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1179353,0,5.369528,0,36.31089
6/8/2007 1:00:00 PM,0.7527019,70.57725,136.6634,26.69324,0.7239891,6.720351,61.5776,40.02692,3.749837,3.749837,0,0,0,3.749837,179.2171,2.773154,0,0,6.720351,3.947197,3.749837,0,0,0,29.59898,0,0,0,39.00008,100,0.1179353,4.124821,5.376281,0,36.31933
6/8/2007 2:00:00 PM,0.5854555,58.72489,119.532,36.49468,0.5670355,5.381413,57.91488,41.08679,9.685901,8.36,0,-1,0,8.36,64.37098,0,1.325901,2.294491,5.381413,8.8,8.36,0,0,0,29.59898,0,3.418586,-3.418586,35.39657,90.76026,0.1179353,10.65449,4.305131,0,34.98039
6/8/2007 3:00:00 PM,0.5667914,45.41116,113.3738,48.73008,0.5367395,5.10595,57.51934,41.59553,0.8884089,0.8884089,0,0,0,0.8884089,574.7297,0.3723533,0,0,5.10595,0.9351673,0.8884089,0,0,3.798429,26.18039,3.798429,0,3.798429,39.00008,100,0.1178335,0.9772498,4.08476,0,31.28634
6/8/2007 4:00:00 PM,0.26729,31.68428,111.2321,61.94338,0.2611606,2.598314,49.83975,42.14061,1.480357,1.480357,0,0,0,1.480357,175.5195,1.040044,0,0,2.598314,1.55827,1.480357,0,0,0,29.59898,0,0,0,39.00008,100,0.1178335,1.628392,2.078651,0,32.19729
6/8/2007 5:00:00 PM,0.2179016,17.85742,111.1132,75.58047,0.195007,1.965287,47.56984,41.83173,7.094478,7.094478,0,0,0,7.094478,27.70164,0,8.881784E-16,0,1.965287,7.467872,7.094478,0,0,0,29.59898,0,5.502585,-5.502585,33.19984,85.12763,0.1178335,7.803926,1.57223,0,31.56427
6/8/2007 6:00:00 PM,0.04913,4.088242,112.4064,89.38585,0.03150348,0.3281152,41.63373,40.7113,2.611019,2.611019,0,0,0,2.611019,12.56656,0,8.881784E-16,0,0.3281152,2.748441,2.611019,0,0,6.113983,24.09639,0,2.420326,-2.420326,30.6486,78.58599,0.1178335,2.872121,0.2624922,0,24.42451
6/8/2007 7:00:00 PM,0,0,115.053,90,0,0,39.75438,39.75438,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.803234,21.67607,0,0,0,30.6486,78.58599,0.1178335,0,0,0,21.67607
6/8/2007 8:00:00 PM,0,0,119.3811,90,0,0,38.42802,38.42802,7.449308,7.449308,0,-1,0,7.449308,0,0,8.881784E-16,0,0,7.841377,7.449308,0,0,8.803234,21.67607,0,7.841377,-7.841377,22.38306,57.39235,0.1178335,8.19424,0,0,21.67607
6/8/2007 9:00:00 PM,0,0,126.2031,90,0,0,37.10167,37.10167,6.801135,6.801135,0,-1,0,6.801135,0,0,8.881784E-16,0,0,7.15909,6.801135,0,0,17.51588,13.83469,0,7.15909,-7.15909,14.83672,38.04279,0.1178335,7.481248,0,0,13.83469
6/8/2007 10:00:00 PM,0,0,137.0969,90,0,0,35.70263,35.70263,0.7609113,0.7609113,0,-1,0,0.7609113,0,0,1.110223E-16,0,0,0.8009593,0.7609113,0,0,25.47042,6.6756,0,0.8009593,-0.8009593,13.99243,35.87796,0.1178335,0.8370025,0,0,6.6756
6/8/2007 11:00:00 PM,0,0,154.4467,90,0,0,34.69727,34.69727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.36037,5.874641,0,0,0,13.99243,35.87796,0.1178335,0,0,0,5.874641
6/9/2007 12:00:00 AM,0,0,178.7448,90,0,0,33.9281,33.9281,1.693978,1.693978,0,-1,0,1.693978,0,0,2.220446E-16,0,0,1.783135,1.693978,0,0,26.36037,5.874641,0,1.783135,-1.783135,12.11284,31.05851,0.1178335,1.863376,0,0,5.874641
6/9/2007 1:00:00 AM,0,0,-156.5219,90,0,0,33.11654,33.11654,0.3308575,0.3308575,0,-1,0,0.3308575,0,0,5.551115E-17,0,0,0.3482711,0.3308575,0,0,28.34164,4.091506,0,0.3482711,-0.3482711,11.74573,30.1172,0.1178335,0.3639433,0,0,4.091506
6/9/2007 2:00:00 AM,0,0,-138.4955,90,0,0,32.49878,32.49878,1.301986,1.301986,0,-1,0,1.301986,0,0,0,0,0,1.370511,1.301986,0,0,28.7286,3.743235,0,1.370511,-1.370511,10.30109,26.41299,0.1178335,1.432184,0,0,3.743235
6/9/2007 3:00:00 AM,0,0,-127.1107,90,0,0,31.92342,31.92342,0.9553275,0.9553275,0,-1,0,0.9553275,0,0,1.110223E-16,0,0,1.005608,0.9553275,0,0,30.25139,2.372723,0,1.005608,-1.005608,9.241082,23.69503,0.1178335,1.05086,0,0,2.372723
6/9/2007 4:00:00 AM,0,0,-119.9876,90,0,0,31.37834,31.37834,1.087883,1.087883,0,-1,0,1.087883,0,0,2.220446E-16,0,0,1.14514,1.087883,0,0,31.36874,1.367115,0,1.14514,-1.14514,8.033998,20.59995,0.1178335,1.196671,0,0,1.367115
6/9/2007 5:00:00 AM,0,0,-115.4687,90,0,0,30.96651,30.96651,0.9304711,0.9304711,9.730471,0,2.797809,0.9304711,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.64111,0.2219756,8.36,0,8.36,15.96499,40.93579,0.1180392,1.023518,0,12,0.2219756
6/9/2007 6:00:00 AM,0.03539034,2.832556,-112.6865,90.6688,0.02393988,0.2631046,31.51016,30.81509,1.968846,1.968846,10.76885,0,3.060518,1.968846,13.36339,1.776357E-15,0,0,0.2631046,0,0,8.8,8.36,24.28111,7.745975,8.623105,0,8.623105,24.14559,61.91164,0.1183032,2.16573,0.2104837,12,8.00908
6/9/2007 7:00:00 AM,0.1459209,16.58046,-111.2762,76.86632,0.139807,1.512022,34.59401,30.52439,5.925897,5.925897,12,0,3.372,5.925897,25.51549,0,0,0,1.512022,0,0,6.074103,5.770398,15.65801,15.50677,7.28242,0,7.28242,31.0543,79.62624,0.1185856,6.518486,1.209617,12,17.01879
6/9/2007 8:00:00 AM,0.3088947,30.39808,-111.2607,63.21603,0.2961122,3.112359,39.95171,31.29355,4.372298,4.372298,9.372367,0,2.707209,4.372298,71.1836,0,0,0,3.112359,0,0,5.000069,4.750065,8.375589,22.06095,7.862425,0,7.862425,38.51325,98.75172,0.1187794,4.809528,2.489887,12,25.17331
6/9/2007 9:00:00 AM,0.5395824,44.13178,-113.1842,49.96054,0.5114762,5.134262,48.27246,33.21344,2.267248,2.267248,0,-1,0,2.267248,226.4535,2.23452,0,0,5.134262,2.386576,2.267248,0,0,0.513165,29.13713,0.513165,0,0.513165,39.00008,100,0.1187656,2.493972,4.107409,0,34.27139
6/9/2007 10:00:00 AM,0.8426586,57.49141,-118.8405,37.61273,0.7957166,7.524461,58.51748,34.89107,0.4981975,0.4981975,0,0,0,0.4981975,1510.337,7.000042,0,0,7.524461,0.5244185,0.4981975,0,0,0,29.59898,0,0,0,39.00008,100,0.1187656,0.5480173,6.019569,0,37.12344
6/9/2007 11:00:00 AM,0.8592983,69.5515,-134.3856,27.50112,0.8195311,7.635523,60.96936,36.58687,8.29166,8.29166,3,0,1.095,8.29166,92.08678,2.065354,0,0,7.635523,5.570168,5.29166,0,0,0,29.59898,0,0,0,39.00008,100,0.1187656,9.120826,6.108418,12,37.2345
6/9/2007 12:00:00 PM,0.857704,76.15684,-177.2294,22.86919,0.8211422,7.568696,62.72398,38.25844,0.881533,0.881533,0,0,0,0.881533,858.5834,6.640767,0,0,7.568696,0.9279295,0.881533,0,0,0,29.59898,0,0,0,39.00008,100,0.1187656,0.9696863,6.054957,0,37.16768
6/9/2007 1:00:00 PM,0.8525432,70.54428,136.9595,26.74879,0.8139141,7.433674,64.20349,39.92396,2.35877,2.35877,0,0,0,2.35877,315.1505,4.950758,0,0,7.433674,2.482916,2.35877,0,0,0,29.59898,0,0,0,39.00008,100,0.1187656,2.594647,5.946939,0,37.03265
6/9/2007 2:00:00 PM,0.5973203,58.73027,119.7319,36.51324,0.5775438,5.474191,58.12675,40.98383,5.77112,5.77112,0,-1,0,5.77112,94.85493,0,0,0,5.474191,6.074862,5.77112,0,0,0,29.59898,0,0.6006716,-0.6006716,38.36691,98.37651,0.1187656,6.348231,4.379353,0,35.07317
6/9/2007 3:00:00 PM,0.7012579,45.43581,113.5176,48.72523,0.6537259,6.091755,60.94162,41.49257,0,0,0,0,0,0,0,5.424342,0,0,6.091755,0,0,0,0,0.6674129,28.99831,0.6674129,0,0.6674129,39.00008,100,0.1187477,0,4.873404,0,35.09006
6/9/2007 4:00:00 PM,0.4002606,31.72137,111.3462,61.92289,0.3726376,3.639412,53.05236,42.03765,0,0,0,0,0,0,0,3.639412,0,0,3.639412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1187477,0,2.91153,0,33.23839
6/9/2007 5:00:00 PM,0.1184642,17.90429,111.2106,75.54816,0.1166271,1.191136,45.19012,41.76511,6.810349,6.810349,0,0,0,6.810349,17.49008,0,8.881784E-16,0,1.191136,7.168788,6.810349,0,0,0,29.59898,0,5.977653,-5.977653,32.69908,83.84363,0.1187477,7.491384,0.9529086,0,30.79011
6/9/2007 6:00:00 PM,0.0333672,4.143919,112.4944,89.34349,0.03053546,0.318261,41.50233,40.60834,2.128424,2.128424,0,0,0,2.128424,14.95289,0,0,0,0.318261,2.240447,2.128424,0,0,6.641836,23.62133,0,1.922185,-1.922185,30.67292,78.64835,0.1187477,2.341267,0.2546088,0,23.93959
6/9/2007 7:00:00 PM,0,0,115.1355,90,0,0,39.62114,39.62114,9.75391,8.36,0,-1,0,8.36,0,0,1.39391,2.369301,0,8.8,8.36,0,0,8.777597,21.69914,0,8.8,-8.8,21.3969,54.86374,0.1187477,10.7293,0,0,21.69914
6/9/2007 8:00:00 PM,0,0,119.4601,90,0,0,38.32506,38.32506,6.982556,6.982556,0,-1,0,6.982556,0,0,8.881784E-16,0,0,7.350059,6.982556,0,0,18.55538,12.89914,0,7.350059,-7.350059,13.64926,34.99804,0.1187477,7.680811,0,0,12.89914
6/9/2007 9:00:00 PM,0,0,126.2767,90,0,0,36.99871,36.99871,3.866186,3.866186,0,-1,0,3.866186,0,0,4.440892E-16,0,0,4.069669,3.866186,0,0,26.72211,5.549081,0,4.069669,-4.069669,9.359453,23.99855,0.1187477,4.252804,0,0,5.549081
6/9/2007 10:00:00 PM,0,0,137.1543,90,0,0,35.59967,35.59967,1.161084,1.161084,0,-1,0,1.161084,0,0,0,0,0,1.222194,1.161084,0,0,31.24396,1.479412,0,1.222194,-1.222194,8.071148,20.69521,0.1187477,1.277193,0,0,1.479412
6/9/2007 11:00:00 PM,0,0,154.4567,90,0,0,34.63064,34.63064,1.827502,0.2443574,0,-1,0,0.2443574,0,0,1.583144,1.765895,0,0.2572183,0.2443574,0,0,32.60196,0.2572183,0,0.2572183,-0.2572183,7.800015,20,0.1187477,2.010252,0,0,0.2572183
6/10/2007 12:00:00 AM,0,0,178.6658,90,0,0,33.86148,33.86148,1.062126,0,0,-1,0,0,0,0,1.062126,1.168338,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,1.168338,0,0,0
6/10/2007 1:00:00 AM,0,0,-156.657,90,0,0,33.04386,33.04386,0.1594212,0,0,-1,0,0,0,0,0.1594212,0.1753633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,0.1753633,0,0,0
6/10/2007 2:00:00 AM,0,0,-138.6325,90,0,0,32.43216,32.43216,0.6434866,0,0,-1,0,0,0,0,0.6434866,0.7078353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,0.7078353,0,0,0
6/10/2007 3:00:00 AM,0,0,-127.2321,90,0,0,31.86891,31.86891,1.641369,0,0,-1,0,0,0,0,1.641369,1.805505,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,1.805505,0,0,0
6/10/2007 4:00:00 AM,0,0,-120.0947,90,0,0,31.32384,31.32384,0.3009693,0,0,-1,0,0,0,0,0.3009693,0.3310662,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,0.3310662,0,0,0
6/10/2007 5:00:00 AM,0,0,-115.5665,90,0,0,30.91805,30.91805,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187477,0,0,0,0
6/10/2007 6:00:00 AM,0.04080074,2.80232,-112.7801,90.71225,0.02007838,0.2208353,31.36163,30.77876,0.7675074,0.7675074,9.567508,0,2.756579,0.7675074,28.77305,0,0,0,0.2208353,0,0,8.8,8.36,32.88775,0,8.580835,0,8.580835,15.94051,40.87302,0.118934,0.8442581,0.1766682,12,0.2208353
6/10/2007 7:00:00 AM,0.2299686,16.54121,-111.3702,76.91865,0.1953477,2.095078,36.18196,30.48805,3.550695,3.550695,11.81111,0,3.324212,3.550695,59.00473,0,0,0,2.095078,0,0,8.260419,7.847398,24.30692,7.722752,9.942475,0,9.942475,25.37277,65.05826,0.1192247,3.905764,1.676062,12,9.817829
6/10/2007 8:00:00 AM,0.4505658,30.34985,-111.3599,63.27763,0.4085273,4.217738,43.23502,31.25721,8.441273,8.441273,12,0,3.372,8.441273,49.96566,0,0,0,4.217738,0,0,3.558727,3.380791,14.36444,16.67098,7.598529,0,7.598529,32.58137,83.5418,0.1194984,9.285399,3.37419,12,20.88872
6/10/2007 9:00:00 AM,0.6705676,44.07343,-113.2943,50.03273,0.62414,6.148182,51.57313,33.14682,0,0,0,-1,0,0,0,0,0,0,6.148182,0,0,0,0,6.765913,23.50965,6.148182,0,6.148182,38.41405,98.49736,0.1193339,0,4.918546,0,29.65784
6/10/2007 10:00:00 AM,0.6984763,57.41989,-118.9657,37.69756,0.665716,6.446305,54.51995,34.81839,3.259972,3.259972,0,0,0,3.259972,197.7411,2.397025,0,0,6.446305,3.431549,3.259972,0,0,0.6177316,29.04302,0.6177316,0,0.6177316,39.00008,100,0.1193174,3.585969,5.157044,0,35.48933
6/10/2007 11:00:00 AM,0.9597269,69.46136,-134.4971,27.59803,0.912183,8.35814,63.6833,36.48391,5.743261,5.743261,0,0,0,5.743261,145.5295,2.312603,0,0,8.35814,6.045538,5.743261,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,6.317587,6.686512,0,37.95712
6/10/2007 12:00:00 PM,0.8906752,76.06673,-177.0664,22.95849,0.8510256,7.805272,63.52806,38.15548,0,0,0,0,0,0,0,7.805272,0,0,7.805272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,0,6.244217,0,37.40425
6/10/2007 1:00:00 PM,0.6049984,70.51621,137.2419,26.7984,0.5902892,5.621479,57.33693,39.82706,0,0,0,0,0,0,0,5.621479,0,0,5.621479,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,0,4.497183,0,35.22046
6/10/2007 2:00:00 PM,0.4997812,58.73878,119.9205,36.52736,0.4891331,4.712883,55.36664,40.88087,0,0,0,-1,0,0,0,4.712883,0,0,4.712883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,0,3.770306,0,34.31186
6/10/2007 3:00:00 PM,0.4554946,45.46254,113.6523,48.71709,0.44058,4.269336,54.39677,41.35933,3.299206,3.299206,0,0,0,3.299206,129.405,0.7964882,0,0,4.269336,3.472848,3.299206,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,3.629126,3.415469,0,33.86831
6/10/2007 4:00:00 PM,0.4200212,31.7598,111.4525,61.89997,0.3881961,3.783421,53.4127,41.93469,3.122352,3.122352,0,0,0,3.122352,121.1721,0.4967347,0,0,3.783421,3.286686,3.122352,0,0,0,29.59898,0,0,0,39.00008,100,0.1193174,3.434587,3.026736,0,33.3824
6/10/2007 5:00:00 PM,0.2465823,17.95183,111.3009,75.51415,0.2130393,2.142994,47.90231,41.63187,4.383606,4.383606,0,0,0,4.383606,48.88656,0,8.881784E-16,0,2.142994,4.614323,4.383606,0,0,0,29.59898,0,2.471328,-2.471328,36.39507,93.3205,0.1193174,4.821967,1.714396,0,31.74197
6/10/2007 6:00:00 PM,0.03857232,4.199646,112.5755,89.30008,0.03306421,0.3447399,41.43702,40.46904,0,0,0,0,0,0,0,0,0,0,0.3447399,0,0,0,0,2.74592,27.12765,0.3447399,0,0.3447399,36.72212,94.15909,0.1193082,0,0.2757919,0,27.47239
6/10/2007 7:00:00 PM,0,0,115.2112,90,0,0,39.51818,39.51818,3.709038,3.709038,0,-1,0,3.709038,0,0,4.440892E-16,0,0,3.90425,3.709038,0,0,2.40118,27.43792,0,3.90425,-3.90425,32.60668,83.6067,0.1193082,4.079941,0,0,27.43792
6/10/2007 8:00:00 PM,0,0,119.5318,90,0,0,38.2221,38.2221,7.877654,7.877654,0,-1,0,7.877654,0,0,8.881784E-16,0.3054193,0,8.292267,7.877654,0,0,6.739236,23.53366,0,8.292267,-8.292267,23.86586,61.19439,0.1193082,8.66542,0,0,23.53366
6/10/2007 9:00:00 PM,0,0,126.3425,90,0,0,36.89575,36.89575,3.716323,3.716323,0,-1,0,3.716323,0,0,4.440892E-16,0,0,3.911919,3.716323,0,0,15.95287,15.2414,0,3.911919,-3.911919,19.74234,50.62127,0.1193082,4.087955,0,0,15.2414
6/10/2007 10:00:00 PM,0,0,137.2034,90,0,0,35.53305,35.53305,1.027199,1.027199,0,-1,0,1.027199,0,0,0,0,0,1.081262,1.027199,0,0,20.29944,11.32948,0,1.081262,-1.081262,18.60258,47.69884,0.1193082,1.129918,0,0,11.32948
6/10/2007 11:00:00 PM,0,0,154.4596,90,0,0,34.54585,34.54585,1.185275,1.185275,0,-1,0,1.185275,0,0,0,0,0,1.247658,1.185275,0,0,21.50084,10.24822,0,1.247658,-1.247658,17.28744,44.32668,0.1193082,1.303803,0,0,10.24822
6/11/2007 12:00:00 AM,0,0,178.5852,90,0,0,33.79486,33.79486,0.5240192,0.5240192,0,-1,0,0.5240192,0,0,1.110223E-16,0,0,0.5515991,0.5240192,0,0,22.88713,9.00056,0,0.5515991,-0.5515991,16.706,42.83582,0.1193082,0.5764211,0,0,9.00056
6/11/2007 1:00:00 AM,0,0,-156.7881,90,0,0,32.97724,32.97724,0.4816082,0.4816082,0,-1,0,0.4816082,0,0,5.551115E-17,0,0,0.506956,0.4816082,0,0,23.50002,8.44896,0,0.506956,-0.506956,16.17162,41.46562,0.1193082,0.529769,0,0,8.44896
6/11/2007 2:00:00 AM,0,0,-138.7634,90,0,0,32.36554,32.36554,1.568621,1.568621,0,-1,0,1.568621,0,0,2.220446E-16,0,0,1.65118,1.568621,0,0,24.0633,7.942005,0,1.65118,-1.65118,14.43113,37.00282,0.1193082,1.725483,0,0,7.942005
6/11/2007 3:00:00 AM,0,0,-127.3468,90,0,0,31.80229,31.80229,0.6376176,0.6376176,0,-1,0,0.6376176,0,0,1.110223E-16,0,0,0.6711765,0.6376176,0,0,25.89795,6.290825,0,0.6711765,-0.6711765,13.72365,35.18876,0.1193082,0.7013794,0,0,6.290825
6/11/2007 4:00:00 AM,0,0,-120.1952,90,0,0,31.27538,31.27538,1.581213,1.581213,0,-1,0,1.581213,0,0,2.220446E-16,0,0,1.664434,1.581213,0,0,26.6437,5.619648,0,1.664434,-1.664434,11.96918,30.69014,0.1193082,1.739334,0,0,5.619648
6/11/2007 5:00:00 AM,0,0,-115.6579,90,0,0,30.86355,30.86355,0.3583548,0.3583548,0,0,0,0.3583548,0,0,0,0,0,0.3772156,0.3583548,0,0,28.49307,3.955214,0,0.3772156,-0.3772156,11.57156,29.6706,0.1193082,0.3941903,0,0,3.955214
6/11/2007 6:00:00 AM,0.02339565,2.770132,-112.8671,90.75668,0.02173978,0.2391088,31.36141,30.7303,2.103857,2.103857,0,0,0,2.103857,11.36526,0,0,0,0.2391088,2.214586,2.103857,0,0,28.9122,3.577998,0,1.975478,-1.975478,9.489221,24.33129,0.1193082,2.314243,0.191287,0,3.817107
6/11/2007 7:00:00 AM,0.1677805,16.50063,-111.4571,76.97127,0.1563041,1.686914,34.99094,30.4396,3.253423,3.253423,11.36297,0,3.21083,3.253423,51.85043,0,0,0,1.686914,0,0,8.109543,7.704065,31.10718,1.602521,9.39098,0,9.39098,18.39829,47.175,0.119583,3.578766,1.349531,12,3.289435
6/11/2007 8:00:00 AM,0.1796551,30.30095,-111.4511,63.33874,0.1779756,1.906465,36.40942,31.22088,1.696581,1.696581,10.49658,0,2.991635,1.696581,112.371,0,0,0,1.906465,0,0,8.8,8.36,21.7162,10.0544,10.26647,0,10.26647,28.13791,72.14835,0.1197791,1.866239,1.525172,12,11.96087
6/11/2007 9:00:00 AM,0.295506,44.01522,-113.3946,50.10345,0.2922195,3.043479,41.63654,33.0802,3.865222,3.865222,0,-1,0,3.865222,78.7401,0,0,0,3.043479,4.068654,3.865222,0,0,11.44973,19.29422,0,1.025175,-1.025175,27.05728,69.3775,0.1197791,4.251744,2.434783,0,22.3377
6/11/2007 10:00:00 AM,0.3804257,57.34972,-119.078,37.77952,0.3761888,3.829345,45.78666,34.7336,0.1988159,0.1988159,0,0,0,0.1988159,1926.076,0,0,0,3.829345,0.2092799,0.1988159,0,0,12.58881,18.26905,3.620065,0,3.620065,30.49158,78.18337,0.1196825,0.2186975,3.063476,0,22.09839
6/11/2007 11:00:00 AM,0.3621298,69.3748,-134.5912,27.69001,0.3593386,3.634096,46.9491,36.38095,7.571751,7.571751,0,0,0,7.571751,47.99545,0,0,0,3.634096,7.970264,7.571751,0,0,8.968748,21.52711,0,4.336168,-4.336168,25.92085,66.46359,0.1196825,8.328926,2.907277,0,25.1612
6/11/2007 12:00:00 PM,0.7282642,75.98324,-176.9,23.04111,0.7039008,6.640004,58.92336,38.01619,2.599268,2.599268,0,0,0,2.599268,255.4567,0,0,0,6.640004,2.736071,2.599268,0,0,13.78671,17.19094,3.903932,0,3.903932,29.62445,75.95998,0.1195786,2.859195,5.312003,0,23.83094
6/11/2007 1:00:00 PM,0.5004466,70.49305,137.5107,26.84204,0.492905,4.77987,54.27208,39.68776,4.324773,4.324773,0,0,0,4.324773,110.523,0,0,0,4.77987,4.552393,4.324773,0,0,9.882781,20.70448,0.2274769,0,0.2274769,29.84025,76.51331,0.1195725,4.757251,3.823896,0,25.48434
6/11/2007 2:00:00 PM,0.5056843,58.7504,120.0977,36.53704,0.4945302,4.765162,55.35678,40.7113,5.713479,5.713479,0,-1,0,5.713479,83.40211,0,0,0,4.765162,6.014188,5.713479,0,0,9.655304,20.9092,0,1.249027,-1.249027,28.52366,73.13745,0.1195725,6.284827,3.812129,0,25.67437
6/11/2007 3:00:00 PM,0.4214323,45.49131,113.778,48.7057,0.4102196,3.999559,53.34859,41.22004,0,0,0,0,0,0,0,0,0,0,3.999559,0,0,0,0,11.04311,19.66018,3.999559,0,3.999559,32.31798,82.86644,0.1194662,0,3.199647,0,23.65974
6/11/2007 4:00:00 PM,0.2804397,31.79949,111.551,61.87469,0.2729923,2.715877,49.84946,41.80145,3.382435,3.382435,0,0,0,3.382435,80.29356,0,0,0,2.715877,3.560457,3.382435,0,0,7.043552,23.25978,0,0.8445801,-0.8445801,31.42771,80.58372,0.1194662,3.720678,2.172702,0,25.97566
6/11/2007 5:00:00 PM,0.09660929,17.99999,111.3842,75.4785,0.09564031,0.9816336,44.29918,41.49257,0,0,0,0,0,0,0,0,0,0,0.9816336,0,0,0,0,7.981975,22.4152,0.9816336,0,0.9816336,32.35897,82.97156,0.1194402,0,0.7853069,0,23.39684
6/11/2007 6:00:00 PM,0.01065889,4.255351,112.6497,89.2557,0.01051768,0.1101353,40.64351,40.3358,6.978788,6.978788,0,0,0,6.978788,1.578144,0,8.881784E-16,0,0.1101353,7.346093,6.978788,0,0,7.000341,23.29867,0,7.235958,-7.235958,24.7316,63.41424,0.1194402,7.676667,0.08810824,0,23.40881
6/11/2007 7:00:00 PM,0,0,115.2799,90,0,0,39.38494,39.38494,2.569308,2.569308,0,-1,0,2.569308,0,0,4.440892E-16,0,0,2.704535,2.569308,0,0,15.04029,16.06271,0,2.704535,-2.704535,21.88077,56.10443,0.1194402,2.826239,0,0,16.06271
6/11/2007 8:00:00 PM,0,0,119.5963,90,0,0,38.05252,38.05252,2.348391,2.348391,0,-1,0,2.348391,0,0,0,0,0,2.471991,2.348391,0,0,18.04533,13.35818,0,2.471991,-2.471991,19.27506,49.42315,0.1194402,2.58323,0,0,13.35818
6/11/2007 9:00:00 PM,0,0,126.4004,90,0,0,36.75645,36.75645,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79199,10.88619,0,0,0,19.27506,49.42315,0.1194402,0,0,0,10.88619
6/11/2007 10:00:00 PM,0,0,137.2442,90,0,0,35.39375,35.39375,2.541555,2.541555,0,-1,0,2.541555,0,0,4.440892E-16,0,0,2.675321,2.541555,0,0,20.79199,10.88619,0,2.675321,-2.675321,16.45503,42.1923,0.1194402,2.795711,0,0,10.88619
6/11/2007 11:00:00 PM,0,0,154.4558,90,0,0,34.44289,34.44289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.76457,8.210866,0,0,0,16.45503,42.1923,0.1194402,0,0,0,8.210866
6/12/2007 12:00:00 AM,0,0,178.5029,90,0,0,33.6919,33.6919,1.547168,1.547168,0,-1,0,1.547168,0,0,0,0,0,1.628598,1.547168,0,0,23.76457,8.210866,0,1.628598,-1.628598,14.73833,37.79053,0.1194402,1.701885,0,0,8.210866
6/12/2007 1:00:00 AM,0,0,-156.9152,90,0,0,32.87428,32.87428,0.5608483,0.5608483,0,-1,0,0.5608483,0,0,1.110223E-16,0,0,0.5903667,0.5608483,0,0,25.57412,6.582268,0,0.5903667,-0.5903667,14.11603,36.19489,0.1194402,0.6169332,0,0,6.582268
6/12/2007 2:00:00 AM,0,0,-138.888,90,0,0,32.29286,32.29286,0.2975785,0.2975785,0,-1,0,0.2975785,0,0,0,0,0,0.3132405,0.2975785,0,0,26.23009,5.991901,0,0.3132405,-0.3132405,13.78585,35.34826,0.1194402,0.3273364,0,0,5.991901
6/12/2007 3:00:00 AM,0,0,-127.4549,90,0,0,31.73567,31.73567,1.150392,1.150392,0,-1,0,1.150392,0,0,2.220446E-16,0,0,1.210939,1.150392,0,0,26.57813,5.678661,0,1.210939,-1.210939,12.50941,32.07534,0.1194402,1.265432,0,0,5.678661
6/12/2007 4:00:00 AM,0,0,-120.2892,90,0,0,31.22088,31.22088,1.048008,1.048008,0,-1,0,1.048008,0,0,2.220446E-16,0,0,1.103166,1.048008,0,0,27.92362,4.467721,0,1.103166,-1.103166,11.34657,29.09371,0.1194402,1.152809,0,0,4.467721
6/12/2007 5:00:00 AM,0,0,-115.7429,90,0,0,30.81509,30.81509,0.5879071,0.5879071,0,0,0,0.5879071,0,0,0,0,0,0.6188496,0.5879071,0,0,29.14936,3.364555,0,0.6188496,-0.6188496,10.69424,27.42108,0.1194402,0.6466978,0,0,3.364555
6/12/2007 6:00:00 AM,0.04899216,2.736061,-112.9474,90.802,0.01076548,0.1186416,30.9761,30.66368,0.8008576,0.8008576,0,0,0,0.8008576,14.81432,1.110223E-16,0,0,0.1186416,0.843008,0.8008576,0,0,29.83697,2.745705,0,0.7243664,-0.7243664,9.930694,25.46327,0.1194402,0.8809434,0.0949133,0,2.864347
6/12/2007 7:00:00 AM,0.2028782,16.4588,-111.5369,77.02409,0.1788822,1.924559,35.58435,30.37298,3.080924,3.080924,11.41613,0,3.224281,3.080924,62.46694,0,0,0,1.924559,0,0,8.335207,7.918447,30.64182,2.021339,9.843006,0,9.843006,19.26859,49.40654,0.1197041,3.389017,1.539647,12,3.945898
