Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/12/2007 8:00:00 AM,0.3374211,30.25148,-111.5343,63.39929,0.3190981,3.344557,40.47037,31.13609,2.600911,2.600911,11.40091,0,3.22043,2.600911,128.5918,1.776357E-15,0,0,3.344557,0,0,8.8,8.36,20.79881,10.88004,11.70456,0,11.70456,30.37251,77.87807,0.1199165,2.861002,2.675646,12,14.2246
6/12/2007 9:00:00 AM,0.4936171,43.95727,-113.4852,50.17261,0.4717844,4.773914,46.8513,32.97724,2.635607,2.635607,0,-1,0,2.635607,181.1315,0,0,0,4.773914,2.774323,2.635607,0,0,9.094258,21.41414,1.999592,0,1.999592,32.26949,82.7421,0.1198635,2.899167,3.819131,0,26.18806
6/12/2007 10:00:00 AM,0.7782048,57.28101,-119.1775,37.85851,0.7362352,7.049835,56.4169,34.5943,1.987023,1.987023,0,0,0,1.987023,354.7939,0,0,0,7.049835,2.091603,1.987023,0,0,7.094667,23.21378,4.958232,0,4.958232,36.97328,94.80309,0.1197323,2.185725,5.639868,0,30.26361
6/12/2007 11:00:00 AM,0.8012911,69.29193,-134.6684,27.77699,0.7663491,7.225258,59.01136,36.24771,7.160056,7.160056,0,0,0,7.160056,100.9106,0,0,0,7.225258,7.536901,7.160056,0,0,2.136435,27.67619,0,0.3116427,-0.3116427,36.64478,93.96078,0.1197323,7.876061,5.780206,0,34.90144
6/12/2007 12:00:00 PM,0.8037749,75.90636,-176.7303,23.11705,0.7717602,7.196037,60.84176,37.88294,0,0,0,0,0,0,0,4.713333,0,0,7.196037,0,0,0,0,2.482704,27.36454,2.482704,0,2.482704,39.00008,100,0.1196667,0,5.75683,0,34.56058
6/12/2007 1:00:00 PM,0.5488558,70.47483,137.7661,26.87973,0.538324,5.18393,55.462,39.51818,0,0,0,0,0,0,0,5.18393,0,0,5.18393,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196667,0,4.147144,0,34.78291
6/12/2007 2:00:00 PM,0.6925484,58.76513,120.2634,36.54229,0.6615061,6.190571,60.24122,40.572,2.730403,2.730403,0,-1,0,2.730403,226.7274,3.316463,0,0,6.190571,2.874109,2.730403,0,0,0,29.59898,0,0,0,39.00008,100,0.1196667,3.003444,4.952457,0,35.78955
6/12/2007 3:00:00 PM,0.4895128,45.52209,113.8944,48.69108,0.4702153,4.54018,55.0082,41.08679,0.6147008,0.6147008,0,0,0,0.6147008,738.6,3.893126,0,0,4.54018,0.6470535,0.6147008,0,0,0,29.59898,0,0,0,39.00008,100,0.1196667,0.6761709,3.632144,0,34.13916
6/12/2007 4:00:00 PM,0.4173661,31.84041,111.6416,61.84709,0.3860644,3.770743,53.04338,41.63187,5.99,5.99,0,0,0,5.99,62.95064,0,0,0,3.770743,6.305264,5.99,0,0,0,29.59898,0,2.53452,-2.53452,36.32846,93.14971,0.1196667,6.589,3.016595,0,33.36972
6/12/2007 5:00:00 PM,0.2542984,18.04871,111.4602,75.44126,0.2180495,2.195403,47.74004,41.32299,0.2511261,0.2511261,0,0,0,0.2511261,874.2231,0,0,0,2.195403,0.2643433,0.2511261,0,0,2.816133,27.06446,1.931059,0,1.931059,38.16042,97.84705,0.1196157,0.2762387,1.756322,0,29.25986
6/12/2007 6:00:00 PM,0.05006257,4.310959,112.7171,89.21041,0.03380882,0.3530436,41.15576,40.16622,7.923469,7.923469,8.428898,0,2.468511,7.923469,4.45567,0,0,0,0.3530436,0,0,0.505429,0.4801576,0.8850742,28.80241,0.8332012,0,0.8332012,38.95087,99.87382,0.1196458,8.715816,0.2824349,12,29.15545
6/12/2007 7:00:00 PM,0,0,115.3417,90,0,0,39.17902,39.17902,6.30679,6.30679,0,-1,0,6.30679,0,0,8.881784E-16,0,0,6.638727,6.30679,0,0,0.05187298,29.55229,0,6.638727,-6.638727,31.95304,81.93069,0.1196458,6.937469,0,0,29.55229
6/12/2007 8:00:00 PM,0,0,119.6534,90,0,0,37.88294,37.88294,0.2017976,0.2017976,0,-1,0,0.2017976,0,0,2.775558E-17,0,0,0.2124186,0.2017976,0,0,7.428236,22.91357,0,0.2124186,-0.2124186,31.72913,81.35657,0.1196458,0.2219774,0,0,22.91357
6/12/2007 9:00:00 PM,0,0,126.4504,90,0,0,36.58687,36.58687,3.306725,3.306725,0,-1,0,3.306725,0,0,4.440892E-16,0,0,3.480763,3.306725,0,0,7.664257,22.70115,0,3.480763,-3.480763,28.06008,71.94878,0.1196458,3.637397,0,0,22.70115
6/12/2007 10:00:00 PM,0,0,137.277,90,0,0,35.26051,35.26051,0.7876092,0.7876092,0,-1,0,0.7876092,0,0,1.110223E-16,0,0,0.8290623,0.7876092,0,0,11.53177,19.22038,0,0.8290623,-0.8290623,27.18617,69.70799,0.1196458,0.8663701,0,0,19.22038
6/12/2007 11:00:00 PM,0,0,154.4452,90,0,0,34.33994,34.33994,1.01491,1.01491,0,-1,0,1.01491,0,0,2.220446E-16,0,0,1.068326,1.01491,0,0,12.45295,18.39132,0,1.068326,-1.068326,26.06006,66.82053,0.1196458,1.116401,0,0,18.39132
6/13/2007 12:00:00 AM,0,0,178.4191,90,0,0,33.60711,33.60711,0.5112079,0.5112079,0,-1,0,0.5112079,0,0,1.110223E-16,0,0,0.5381137,0.5112079,0,0,13.63998,17.323,0,0.5381137,-0.5381137,25.49283,65.36611,0.1196458,0.5623288,0,0,17.323
6/13/2007 1:00:00 AM,0,0,-157.0383,90,0,0,32.80766,32.80766,1.64658,1.64658,0,-1,0,1.64658,0,0,2.220446E-16,0,0,1.733243,1.64658,0,0,14.23788,16.78488,0,1.733243,-1.733243,23.66584,60.68151,0.1196458,1.811239,0,0,16.78488
6/13/2007 2:00:00 AM,0,0,-139.0062,90,0,0,32.20807,32.20807,0.4795868,0.4795868,0,-1,0,0.4795868,0,0,5.551115E-17,0,0,0.5048282,0.4795868,0,0,16.16371,15.05164,0,0.5048282,-0.5048282,23.1337,59.31706,0.1196458,0.5275454,0,0,15.05164
6/13/2007 3:00:00 AM,0,0,-127.5563,90,0,0,31.66299,31.66299,0.1925938,0.1925938,0,-1,0,0.1925938,0,0,2.775558E-17,0,0,0.2027303,0.1925938,0,0,16.72463,14.54681,0,0.2027303,-0.2027303,22.92,58.76913,0.1196458,0.2118531,0,0,14.54681
6/13/2007 4:00:00 AM,0,0,-120.3767,90,0,0,31.15425,31.15425,1.237444,1.237444,0,-1,0,1.237444,0,0,2.220446E-16,0,0,1.302572,1.237444,0,0,16.94989,14.34408,0,1.302572,-1.302572,21.54697,55.24854,0.1196458,1.361188,0,0,14.34408
6/13/2007 5:00:00 AM,0,0,-115.8213,90,0,0,30.74847,30.74847,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.39719,13.04151,0,0,0,21.54697,55.24854,0.1196458,0,0,0,13.04151
6/13/2007 6:00:00 AM,0.05506247,2.700178,-113.0212,90.84816,0.005311372,0.05859848,30.76329,30.60918,1.099036,1.099036,0,0,0,1.099036,5.331806,0,0,0,0.05859848,1.15688,1.099036,0,0,18.39719,13.04151,0,1.098282,-1.098282,20.38928,52.28011,0.1196458,1.20894,0.04687878,0,13.10011
6/13/2007 7:00:00 AM,0.2330798,16.4158,-111.6096,77.07706,0.1960363,2.104136,36.03173,30.31847,0.06261513,0.06261513,0,0,0,0.06261513,3360.427,0,0,0,2.104136,0.06591066,0.06261513,0,0,19.6175,11.94323,2.038225,0,2.038225,22.32291,57.23812,0.1195921,0.06887664,1.683308,0,14.04736
6/13/2007 8:00:00 AM,0.3384276,30.20152,-111.6095,63.45918,0.3197408,3.35217,40.42218,31.06947,3.756458,3.756458,0,0,0,3.756458,89.2375,0,0,0,3.35217,3.954167,3.756458,0,0,17.57928,13.77763,0,0.6019971,-0.6019971,21.68835,55.61105,0.1195921,4.132104,2.681736,0,17.1298
6/13/2007 9:00:00 AM,0.569523,43.89965,-113.5661,50.24012,0.5359929,5.367998,48.6786,32.89245,0,0,0,-1,0,0,0,0,0,0,5.367998,0,0,0,0,18.24816,13.17563,5.367998,0,5.367998,26.78088,68.66879,0.1194507,0,4.294399,0,18.54363
6/13/2007 10:00:00 AM,0.8116729,57.21387,-119.2643,37.93443,0.7663235,7.302149,57.23931,34.50951,0.08041487,0.08041487,0,0,0,0.08041487,9080.596,0,0,0,7.302149,0.08464723,0.08041487,0,0,12.88016,18.00683,7.217502,0,7.217502,33.62801,86.22548,0.1192611,0.08845636,5.841719,0,25.30898
6/13/2007 11:00:00 AM,0.7752613,69.21284,-134.7288,27.85891,0.7428025,7.037735,58.19418,36.14475,7.060701,7.060701,0,0,0,7.060701,99.67473,0,0,0,7.037735,7.432317,7.060701,0,0,5.662662,24.50258,0,0.3945823,-0.3945823,33.21208,85.159,0.1192611,7.766771,5.630188,0,31.54032
6/13/2007 12:00:00 PM,0.8338056,75.83614,-176.5573,23.18627,0.7987285,7.41682,61.5179,37.74365,0,0,0,0,0,0,0,1.315733,0,0,7.41682,0,0,0,0,6.101087,24.108,6.101087,0,6.101087,39.00008,100,0.1191014,0,5.933456,0,31.52482
6/13/2007 1:00:00 PM,0.7534412,70.46156,138.0079,26.91145,0.7239454,6.745605,60.95359,39.41522,0,0,0,0,0,0,0,6.745605,0,0,6.745605,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1191014,0,5.396483,0,36.34458
6/13/2007 2:00:00 PM,0.7580619,58.78295,120.4177,36.54314,0.7194856,6.666993,61.86034,40.43876,2.077372,2.077372,0,-1,0,2.077372,320.9341,4.480286,0,0,6.666993,2.186707,2.077372,0,0,0,29.59898,0,0,0,39.00008,100,0.1191014,2.285109,5.333595,0,36.26597
6/13/2007 3:00:00 PM,0.7414122,45.55485,114.0016,48.67328,0.6896108,6.405332,61.47309,40.94749,6.064162,6.064162,0,0,0,6.064162,105.626,0.02200316,0,0,6.405332,6.383329,6.064162,0,0,0,29.59898,0,0,0,39.00008,100,0.1191014,6.670578,5.124266,0,36.00431
6/13/2007 4:00:00 PM,0.5106939,31.8825,111.7244,61.81722,0.4615471,4.451566,55.1958,41.52891,3.936246,3.936246,0,0,0,3.936246,113.0917,0.3081493,0,0,4.451566,4.143417,3.936246,0,0,0,29.59898,0,0,0,39.00008,100,0.1191014,4.329871,3.561253,0,34.05054
6/13/2007 5:00:00 PM,0.2474946,18.09791,111.5292,75.40251,0.2139979,2.15688,47.5532,41.25637,2.23639,2.23639,0,0,0,2.23639,96.44472,0,0,0,2.15688,2.354095,2.23639,0,0,0,29.59898,0,0.1972147,-0.1972147,38.79219,99.46697,0.1191014,2.460029,1.725504,0,31.75586
6/13/2007 6:00:00 PM,0.05246313,4.3664,112.7776,89.16429,0.0336141,0.3512179,41.04701,40.06326,0,0,0,0,0,0,0,0.1320904,0,0,0.3512179,0,0,0,0,0.2191275,29.40176,0.2191275,0,0.2191275,39.00008,100,0.1190956,0,0.2809743,0,29.75298
6/13/2007 7:00:00 PM,0,0,115.3966,90,0,0,39.10634,39.10634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190956,0,0,0,29.59898
6/13/2007 8:00:00 PM,0,0,119.7033,90,0,0,37.77998,37.77998,2.282906,2.282906,0,-1,0,2.282906,0,0,0,0,0,2.403059,2.282906,0,0,0,29.59898,0,2.403059,-2.403059,36.46703,93.50502,0.1190956,2.511197,0,0,29.59898
6/13/2007 9:00:00 PM,0,0,126.4928,90,0,0,36.52025,36.52025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.670065,27.19592,0,0,0,36.46703,93.50502,0.1190956,0,0,0,27.19592
6/13/2007 10:00:00 PM,0,0,137.3017,90,0,0,35.19389,35.19389,0.8356544,0.8356544,0,-1,0,0.8356544,0,0,1.110223E-16,0,0,0.8796362,0.8356544,0,0,2.670065,27.19592,0,0.8796362,-0.8796362,35.53981,91.12755,0.1190956,0.9192199,0,0,27.19592
6/13/2007 11:00:00 PM,0,0,154.4281,90,0,0,34.27332,34.27332,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.647439,26.31628,0,0,0,35.53981,91.12755,0.1190956,0,0,0,26.31628
6/14/2007 12:00:00 AM,0,0,178.3339,90,0,0,33.55865,33.55865,1.784842,1.784842,0,-1,0,1.784842,0,0,2.220446E-16,0,0,1.878781,1.784842,0,0,3.647439,26.31628,0,1.878781,-1.878781,33.5594,86.04958,0.1190956,1.963326,0,0,26.31628
6/14/2007 1:00:00 AM,0,0,-157.1573,90,0,0,32.74104,32.74104,1.226092,1.226092,0,-1,0,1.226092,0,0,0,0,0,1.290623,1.226092,0,0,5.734974,24.4375,0,1.290623,-1.290623,32.19897,82.56129,0.1190956,1.348701,0,0,24.4375
6/14/2007 2:00:00 AM,0,0,-139.1181,90,0,0,32.15962,32.15962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.168999,23.14688,0,0,0,32.19897,82.56129,0.1190956,0,0,0,23.14688
6/14/2007 3:00:00 AM,0,0,-127.6509,90,0,0,31.61454,31.61454,1.453834,1.453834,0,-1,0,1.453834,0,0,0,0,0,1.530351,1.453834,0,0,7.168999,23.14688,0,1.530351,-1.530351,30.58584,78.42506,0.1190956,1.599217,0,0,23.14688
6/14/2007 4:00:00 AM,0,0,-120.4576,90,0,0,31.1058,31.1058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.86939,21.61653,0,0,0,30.58584,78.42506,0.1190956,0,0,0,21.61653
6/14/2007 5:00:00 AM,0,0,-115.8932,90,0,0,30.69397,30.69397,1.585521,1.585521,0,0,0,1.585521,0,0,2.220446E-16,0,0,1.66897,1.585521,0,0,8.86939,21.61653,0,1.66897,-1.66897,28.82659,73.91418,0.1190956,1.744074,0,0,21.61653
6/14/2007 6:00:00 AM,0.05929374,2.662553,-113.0883,90.89507,0.003508876,0.03873227,30.66253,30.56072,0.1472541,0.1472541,0,0,0,0.1472541,26.30301,0,2.775558E-17,0,0.03873227,0.1550043,0.1472541,0,0,10.7238,19.94756,0,0.1162721,-0.1162721,28.70403,73.59992,0.1190956,0.1619795,0.03098581,0,19.98629
6/14/2007 7:00:00 AM,0.2765869,16.37171,-111.6752,77.13007,0.223169,2.385901,36.77809,30.27002,4.673916,4.673916,0,0,0,4.673916,51.04715,0,8.881784E-16,0,2.385901,4.919912,4.673916,0,0,10.85299,19.83129,0,2.534011,-2.534011,26.03294,66.75101,0.1190956,5.141308,1.908721,0,22.21719
6/14/2007 8:00:00 AM,0.5326099,30.15115,-111.6766,63.51834,0.4765798,4.872153,45.01476,31.02101,5.491532,5.491532,0,0,0,5.491532,88.72119,0,0,0,4.872153,5.78056,5.491532,0,0,13.66856,17.29728,0,0.9084076,-0.9084076,25.0754,64.29576,0.1190956,6.040685,3.897722,0,22.16943
6/14/2007 9:00:00 AM,0.7348524,43.84249,-113.6373,50.30589,0.6813691,6.658066,52.96481,32.82583,1.740583,1.740583,0,-1,0,1.740583,382.5193,0,0,0,6.658066,1.832193,1.740583,0,0,14.6779,16.38887,4.825873,0,4.825873,29.65362,76.03478,0.1189696,1.914642,5.326453,0,23.04693
6/14/2007 10:00:00 AM,0.9465584,57.1484,-119.3385,38.00722,0.8915073,8.308133,60.9296,34.40656,5.895496,5.895496,0,0,0,5.895496,140.9234,0,0,0,8.308133,6.205786,5.895496,0,0,9.852028,20.73215,2.102348,0,2.102348,31.64809,81.14877,0.1189147,6.485046,6.646507,0,29.04029
6/14/2007 11:00:00 AM,0.9865346,69.1376,-134.7728,27.93571,0.9365961,8.566272,63.9758,36.04179,5.776563,5.776563,0,0,0,5.776563,148.2936,0,0,0,8.566272,6.080593,5.776563,0,0,7.74968,22.62427,2.485679,0,2.485679,34.00621,87.19523,0.11885,6.354219,6.853017,0,31.19054
6/14/2007 12:00:00 PM,1.078382,75.77257,-176.3813,23.24876,1.025954,9.126529,68.38644,37.67702,2.785387,2.785387,0,0,0,2.785387,327.6575,0.9305411,0,0,9.126529,2.931986,2.785387,0,0,5.264001,24.86138,5.264001,0,5.264001,39.00008,100,0.118713,3.063926,7.301223,0,33.9879
6/14/2007 1:00:00 PM,1.019979,70.45327,138.2363,26.9372,0.9687508,8.622007,68.30757,39.31226,1.234692,1.234692,0,0,0,1.234692,698.3124,7.322332,0,0,8.622007,1.299676,1.234692,0,0,0,29.59898,0,0,0,39.00008,100,0.118713,1.358161,6.897606,0,38.22099
6/14/2007 2:00:00 PM,0.811021,58.80384,120.5604,36.5396,0.7670346,7.047702,63.23512,40.37214,7.085799,7.085799,0,-1,0,7.085799,99.46235,8.881784E-16,0,0,7.047702,7.458736,7.085799,0,0,0,29.59898,0,0.4110339,-0.4110339,38.56681,98.88906,0.118713,7.794379,5.638162,0,36.64668
6/14/2007 3:00:00 PM,0.6849918,45.58953,114.0996,48.65232,0.6385285,5.989331,59.86097,40.88087,4.36164,4.36164,0,0,0,4.36164,137.3183,0.9414265,0,0,5.989331,4.591201,4.36164,0,0,0.4567043,29.18794,0.4567043,0,0.4567043,39.00008,100,0.1187012,4.797805,4.791465,0,35.17728
6/14/2007 4:00:00 PM,0.4485567,31.9257,111.7993,61.78513,0.4107167,3.998351,53.60814,41.46229,3.530656,3.530656,0,0,0,3.530656,113.2467,0.2818713,0,0,3.998351,3.71648,3.530656,0,0,0,29.59898,0,0,0,39.00008,100,0.1187012,3.883722,3.198681,0,33.59733
6/14/2007 5:00:00 PM,0.2590866,18.14754,111.5909,75.3623,0.2213202,2.2288,47.70285,41.18975,0.3554888,0.3554888,0,0,0,0.3554888,626.9676,1.854601,0,0,2.2288,0.3741988,0.3554888,0,0,0,29.59898,0,0,0,39.00008,100,0.1187012,0.3910377,1.78304,0,31.82778
6/14/2007 6:00:00 PM,0.05746304,4.421599,112.8312,89.11742,0.03194372,0.3339747,40.93142,39.99664,6.635375,6.635375,0,0,0,6.635375,5.033245,0,8.881784E-16,0,0.3339747,6.984605,6.635375,0,0,0,29.59898,0,6.650631,-6.650631,31.9897,82.0247,0.1187012,7.298913,0.2671798,0,29.93295
6/14/2007 7:00:00 PM,0,0,115.4446,90,0,0,39.03972,39.03972,1.114418,1.114418,0,-1,0,1.114418,0,0,2.220446E-16,0,0,1.173071,1.114418,0,0,7.38959,22.94835,0,1.173071,-1.173071,30.75317,78.85413,0.1187012,1.225859,0,0,22.94835
6/14/2007 8:00:00 PM,0,0,119.746,90,0,0,37.71336,37.71336,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.693003,21.77528,0,0,0,30.75317,78.85413,0.1187012,0,0,0,21.77528
6/14/2007 9:00:00 PM,0,0,126.5274,90,0,0,36.41729,36.41729,6.963413,6.963413,0,-1,0,6.963413,0,0,8.881784E-16,0,0,7.329908,6.963413,0,0,8.693003,21.77528,0,7.329908,-7.329908,23.02677,59.04288,0.1187012,7.659754,0,0,21.77528
6/14/2007 10:00:00 PM,0,0,137.3186,90,0,0,35.12122,35.12122,0.328611,0.328611,0,-1,0,0.328611,0,0,5.551115E-17,0,0,0.3459063,0.328611,0,0,16.83735,14.44537,0,0.3459063,-0.3459063,22.66215,58.10797,0.1187012,0.3614721,0,0,14.44537
6/14/2007 11:00:00 PM,0,0,154.4045,90,0,0,34.20064,34.20064,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.22169,14.09946,0,0,0,22.66215,58.10797,0.1187012,0,0,0,14.09946
6/15/2007 12:00:00 AM,0,0,178.2474,90,0,0,33.48598,33.48598,1.02009,1.02009,0,-1,0,1.02009,0,0,2.220446E-16,0,0,1.073779,1.02009,0,0,17.22169,14.09946,0,1.073779,-1.073779,21.53029,55.20576,0.1187012,1.1221,0,0,14.09946
6/15/2007 1:00:00 AM,0,0,-157.2722,90,0,0,32.68653,32.68653,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41477,13.02568,0,0,0,21.53029,55.20576,0.1187012,0,0,0,13.02568
6/15/2007 2:00:00 AM,0,0,-139.2235,90,0,0,32.11117,32.11117,0.6793208,0.6793208,0,-1,0,0.6793208,0,0,1.110223E-16,0,0,0.7150745,0.6793208,0,0,18.41477,13.02568,0,0.7150745,-0.7150745,20.77654,53.27306,0.1187012,0.7472529,0,0,13.02568
6/15/2007 3:00:00 AM,0,0,-127.7388,90,0,0,31.56609,31.56609,0.6647075,0.6647075,0,-1,0,0.6647075,0,0,1.110223E-16,0,0,0.6996921,0.6647075,0,0,19.2093,12.31061,0,0.6996921,-0.6996921,20.039,51.38194,0.1187012,0.7311783,0,0,12.31061
6/15/2007 4:00:00 AM,0,0,-120.5317,90,0,0,31.06947,31.06947,0.8333258,0.8333258,0,-1,0,0.8333258,0,0,0,0,0,0.8771851,0.8333258,0,0,19.98674,11.61092,0,0.8771851,-0.8771851,19.11436,49.01108,0.1187012,0.9166584,0,0,11.61092
6/15/2007 5:00:00 AM,0,0,-115.9586,90,0,0,30.64552,30.64552,1.331859,1.331859,0,0,0,1.331859,0,0,0,0,0,1.401956,1.331859,0,0,20.96139,10.73373,0,1.401956,-1.401956,17.63657,45.22188,0.1187012,1.465044,0,0,10.73373
6/15/2007 6:00:00 AM,0.0576456,2.623257,-113.1487,90.94266,0.003715462,0.04102288,30.61401,30.50622,0,0,0,0,0,0,0,0,0,0,0.04102288,0,0,0,0,22.51912,9.331774,0.04102288,0,0.04102288,17.67549,45.32167,0.1187001,0,0.0328183,0,9.372797
6/15/2007 7:00:00 AM,0.273696,16.32661,-111.7337,77.18307,0.2207855,2.361982,36.6534,30.21551,3.993572,3.993572,0,0,0,3.993572,59.14461,8.881784E-16,0,0,2.361982,4.20376,3.993572,0,0,22.47809,9.368694,0,1.841777,-1.841777,15.73408,40.34372,0.1187001,4.392929,1.889586,0,11.73068
6/15/2007 8:00:00 AM,0.4246289,30.10048,-111.7357,63.57667,0.3866238,4.012283,42.29324,30.96651,3.641,3.641,0,0,0,3.641,110.1973,0,0,0,4.012283,3.832631,3.641,0,0,24.52451,7.526917,0.1796517,0,0.1796517,15.90452,40.78073,0.1186954,4.0051,3.209826,0,11.5392
6/15/2007 9:00:00 AM,0.7063577,43.78585,-113.6989,50.36982,0.6550557,6.433096,52.1006,32.75315,3.149446,3.149446,0,-1,0,3.149446,204.2612,0,0,0,6.433096,3.315207,3.149446,0,0,24.34486,7.688604,3.11789,0,3.11789,18.86241,48.36504,0.1186145,3.464391,5.146477,0,14.1217
6/15/2007 10:00:00 AM,0.8365138,57.08468,-119.4003,38.07678,0.7886749,7.493426,57.72383,34.32177,1.782783,1.782783,0,0,0,1.782783,420.3219,0,0,0,7.493426,1.876613,1.782783,0,0,21.22697,10.4947,5.616812,0,5.616812,24.19098,62.02803,0.118469,1.961061,5.99474,0,17.98813
6/15/2007 11:00:00 AM,0.781944,69.06631,-134.8007,28.00733,0.7485016,7.093322,58.15675,35.93883,1.474545,1.474545,0,0,0,1.474545,481.0515,0,0,0,7.093322,1.552153,1.474545,0,0,15.61016,15.54984,5.54117,0,5.54117,29.4478,75.50702,0.1183258,1.622,5.674658,0,22.64316
6/15/2007 12:00:00 PM,1.009777,75.71568,-176.2022,23.3045,0.9608706,8.663888,66.25517,37.54379,2.129339,2.129339,0,0,0,2.129339,406.8815,0,0,0,8.663888,2.24141,2.129339,0,0,10.06899,20.53689,6.422478,0,6.422478,35.5407,91.1298,0.1181603,2.342273,6.93111,0,29.20078
6/15/2007 1:00:00 PM,0.9332269,70.44996,138.4512,26.95698,0.8870753,8.027843,65.67276,39.17902,2.013314,2.013314,0,0,0,2.013314,398.7378,2.262054,0,0,8.027843,2.119278,2.013314,0,0,3.646511,26.31712,3.646511,0,3.646511,39.00008,100,0.1180665,2.214645,6.422274,0,34.34496
6/15/2007 2:00:00 PM,0.8866578,58.82778,120.6915,36.5317,0.8365639,7.592784,65.20852,40.23284,4.084105,4.084105,0,-1,0,4.084105,185.9106,3.293726,0,0,7.592784,4.299058,4.084105,0,0,0,29.59898,0,0,0,39.00008,100,0.1180665,4.492516,6.074228,0,37.19176
6/15/2007 3:00:00 PM,0.6017564,45.6261,114.1882,48.62827,0.566047,5.384046,57.54122,40.74763,5.016709,5.016709,0,0,0,5.016709,107.3222,0.1032985,0,0,5.384046,5.280747,5.016709,0,0,0,29.59898,0,0,0,39.00008,100,0.1180665,5.518381,4.307236,0,34.98302
6/15/2007 4:00:00 PM,0.4295931,31.96996,111.8662,61.75087,0.3957342,3.865713,53.0201,41.32299,2.878301,2.878301,0,0,0,2.878301,134.3054,0.8359224,0,0,3.865713,3.029791,2.878301,0,0,0,29.59898,0,0,0,39.00008,100,0.1180665,3.166131,3.092571,0,33.46469
6/15/2007 5:00:00 PM,0.2442646,18.19752,111.6454,75.32071,0.2123416,2.143274,47.29723,41.05045,5.899625,5.899625,0,0,0,5.899625,36.32899,0,8.881784E-16,0,2.143274,6.210132,5.899625,0,0,0,29.59898,0,4.066857,-4.066857,34.71323,89.00812,0.1180665,6.489587,1.714619,0,31.74225
6/15/2007 6:00:00 PM,0.05230313,4.476483,112.878,89.06985,0.03505309,0.3665796,40.88307,39.85734,0.2056764,0.2056764,0,0,0,0.2056764,178.2312,0,0,0,0.3665796,0.2165015,0.2056764,0,0,4.518731,25.53212,0.1500781,0,0.1500781,34.85561,89.37318,0.1180626,0.2262441,0.2932637,0,25.8987
6/15/2007 7:00:00 PM,0,0,115.4856,90,0,0,38.87014,38.87014,5.627593,5.627593,0,-1,0,5.627593,0,0,8.881784E-16,0,0,5.923782,5.627593,0,0,4.368652,25.66719,0,5.923782,-5.923782,28.6114,73.3624,0.1180626,6.190352,0,0,25.66719
6/15/2007 8:00:00 PM,0,0,119.7815,90,0,0,37.57407,37.57407,1.067541,1.067541,0,-1,0,1.067541,0,0,0,0,0,1.123728,1.067541,0,0,10.95063,19.74341,0,1.123728,-1.123728,27.42688,70.3252,0.1180626,1.174296,0,0,19.74341
6/15/2007 9:00:00 PM,0,0,126.5544,90,0,0,36.31433,36.31433,1.294382,1.294382,0,-1,0,1.294382,0,0,0,0,0,1.362507,1.294382,0,0,12.19922,18.61968,0,1.362507,-1.362507,25.99067,66.64262,0.1180626,1.42382,0,0,18.61968
6/15/2007 10:00:00 PM,0,0,137.3276,90,0,0,35.01826,35.01826,2.005838,2.005838,0,-1,0,2.005838,0,0,4.440892E-16,0,0,2.111408,2.005838,0,0,13.71312,17.25717,0,2.111408,-2.111408,23.76505,60.93591,0.1180626,2.206422,0,0,17.25717
6/15/2007 11:00:00 PM,0,0,154.3746,90,0,0,34.11585,34.11585,1.49547,1.49547,0,-1,0,1.49547,0,0,0,0,0,1.574179,1.49547,0,0,16.05913,15.14577,0,1.574179,-1.574179,22.10572,56.68123,0.1180626,1.645017,0,0,15.14577
6/16/2007 12:00:00 AM,0,0,178.1596,90,0,0,33.40119,33.40119,2.280035,2.280035,0,-1,0,2.280035,0,0,4.440892E-16,0,0,2.400037,2.280035,0,0,17.80821,13.57159,0,2.400037,-2.400037,19.57586,50.19442,0.1180626,2.508038,0,0,13.57159
6/16/2007 1:00:00 AM,0,0,-157.3828,90,0,0,32.61991,32.61991,2.369835,2.369835,0,-1,0,2.369835,0,0,4.440892E-16,0,0,2.494563,2.369835,0,0,20.47492,11.17155,0,2.494563,-2.494563,16.94636,43.45213,0.1180626,2.606819,0,0,11.17155
6/16/2007 2:00:00 AM,0,0,-139.3224,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.24666,8.676987,0,0,0,16.94636,43.45213,0.1180626,0,0,0,8.676987
6/16/2007 3:00:00 AM,0,0,-127.8198,90,0,0,31.47525,31.47525,1.093951,1.093951,0,-1,0,1.093951,0,0,0,0,0,1.151527,1.093951,0,0,23.24666,8.676987,0,1.151527,-1.151527,15.73255,40.33978,0.1180626,1.203346,0,0,8.676987
6/16/2007 4:00:00 AM,0,0,-120.5992,90,0,0,30.98467,30.98467,1.852564,1.852564,0,-1,0,1.852564,0,0,2.220446E-16,0,0,1.950067,1.852564,0,0,24.52613,7.52546,0,1.950067,-1.950067,13.677,35.06915,0.1180626,2.03782,0,0,7.52546
6/16/2007 5:00:00 AM,0,0,-116.0173,90,0,0,30.57284,30.57284,0.3471655,0.3471655,0,0,0,0.3471655,0,0,0,0,0,0.3654373,0.3471655,0,0,26.69287,5.575392,0,0.3654373,-0.3654373,13.29179,34.08144,0.1180626,0.381882,0,0,5.575392
6/16/2007 6:00:00 AM,0.0252621,2.582362,-113.2023,90.99087,0.02240158,0.2467564,31.07159,30.42143,1.331385,1.331385,0,0,0,1.331385,18.53381,0,0,0,0.2467564,1.401458,1.331385,0,0,27.09892,5.209955,0,1.154702,-1.154702,12.07463,30.96052,0.1180626,1.464524,0.1974051,0,5.456711
6/16/2007 7:00:00 AM,0.1225765,16.28057,-111.785,77.23595,0.119462,1.298575,33.62347,30.14889,2.137029,2.137029,0,0,0,2.137029,60.76543,0,0,0,1.298575,2.249504,2.137029,0,0,28.38192,4.055253,0,0.9509292,-0.9509292,11.07226,28.39035,0.1180626,2.350732,1.03886,0,5.353827
6/16/2007 8:00:00 AM,0.2037178,30.04957,-111.7868,63.63409,0.2011203,2.150537,36.74665,30.88172,4.498892,4.498892,11.99335,0,3.370318,4.498892,47.80149,0,0,0,2.150537,0,0,7.494459,7.119736,29.43851,3.104324,9.270273,0,9.270273,19.86681,50.94044,0.118374,4.948781,1.72043,12,5.254861
6/16/2007 9:00:00 AM,0.253233,43.72984,-113.7509,50.43185,0.251121,2.638792,39.99918,32.65625,1.704912,1.704912,0,-1,0,1.704912,154.7758,0,0,0,2.638792,1.794644,1.704912,0,0,20.16823,11.44757,0.8441474,0,0.8441474,20.66764,52.99385,0.1183523,1.875403,2.111033,0,14.08636
6/16/2007 10:00:00 AM,0.3260181,57.02283,-119.4496,38.14304,0.3233138,3.329736,43.68356,34.20064,1.768643,1.768643,0,0,0,1.768643,188.265,0,0,0,3.329736,1.86173,1.768643,0,0,19.32409,12.2073,1.468006,0,1.468006,22.06031,56.5648,0.1183146,1.945507,2.663789,0,15.53704
6/16/2007 11:00:00 AM,0.621328,68.99902,-134.8128,28.07372,0.6043057,5.880576,53.67733,35.80559,2.615122,2.615122,0,0,0,2.615122,224.8681,0,0,0,5.880576,2.75276,2.615122,0,0,17.85608,13.52851,3.127816,0,3.127816,25.02762,64.17326,0.1182343,2.876634,4.704461,0,19.40908
6/16/2007 12:00:00 PM,0.770375,75.66546,-176.0202,23.35349,0.7412257,6.970789,59.42943,37.40449,0,0,0,0,0,0,0,0,0,0,6.970789,0,0,0,0,14.72826,16.34354,6.970789,0,6.970789,31.64069,81.12982,0.1180558,0,5.576632,0,23.31433
6/16/2007 1:00:00 PM,0.7189043,70.45163,138.6526,26.9708,0.6927753,6.507314,59.62836,39.03972,1.813749,1.813749,0,0,0,1.813749,358.7771,0,0,0,6.507314,1.909209,1.813749,0,0,7.757473,22.61725,4.598105,0,4.598105,36.00284,92.31479,0.1179383,1.995124,5.205852,0,29.12457
6/16/2007 2:00:00 PM,0.8101929,58.85474,120.811,36.51945,0.7660986,7.052424,62.92897,40.09959,2.042701,2.042701,0,-1,0,2.042701,345.2499,1.742845,0,0,7.052424,2.150212,2.042701,0,0,3.159368,26.75555,3.159368,0,3.159368,39.00008,100,0.1178577,2.246971,5.641939,0,33.80797
6/16/2007 3:00:00 PM,0.6985084,45.66451,114.2675,48.60114,0.6504514,6.098094,59.94415,40.60834,0,0,0,0,0,0,0,6.098094,0,0,6.098094,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178577,0,4.878475,0,35.69707
6/16/2007 4:00:00 PM,0.3129903,32.01521,111.9251,61.71451,0.3015205,2.995735,50.08049,41.18975,4.95211,4.95211,0,0,0,4.95211,60.49411,0,0,0,2.995735,5.212748,4.95211,0,0,0,29.59898,0,2.217013,-2.217013,36.66314,94.00787,0.1178577,5.447321,2.396588,0,32.59471
6/16/2007 5:00:00 PM,0.1766409,18.24779,111.6927,75.27779,0.1670423,1.70001,45.82536,40.91721,0.9734818,0.9734818,0,0,0,0.9734818,174.6319,0,0,0,1.70001,1.024718,0.9734818,0,0,2.463347,27.38197,0.6752924,0,0.6752924,37.30378,95.65053,0.1178405,1.07083,1.360008,0,29.08198
6/16/2007 6:00:00 PM,0.07329211,4.530977,112.9178,89.02167,0.02453976,0.2572479,40.44192,39.7241,7.244196,7.244196,0,0,0,7.244196,3.551089,0,0,0,0.2572479,7.625469,7.244196,0,0,1.788055,27.98973,0,7.368221,-7.368221,29.53699,75.73573,0.1178405,7.968616,0.2057983,0,28.24698
6/16/2007 7:00:00 PM,0,0,115.5198,90,0,0,38.7369,38.7369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.974968,20.62151,0,0,0,29.53699,75.73573,0.1178405,0,0,0,20.62151
6/16/2007 8:00:00 PM,0,0,119.8098,90,0,0,37.44083,37.44083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.974968,20.62151,0,0,0,29.53699,75.73573,0.1178405,0,0,0,20.62151
6/16/2007 9:00:00 PM,0,0,126.5738,90,0,0,36.18109,36.18109,4.003978,4.003978,0,-1,0,4.003978,0,0,8.881784E-16,0,0,4.214714,4.003978,0,0,9.974968,20.62151,0,4.214714,-4.214714,25.09429,64.34422,0.1178405,4.404376,0,0,20.62151
6/16/2007 10:00:00 PM,0,0,137.3288,90,0,0,34.92135,34.92135,0.4654567,0.4654567,0,-1,0,0.4654567,0,0,5.551115E-17,0,0,0.4899544,0.4654567,0,0,14.65798,16.40679,0,0.4899544,-0.4899544,24.57784,63.01997,0.1178405,0.5120024,0,0,16.40679
6/16/2007 11:00:00 PM,0,0,154.3385,90,0,0,34.03106,34.03106,0.3778901,0.3778901,0,-1,0,0.3778901,0,0,0,0,0,0.3977791,0.3778901,0,0,15.20238,15.91684,0,0.3977791,-0.3977791,24.15854,61.94485,0.1178405,0.4156791,0,0,15.91684
6/17/2007 12:00:00 AM,0,0,178.0707,90,0,0,33.33457,33.33457,0.2419021,0.2419021,0,-1,0,0.2419021,0,0,5.551115E-17,0,0,0.2546338,0.2419021,0,0,15.64435,15.51906,0,0.2546338,-0.2546338,23.89013,61.25663,0.1178405,0.2660923,0,0,15.51906
6/17/2007 1:00:00 AM,0,0,-157.4891,90,0,0,32.55329,32.55329,1.05587,1.05587,0,-1,0,1.05587,0,0,2.220446E-16,0,0,1.111442,1.05587,0,0,15.92728,15.26443,0,1.111442,-1.111442,22.71857,58.25263,0.1178405,1.161457,0,0,15.26443
6/17/2007 2:00:00 AM,0,0,-139.4148,90,0,0,31.97187,31.97187,0.8835056,0.8835056,0,-1,0,0.8835056,0,0,1.110223E-16,0,0,0.9300058,0.8835056,0,0,17.16222,14.15298,0,0.9300058,-0.9300058,21.73826,55.73901,0.1178405,0.9718561,0,0,14.15298
6/17/2007 3:00:00 AM,0,0,-127.8939,90,0,0,31.42679,31.42679,1.417881,1.417881,0,-1,0,1.417881,0,0,2.220446E-16,0,0,1.492507,1.417881,0,0,18.19556,13.22298,0,1.492507,-1.492507,20.16502,51.70507,0.1178405,1.559669,0,0,13.22298
6/17/2007 4:00:00 AM,0,0,-120.6599,90,0,0,30.93017,30.93017,1.503805,1.503805,0,-1,0,1.503805,0,0,0,0,0,1.582952,1.503805,0,0,19.8539,11.73047,0,1.582952,-1.582952,18.49644,47.42667,0.1178405,1.654185,0,0,11.73047
6/17/2007 5:00:00 AM,0,0,-116.0694,90,0,0,30.52439,30.52439,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.61273,10.14752,0,0,0,18.49644,47.42667,0.1178405,0,0,0,10.14752
6/17/2007 6:00:00 AM,0.00530711,2.539942,-113.2492,91.0396,0.005244548,0.05793218,30.52512,30.37298,1.524884,1.524884,0,0,0,1.524884,3.799121,0,2.220446E-16,0,0.05793218,1.605141,1.524884,0,0,21.61273,10.14752,0,1.547209,-1.547209,16.86554,43.24488,0.1178405,1.677372,0.04634574,0,10.20545
6/17/2007 7:00:00 AM,0.01193365,16.23368,-111.8292,77.28865,0.01186736,0.1311554,30.42651,30.08227,0.2297053,0.2297053,0,0,0,0.2297053,57.09722,0,0,0,0.1311554,0.2417951,0.2297053,0,0,23.33185,8.60031,0,0.1106397,-0.1106397,16.74891,42.94585,0.1178405,0.2526759,0.1049243,0,8.731465
6/17/2007 8:00:00 AM,0.04387854,29.99853,-111.8299,63.69052,0.0436325,0.4781125,32.08252,30.81509,3.943026,3.943026,0,0,0,3.943026,12.12552,0,4.440892E-16,0,0.4781125,4.150554,3.943026,0,0,23.45479,8.489671,0,3.672441,-3.672441,12.87782,33.01999,0.1178405,4.337329,0.38249,0,8.967783
6/17/2007 9:00:00 AM,0.04001068,43.67455,-113.7932,50.49188,0.03980147,0.4324241,33.72313,32.5654,6.734144,4.98717,0,-1,0,4.98717,8.67073,0,1.746974,2.74903,0.4324241,5.249653,4.98717,0,0,27.53528,4.817229,0,4.817229,-4.817229,7.800015,20,0.1178405,7.407558,0.3459392,0,5.249653
6/17/2007 10:00:00 AM,0.07085463,56.96292,-119.4866,38.20592,0.07048126,0.7559977,36.15805,34.10373,6.668754,6.668754,12,0,3.372,6.668754,11.33641,0,0,0,0.7559977,0,0,5.331246,5.064683,32.88775,0,5.820681,0,5.820681,13.322,34.1589,0.1180596,7.33563,0.6047981,12,0.7559977
6/17/2007 11:00:00 AM,0.1848118,68.93583,-134.8093,28.13483,0.1837655,1.919726,41.08089,35.70263,3.282236,3.282236,11.46707,0,3.237169,3.282236,58.48835,0,0,0,1.919726,0,0,8.184834,7.775592,27.06707,5.238613,9.695318,0,9.695318,22.51978,57.74292,0.1183259,3.610459,1.535781,12,7.158339
6/17/2007 12:00:00 PM,0.2108507,75.62194,-175.8353,23.3957,0.2096485,2.161911,43.44941,37.30153,3.376943,3.376943,11.66968,0,3.288429,3.376943,64.01978,0,0,0,2.161911,0,0,8.292736,7.878099,17.37175,13.9644,10.04001,0,10.04001,32.04457,82.16541,0.1185945,3.714637,1.729529,12,16.12631
6/17/2007 1:00:00 PM,0.1505893,70.45828,138.8405,26.97867,0.1497614,1.545642,43.29763,38.90648,6.493122,6.493122,0,0,0,6.493122,23.8043,0,8.881784E-16,0,1.545642,6.834865,6.493122,0,0,7.331744,23.00041,0,5.289223,-5.289223,26.46924,67.86972,0.1185945,7.142434,1.236514,0,24.54605
6/17/2007 2:00:00 PM,0.07007983,58.88469,120.9186,36.50288,0.06971195,0.7246056,42.00212,39.9603,3.250836,3.250836,0,-1,0,3.250836,22.28982,0,0,0,0.7246056,3.421932,3.250836,0,0,13.20866,17.71119,0,2.697327,-2.697327,23.62601,60.5794,0.1185945,3.575919,0.5796844,0,18.43579
6/17/2007 3:00:00 PM,0.1114863,45.70469,114.3373,48.571,0.1108472,1.141359,43.72033,40.46904,2.854524,2.854524,0,0,0,2.854524,39.98421,0,4.440892E-16,0,1.141359,3.004762,2.854524,0,0,16.20569,15.01386,0,1.863403,-1.863403,21.66181,55.543,0.1185945,3.139976,0.913087,0,16.15522
6/17/2007 4:00:00 PM,0.01928069,32.06139,111.976,61.67611,0.01918062,0.1997541,41.64842,41.08679,2.333154,2.333154,0,0,0,2.333154,8.561546,0,0,0,0.1997541,2.455951,2.333154,0,0,18.27614,13.15046,0,2.256197,-2.256197,19.28357,49.44496,0.1185945,2.566469,0.1598032,0,13.35021
6/17/2007 5:00:00 PM,0.002611913,18.29828,111.7328,75.23362,0.002598717,0.02718126,40.85396,40.77792,0,0,0,0,0,0,0,0,0,0,0.02718126,0,0,0,0,20.78302,10.89426,0.02718126,0,0.02718126,19.30936,49.51108,0.1185939,0,0.02174501,0,10.92144
6/17/2007 6:00:00 PM,0.04843412,4.585007,112.9507,88.97295,0.03689478,0.3862222,40.7006,39.62114,3.140496,3.140496,0,0,0,3.140496,12.29813,0,0,0,0.3862222,3.305785,3.140496,0,0,20.75584,10.91872,0,2.919563,-2.919563,16.23187,41.62009,0.1185939,3.454545,0.3089778,0,11.30494
6/17/2007 7:00:00 PM,0,0,115.547,90,0,0,38.63394,38.63394,11.37636,7.599201,0,-1,0,7.599201,0,0,3.777154,4.91479,0,7.999159,7.599201,0,0,23.9998,7.999159,0,7.999159,-7.999159,7.800015,20,0.1185939,12.51399,0,0,7.999159
6/17/2007 8:00:00 PM,0,0,119.831,90,0,0,37.30153,37.30153,3.802308,8.0047E-16,0,-1,0,8.0047E-16,0,0,3.802308,4.182539,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,4.182539,0,0,8.426001E-16
6/17/2007 9:00:00 PM,0,0,126.5856,90,0,0,36.07813,36.07813,8.141085,0,0,-1,0,0,0,0,8.141085,8.955194,0,0,0,0,0,32.88775,8.426001E-16,0,0,0,7.800015,20,0.1185939,8.955194,0,0,8.426001E-16
6/17/2007 10:00:00 PM,0,0,137.3224,90,0,0,34.81839,34.81839,1.415998,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415998,1.557597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.557597,0,0,8.426001E-16
6/17/2007 11:00:00 PM,0,0,154.2963,90,0,0,33.9281,33.9281,1.558725,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.558725,1.714597,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.714597,0,0,8.426001E-16
6/18/2007 12:00:00 AM,0,0,177.9808,90,0,0,33.23161,33.23161,1.226739,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.226739,1.349413,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.349413,0,0,8.426001E-16
6/18/2007 1:00:00 AM,0,0,-157.5911,90,0,0,32.4685,32.4685,1.08689,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.08689,1.195579,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.195579,0,0,8.426001E-16
6/18/2007 2:00:00 AM,0,0,-139.5005,90,0,0,31.90525,31.90525,0.3469541,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.3469541,0.3816495,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,0.3816495,0,0,8.426001E-16
6/18/2007 3:00:00 AM,0,0,-127.9611,90,0,0,31.37834,31.37834,1.167416,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.167416,1.284158,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.284158,0,0,8.426001E-16
6/18/2007 4:00:00 AM,0,0,-120.7139,90,0,0,30.88172,30.88172,1.032902,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.032902,1.136192,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1185939,1.136192,0,0,8.426001E-16
6/18/2007 5:00:00 AM,0,0,-116.1148,90,0,0,30.47593,30.47593,2.491593,2.491593,11.29159,0,3.192773,2.491593,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1188814,2.740752,0,12,8.426001E-16
6/18/2007 6:00:00 AM,0.008741884,2.496069,-113.2894,91.0888,0.008594759,0.09491836,30.56781,30.31847,0.4315559,0.4315559,9.231556,0,2.671584,0.4315559,21.99445,1.776357E-15,0,0,0.09491836,0,0,8.8,8.36,24.52775,7.524,8.454918,0,8.454918,23.75205,60.90257,0.1190414,0.4747115,0.07593468,12,7.618918
6/18/2007 7:00:00 AM,0.02010349,16.18601,-111.8661,77.34109,0.01998282,0.2206402,30.6075,30.02776,3.678599,3.678599,11.85332,0,3.334889,3.678599,5.997941,0,0,0,0.2206402,0,0,8.174719,7.765983,16.07284,15.13343,7.986623,0,7.986623,31.32882,80.33015,0.1193422,4.046459,0.1765122,12,15.35407
6/18/2007 8:00:00 AM,0.15124,29.94742,-111.8649,63.74588,0.1500717,1.618561,35.11881,30.74847,5.668321,5.668321,0,0,0,5.668321,28.5545,0,0,0,1.618561,5.966653,5.668321,0,0,8.086212,22.32139,0,4.348093,-4.348093,26.74553,68.57815,0.1193422,6.235153,1.294848,0,23.93995
6/18/2007 9:00:00 AM,0.2394433,43.62006,-113.826,50.54984,0.2375933,2.504395,39.42466,32.48061,2.358902,2.358902,0,-1,0,2.358902,106.1678,0,0,0,2.504395,2.483055,2.358902,0,0,12.91743,17.9733,0.02133974,0,0.02133974,26.76578,68.63006,0.1193416,2.594792,2.003515,0,20.47769
6/18/2007 10:00:00 AM,0.1758132,56.90504,-119.5114,38.26536,0.1747865,1.845333,39.12609,34.01894,4.704258,4.704258,0,0,0,4.704258,39.22686,0,8.881784E-16,0,1.845333,4.95185,4.704258,0,0,12.89609,17.9925,0,3.106518,-3.106518,23.49122,60.23377,0.1193416,5.174684,1.476266,0,19.83783
6/18/2007 11:00:00 AM,0.2191805,68.87678,-134.7905,28.19061,0.2179046,2.265212,41.98186,35.59967,3.639759,3.639759,0,0,0,3.639759,62.23523,0,4.440892E-16,0,2.265212,3.831325,3.639759,0,0,16.34777,14.88598,0,1.566113,-1.566113,21.84039,56.00089,0.1193416,4.003735,1.81217,0,17.15119
6/18/2007 12:00:00 PM,0.1971525,75.58512,-175.6476,23.43113,0.1960392,2.02712,42.95103,37.20462,0.2543602,0.2543602,0,0,0,0.2543602,796.9489,0,0,0,2.02712,0.2677476,0.2543602,0,0,18.0879,13.31987,1.759373,0,1.759373,23.50948,60.28059,0.1192967,0.2797962,1.621696,0,15.34699
6/18/2007 1:00:00 PM,0.3458969,70.46992,139.0148,26.98059,0.3434046,3.434516,48.91955,38.80352,2.405277,2.405277,0,0,0,2.405277,142.7909,0,0,0,3.434516,2.531871,2.405277,0,0,16.32853,14.90331,0.9026456,0,0.9026456,24.3658,62.4763,0.1192737,2.645805,2.747613,0,18.33782
6/18/2007 2:00:00 PM,0.09440608,58.91759,121.0145,36.48204,0.09389953,0.972943,42.57864,39.82706,0.4955772,0.4955772,0,-1,0,0.4955772,196.3252,0,0,0,0.972943,0.5216602,0.4955772,0,0,15.42588,15.71569,0.4512828,0,0.4512828,24.79393,63.57405,0.1192622,0.5451349,0.7783544,0,16.68863
6/18/2007 3:00:00 PM,0.1781866,45.74661,114.3977,48.53789,0.1770653,1.804546,45.57369,40.37214,0.8386536,0.8386536,0,0,0,0.8386536,215.1717,0,0,0,1.804546,0.8827932,0.8386536,0,0,14.9746,16.12184,0.9217522,0,0.9217522,25.66838,65.81622,0.1192387,0.922519,1.443636,0,17.92639
6/18/2007 4:00:00 PM,0.2522739,32.10843,112.0189,61.63572,0.2475061,2.485032,48.23441,40.94749,2.997966,2.997966,0,0,0,2.997966,82.89059,0,0,0,2.485032,3.155754,2.997966,0,0,14.05285,16.95142,0,0.6707218,-0.6707218,24.96138,64.0034,0.1192387,3.297763,1.988026,0,19.43645
6/18/2007 5:00:00 PM,0.1072614,18.34891,111.7656,75.18826,0.1060237,1.091304,43.78494,40.67496,4.428471,4.428471,0,0,0,4.428471,24.64291,0,0,0,1.091304,4.661548,4.428471,0,0,14.79809,16.2807,0,3.570244,-3.570244,21.19801,54.35376,0.1192387,4.871318,0.8730431,0,17.372
6/18/2007 6:00:00 PM,0.03570154,4.638496,112.9767,88.92377,0.03311175,0.3470912,40.45041,39.48184,3.354069,3.354069,0,0,0,3.354069,10.34836,0,4.440892E-16,0,0.3470912,3.530598,3.354069,0,0,18.76503,12.71045,0,3.183507,-3.183507,17.8423,45.74939,0.1192387,3.689475,0.2776729,0,13.05754
6/18/2007 7:00:00 PM,0,0,115.5674,90,0,0,38.49464,38.49464,5.489577,5.489577,0,-1,0,5.489577,0,0,8.881784E-16,0,0,5.778502,5.489577,0,0,22.30226,9.526944,0,5.778502,-5.778502,11.75122,30.13128,0.1192387,6.038534,0,0,9.526944
6/18/2007 8:00:00 PM,0,0,119.845,90,0,0,37.20462,37.20462,3.586513,3.561021,0,-1,0,3.561021,0,0,0.02549244,0.3841438,0,3.748443,3.561021,0,0,28.72282,3.748443,0,3.748443,-3.748443,7.800015,20,0.1192387,3.945164,0,0,3.748443
6/18/2007 9:00:00 PM,0,0,126.5899,90,0,0,36.01151,36.01151,4.829682,0,0,-1,0,0,0,0,4.829682,5.312651,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,5.312651,0,0,0
6/18/2007 10:00:00 PM,0,0,137.3085,90,0,0,34.75177,34.75177,1.688768,0,0,-1,0,0,0,0,1.688768,1.857644,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,1.857644,0,0,0
6/18/2007 11:00:00 PM,0,0,154.2481,90,0,0,33.86148,33.86148,0.1305548,0,0,-1,0,0,0,0,0.1305548,0.1436103,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,0.1436103,0,0,0
6/19/2007 12:00:00 AM,0,0,177.8899,90,0,0,33.16499,33.16499,1.407744,0,0,-1,0,0,0,0,1.407744,1.548518,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,1.548518,0,0,0
6/19/2007 1:00:00 AM,0,0,-157.6886,90,0,0,32.39582,32.39582,0.8021417,0,0,-1,0,0,0,0,0.8021417,0.8823559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,0.8823559,0,0,0
6/19/2007 2:00:00 AM,0,0,-139.5795,90,0,0,31.83863,31.83863,1.55769,0,0,-1,0,0,0,0,1.55769,1.713459,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,1.713459,0,0,0
6/19/2007 3:00:00 AM,0,0,-128.0212,90,0,0,31.30567,31.30567,1.216426,0,0,-1,0,0,0,0,1.216426,1.338069,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,1.338069,0,0,0
6/19/2007 4:00:00 AM,0,0,-120.761,90,0,0,30.83326,30.83326,0.2759952,0,0,-1,0,0,0,0,0.2759952,0.3035947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1192387,0.3035947,0,0,0
6/19/2007 5:00:00 AM,0,0,-116.1536,90,0,0,30.42143,30.42143,0.6472046,0.6472046,9.447205,0,2.726143,0.6472046,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1194127,0.711925,0,12,0
6/19/2007 6:00:00 AM,0.0338758,2.450818,-113.3227,91.13838,0.02137153,0.2356305,30.89019,30.27002,1.130441,1.130441,9.930441,0,2.848402,1.130441,20.84412,1.776357E-15,0,0,0.2356305,0,0,8.8,8.36,24.52775,7.524,8.595631,0,8.595631,23.88554,61.24485,0.119609,1.243485,0.1885044,12,7.759631
6/19/2007 7:00:00 AM,0.2329302,16.13765,-111.8959,77.39318,0.1937864,2.084463,35.62508,29.97931,3.987981,3.987981,11.89183,0,3.344633,3.987981,52.26863,0,0,0,2.084463,0,0,7.903848,7.508656,15.93212,15.26007,9.593119,0,9.593119,32.98637,84.58027,0.1198964,4.386779,1.66757,12,17.34453
6/19/2007 8:00:00 AM,0.4125212,29.89634,-111.8919,63.80008,0.3763324,3.918258,41.69555,30.6758,5.892907,5.892907,0,0,0,5.892907,66.49109,0,0,0,3.918258,6.20306,5.892907,0,0,6.339004,23.89388,0,2.284802,-2.284802,30.57798,78.40491,0.1198964,6.482197,3.134606,0,27.81213
6/19/2007 9:00:00 AM,0.6073053,43.56645,-113.8493,50.60564,0.5670941,5.665188,49.12228,32.41399,1.000493,1.000493,0,-1,0,1.000493,566.2395,0,0,0,5.665188,1.053151,1.000493,0,0,8.877672,21.60907,4.612037,0,4.612037,34.95334,89.62377,0.119779,1.100543,4.532151,0,27.27426
6/19/2007 10:00:00 AM,0.580577,56.84927,-119.524,38.32128,0.5606303,5.557881,50.46428,33.9281,0,0,0,0,0,0,0,1.292246,0,0,5.557881,0,0,0,0,4.265635,25.75991,4.265635,0,4.265635,39.00008,100,0.1196706,0,4.446305,0,31.31779
6/19/2007 11:00:00 AM,0.6256137,68.82194,-134.7566,28.24102,0.6080213,5.922435,53.51223,35.53305,2.183083,2.183083,0,0,0,2.183083,271.2877,3.624453,0,0,5.922435,2.297982,2.183083,0,0,0,29.59898,0,0,0,39.00008,100,0.1196706,2.401391,4.737948,0,35.52141
6/19/2007 12:00:00 PM,0.4681934,75.55502,-175.4572,23.45977,0.4626298,4.578015,50.78111,37.13195,5.80984,5.80984,0,0,0,5.80984,78.79762,0,8.881784E-16,0,4.578015,6.115621,5.80984,0,0,0,29.59898,0,1.537606,-1.537606,37.3793,95.84416,0.1196706,6.390824,3.662412,0,34.17699
6/19/2007 1:00:00 PM,0.424327,70.48653,139.1755,26.97657,0.4199521,4.147358,51.1305,38.7369,3.67429,3.67429,0,0,0,3.67429,112.8751,0,0,0,4.147358,3.867674,3.67429,0,0,1.708451,28.06137,0.2796842,0,0.2796842,37.64463,96.52451,0.1196635,4.041719,3.317886,0,32.20873
6/19/2007 2:00:00 PM,0.2399421,58.95341,121.0984,36.45695,0.2384631,2.414119,46.76652,39.75438,1.193231,1.193231,0,-1,0,1.193231,202.3178,0,0,0,2.414119,1.256033,1.193231,0,0,1.428767,28.31309,1.158086,0,1.158086,38.74329,99.34157,0.1196341,1.312555,1.931296,0,30.72721
6/19/2007 3:00:00 PM,0.2083921,45.7902,114.4485,48.50187,0.2070188,2.100632,46.3546,40.26918,4.904844,4.904844,0,0,0,4.904844,42.82769,0,0,0,2.100632,5.162994,4.904844,0,0,0.2706803,29.35537,0,3.062362,-3.062362,35.51527,91.06463,0.1196341,5.395329,1.680505,0,31.456
6/19/2007 4:00:00 PM,0.06824825,32.15628,112.0537,61.5934,0.0678474,0.7018821,42.86952,40.88087,8.52472,8.52472,11.34757,0,3.206936,8.52472,8.233491,0,0,0,0.7018821,0,0,2.822852,2.681709,3.673305,26.293,3.383591,0,3.383591,38.72523,99.29527,0.1197562,9.377192,0.5615057,12,26.99489
6/19/2007 5:00:00 PM,0.04633508,18.39962,111.7911,75.14179,0.04601409,0.4784989,41.91963,40.572,0,0,0,0,0,0,0,0.1887852,0,0,0.4784989,0,0,0,0,0.2897137,29.33824,0.2897137,0,0.2897137,39.00008,100,0.1197489,0,0.3827991,0,29.81673
6/19/2007 6:00:00 PM,0.03001874,4.691371,112.9958,88.8742,0.02891918,0.3035038,40.23071,39.38494,2.587867,2.587867,0,0,0,2.587867,11.72795,0,0,0,0.3035038,2.724071,2.587867,0,0,0,29.59898,0,2.420567,-2.420567,36.44858,93.4577,0.1197489,2.846654,0.242803,0,29.90248
6/19/2007 7:00:00 PM,0,0,115.5808,90,0,0,38.39169,38.39169,7.022751,7.022751,0,-1,0,7.022751,0,0,8.881784E-16,0,0,7.39237,7.022751,0,0,2.689519,27.17841,0,7.39237,-7.39237,28.65634,73.47764,0.1197489,7.725026,0,0,27.17841
6/19/2007 8:00:00 PM,0,0,119.852,90,0,0,37.10167,37.10167,8.801587,8.36,0,-1,0,8.36,0,0,0.4415874,1.321746,0,8.8,8.36,0,0,10.90326,19.78604,0,8.8,-8.8,19.38032,49.69303,0.1197489,9.681746,0,0,19.78604
6/19/2007 9:00:00 PM,0,0,126.5868,90,0,0,35.90855,35.90855,5.065756,5.065756,0,-1,0,5.065756,0,0,8.881784E-16,0,0,5.332375,5.065756,0,0,20.68104,10.98604,0,5.332375,-5.332375,13.7595,35.28071,0.1197489,5.572332,0,0,10.98604
6/19/2007 10:00:00 PM,0,0,137.287,90,0,0,34.66093,34.66093,0.8794667,0.8794667,0,-1,0,0.8794667,0,0,1.110223E-16,0,0,0.9257544,0.8794667,0,0,26.6059,5.653667,0,0.9257544,-0.9257544,12.78367,32.77858,0.1197489,0.9674134,0,0,5.653667
6/19/2007 11:00:00 PM,0,0,154.1941,90,0,0,33.77669,33.77669,1.870447,1.870447,0,-1,0,1.870447,0,0,0,0,0,1.968892,1.870447,0,0,27.63452,4.727912,0,1.968892,-1.968892,10.70828,27.45707,0.1197489,2.057492,0,0,4.727912
6/20/2007 12:00:00 AM,0,0,177.7982,90,0,0,33.09837,33.09837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.82217,2.759021,0,0,0,10.70828,27.45707,0.1197489,0,0,0,2.759021
6/20/2007 1:00:00 AM,0,0,-157.7816,90,0,0,32.31103,32.31103,1.310734,1.310734,0,-1,0,1.310734,0,0,2.220446E-16,0,0,1.37972,1.310734,0,0,29.82217,2.759021,0,1.37972,-1.37972,9.253926,23.72797,0.1197489,1.441807,0,0,2.759021
6/20/2007 2:00:00 AM,0,0,-139.6518,90,0,0,31.75384,31.75384,1.339125,1.310336,0,-1,0,1.310336,0,0,0.02878849,0.162701,0,1.379301,1.310336,0,0,31.3552,1.379301,0,1.379301,-1.379301,7.800015,20,0.1197489,1.473037,0,0,1.379301
6/20/2007 3:00:00 AM,0,0,-128.0743,90,0,0,31.22088,31.22088,0.2711352,0,0,-1,0,0,0,0,0.2711352,0.2982486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197489,0.2982486,0,0,0
6/20/2007 4:00:00 AM,0,0,-120.8012,90,0,0,30.74847,30.74847,0.1877587,0,0,-1,0,0,0,0,0.1877587,0.2065346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197489,0.2065346,0,0,0
6/20/2007 5:00:00 AM,0,0,-116.1855,90,0,0,30.35481,30.35481,1.508548,1.508548,10.30855,0,2.944063,1.508548,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1199717,1.659403,0,12,0
6/20/2007 6:00:00 AM,0.0369803,2.404263,-113.3492,91.18828,0.01872696,0.2066126,30.75888,30.21551,0.886808,0.886808,9.686808,0,2.786762,0.886808,23.29846,0,0,0,0.2066126,0,0,8.8,8.36,24.52775,7.524,8.566612,0,8.566612,23.85801,61.17426,0.1201516,0.9754888,0.1652901,12,7.730613
6/20/2007 7:00:00 AM,0.2143163,16.08867,-111.9185,77.44485,0.1829797,1.972013,35.26016,29.93086,4.155044,4.155044,12,0,3.372,4.155044,47.4607,0,0,0,1.972013,0,0,7.844956,7.452708,15.96114,15.23395,9.424722,0,9.424722,32.79909,84.10005,0.1204461,4.570548,1.57761,12,17.20597
6/20/2007 8:00:00 AM,0.3572024,29.84536,-111.9109,63.85306,0.3334554,3.497082,40.36257,30.60918,4.196949,4.196949,0,0,0,4.196949,83.32436,0,0,0,3.497082,4.417842,4.196949,0,0,6.536419,23.7162,0,0.92076,-0.92076,31.82852,81.61143,0.1204461,4.616644,2.797665,0,27.21328
6/20/2007 9:00:00 AM,0.4038654,43.51382,-113.8631,50.65922,0.3927063,4.040702,43.84902,32.3292,3.422545,3.422545,0,-1,0,3.422545,118.0613,0,0,0,4.040702,3.602679,3.422545,0,0,7.559486,22.79544,0.4380238,0,0.4380238,32.24406,82.67693,0.1204349,3.764799,3.232562,0,26.83614
6/20/2007 10:00:00 AM,0.5648865,56.7957,-119.5247,38.37362,0.5466285,5.434736,49.95977,33.84331,6.036972,6.036972,0,0,0,6.036972,90.02422,0,0,0,5.434736,6.354707,6.036972,0,0,7.121462,23.18966,0,0.9199706,-0.9199706,31.27433,80.19043,0.1204349,6.640669,4.347789,0,28.6244
6/20/2007 11:00:00 AM,0.9462985,68.77135,-134.7078,28.28603,0.898024,8.305377,62.17426,35.43009,3.12837,3.12837,0,0,0,3.12837,265.4858,0,0,0,8.305377,3.293021,3.12837,0,0,8.143652,22.26969,5.012356,0,5.012356,36.02947,92.38307,0.1203079,3.441207,6.644302,0,30.57507
6/20/2007 12:00:00 PM,0.9012962,75.53163,-175.2641,23.48161,0.8594504,7.927695,62.60309,36.99871,0,0,0,0,0,0,0,4.7964,0,0,7.927695,0,0,0,0,3.131295,26.78081,3.131295,0,3.131295,39.00008,100,0.1202286,0,6.342156,0,34.70851
6/20/2007 1:00:00 PM,0.8444397,70.50811,139.3224,26.96663,0.8052925,7.428813,62.58824,38.5976,0,0,0,0,0,0,0,7.428813,0,0,7.428813,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202286,0,5.94305,0,37.02779
6/20/2007 2:00:00 PM,0.849889,58.9921,121.1703,36.42765,0.802197,7.356976,63.53813,39.62114,2.355847,2.355847,0,-1,0,2.355847,312.2857,4.877136,0,0,7.356976,2.479839,2.355847,0,0,0,29.59898,0,0,0,39.00008,100,0.1202286,2.591432,5.885581,0,36.95596
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.91271,58.76297,40.16622,0,0,0,0,0,0,0,5.91271,0,0,5.91271,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202286,0,4.730167,0,35.51169
