Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/29/2007 1:00:00 AM,0,0,-158.4007,90,0,0,31.46313,31.46313,0.7628862,0.7628862,0,-1,0,0.7628862,0,0,1.110223E-16,0,0,0.8030381,0.7628862,0,0,21.42891,10.31296,0,0.8030381,-0.8030381,17.82436,45.70339,0.1203748,0.8391748,0,0,10.31296
6/29/2007 2:00:00 AM,0,0,-139.9844,90,0,0,30.96651,30.96651,1.213201,1.213201,0,-1,0,1.213201,0,0,0,0,0,1.277054,1.213201,0,0,22.32117,9.509926,0,1.277054,-1.277054,16.47822,42.25177,0.1203748,1.334521,0,0,9.509926
6/29/2007 3:00:00 AM,0,0,-128.2242,90,0,0,30.47593,30.47593,1.953132,1.953132,0,-1,0,1.953132,0,0,2.220446E-16,0,0,2.055928,1.953132,0,0,23.74012,8.232872,0,2.055928,-2.055928,14.31109,36.69502,0.1203748,2.148445,0,0,8.232872
6/29/2007 4:00:00 AM,0,0,-120.8472,90,0,0,30.0641,30.0641,0.2924572,0.2924572,0,-1,0,0.2924572,0,0,0,0,0,0.3078497,0.2924572,0,0,26.02448,6.176943,0,0.3078497,-0.3078497,13.98658,35.86296,0.1203748,0.321703,0,0,6.176943
6/29/2007 5:00:00 AM,0,0,-116.1664,90,0,0,29.70677,29.70677,0.6169263,0.6169263,0,0,0,0.6169263,0,0,1.110223E-16,0,0,0.6493961,0.6169263,0,0,26.36654,5.869093,0,0.6493961,-0.6493961,13.30206,34.10778,0.1203748,0.6786189,0,0,5.869093
6/29/2007 6:00:00 AM,0.04049759,1.939078,-113.2797,91.63857,0.009586377,0.1062695,29.83329,29.55536,0,0,0,0,0,0,0,0,0,0,0.1062695,0,0,0,0,27.08809,5.219697,0.1062695,0,0.1062695,13.40288,34.36628,0.1203722,0,0.08501559,0,5.325967
6/29/2007 7:00:00 AM,0.2801251,15.63278,-111.7982,77.87837,0.2220288,2.38665,35.75209,29.28282,4.564463,4.564463,0,0,0,4.564463,52.28765,0,0,0,2.38665,4.804698,4.564463,0,0,26.98182,5.31534,0,2.418047,-2.418047,10.85403,27.83079,0.1203722,5.020909,1.90932,0,7.70199
6/29/2007 8:00:00 AM,0.5305409,29.40396,-111.724,64.26229,0.4729489,4.868546,43.76727,29.89452,2.454984,2.454984,0,0,0,2.454984,198.3127,0,0,0,4.868546,2.584194,2.454984,0,0,29.66854,2.897293,2.284351,0,2.284351,13.02116,33.38751,0.1203172,2.700483,3.894836,0,7.765838
6/29/2007 9:00:00 AM,0.5127645,43.09593,-113.5664,51.02984,0.4864536,4.952624,45.75558,31.46313,2.683908,2.683908,0,-1,0,2.683908,184.5303,0,0,0,4.952624,2.825166,2.683908,0,0,27.38419,4.953208,2.127458,0,2.127458,15.03944,38.56259,0.1202661,2.952299,3.962099,0,9.905833
6/29/2007 10:00:00 AM,0.5455146,56.42292,-119.0035,38.67419,0.5291457,5.306118,48.45589,32.87428,0,0,0,0,0,0,0,0,0,0,5.306118,0,0,0,0,25.25673,6.86792,5.306118,0,5.306118,20.07327,51.46981,0.1201387,0,4.244894,0,12.17404
6/29/2007 11:00:00 AM,0.8011087,68.51432,-133.6261,28.44236,0.765262,7.300135,57.05294,34.3581,3.170415,3.170415,0,0,0,3.170415,230.258,0,0,0,7.300135,3.337279,3.170415,0,0,19.95061,11.64343,3.962856,0,3.962856,23.83276,61.10952,0.1200437,3.487457,5.840108,0,18.94356
6/29/2007 12:00:00 PM,0.8639494,75.62375,-173.4121,23.3716,0.8256485,7.71946,60.39486,35.84193,0,0,0,0,0,0,0,0,0,0,7.71946,0,0,0,0,15.98776,15.21,7.71946,0,7.71946,31.15608,79.88723,0.1198592,0,6.175569,0,22.92946
6/29/2007 1:00:00 PM,0.6941363,70.92156,140.0014,26.61439,0.6707648,6.390413,57.27015,37.3742,8.6404,8.6404,10.42439,0,2.97337,8.6404,73.95969,0,0,0,6.390413,0,0,1.783989,1.694789,8.268296,22.15751,8.085203,0,8.085203,38.82638,99.55462,0.1200815,9.504439,5.11233,12,28.54792
6/29/2007 2:00:00 PM,0.4834208,59.46014,121.2612,35.98243,0.4740524,4.648377,52.36588,38.3614,6.150035,6.150035,0,-1,0,6.150035,75.58293,0,0,0,4.648377,6.473721,6.150035,0,0,0.1830936,29.43419,0,1.825344,-1.825344,36.9023,94.62109,0.1200815,6.765038,3.718701,0,34.08257
6/29/2007 3:00:00 PM,0.4715173,46.30342,114.4223,47.99466,0.4551305,4.464941,52.28444,38.83986,3.362092,3.362092,0,0,0,3.362092,132.8025,0,0,0,4.464941,3.539044,3.362092,0,0,2.211254,27.60885,0.9258974,0,0.9258974,37.78068,96.87335,0.1200594,3.698301,3.571953,0,32.07379
6/29/2007 4:00:00 PM,0.359873,32.6627,111.9527,61.07986,0.3416723,3.406219,49.48492,39.41522,0,0,0,0,0,0,0,2.120862,0,0,3.406219,0,0,0,0,1.285357,28.44216,1.285357,0,1.285357,39.00008,100,0.1200287,0,2.724975,0,31.84838
6/29/2007 5:00:00 PM,0.2046369,18.89411,111.6449,74.63203,0.1893456,1.939478,44.66445,39.10634,2.970036,2.970036,0,0,0,2.970036,65.30149,0,0,0,1.939478,3.126354,2.970036,0,0,0,29.59898,0,1.186876,-1.186876,37.749,96.79211,0.1200287,3.26704,1.551582,0,31.53846
6/29/2007 6:00:00 PM,0.0496611,5.169559,112.8078,88.37395,0.04155636,0.4387195,39.13354,37.91928,4.94237,4.94237,0,0,0,4.94237,8.8767,0,8.881784E-16,0,0.4387195,5.202496,4.94237,0,0,1.318751,28.4121,0,4.763776,-4.763776,32.72754,83.9166,0.1200287,5.436608,0.3509755,0,28.85082
6/29/2007 7:00:00 PM,0,0,115.3415,90,0,0,36.85941,36.85941,2.27505,2.27505,0,-1,0,2.27505,0,0,0,0,0,2.394789,2.27505,0,0,6.611835,23.64833,0,2.394789,-2.394789,30.20321,77.44398,0.1200287,2.502555,0,0,23.64833
6/29/2007 8:00:00 PM,0,0,119.5386,90,0,0,35.66629,35.66629,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.272713,21.25354,0,0,0,30.20321,77.44398,0.1200287,0,0,0,21.25354
6/29/2007 9:00:00 PM,0,0,126.1582,90,0,0,34.52768,34.52768,1.693917,1.693917,0,-1,0,1.693917,0,0,2.220446E-16,0,0,1.78307,1.693917,0,0,9.272713,21.25354,0,1.78307,-1.78307,28.32369,72.6247,0.1200287,1.863308,0,0,21.25354
6/29/2007 10:00:00 PM,0,0,136.6783,90,0,0,33.41936,33.41936,1.113173,1.113173,0,-1,0,1.113173,0,0,2.220446E-16,0,0,1.171761,1.113173,0,0,11.2539,19.47047,0,1.171761,-1.171761,27.08854,69.45767,0.1200287,1.22449,0,0,19.47047
6/29/2007 11:00:00 PM,0,0,153.3525,90,0,0,32.7047,32.7047,0.8443941,0.8443941,0,-1,0,0.8443941,0,0,0,0,0,0.888836,0.8443941,0,0,12.55586,18.29871,0,0.888836,-0.888836,26.15163,67.05533,0.1200287,0.9288336,0,0,18.29871
6/30/2007 12:00:00 AM,0,0,176.8535,90,0,0,32.07483,32.07483,0.5183005,0.5183005,0,-1,0,0.5183005,0,0,1.110223E-16,0,0,0.5455794,0.5183005,0,0,13.54345,17.40987,0,0.5455794,-0.5455794,25.57654,65.58073,0.1200287,0.5701305,0,0,17.40987
6/30/2007 1:00:00 AM,0,0,-158.4434,90,0,0,31.37834,31.37834,1.246777,1.246777,0,-1,0,1.246777,0,0,2.220446E-16,0,0,1.312396,1.246777,0,0,14.14965,16.86429,0,1.312396,-1.312396,24.19315,62.0336,0.1200287,1.371454,0,0,16.86429
6/30/2007 2:00:00 AM,0,0,-139.9845,90,0,0,30.89989,30.89989,0.03553722,0.03553722,0,-1,0,0.03553722,0,0,6.938894E-18,0,0,0.0374076,0.03553722,0,0,15.60787,15.55189,0,0.0374076,-0.0374076,24.15372,61.93249,0.1200287,0.03909094,0,0,15.55189
6/30/2007 3:00:00 AM,0,0,-128.2034,90,0,0,30.40326,30.40326,0.1001496,0.1001496,0,-1,0,0.1001496,0,0,1.387779E-17,0,0,0.1054207,0.1001496,0,0,15.64944,15.51449,0,0.1054207,-0.1054207,24.0426,61.64756,0.1200287,0.1101646,0,0,15.51449
6/30/2007 4:00:00 AM,0,0,-120.8166,90,0,0,29.99748,29.99748,2.257317,2.257317,0,-1,0,2.257317,0,0,0,0,0,2.376123,2.257317,0,0,15.76657,15.40907,0,2.376123,-2.376123,21.53794,55.22538,0.1200287,2.483049,0,0,15.40907
6/30/2007 5:00:00 AM,0,0,-116.1297,90,0,0,29.64015,29.64015,0.367544,0.367544,0,0,0,0.367544,0,0,5.551115E-17,0,0,0.3868884,0.367544,0,0,18.40671,13.03294,0,0.3868884,-0.3868884,21.13013,54.1797,0.1200287,0.4042984,0,0,13.03294
6/30/2007 6:00:00 AM,0.0252447,1.883659,-113.2375,91.68733,0.02002837,0.221762,30.06347,29.48268,1.332562,1.332562,0,0,0,1.332562,16.64178,0,0,0,0.221762,1.402697,1.332562,0,0,18.83658,12.64605,0,1.180935,-1.180935,19.88531,50.98788,0.1200287,1.465819,0.1774096,0,12.86782
6/30/2007 7:00:00 AM,0.09006208,15.58184,-111.749,77.92168,0.088949,0.9761389,31.79327,29.21014,4.411078,4.411078,0,0,0,4.411078,22.12926,0,8.881784E-16,0,0.9761389,4.64324,4.411078,0,0,20.14873,11.46512,0,3.667101,-3.667101,16.01985,41.07645,0.1200287,4.852186,0.7809111,0,12.44126
6/30/2007 8:00:00 AM,0.1734635,29.35818,-111.6638,64.29897,0.1718187,1.856102,34.81209,29.80973,3.502552,3.502552,0,0,0,3.502552,52.99283,0,4.440892E-16,0,1.856102,3.686897,3.502552,0,0,24.22329,7.798018,0,1.830796,-1.830796,14.09002,36.12819,0.1200287,3.852808,1.484881,0,9.654119
6/30/2007 9:00:00 AM,0.2829754,43.05693,-113.4875,51.0575,0.2799388,2.94887,39.54264,31.36017,3.965082,3.965082,0,-1,0,3.965082,74.37096,0,0,0,2.94887,4.17377,3.965082,0,0,26.25751,5.967222,0,1.224901,-1.224901,12.79886,32.81753,0.1200287,4.36159,2.359096,0,8.916092
6/30/2007 10:00:00 AM,0.4993177,56.39466,-118.8885,38.68779,0.4873961,4.924793,47.10753,32.77132,9.467185,9.467185,12,0,3.372,9.467185,52.01961,0,0,0,4.924793,0,0,2.532815,2.406174,27.61851,4.742321,7.330967,0,7.330967,19.75363,50.65022,0.1202564,10.4139,3.939834,12,9.667114
6/30/2007 11:00:00 AM,0.6648116,68.50826,-133.4369,28.43166,0.6433421,6.276493,53.23812,34.21881,0.1525137,0.1525137,8.952514,0,2.600986,0.1525137,4115.364,3.552714E-15,0,0,6.276493,0,0,8.8,8.36,20.28754,11.34019,14.63649,0,14.63649,33.63902,86.25374,0.1202392,0.1677651,5.021194,12,17.61668
6/30/2007 12:00:00 PM,0.6717882,75.66756,-173.194,23.32533,0.6524169,6.299051,55.01854,35.70263,3.796773,3.796773,0,0,0,3.796773,165.9054,0,0,0,6.299051,3.996603,3.796773,0,0,5.651047,24.51303,2.302448,0,2.302448,35.82332,91.85448,0.1201844,4.17645,5.03924,0,30.81209
6/30/2007 1:00:00 PM,0.548092,70.99117,140.0017,26.5466,0.5376067,5.249265,53.0962,37.20462,0.2859636,0.2859636,0,0,0,0.2859636,1835.641,1.599651,0,0,5.249265,0.3010143,0.2859636,0,0,3.3486,26.58524,3.3486,0,3.3486,39.00008,100,0.1201049,0.31456,4.199412,0,31.8345
6/30/2007 2:00:00 PM,0.4636168,59.52419,121.2076,35.91385,0.455618,4.486306,51.64369,38.19182,3.978006,3.978006,0,-1,0,3.978006,112.7777,0.2989307,0,0,4.486306,4.187375,3.978006,0,0,0,29.59898,0,0,0,39.00008,100,0.1201049,4.375807,3.589045,0,34.08529
6/30/2007 3:00:00 PM,0.582682,46.36079,114.3652,47.93078,0.5508517,5.319884,54.97251,38.66422,3.889041,3.889041,0,0,0,3.889041,136.7917,1.226157,0,0,5.319884,4.093727,3.889041,0,0,0,29.59898,0,0,0,39.00008,100,0.1201049,4.277945,4.255908,0,34.91886
6/30/2007 4:00:00 PM,0.3102215,32.7144,111.8974,61.02112,0.2999559,3.014973,48.03897,39.2093,6.11321,6.11321,0,0,0,6.11321,49.31898,0,0,0,3.014973,6.434958,6.11321,0,0,0,29.59898,0,3.419985,-3.419985,35.3951,90.75648,0.1201049,6.724531,2.411978,0,32.61395
6/30/2007 5:00:00 PM,0.1133983,18.94059,111.5901,74.57825,0.1120494,1.163485,42.18885,38.90648,4.215351,4.215351,0,0,0,4.215351,27.60114,0,0,0,1.163485,4.437212,4.215351,0,0,3.799984,26.17899,0,3.273727,-3.273727,31.94429,81.90826,0.1201049,4.636886,0.9307878,0,27.34248
6/30/2007 6:00:00 PM,0.07513851,5.210647,112.7514,88.32516,0.03728522,0.3942649,38.83283,37.74365,1.131359,1.131359,0,0,0,1.131359,34.84879,0,2.220446E-16,0,0.3942649,1.190904,1.131359,0,0,7.437458,22.90527,0,0.7966394,-0.7966394,31.10456,79.7551,0.1201049,1.244495,0.3154119,0,23.29953
6/30/2007 7:00:00 PM,0,0,115.2807,90,0,0,36.68983,36.68983,0.594888,0.594888,0,-1,0,0.594888,0,0,1.110223E-16,0,0,0.6261979,0.594888,0,0,8.322613,22.10863,0,0.6261979,-0.6261979,30.44448,78.06262,0.1201049,0.6543769,0,0,22.10863
6/30/2007 8:00:00 PM,0,0,119.4697,90,0,0,35.49671,35.49671,4.180858,4.180858,0,-1,0,4.180858,0,0,0,0,0,4.400903,4.180858,0,0,9.018389,21.48243,0,4.400903,-4.400903,25.80552,66.16788,0.1201049,4.598944,0,0,21.48243
6/30/2007 9:00:00 PM,0,0,126.0768,90,0,0,34.38839,34.38839,4.44019,4.44019,0,-1,0,4.44019,0,0,8.881784E-16,0,0,4.673884,4.44019,0,0,13.90828,17.08153,0,4.673884,-4.673884,20.87882,53.53532,0.1201049,4.884209,0,0,17.08153
6/30/2007 10:00:00 PM,0,0,136.5797,90,0,0,33.29823,33.29823,2.862769,2.862769,0,-1,0,2.862769,0,0,4.440892E-16,0,0,3.013441,2.862769,0,0,19.10148,12.40764,0,3.013441,-3.013441,17.70237,45.39061,0.1201049,3.149046,0,0,12.40764
6/30/2007 11:00:00 PM,0,0,153.2401,90,0,0,32.58357,32.58357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44975,9.3942,0,0,0,17.70237,45.39061,0.1201049,0,0,0,9.3942
7/1/2007 12:00:00 AM,0,0,176.7583,90,0,0,31.9537,31.9537,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44975,9.3942,0,0,0,17.70237,45.39061,0.1201049,0,0,0,9.3942
7/1/2007 1:00:00 AM,0,0,-158.4805,90,0,0,31.25721,31.25721,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44975,9.3942,0,0,0,17.70237,45.39061,0.1201049,0,0,0,9.3942
7/1/2007 2:00:00 AM,0,0,-139.9768,90,0,0,30.79693,30.79693,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.44975,9.3942,0,0,0,17.70237,45.39061,0.1201049,0,0,0,9.3942
7/1/2007 3:00:00 AM,0,0,-128.1749,90,0,0,30.3003,30.3003,0.7578,0.7578,0,-1,0,0.7578,0,0,1.110223E-16,0,0,0.7976842,0.7578,0,0,22.44975,9.3942,0,0.7976842,-0.7976842,16.86154,43.23463,0.1201049,0.83358,0,0,9.3942
7/1/2007 4:00:00 AM,0,0,-120.7786,90,0,0,29.89452,29.89452,0.008245393,0.008245393,0,-1,0,0.008245393,0,0,0,0,0,0.008679361,0.008245393,0,0,23.33607,8.596517,0,0.008679361,-0.008679361,16.85239,43.21117,0.1201049,0.009069933,0,0,8.596517
7/1/2007 5:00:00 AM,0,0,-116.0862,90,0,0,29.55536,29.55536,1.025459,1.025459,0,0,0,1.025459,0,0,0,0,0,1.079431,1.025459,0,0,23.34571,8.587837,0,1.079431,-1.079431,15.71457,40.29369,0.1201049,1.128005,0,0,8.587837
7/1/2007 6:00:00 AM,0.03390491,1.827776,-113.1885,91.73557,0.01519227,0.1684091,29.83836,29.39789,0,0,0,0,0,0,0,0,0,0,0.1684091,0,0,0,0,24.54508,7.508407,0.1684091,0,0.1684091,15.87434,40.70335,0.1201009,0,0.1347273,0,7.676816
7/1/2007 7:00:00 AM,0.1588793,15.53111,-111.6926,77.96374,0.1470088,1.599876,33.40033,29.12535,0,0,0,0,0,0,0,0,0,0,1.599876,0,0,0,0,24.37667,7.659975,1.599876,0,1.599876,17.39211,44.59507,0.1200629,0,1.279901,0,9.259851
7/1/2007 8:00:00 AM,0.157905,29.31331,-111.5959,64.33366,0.1566016,1.696591,34.264,29.70677,1.824689,1.824689,0,0,0,1.824689,92.9797,0,0,0,1.696591,1.920726,1.824689,0,0,22.77679,9.099863,0,0.224135,-0.224135,17.15586,43.98928,0.1200629,2.007158,1.357273,0,10.79645
7/1/2007 9:00:00 AM,0.4929319,43.01963,-113.3996,51.08225,0.4696815,4.800722,45.04879,31.25721,3.611774,3.611774,0,-1,0,3.611774,132.9187,0,0,0,4.800722,3.801868,3.611774,0,0,23.02583,8.875729,0.998854,0,0.998854,18.10345,46.41901,0.1200392,3.972952,3.840578,0,13.67645
7/1/2007 10:00:00 AM,0.692645,56.36918,-118.7624,38.69728,0.6589714,6.470838,52.11966,32.65625,1.820182,1.820182,0,0,0,1.820182,355.505,0,0,0,6.470838,1.915981,1.820182,0,0,22.02698,9.774697,4.554857,0,4.554857,22.42457,57.49878,0.1199313,2.0022,5.17667,0,16.24553
7/1/2007 11:00:00 AM,0.5611971,68.50676,-133.2341,28.4153,0.5491358,5.449094,50.29866,34.10373,9.24306,9.24306,12,0,3.372,9.24306,58.95336,0,0,0,5.449094,0,0,2.75694,2.619093,17.47212,13.87407,8.068187,0,8.068187,30.07872,77.12477,0.1201801,10.16737,4.359275,12,19.32316
7/1/2007 12:00:00 PM,0.6278671,75.71807,-172.9734,23.27228,0.6124502,5.95988,53.67592,35.56334,0,0,3.625321,0,1.253206,0,0,8.881784E-16,0,0,5.95988,0,0,3.625321,3.444055,9.403935,21.13544,9.403935,0,9.403935,39.00008,100,0.1199924,0,4.767904,12,27.09532
7/1/2007 1:00:00 PM,0.8677804,71.0653,139.9859,26.47323,0.8272787,7.673707,61.69291,37.06533,1.625134,1.625134,0,0,0,1.625134,472.1891,5.963039,0,0,7.673707,1.710668,1.625134,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,1.787648,6.138966,0,37.27269
7/1/2007 2:00:00 PM,0.5603232,59.59035,121.1407,35.84169,0.5445294,5.285007,54.12606,38.01619,0.5656906,0.5656906,0,-1,0,0.5656906,934.2576,4.689543,0,0,5.285007,0.5954638,0.5656906,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,0.6222596,4.228005,0,34.88398
7/1/2007 3:00:00 PM,0.4026782,46.41892,114.2981,47.86482,0.3936723,3.910804,50.10281,38.49464,0.02856794,0.02856794,0,0,0,0.02856794,13689.48,3.880732,0,0,3.910804,0.03007152,0.02856794,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,0.03142474,3.128643,0,33.50978
7/1/2007 4:00:00 PM,0.2357302,32.76596,111.8337,60.96136,0.2323256,2.363866,45.86629,39.03972,0.5089176,0.5089176,0,0,0,0.5089176,464.4889,1.828163,0,0,2.363866,0.5357027,0.5089176,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,0.5598093,1.891092,0,31.96284
7/1/2007 5:00:00 PM,0.209134,18.98619,111.528,74.52428,0.1928729,1.978535,44.3973,38.7369,0,0,0,0,0,0,0,1.978535,0,0,1.978535,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,0,1.582828,0,31.57751
7/1/2007 6:00:00 PM,0.05775382,5.250206,112.6882,88.27691,0.04307164,0.4555278,38.80197,37.54379,0.3695245,0.3695245,0,0,0,0.3695245,123.274,0.06655457,0,0,0.4555278,0.3889732,0.3695245,0,0,0,29.59898,0,0,0,39.00008,100,0.1199924,0.406477,0.3644222,0,30.05451
7/1/2007 7:00:00 PM,0,0,115.2133,90,0,0,36.48391,36.48391,10.03386,8.36,0,-1,0,8.36,0,0,1.673865,2.677251,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1199924,11.03725,0,0,29.59898
7/1/2007 8:00:00 PM,0,0,119.3943,90,0,0,35.32713,35.32713,7.373743,7.373743,0,-1,0,7.373743,0,0,8.881784E-16,0,0,7.761835,7.373743,0,0,9.777778,20.79898,0,7.761835,-7.761835,21.54237,55.23674,0.1199924,8.111117,0,0,20.79898
7/1/2007 9:00:00 PM,0,0,125.9885,90,0,0,34.21881,34.21881,5.748449,5.748449,0,-1,0,5.748449,0,0,0,0,0,6.050999,5.748449,0,0,18.40204,13.03714,0,6.050999,-6.050999,15.16406,38.88213,0.1199924,6.323294,0,0,13.03714
7/1/2007 10:00:00 PM,0,0,136.4743,90,0,0,33.12865,33.12865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.12537,6.986145,0,0,0,15.16406,38.88213,0.1199924,0,0,0,6.986145
7/1/2007 11:00:00 PM,0,0,153.1228,90,0,0,32.45033,32.45033,0.3863211,0.3863211,0,-1,0,0.3863211,0,0,5.551115E-17,0,0,0.4066538,0.3863211,0,0,25.12537,6.986145,0,0.4066538,-0.4066538,14.73541,37.78302,0.1199924,0.4249532,0,0,6.986145
7/2/2007 12:00:00 AM,0,0,176.6633,90,0,0,31.83863,31.83863,0.5226274,0.5226274,0,-1,0,0.5226274,0,0,1.110223E-16,0,0,0.5501341,0.5226274,0,0,25.57721,6.579491,0,0.5501341,-0.5501341,14.15552,36.29612,0.1199924,0.5748901,0,0,6.579491
7/2/2007 1:00:00 AM,0,0,-158.5118,90,0,0,31.13609,31.13609,0.6558325,0.6558325,0,-1,0,0.6558325,0,0,1.110223E-16,0,0,0.69035,0.6558325,0,0,26.18847,6.029357,0,0.69035,-0.69035,13.42782,34.43025,0.1199924,0.7214158,0,0,6.029357
7/2/2007 2:00:00 AM,0,0,-139.9614,90,0,0,30.69397,30.69397,0.5762938,0.5762938,0,-1,0,0.5762938,0,0,1.110223E-16,0,0,0.606625,0.5762938,0,0,26.95552,5.339007,0,0.606625,-0.606625,12.78838,32.79066,0.1199924,0.6339231,0,0,5.339007
7/2/2007 3:00:00 AM,0,0,-128.1385,90,0,0,30.2034,30.2034,0.8727558,0.8727558,0,-1,0,0.8727558,0,0,1.110223E-16,0,0,0.9186903,0.8727558,0,0,27.62955,4.732382,0,0.9186903,-0.9186903,11.82,30.30763,0.1199924,0.9600314,0,0,4.732382
7/2/2007 4:00:00 AM,0,0,-120.7334,90,0,0,29.79156,29.79156,0.7748203,0.7748203,0,-1,0,0.7748203,0,0,0,0,0,0.8156003,0.7748203,0,0,28.65032,3.813692,0,0.8156003,-0.8156003,10.96028,28.10323,0.1199924,0.8523024,0,0,3.813692
7/2/2007 5:00:00 AM,0,0,-116.0356,90,0,0,29.47057,29.47057,1.062473,1.062473,0,0,0,1.062473,0,0,2.220446E-16,0,0,1.118393,1.062473,0,0,29.55654,2.998091,0,1.118393,-1.118393,9.781392,25.08044,0.1199924,1.16872,0,0,2.998091
7/2/2007 6:00:00 AM,0.01441342,1.771504,-113.1327,91.78318,0.01396028,0.1548478,29.71781,29.3131,0,0,0,0,0,0,0,0,0,0,0.1548478,0,0,0,0,30.7992,1.879699,0.1548478,0,0.1548478,9.928293,25.45711,0.1199887,0,0.1238782,0,2.034546
7/2/2007 7:00:00 AM,0.09076318,15.48066,-111.6291,78.00449,0.08960725,0.9841303,31.64248,29.04056,0.8864357,0.8864357,0,0,0,0.8864357,111.0211,0,0,0,0.9841303,0.9330902,0.8864357,0,0,30.64435,2.019062,0.05104005,0,0.05104005,9.976714,25.58127,0.1199875,0.9750792,0.7873042,0,3.003192
7/2/2007 8:00:00 AM,0.1051888,29.26941,-111.5202,64.36629,0.1044778,1.141529,32.64006,29.60381,0,0,0,0,0,0,0,0,0,0,1.141529,0,0,0,0,30.59331,2.064998,1.141529,0,1.141529,11.05966,28.35806,0.1199606,0,0.9132235,0,3.206527
7/2/2007 9:00:00 AM,0.1408144,42.98409,-113.3027,51.10405,0.139957,1.508729,35.21218,31.13609,3.16121,3.16121,0,-1,0,3.16121,47.72633,0,0,0.2529164,1.508729,3.327589,3.16121,0,0,29.45178,3.092374,0,1.81886,-1.81886,9.142418,23.44205,0.1199606,3.47733,1.206983,0,4.601103
7/2/2007 10:00:00 AM,0.2611499,56.34652,-118.6253,38.70265,0.2594526,2.724524,40.12245,32.53512,0,0,0,0,0,0,0,0,0,0,2.724524,0,0,0,0,31.47274,1.273515,2.724524,0,2.724524,11.72713,30.0695,0.1198964,0,2.179619,0,3.998038
7/2/2007 11:00:00 AM,0.3434163,68.50981,-133.0178,28.39326,0.3409185,3.505927,43.94774,33.94627,0,0,0,0,0,0,0,0,0,0,3.505927,0,0,0,0,28.74821,3.725586,3.505927,0,3.505927,15.05314,38.59772,0.1198138,0,2.804741,0,7.231512
7/2/2007 12:00:00 PM,0.3754162,75.77525,-172.7504,23.21244,0.3725538,3.780527,46.34508,35.39375,1.696775,1.696775,0,0,0,1.696775,222.8066,0,0,0,3.780527,1.786079,1.696775,0,0,25.24229,6.880919,1.994448,0,1.994448,16.94524,43.44925,0.1197669,1.866453,3.024421,0,10.66145
7/2/2007 1:00:00 PM,0.1785292,71.14391,139.9538,26.39432,0.1775294,1.844345,42.09589,36.89575,3.665265,3.665265,0,0,0,3.665265,50.31955,0,4.440892E-16,0,1.844345,3.858174,3.665265,0,0,23.24784,8.675922,0,2.013829,-2.013829,14.82248,38.00628,0.1197669,4.031792,1.475476,0,10.52027
7/2/2007 2:00:00 PM,0.3910126,59.65851,121.0607,35.76605,0.3866732,3.860218,49.24026,37.84661,0,0,0,-1,0,0,0,0,0,0,3.860218,0,0,0,0,25.48543,6.662094,3.860218,0,3.860218,18.4846,47.39632,0.1196762,0,3.088174,0,10.52231
7/2/2007 3:00:00 PM,0.1464562,46.4777,114.2209,47.79687,0.1455814,1.508343,42.59115,38.32506,0.5008876,0.5008876,0,0,0,0.5008876,301.134,0,0,0,1.508343,0.5272501,0.5008876,0,0,21.62521,10.13629,0.9810928,0,0.9810928,19.41535,49.78285,0.1196531,0.5509763,1.206674,0,11.64463
7/2/2007 4:00:00 PM,0.04440348,32.81729,111.7618,60.90068,0.0441594,0.4635305,40.19794,38.90648,2.514848,2.514848,0,0,0,2.514848,18.43175,0,0,0,0.4635305,2.647209,2.514848,0,0,20.64412,11.01927,0,2.183678,-2.183678,17.11355,43.88081,0.1196531,2.766333,0.3708244,0,11.4828
7/2/2007 5:00:00 PM,0.01858633,19.03086,111.4588,74.47021,0.01848168,0.1951107,39.13763,38.5976,3.665145,3.665145,0,0,0,3.665145,5.32341,0,0,0,0.1951107,3.858048,3.665145,0,0,23.07043,8.835595,0,3.662937,-3.662937,13.25248,33.98064,0.1196531,4.03166,0.1560886,0,9.030705
7/2/2007 6:00:00 PM,0.01705836,5.288165,112.6183,88.22926,0.01681623,0.1787153,37.89534,37.40449,0,0,0,0,0,0,0,0,0,0,0.1787153,0,0,0,0,27.14036,5.172657,0.1787153,0,0.1787153,13.42202,34.41537,0.1196489,0,0.1429722,0,5.351373
7/2/2007 7:00:00 PM,0,0,115.1393,90,0,0,36.31433,36.31433,2.062416,2.062416,0,-1,0,2.062416,0,0,4.440892E-16,0,0,2.170964,2.062416,0,0,26.96164,5.333501,0,2.170964,-2.170964,11.13362,28.54769,0.1196489,2.268657,0,0,5.333501
7/2/2007 8:00:00 PM,0,0,119.3122,90,0,0,35.15755,35.15755,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37382,3.162538,0,0,0,11.13362,28.54769,0.1196489,0,0,0,3.162538
7/2/2007 9:00:00 PM,0,0,125.8936,90,0,0,34.08556,34.08556,3.46128,3.004411,0,-1,0,3.004411,0,0,0.4568694,0.8029975,0,3.162538,3.004411,0,0,29.37382,3.162538,0,3.162538,-3.162538,7.800015,20,0.1196489,3.807408,0,0,3.162538
7/2/2007 10:00:00 PM,0,0,136.3625,90,0,0,33.02569,33.02569,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0,0,0,0
7/2/2007 11:00:00 PM,0,0,153.0008,90,0,0,32.3292,32.3292,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0,0,0,0
7/3/2007 12:00:00 AM,0,0,176.5686,90,0,0,31.7175,31.7175,0.07077341,0,0,-1,0,0,0,0,0.07077341,0.07785075,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0.07785075,0,0,0
7/3/2007 1:00:00 AM,0,0,-158.5373,90,0,0,31.0513,31.0513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0,0,0,0
7/3/2007 2:00:00 AM,0,0,-139.9381,90,0,0,30.60918,30.60918,1.100061,0,0,-1,0,0,0,0,1.100061,1.210068,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,1.210068,0,0,0
7/3/2007 3:00:00 AM,0,0,-128.0944,90,0,0,30.11255,30.11255,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,0,0,0,0
7/3/2007 4:00:00 AM,0,0,-120.6808,90,0,0,29.72494,29.72494,2.007239,0,0,-1,0,0,0,0,2.007239,2.207963,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1196489,2.207963,0,0,0
7/3/2007 5:00:00 AM,0,0,-115.9781,90,0,0,29.39789,29.39789,0.9568616,0.9568616,9.756862,0,2.804486,0.9568616,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.119825,1.052548,0,12,0
7/3/2007 6:00:00 AM,0.0142389,1.714921,-113.0699,91.8301,0.01379065,0.1530223,29.64625,29.24648,1.16618,1.16618,9.96618,0,2.857444,1.16618,13.12167,0,0,0,0.1530223,0,0,8.8,8.36,24.52775,7.524,8.513022,0,8.513022,23.80717,61.0439,0.1200084,1.282798,0.1224179,12,7.677022
7/3/2007 7:00:00 AM,0.05717675,15.43057,-111.5585,78.04388,0.05668707,0.6258159,30.63674,28.99211,2.915452,2.915452,11.71545,0,3.300009,2.915452,21.46548,1.776357E-15,0,0,0.6258159,0,0,8.8,8.36,16.01473,15.18572,8.985816,0,8.985816,32.33186,82.90205,0.1202761,3.206997,0.5006527,12,15.81154
7/3/2007 8:00:00 AM,0.1044896,29.22653,-111.4368,64.39681,0.1037848,1.13447,32.55308,29.53719,6.802279,6.802279,0,0,0,6.802279,16.67779,0,0,0,1.13447,7.160295,6.802279,0,0,7.028915,23.27295,0,6.025825,-6.025825,25.98009,66.61547,0.1202761,7.482508,0.9075759,0,24.40742
7/3/2007 9:00:00 AM,0.1373972,42.95035,-113.1968,51.12286,0.1365654,1.473596,35.028,31.0513,0,0,0,-1,0,0,0,0,0,0,1.473596,0,0,0,0,13.72428,17.24713,1.473596,0,1.473596,27.37806,70.20002,0.1202415,0,1.178877,0,18.72073
7/3/2007 10:00:00 AM,0.6036136,56.32671,-118.4771,38.70386,0.5808831,5.788733,49.5528,32.43216,2.080185,2.080185,0,0,0,2.080185,278.2797,0,0,0,5.788733,2.189668,2.080185,0,0,12.25068,18.57337,3.599064,0,3.599064,30.79243,78.9548,0.1201572,2.288203,4.630986,0,24.3621
7/3/2007 11:00:00 AM,0.8493629,68.5174,-132.7881,28.36554,0.8093625,7.684203,57.8496,33.8312,0,0,0,0,0,0,0,0,0,0,7.684203,0,0,0,0,8.651615,21.81252,7.684203,0,7.684203,38.08231,97.64675,0.1199774,0,6.147362,0,29.49673
7/3/2007 12:00:00 PM,0.8491584,75.83911,-172.5248,23.14585,0.8127514,7.642898,59.4413,35.29079,3.087595,3.087595,0,0,0,3.087595,247.5356,3.425384,0,0,7.642898,3.250101,3.087595,0,0,0.9674125,28.72831,0.9674125,0,0.9674125,39.00008,100,0.1199548,3.396355,6.114318,0,36.3712
7/3/2007 1:00:00 PM,0.537162,71.22691,139.9051,26.30991,0.5275329,5.173545,52.34052,36.75645,3.489374,3.489374,0,0,0,3.489374,148.2657,1.50052,0,0,5.173545,3.673025,3.489374,0,0,0,29.59898,0,0,0,39.00008,100,0.1199548,3.838311,4.138836,0,34.77252
7/3/2007 2:00:00 PM,0.5576129,59.72858,120.9671,35.68699,0.5422564,5.274496,53.75103,37.71336,6.858479,6.858479,0,-1,0,6.858479,76.90475,0,0,0,5.274496,7.219451,6.858479,0,0,0,29.59898,0,1.944955,-1.944955,36.94992,94.74319,0.1199548,7.544326,4.219597,0,34.87347
7/3/2007 3:00:00 PM,0.5110876,46.53705,114.1335,47.72701,0.4900061,4.796313,52.67125,38.19182,0,0,0,0,0,0,0,2.635252,0,0,4.796313,0,0,0,0,2.161061,27.65402,2.161061,0,2.161061,39.00008,100,0.1199044,0,3.837051,0,32.45034
7/3/2007 4:00:00 PM,0.2598391,32.8683,111.6817,60.83915,0.2549345,2.588639,46.23006,38.7369,0.8578401,0.8578401,0,0,0,0.8578401,301.7624,1.685649,0,0,2.588639,0.9029895,0.8578401,0,0,0,29.59898,0,0,0,39.00008,100,0.1199044,0.9436241,2.070911,0,32.18762
7/3/2007 5:00:00 PM,0.07272601,19.07449,111.3822,74.41611,0.07214837,0.7559277,40.53863,38.42802,2.928728,2.928728,0,0,0,2.928728,25.81079,0,0,0,0.7559277,3.082871,2.928728,0,0,0,29.59898,0,2.326944,-2.326944,36.54726,93.71075,0.1199044,3.221601,0.6047422,0,30.35491
7/3/2007 6:00:00 PM,0.05689619,5.324446,112.5417,88.1823,0.0438901,0.464895,38.51669,37.23491,0,0,0,0,0,0,0,0,0,0,0.464895,0,0,0,0,2.585493,27.27203,0.464895,0,0.464895,36.9883,94.84161,0.1198936,0,0.371916,0,27.73693
7/3/2007 7:00:00 PM,0,0,115.0588,90,0,0,36.14475,36.14475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.120598,27.69044,0,0,0,36.9883,94.84161,0.1198936,0,0,0,27.69044
7/3/2007 8:00:00 PM,0,0,119.2236,90,0,0,35.01826,35.01826,4.634967,4.634967,0,-1,0,4.634967,0,0,8.881784E-16,0,0,4.878913,4.634967,0,0,2.120598,27.69044,0,4.878913,-4.878913,31.84548,81.65491,0.1198936,5.098464,0,0,27.69044
7/3/2007 9:00:00 PM,0,0,125.7919,90,0,0,33.9281,33.9281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.541613,22.81153,0,0,0,31.84548,81.65491,0.1198936,0,0,0,22.81153
7/3/2007 10:00:00 PM,0,0,136.2442,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.541613,22.81153,0,0,0,31.84548,81.65491,0.1198936,0,0,0,22.81153
7/3/2007 11:00:00 PM,0,0,152.8741,90,0,0,32.17779,32.17779,2.251514,2.251514,0,-1,0,2.251514,0,0,4.440892E-16,0,0,2.370015,2.251514,0,0,7.541613,22.81153,0,2.370015,-2.370015,29.34726,75.24924,0.1198936,2.476666,0,0,22.81153
7/4/2007 12:00:00 AM,0,0,176.4743,90,0,0,31.57821,31.57821,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.17496,20.44151,0,0,0,29.34726,75.24924,0.1198936,0,0,0,20.44151
7/4/2007 1:00:00 AM,0,0,-158.5568,90,0,0,30.93017,30.93017,0.6880936,0.6880936,0,-1,0,0.6880936,0,0,1.110223E-16,0,0,0.7243091,0.6880936,0,0,10.17496,20.44151,0,0.7243091,-0.7243091,28.58377,73.29157,0.1198936,0.756903,0,0,20.44151
7/4/2007 2:00:00 AM,0,0,-139.9067,90,0,0,30.48805,30.48805,0.6542106,0.6542106,0,-1,0,0.6542106,0,0,1.110223E-16,0,0,0.6886427,0.6542106,0,0,10.97975,19.7172,0,0.6886427,-0.6886427,27.85788,71.43031,0.1198936,0.7196316,0,0,19.7172
7/4/2007 3:00:00 AM,0,0,-128.0424,90,0,0,30.01565,30.01565,0.9323832,0.9323832,0,-1,0,0.9323832,0,0,1.110223E-16,0,0,0.981456,0.9323832,0,0,11.74491,19.02856,0,0.981456,-0.981456,26.82333,68.77764,0.1198936,1.025622,0,0,19.02856
7/4/2007 4:00:00 AM,0,0,-120.6209,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.83542,18.0471,0,0,0,26.82333,68.77764,0.1198936,0,0,0,18.0471
7/4/2007 5:00:00 AM,0,0,-115.9137,90,0,0,29.30099,29.30099,0.1560657,0.1560657,0,0,0,0.1560657,0,0,0,0,0,0.1642797,0.1560657,0,0,12.83542,18.0471,0,0.1642797,-0.1642797,26.65017,68.33363,0.1198936,0.1716723,0,0,18.0471
7/4/2007 6:00:00 AM,0.001822068,1.658103,-113.0003,91.87627,0.001808044,0.0201066,29.21408,29.16169,0.4980698,0.4980698,0,0,0,0.4980698,4.036905,0,5.551115E-17,0,0.0201066,0.524284,0.4980698,0,0,13.01795,17.88282,0,0.5041774,-0.5041774,26.11872,66.97094,0.1198936,0.5478768,0.01608528,0,17.90293
7/4/2007 7:00:00 AM,0.008658003,15.3809,-111.4809,78.08182,0.008611004,0.09579676,29.13866,28.88915,2.437838,2.437838,0,0,0,2.437838,3.929579,0,0,0,0.09579676,2.566145,2.437838,0,0,13.57815,17.37865,0,2.470348,-2.470348,23.51474,60.29409,0.1198936,2.681621,0.07663741,0,17.47444
7/4/2007 8:00:00 AM,0.06466581,29.18474,-111.3457,64.42516,0.06427817,0.7071318,31.31833,29.4524,7.943207,7.943207,12,0,3.372,7.943207,8.902347,0,0,0,0.7071318,0,0,4.056793,3.853953,16.32298,14.9083,4.561085,0,4.561085,27.84177,71.38901,0.1200456,8.737528,0.5657054,12,15.61543
7/4/2007 9:00:00 AM,0.1477147,42.91846,-113.0821,51.13862,0.1468066,1.582622,35.20573,30.93017,6.048516,6.048516,0,-1,0,6.048516,26.16545,0,8.881784E-16,0,1.582622,6.366859,6.048516,0,0,11.76189,19.01328,0,4.784238,-4.784238,22.79874,58.45819,0.1200456,6.653368,1.266097,0,20.5959
7/4/2007 10:00:00 AM,0.04742038,56.30978,-118.3181,38.70089,0.04717585,0.5126502,33.68322,32.31103,0,0,0,0,0,0,0,0,0,0,0.5126502,0,0,0,0,17.07771,14.22904,0.5126502,0,0.5126502,23.28508,59.70522,0.1200337,0,0.4101202,0,14.74169
7/4/2007 11:00:00 AM,0.3397669,68.52953,-132.545,28.33213,0.3373361,3.47568,43.60361,33.71007,1.345441,1.345441,0,0,0,1.345441,258.3301,0,0,0,3.47568,1.416254,1.345441,0,0,16.56506,14.69042,2.059426,0,2.059426,25.23882,64.71481,0.1199857,1.479985,2.780544,0,18.1661
7/4/2007 12:00:00 PM,0.5279643,75.90962,-172.2966,23.0725,0.5196816,5.151283,50.4862,35.15755,1.480236,1.480236,0,0,0,1.480236,348.0041,0,0,0,5.151283,1.558143,1.480236,0,0,14.50564,16.54391,3.59314,0,3.59314,28.64758,73.45518,0.119902,1.62826,4.121027,0,21.69519
7/4/2007 1:00:00 PM,0.352566,71.31422,139.8393,26.22008,0.3500021,3.540321,46.91649,36.62321,0.3342034,0.3342034,0,0,0,0.3342034,1059.331,0,0,0,3.540321,0.3517931,0.3342034,0,0,10.9125,19.77773,3.188528,0,3.188528,31.67248,81.21132,0.1198278,0.3676237,2.832257,0,23.31805
7/4/2007 2:00:00 PM,0.3202737,59.80046,120.8601,35.6046,0.317856,3.21561,46.89148,37.54379,3.514261,3.514261,0,-1,0,3.514261,91.50173,0,0,0,3.21561,3.699223,3.514261,0,0,7.723968,22.64741,0,0.4836126,-0.4836126,31.16271,79.90421,0.1198278,3.865688,2.572488,0,25.86302
7/4/2007 3:00:00 PM,0.2267692,46.59686,114.036,47.65534,0.2252333,2.30794,44.59711,37.9859,8.562996,8.562996,12,0,3.372,8.562996,26.95248,0,0,0,2.30794,0,0,3.437004,3.265154,8.261315,22.1638,5.573094,0,5.573094,36.44981,93.46086,0.1200051,9.419295,1.846352,12,24.47174
7/4/2007 4:00:00 PM,0.09157019,32.91889,111.5933,60.77686,0.09100749,0.9501308,41.19475,38.53098,1.318956,1.318956,0,0,0,1.318956,72.03654,0,0,0,0.9501308,1.388375,1.318956,0,0,2.688221,27.17958,0,0.4382445,-0.4382445,35.98786,92.27637,0.1200051,1.450852,0.7601046,0,28.12971
7/4/2007 5:00:00 PM,0.03959849,19.11701,111.2985,74.36206,0.03934295,0.4148193,39.37191,38.2221,0,0,0,0,0,0,0,0,0,0,0.4148193,0,0,0,0,3.175159,26.74133,0.4148193,0,0.4148193,36.38139,93.28543,0.1199954,0,0.3318555,0,27.15615
7/4/2007 6:00:00 PM,0.05910996,5.358976,112.4584,88.13609,0.04428194,0.4695352,38.32201,37.02899,8.270865,8.270865,10.44713,0,2.979124,8.270865,5.676978,0,0,0,0.4695352,0,0,2.176265,2.067451,2.76034,27.11467,2.536987,0,2.536987,38.78819,99.45669,0.1200792,9.097952,0.3756281,12,27.58421
7/4/2007 7:00:00 PM,0,0,114.9718,90,0,0,35.97517,35.97517,1.672003,1.672003,0,-1,0,1.672003,0,0,0,0,0,1.760003,1.672003,0,0,0.2233535,29.39796,0,1.760003,-1.760003,36.93298,94.69976,0.1200792,1.839203,0,0,29.39796
7/4/2007 8:00:00 PM,0,0,119.1285,90,0,0,34.83656,34.83656,4.212807,4.212807,0,-1,0,4.212807,0,0,0,0,0,4.434534,4.212807,0,0,2.178912,27.63796,0,4.434534,-4.434534,32.25857,82.71412,0.1200792,4.634088,0,0,27.63796
7/4/2007 9:00:00 PM,0,0,125.6836,90,0,0,33.77669,33.77669,11.1593,8.36,0,-1,0,8.36,0,0,2.799297,3.915227,0,8.8,8.36,0,0,7.106172,23.20342,0,8.8,-8.8,22.98256,58.92952,0.1200792,12.27523,0,0,23.20342
7/4/2007 10:00:00 PM,0,0,136.1194,90,0,0,32.74104,32.74104,1.970344,1.970344,0,-1,0,1.970344,0,0,2.220446E-16,0,0,2.074046,1.970344,0,0,16.88395,14.40342,0,2.074046,-2.074046,20.79632,53.32379,0.1200792,2.167378,0,0,14.40342
7/4/2007 11:00:00 PM,0,0,152.7426,90,0,0,32.05666,32.05666,1.017256,1.017256,0,-1,0,1.017256,0,0,2.220446E-16,0,0,1.070795,1.017256,0,0,19.18845,12.32938,0,1.070795,-1.070795,19.6676,50.42965,0.1200792,1.118981,0,0,12.32938
7/5/2007 12:00:00 AM,0,0,176.3806,90,0,0,31.46313,31.46313,0.05685892,0.05685892,0,-1,0,0.05685892,0,0,6.938894E-18,0,0,0.05985149,0.05685892,0,0,20.37822,11.25858,0,0.05985149,-0.05985149,19.60451,50.26788,0.1200792,0.06254481,0,0,11.25858
7/5/2007 1:00:00 AM,0,0,-158.5701,90,0,0,30.81509,30.81509,1.646991,1.646991,0,-1,0,1.646991,0,0,2.220446E-16,0,0,1.733675,1.646991,0,0,20.44472,11.19873,0,1.733675,-1.733675,17.77706,45.58211,0.1200792,1.811691,0,0,11.19873
7/5/2007 2:00:00 AM,0,0,-139.8672,90,0,0,30.39114,30.39114,1.956764,1.956764,0,-1,0,1.956764,0,0,0,0,0,2.059752,1.956764,0,0,22.37103,9.465055,0,2.059752,-2.059752,15.60589,40.01503,0.1200792,2.15244,0,0,9.465055
7/5/2007 3:00:00 AM,0,0,-127.9824,90,0,0,29.91269,29.91269,0.01797945,0.01797945,0,-1,0,0.01797945,0,0,0,0,0,0.01892574,0.01797945,0,0,24.65964,7.405303,0,0.01892574,-0.01892574,15.58594,39.96387,0.1200792,0.0197774,0,0,7.405303
7/5/2007 4:00:00 AM,0,0,-120.5536,90,0,0,29.53719,29.53719,0.3007414,0.3007414,0,-1,0,0.3007414,0,0,5.551115E-17,0,0,0.3165699,0.3007414,0,0,24.68067,7.386378,0,0.3165699,-0.3165699,15.25225,39.10825,0.1200792,0.3308155,0,0,7.386378
7/5/2007 5:00:00 AM,0,0,-115.8422,90,0,0,29.21014,29.21014,0.5592379,0.5592379,0,0,0,0.5592379,0,0,0,0,0,0.5886714,0.5592379,0,0,25.03241,7.069808,0,0.5886714,-0.5886714,14.63173,37.51719,0.1200792,0.6151617,0,0,7.069808
7/5/2007 6:00:00 AM,0.01019399,1.601127,-112.9238,91.92159,0.009963126,0.1107106,29.36565,29.0769,1.132461,1.132461,0,0,0,1.132461,9.776106,0,2.220446E-16,0,0.1107106,1.192064,1.132461,0,0,25.68649,6.481136,0,1.081353,-1.081353,13.49189,34.59451,0.1200792,1.245707,0.08856846,0,6.591847
7/5/2007 7:00:00 AM,0.1278884,15.33172,-111.3962,78.11825,0.123081,1.346603,32.38047,28.80436,7.098367,7.098367,12,0,3.372,7.098367,18.97061,0,0,0,1.346603,0,0,4.901633,4.656551,26.88799,5.399783,6.003154,0,6.003154,19.18698,49.19728,0.1202759,7.808204,1.077283,12,6.746387
7/5/2007 8:00:00 AM,0.4452258,29.14409,-111.2469,64.45129,0.4007817,4.186849,41.07909,29.34944,1.936665,1.936665,10.73666,0,3.052376,1.936665,216.1886,1.776357E-15,0,0,4.186849,0,0,8.8,8.36,20.88484,10.80262,12.54685,0,12.54685,31.08997,79.7177,0.1204044,2.130331,3.349479,12,14.98947
7/5/2007 9:00:00 AM,0.4296839,42.88846,-112.9586,51.15131,0.4152891,4.292639,43.01925,30.84538,2.664375,2.664375,0,-1,0,2.664375,161.1124,0,0,0,4.292639,2.804605,2.664375,0,0,8.337991,22.09479,1.488034,0,1.488034,32.50164,83.33736,0.1203698,2.930812,3.434111,0,26.38742
7/5/2007 10:00:00 AM,0.2959048,56.29573,-118.1481,38.69372,0.2937542,3.073364,40.80338,32.20807,2.542574,2.542574,0,0,0,2.542574,120.8761,0,0,0,3.073364,2.676394,2.542574,0,0,6.849957,23.43402,0.396971,0,0.396971,32.87824,84.303,0.1203606,2.796831,2.458692,0,26.50738
7/5/2007 11:00:00 AM,0.4188634,68.54618,-132.2884,28.29304,0.4145675,4.219987,45.7878,33.60711,9.37724,9.37724,11.49859,0,3.245143,9.37724,45.00244,0,0,0,4.219987,0,0,2.121349,2.015282,6.452986,23.79129,6.235269,0,6.235269,38.79353,99.4704,0.1205481,10.31496,3.37599,12,28.01128
7/5/2007 12:00:00 PM,0.4315428,75.98676,-172.0659,22.99241,0.4273542,4.306316,47.59346,35.01826,4.649184,4.649184,0,0,0,4.649184,92.6252,0,0,0,4.306316,4.893878,4.649184,0,0,0.2177174,29.40303,0,0.5875618,-0.5875618,38.17419,97.88234,0.1205481,5.114102,3.445053,0,33.70935
7/5/2007 1:00:00 PM,0.6022925,71.40578,139.756,26.12486,0.5880249,5.715476,53.87703,36.48391,4.788865,4.788865,0,0,0,4.788865,119.3493,0,0,0,5.715476,5.04091,4.788865,0,0,0.8705639,28.81547,0.6745654,0,0.6745654,38.81414,99.52323,0.1205324,5.267751,4.572381,0,34.53094
7/5/2007 2:00:00 PM,0.5437717,59.87403,120.7394,35.51897,0.5298917,5.174795,53.06763,37.40449,3.50635,3.50635,0,-1,0,3.50635,147.5835,1.287901,0,0,5.174795,3.690895,3.50635,0,0,0.1959986,29.42258,0.1959986,0,0.1959986,39.00008,100,0.1205279,3.856985,4.139836,0,34.59737
7/5/2007 3:00:00 PM,0.4630556,46.65703,113.9284,47.58196,0.4482937,4.428641,51.07602,37.84661,2.581862,2.581862,0,0,0,2.581862,171.529,1.710891,0,0,4.428641,2.717749,2.581862,0,0,0,29.59898,0,0,0,39.00008,100,0.1205279,2.840048,3.542912,0,34.02762
7/5/2007 4:00:00 PM,0.3243997,32.96897,111.4966,60.7139,0.3126654,3.150657,47.59208,38.39169,4.301672,4.301672,0,0,0,4.301672,73.24262,0,8.881784E-16,0,3.150657,4.528076,4.301672,0,0,0,29.59898,0,1.377419,-1.377419,37.54815,96.27711,0.1205279,4.731839,2.520526,0,32.74963
7/5/2007 5:00:00 PM,0.2070424,19.15833,111.2075,74.30816,0.1921149,1.978507,43.68735,38.05252,0,0,0,0,0,0,0,0.4480414,0,0,1.978507,0,0,0,0,1.530465,28.22156,1.530465,0,1.530465,39.00008,100,0.1204923,0,1.582805,0,30.20007
7/5/2007 6:00:00 PM,0.07555931,5.391682,112.3685,88.09074,0.04092696,0.4345838,38.0542,36.85941,11.4455,11.4455,11.03265,0,3.127259,11.4455,3.796984,1.110223E-15,0,0,0.4345838,0.4345838,0.4128546,0,0,0,29.59898,0,0,0,39.00008,100,0.1204923,12.59005,0.347667,12,30.03356
7/5/2007 7:00:00 PM,0,0,114.8784,90,0,0,35.76925,35.76925,3.893452,3.893452,0,-1,0,3.893452,0,0,0,0,0,4.098371,3.893452,0,0,0,29.59898,0,4.098371,-4.098371,34.68002,88.92294,0.1204923,4.282797,0,0,29.59898
7/5/2007 8:00:00 PM,0,0,119.0269,90,0,0,34.64881,34.64881,3.735569,3.735569,0,-1,0,3.735569,0,0,4.440892E-16,0,0,3.932178,3.735569,0,0,4.553745,25.50061,0,3.932178,-3.932178,30.53514,78.29507,0.1204923,4.109127,0,0,25.50061
7/5/2007 9:00:00 PM,0,0,125.5687,90,0,0,33.58894,33.58894,4.625799,4.625799,0,-1,0,4.625799,0,0,8.881784E-16,0,0,4.869262,4.625799,0,0,8.922832,21.56843,0,4.869262,-4.869262,25.40248,65.13445,0.1204923,5.088378,0,0,21.56843
7/5/2007 10:00:00 PM,0,0,135.9882,90,0,0,32.5654,32.5654,1.30425,1.30425,0,-1,0,1.30425,0,0,2.220446E-16,0,0,1.372895,1.30425,0,0,14.33312,16.69917,0,1.372895,-1.372895,23.95533,61.42379,0.1204923,1.434675,0,0,16.69917
7/5/2007 11:00:00 PM,0,0,152.6066,90,0,0,31.90525,31.90525,0.5901425,0.5901425,0,-1,0,0.5901425,0,0,1.110223E-16,0,0,0.6212026,0.5901425,0,0,15.85856,15.32627,0,0.6212026,-0.6212026,23.30052,59.7448,0.1204923,0.6491568,0,0,15.32627
7/6/2007 12:00:00 AM,0,0,176.2874,90,0,0,31.32384,31.32384,1.272602,1.272602,0,-1,0,1.272602,0,0,2.220446E-16,0,0,1.339581,1.272602,0,0,16.54879,14.70507,0,1.339581,-1.339581,21.88848,56.12419,0.1204923,1.399862,0,0,14.70507
7/6/2007 1:00:00 AM,0,0,-158.5771,90,0,0,30.69397,30.69397,1.252172,1.252172,0,-1,0,1.252172,0,0,0,0,0,1.318076,1.252172,0,0,18.03721,13.36549,0,1.318076,-1.318076,20.4991,52.5617,0.1204923,1.37739,0,0,13.36549
7/6/2007 2:00:00 AM,0,0,-139.8195,90,0,0,30.27002,30.27002,0.944885,0.944885,0,-1,0,0.944885,0,0,1.110223E-16,0,0,0.9946158,0.944885,0,0,19.50174,12.04741,0,0.9946158,-0.9946158,19.45069,49.87346,0.1204923,1.039374,0,0,12.04741
7/6/2007 3:00:00 AM,0,0,-127.9144,90,0,0,29.80973,29.80973,1.294853,1.294853,0,-1,0,1.294853,0,0,2.220446E-16,0,0,1.363003,1.294853,0,0,20.60687,11.0528,0,1.363003,-1.363003,18.01396,46.18954,0.1204923,1.424338,0,0,11.0528
7/6/2007 4:00:00 AM,0,0,-120.4789,90,0,0,29.43423,29.43423,1.672219,1.672219,0,-1,0,1.672219,0,0,2.220446E-16,0,0,1.760231,1.672219,0,0,22.12132,9.689795,0,1.760231,-1.760231,16.15851,41.43199,0.1204923,1.839441,0,0,9.689795
7/6/2007 5:00:00 AM,0,0,-115.7638,90,0,0,29.12535,29.12535,0.3286082,0.3286082,0,0,0,0.3286082,0,0,5.551115E-17,0,0,0.3459034,0.3286082,0,0,24.07713,7.929564,0,0.3459034,-0.3459034,15.7939,40.49709,0.1204923,0.361469,0,0,7.929564
7/6/2007 6:00:00 AM,0.0231781,1.544068,-112.8405,91.96599,0.01852662,0.2056964,29.52911,28.99211,1.087627,1.087627,0,0,0,1.087627,18.9124,0,0,0,0.2056964,1.144871,1.087627,0,0,24.46146,7.58366,0,0.9391743,-0.9391743,14.80392,37.95869,0.1204923,1.19639,0.1645571,0,7.789357
7/6/2007 7:00:00 AM,0.2454413,15.2831,-111.3045,78.1531,0.1971818,2.134049,34.45866,28.71957,2.241042,2.241042,0,0,0,2.241042,95.22578,0,0,0,2.134049,2.358991,2.241042,0,0,25.50499,6.644486,0,0.2249417,-0.2249417,14.56681,37.35072,0.1204923,2.465146,1.70724,0,8.778535
7/6/2007 8:00:00 AM,0.5085937,29.10464,-111.1405,64.47514,0.4542508,4.70681,42.57575,29.26465,1.914247,1.914247,0,0,0,1.914247,245.8831,0,0,0,4.70681,2.014997,1.914247,0,0,25.75493,6.419544,2.691813,0,2.691813,17.12049,43.8986,0.1204299,2.105672,3.765448,0,11.12635
7/6/2007 9:00:00 AM,0.711502,42.86039,-112.8262,51.16088,0.659719,6.549994,50.20314,30.74847,7.069051,7.069051,0,-1,0,7.069051,92.65733,0,0,0,6.549994,7.441107,7.069051,0,0,23.06311,8.842175,0,0.8911123,-0.8911123,16.18117,41.4901,0.1204299,7.775957,5.239995,0,15.39217
7/6/2007 10:00:00 AM,0.5684662,56.2846,-117.9673,38.68234,0.549949,5.519492,48.30333,32.11117,4.91409,4.91409,0,0,0,4.91409,112.3197,0,0,0,5.519492,5.172726,4.91409,0,0,24.05324,7.951064,0.346766,0,0.346766,16.51014,42.33362,0.1204219,5.405499,4.415594,0,13.47056
7/6/2007 11:00:00 AM,0.8942307,68.56734,-132.0184,28.24827,0.8510479,8.035946,58.76032,33.48598,2.43969,2.43969,0,0,0,2.43969,329.3839,0,0,0,8.035946,2.568094,2.43969,0,0,23.70647,8.263153,5.467852,0,5.467852,21.6974,55.63425,0.1202952,2.683659,6.428757,0,16.2991
7/6/2007 12:00:00 PM,0.719397,76.07053,-171.8326,22.90559,0.6960788,6.700036,55.53878,34.92135,4.135181,4.135181,0,0,0,4.135181,162.0252,0,0,0,6.700036,4.352823,4.135181,0,0,18.23862,13.18422,2.347213,0,2.347213,23.92417,61.34389,0.120241,4.5487,5.360029,0,19.88425
7/6/2007 1:00:00 PM,0.9423984,71.50146,139.6549,26.02433,0.89718,8.250919,63.08971,36.35067,3.189177,3.189177,0,0,0,3.189177,258.7162,0,0,0,8.250919,3.357029,3.189177,0,0,15.89141,15.29671,4.89389,0,4.89389,28.56692,73.24836,0.120128,3.508095,6.600735,0,23.54763
7/6/2007 2:00:00 PM,0.7742829,59.94918,120.605,35.4302,0.7356946,6.932981,59.0894,37.23491,0.480454,0.480454,0,-1,0,0.480454,1443.006,0,0,0,6.932981,0.5057411,0.480454,0,0,10.99752,19.70121,6.42724,0,6.42724,34.66433,88.88273,0.1199799,0.5284994,5.546385,0,26.63419
7/6/2007 3:00:00 PM,0.7128299,46.71745,113.8105,47.50695,0.6658971,6.337947,57.43121,37.67702,3.440761,3.440761,0,0,0,3.440761,184.2019,0,0,0,6.337947,3.621853,3.440761,0,0,4.570277,25.48573,2.716094,0,2.716094,37.24105,95.48967,0.1199174,3.784837,5.070358,0,31.82368
7/6/2007 4:00:00 PM,0.4941522,33.01845,111.3917,60.65037,0.4511929,4.445334,51.54221,38.2221,8.975177,8.975177,6.513583,0,1.983936,8.975177,49.52921,6.661338E-16,0,0,4.445334,2.591151,2.461594,0,0,1.854182,27.93021,1.854182,0,1.854182,39.00008,100,0.1199697,9.872695,3.556267,12,32.37555
7/6/2007 5:00:00 PM,0.2869011,19.19838,111.1094,74.25449,0.2453219,2.506962,45.08673,37.88294,4.285809,4.285809,0,0,0,4.285809,58.4945,0,0,0,2.506962,4.511378,4.285809,0,0,0,29.59898,0,2.004416,-2.004416,36.88724,94.58247,0.1199697,4.71439,2.00557,0,32.10594
7/6/2007 6:00:00 PM,0.08051043,5.422491,112.2719,88.04628,0.04006369,0.4258609,37.85923,36.68983,4.878178,4.878178,0,0,0,4.878178,8.729917,0,8.881784E-16,0,0.4258609,5.134924,4.878178,0,0,2.227129,27.59456,0,4.709064,-4.709064,31.92345,81.85484,0.1199697,5.365996,0.3406887,0,28.02042
7/6/2007 7:00:00 PM,0,0,114.7786,90,0,0,35.59967,35.59967,2.911714,2.911714,0,-1,0,2.911714,0,0,4.440892E-16,0,0,3.064962,2.911714,0,0,7.459421,22.8855,0,3.064962,-3.064962,28.6927,73.57087,0.1199697,3.202885,0,0,22.8855
7/6/2007 8:00:00 PM,0,0,118.9188,90,0,0,34.47923,34.47923,7.79037,7.79037,0,-1,0,7.79037,0,0,8.881784E-16,0.2094068,0,8.200389,7.79037,0,0,10.86493,19.82054,0,8.200389,-8.200389,20.04873,51.40689,0.1199697,8.569407,0,0,19.82054
7/6/2007 9:00:00 PM,0,0,125.4473,90,0,0,33.43753,33.43753,2.439641,2.439641,0,-1,0,2.439641,0,0,4.440892E-16,0,0,2.568043,2.439641,0,0,19.97648,11.62015,0,2.568043,-2.568043,17.34177,44.46599,0.1199697,2.683605,0,0,11.62015
7/6/2007 10:00:00 PM,0,0,135.8507,90,0,0,32.43216,32.43216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.82986,9.052105,0,0,0,17.34177,44.46599,0.1199697,0,0,0,9.052105
7/6/2007 11:00:00 PM,0,0,152.4661,90,0,0,31.76595,31.76595,0.8427127,0.8427127,0,-1,0,0.8427127,0,0,1.110223E-16,0,0,0.887066,0.8427127,0,0,22.82986,9.052105,0,0.887066,-0.887066,16.40672,42.06844,0.1199697,0.926984,0,0,9.052105
7/7/2007 12:00:00 AM,0,0,176.1948,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.81549,8.165039,0,0,0,16.40672,42.06844,0.1199697,0,0,0,8.165039
7/7/2007 1:00:00 AM,0,0,-158.5777,90,0,0,30.57284,30.57284,1.009447,1.009447,0,-1,0,1.009447,0,0,0,0,0,1.062575,1.009447,0,0,23.81549,8.165039,0,1.062575,-1.062575,15.28667,39.19651,0.1199697,1.110391,0,0,8.165039
7/7/2007 2:00:00 AM,0,0,-139.7634,90,0,0,30.16706,30.16706,1.344966,1.344966,0,-1,0,1.344966,0,0,2.220446E-16,0,0,1.415754,1.344966,0,0,24.99613,7.102464,0,1.415754,-1.415754,13.79433,35.37002,0.1199697,1.479463,0,0,7.102464
7/7/2007 3:00:00 AM,0,0,-127.8384,90,0,0,29.70677,29.70677,1.137352,1.137352,0,-1,0,1.137352,0,0,2.220446E-16,0,0,1.197212,1.137352,0,0,26.56919,5.68671,0,1.197212,-1.197212,12.53236,32.1342,0.1199697,1.251087,0,0,5.68671
7/7/2007 4:00:00 AM,0,0,-120.3968,90,0,0,29.3131,29.3131,1.041165,1.041165,0,-1,0,1.041165,0,0,0,0,0,1.095963,1.041165,0,0,27.89942,4.489498,0,1.095963,-1.095963,11.37712,29.17203,0.1199697,1.145281,0,0,4.489498
7/7/2007 5:00:00 AM,0,0,-115.6784,90,0,0,29.02845,29.02845,0.5468816,0.5468816,0,0,0,0.5468816,0,0,1.110223E-16,0,0,0.5756648,0.5468816,0,0,29.11716,3.393534,0,0.5756648,-0.5756648,10.77031,27.61613,0.1199697,0.6015697,0,0,3.393534
7/7/2007 6:00:00 AM,0.0194358,1.487001,-112.7503,92.00941,0.01737012,0.1930087,29.3744,28.87098,0.8501537,0.8501537,0,0,0,0.8501537,22.7028,0,1.110223E-16,0,0.1930087,0.8948987,0.8501537,0,0,29.75679,2.81787,0,0.70189,-0.70189,10.03045,25.71906,0.1199697,0.9351692,0.154407,0,3.010878
7/7/2007 7:00:00 AM,0.08740311,15.2351,-111.2057,78.18633,0.08634017,0.9507986,31.12257,28.61661,0,0,0,0,0,0,0,0,0,0,0.9507986,0,0,0,0,30.53666,2.11598,0.9507986,0,0.9507986,10.93246,28.03189,0.1199479,0,0.7606389,0,3.066778
7/7/2007 8:00:00 AM,0.2889555,29.06645,-111.0266,64.49666,0.2773758,2.95822,37.23547,29.14352,4.853886,4.853886,12,0,3.372,4.853886,60.94539,0,0,0,2.95822,0,0,7.146114,6.788809,29.58587,2.971698,9.747028,0,9.747028,20.1793,51.7417,0.1202081,5.339274,2.366576,12,5.929918
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,3.055115,39.08028,30.62735,3.304533,3.304533,0,-1,0,3.304533,92.45222,0,4.440892E-16,0,3.055115,3.478456,3.304533,0,0,19.83884,11.74402,0,0.4233415,-0.4233415,19.73306,50.5975,0.1202081,3.634987,2.444092,0,14.79914
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.499331,44.90382,31.99004,3.324724,3.324724,0,0,0,3.324724,135.3295,0,0,0,4.499331,3.49971,3.324724,0,0,20.30922,11.32068,0.9996216,0,0.9996216,20.68139,53.02909,0.1201851,3.657197,3.599465,0,15.82001
