Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,32.99541,32.99541,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,24.89964,7.189303,0,0.3908231,-0.3908231,14.96624,38.3749,0.1213711,0.4084101,0,0,7.189303
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,32.12328,32.12328,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33389,6.798481,0,0,0,14.96624,38.3749,0.1213711,0,0,0,6.798481
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,31.20271,31.20271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33389,6.798481,0,0,0,14.96624,38.3749,0.1213711,0,0,0,6.798481
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,30.39114,30.39114,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.33389,6.798481,0,0,0,14.96624,38.3749,0.1213711,0,0,0,6.798481
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,29.75522,29.75522,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.33389,6.798481,0,1.639002,-1.639002,13.23858,33.94502,0.1213711,1.712757,0,0,6.798481
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,29.22831,29.22831,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.155,5.159479,0,2.164408,-2.164408,10.9571,28.09506,0.1213711,2.261807,0,0,5.159479
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,28.76802,28.76802,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,29.5599,2.99507,0,0.7312571,-0.7312571,10.18628,26.11863,0.1213711,0.7641637,0,0,2.99507
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,28.30774,28.30774,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.37241,2.263813,0,0.8105527,-0.8105527,9.331886,23.92787,0.1213711,0.8470276,0,0,2.263813
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,27.98674,27.98674,1.127918,1.127918,0,-1,0,1.127918,0,0,2.220446E-16,0,0,1.187282,1.127918,0,0,31.27302,1.45326,0,1.187282,-1.187282,8.080381,20.71889,0.1213711,1.240709,0,0,1.45326
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,27.67787,27.67787,0.5587443,0.2526798,0,-1,0,0.2526798,0,0,0.3060644,0.3619389,0,0.2659787,0.2526798,0,0,32.59222,0.2659787,0,0.2659787,-0.2659787,7.800015,20,0.1213711,0.6146187,0,0,0.2659787
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,27.45984,27.45984,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1213711,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0665681,27.42555,27.25392,0,0,0,0,0,0,0,0,0,0,0.0665681,0,0,0,0,32.88775,0,0.0665681,0,0.0665681,7.863168,20.16193,0.1213698,0,0.05325448,0,0.0665681
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5089996,28.34937,27.02983,4.516265,4.516265,12,0,3.372,4.516265,11.27037,0,0,0,0.5089996,0,0,7.483735,7.109548,32.82119,0.05991129,7.618548,0,7.618548,15.09076,38.69417,0.1215909,4.967892,0.4071997,12,0.568911
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.6009325,29.07286,27.50829,4.508193,4.508193,12,0,3.372,4.508193,13.32979,0,0,0,0.6009325,0,0,7.491807,7.117217,25.20264,6.916605,7.718149,0,7.718149,22.41284,57.4687,0.1218139,4.959013,0.480746,12,7.517537
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.102083,31.664,28.74986,4.973875,4.973875,0,-1,0,4.973875,22.15743,0,8.881784E-16,0,1.102083,5.235658,4.973875,0,0,17.48449,13.86294,0,4.133575,-4.133575,18.05567,46.29649,0.1218139,5.471262,0.8816663,0,14.96502
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6176693,31.67933,30.04593,7.345582,7.345582,0,0,0,7.345582,8.408718,0,1.776357E-15,0,0.6176693,7.732192,7.345582,0,0,22.07735,9.729363,0,7.114522,-7.114522,10.5563,27.06738,0.1218139,8.08014,0.4941354,0,10.34703
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3927494,32.36675,31.32384,0,0,0,0,0,0,0,0,0,0,0.3927494,0,0,0,0,29.98237,2.614841,0.3927494,0,0.3927494,10.92889,28.02275,0.1218058,0,0.3141995,0,3.007591
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7220094,34.50768,32.5654,5.337719,5.337719,12,0,3.372,5.337719,13.52655,0,0,0,0.7220094,0,0,6.662281,6.329167,29.58962,2.968316,7.051177,0,7.051177,17.61823,45.17485,0.1220082,5.871491,0.5776075,12,3.690325
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.305093,37.40489,33.8312,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.305093,0,0,8.8,8.36,22.53845,9.314375,9.665092,0,9.665092,26.78734,68.68535,0.1220838,0,1.044074,12,10.61947
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.539761,38.88573,34.63064,2.039018,2.039018,0,-1,0,2.039018,75.51485,0,0,0,1.539761,2.146334,2.039018,0,0,12.87335,18.01296,0,0.6065734,-0.6065734,26.14796,67.04591,0.1220838,2.24292,1.231809,0,19.55272
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7914232,37.08421,34.92135,2.848804,2.848804,0,0,0,2.848804,27.7809,0,0,0,0.7914232,2.998741,2.848804,0,0,13.54733,17.40639,0,2.207318,-2.207318,23.82124,61.07998,0.1220838,3.133684,0.6331385,0,18.19781
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.7048262,37.25536,35.32713,7.313977,7.313977,0,0,0,7.313977,9.636703,0,0,0,0.7048262,7.698923,7.313977,0,0,15.9999,15.19907,0,6.994097,-6.994097,16.44881,42.17636,0.1220838,8.045375,0.563861,0,15.90389
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6362385,36.68613,34.95163,0,0,0,0,0,0,0,0,0,0,0.6362385,0,0,0,0,23.77112,8.20497,0.6362385,0,0.6362385,17.0524,43.72402,0.1220708,0,0.5089908,0,8.841208
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4972628,35.25982,33.91599,5.862678,5.862678,0,0,0,5.862678,8.481836,0,0,0,0.4972628,6.17124,5.862678,0,0,23.13488,8.777585,0,5.673977,-5.673977,11.07151,28.38842,0.1220708,6.448946,0.3978102,0,9.274848
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,32.92879,32.92879,11.52126,2.948427,0,-1,0,2.948427,0,0,8.572836,9.724962,0,3.103607,2.948427,0,0,29.4393,3.103607,0,3.103607,-3.103607,7.800015,20,0.1220708,12.67339,0,0,3.103607
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,32.07483,32.07483,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,31.15425,31.15425,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,30.33664,30.33664,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,29.72494,29.72494,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,29.19803,29.19803,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,28.73774,28.73774,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,28.27745,28.27745,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,27.93829,27.93829,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,27.64758,27.64758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1220708,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,27.40533,27.40533,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1221865,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.0128625,27.23859,27.20547,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6825906,0,0,0,0.0128625,0,0,8.8,8.36,24.52775,7.524,8.372863,0,8.372863,23.6742,60.70296,0.1223764,2.072801,0.01029,12,7.536862
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2969967,27.74858,26.98138,7.085438,7.085438,12,0,3.372,7.085438,4.191649,0,0,0,0.2969967,0,0,4.914562,4.668834,16.15489,15.05958,4.96583,0,4.96583,28.3852,72.78242,0.1225187,7.793982,0.2375974,12,15.35657
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4319916,28.59957,27.478,6.60886,6.60886,12,0,3.372,6.60886,6.536553,0,0,0,0.4319916,0,0,5.39114,5.121583,11.18906,19.52882,5.553575,0,5.553575,33.65379,86.29159,0.1226771,7.269745,0.3455933,12,19.96082
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.155842,31.74095,28.68323,5.111276,5.111276,0,-1,0,5.111276,22.61357,0,0,0,1.155842,5.380291,5.111276,0,0,5.635486,24.52704,0,4.224449,-4.224449,29.20083,74.87376,0.1226771,5.622404,0.9246738,0,25.68288
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.779248,34.77341,29.97931,6.650777,6.650777,0,0,0,6.650777,26.75248,0,8.881784E-16,0,1.779248,7.000818,6.650777,0,0,10.32932,20.30259,0,5.22157,-5.22157,23.69681,60.76093,0.1226771,7.315855,1.423398,0,22.08184
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.894998,36.41471,31.25721,0,0,0,0,0,0,0,0,0,0,1.894998,0,0,0,0,16.13106,15.08102,1.894998,0,1.894998,25.49456,65.37054,0.1226383,0,1.515998,0,16.97602
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.429003,36.36874,32.48061,4.864912,4.864912,0,0,0,4.864912,29.37366,0,8.881784E-16,0,1.429003,5.12096,4.864912,0,0,14.23606,16.78652,0,3.691957,-3.691957,21.6029,55.39193,0.1226383,5.351403,1.143202,0,18.21552
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7271291,35.71694,33.7464,1.556977,1.556977,0,0,0,1.556977,46.70133,0,0,0,0.7271291,1.638923,1.556977,0,0,18.33824,13.09456,0,0.9117943,-0.9117943,20.64178,52.92754,0.1226383,1.712675,0.5817033,0,13.82169
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2562399,35.23824,34.54585,1.663466,1.663466,0,-1,0,1.663466,15.40397,0,2.220446E-16,0,0.2562399,1.751017,1.663466,0,0,19.35134,12.18277,0,1.494777,-1.494777,19.06615,48.88746,0.1226383,1.829813,0.2049919,0,12.43901
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6621681,36.64125,34.83656,0,0,0,0,0,0,0,0,0,0,0.6621681,0,0,0,0,21.01221,10.68799,0.6621681,0,0.6621681,19.69434,50.4982,0.1226248,0,0.5297345,0,11.35016
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3646567,36.21542,35.22417,2.261514,2.261514,0,0,0,2.261514,16.12445,0,0,0,0.3646567,2.380541,2.261514,0,0,20.35004,11.28394,0,2.015885,-2.015885,17.56941,45.04967,0.1226248,2.487666,0.2917254,0,11.6486
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2280027,35.50817,34.89107,3.174646,3.174646,0,0,0,3.174646,7.181986,0,4.440892E-16,0,0.2280027,3.341733,3.174646,0,0,22.58991,9.268059,0,3.11373,-3.11373,14.28725,36.63389,0.1226248,3.492111,0.1824021,0,9.496061
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.513361,35.2304,33.84331,0,0,0,0,0,0,0,0,0,0,0.513361,0,0,0,0,26.04961,6.154328,0.513361,0,0.513361,14.77426,37.88265,0.1226143,0,0.4106888,0,6.667689
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,32.87428,32.87428,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.53625,6.616353,0,4.557276,-4.557276,9.970473,25.56526,0.1226143,4.762353,0,0,6.616353
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,32.02638,32.02638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.59989,2.059077,0,0,0,9.970473,25.56526,0.1226143,0,0,0,2.059077
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,31.11792,31.11792,4.050994,1.956123,0,-1,0,1.956123,0,0,2.094871,2.49997,0,2.059077,1.956123,0,0,30.59989,2.059077,0,2.059077,-2.059077,7.800015,20,0.1226143,4.456093,0,0,2.059077
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,30.3003,30.3003,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,29.6886,29.6886,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,29.16169,29.16169,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,28.7014,28.7014,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,28.24111,28.24111,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,27.90195,27.90195,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,27.61125,27.61125,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226143,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,27.37504,27.37504,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1227817,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.150338,27.55704,27.16913,1.867815,1.867815,10.66782,0,3.034957,1.867815,8.048868,0,0,0,0.150338,0,0,8.8,8.36,24.52775,7.524,8.510338,0,8.510338,23.80462,61.03737,0.1229662,2.054596,0.1202704,12,7.674338
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.743677,31.55262,26.94504,1.776288,1.776288,10.57629,0,3.011801,1.776288,98.1641,1.776357E-15,0,0,1.743677,0,0,8.8,8.36,16.01742,15.1833,10.10368,0,10.10368,33.38981,85.61474,0.1231133,1.953917,1.394942,12,16.92698
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.537049,34.23718,27.4235,1.9051,1.9051,0,0,0,1.9051,133.1714,0,0,0,2.537049,2.005368,1.9051,0,0,5.913738,24.27661,0.5316802,0,0.5316802,33.89421,86.90806,0.1231025,2.09561,2.029639,0,26.81366
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.48308,41.20419,28.63478,5.236463,5.236463,0,-1,0,5.236463,85.61275,0,0,0,4.48308,5.512066,5.236463,0,0,5.382058,24.75513,0,1.028986,-1.028986,32.80956,84.12691,0.1231025,5.760109,3.586464,0,29.2382
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.143549,44.67181,29.93086,5.847074,5.847074,0,0,0,5.847074,87.96792,0,0,0,5.143549,6.154814,5.847074,0,0,6.525376,23.72614,0,1.011265,-1.011265,31.7436,81.39367,0.1231025,6.431781,4.114839,0,28.86969
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,6.039872,49.00211,31.20271,1.580276,1.580276,0,0,0,1.580276,382.2037,0,0,0,6.039872,1.663448,1.580276,0,0,7.649004,22.71487,4.376424,0,4.376424,35.89544,92.0394,0.1230132,1.738303,4.831898,0,28.75475
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.800998,53.00959,32.43216,2.56759,2.56759,0,0,0,2.56759,264.8786,0.8256917,0,0,6.800998,2.702726,2.56759,0,0,3.27258,26.65366,3.27258,0,3.27258,39.00008,100,0.1229465,2.824349,5.440798,0,33.45465
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.852046,51.18602,33.6919,7.306563,7.306563,0,0,0,7.306563,80.093,0,8.881784E-16,0,5.852046,7.691119,7.306563,0,0,0,29.59898,0,1.839073,-1.839073,37.06152,95.02936,0.1229465,8.037219,4.681636,0,35.45102
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,5.10622,49.59784,34.49134,4.582949,4.582949,0,-1,0,4.582949,111.4178,0,0,0,5.10622,4.824157,4.582949,0,0,2.043415,27.7599,0.2820632,0,0.2820632,37.32911,95.71548,0.1229408,5.041244,4.084976,0,32.86612
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.982032,46.31485,34.78205,4.093576,4.093576,0,0,0,4.093576,97.27513,0,0,0,3.982032,4.309028,4.093576,0,0,1.761352,28.01376,0,0.326996,-0.326996,36.98443,94.83168,0.1229408,4.502934,3.185626,0,31.99579
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.945815,40.62986,35.19389,2.673332,2.673332,0,0,0,2.673332,72.78615,4.440892E-16,0,0,1.945815,2.814034,2.673332,0,0,2.124681,27.68677,0,0.8682185,-0.8682185,36.06925,92.48506,0.1229408,2.940665,1.556652,0,29.63258
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.282465,41.26889,34.86684,3.707552,3.707552,0,0,0,3.707552,61.56258,0,0,0,2.282465,3.902687,3.707552,0,0,3.089368,26.81855,0,1.620222,-1.620222,34.36138,88.10593,0.1229408,4.078308,1.825972,0,29.10101
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5110224,35.19349,33.81303,8.819057,8.819057,12,0,3.372,8.819057,5.794524,0,0,0,0.5110224,0,0,3.180944,3.021897,4.889614,25.19833,3.532919,0,3.532919,37.71301,96.69981,0.1230395,9.700962,0.4088179,12,25.70935
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.356695,28.37795,0,0,0,37.71301,96.69981,0.1230395,0,0,0,28.37795
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,31.99004,31.99004,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,1.356695,28.37795,0,4.328283,-4.328283,33.15059,85.00135,0.1230395,4.523056,0,0,28.37795
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,31.06947,31.06947,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,6.165898,24.04967,0,3.643786,-3.643786,29.30971,75.15294,0.1230395,3.807756,0,0,24.04967
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,30.27002,30.27002,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,10.21455,20.40588,0,1.274413,-1.274413,27.96636,71.70846,0.1230395,1.331762,0,0,20.40588
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,29.65832,29.65832,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,11.63056,19.13147,0,0.6639211,-0.6639211,27.26652,69.91402,0.1230395,0.6937975,0,0,19.13147
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36825,18.46755,0,0,0,27.26652,69.91402,0.1230395,0,0,0,18.46755
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,28.66506,28.66506,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.36825,18.46755,0,0,0,27.26652,69.91402,0.1230395,0,0,0,18.46755
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,28.20478,28.20478,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,12.36825,18.46755,0,0.1055238,-0.1055238,27.15529,69.62881,0.1230395,0.1102724,0,0,18.46755
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,27.86562,27.86562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.4855,18.36202,0,0,0,27.15529,69.62881,0.1230395,0,0,0,18.36202
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,27.57491,27.57491,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.4855,18.36202,0,0,0,27.15529,69.62881,0.1230395,0,0,0,18.36202
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,27.33871,27.33871,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,12.4855,18.36202,0,1.427867,-1.427867,25.65019,65.76958,0.1230395,1.492121,0,0,18.36202
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.0724076,27.31936,27.13279,0.6444138,0.6444138,0,0,0,0.6444138,11.2362,0,1.110223E-16,0,0.0724076,0.6783303,0.6444138,0,0,14.07202,16.93416,0,0.6059227,-0.6059227,25.01149,64.13189,0.1230395,0.7088552,0.05792607,0,17.00657
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.160829,32.66295,26.91476,4.717631,4.717631,0,0,0,4.717631,45.80325,0,0,0,2.160829,4.965928,4.717631,0,0,14.74527,16.32824,0,2.805099,-2.805099,22.05465,56.55028,0.1230395,5.189394,1.728663,0,18.48907
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.610212,40.25457,27.40533,0,0,0,0,0,0,0,0,0,0,4.610212,0,0,0,0,17.86205,13.52314,4.610212,0,4.610212,26.42828,67.76469,0.1229457,0,3.688169,0,18.13335
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.684174,48.17256,28.58027,3.461871,3.461871,0,-1,0,3.461871,193.0798,0,0,0,6.684174,3.644075,3.461871,0,0,13.25183,17.67233,3.040099,0,3.040099,29.31238,75.15979,0.1228839,3.808058,5.347339,0,24.3565
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.375884,52.05211,29.87635,3.599784,3.599784,0,0,0,3.599784,204.898,0,0,0,7.375884,3.789246,3.599784,0,0,10.21173,20.40842,3.586638,0,3.586638,32.71496,83.88435,0.1228111,3.959762,5.900707,0,27.7843
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.21574,60.50723,31.17242,1.475954,1.475954,0,0,0,1.475954,624.392,1.037008,0,0,9.21574,1.553636,1.475954,0,0,6.625097,23.63639,6.625097,0,6.625097,39.00008,100,0.1226768,1.62355,7.372592,0,32.85213
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.572166,63.50758,32.39582,4.538346,4.538346,0,0,0,4.538346,210.9175,4.79496,0,0,9.572166,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,4.99218,7.657733,0,39.17114
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.48605,64.76027,33.65556,6.231025,6.231025,0,0,0,6.231025,152.239,2.927076,0,0,9.48605,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,6.854128,7.58884,0,39.08503
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.565397,58.17947,34.47923,0.5964766,0.5964766,0,-1,0,0.5964766,1268.348,6.937527,0,0,7.565397,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,0.6561242,6.052318,0,37.16438
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.349047,54.10196,34.75177,4.975155,4.975155,0,0,0,4.975155,127.6151,1.112041,0,0,6.349047,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,5.472671,5.079237,0,35.94802
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.661269,48.88365,35.15755,0,0,0,0,0,0,0,4.661269,0,0,4.661269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,0,3.729016,0,34.26025
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.443923,41.71052,34.83656,2.141683,2.141683,0,0,0,2.141683,114.1122,0.1895194,0,0,2.443923,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1226768,2.355852,1.955138,0,32.0429
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.5061004,35.16175,33.79486,3.691867,3.691867,0,0,0,3.691867,13.70852,0,4.440892E-16,0,0.5061004,3.886176,3.691867,0,0,0,29.59898,0,3.380075,-3.380075,35.43716,90.86435,0.1226768,4.061054,0.4048803,0,30.10508
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,32.83794,32.83794,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.755639,26.2189,0,0,0,35.43716,90.86435,0.1226768,0,0,0,26.2189
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,31.99004,31.99004,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.755639,26.2189,0,1.133081,-1.133081,34.24279,87.80186,0.1226768,1.18407,0,0,26.2189
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,31.06947,31.06947,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.014618,25.08582,0,2.764292,-2.764292,31.32897,80.33054,0.1226768,2.888685,0,0,25.08582
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,30.25185,30.25185,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.086054,22.32153,0,1.147132,-1.147132,30.11979,77.23008,0.1226768,1.198753,0,0,22.32153
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,29.65832,29.65832,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.360645,21.1744,0,0.09235141,-0.09235141,30.02244,76.98047,0.1226768,0.09650723,0,0,21.1744
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,29.12535,29.12535,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.463258,21.08205,0,0.4549437,-0.4549437,29.54289,75.75085,0.1226768,0.4754161,0,0,21.08205
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,28.66506,28.66506,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.968751,20.6271,0,2.817738,-2.817738,26.57273,68.13508,0.1226768,2.944536,0,0,20.6271
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,28.19266,28.19266,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.09957,17.80936,0,0.6722993,-0.6722993,25.86407,66.31799,0.1226768,0.7025527,0,0,17.80936
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,27.86562,27.86562,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.84657,17.13707,0,1.401848,-1.401848,24.38639,62.52908,0.1226768,1.464931,0,0,17.13707
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.40418,15.73522,0,0,0,24.38639,62.52908,0.1226768,0,0,0,15.73522
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,27.30237,27.30237,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.40418,15.73522,0,0.2751675,-0.2751675,24.09634,61.78536,0.1226768,0.28755,0,0,15.73522
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1417138,27.48012,27.11462,1.265757,1.265757,0,0,0,1.265757,11.19597,0,0,0,0.1417138,1.332376,1.265757,0,0,15.70992,15.46005,0,1.190662,-1.190662,22.84127,58.56725,0.1226768,1.392333,0.113371,0,15.60176
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.780414,31.60266,26.89659,0.8428751,0.8428751,0,0,0,0.8428751,211.2311,0,0,0,1.780414,0.8872369,0.8428751,0,0,17.03288,14.26939,0.8931775,0,0.8931775,23.68861,60.73991,0.1226588,0.9271625,1.424332,0,16.0498
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.75496,37.68718,27.38716,4.487856,4.487856,0,0,0,4.487856,83.66935,0,0,0,3.75496,4.724059,4.487856,0,0,16.1397,15.07325,0,0.9690992,-0.9690992,22.66709,58.12064,0.1226588,4.936642,3.003968,0,18.82821
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.822822,45.32567,28.56816,2.352366,2.352366,0,-1,0,2.352366,247.5304,0,0,0,5.822822,2.476175,2.352366,0,0,17.21648,14.10415,3.346647,0,3.346647,25.842,66.26141,0.1225911,2.587603,4.658257,0,19.92697
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.84118,40.58625,29.85818,2.425628,2.425628,0,0,0,2.425628,158.3581,0,0,0,3.84118,2.553293,2.425628,0,0,13.86983,17.11613,1.287887,0,1.287887,27.0638,69.39422,0.122565,2.668191,3.072944,0,20.95731
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,4.066799,42.64201,31.13609,0.768389,0.768389,0,0,0,0.768389,529.263,0,0,0,4.066799,0.8088306,0.768389,0,0,12.58194,18.27523,3.257968,0,3.257968,30.15458,77.31927,0.1224992,0.8452279,3.253439,0,22.34203
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.193369,54.34241,32.38371,2.299481,2.299481,0,0,0,2.299481,312.8257,0,0,0,7.193369,2.420506,2.299481,0,0,9.323976,21.2074,4.772863,0,4.772863,34.68251,88.92934,0.122403,2.529429,5.754695,0,28.40077
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.462534,56.80408,33.64344,1.068269,1.068269,0,0,0,1.068269,698.5634,1.786928,0,0,7.462534,1.124493,1.068269,0,0,4.551113,25.50298,4.551113,0,4.551113,39.00008,100,0.1223113,1.175096,5.970027,0,32.96551
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.732137,55.09784,34.44289,2.426821,2.426821,0,-1,0,2.426821,277.4056,4.177589,0,0,6.732137,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1223113,2.669503,5.38571,0,36.33112
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.65929,48.39194,34.71543,0.455628,0.455628,0,0,0,0.455628,1022.608,4.179682,0,0,4.65929,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1223113,0.5011908,3.727432,0,34.25827
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.903177,43.34111,35.09093,1.290364,1.290364,0,0,0,1.290364,224.9891,1.5449,0,0,2.903177,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1223113,1.4194,2.322542,0,32.50216
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.467899,38.85597,34.80022,2.866361,2.866361,0,0,0,2.866361,51.21125,0,4.440892E-16,0,1.467899,3.017222,2.866361,0,0,0,29.59898,0,1.549323,-1.549323,37.36695,95.8125,0.1223113,3.152997,1.174319,0,31.06688
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.5010254,35.11129,33.75852,2.610873,2.610873,0,0,0,2.610873,19.18995,0,0,0,0.5010254,2.748288,2.610873,0,0,1.72147,28.04966,0,2.247262,-2.247262,34.99813,89.7386,0.1223113,2.871961,0.4008203,0,28.55068
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,32.82583,32.82583,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.218428,25.80239,0,4.620448,-4.620448,30.12775,77.25047,0.1223113,4.828368,0,0,25.80239
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,31.99004,31.99004,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.352259,21.18195,0,5.437346,-5.437346,24.39628,62.55444,0.1223113,5.682026,0,0,21.18195
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,31.06947,31.06947,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39375,15.7446,0,0,0,24.39628,62.55444,0.1223113,0,0,0,15.7446
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,30.23368,30.23368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39375,15.7446,0,0,0,24.39628,62.55444,0.1223113,0,0,0,15.7446
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,29.62198,29.62198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.39375,15.7446,0,0,0,24.39628,62.55444,0.1223113,0,0,0,15.7446
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,29.11324,29.11324,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.39375,15.7446,0,1.978045,-1.978045,22.31124,57.20819,0.1223113,2.067057,0,0,15.7446
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59158,13.76655,0,0,0,22.31124,57.20819,0.1223113,0,0,0,13.76655
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,28.15632,28.15632,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.59158,13.76655,0,0.219005,-0.219005,22.08039,56.61626,0.1223113,0.2288603,0,0,13.76655
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,27.83533,27.83533,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.83492,13.54755,0,0.5505303,-0.5505303,21.50008,55.12829,0.1223113,0.5753042,0,0,13.54755
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,27.54462,27.54462,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.44662,12.99702,0,0.7505502,-0.7505502,20.70893,53.0997,0.1223113,0.7843249,0,0,12.99702
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,27.30237,27.30237,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.28057,12.24647,0,0.05388465,-0.05388465,20.65213,52.95407,0.1223113,0.05630946,0,0,12.24647
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1211183,27.41476,27.1025,2.630975,2.630975,0,0,0,2.630975,4.603552,0,0,0,0.1211183,2.769448,2.630975,0,0,19.34044,12.19258,0,2.648329,-2.648329,17.86054,45.79617,0.1223113,2.894073,0.09689466,0,12.3137
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.621781,31.17229,26.89659,1.218827,1.218827,0,0,0,1.218827,133.0609,0,0,0,1.621781,1.282975,1.218827,0,0,22.28303,9.544254,0.3388061,0,0.3388061,18.18196,46.62032,0.1223045,1.340709,1.297425,0,11.16604
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.515277,34.12568,27.37504,10.00672,10.00672,12,0,3.372,10.00672,25.13587,0,0,0,2.515277,0,0,1.993276,1.893613,21.94422,9.84918,4.40889,0,4.40889,22.3646,57.34502,0.1224184,11.0074,2.012222,12,12.36446
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.505134,35.34157,28.56816,5.866044,5.866044,0,-1,0,5.866044,42.70568,0,0,0,2.505134,6.174783,5.866044,0,0,17.53533,13.81718,0,3.669649,-3.669649,18.49645,47.42671,0.1224184,6.452648,2.004107,0,16.32232
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.792983,37.51114,29.85818,5.608175,5.608175,0,0,0,5.608175,49.80201,0,8.881784E-16,0,2.792983,5.903342,5.608175,0,0,21.61272,10.14753,0,3.110358,-3.110358,15.21785,39.02004,0.1224184,6.168992,2.234387,0,12.94052
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,4.040818,42.58237,31.15425,0,0,0,0,0,0,0,0,0,0,4.040818,0,0,0,0,25.06867,7.037173,4.040818,0,4.040818,19.0513,48.8494,0.1223371,0,3.232655,0,11.07799
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.558652,48.73671,32.38371,3.219763,3.219763,0,0,0,3.219763,172.6416,0,0,0,5.558652,3.389224,3.219763,0,0,21.02785,10.67391,2.169428,0,2.169428,21.1094,54.12657,0.1222936,3.541739,4.446922,0,16.23256
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.402902,46.40235,33.64344,2.746002,2.746002,0,0,0,2.746002,160.3386,0,0,0,4.402902,2.890528,2.746002,0,0,18.85843,12.62639,1.512374,0,1.512374,22.54417,57.80544,0.1222632,3.020602,3.522322,0,17.0293
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.135404,43.33446,34.42472,2.073639,2.073639,0,-1,0,2.073639,151.203,0,0,0,3.135404,2.182778,2.073639,0,0,17.34605,13.98753,0.9526259,0,0.9526259,23.44791,60.12272,0.1222441,2.281003,2.508323,0,17.12293
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.693293,45.32624,34.69727,4.856999,4.856999,0,0,0,4.856999,76.04063,0,0,0,3.693293,5.112631,4.856999,0,0,16.39343,14.84489,0,1.419338,-1.419338,21.95179,56.28654,0.1222441,5.3427,2.954634,0,18.53819
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.586634,42.39786,35.09093,1.601027,1.601027,0,0,0,1.601027,161.561,0,0,0,2.586634,1.685291,1.601027,0,0,17.97047,13.42556,0.9013429,0,0.9013429,22.80688,58.47907,0.122226,1.761129,2.069307,0,16.01219
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.820699,39.82481,34.76389,6.028973,6.028973,0,0,0,6.028973,30.19915,0,0,0,1.820699,6.346287,6.028973,0,0,17.06913,14.23676,0,4.525589,-4.525589,18.03649,46.24733,0.122226,6.63187,1.456559,0,16.05746
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.5032485,35.10513,33.7464,5.680099,5.680099,0,0,0,5.680099,8.859856,0,8.881784E-16,0,0.5032485,5.979051,5.680099,0,0,22.09756,9.711176,0,5.475802,-5.475802,12.26449,31.44735,0.122226,6.248108,0.4025988,0,10.21443
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,32.78949,32.78949,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,28.18178,4.235374,0,2.248261,-2.248261,9.894616,25.37076,0.122226,2.349433,0,0,4.235374
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,31.9537,31.9537,3.863338,1.887757,0,-1,0,1.887757,0,0,1.975581,2.361915,0,1.987113,1.887757,0,0,30.67985,1.987113,0,1.987113,-1.987113,7.800015,20,0.122226,4.249672,0,0,1.987113
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,31.03313,31.03313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,30.21551,30.21551,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,29.60381,29.60381,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,29.0769,29.0769,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,28.61661,28.61661,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,28.13815,28.13815,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,27.81716,27.81716,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,27.52645,27.52645,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.122226,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,27.29025,27.29025,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223659,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1344689,27.43105,27.08434,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.729481,1.776357E-15,0,0,0.1344689,0,0,8.8,8.36,24.52775,7.524,8.494469,0,8.494469,23.78957,60.99877,0.1225706,2.581661,0.1075751,12,7.658469
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.840054,31.74633,26.87842,3.082704,3.082704,11.43578,0,3.229252,3.082704,59.6896,0,0,0,1.840054,0,0,8.353074,7.935421,16.03329,15.16902,9.775475,0,9.775475,33.0634,84.77777,0.1227623,3.390974,1.472043,12,17.00908
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.582325,37.15091,27.35688,0,0,0,0,0,0,0,0,0,0,3.582325,0,0,0,0,6.25781,23.96695,3.582325,0,3.582325,36.46189,93.49184,0.1226905,0,2.86586,0,27.54927
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.367721,40.7424,28.53182,1.09985,1.09985,0,-1,0,1.09985,397.1197,0.5344982,0,0,4.367721,1.157737,1.09985,0,0,2.675485,27.19104,2.675485,0,2.675485,39.00008,100,0.1226369,1.209835,3.494176,0,31.55876
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.650644,34.2741,29.84001,6.289602,6.289602,0,0,0,6.289602,26.24401,0,8.881784E-16,0,1.650644,6.620634,6.289602,0,0,0,29.59898,0,4.969989,-4.969989,33.76125,86.56713,0.1226369,6.918562,1.320515,0,31.24962
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.273577,37.36003,31.13609,2.423137,2.423137,0,0,0,2.423137,93.82786,0,0,0,2.273577,2.550671,2.423137,0,0,5.522211,24.62899,0,0.2770931,-0.2770931,33.46917,85.81821,0.1226369,2.665451,1.818862,0,26.90257
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,5.013852,46.94579,32.36554,0.2312848,0.2312848,0,0,0,0.2312848,2167.826,0,0,0,5.013852,0.2434577,0.2312848,0,0,5.830091,24.3519,4.770394,0,4.770394,37.99476,97.42227,0.1225415,0.2544133,4.011082,0,29.36575
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.446845,53.14927,33.62527,7.747929,7.747929,3,0,1.095,7.747929,83.20733,0.3893274,0,0,6.446845,4.99782,4.747929,0,0,1.059697,28.64525,1.059697,0,1.059697,39.00008,100,0.1225203,8.522721,5.157475,12,35.09209
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.212627,56.76794,34.38839,4.938093,4.938093,0,-1,0,4.938093,146.061,2.014635,0,0,7.212627,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1225203,5.431902,5.770102,0,36.81161
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.221149,43.84395,34.66093,2.823907,2.823907,0,0,0,2.823907,114.0671,0.2486151,0,0,3.221149,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1225203,3.106298,2.576919,0,32.82013
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.443789,41.93802,35.05459,2.943091,2.943091,0,0,0,2.943091,83.03477,0,0,0,2.443789,3.09799,2.943091,0,0,0,29.59898,0,0.6542015,-0.6542015,38.31049,98.23183,0.1225203,3.2374,1.955031,0,32.04277
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.922322,40.08571,34.7336,5.652887,5.652887,0,0,0,5.652887,34.00602,0,0,0,1.922322,5.950408,5.652887,0,0,0.7268906,28.94478,0,4.028085,-4.028085,34.06451,87.34473,0.1225203,6.218176,1.537858,0,30.8671
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4912794,35.03592,33.71007,0,0,0,0,0,0,0,0,0,0,0.4912794,0,0,0,0,5.202541,24.91669,0.4912794,0,0.4912794,34.53058,88.53978,0.1225105,0,0.3930236,0,25.40797
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,32.77132,32.77132,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.711261,25.35884,0,0.3187877,-0.3187877,34.19455,87.67816,0.1225105,0.3331332,0,0,25.35884
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,31.92342,31.92342,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.06547,25.04005,0,8.638994,-8.638994,25.08825,64.32872,0.1225105,9.027749,0,0,25.04005
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,31.00284,31.00284,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.66435,16.40106,0,8.8,-8.8,15.81224,40.54412,0.1225105,13.73757,0,0,16.40106
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,30.18523,30.18523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.44213,7.60106,0,0,0,15.81224,40.54412,0.1225105,0,0,0,7.60106
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,29.56747,29.56747,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.44213,7.60106,0,0.1510638,-0.1510638,15.653,40.13582,0.1225105,0.1578617,0,0,7.60106
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,29.04056,29.04056,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.60998,7.449996,0,1.237711,-1.237711,14.34834,36.79054,0.1225105,1.293408,0,0,7.449996
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,28.58027,28.58027,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,25.98521,6.212286,0,2.30831,-2.30831,11.91517,30.55165,0.1225105,2.412184,0,0,6.212286
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,28.0897,28.0897,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.55,3.903976,0,2.972327,-2.972327,8.78206,22.51806,0.1225105,3.106081,0,0,3.903976
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,27.78083,27.78083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.85259,0.9316492,0,0,0,8.78206,22.51806,0.1225105,0,0,0,0.9316492
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,27.50829,27.50829,1.283553,0.8850667,0,-1,0,0.8850667,0,0,0.3984866,0.5268419,0,0.9316492,0.8850667,0,0,31.85259,0.9316492,0,0.9316492,-0.9316492,7.800015,20,0.1225105,1.411909,0,0,0.9316492
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,27.25392,27.25392,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1226214,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04603741,27.1847,27.06617,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.669173,1.776357E-15,0,0,0.04603741,0,0,8.8,8.36,24.52775,7.524,8.406037,0,8.406037,23.70568,60.78366,0.122845,3.033906,0.03682993,12,7.570037
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.859325,31.78015,26.86025,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,317.035,0,0,0,1.859325,0,0,8.8,8.36,16.12172,15.08943,10.21933,0,10.21933,33.40058,85.64233,0.1229327,0.6451206,1.48746,12,16.94876
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.565286,37.10135,27.35688,6.492656,6.492656,0,0,0,6.492656,54.9126,0,8.881784E-16,0,3.565286,6.834375,6.492656,0,0,5.90239,24.28683,0,3.269089,-3.269089,29.95466,76.80666,0.1229327,7.141922,2.852229,0,27.85211
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.371799,43.82613,28.51365,2.187546,2.187546,0,-1,0,2.187546,245.5629,0,0,0,5.371799,2.30268,2.187546,0,0,9.534712,21.01774,3.06912,0,3.06912,32.86628,84.27234,0.1228715,2.4063,4.29744,0,26.38954
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.223771,51.46192,29.8279,0,0,0,0,0,0,0,0.7581794,0,0,7.223771,0,0,0,0,6.465591,23.77995,6.465591,0,6.465591,39.00008,100,0.1227427,0,5.779017,0,31.00372
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.386163,53.54563,31.11792,7.22962,7.22962,0,0,0,7.22962,102.1653,0,0,0,7.386163,7.610126,7.22962,0,0,0,29.59898,0,0.2239629,-0.2239629,38.764,99.39468,0.1227427,7.952581,5.90893,0,36.98514
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.561669,59.3919,32.34737,0,0,0,0,0,0,0,8.312822,0,0,8.561669,0,0,0,0,0.2488477,29.37502,0.2488477,0,0.2488477,39.00008,100,0.1227377,0,6.849336,0,37.93668
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.40233,64.32459,33.58894,9.724073,9.724073,3,0,1.095,9.724073,96.69127,2.324358,0,0,9.40233,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1227377,10.69648,7.521864,12,39.00131
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.742267,58.69849,34.3581,0,0,0,-1,0,0,0,7.742267,0,0,7.742267,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1227377,0,6.193813,0,37.34124
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.469634,50.93662,34.61247,2.194606,2.194606,0,0,0,2.194606,249.2309,3.159523,0,0,5.469634,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1227377,2.414066,4.375707,0,35.06861
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.490606,45.01358,34.98797,5.684333,5.684333,0,0,0,5.684333,61.40748,0,0,0,3.490606,5.983509,5.684333,0,0,0,29.59898,0,2.492903,-2.492903,36.37233,93.26219,0.1227377,6.252767,2.792485,0,33.08958
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.135263,40.64489,34.6791,3.025362,3.025362,0,0,0,3.025362,70.57879,0,0,0,2.135263,3.184591,3.025362,0,0,2.769892,27.10608,0,1.049327,-1.049327,35.26624,90.42607,0.1227377,3.327898,1.708211,0,29.24134
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4913039,34.99935,33.67373,5.640393,5.640393,0,0,0,5.640393,8.710454,0,0,0,0.4913039,5.937256,5.640393,0,0,3.935811,26.05675,0,5.445952,-5.445952,29.5257,75.70678,0.1227377,6.204432,0.3930431,0,26.54805
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,32.74104,32.74104,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,9.98687,20.6108,0,4.793126,-4.793126,24.4733,62.75193,0.1227377,5.008817,0,0,20.6108
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,31.90525,31.90525,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.31257,15.81767,0,0,0,24.4733,62.75193,0.1227377,0,0,0,15.81767
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,30.96651,30.96651,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.31257,15.81767,0,5.588151,-5.588151,18.58287,47.6483,0.1227377,5.839617,0,0,15.81767
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,30.14889,30.14889,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.52162,10.22952,0,1.201064,-1.201064,17.31684,44.40207,0.1227377,1.255112,0,0,10.22952
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,29.51902,29.51902,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.85614,9.028455,0,1.269635,-1.269635,15.97853,40.9705,0.1227377,1.326768,0,0,9.028455
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,29.01028,29.01028,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.26684,7.75882,0,2.499081,-2.499081,13.34427,34.216,0.1227377,2.611539,0,0,7.75882
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,28.54999,28.54999,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.0436,5.259739,0,0.670687,-0.670687,12.6373,32.40327,0.1227377,0.7008678,0,0,5.259739
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,28.07153,28.07153,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.78881,4.589052,0,0.8381775,-0.8381775,11.75378,30.13785,0.1227377,0.8758955,0,0,4.589052
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,27.76266,27.76266,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.72012,3.750875,0,2.353868,-2.353868,9.27259,23.77582,0.1227377,2.459792,0,0,3.750875
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,27.49012,27.49012,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.33552,1.397006,0,0.9671797,-0.9671797,8.253093,21.16173,0.1227377,1.010703,0,0,1.397006
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,27.23575,27.23575,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.41017,0.4298266,0,0.2442276,-0.2442276,7.995654,20.50164,0.1227377,0.2552179,0,0,0.4298266
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03544379,27.13923,27.048,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.778836,1.776357E-15,0,0,0.03544379,0,0,8.8,8.36,32.68153,0.185599,8.395444,0,8.395444,15.96027,40.92369,0.1229255,2.191781,0.02835504,12,0.2210428
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9652569,29.35949,26.84208,5.059277,5.059277,12,0,3.372,5.059277,19.07895,0,0,0,0.9652569,0,0,6.940723,6.593687,24.28609,7.741498,7.558944,0,7.558944,23.13132,59.31095,0.1231325,5.565205,0.7722056,12,8.706756
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.711979,34.64008,27.33871,3.935869,3.935869,11.42282,0,3.225974,3.935869,68.90419,0,0,0,2.711979,0,0,7.486953,7.112605,16.72714,14.54455,9.824584,0,9.824584,32.45173,83.20941,0.1233194,4.329456,2.169583,12,17.25653
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7388918,30.41655,28.47732,3.188916,3.188916,0,-1,0,3.188916,23.17063,0,0,0,0.7388918,3.356753,3.188916,0,0,6.902561,23.38667,0,2.617862,-2.617862,29.69227,76.13387,0.1233194,3.507807,0.5911134,0,24.12556
