Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,32.53512,32.53512,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.52188,28.22929,0,0.8844604,-0.8844604,36.62399,93.90749,0.1238934,0.9242611,0,0,28.22929
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.504614,27.34483,0,0,0,36.62399,93.90749,0.1238934,0,0,0,27.34483
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,30.76059,30.76059,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.504614,27.34483,0,0.8902101,-0.8902101,35.68563,91.50143,0.1238934,0.9302695,0,0,27.34483
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,29.93086,29.93086,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.493736,26.45461,0,0.4807709,-0.4807709,35.17885,90.202,0.1238934,0.5024056,0,0,26.45461
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,29.34944,29.34944,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.027926,25.97384,0,1.000231,-1.000231,34.12452,87.49858,0.1238934,1.045241,0,0,25.97384
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,28.87098,28.87098,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.139294,24.97361,0,1.927425,-1.927425,32.09283,82.28915,0.1238934,2.014159,0,0,24.97361
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,28.39252,28.39252,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.280878,23.04619,0,1.125255,-1.125255,30.90671,79.24781,0.1238934,1.175891,0,0,23.04619
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,27.96857,27.96857,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.531161,21.92093,0,0.2826608,-0.2826608,30.60876,78.48383,0.1238934,0.2953805,0,0,21.92093
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,27.67787,27.67787,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.845228,21.63827,0,1.292226,-1.292226,29.24663,74.99121,0.1238934,1.350377,0,0,21.63827
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,27.40533,27.40533,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28104,20.34605,0,0.5317823,-0.5317823,28.68608,73.55392,0.1238934,0.5557125,0,0,20.34605
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,27.13279,27.13279,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.8719,19.81426,0,1.024551,-1.024551,27.60611,70.78476,0.1238934,1.070656,0,0,19.81426
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,26.96321,26.96321,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01029,18.78971,0,0.3827154,-0.3827154,27.20269,69.75036,0.1238934,0.3999376,0,0,18.78971
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.505653,30.71598,26.75729,5.030208,5.030208,0,0,0,5.030208,29.93222,0,0,0,1.505653,5.294956,5.030208,0,0,12.43553,18.407,0,3.789303,-3.789303,23.20842,59.50865,0.1238934,5.533229,1.204522,0,19.91265
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.488274,31.17776,27.25392,2.053768,2.053768,0,0,0,2.053768,72.46556,0,0,0,1.488274,2.161861,2.053768,0,0,16.64587,14.61769,0,0.6735865,-0.6735865,22.4984,57.68808,0.1238934,2.259145,1.19062,0,16.10597
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.508546,32.34949,28.34407,4.820055,4.820055,0,-1,0,4.820055,31.29728,0,8.881784E-16,0,1.508546,5.073743,4.820055,0,0,17.3943,13.94411,0,3.565197,-3.565197,18.74035,48.05208,0.1238934,5.302061,1.206837,0,15.45265
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.389764,45.1658,29.67043,4.00614,4.00614,0,0,0,4.00614,134.5376,0,0,0,5.389764,4.216989,4.00614,0,0,21.35563,10.37891,1.172775,0,1.172775,19.85294,50.90488,0.1238708,4.406754,4.311811,0,15.76868
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.585106,47.25896,30.98467,3.742953,3.742953,0,0,0,3.742953,149.2166,0,0,0,5.585106,3.93995,3.742953,0,0,20.18285,11.43441,1.645156,0,1.645156,21.41367,54.90674,0.1238391,4.117248,4.468085,0,17.01951
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,6.084655,50.291,32.20807,2.502586,2.502586,0,0,0,2.502586,243.1347,0,0,0,6.084655,2.634301,2.502586,0,0,18.5377,12.91505,3.450354,0,3.450354,24.68697,63.29979,0.1237727,2.752845,4.867724,0,18.9997
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.923579,58.31997,33.47387,1.993487,1.993487,0,0,0,1.993487,397.4733,0,0,0,7.923579,2.098408,1.993487,0,0,15.08735,16.02037,5.825171,0,5.825171,30.21321,77.46961,0.1236608,2.192836,6.338863,0,23.94395
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.939685,42.47885,34.17035,1.178887,1.178887,0,-1,0,1.178887,249.361,0,0,0,2.939685,1.240934,1.178887,0,0,9.262174,21.26302,1.698751,0,1.698751,31.82479,81.60185,0.1236282,1.296776,2.351748,0,24.20271
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.230011,37.78252,34.40656,12.29284,12.29284,12,0,3.372,12.29284,10.00591,0,0,0,1.230011,0.3082568,0.292844,0,0,7.563423,22.7919,0.9217541,0,0.9217541,32.69924,83.84403,0.1236487,13.52213,0.9840088,12,24.02191
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.675054,39.4079,34.76389,10.54088,10.54088,12,0,3.372,10.54088,15.89102,-2.220446E-16,0,0,1.675054,0,0,1.459118,1.386162,6.641668,23.62148,3.061216,0,3.061216,35.60336,91.29049,0.123723,11.59497,1.340043,12,25.29653
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.806325,39.47099,34.46106,1.962537,1.962537,0,0,0,1.962537,92.04031,0,0,0,1.806325,2.065829,1.962537,0,0,3.580452,26.37657,0,0.2595034,-0.2595034,35.32982,90.5891,0.123723,2.158791,1.44506,0,28.1829
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4285628,34.59099,33.43753,4.042882,4.042882,0,0,0,4.042882,10.60043,0,8.881784E-16,0,0.4285628,4.255666,4.042882,0,0,3.868789,26.11707,0,3.827103,-3.827103,31.2957,80.24522,0.123723,4.447171,0.3428502,0,26.54563
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,32.51695,32.51695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.121126,22.28996,0,0,0,31.2957,80.24522,0.123723,0,0,0,22.28996
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,31.68116,31.68116,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,8.121126,22.28996,0,6.098258,-6.098258,24.86757,63.76288,0.123723,6.37268,0,0,22.28996
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,30.74847,30.74847,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,14.89697,16.19171,0,8.8,-8.8,15.59156,39.97828,0.123723,11.87164,0,0,16.19171
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,29.91269,29.91269,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,24.67475,7.391706,0,0.8754942,-0.8754942,14.66871,37.61199,0.123723,0.9148915,0,0,7.391706
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,29.33127,29.33127,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,25.64752,6.516212,0,1.239664,-1.239664,13.36199,34.26143,0.123723,1.295449,0,0,6.516212
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,28.85281,28.85281,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,27.02492,5.276548,0,2.349323,-2.349323,10.88558,27.91169,0.123723,2.455042,0,0,5.276548
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,28.39252,28.39252,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,29.63528,2.927225,0,0.636236,-0.636236,10.21493,26.19208,0.123723,0.6648666,0,0,2.927225
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,27.96857,27.96857,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34221,2.290989,0,0,0,10.21493,26.19208,0.123723,0,0,0,2.290989
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,27.67787,27.67787,1.841155,1.841155,0,-1,0,1.841155,0,0,2.220446E-16,0,0,1.938058,1.841155,0,0,30.34221,2.290989,0,1.938058,-1.938058,8.172038,20.9539,0.123723,2.025271,0,0,2.290989
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,27.40533,27.40533,0.7915426,0.3352847,0,-1,0,0.3352847,0,0,0.4562578,0.5354121,0,0.3529313,0.3352847,0,0,32.49561,0.3529313,0,0.3529313,-0.3529313,7.800015,20,0.123723,0.8706968,0,0,0.3529313
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,27.11462,27.11462,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123723,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,26.96321,26.96321,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.123723,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.144837,29.75,26.75729,8.466057,8.466057,12,0,3.372,8.466057,13.52267,0,0,0,1.144837,0,0,3.533943,3.357246,32.88775,0,4.502083,0,4.502083,12.07107,30.95139,0.1238381,9.312662,0.9158695,12,1.144837
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.141143,32.97879,27.27209,2.315577,2.315577,11.11558,0,3.148241,2.315577,92.46696,0,0,0,2.141143,0,0,8.8,8.36,28.38567,4.051875,10.50114,0,10.50114,22.03333,56.49559,0.1239899,2.547134,1.712914,12,6.193018
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.40702,37.70911,28.36224,5.372186,5.372186,0,-1,0,5.372186,63.41962,0,0,0,3.40702,5.654933,5.372186,0,0,17.88453,13.5029,0,2.247913,-2.247913,19.66382,50.41994,0.1239899,5.909405,2.725616,0,16.90992
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.629757,45.97633,29.70677,2.345599,2.345599,0,0,0,2.345599,240.0136,0,0,0,5.629757,2.469052,2.345599,0,0,20.38221,11.25499,3.160705,0,3.160705,22.66232,58.10841,0.1239293,2.580159,4.503806,0,16.88475
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.143415,45.87547,31.02101,7.186075,7.186075,0,0,0,7.186075,71.57475,0,0,0,5.143415,7.56429,7.186075,0,0,17.2215,14.09962,0,2.420874,-2.420874,20.1105,51.56528,0.1239293,7.904683,4.114732,0,19.24304
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.151886,47.25608,32.24441,3.377501,3.377501,0,0,0,3.377501,152.5354,0,0,0,5.151886,3.555265,3.377501,0,0,19.91136,11.67875,1.596622,0,1.596622,21.62519,55.44909,0.1238987,3.715251,4.121509,0,16.83064
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,6.107337,51.84033,33.50415,3.692028,3.692028,0,0,0,3.692028,165.4196,0,0,0,6.107337,3.886345,3.692028,0,0,18.31474,13.11571,2.220992,0,2.220992,23.73221,60.85169,0.1238561,4.061231,4.88587,0,19.22305
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.774611,54.96778,34.20064,7.756793,7.756793,0,-1,0,7.756793,87.33778,0,0,0.1724725,6.774611,8.165046,7.756793,0,0,16.09375,15.1146,0,1.390434,-1.390434,22.26656,57.09363,0.1238561,8.532473,5.419689,0,21.88921
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.962401,49.07384,34.44289,3.29095,3.29095,0,0,0,3.29095,150.7893,0,0,0,4.962401,3.464158,3.29095,0,0,17.63868,13.72417,1.498243,0,1.498243,23.68792,60.73813,0.1238274,3.620045,3.969921,0,18.68657
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.468034,41.72444,34.78205,0,0,0,0,0,0,0,0,0,0,2.468034,0,0,0,0,16.14043,15.07259,2.468034,0,2.468034,26.0293,66.74166,0.1237802,0,1.974427,0,17.54062
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.392845,38.31472,34.47923,3.67808,3.67808,0,0,0,3.67808,37.86881,0,4.440892E-16,0,1.392845,3.871663,3.67808,0,0,13.6724,17.29382,0,2.478818,-2.478818,23.4164,60.04192,0.1237802,4.045888,1.114276,0,18.68666
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3496067,34.37726,33.43753,3.204356,3.204356,0,0,0,3.204356,10.91036,0,4.440892E-16,0,0.3496067,3.373007,3.204356,0,0,16.42664,14.815,0,3.0234,-3.0234,20.22945,51.87029,0.1237802,3.524792,0.2796853,0,15.16461
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,32.51695,32.51695,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,19.78598,11.7916,0,5.997768,-5.997768,13.90725,35.65955,0.1237802,6.267667,0,0,11.7916
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,31.66299,31.66299,5.462918,5.462918,0,-1,0,5.462918,0,0,8.881784E-16,0.5050687,0,5.75044,5.462918,0,0,26.45016,5.793832,0,5.75044,-5.75044,7.845756,20.11728,0.1237802,6.00921,0,0,5.793832
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,30.7303,30.7303,5.169919,0.04122302,0,-1,0,0.04122302,0,0,5.128696,5.645688,0,0.04339265,0.04122302,0,0,32.83954,0.04339265,0,0.04339265,-0.04339265,7.800015,20,0.1237802,5.686911,0,0,0.04339265
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,29.89452,29.89452,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,29.3131,29.3131,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,28.85281,28.85281,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,28.38041,28.38041,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,27.96857,27.96857,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,27.67787,27.67787,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,27.40533,27.40533,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237802,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,27.11462,27.11462,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1238834,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,26.96321,26.96321,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.123975,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.514494,30.75841,26.77546,3.318552,3.318552,11.60089,0,3.271025,3.318552,45.6372,0,0,0,1.514494,0,0,8.282339,7.868222,16.16775,15.048,9.382716,0,9.382716,32.56322,83.49529,0.1241681,3.650407,1.211595,12,16.56249
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.565587,37.01202,27.27209,2.985746,2.985746,0,0,0,2.985746,119.4203,0,0,0,3.565587,3.14289,2.985746,0,0,6.785038,23.49244,0.4226966,0,0.4226966,32.96423,84.5235,0.1241601,3.28432,2.852469,0,27.05803
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.213457,46.36332,28.36224,0,0,0,-1,0,0,0,0,0,0,6.213457,0,0,0,0,6.362341,23.87287,6.213457,0,6.213457,38.85883,99.63784,0.1240414,0,4.970765,0,30.08633
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.60235,56.31721,29.70677,5.319784,5.319784,0,0,0,5.319784,161.7049,2.853693,0,0,8.60235,5.599773,5.319784,0,0,0.1488843,29.46498,0.1488843,0,0.1488843,39.00008,100,0.1240386,5.851763,6.88188,0,38.06733
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.714702,62.35481,31.03313,0.3470508,0.3470508,0,0,0,0.3470508,2799.216,9.349384,0,0,9.714702,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,0.3817559,7.771761,0,39.31368
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.8165,64.36018,32.26258,4.250724,4.250724,0,0,0,4.250724,230.9371,5.342053,0,0,9.8165,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,4.675797,7.8532,0,39.41548
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,10.07712,67.10088,33.50415,1.888577,1.888577,0,0,0,1.888577,533.5824,8.089141,0,0,10.07712,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,2.077435,8.061694,0,39.67609
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,9.211291,64.33141,34.21881,5.739717,5.739717,0,-1,0,5.739717,160.4834,3.169484,0,0,9.211291,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,6.313688,7.369033,0,38.81027
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.907108,59.4475,34.46106,6.37427,6.37427,0,0,0,6.37427,124.0473,1.19735,0,0,7.907108,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,7.011697,6.325686,0,37.50608
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.435518,51.03281,34.80022,0.4553597,0.4553597,0,0,0,0.4553597,1193.676,4.956192,0,0,5.435518,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1240386,0.5008956,4.348414,0,35.0345
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.058202,40.22682,34.49134,7.103894,7.103894,0,0,0,7.103894,28.97286,0,0,0,2.058202,7.477783,7.103894,0,0,0,29.59898,0,5.419581,-5.419581,33.28734,85.35197,0.1240386,7.814283,1.646561,0,31.65718
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3400202,34.36961,33.4557,9.719406,9.719406,12,0,3.372,9.719406,3.498364,0,0,0,0.3400202,0,0,2.280594,2.166564,6.021757,24.1794,2.506584,0,2.506584,35.66529,91.44929,0.1241033,10.69135,0.2720161,12,24.51942
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,32.53512,32.53512,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.515173,26.43532,0,7.201336,-7.201336,28.07442,71.98554,0.1241033,7.525396,0,0,26.43532
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,31.66299,31.66299,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.51666,19.23399,0,2.714365,-2.714365,25.21322,64.64916,0.1241033,2.836512,0,0,19.23399
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.53262,16.51962,0,0,0,25.21322,64.64916,0.1241033,0,0,0,16.51962
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,29.87635,29.87635,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.53262,16.51962,0,0.4212424,-0.4212424,24.7692,63.51063,0.1241033,0.4401983,0,0,16.51962
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,29.28282,29.28282,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.00067,16.09838,0,0.3666058,-0.3666058,24.38276,62.51977,0.1241033,0.3831031,0,0,16.09838
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,28.82253,28.82253,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.40801,15.73177,0,1.162097,-1.162097,23.1578,59.37886,0.1241033,1.214391,0,0,15.73177
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,28.36224,28.36224,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.69922,14.56968,0,0.9992467,-0.9992467,22.1045,56.6781,0.1241033,1.044213,0,0,14.56968
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,27.96857,27.96857,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.8095,13.57043,0,0.6079322,-0.6079322,21.46369,55.03498,0.1241033,0.6352892,0,0,13.57043
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,27.67787,27.67787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.48498,12.9625,0,0,0,21.46369,55.03498,0.1241033,0,0,0,12.9625
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,27.40533,27.40533,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.48498,12.9625,0,2.2988,-2.2988,19.04054,48.8218,0.1241033,2.402246,0,0,12.9625
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,27.11462,27.11462,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.0392,10.6637,0,0.6593187,-0.6593187,18.34556,47.03979,0.1241033,0.688988,0,0,10.6637
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,26.98138,26.98138,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.77178,10.00438,0,1.142411,-1.142411,17.14135,43.95209,0.1241033,1.193819,0,0,10.00438
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.124999,29.71571,26.77546,3.239932,3.239932,0,0,0,3.239932,34.72292,0,4.440892E-16,0,1.124999,3.410455,3.239932,0,0,23.04112,8.861967,0,2.285456,-2.285456,14.73227,37.77497,0.1241033,3.563925,0.8999993,0,9.986966
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.673023,31.72791,27.30237,0.5631537,0.5631537,0,0,0,0.5631537,297.081,0,0,0,1.673023,0.5927933,0.5631537,0,0,25.58052,6.576511,1.080229,0,1.080229,15.75706,40.40265,0.1240827,0.619469,1.338418,0,8.249534
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.554795,38.17279,28.39252,0,0,0,-1,0,0,0,0,0,0,3.554795,0,0,0,0,24.50029,7.548718,3.554795,0,3.554795,19.12944,49.04974,0.124015,0,2.843836,0,11.10351
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.800585,37.42493,29.75522,5.551828,5.551828,0,0,0,5.551828,50.44437,0,0,0,2.800585,5.84403,5.551828,0,0,20.94549,10.74803,0,3.043445,-3.043445,15.92136,40.82393,0.124015,6.107011,2.240468,0,13.54862
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.436274,43.72527,31.08763,2.740702,2.740702,0,0,0,2.740702,161.8663,0,0,0,4.436274,2.88495,2.740702,0,0,24.3271,7.704588,1.551324,0,1.551324,17.39308,44.59755,0.1239854,3.014773,3.549019,0,12.14086
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.243404,44.47519,32.3292,4.214889,4.214889,0,0,0,4.214889,100.6765,0,8.881784E-16,0,4.243404,4.436725,4.214889,0,0,22.77578,9.10078,0,0.1933208,-0.1933208,17.1893,44.07505,0.1239854,4.636378,3.394723,0,13.34418
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.435449,37.50381,33.57077,0.6528123,0.6528123,0,0,0,0.6528123,219.887,0,0,0,1.435449,0.6871709,0.6528123,0,0,22.99058,8.907459,0.7482786,0,0.7482786,17.89918,45.89524,0.1239712,0.7180936,1.14836,0,10.34291
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5473815,35.7571,34.27332,5.112916,5.112916,0,-1,0,5.112916,10.70586,0,8.881784E-16,0,0.5473815,5.382017,5.112916,0,0,22.2423,9.58091,0,4.834635,-4.834635,12.80303,32.82821,0.1239712,5.624207,0.4379052,0,10.12829
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.807786,39.54393,34.52768,1.954414,1.954414,0,0,0,1.954414,92.49763,0,0,0,1.807786,2.057278,1.954414,0,0,27.61411,4.746275,0,0.2494913,-0.2494913,12.54004,32.15389,0.1239712,2.149855,1.446229,0,6.554061
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.559316,42.1076,34.89107,0,0,0,0,0,0,0,0,0,0,2.559316,0,0,0,0,27.89133,4.496784,2.559316,0,2.559316,14.96802,38.37947,0.1239225,0,2.047453,0,7.056099
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.92586,39.92046,34.56402,6.354662,6.354662,12,0,3.372,6.354662,30.30625,0,0,0,1.92586,0,0,5.645338,5.363071,25.33201,6.800168,7.288931,0,7.288931,21.88291,56.10991,0.1241061,6.990128,1.540688,12,8.726027
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.411969,34.63139,33.52232,3.698217,3.698217,11.917,0,3.351001,3.698217,11.13966,0,0,0,0.411969,0,0,8.218781,7.807843,18.04308,13.36021,8.219811,0,8.219811,29.68091,76.10474,0.1243205,4.068039,0.3295752,12,13.77217
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,32.58357,32.58357,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,9.823269,20.75804,0,7.498875,-7.498875,21.7764,55.83681,0.1243205,7.836324,0,0,20.75804
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,31.69933,31.69933,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.15535,13.25916,0,0,0,21.7764,55.83681,0.1243205,0,0,0,13.25916
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,30.74847,30.74847,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,18.15535,13.25916,0,1.780609,-1.780609,19.89947,51.02419,0.1243205,1.860737,0,0,13.25916
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,29.87635,29.87635,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,20.13381,11.47855,0,2.682711,-2.682711,17.07165,43.77337,0.1243205,2.803433,0,0,11.47855
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,29.30099,29.30099,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,23.1146,8.795841,0,1.266205,-1.266205,15.73695,40.35107,0.1243205,1.323184,0,0,8.795841
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,28.8407,28.8407,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,24.52149,7.529636,0,1.804083,-1.804083,13.83528,35.475,0.1243205,1.885267,0,0,7.529636
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,28.36224,28.36224,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,26.52603,5.725553,0,1.14714,-1.14714,12.62609,32.37452,0.1243205,1.198762,0,0,5.725553
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,27.96857,27.96857,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,27.80063,4.578413,0,2.048494,-2.048494,10.46678,26.83785,0.1243205,2.140676,0,0,4.578413
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,27.69604,27.69604,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,30.07673,2.529918,0,1.193368,-1.193368,9.208864,23.61242,0.1243205,1.247069,0,0,2.529918
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,27.40533,27.40533,1.734626,1.269723,0,-1,0,1.269723,0,0,0.4649025,0.6383651,0,1.336551,1.269723,0,0,31.4027,1.336551,0,1.336551,-1.336551,7.800015,20,0.1243205,1.908088,0,0,1.336551
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,27.11462,27.11462,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244264,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,26.98138,26.98138,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245994,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.074601,32.30038,26.79363,1.226689,1.226689,10.02669,0,2.872752,1.226689,169.1221,1.776357E-15,0,0,2.074601,0,0,8.8,8.36,16.16775,15.048,10.4346,0,10.4346,33.56113,86.05402,0.1247023,1.349358,1.659681,12,17.1226
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.435669,39.616,27.30237,4.935936,4.935936,0,0,0,4.935936,89.86479,0,0,0,4.435669,5.195722,4.935936,0,0,5.733152,24.43914,0,0.7600534,-0.7600534,32.75996,83.99975,0.1247023,5.42953,3.548535,0,28.87481
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.851455,48.54143,28.41069,0.2514655,0.2514655,0,-1,0,0.2514655,2724.61,0.009098279,0,0,6.851455,0.2647005,0.2514655,0,0,6.577656,23.67909,6.577656,0,6.577656,39.00008,100,0.1245774,0.276612,5.481164,0,30.53054
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.459135,55.86032,29.77339,0,0,0,0,0,0,0,8.459135,0,0,8.459135,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,0,6.767308,0,38.05811
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.178413,56.42291,31.1058,2.501736,2.501736,0,0,0,2.501736,326.9095,5.545007,0,0,8.178413,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,2.751909,6.542731,0,37.77739
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.619783,63.66705,32.36554,7.982334,7.982334,3,0,1.095,7.982334,120.5134,4.375221,0,0,9.619783,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,8.780568,7.695827,12,39.21876
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.363563,64.2094,33.62527,0,0,0,0,0,0,0,9.363563,0,0,9.363563,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,0,7.49085,0,38.96254
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.630485,58.21324,34.3036,0,0,0,-1,0,0,0,7.630485,0,0,7.630485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,0,6.104388,0,37.22946
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.125173,46.52775,34.56402,0,0,0,0,0,0,0,4.125173,0,0,4.125173,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,0,3.300138,0,33.72415
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.707227,45.60981,34.92135,2.180498,2.180498,0,0,0,2.180498,170.0174,1.411965,0,0,3.707227,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,2.398548,2.965781,0,33.30621
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.298782,38.18609,34.61247,0.9257047,0.9257047,0,0,0,0.9257047,140.302,0.3243564,0,0,1.298782,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,1.018275,1.039026,0,30.89776
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3924999,34.59692,33.54049,10.99497,10.99497,10.62209,0,3.023389,10.99497,3.569814,4.440892E-16,0,0,0.3924999,0.3924999,0.3728749,0,0,0,29.59898,0,0,0,39.00008,100,0.1245774,12.09446,0.3139999,12,29.99148
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,32.58357,32.58357,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1245774,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,31.68116,31.68116,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1245774,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,30.7303,30.7303,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1245774,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,29.85818,29.85818,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1245774,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,29.28282,29.28282,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1245774,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1245774,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,28.36224,28.36224,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1245774,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,27.98674,27.98674,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1245774,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,27.69604,27.69604,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1245774,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,27.40533,27.40533,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1245774,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,27.13279,27.13279,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1245774,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,26.99955,26.99955,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.124767,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3515006,27.71964,26.8118,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,59.38956,1.776357E-15,0,0,0.3515006,0,0,8.8,8.36,22.32789,9.503877,8.7115,0,8.7115,26.08244,66.87791,0.1248749,0.6510416,0.2812005,12,9.855377
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6196865,28.93259,27.32054,1.078729,1.078729,9.878729,0,2.835318,1.078729,57.44598,0,0,0,0.6196865,0,0,8.8,8.36,13.61639,17.34423,8.979687,0,8.979687,34.60131,88.72115,0.1249981,1.186602,0.4957492,12,17.96391
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.387881,32.08997,28.41069,2.089072,2.089072,0,-1,0,2.089072,66.43531,0,0,0,1.387881,2.199023,2.089072,0,0,4.636703,25.42595,0,0.8111415,-0.8111415,33.7463,86.52879,0.1249981,2.297979,1.110305,0,26.81383
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.085362,32.6791,29.79156,3.170661,3.170661,0,0,0,3.170661,34.23141,0,0,0,1.085362,3.337538,3.170661,0,0,5.537972,24.6148,0,2.252176,-2.252176,31.3723,80.44162,0.1249981,3.487727,0.8682895,0,25.70016
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6907223,32.97702,31.13609,0,0,0,0,0,0,0,0,0,0,0.6907223,0,0,0,0,8.040389,22.36263,0.6907223,0,0.6907223,32.02757,82.12181,0.124985,0,0.5525779,0,23.05335
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.506178,36.49717,32.39582,0,0,0,0,0,0,0,0,0,0,1.506178,0,0,0,0,7.349667,22.98428,1.506178,0,1.506178,33.45646,85.78561,0.1249565,0,1.204942,0,24.49046
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.951379,45.00388,33.65556,2.109341,2.109341,0,0,0,2.109341,187.3277,0,0,0,3.951379,2.220359,2.109341,0,0,5.843489,24.33984,1.73102,0,1.73102,35.09865,89.99635,0.1249237,2.320275,3.161103,0,28.29122
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.834218,42.36264,34.3581,2.456978,2.456978,0,-1,0,2.456978,115.3538,0,0,0,2.834218,2.586293,2.456978,0,0,4.112469,25.89776,0.2479248,0,0.2479248,35.33385,90.59943,0.124919,2.702676,2.267374,0,28.73197
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.593423,39.00083,34.5943,9.352209,9.352209,11.50978,0,3.247973,9.352209,17.03793,0,0,0,1.593423,0,0,2.157565,2.049687,3.864544,26.12089,3.64311,0,3.64311,38.79001,99.46136,0.1250064,10.28743,1.274738,12,27.71431
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.247016,38.38709,34.95163,3.794852,3.794852,0,0,0,3.794852,32.86073,0,0,0,1.247016,3.994581,3.794852,0,0,0.2214344,29.39969,0,2.747565,-2.747565,35.89382,92.03525,0.1250064,4.174336,0.9976126,0,30.6467
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.392639,38.45062,34.61247,2.247944,2.247944,0,0,0,2.247944,61.9517,0,4.440892E-16,0,1.392639,2.366256,2.247944,0,0,3.274284,26.65212,0,0.9736171,-0.9736171,34.86754,89.40376,0.1250064,2.472738,1.114111,0,28.04476
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3920332,34.59566,33.54049,8.137914,8.137914,11.90376,0,3.347651,8.137914,4.817368,0,0,0,0.3920332,0,0,3.765845,3.577553,4.356081,25.6785,3.969586,0,3.969586,38.63342,99.05984,0.1251074,8.951705,0.3136266,12,26.07054
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,32.58357,32.58357,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3864947,29.25113,0,1.822852,-1.822852,36.71196,94.13305,0.1251074,1.904881,0,0,29.25113
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,31.69933,31.69933,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.411886,27.42828,0,3.285752,-3.285752,33.24847,85.25233,0.1251074,3.433611,0,0,27.42828
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,30.7303,30.7303,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.062722,24.14253,0,5.355727,-5.355727,27.60304,70.77689,0.1251074,5.596735,0,0,24.14253
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,29.85818,29.85818,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.01353,18.7868,0,0,0,27.60304,70.77689,0.1251074,0,0,0,18.7868
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,29.28282,29.28282,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.01353,18.7868,0,0.9411102,-0.9411102,26.61102,68.23326,0.1251074,0.9834601,0,0,18.7868
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,28.8407,28.8407,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.05921,17.84569,0,2.670695,-2.670695,23.79587,61.01492,0.1251074,2.790876,0,0,17.84569
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,28.38041,28.38041,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.02665,15.175,0,0.347031,-0.347031,23.43006,60.07697,0.1251074,0.3626474,0,0,15.175
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,28.00491,28.00491,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.41224,14.82796,0,1.697581,-1.697581,21.64066,55.48875,0.1251074,1.773973,0,0,14.82796
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,27.7142,27.7142,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.29844,13.13038,0,0.8771365,-0.8771365,20.71607,53.11803,0.1251074,0.9166076,0,0,13.13038
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,27.4235,27.4235,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.27304,12.25325,0,0.5855873,-0.5855873,20.09881,51.53531,0.1251074,0.6119388,0,0,12.25325
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,27.15096,27.15096,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.92369,11.66766,0,0.4690716,-0.4690716,19.60436,50.2675,0.1251074,0.4901798,0,0,11.66766
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,27.01772,27.01772,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.44488,11.19859,0,0,0,19.60436,50.2675,0.1251074,0,0,0,11.19859
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09590638,27.07673,26.82997,2.957034,2.957034,0,0,0,2.957034,3.24333,0,4.440892E-16,0,0.09590638,3.112667,2.957034,0,0,20.44488,11.19859,0,3.016761,-3.016761,16.42442,42.11381,0.1251074,3.252737,0.0767251,0,11.29449
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9446458,29.80896,27.33871,4.772359,4.772359,0,0,0,4.772359,19.7941,0,8.881784E-16,0,0.9446458,5.023536,4.772359,0,0,23.79683,8.181828,0,4.07889,-4.07889,12.12489,31.0894,0.1251074,5.249595,0.7557166,0,9.126473
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8639073,30.71847,28.44703,4.710891,4.710891,0,-1,0,4.710891,18.33851,0,8.881784E-16,1.120048,0.8639073,4.958833,4.710891,0,0,28.32894,4.102937,0,4.094925,-4.094925,7.80846,20.02165,0.1251074,5.18198,0.6911259,0,4.966844
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.599667,36.9255,29.8279,2.757288,2.757288,11.55729,0,3.259994,2.757288,94.2835,0,0,0,2.599667,0,0,8.8,8.36,32.87885,0.008011445,10.95967,0,10.95967,18.20571,46.68122,0.1252638,3.033016,2.079734,12,2.607678
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.175031,37.13657,31.19059,5.845474,5.845474,12,0,3.372,5.845474,37.2088,0,0,0,2.175031,0,0,6.154526,5.8468,21.91919,9.871712,8.021831,0,8.021831,25.81589,66.19446,0.1254611,6.430021,1.740025,12,12.04674
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6602759,34.22347,32.45033,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6602759,0,0,8.8,8.36,13.89735,17.09136,9.020276,0,9.020276,34.37328,88.13643,0.1255363,0,0.5282208,12,17.75163
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.986227,39.21002,33.71007,1.243965,1.243965,0,0,0,1.243965,159.669,0,0,0,1.986227,1.309437,1.243965,0,0,4.877079,25.20961,0.6767901,0,0.6767901,35.01534,89.78273,0.1255235,1.368362,1.588982,0,27.19584
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.324896,40.91309,34.40656,2.171085,2.171085,0,-1,0,2.171085,107.0845,0,0,0,2.324896,2.285352,2.171085,0,0,4.200288,25.81872,0.0395435,0,0.0395435,35.05285,89.87892,0.1255227,2.388193,1.859917,0,28.14361
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.190302,37.91853,34.64881,3.951116,3.951116,0,0,0,3.951116,30.12571,0,4.440892E-16,0,1.190302,4.15907,3.951116,0,0,4.160745,25.85431,0,2.968768,-2.968768,31.92349,81.85494,0.1255227,4.346228,0.9522412,0,27.04461
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.993248,40.55381,34.98797,3.005764,3.005764,0,0,0,3.005764,66.31418,0,4.440892E-16,0,1.993248,3.163962,3.005764,0,0,7.459376,22.88554,0,1.170714,-1.170714,30.68945,78.69074,0.1255227,3.30634,1.594598,0,24.87879
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.478563,38.73085,34.64881,3.398224,3.398224,0,0,0,3.398224,43.50987,0,4.440892E-16,0,1.478563,3.577078,3.398224,0,0,8.76017,21.71482,0,2.098515,-2.098515,28.47742,73.01888,0.1255227,3.738046,1.18285,0,23.19339
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3868023,34.61197,33.57077,0,0,0,0,0,0,0,0,0,0,0.3868023,0,0,0,0,11.09185,19.61631,0.3868023,0,0.3868023,28.84438,73.95979,0.1255154,0,0.3094418,0,20.00311
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,32.60174,32.60174,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,10.70505,19.96443,0,1.534701,-1.534701,27.22666,69.81181,0.1255154,1.603762,0,0,19.96443
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,31.7175,31.7175,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.41027,18.42973,0,4.224571,-4.224571,22.77357,58.39365,0.1255154,4.414677,0,0,18.42973
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,30.74847,30.74847,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.10424,14.20516,0,7.076948,-7.076948,15.31381,39.26611,0.1255154,7.395411,0,0,14.20516
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,29.89452,29.89452,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,24.96752,7.128212,0,1.966872,-1.966872,13.24055,33.95005,0.1255154,2.055381,0,0,7.128212
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,29.30099,29.30099,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.15293,5.16134,0,1.093053,-1.093053,12.08837,30.99575,0.1255154,1.142241,0,0,5.16134
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,28.85281,28.85281,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.36743,4.068287,0,0,0,12.08837,30.99575,0.1255154,0,0,0,4.068287
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,28.39252,28.39252,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.36743,4.068287,0,0.4507106,-0.4507106,11.61328,29.77757,0.1255154,0.4709926,0,0,4.068287
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,28.0352,28.0352,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,28.86822,3.617577,0,0.3615712,-0.3615712,11.23215,28.80032,0.1255154,0.3778419,0,0,3.617577
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,27.75054,27.75054,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.26997,3.256006,0,1.390512,-1.390512,9.766418,25.04205,0.1255154,1.453085,0,0,3.256006
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,27.45984,27.45984,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,30.81498,1.865493,0,0.7015944,-0.7015944,9.026873,23.14578,0.1255154,0.7331662,0,0,1.865493
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,27.16913,27.16913,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.59453,1.163899,0,0.07329468,-0.07329468,8.949614,22.94768,0.1255154,0.07659294,0,0,1.163899
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,27.02983,27.02983,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.67597,1.090604,8.36,0,8.36,16.88061,43.28352,0.1256469,1.143411,0,12,1.090604
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.057831,32.30445,26.84208,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.057831,0,0,8.8,8.36,23.31597,8.614604,10.41783,0,10.41783,26.76383,68.62506,0.1256952,0,1.646265,12,10.67243
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.25148,36.21348,27.37504,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.25148,0,0,8.8,8.36,12.89814,17.99065,11.61148,0,11.61148,37.77945,96.87018,0.1257209,0,2.601184,12,21.24213
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.326751,43.64382,28.47732,1.109071,1.109071,0,-1,0,1.109071,480.2896,2.872648,0,0,5.326751,1.167443,1.109071,0,0,1.28666,28.44098,1.28666,0,1.28666,39.00008,100,0.1256966,1.219978,4.261401,0,33.76773
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.976297,50.65926,29.87635,3.850222,3.850222,0,0,0,3.850222,181.1921,2.923432,0,0,6.976297,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1256966,4.235244,5.581038,0,36.57528
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.33943,53.52124,31.23904,7.123588,7.123588,0,0,0,7.123588,103.03,0,0,0,7.33943,7.498514,7.123588,0,0,0,29.59898,0,0.1590839,-0.1590839,38.83239,99.57003,0.1256966,7.835947,5.871544,0,36.93841
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,8.161557,58.06482,32.51695,0,0,0,0,0,0,0,7.984797,0,0,8.161557,0,0,0,0,0.1767599,29.43989,0.1767599,0,0.1767599,39.00008,100,0.1256933,0,6.529246,0,37.60145
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.496532,64.95964,33.77669,0,0,0,0,0,0,0,9.496532,0,0,9.496532,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256933,0,7.597226,0,39.09551
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,9.072577,64.10281,34.49134,0.5161055,0.5161055,0,-1,0,0.5161055,1757.892,8.529307,0,0,9.072577,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1256933,0.5677161,7.258061,0,38.67155
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.546453,58.41201,34.7336,2.414696,2.414696,0,0,0,2.414696,312.5218,5.004667,0,0,7.546453,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1256933,2.656166,6.037162,0,37.14543
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.584965,51.82022,35.05459,5.756432,5.756432,0,0,0,5.756432,97.02131,0,0,0,5.584965,6.059402,5.756432,0,0,0,29.59898,0,0.4744364,-0.4744364,38.49998,98.7177,0.1256933,6.332075,4.467972,0,35.18394
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.490532,41.72095,34.71543,0.579833,0.579833,0,0,0,0.579833,429.5257,1.35303,0,0,2.490532,0.6103505,0.579833,0,0,0.5271516,29.12454,0.5271516,0,0.5271516,39.00008,100,0.1256834,0.6378163,1.992426,0,31.61507
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3796428,34.64742,33.62527,7.920903,7.920903,7.560243,0,2.248741,7.920903,4.792923,0,0,0,0.3796428,0.3796428,0.3606607,0,0,0,29.59898,0,0,0,39.00008,100,0.1256834,8.712994,0.3037142,12,29.97862
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,32.63808,32.63808,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1256834,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,31.73567,31.73567,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1256834,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,30.76059,30.76059,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1256834,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,29.89452,29.89452,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1256834,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,29.3131,29.3131,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1256834,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,28.87098,28.87098,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1256834,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,28.39252,28.39252,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1256834,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,28.0352,28.0352,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1256834,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,27.75054,27.75054,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1256834,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,27.45984,27.45984,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1256834,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,27.16913,27.16913,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1256834,0.0217576,0,0,18.29862
