Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,27.048,27.048,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1256834,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.823451,31.66367,26.84208,2.609372,2.609372,0,0,0,2.609372,69.88082,0,4.440892E-16,0,1.823451,2.746708,2.609372,0,0,13.99,17.00798,0,0.9232568,-0.9232568,24.7548,63.47372,0.1256834,2.870309,1.458761,0,18.83143
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.172681,36.00012,27.38716,0,0,0,0,0,0,0,0,0,0,3.172681,0,0,0,0,15.01584,16.08472,3.172681,0,3.172681,27.76467,71.19131,0.1256236,0,2.538145,0,19.2574
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.581715,38.36132,28.49548,1.430329,1.430329,0,-1,0,1.430329,250.412,0,0,0,3.581715,1.505609,1.430329,0,0,11.84316,18.94013,2.076105,0,2.076105,29.73424,76.24148,0.1255845,1.573362,2.865372,0,22.52185
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.110003,44.5257,29.89452,0.07687661,0.07687661,0,0,0,0.07687661,6647.018,0,0,0,5.110003,0.08092275,0.07687661,0,0,9.767056,20.80863,5.029079,0,5.029079,34.50524,88.4748,0.1254898,0.08456428,4.088002,0,25.91863
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.471326,50.5595,31.29355,1.358088,1.358088,0,0,0,1.358088,476.5027,0.3037844,0,0,6.471326,1.429566,1.358088,0,0,4.737976,25.3348,4.737976,0,4.737976,39.00008,100,0.1254008,1.493897,5.177061,0,31.80613
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.512376,55.69472,32.55329,0,0,0,0,0,0,0,7.512376,0,0,7.512376,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254008,0,6.009901,0,37.11135
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.774487,44.64681,33.8312,5.43892,5.43892,0,0,0,5.43892,69.39772,0,0,0,3.774487,5.725179,5.43892,0,0,0,29.59898,0,1.950693,-1.950693,36.94387,94.72768,0.1254008,5.982812,3.019589,0,33.37347
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.509286,54.40667,34.52768,8.888887,8.36,0,-1,0,8.36,77.86227,0,0.5288871,1.417776,6.509286,8.8,8.36,0,0,2.167436,27.64828,0,2.290714,-2.290714,34.52924,88.53635,0.1254008,9.777776,5.207429,0,34.15757
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.617269,48.29654,34.75177,3.955945,3.955945,0,0,0,3.955945,116.7172,0,0,0,4.617269,4.164153,3.955945,0,0,4.712674,25.35757,0.4531156,0,0.4531156,34.95911,89.63856,0.1253923,4.35154,3.693815,0,29.97484
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.888986,43.29856,35.09093,0,0,0,0,0,0,0,0,0,0,2.888986,0,0,0,0,4.259558,25.76538,2.888986,0,2.888986,37.69984,96.66606,0.1253381,0,2.311189,0,28.65436
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.510039,38.90711,34.7336,0,0,0,0,0,0,0,0.1394672,0,0,1.510039,0,0,0,0,1.370572,28.36546,1.370572,0,1.370572,39.00008,100,0.1253124,0,1.208032,0,29.8755
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3625475,34.60112,33.62527,4.664389,4.664389,0,0,0,4.664389,7.77267,0,0,0,0.3625475,4.909883,4.664389,0,0,0,29.59898,0,4.547335,-4.547335,34.20676,87.70948,0.1253124,5.130827,0.290038,0,29.96152
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,32.63808,32.63808,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.052595,25.05164,0,5.5579,-5.5579,28.34822,72.68761,0.1253124,5.808006,0,0,25.05164
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,31.73567,31.73567,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.22804,19.49374,0,2.54472,-2.54472,25.66585,65.80975,0.1253124,2.659232,0,0,19.49374
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,30.76059,30.76059,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.05551,16.94902,0,7.502159,-7.502159,17.75788,45.53295,0.1253124,7.839756,0,0,16.94902
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,29.89452,29.89452,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.39124,9.446864,0,1.694794,-1.694794,15.97141,40.95226,0.1253124,1.77106,0,0,9.446864
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,29.3131,29.3131,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.27434,7.75207,0,1.965094,-1.965094,13.90002,35.64101,0.1253124,2.053524,0,0,7.75207
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,28.87098,28.87098,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.45778,5.786976,0,0.3864276,-0.3864276,13.49269,34.59658,0.1253124,0.4038168,0,0,5.786976
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,28.41069,28.41069,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,26.88714,5.400548,0,0.3014433,-0.3014433,13.17494,33.78184,0.1253124,0.3150083,0,0,5.400548
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,28.05337,28.05337,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.22208,5.099105,0,0,0,13.17494,33.78184,0.1253124,0,0,0,5.099105
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,27.76266,27.76266,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.22208,5.099105,0,1.398658,-1.398658,11.70063,30.00155,0.1253124,1.461598,0,0,5.099105
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,27.45984,27.45984,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,28.77615,3.700447,0,1.555695,-1.555695,10.06078,25.79683,0.1253124,1.625701,0,0,3.700447
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,27.1873,27.1873,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.5047,2.144752,0,1.321963,-1.321963,8.667312,22.22383,0.1253124,1.381451,0,0,2.144752
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,27.048,27.048,0.6282614,0.6282614,0,0,0,0.6282614,0,0,0,0,0,0.6613278,0.6282614,0,0,31.97354,0.822789,0,0.6613278,-0.6613278,7.970211,20.4364,0.1253124,0.6910875,0,0,0.822789
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.386204,30.50018,26.86025,8.16951,8.16951,12,0,3.372,8.16951,16.96802,0,0,0,1.386204,0,0,3.83049,3.638965,32.70835,0.1614612,5.025169,0,5.025169,12.7375,32.66021,0.1254346,8.986461,1.108963,12,1.547665
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.661635,37.43365,27.40533,1.700093,1.700093,10.50009,0,2.992523,1.700093,215.3786,0,0,0,3.661635,0,0,8.8,8.36,27.68318,4.684114,12.02164,0,12.02164,24.14223,61.90303,0.1255242,1.870102,2.929308,12,8.345749
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.242671,40.36484,28.53182,0.8072333,0.8072333,0,-1,0,0.8072333,525.5818,0,0,0,4.242671,0.8497193,0.8072333,0,0,15.66155,15.50359,3.392952,0,3.392952,27.36107,70.15644,0.1254607,0.8879567,3.394137,0,19.74626
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.735417,43.42531,29.96114,0,0,0,0,0,0,0,0,0,0,4.735417,0,0,0,0,12.2686,18.55724,4.735417,0,4.735417,31.85348,81.67542,0.1253721,0,3.788334,0,23.29266
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.892057,55.66659,31.36017,6.120774,6.120774,0,0,0,6.120774,128.9389,0,0,0,7.892057,6.44292,6.120774,0,0,7.533178,22.81912,1.449137,0,1.449137,33.22825,85.20047,0.125345,6.732852,6.313646,0,30.71118
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.789791,60.66585,32.65625,0,0,0,0,0,0,0,2.705751,0,0,8.789791,0,0,0,0,6.084041,24.12334,6.084041,0,6.084041,39.00008,100,0.1252315,0,7.031833,0,32.91313
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.749977,58.21194,33.9281,6.570232,6.570232,0,0,0,6.570232,117.9559,0.8339434,0,0,7.749977,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1252315,7.227255,6.199982,0,37.34896
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.390296,50.65159,34.5943,1.201724,1.201724,0,-1,0,1.201724,448.5469,4.125323,0,0,5.390296,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1252315,1.321896,4.312236,0,34.98927
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.182948,40.94713,34.83656,2.145532,2.145532,0,0,0,2.145532,101.7439,4.440892E-16,0,0,2.182948,2.258455,2.145532,0,0,0,29.59898,0,0.07550697,-0.07550697,38.92049,99.79592,0.1252315,2.360085,1.746359,0,31.78193
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5831661,36.71128,35.12122,2.886635,2.886635,0,0,0,2.886635,20.20228,0,0,0,0.5831661,3.038563,2.886635,0,0,0.08389664,29.52347,0,2.455397,-2.455397,36.33227,93.15948,0.1252315,3.175298,0.4665329,0,30.10664
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7979808,36.96118,34.78205,0.4461183,0.4461183,0,0,0,0.4461183,178.872,0,0,0,0.7979808,0.4695982,0.4461183,0,0,2.812115,27.06808,0.3283826,0,0.3283826,36.6438,93.95828,0.1252254,0.4907301,0.6383846,0,27.86605
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1118899,33.97375,33.67373,9.065299,9.065299,11.31855,0,3.199593,9.065299,1.234266,0,0,0,0.1118899,0,0,2.25325,2.140588,2.483732,27.36362,2.252478,0,2.252478,38.78069,99.43747,0.1252821,9.971828,0.08951192,12,27.47551
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,32.66836,32.66836,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2312547,29.39085,0,3.73935,-3.73935,34.83907,89.33077,0.1252821,3.90762,0,0,29.39085
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,31.76595,31.76595,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.386087,25.6515,0,8.8,-8.8,25.56306,65.54617,0.1252821,10.3301,0,0,25.6515
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,30.79693,30.79693,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.16387,16.8515,0,2.799044,-2.799044,22.6126,57.98092,0.1252821,2.925,0,0,16.8515
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,29.91269,29.91269,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.27391,14.05246,0,2.146124,-2.146124,20.35039,52.18039,0.1252821,2.2427,0,0,14.05246
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,29.33127,29.33127,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.6585,11.90633,0,1.324688,-1.324688,18.95405,48.60003,0.1252821,1.384299,0,0,11.90633
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,28.90732,28.90732,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.13037,10.58164,0,1.619825,-1.619825,17.2466,44.22197,0.1252821,1.692717,0,0,10.58164
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,28.42886,28.42886,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.93018,8.96182,0,0.4985272,-0.4985272,16.72111,42.87455,0.1252821,0.5209609,0,0,8.96182
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,28.0897,28.0897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.4841,8.463292,0,0,0,16.72111,42.87455,0.1252821,0,0,0,8.463292
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,27.78083,27.78083,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.4841,8.463292,0,0.06458187,-0.06458187,16.65303,42.7,0.1252821,0.06748806,0,0,8.463292
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,27.49012,27.49012,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.55585,8.39871,0,1.056751,-1.056751,15.53912,39.84382,0.1252821,1.104305,0,0,8.39871
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,27.20547,27.20547,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.73002,7.341959,0,1.055182,-1.055182,14.42686,36.99187,0.1252821,1.102666,0,0,7.341959
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,27.06617,27.06617,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.90244,6.286777,0,0.03956506,-0.03956506,14.38516,36.88494,0.1252821,0.04134548,0,0,6.286777
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.269888,32.92634,26.87842,2.21164,2.21164,0,0,0,2.21164,102.6337,0,0,0,2.269888,2.328042,2.21164,0,0,25.94641,6.247212,0,0.05815455,-0.05815455,14.32386,36.72776,0.1252821,2.432804,1.81591,0,8.517099
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.292276,39.3169,27.4235,1.996682,1.996682,0,0,0,1.996682,214.9704,0,0,0,4.292276,2.101771,1.996682,0,0,26.01102,6.189057,2.190505,0,2.190505,16.40195,42.0562,0.1252413,2.196351,3.433821,0,10.48133
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.581283,41.43122,28.56816,2.569626,2.569626,0,-1,0,2.569626,178.2859,0,0,0,4.581283,2.70487,2.569626,0,0,23.82052,8.160512,1.876413,0,1.876413,18.18207,46.62061,0.1252063,2.826589,3.665026,0,12.74179
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.923924,40.98397,29.99748,0,0,0,0,0,0,0,0,0,0,3.923924,0,0,0,0,21.94411,9.849283,3.923924,0,3.923924,21.90463,56.16561,0.1251333,0,3.139139,0,13.77321
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.353783,50.29142,31.40862,1.436114,1.436114,0,0,0,1.436114,442.4288,0,0,0,6.353783,1.511699,1.436114,0,0,18.02018,13.38081,4.842083,0,4.842083,26.49824,67.94406,0.1250433,1.579726,5.083026,0,19.7346
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.142237,47.73466,32.7047,1.979857,1.979857,0,0,0,1.979857,259.7277,0,0,0,5.142237,2.08406,1.979857,0,0,13.1781,17.73869,3.058177,0,3.058177,29.39948,75.38313,0.1249865,2.177843,4.11379,0,22.88093
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.674507,50.93634,34.00077,0.9334844,0.9334844,0,0,0,0.9334844,607.8845,0,0,0,5.674507,0.9826152,0.9334844,0,0,10.11992,20.49105,4.691892,0,4.691892,33.8506,86.79623,0.1248995,1.026833,4.539606,0,26.16556
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.813714,48.83109,34.66093,3.351541,3.351541,0,-1,0,3.351541,143.6269,0,0,0,4.813714,3.527938,3.351541,0,0,5.428029,24.71375,1.285776,0,1.285776,35.07039,89.9239,0.1248757,3.686695,3.850971,0,29.52747
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.424601,54.52726,34.89107,1.757094,1.757094,0,0,0,1.757094,365.6379,0.4327754,0,0,6.424601,1.849572,1.757094,0,0,4.142253,25.87095,4.142253,0,4.142253,39.00008,100,0.124799,1.932803,5.13968,0,32.29555
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.189632,44.3143,35.19389,1.296442,1.296442,0,0,0,1.296442,246.0297,1.824956,0,0,3.189632,1.364676,1.296442,0,0,0,29.59898,0,0,0,39.00008,100,0.124799,1.426086,2.551706,0,32.78861
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.942996,40.23304,34.81839,0,0,0,0,0,0,0,1.942996,0,0,1.942996,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124799,0,1.554397,0,31.54197
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2932288,34.48058,33.6919,0,0,0,0,0,0,0,0.2932288,0,0,0.2932288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124799,0,0.234583,0,29.89221
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,32.68653,32.68653,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.124799,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,31.76595,31.76595,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.124799,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,30.77876,30.77876,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.124799,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,29.89452,29.89452,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.124799,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,29.33127,29.33127,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.124799,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,28.90732,28.90732,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.124799,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,28.42886,28.42886,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.124799,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,28.10787,28.10787,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.124799,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,27.79899,27.79899,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.124799,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,27.49012,27.49012,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.124799,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,27.21758,27.21758,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.124799,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.120284,27.39441,27.08434,0,0,0,0,0,0,0,0,0,0,0.120284,0,0,0,0,23.06029,8.844716,0.120284,0,0.120284,17.23728,44.19806,0.1247968,0,0.09622717,0,8.965
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.926125,29.31124,26.89659,0.9727316,0.9727316,0,0,0,0.9727316,95.20869,0,1.110223E-16,0,0.926125,1.023928,0.9727316,0,0,22.94001,8.952971,0,0.09780303,-0.09780303,17.13418,43.93372,0.1247968,1.070005,0.7409,0,9.879097
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8902977,29.75083,27.4235,3.961854,3.961854,0,0,0,3.961854,22.47174,0,8.881784E-16,0,0.8902977,4.170372,3.961854,0,0,23.04868,8.855168,0,3.280075,-3.280075,13.67668,35.06834,0.1247968,4.358039,0.7122382,0,9.745466
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.9114278,30.98042,28.58027,8.556909,6.162196,0,-1,0,6.162196,14.79063,0,2.394713,3.943089,0.9114278,6.486522,6.162196,0,0,26.6932,5.575094,0,5.575094,-5.575094,7.800015,20,0.1247968,9.412599,0.7291422,0,6.486522
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.436642,36.66982,30.02776,3.896953,3.896953,11.96953,0,3.364291,3.896953,62.52686,0,0,0,2.436642,0,0,8.072578,7.668949,32.88775,0,10.10559,0,10.10559,17.38702,44.58202,0.1249833,4.286648,1.949314,12,2.436642
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.227521,40.47081,31.46313,1.236797,1.236797,10.0368,0,2.87531,1.236797,260.958,0,0,0,3.227521,0,0,8.8,8.36,22.78216,9.095033,11.58752,0,11.58752,28.37991,72.76885,0.1250616,1.360477,2.582016,12,12.32255
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.408984,42.4015,32.77132,0.7256392,0.7256392,8.921068,0,2.59303,0.7256392,469.7905,0,0,0,3.408984,0,0,8.195429,7.785657,11.19464,19.5238,11.19464,0,11.19464,39.00008,100,0.1251007,0.7982031,2.727187,12,22.93279
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.549043,38.3335,34.06739,2.946011,2.946011,0,0,0,2.946011,52.58103,0,4.440892E-16,0,1.549043,3.101064,2.946011,0,0,0,29.59898,0,1.552022,-1.552022,37.36411,95.80521,0.1251007,3.240613,1.239234,0,31.14802
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.904641,42.98766,34.75177,0.0676064,0.0676064,0,-1,0,0.0676064,4296.4,1.109008,0,0,2.904641,0.07116462,0.0676064,0,0,1.724468,28.04696,1.724468,0,1.724468,39.00008,100,0.1250688,0.07436703,2.323713,0,30.9516
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.518706,42.05114,34.95163,2.21776,2.21776,0,0,0,2.21776,113.5698,0.1842219,0,0,2.518706,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1250688,2.439536,2.014965,0,32.11768
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.40443,39.14794,35.26051,0.9352201,0.9352201,0,0,0,0.9352201,150.171,0.4199873,0,0,1.40443,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1250688,1.028742,1.123544,0,31.00341
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.308174,38.4727,34.86684,0.63081,0.63081,0,0,0,0.63081,207.3801,0.6441637,0,0,1.308174,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1250688,0.693891,1.046539,0,30.90715
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.340317,34.66275,33.7464,4.601166,4.601166,0,0,0,4.601166,7.396321,0,0,0,0.340317,4.843333,4.601166,0,0,0,29.59898,0,4.503016,-4.503016,34.25348,87.82927,0.1250688,5.061283,0.2722536,0,29.93929
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,32.72287,32.72287,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.003351,25.09596,0,0.4424907,-0.4424907,33.78706,86.6333,0.1250688,0.4624028,0,0,25.09596
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,31.80229,31.80229,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.495008,24.65347,0,3.43157,-3.43157,30.16986,77.35847,0.1250688,3.585991,0,0,24.65347
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,30.81509,30.81509,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.307863,21.2219,0,4.474955,-4.474955,25.45285,65.26358,0.1250688,4.676328,0,0,21.2219
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,29.93086,29.93086,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28004,16.74695,0,1.041441,-1.041441,24.35507,62.44878,0.1250688,1.088306,0,0,16.74695
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,29.34944,29.34944,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.43719,15.70551,0,1.993721,-1.993721,22.25351,57.06015,0.1250688,2.083438,0,0,15.70551
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,28.92549,28.92549,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65244,13.71178,0,0,0,22.25351,57.06015,0.1250688,0,0,0,13.71178
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,28.44703,28.44703,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65244,13.71178,0,2.478002,-2.478002,19.64146,50.36262,0.1250688,2.589513,0,0,13.71178
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,28.11999,28.11999,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.40577,11.23378,0,1.816419,-1.816419,17.72679,45.45321,0.1250688,1.898158,0,0,11.23378
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,27.81716,27.81716,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.42402,9.417362,0,1.062601,-1.062601,16.60671,42.58121,0.1250688,1.110418,0,0,9.417362
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,27.50829,27.50829,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.60468,8.354761,0,1.798772,-1.798772,14.71064,37.7195,0.1250688,1.879717,0,0,8.354761
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,27.23575,27.23575,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.60332,6.55599,0,1.463123,-1.463123,13.16837,33.76498,0.1250688,1.528963,0,0,6.55599
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1104399,27.39932,27.11462,0.7052125,0.7052125,0,0,0,0.7052125,15.66051,0,0,0,0.1104399,0.742329,0.7052125,0,0,27.22901,5.092867,0,0.6318892,-0.6318892,12.5023,32.05711,0.1250688,0.7757338,0.08835188,0,5.203307
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.719981,28.78609,26.91476,3.576816,3.576816,0,0,0,3.576816,20.12911,0,0,0,0.719981,3.765069,3.576816,0,0,27.93111,4.460978,0,3.045088,-3.045088,9.292495,23.82686,0.1250688,3.934497,0.5759848,0,5.180959
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.543744,31.53876,27.45984,7.71332,7.71332,12,0,3.372,7.71332,20.01401,0,0,0,1.543744,0,0,4.28668,4.072346,31.31454,1.41589,5.61609,0,5.61609,14.62039,37.48809,0.1252037,8.484653,1.234995,12,2.959634
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.841711,42.30392,28.63478,4.801664,4.801664,0,-1,0,4.801664,100.834,0,8.881784E-16,0,4.841711,5.054383,4.801664,0,0,25.69845,6.470371,0,0.2126722,-0.2126722,14.39621,36.91328,0.1252037,5.28183,3.873369,0,11.31208
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.143604,41.75857,30.10044,9.060734,9.060734,12,0,3.372,9.060734,45.73144,0,0,0,4.143604,0,0,2.939266,2.792303,25.93476,6.257699,6.935907,0,6.935907,20.97619,53.78499,0.1253604,9.966807,3.314883,12,10.4013
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.038599,34.33899,31.54792,1.81994,1.81994,10.61994,0,3.022845,1.81994,57.06779,1.776357E-15,0,0,1.038599,0,0,8.8,8.36,18.99885,12.50002,9.3986,0,9.3986,29.89248,76.64724,0.1255021,2.001934,0.8308795,12,13.53862
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.283399,39.17767,32.85611,2.718403,2.718403,10.42035,0,2.972348,2.718403,83.99781,0,0,0,2.283399,0,0,7.701946,7.316849,9.600248,20.95876,9.600248,0,9.600248,39.00008,100,0.1256314,2.990243,1.826719,12,23.24215
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.329914,43.65189,34.17035,3.800737,3.800737,0,0,0,3.800737,87.61234,0,0,0,3.329914,4.000775,3.800737,0,0,0,29.59898,0,0.6708611,-0.6708611,38.29293,98.1868,0.1256314,4.18081,2.663931,0,32.92889
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.57146,45.10006,34.83656,3.370867,3.370867,0,-1,0,3.370867,105.9508,0,0,0,3.57146,3.548281,3.370867,0,0,0.7454013,28.92812,0.02317851,0,0.02317851,38.31492,98.24318,0.125631,3.707954,2.857167,0,32.49958
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.447608,44.95287,35.05459,1.179888,1.179888,0,0,0,1.179888,292.1979,1.483398,0,0,3.447608,1.241987,1.179888,0,0,0.7222227,28.94898,0.7222227,0,0.7222227,39.00008,100,0.1256177,1.297877,2.758086,0,32.39659
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.848167,43.4253,35.32713,0,0,0,0,0,0,0,2.848167,0,0,2.848167,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256177,0,2.278534,0,32.44715
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.113522,37.98135,34.92135,2.283391,2.283391,0,0,0,2.283391,48.76616,0,0,0,1.113522,2.40357,2.283391,0,0,0,29.59898,0,1.290048,-1.290048,37.64025,96.51327,0.1256177,2.51173,0.8908179,0,30.7125
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3309264,34.66778,33.77669,5.146,5.146,0,0,0,5.146,6.430749,0,0,0,0.3309264,5.416842,5.146,0,0,1.433386,28.30893,0,5.085916,-5.085916,32.27922,82.76707,0.1256177,5.6606,0.2647411,0,28.63986
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,32.75315,32.75315,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.084404,23.22301,0,8.524496,-8.524496,23.29361,59.7271,0.1256177,8.908099,0,0,23.22301
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,31.80229,31.80229,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.55607,14.69852,0,3.11693,-3.11693,20.00808,51.30267,0.1256177,3.257192,0,0,14.69852
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,30.83326,30.83326,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.01932,11.58159,0,0.5127761,-0.5127761,19.46757,49.91674,0.1256177,0.5358511,0,0,11.58159
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,29.94297,29.94297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.58907,11.06881,0,0,0,19.46757,49.91674,0.1256177,0,0,0,11.06881
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,29.36761,29.36761,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.58907,11.06881,0,1.476442,-1.476442,17.91126,45.92622,0.1256177,1.542882,0,0,11.06881
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,28.9376,28.9376,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.22956,9.59237,0,0.3685814,-0.3685814,17.52274,44.93002,0.1256177,0.3851675,0,0,9.59237
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.6391,9.223789,0,0,0,17.52274,44.93002,0.1256177,0,0,0,9.223789
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,28.13815,28.13815,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.6391,9.223789,0,2.727569,-2.727569,14.64763,37.55796,0.1256177,2.85031,0,0,9.223789
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,27.83533,27.83533,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66973,6.49622,0,0,0,14.64763,37.55796,0.1256177,0,0,0,6.49622
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,27.54462,27.54462,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.66973,6.49622,0,0.7701346,-0.7701346,13.83584,35.47644,0.1256177,0.8047907,0,0,6.49622
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,27.25392,27.25392,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.52544,5.726085,0,0.8266594,-0.8266594,12.96446,33.24215,0.1256177,0.8638591,0,0,5.726085
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08964654,27.36384,27.13279,0,0,0,0,0,0,0,0,0,0,0.08964654,0,0,0,0,27.44395,4.899426,0.08964654,0,0.08964654,13.04951,33.46021,0.125616,0,0.07171723,0,4.989072
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.080769,29.75829,26.93293,6.579763,6.579763,12,0,3.372,6.579763,16.42565,0,0,0,1.080769,0,0,5.420237,5.149225,27.3543,4.980107,6.229994,0,6.229994,18.9598,48.61478,0.125767,7.237739,0.8646151,12,6.060876
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.95995,35.50107,27.49012,6.385102,6.385102,12,0,3.372,6.385102,46.35712,0,0,0,2.95995,0,0,5.614898,5.334153,21.12431,10.5871,8.294103,0,8.294103,26.82828,68.79032,0.1259612,7.023612,2.36796,12,13.54705
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.363022,40.87245,28.66506,6.205871,6.205871,0,-1,0,6.205871,70.30476,0,0,0,4.363022,6.532495,6.205871,0,0,12.8302,18.05179,0,2.169473,-2.169473,24.54145,62.92667,0.1259612,6.826458,3.490418,0,22.41482
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.800789,47.04669,30.16706,2.041564,2.041564,0,0,0,2.041564,284.1346,0,0,0,5.800789,2.149015,2.041564,0,0,15.24073,15.88232,3.651774,0,3.651774,28.00583,71.80968,0.1258939,2.245721,4.640632,0,21.68311
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,7.03898,52.89597,31.61454,0.2053605,0.2053605,0,0,0,0.2053605,3427.62,0,0,0,7.03898,0.216169,0.2053605,0,0,11.58895,19.16892,6.822811,0,6.822811,34.47852,88.40627,0.1257682,0.2258966,5.631184,0,26.2079
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.069704,41.5672,32.9409,2.756459,2.756459,0,0,0,2.756459,111.364,0,0,0,3.069704,2.901536,2.756459,0,0,4.766145,25.30945,0.1681681,0,0.1681681,34.63805,88.81535,0.1257651,3.032104,2.455763,0,28.37915
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.219288,46.48876,34.25515,0.9747506,0.9747506,0,0,0,0.9747506,432.8582,0,0,0,4.219288,1.026053,0.9747506,0,0,4.597977,25.4608,3.193235,0,3.193235,37.66742,96.58294,0.1257064,1.072226,3.375431,0,29.68009
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.837228,46.01327,34.92135,1.840177,1.840177,0,-1,0,1.840177,208.5249,0.4954582,0,0,3.837228,1.937029,1.840177,0,0,1.404742,28.33471,1.404742,0,1.404742,39.00008,100,0.1256806,2.024195,3.069783,0,32.17194
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.159017,44.18287,35.15755,0.8431499,0.8431499,0,0,0,0.8431499,374.6685,2.271491,0,0,3.159017,0.8875262,0.8431499,0,0,0,29.59898,0,0,0,39.00008,100,0.1256806,0.9274649,2.527213,0,32.758
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.454912,42.36341,35.43009,1.417751,1.417751,0,0,0,1.417751,173.1554,0.962543,0,0,2.454912,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1256806,1.559526,1.96393,0,32.05389
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.628026,42.44428,35.01826,7.358065,7.358065,0,0,0,7.358065,35.71627,0,8.881784E-16,0,2.628026,7.745331,7.358065,0,0,0,29.59898,0,5.117305,-5.117305,33.60596,86.16897,0.1256806,8.093871,2.102421,0,32.22701
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3371698,34.76995,33.86148,3.142182,3.142182,0,0,0,3.142182,10.73044,0,4.440892E-16,0,0.3371698,3.30756,3.142182,0,0,5.685895,24.48167,0,2.97039,-2.97039,30.4749,78.14061,0.1256806,3.4564,0.2697358,0,24.81884
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,32.80766,32.80766,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,8.986328,21.51128,0,7.130174,-7.130174,22.95904,58.86921,0.1256806,7.451032,0,0,21.51128
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,31.83863,31.83863,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.90874,14.38111,0,2.611057,-2.611057,20.20674,51.81205,0.1256806,2.728555,0,0,14.38111
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,30.86355,30.86355,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.80992,11.77005,0,2.821396,-2.821396,17.23273,44.18639,0.1256806,2.948359,0,0,11.77005
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,29.96114,29.96114,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,22.9448,8.948656,0,1.439781,-1.439781,15.71507,40.29496,0.1256806,1.504571,0,0,8.948656
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,29.38578,29.38578,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54456,7.508875,0,0,0,15.71507,40.29496,0.1256806,0,0,0,7.508875
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,28.95577,28.95577,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54456,7.508875,0,0,0,15.71507,40.29496,0.1256806,0,0,0,7.508875
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,28.47732,28.47732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.54456,7.508875,0,0,0,15.71507,40.29496,0.1256806,0,0,0,7.508875
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,28.15632,28.15632,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.54456,7.508875,0,0.6901521,-0.6901521,14.98758,38.42962,0.1256806,0.721209,0,0,7.508875
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,27.84745,27.84745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.31139,6.818723,0,0,0,14.98758,38.42962,0.1256806,0,0,0,6.818723
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,27.54462,27.54462,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.31139,6.818723,0,1.390305,-1.390305,13.52207,34.67191,0.1256806,1.452868,0,0,6.818723
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,27.27209,27.27209,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.85618,5.428419,0,0.4005601,-0.4005601,13.09984,33.58928,0.1256806,0.4185853,0,0,5.428419
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06555467,27.30168,27.13279,0,0,0,0,0,0,0,0,0,0,0.06555467,0,0,0,0,27.30124,5.027859,0.06555467,0,0.06555467,13.16203,33.74874,0.1256794,0,0.05244374,0,5.093413
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1694093,27.38171,26.94504,6.655632,6.655632,12,0,3.372,6.655632,2.545352,0,0,0,0.1694093,0,0,5.344368,5.077149,27.23569,5.086858,5.246559,0,5.246559,18.13936,46.51108,0.1258091,7.321196,0.1355274,12,5.256267
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4313542,28.62839,27.50829,6.466867,6.466867,12,0,3.372,6.466867,6.670219,0,0,0,0.4313542,0,0,5.533133,5.256476,21.98913,9.808761,5.68783,0,5.68783,23.53531,60.34682,0.1259485,7.113554,0.3450834,12,10.24012
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6121838,30.32538,28.71957,3.882631,3.882631,0,-1,0,3.882631,15.76724,0,4.440892E-16,0,0.6121838,4.08698,3.882631,0,0,16.3013,14.92781,0,3.474797,-3.474797,19.87255,50.95515,0.1259485,4.270895,0.489747,0,15.53999
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.243857,33.54204,30.21551,0,0,0,0,0,0,0,0,0,0,1.243857,0,0,0,0,20.16219,11.45301,1.243857,0,1.243857,21.05258,53.98085,0.1259256,0,0.9950857,0,12.69687
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.843322,36.70704,31.68116,1.697753,1.697753,0,0,0,1.697753,108.5742,0,0,0,1.843322,1.787109,1.697753,0,0,18.91833,12.57248,0.05621314,0,0.05621314,21.1059,54.1176,0.1259246,1.867529,1.474658,0,14.4158
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.782774,37.91056,33.01358,0.6816061,0.6816061,0,0,0,0.6816061,261.555,0,0,0,1.782774,0.7174801,0.6816061,0,0,18.86212,12.62307,1.065294,0,1.065294,22.11653,56.70894,0.125905,0.7497667,1.42622,0,14.40585
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.805463,36.53372,34.33994,6.516823,6.516823,0,0,0,6.516823,12.35975,8.881784E-16,0,0,0.805463,6.859814,6.516823,0,0,17.79682,13.58184,0,6.054351,-6.054351,15.73468,40.34526,0.125905,7.168505,0.6443703,0,14.3873
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4341935,36.1679,34.98797,2.270434,2.270434,0,-1,0,2.270434,19.12381,0,4.440892E-16,0,0.4341935,2.38993,2.270434,0,0,24.52388,7.527488,0,1.955737,-1.955737,13.67316,35.05931,0.125905,2.497478,0.3473548,0,7.961682
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.343619,38.93844,35.22417,3.825261,3.825261,0,0,0,3.825261,35.1249,0,0,0,1.343619,4.02659,3.825261,0,0,26.69692,5.571751,0,2.682971,-2.682971,10.84506,27.80778,0.125905,4.207787,1.074895,0,6.91537
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9479812,38.10377,35.49671,2.000005,2.000005,0,0,0,2.000005,47.39895,0,0,0,0.9479812,2.105268,2.000005,0,0,29.678,2.88878,0,1.157287,-1.157287,9.62517,24.67987,0.125905,2.200005,0.758385,0,3.836761
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3216392,35.9639,35.09093,7.171133,7.171133,12,0,3.372,7.171133,4.485195,0,0,0,0.3216392,0,0,4.828867,4.587424,30.96387,1.731493,4.909063,0,4.909063,14.28232,36.62125,0.1260253,7.888246,0.2573114,12,2.053132
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3084019,34.74683,33.91599,1.791894,1.791894,10.59189,0,3.015749,1.791894,17.21095,1.776357E-15,0,0,0.3084019,0,0,8.8,8.36,26.05481,6.14965,8.668402,0,8.668402,22.50588,57.70728,0.126177,1.971084,0.2467215,12,6.458052
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,32.83794,32.83794,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.38641,13.95121,0,6.217928,-6.217928,15.95161,40.90149,0.126177,6.497736,0,0,13.95121
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,31.86891,31.86891,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.29522,7.733283,0,5.600385,-5.600385,10.04829,25.76479,0.126177,5.852402,0,0,7.733283
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,30.88172,30.88172,7.45776,2.026254,0,-1,0,2.026254,0,0,5.431506,6.177282,0,2.132899,2.026254,0,0,30.51787,2.132899,0,2.132899,-2.132899,7.800015,20,0.126177,8.203536,0,0,2.132899
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,29.41606,29.41606,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,28.99211,28.99211,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,28.51365,28.51365,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,28.17449,28.17449,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,27.86562,27.86562,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,27.57491,27.57491,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.126177,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,27.29025,27.29025,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1262642,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04836551,27.29373,27.16913,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.709768,0,0,0,0.04836551,0,0,8.8,8.36,24.52775,7.524,8.408365,0,8.408365,23.70788,60.78933,0.1263887,1.129611,0.03869241,12,7.572365
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2510391,27.61117,26.96321,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,42.011,1.776357E-15,0,0,0.2510391,0,0,8.8,8.36,16.11939,15.09153,8.611039,0,8.611039,31.87703,81.73582,0.1264917,0.6573114,0.2008313,12,15.34257
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7573199,29.50325,27.52645,5.108914,5.108914,0,0,0,5.108914,14.8235,0,0,0,0.7573199,5.377804,5.108914,0,0,7.508349,22.84146,0,4.620484,-4.620484,27.00661,69.24759,0.1264917,5.619805,0.6058559,0,23.59878
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.320737,32.25461,28.74986,4.792648,4.792648,0,-1,0,4.792648,27.55757,0,0,0,1.320737,5.044893,4.792648,0,0,12.64222,18.22098,0,3.724155,-3.724155,23.08101,59.18196,0.1264917,5.271913,1.05659,0,19.54172
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3650846,31.25116,30.28819,0.7868211,0.7868211,0,0,0,0.7868211,46.39995,0,1.110223E-16,0,0.3650846,0.8282328,0.7868211,0,0,16.78017,14.49683,0,0.4631481,-0.4631481,22.59281,57.93016,0.1264917,0.8655033,0.2920677,0,14.86191
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.7046549,33.67009,31.78412,0.8010622,0.8010622,0,0,0,0.8010622,87.96507,0,0,0,0.7046549,0.8432233,0.8010622,0,0,17.29478,14.03368,0,0.1385684,-0.1385684,22.44674,57.55564,0.1264917,0.8811684,0.5637239,0,14.73833
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.997823,38.64121,33.12865,3.546745,3.546745,0,0,0,3.546745,56.32837,0,4.440892E-16,0,1.997823,3.733415,3.546745,0,0,17.44874,13.89511,0,1.735592,-1.735592,20.61727,52.86469,0.1264917,3.901419,1.598259,0,15.89293
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.283769,40.86889,34.47923,2.65081,2.65081,0,0,0,2.65081,86.15363,0,4.440892E-16,0,2.283769,2.790327,2.65081,0,0,19.37718,12.15952,0,0.5065574,-0.5065574,20.08331,51.49557,0.1264917,2.915891,1.827015,0,14.44328
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.445941,42.014,35.12122,6.35116,6.35116,0,-1,0,6.35116,38.51173,0,1.776357E-15,0,2.445941,6.685431,6.35116,0,0,19.94002,11.65296,0,4.23949,-4.23949,15.6145,40.03709,0.1264917,6.986276,1.956753,0,14.0989
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.18263,41.49416,35.36347,3.773443,3.773443,0,0,0,3.773443,57.84187,0,0,0,2.18263,3.972045,3.773443,0,0,24.65057,7.413468,0,1.789415,-1.789415,13.72829,35.20067,0.1264917,4.150787,1.746104,0,9.596098
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.908528,38.13505,35.63601,3.863528,3.863528,0,0,0,3.863528,23.5155,0,0,0,0.908528,4.066872,3.863528,0,0,26.63881,5.624053,0,3.158344,-3.158344,10.3991,26.66431,0.1264917,4.249881,0.7268224,0,6.532581
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.181977,38.45147,35.19389,3.678537,3.678537,11.82098,0,3.326709,3.678537,32.1317,0,0,0,1.181977,0,0,8.142445,7.735322,30.14808,2.46571,8.917299,0,8.917299,18.8588,48.35579,0.1266875,4.046391,0.9455813,12,3.647686
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2620563,34.72483,34.01894,1.007106,1.007106,9.807106,0,2.817198,1.007106,26.02073,0,0,0,0.2620563,0,0,8.8,8.36,21.23078,10.49128,8.622056,0,8.622056,27.03839,69.32908,0.1268063,1.107816,0.209645,12,10.75333
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,32.91062,32.91062,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.60872,18.25113,0,0,0,27.03839,69.32908,0.1268063,0,0,0,18.25113
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,31.93553,31.93553,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,12.60872,18.25113,0,7.85419,-7.85419,18.75935,48.10081,0.1268063,8.207629,0,0,18.25113
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,30.93017,30.93017,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.3356,10.39694,0,4.786169,-4.786169,13.71429,35.16477,0.1268063,5.001546,0,0,10.39694
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,30.02776,30.02776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.65356,5.61077,0,0,0,13.71429,35.16477,0.1268063,0,0,0,5.61077
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,29.4524,29.4524,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,26.65356,5.61077,0,0.2315328,-0.2315328,13.47023,34.53898,0.1268063,0.2419517,0,0,5.61077
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,29.02845,29.02845,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,26.91082,5.379238,0,2.169871,-2.169871,11.18299,28.67426,0.1268063,2.267515,0,0,5.379238
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,28.53182,28.53182,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.32179,3.209367,0,1.779535,-1.779535,9.30719,23.86454,0.1268063,1.859614,0,0,3.209367
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,28.20478,28.20478,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.29905,1.429831,0,0.6711564,-0.6711564,8.59973,22.05054,0.1268063,0.7013584,0,0,1.429831
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,27.90195,27.90195,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0,0,0.4465295,0.4242031,0,0,32.04478,0.7586749,0,0.4465295,-0.4465295,8.129045,20.84367,0.1268063,0.4666234,0,0,0.7586749
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,27.59308,27.59308,1.116369,0.2965381,0,-1,0,0.2965381,0,0,0.8198314,0.9314684,0,0.3121454,0.2965381,0,0,32.54092,0.3121454,0,0.3121454,-0.3121454,7.800015,20,0.1268063,1.228006,0,0,0.3121454
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,27.32054,27.32054,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269293,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1338184,27.55074,27.20547,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1338184,0,0,8.8,8.36,24.52775,7.524,8.493818,0,8.493818,23.78895,60.99719,0.127009,0,0.1070547,12,7.657818
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.959201,32.21549,27.01772,1.451379,1.451379,10.25138,0,2.929599,1.451379,134.989,1.776357E-15,0,0,1.959201,0,0,8.8,8.36,16.03394,15.16844,10.3192,0,10.3192,33.57861,86.09882,0.1271139,1.596516,1.567361,12,17.12764
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.521677,40.1708,27.57491,5.466881,5.466881,0,0,0,5.466881,82.71036,0,0,0,4.521677,5.754611,5.466881,0,0,5.714734,24.45572,0,1.232935,-1.232935,32.27898,82.76644,0.1271139,6.013569,3.617341,0,28.97739
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.789907,45.50438,28.82253,1.467775,1.467775,0,-1,0,1.467775,394.4683,0,0,0,5.789907,1.545026,1.467775,0,0,7.084661,23.22278,4.24488,0,4.24488,36.30603,93.09219,0.1270362,1.614552,4.631925,0,29.01269
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.927149,47.69237,30.37298,0.4785735,0.4785735,0,0,0,0.4785735,1238.503,2.583606,0,0,5.927149,0.5037616,0.4785735,0,0,2.839781,27.04317,2.839781,0,2.839781,39.00008,100,0.1269843,0.5264309,4.74172,0,32.97033
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.911162,49.34628,31.88708,3.736322,3.736322,0,0,0,3.736322,158.2081,1.978192,0,0,5.911162,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1269843,4.109954,4.72893,0,35.51014
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.868989,50.74362,33.24978,0,0,0,0,0,0,0,5.868989,0,0,5.868989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269843,0,4.695191,0,35.46797
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.142745,46.59612,34.57614,0,0,0,0,0,0,0,4.142745,0,0,4.142745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269843,0,3.314196,0,33.74172
