Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,29.8279,29.8279,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,29.34944,29.34944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,28.82253,28.82253,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,28.47732,28.47732,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,28.17449,28.17449,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,27.83533,27.83533,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263679,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,27.54462,27.54462,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1264937,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08820359,27.63302,27.40533,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08820359,0,0,8.8,8.36,24.52775,7.524,8.448204,0,8.448204,23.74568,60.88623,0.1265721,0,0.07056287,12,7.612204
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.47971,33.86211,27.21758,7.687595,7.687595,12,0,3.372,7.687595,32.25599,0,0,0,2.47971,0,0,4.312405,4.096785,16.07955,15.12738,6.576495,0,6.576495,29.98469,76.88366,0.1267174,8.456354,1.983768,12,17.60709
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.952821,41.82445,27.88379,0.199685,0.199685,4.989406,0,1.59832,0.199685,2480.317,0,0,0,4.952821,0,0,4.789721,4.550234,9.503056,21.04623,9.503056,0,9.503056,39.00008,100,0.1266275,0.2196535,3.962257,12,25.99905
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.176059,50.81609,29.41606,6.99012,6.99012,0,-1,0,6.99012,102.66,0,0,0,7.176059,7.358021,6.99012,0,0,0,29.59898,0,0.1819624,-0.1819624,38.80827,99.50819,0.1266275,7.689132,5.740847,0,36.77504
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.508471,57.77122,31.19059,0,0,0,0,0,0,0,8.306291,0,0,8.508471,0,0,0,0,0.2021804,29.41702,0.2021804,0,0.2021804,39.00008,100,0.126624,0,6.806777,0,37.92549
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.856153,65.25798,32.82583,2.039643,2.039643,0,0,0,2.039643,483.2295,7.709162,0,0,9.856153,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,2.243607,7.884923,0,39.45513
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.818727,62.77066,34.25515,0,0,0,0,0,0,0,8.818727,0,0,8.818727,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,0,7.054982,0,38.41771
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.39747,62.83113,35.66629,5.921303,5.921303,0,0,0,5.921303,141.8179,2.164519,0,0,8.39747,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,6.513433,6.717976,0,37.99645
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,6.130208,55.2439,36.41729,1.185866,1.185866,0,-1,0,1.185866,516.9395,4.881928,0,0,6.130208,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,1.304452,4.904166,0,35.72919
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,5.059986,51.81208,36.62321,2.572839,2.572839,0,0,0,2.572839,196.6694,2.351735,0,0,5.059986,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,2.830122,4.047989,0,34.65896
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.729558,47.76227,36.85941,2.408934,2.408934,0,0,0,2.408934,154.8219,1.193838,0,0,3.729558,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,2.649827,2.983647,0,33.32854
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.989024,41.88465,36.28405,0,0,0,0,0,0,0,1.989024,0,0,1.989024,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,0,1.591219,0,31.588
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1922417,35.50829,34.98797,0,0,0,0,0,0,0,0.1922417,0,0,0.1922417,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126624,0,0.1537934,0,29.79122
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,33.71007,33.71007,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.126624,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,32.51695,32.51695,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.126624,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,31.46313,31.46313,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.126624,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,30.47593,30.47593,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.126624,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,29.87635,29.87635,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.126624,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,29.39789,29.39789,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.126624,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,28.87098,28.87098,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.126624,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,28.51365,28.51365,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.126624,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,28.19266,28.19266,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.126624,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,27.84745,27.84745,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.126624,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,27.57491,27.57491,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.126754,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1367152,27.79493,27.44167,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.224224,1.776357E-15,0,0,0.1367152,0,0,8.8,8.36,24.52775,7.524,8.496716,0,8.496716,23.7917,61.00424,0.1269331,2.878642,0.1093722,12,7.660715
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.933006,32.36877,27.23575,7.383424,7.383424,12,0,3.372,7.383424,26.18035,0,0,0,1.933006,0,0,4.616576,4.385747,16.03104,15.17104,6.318753,0,6.318753,29.7862,76.37471,0.1270735,8.121766,1.546405,12,17.10405
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.92381,41.7748,27.92012,6.269524,6.269524,10.81858,0,3.0731,6.269524,78.53561,0,0,0,4.92381,0,0,4.549052,4.321599,9.712285,20.85792,9.245409,0,9.245409,38.55716,98.86432,0.1272153,6.896477,3.939048,12,25.78173
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,7.073596,50.55989,29.50085,3.194907,3.194907,0,-1,0,3.194907,221.4023,3.24366,0,0,7.073596,3.36306,3.194907,0,0,0.4668764,29.17879,0.4668764,0,0.4668764,39.00008,100,0.1272071,3.514398,5.658877,0,36.25238
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.608397,58.29448,31.30567,6.481717,6.481717,0,0,0,6.481717,132.8105,1.785538,0,0,8.608397,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,7.129889,6.886718,0,38.20737
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.906323,65.64604,32.95907,4.518456,4.518456,0,0,0,4.518456,219.2413,5.150054,0,0,9.906323,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,4.970302,7.925059,0,39.5053
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,10.21965,68.90474,34.38839,2.790066,2.790066,0,0,0,2.790066,366.287,7.282738,0,0,10.21965,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,3.069073,8.17572,0,39.81863
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.907531,65.07922,35.80559,6.07502,6.07502,0,0,0,6.07502,146.6255,2.512772,0,0,8.907531,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,6.682523,7.126025,0,38.50651
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.61319,57.12601,36.55659,3.917136,3.917136,0,-1,0,3.917136,168.8271,2.489888,0,0,6.61319,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,4.30885,5.290552,0,36.21217
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.436274,49.90752,36.75645,0.8508091,0.8508091,0,0,0,0.8508091,521.4183,3.540685,0,0,4.436274,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1272071,0.93589,3.549019,0,34.03525
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.362535,46.76559,36.99871,6.952334,6.952334,0,0,0,6.952334,48.36555,0,8.881784E-16,0,3.362535,7.318247,6.952334,0,0,0,29.59898,0,3.955712,-3.955712,34.83039,89.30852,0.1272071,7.647568,2.690028,0,32.96151
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.623614,40.9626,36.41729,6.436089,6.436089,0,0,0,6.436089,25.22671,0,0,0,1.623614,6.774831,6.436089,0,0,4.395236,25.64327,0,5.151217,-5.151217,29.40053,75.38583,0.1272071,7.079698,1.298891,0,27.26688
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1777886,35.60269,35.12122,2.457731,2.457731,0,0,0,2.457731,7.233853,0,4.440892E-16,0,0.1777886,2.587085,2.457731,0,0,10.11881,20.49205,0,2.409297,-2.409297,26.86091,68.87399,0.1272071,2.703504,0.1422309,0,20.66984
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,33.81303,33.81303,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.79581,18.08275,0,5.825343,-5.825343,20.72046,53.12928,0.1272071,6.087484,0,0,18.08275
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,32.60174,32.60174,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.26841,12.25741,0,0.7613111,-0.7613111,19.91797,51.07161,0.1272071,0.79557,0,0,12.25741
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,31.52975,31.52975,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.11431,11.4961,0,0.2174477,-0.2174477,19.68876,50.48389,0.1272071,0.2272328,0,0,11.4961
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,30.54255,30.54255,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.35592,11.27865,0,1.274056,-1.274056,18.34578,47.04038,0.1272071,1.331389,0,0,11.27865
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,29.94297,29.94297,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.77154,10.00459,0,2.258633,-2.258633,15.96498,40.93575,0.1272071,2.360271,0,0,10.00459
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,29.4524,29.4524,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.28113,7.745962,0,1.053869,-1.053869,14.8541,38.08736,0.1272071,1.101294,0,0,7.745962
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,28.90732,28.90732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.4521,6.692092,0,0,0,14.8541,38.08736,0.1272071,0,0,0,6.692092
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,28.54999,28.54999,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.4521,6.692092,0,1.091557,-1.091557,13.7035,35.1371,0.1272071,1.140677,0,0,6.692092
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,28.20478,28.20478,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.66494,5.600535,0,1.744918,-1.744918,11.86419,30.42095,0.1272071,1.823439,0,0,5.600535
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,27.86562,27.86562,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.60373,3.855617,0,1.329801,-1.329801,10.46246,26.82677,0.1272071,1.389642,0,0,3.855617
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.08129,2.525816,0,0,0,10.46246,26.82677,0.1272071,0,0,0,2.525816
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06229301,27.60244,27.44167,1.463404,1.463404,0,0,0,1.463404,4.25672,0,4.440892E-16,0,0.06229301,1.540425,1.463404,0,0,30.08129,2.525816,0,1.478132,-1.478132,8.904371,22.83168,0.1272071,1.609744,0.04983441,0,2.588109
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.8089529,29.36373,27.25392,0,0,0,0,0,0,0,0,0,0,0.8089529,0,0,0,0,31.72366,1.047684,0.8089529,0,0.8089529,9.671812,24.79947,0.1271928,0,0.6471623,0,1.856637
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7300403,29.8478,27.93829,1.385908,1.385908,0,0,0,1.385908,52.67596,0,0,0,0.7300403,1.458851,1.385908,0,0,30.91471,1.775742,0,0.7288103,-0.7288103,8.903578,22.82964,0.1271928,1.524499,0.5840322,0,2.505782
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.390309,36.05885,29.56747,3.44604,3.265379,0,-1,0,3.265379,73.2016,0,0.1806612,2.3419,2.390309,3.437241,3.265379,0,0,31.7245,1.046931,0,1.046931,-1.046931,7.800015,20,0.1271928,3.790644,1.912248,0,3.437241
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.217907,34.68852,31.40862,3.653294,3.653294,11.49282,0,3.243685,3.653294,33.33723,0,0,0,1.217907,0,0,7.839531,7.447554,32.88775,0,8.665462,0,8.665462,16.02079,41.07888,0.1273707,4.018624,0.9743256,12,1.217907
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6576495,34.85307,33.0802,7.726667,7.726667,12,0,3.372,7.726667,8.511426,0,0,0,0.6576495,0,0,4.273333,4.059667,24.22229,7.798915,4.717316,0,4.717316,20.49603,52.55383,0.1274781,8.499333,0.5261196,12,8.456565
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8166384,36.73651,34.50951,6.666026,6.666026,12,0,3.372,6.666026,12.25075,0,0,0,0.8166384,0,0,5.333974,5.067276,19.50498,12.0445,5.883914,0,5.883914,26.078,66.86654,0.1276118,7.332628,0.6533107,12,12.86114
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8861092,38.3799,35.93883,3.990399,3.990399,11.56663,0,3.262358,3.990399,22.20603,0,0,0,0.8861092,0,0,7.576233,7.197422,13.62106,17.34002,8.083531,0,8.083531,33.74672,86.52986,0.1277961,4.389439,0.7088873,12,18.22613
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8959545,39.20706,36.72617,6.931072,6.931072,0,-1,0,6.931072,12.92664,0,8.881784E-16,0,0.8959545,7.295866,6.931072,0,0,5.537531,24.6152,0,6.399911,-6.399911,27.00062,69.23221,0.1277961,7.624179,0.7167636,0,25.51115
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.480183,41.04157,36.89575,2.552286,2.552286,0,0,0,2.552286,57.99438,0,0,0,1.480183,2.686617,2.552286,0,0,12.64854,18.21529,0,1.206434,-1.206434,25.72892,65.97147,0.1277961,2.807515,1.184146,0,19.69547
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.4664026,38.4171,37.13195,3.393455,3.393455,0,0,0,3.393455,13.74418,0,4.440892E-16,0,0.4664026,3.572058,3.393455,0,0,13.98903,17.00885,0,3.105655,-3.105655,22.45527,57.57751,0.1277961,3.732801,0.373122,0,17.47526
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2563561,37.25792,36.55659,7.130618,7.130618,0,0,0,7.130618,3.595146,0,1.776357E-15,0,0.2563561,7.505914,7.130618,0,0,17.43975,13.9032,0,7.249557,-7.249557,14.81357,37.98344,0.1277961,7.843679,0.2050849,0,14.15956
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1240319,35.55998,35.22417,0,0,0,0,0,0,0,0,0,0,0.1240319,0,0,0,0,25.49482,6.653642,0.1240319,0,0.1240319,14.93124,38.28514,0.1277939,0,0.09922548,0,6.777674
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,33.9281,33.9281,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.37079,6.76527,0,4.085178,-4.085178,10.62508,27.24374,0.1277939,4.269011,0,0,6.76527
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,32.66836,32.66836,5.109335,2.546088,0,-1,0,2.546088,0,0,2.563247,3.074181,0,2.680093,2.546088,0,0,29.90987,2.680093,0,2.680093,-2.680093,7.800015,20,0.1277939,5.620269,0,0,2.680093
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,31.57821,31.57821,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,30.57284,30.57284,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,29.97931,29.97931,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,29.48268,29.48268,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,28.9376,28.9376,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,28.56816,28.56816,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,28.22294,28.22294,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,27.88379,27.88379,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277939,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,27.59308,27.59308,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279632,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08852518,27.68843,27.45984,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08852518,0,0,8.8,8.36,24.52775,7.524,8.448525,0,8.448525,23.74598,60.88701,0.1280389,0,0.07082015,12,7.612525
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7742825,29.2906,27.27209,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.6582,0,0,0,0.7742825,0,0,8.8,8.36,16.07923,15.12767,9.134282,0,9.134282,32.41153,83.10631,0.1281913,2.530471,0.619426,12,15.90196
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.995926,33.31731,27.98674,0,0,0,0,0,0,0,0,0,0,1.995926,0,0,0,0,6.944946,23.34853,1.995926,0,1.995926,34.30503,87.96143,0.1281561,0,1.596741,0,25.34445
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.70479,37.04852,29.65832,1.697963,1.697963,0,-1,0,1.697963,159.2962,0,0,0,2.70479,1.78733,1.697963,0,0,4.949019,25.14486,0.9174604,0,0.9174604,35.1754,90.19317,0.1281399,1.867759,2.163832,0,27.84965
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.386453,40.99382,31.51158,1.820364,1.820364,0,0,0,1.820364,186.0316,0,0,0,3.386453,1.916173,1.820364,0,0,4.031559,25.97058,1.470281,0,1.470281,36.57024,93.76965,0.128114,2.0024,2.709163,0,29.35703
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.85758,35.52263,33.20132,2.171873,2.171873,0,0,0,2.171873,39.48574,0,0,0,0.85758,2.286182,2.171873,0,0,2.561279,27.29383,0,1.428602,-1.428602,35.06436,89.90843,0.128114,2.38906,0.686064,0,28.15141
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.203462,37.95544,34.64881,2.207317,2.207317,0,0,0,2.207317,54.52148,0,4.440892E-16,0,1.203462,2.323491,2.207317,0,0,4.148614,25.86522,0,1.12003,-1.12003,33.88374,86.88122,0.128114,2.428048,0.9627694,0,27.06869
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.163355,42.21878,36.11447,9.346823,9.346823,12,0,3.372,9.346823,23.14535,0,0,0,2.163355,0,0,2.653177,2.520518,5.393091,24.7452,4.683873,0,4.683873,38.32726,98.27481,0.1282134,10.28151,1.730684,12,26.90855
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.991943,42.45827,36.82912,2.214769,2.214769,0,-1,0,2.214769,89.93909,0,0,0,1.991943,2.331336,2.214769,0,0,0.7092184,28.96068,0,0.3393926,-0.3393926,37.9695,97.35751,0.1282134,2.436246,1.593554,0,30.95263
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.442808,41.07087,37.02899,1.677733,1.677733,0,0,0,1.677733,85.9975,0,2.220446E-16,0,1.442808,1.766034,1.677733,0,0,1.086321,28.62129,0,0.3232263,-0.3232263,37.62879,96.48389,0.1282134,1.845506,1.154246,0,30.0641
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.412972,41.23359,37.27124,4.73312,4.73312,0,0,0,4.73312,29.85287,0,0,0,1.412972,4.982232,4.73312,0,0,1.445462,28.29806,0,3.569259,-3.569259,33.86646,86.83691,0.1282134,5.206432,1.130378,0,29.71103
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8438753,38.98698,36.65349,1.237663,1.237663,0,0,0,1.237663,68.18295,0,0,0,0.8438753,1.302803,1.237663,0,0,5.411305,24.7288,0,0.458928,-0.458928,33.38271,85.59652,0.1282134,1.361429,0.6751002,0,25.57268
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09498976,35.62074,35.36347,3.486836,3.486836,0,0,0,3.486836,2.724239,0,4.440892E-16,0,0.09498976,3.670354,3.486836,0,0,5.921226,24.26987,0,3.575364,-3.575364,29.61395,75.93304,0.1282134,3.83552,0.07599181,0,24.36486
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,34.03106,34.03106,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,9.893852,20.69451,0,3.64868,-3.64868,25.7679,66.0714,0.1282134,3.812871,0,0,20.69451
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,32.77132,32.77132,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,13.94794,17.04583,0,3.159326,-3.159326,22.43768,57.53239,0.1282134,3.301496,0,0,17.04583
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,31.65088,31.65088,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.4583,13.8865,0,8.8,-8.8,13.16166,33.74778,0.1282134,9.757328,0,0,13.8865
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,30.62735,30.62735,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.23608,5.086504,0,0.4633303,-0.4633303,12.67327,32.49549,0.1282134,0.4841802,0,0,5.086504
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,29.99748,29.99748,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,27.75089,4.623174,0,1.108925,-1.108925,11.50436,29.4983,0.1282134,1.158827,0,0,4.623174
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,29.50085,29.50085,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,28.98303,3.514249,0,1.230314,-1.230314,10.20749,26.17301,0.1282134,1.285678,0,0,3.514249
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,28.95577,28.95577,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.35005,2.283934,0,1.011039,-1.011039,9.141766,23.44038,0.1282134,1.056535,0,0,2.283934
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,28.59844,28.59844,2.174218,1.209251,0,-1,0,1.209251,0,0,0.9649672,1.182389,0,1.272896,1.209251,0,0,31.47342,1.272896,0,1.272896,-1.272896,7.800015,20,0.1282134,2.39164,0,0,1.272896
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,28.25928,28.25928,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282134,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,27.92012,27.92012,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1282134,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,27.62942,27.62942,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1283869,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1915331,27.98558,27.49012,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.65064,0,0,0,0.1915331,0,0,8.8,8.36,24.52775,7.524,8.551533,0,8.551533,23.8437,61.13758,0.1284956,1.020241,0.1532265,12,7.715533
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.224396,30.51776,27.30237,2.009391,2.009391,10.80939,0,3.070776,2.009391,60.93368,1.776357E-15,0,0,1.224396,0,0,8.8,8.36,15.97622,15.22038,9.584395,0,9.584395,32.93626,84.45178,0.1286275,2.21033,0.9795166,12,16.44478
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.702765,38.21299,28.02308,1.423855,1.423855,0,0,0,1.423855,260.0521,0,0,0,3.702765,1.498795,1.423855,0,0,6.391825,23.84634,2.20397,0,2.20397,35.02713,89.81297,0.1285887,1.566241,2.962212,0,27.5491
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,5.090467,44.27713,29.72494,2.180114,2.180114,0,-1,0,2.180114,233.4954,0,0,0,5.090467,2.294857,2.180114,0,0,4.187854,25.82991,2.79561,0,2.79561,37.67928,96.61334,0.1285395,2.398126,4.072374,0,30.92038
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.966331,49.22248,31.61454,0,0,0,0,0,0,0,4.574087,0,0,5.966331,0,0,0,0,1.392244,28.34596,1.392244,0,1.392244,39.00008,100,0.1285151,0,4.773065,0,34.31229
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.836684,54.161,33.3164,3.034649,3.034649,0,0,0,3.034649,225.2875,3.642317,0,0,6.836684,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1285151,3.338114,5.469347,0,36.43566
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,8.149712,60.77081,34.78205,0,0,0,0,0,0,0,8.149712,0,0,8.149712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285151,0,6.519769,0,37.74869
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.460877,59.89695,36.24771,0,0,0,0,0,0,0,7.460877,0,0,7.460877,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285151,0,5.968702,0,37.05986
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.877192,58.60574,36.99871,0,0,0,-1,0,0,0,6.877192,0,0,6.877192,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285151,0,5.501753,0,36.47617
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.719645,48.06339,37.16829,3.583968,3.583968,0,0,0,3.583968,103.7857,0,0,0,3.719645,3.772598,3.583968,0,0,0,29.59898,0,0.05295301,-0.05295301,38.94426,99.85688,0.1285151,3.942365,2.975716,0,33.31862
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.989512,46.04791,37.40449,2.991667,2.991667,0,0,0,2.991667,99.92798,0,0,0,2.989512,3.149123,2.991667,0,0,0.05883668,29.54602,0,0.1596107,-0.1596107,38.77602,99.42548,0.1285151,3.290833,2.39161,0,32.53554
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.2918,43.30404,36.79279,5.942851,5.942851,0,0,0,5.942851,38.56398,0,0,0,2.2918,6.255632,5.942851,0,0,0.2361819,29.38641,0,3.963832,-3.963832,34.59777,88.71205,0.1285151,6.537136,1.83344,0,31.67822
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1354406,35.83374,35.46643,0,0,0,0,0,0,0,0,0,0,0.1354406,0,0,0,0,4.64044,25.42258,0.1354406,0,0.1354406,34.72626,89.04151,0.1285127,0,0.1083524,0,25.55802
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,34.13402,34.13402,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.505,25.54448,0,0.8979754,-0.8979754,33.77971,86.61447,0.1285127,0.9383842,0,0,25.54448
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,32.83794,32.83794,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.50275,24.6465,0,4.8459,-4.8459,28.67168,73.51699,0.1285127,5.063965,0,0,24.6465
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,31.7175,31.7175,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,10.88708,19.8006,0,8.8,-8.8,19.39567,49.73239,0.1285127,9.256693,0,0,19.8006
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,30.6758,30.6758,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.66486,11.0006,0,1.316474,-1.316474,18.00798,46.17422,0.1285127,1.375716,0,0,11.0006
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,30.02776,30.02776,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.12761,9.684129,0,1.443197,-1.443197,16.48672,42.27356,0.1285127,1.508141,0,0,9.684129
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,29.53719,29.53719,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.73116,8.240932,0,1.431947,-1.431947,14.97732,38.4033,0.1285127,1.496385,0,0,8.240932
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,28.97394,28.97394,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.32221,6.808985,0,1.530457,-1.530457,13.36407,34.26678,0.1285127,1.599327,0,0,6.808985
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,28.61661,28.61661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02272,5.278529,0,0,0,13.36407,34.26678,0.1285127,0,0,0,5.278529
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,28.27745,28.27745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.02272,5.278529,0,0,0,13.36407,34.26678,0.1285127,0,0,0,5.278529
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,27.92012,27.92012,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.02272,5.278529,0,0.4518168,-0.4518168,12.88782,33.04562,0.1285127,0.4721485,0,0,5.278529
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,27.62942,27.62942,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.52474,4.826712,0,1.737667,-1.737667,11.05615,28.34906,0.1285127,1.815862,0,0,4.826712
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09228176,27.72847,27.49012,0.5362427,0.5362427,0,0,0,0.5362427,17.20895,0,0,0,0.09228176,0.564466,0.5362427,0,0,29.45548,3.089045,0,0.4721843,-0.4721843,10.55843,27.07284,0.1285127,0.589867,0.0738254,0,3.181326
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.934143,32.44064,27.30237,2.299083,2.299083,0,0,0,2.299083,84.12674,0,0,0,1.934143,2.420087,2.299083,0,0,29.98013,2.61686,0,0.4859437,-0.4859437,10.0462,25.75943,0.1285127,2.528991,1.547315,0,4.551003
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.159111,36.64534,28.0352,4.203098,4.203098,11.42169,0,3.225687,4.203098,75.16148,0,0,0,3.159111,0,0,7.21859,6.857661,30.52007,2.130917,10.01677,0,10.01677,19.54894,50.12539,0.1286602,4.623408,2.527289,12,5.290028
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.497079,36.61421,29.80973,0,0,0,-1,0,0,0,0,0,0,2.497079,0,0,0,0,20.5033,11.14601,2.497079,0,2.497079,21.91788,56.19958,0.1286163,0,1.997663,0,13.64309
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.812243,45.61007,31.73567,3.252432,3.252432,0,0,0,3.252432,147.9583,0,0,0,4.812243,3.423612,3.252432,0,0,18.00622,13.39338,1.38863,0,1.38863,23.23525,59.57745,0.128592,3.577675,3.849794,0,18.20563
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.366994,49.30319,33.4557,0,0,0,0,0,0,0,0,0,0,5.366994,0,0,0,0,16.61759,14.64315,5.366994,0,5.366994,28.32683,72.63275,0.1284978,0,4.293595,0,20.01014
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.571866,51.62627,34.92135,1.609366,1.609366,0,0,0,1.609366,346.2149,0,0,0,5.571866,1.69407,1.609366,0,0,11.25059,19.47344,3.877796,0,3.877796,32.00563,82.06555,0.1284299,1.770303,4.457492,0,25.04531
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.628017,50.11947,36.38095,2.456242,2.456242,0,0,0,2.456242,188.4187,0,0,0,4.628017,2.585517,2.456242,0,0,7.372797,22.96346,2.0425,0,2.0425,33.94331,87.03397,0.1283941,2.701866,3.702414,0,27.59148
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,2.006294,42.81441,37.13195,3.838008,3.838008,0,-1,0,3.838008,52.27434,0,4.440892E-16,0,2.006294,4.040009,3.838008,0,0,5.330297,24.80171,0,2.033715,-2.033715,31.79959,81.53725,0.1283941,4.221809,1.605035,0,26.808
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.852913,42.57808,37.33786,1.63221,1.63221,0,0,0,1.63221,113.5217,0,0,0,1.852913,1.718116,1.63221,0,0,7.589981,22.768,0.1347965,0,0.1347965,31.92747,81.86514,0.1283918,1.795432,1.48233,0,24.62091
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.27843,44.04766,37.54379,5.326137,5.326137,0,0,0,5.326137,42.77827,0,0,0,2.27843,5.60646,5.326137,0,0,7.455184,22.88931,0,3.32803,-3.32803,28.41942,72.87016,0.1283918,5.858751,1.822744,0,25.16774
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5218526,38.33294,36.89575,5.333747,5.333747,0,0,0,5.333747,9.783976,0,8.881784E-16,0,0.5218526,5.614471,5.333747,0,0,11.153,19.56128,0,5.092618,-5.092618,23.05133,59.10585,0.1283918,5.867122,0.4174821,0,20.08313
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,35.59967,35.59967,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,16.81146,14.46866,0,1.007756,-1.007756,21.98906,56.38209,0.1283918,1.053105,0,0,14.46866
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,34.25515,34.25515,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,17.93119,13.46091,0,2.812255,-2.812255,19.02468,48.78114,0.1283918,2.938806,0,0,13.46091
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,32.9409,32.9409,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,21.05592,10.64865,0,2.16295,-2.16295,16.74473,42.93513,0.1283918,2.260282,0,0,10.64865
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,31.80229,31.80229,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,23.45919,8.485703,0,3.861363,-3.861363,12.6745,32.49865,0.1283918,4.035125,0,0,8.485703
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,30.74847,30.74847,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,27.7496,4.62434,0,1.244827,-1.244827,11.36234,29.13413,0.1283918,1.300844,0,0,4.62434
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,30.10044,30.10044,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,29.13274,3.379513,0,1.55565,-1.55565,9.722536,24.92953,0.1283918,1.625654,0,0,3.379513
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,29.58564,29.58564,1.14012,1.14012,0,-1,0,1.14012,0,0,2.220446E-16,0,0,1.200126,1.14012,0,0,30.86124,1.823863,0,1.200126,-1.200126,8.457492,21.68583,0.1283918,1.254132,0,0,1.823863
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,29.02845,29.02845,0.3917212,0.3917212,0,-1,0,0.3917212,0,0,0,0,0,0.4123381,0.3917212,0,0,32.19471,0.6237365,0,0.4123381,-0.4123381,8.022849,20.57137,0.1283918,0.4308933,0,0,0.6237365
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,28.65295,28.65295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.65287,0.2113984,0,0,0,8.022849,20.57137,0.1283918,0,0,0,0.2113984
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,28.30774,28.30774,1.17262,0.2008285,0,-1,0,0.2008285,0,0,0.9717913,1.089053,0,0.2113984,0.2008285,0,0,32.65287,0.2113984,0,0.2113984,-0.2113984,7.800015,20,0.1283918,1.289882,0,0,0.2113984
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,27.93829,27.93829,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1283918,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,27.66575,27.66575,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285086,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.2659895,28.19722,27.50829,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,47.3883,1.776357E-15,0,0,0.2659895,0,0,8.8,8.36,24.52775,7.524,8.62599,0,8.62599,23.91434,61.3187,0.128601,0.6174276,0.2127916,12,7.789989
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.741819,34.68615,27.30237,2.283588,2.283588,11.08359,0,3.140148,2.283588,120.0663,1.776357E-15,0,0,2.741819,0,0,8.8,8.36,15.90176,15.28739,11.10182,0,11.10182,34.44645,88.32406,0.1287157,2.511947,2.193455,12,18.02921
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.704365,44.37018,28.05337,0,0,0,0,0,0,0,0.9044209,0,0,5.704365,0,0,0,0,4.799944,25.27903,4.799944,0,4.799944,39.00008,100,0.1286319,0,4.563492,0,30.98339
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.784431,50.00065,29.87635,3.350361,3.350361,0,-1,0,3.350361,202.4985,3.257736,0,0,6.784431,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,3.685397,5.427545,0,36.38341
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.588959,58.888,31.85074,5.203384,5.203384,0,0,0,5.203384,165.0649,3.111713,0,0,8.588959,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,5.723722,6.871167,0,38.18794
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.673992,65.46936,33.58894,4.843314,4.843314,0,0,0,4.843314,199.7391,4.575767,0,0,9.673992,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,5.327646,7.739194,0,39.27297
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.622519,67.14608,35.05459,2.819611,2.819611,0,0,0,2.819611,341.2711,6.654508,0,0,9.622519,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,3.101572,7.698015,0,39.2215
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.813959,65.59163,36.52025,0,0,0,0,0,0,0,8.813959,0,0,8.813959,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,0,7.051167,0,38.41294
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,7.073428,59.69092,37.30153,3.659235,3.659235,0,-1,0,3.659235,193.3035,3.221602,0,0,7.073428,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,4.025158,5.658742,0,36.67241
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.402347,57.43219,37.47716,3.19246,3.19246,0,0,0,3.19246,200.5459,3.041862,0,0,6.402347,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,3.511706,5.121877,0,36.00132
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.111174,49.86063,37.67702,1.163066,1.163066,0,0,0,1.163066,353.4772,2.886894,0,0,4.111174,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,1.279373,3.288939,0,33.71015
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.422907,41.01369,37.02899,0.4215535,0.4215535,0,0,0,0.4215535,337.5389,0.9791666,0,0,1.422907,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,0.4637089,1.138326,0,31.02188
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,35.70263,35.70263,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286319,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,34.3581,34.3581,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1286319,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,33.02569,33.02569,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1286319,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,31.86891,31.86891,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1286319,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,30.79693,30.79693,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1286319,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,30.14889,30.14889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1286319,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,29.62198,29.62198,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1286319,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,29.05873,29.05873,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1286319,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,28.68323,28.68323,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1286319,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,28.3259,28.3259,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1286319,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,27.95041,27.95041,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1286319,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,27.66575,27.66575,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1286319,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3349421,28.37674,27.50829,1.679062,1.679062,0,0,0,1.679062,19.94817,0,2.220446E-16,0,0.3349421,1.767434,1.679062,0,0,25.09731,7.011395,0,1.432492,-1.432492,13.6807,35.07864,0.1286319,1.846969,0.2679537,0,7.346337
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.407101,33.74788,27.30237,0.6519367,0.6519367,0,0,0,0.6519367,369.2232,0,0,0,2.407101,0.6862491,0.6519367,0,0,26.68897,5.578903,1.720852,0,1.720852,15.31324,39.26464,0.1286018,0.7171304,1.925681,0,7.986005
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.107454,39.46318,28.07153,3.190684,3.190684,0,0,0,3.190684,128.7327,0,0,0,4.107454,3.358615,3.190684,0,0,24.96812,7.12767,0.7488391,0,0.7488391,16.02365,41.0862,0.1285888,3.509752,3.285963,0,11.23512
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.464243,45.70695,29.94297,5.551802,5.551802,0,-1,0,5.551802,98.42287,0,0,0,5.464243,5.844002,5.551802,0,0,24.21928,7.801626,0,0.3797593,-0.3797593,15.62335,40.05979,0.1285888,6.106982,4.371394,0,13.26587
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.653099,51.94183,31.9537,2.885147,2.885147,0,0,0,2.885147,230.5982,0,0,0,6.653099,3.036997,2.885147,0,0,24.64124,7.421866,3.616101,0,3.616101,19.05388,48.85602,0.1285257,3.173662,5.322479,0,14.07496
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,7.010983,55.24126,33.71007,3.035367,3.035367,0,0,0,3.035367,230.9765,0,0,0,7.010983,3.195123,3.035367,0,0,21.02513,10.67636,3.81586,0,3.81586,22.67393,58.13816,0.1284593,3.338904,5.608787,0,17.68734
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,8.01758,60.75925,35.19389,1.129469,1.129469,0,0,0,1.129469,709.8542,0,0,0,8.01758,1.188914,1.129469,0,0,17.20927,14.11063,6.828666,0,6.828666,29.15217,74.749,0.1283405,1.242415,6.414064,0,22.12821
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.628664,61.02314,36.65349,1.550757,1.550757,0,0,0,1.550757,491.9316,0,0,0,7.628664,1.632376,1.550757,0,0,10.38061,20.25643,5.996289,0,5.996289,34.84075,89.33507,0.1282364,1.705833,6.102931,0,27.8851
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.751231,62.44826,37.44083,4.150557,4.150557,0,-1,0,4.150557,186.7516,0,0,0,7.751231,4.369008,4.150557,0,0,4.38432,25.65309,3.382223,0,3.382223,38.0494,97.56239,0.1281778,4.565613,6.200985,0,33.40432
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.452238,57.7667,37.6104,6.607245,6.607245,0,0,0,6.607245,97.65398,0,0,0,6.452238,6.954995,6.607245,0,0,1.002096,28.69709,0,0.5027571,-0.5027571,37.51945,96.20354,0.1281778,7.26797,5.16179,0,35.14933
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.765729,48.86783,37.77998,0,0,0,0,0,0,0,2.205013,0,0,3.765729,0,0,0,0,1.560715,28.19433,1.560715,0,1.560715,39.00008,100,0.1281507,0,3.012583,0,31.96006
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,2.00183,42.8013,37.13195,3.864648,3.864648,0,0,0,3.864648,51.79851,0,0,0,2.00183,4.06805,3.864648,0,0,0,29.59898,0,2.06622,-2.06622,36.82209,94.41543,0.1281507,4.251112,1.601464,0,31.60081
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,35.80559,35.80559,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.2958,27.53276,0,5.396246,-5.396246,31.13395,79.83047,0.1281507,5.639078,0,0,27.53276
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,34.44289,34.44289,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.29163,22.13651,0,2.508389,-2.508389,28.48987,73.05081,0.1281507,2.621267,0,0,22.13651
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,33.09837,33.09837,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.07873,19.62812,0,3.391859,-3.391859,24.91454,63.88331,0.1281507,3.544492,0,0,19.62812
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,31.93553,31.93553,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.84746,16.23626,0,0,0,24.91454,63.88331,0.1281507,0,0,0,16.23626
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,30.84538,30.84538,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.84746,16.23626,0,0.5136147,-0.5136147,24.37314,62.49511,0.1281507,0.5367274,0,0,16.23626
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,30.18523,30.18523,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.41814,15.72265,0,1.01559,-1.01559,23.30262,59.75018,0.1281507,1.061292,0,0,15.72265
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,29.67043,29.67043,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.54658,14.70706,0,0,0,23.30262,59.75018,0.1281507,0,0,0,14.70706
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,29.09507,29.09507,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.54658,14.70706,0,0.8872178,-0.8872178,22.36741,57.35221,0.1281507,0.9271426,0,0,14.70706
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,28.7014,28.7014,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.53238,13.81984,0,0.3572868,-0.3572868,21.99079,56.38654,0.1281507,0.3733648,0,0,13.81984
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,28.34407,28.34407,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.92936,13.46255,0,0.2999995,-0.2999995,21.67457,55.5757,0.1281507,0.3134995,0,0,13.46255
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,27.96857,27.96857,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.26269,13.16255,0,0.9295151,-0.9295151,20.69477,53.06341,0.1281507,0.9713432,0,0,13.16255
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,27.67787,27.67787,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.29549,12.23304,0,0.7778749,-0.7778749,19.87482,50.96097,0.1281507,0.8128793,0,0,12.23304
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2388507,28.14491,27.52645,0.7345215,0.7345215,0,0,0,0.7345215,32.51786,0,1.110223E-16,0,0.2388507,0.7731805,0.7345215,0,0,20.15979,11.45516,0,0.5343299,-0.5343299,19.31159,49.51679,0.1281507,0.8079737,0.1910806,0,11.69402
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6508013,29.01436,27.32054,4.180119,4.180119,0,0,0,4.180119,15.56897,0,0,0,0.6508013,4.400125,4.180119,0,0,20.75349,10.92083,0,3.749324,-3.749324,15.35945,39.38313,0.1281507,4.598131,0.520641,0,11.57164
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.76767,32.7958,28.0897,1.486645,1.486645,0,0,0,1.486645,118.9034,0,0,0,1.76767,1.564889,1.486645,0,0,24.91941,7.171511,0.2027813,0,0.2027813,15.55183,39.8764,0.1281472,1.635309,1.414136,0,8.939181
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.163994,33.133,30.02776,3.699307,3.699307,0,-1,0,3.699307,31.46519,0,0,0,1.163994,3.894007,3.699307,0,0,24.71663,7.354014,0,2.730014,-2.730014,12.67414,32.49773,0.1281472,4.069238,0.931195,0,8.518008
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.53806,39.07894,32.05666,6.671538,6.671538,12,0,3.372,6.671538,38.04311,0,0,0,2.53806,0,0,5.328462,5.062038,27.74998,4.624001,7.600099,0,7.600099,19.88423,50.9851,0.1283095,7.338692,2.030448,12,7.162061
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.9952,42.29911,33.84331,4.31095,4.31095,12,0,3.372,4.31095,69.47888,0,0,0,2.9952,0,0,7.68905,7.304597,20.14988,11.46409,10.2998,0,10.2998,29.65547,76.03952,0.1284725,4.742045,2.39616,12,14.45929
