Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,32.63808,32.63808,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.62083,9.240227,0,1.386416,-1.386416,16.07866,41.22725,0.1290835,1.448805,0,0,9.240227
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,31.40862,31.40862,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.1613,7.85381,0,1.761257,-1.761257,14.22213,36.46693,0.1290835,1.840514,0,0,7.85381
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,30.66368,30.66368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11825,6.092553,0,0,0,14.22213,36.46693,0.1290835,0,0,0,6.092553
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,30.04593,30.04593,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.11825,6.092553,0,0.7142826,-0.7142826,13.46921,34.53637,0.1290835,0.7464254,0,0,6.092553
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,29.39789,29.39789,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.9119,5.378271,0,0,0,13.46921,34.53637,0.1290835,0,0,0,5.378271
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,28.87098,28.87098,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,26.9119,5.378271,0,2.345061,-2.345061,10.9973,28.19815,0.1290835,2.450589,0,0,5.378271
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,28.4652,28.4652,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.51752,3.033209,0,0.3461682,-0.3461682,10.63241,27.26252,0.1290835,0.3617457,0,0,3.033209
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,28.02308,28.02308,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,29.90215,2.687041,0,1.504375,-1.504375,9.046656,23.1965,0.1290835,1.572072,0,0,2.687041
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,27.66575,27.66575,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.57368,1.182666,8.36,0,8.36,16.97765,43.53234,0.1292061,1.519177,0,12,1.182666
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4752267,28.67604,27.44167,1.633326,1.633326,10.43333,0,2.975631,1.633326,29.09565,0,0,0,0.4752267,0,0,8.8,8.36,23.21368,8.706666,8.835227,0,8.835227,25.35948,65.02418,0.1293297,1.796658,0.3801813,12,9.181892
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.822297,34.81179,27.20547,6.139047,6.139047,12,0,3.372,6.139047,45.97289,0,0,0,2.822297,0,0,5.860953,5.567905,14.37845,16.65837,8.390203,0,8.390203,33.31913,85.43348,0.1295011,6.752952,2.257838,12,19.48067
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.103613,42.61098,28.17449,4.316237,4.316237,0,0,0,4.316237,118.2422,0,0,0,5.103613,4.543407,4.316237,0,0,5.98825,24.20955,0.5602057,0,0.5602057,33.85058,86.7962,0.1294916,4.74786,4.082891,0,29.31317
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.936994,47.94995,30.57284,6.064991,6.064991,0,-1,0,6.064991,97.88959,0,8.881784E-16,0,5.936994,6.384201,6.064991,0,0,5.428044,24.71374,0,0.4472066,-0.4472066,33.37918,85.58749,0.1294916,6.67149,4.749596,0,30.65073
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.549256,52.78115,32.99541,4.868612,4.868612,0,0,0,4.868612,134.52,0,0,0,6.549256,5.124855,4.868612,0,0,5.924941,24.26653,1.424402,0,1.424402,34.73049,89.05237,0.1294676,5.355473,5.239405,0,30.81579
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.837879,59.70206,34.89107,6.469054,6.469054,0,0,0,6.469054,121.1596,0,0,0,7.837879,6.809531,6.469054,0,0,4.500539,25.54849,1.028348,0,1.028348,35.70607,91.55384,0.1294503,7.11596,6.270303,0,33.38637
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.231793,63.14009,36.45363,5.407423,5.407423,0,0,0,5.407423,152.2314,0,0,0,8.231793,5.692024,5.407423,0,0,3.472191,26.47401,2.539769,0,2.539769,38.11551,97.73187,0.1294075,5.948165,6.585434,0,34.7058
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.572991,66.46979,38.01619,1.680769,1.680769,0,0,0,1.680769,510.0635,5.871339,0,0,8.572991,1.769231,1.680769,0,0,0.9324213,28.7598,0.9324213,0,0.9324213,39.00008,100,0.1293918,1.848846,6.858393,0,37.33279
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.592335,63.47467,38.80352,5.354064,5.354064,0,-1,0,5.354064,141.8051,1.956478,0,0,7.592335,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1293918,5.889471,6.073868,0,37.19131
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.977637,57.58774,38.93676,1.440907,1.440907,0,0,0,1.440907,414.8523,4.460892,0,0,5.977637,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1293918,1.584998,4.78211,0,35.57661
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.680989,50.02695,39.10634,4.171413,4.171413,0,0,0,4.171413,88.24322,0,0,0,3.680989,4.390961,4.171413,0,0,0,29.59898,0,0.7099721,-0.7099721,38.2517,98.08109,0.1293918,4.588555,2.944792,0,33.27997
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.789009,43.44883,38.3614,5.956833,5.956833,0,0,0,5.956833,30.03289,0,0,0,1.789009,6.27035,5.956833,0,0,0.7888578,28.88901,0,4.481341,-4.481341,33.52795,85.96894,0.1293918,6.552516,1.431207,0,30.67801
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,36.92603,36.92603,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.768126,24.40767,0.04211052,0,0.04211052,33.5679,86.07137,0.1293927,13.15124,0,12,24.40767
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,35.46643,35.46643,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.726016,24.44556,0,3.056082,-3.056082,30.34651,77.81141,0.1293927,3.193606,0,0,24.44556
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,33.9826,33.9826,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.121662,21.38948,0,0.7703693,-0.7703693,29.53447,75.72926,0.1293927,0.8050359,0,0,21.38948
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,32.7047,32.7047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.977629,20.61911,0,0,0,29.53447,75.72926,0.1293927,0,0,0,20.61911
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,31.46313,31.46313,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,9.977629,20.61911,0,0.2766328,-0.2766328,29.24287,74.98158,0.1293927,0.2890813,0,0,20.61911
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,30.71214,30.71214,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.285,20.34248,0,1.868675,-1.868675,27.27312,69.93092,0.1293927,1.952765,0,0,20.34248
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,30.08227,30.08227,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.3613,18.4738,0,0.05845648,-0.05845648,27.2115,69.77293,0.1293927,0.06108703,0,0,18.4738
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,29.41606,29.41606,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.42626,18.41535,0,0.9010321,-0.9010321,26.26173,67.33762,0.1293927,0.9415786,0,0,18.41535
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,28.88915,28.88915,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.4274,17.51432,0,0.8554972,-0.8554972,25.35995,65.02539,0.1293927,0.8939946,0,0,17.51432
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,28.4652,28.4652,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.37795,16.65882,0,0.5793626,-0.5793626,24.74925,63.45949,0.1293927,0.6054339,0,0,16.65882
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,28.02308,28.02308,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.02169,16.07946,0,0.2672332,-0.2672332,24.46756,62.73721,0.1293927,0.2792587,0,0,16.07946
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,27.64758,27.64758,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.31862,15.81222,0,0.3556191,-0.3556191,24.09271,61.77605,0.1293927,0.3716219,0,0,15.81222
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2838492,28.15852,27.4235,0.3196848,0.3196848,0,0,0,0.3196848,88.79033,0,0,0,0.2838492,0.3365103,0.3196848,0,0,15.71375,15.4566,0,0.05266112,-0.05266112,24.0372,61.63372,0.1293927,0.3516532,0.2270793,0,15.74045
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.698496,34.42467,27.16913,4.846786,4.846786,0,0,0,4.846786,55.67599,0,8.881784E-16,0,2.698496,5.10188,4.846786,0,0,15.77226,15.40394,0,2.403384,-2.403384,21.50381,55.13786,0.1293927,5.331464,2.158797,0,18.10244
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,5.059967,42.47527,28.17449,2.716367,2.716367,0,0,0,2.716367,186.277,0,0,0,5.059967,2.859333,2.716367,0,0,18.44269,13.00056,2.200634,0,2.200634,23.59151,60.49094,0.1293557,2.988003,4.047974,0,18.06053
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,7.138646,52.09608,30.62735,2.373792,2.373792,0,-1,0,2.373792,300.7276,0,0,0,7.138646,2.498728,2.373792,0,0,16.24205,14.98113,4.639918,0,4.639918,27.99333,71.77761,0.1292777,2.611171,5.710917,0,22.11978
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.67239,53.32965,33.09837,0.9577204,0.9577204,0,0,0,0.9577204,696.6949,0,0,0,6.67239,1.008127,0.9577204,0,0,11.60214,19.15705,5.664263,0,5.664263,33.36692,85.55603,0.1291826,1.053492,5.337912,0,25.82944
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.644418,59.12051,35.01826,3.257872,3.257872,0,0,0,3.257872,234.6445,0,0,0,7.644418,3.429339,3.257872,0,0,5.937873,24.25489,4.215079,0,4.215079,37.36569,95.80928,0.1291119,3.583659,6.115534,0,31.89931
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.445771,68.32649,36.55659,1.125565,1.125565,0,0,0,1.125565,839.2029,6.538173,0,0,9.445771,1.184805,1.125565,0,0,1.722793,28.04846,1.722793,0,1.722793,39.00008,100,0.129083,1.238121,7.556617,0,37.49424
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.864896,59.87616,38.11914,5.085283,5.085283,0,0,0,5.085283,134.9954,1.511967,0,0,6.864896,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.129083,5.593811,5.491917,0,36.46387
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.622753,63.71894,38.90648,7.813741,7.813741,0,-1,0,7.813741,97.55574,0,0,0.2351149,7.622753,8.22499,7.813741,0,0,0,29.59898,0,0.6022376,-0.6022376,38.36526,98.37228,0.129083,8.595115,6.098202,0,37.22173
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.897293,57.46045,39.07606,2.288898,2.288898,0,0,0,2.288898,257.6477,2.818774,0,0,5.897293,2.409366,2.288898,0,0,0.669153,28.99674,0.669153,0,0.669153,39.00008,100,0.1290718,2.517788,4.717834,0,34.89404
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.97315,51.07823,39.2093,2.591084,2.591084,0,0,0,2.591084,153.3392,1.245692,0,0,3.97315,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.1290718,2.850193,3.178519,0,33.57213
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.527803,42.79094,38.46436,2.545414,2.545414,0,0,0,2.545414,60.0218,0,4.440892E-16,0,1.527803,2.679383,2.545414,0,0,0,29.59898,0,1.15158,-1.15158,37.78621,96.88751,0.1290718,2.799955,1.222243,0,31.12678
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,37.02899,37.02899,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.279533,28.4474,0,0,0,37.78621,96.88751,0.1290718,0,0,0,28.4474
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,35.56334,35.56334,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.279533,28.4474,0,1.732547,-1.732547,35.95994,92.2048,0.1290718,1.810511,0,0,28.4474
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,34.04922,34.04922,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.204585,26.71485,0,8.8,-8.8,26.68393,68.42019,0.1290718,9.832047,0,0,26.71485
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,32.77132,32.77132,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,12.98236,17.91485,0,4.098886,-4.098886,22.36332,57.34174,0.1290718,4.283336,0,0,17.91485
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,31.51158,31.51158,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53668,13.81597,0,0,0,22.36332,57.34174,0.1290718,0,0,0,13.81597
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,30.7303,30.7303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53668,13.81597,0,0,0,22.36332,57.34174,0.1290718,0,0,0,13.81597
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,30.10044,30.10044,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.53668,13.81597,0,1.859324,-1.859324,20.40342,52.31636,0.1290718,1.942993,0,0,13.81597
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,29.41606,29.41606,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.6026,11.95664,0,0.5374252,-0.5374252,19.83693,50.86381,0.1290718,0.5616093,0,0,11.95664
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,28.88915,28.88915,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.19974,11.41922,0,0.6678919,-0.6678919,19.13291,49.05864,0.1290718,0.6979471,0,0,11.41922
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,28.4652,28.4652,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.94184,10.75132,0,1.540721,-1.540721,17.50884,44.89438,0.1290718,1.610054,0,0,10.75132
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,27.98674,27.98674,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.65375,9.210604,0,0.1662335,-0.1662335,17.33362,44.44509,0.1290718,0.173714,0,0,9.210604
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,27.59308,27.59308,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.83845,9.04437,0,1.187694,-1.187694,16.08168,41.23499,0.1290718,1.241141,0,0,9.04437
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5705429,28.8586,27.37504,2.374747,2.374747,0,0,0,2.374747,24.02542,0,4.440892E-16,0,0.5705429,2.499733,2.374747,0,0,24.15811,7.856676,0,1.92919,-1.92919,14.04813,36.02078,0.1290718,2.612221,0.4564344,0,8.427218
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.753419,34.52224,27.11462,4.851558,4.851558,0,0,0,4.851558,56.7533,0,8.881784E-16,0,2.753419,5.106903,4.851558,0,0,26.30166,5.927485,0,2.353484,-2.353484,11.56734,29.6598,0.1290718,5.336713,2.202735,0,8.680904
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.336696,43.29988,28.13815,2.600272,2.600272,0,0,0,2.600272,205.2361,0,0,0,5.336696,2.737128,2.600272,0,0,28.91664,3.574002,2.599568,0,2.599568,14.03351,35.98329,0.1290283,2.860299,4.269357,0,8.910697
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.244538,49.07496,30.66368,4.58694,4.58694,0,-1,0,4.58694,136.1373,0,0,0,6.244538,4.828358,4.58694,0,0,26.31707,5.913612,1.41618,0,1.41618,15.37702,39.42817,0.1290046,5.045634,4.99563,0,12.15815
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.252028,51.94906,33.16499,0,0,0,0,0,0,0,0,0,0,6.252028,0,0,0,0,24.90089,7.188175,6.252028,0,6.252028,21.30821,54.63633,0.1289001,0,5.001622,0,13.4402
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.399815,51.23876,35.09093,0,0,0,0,0,0,0,0,0,0,5.399815,0,0,0,0,18.64886,12.815,5.399815,0,5.399815,26.43093,67.77147,0.1288099,0,4.319851,0,18.21481
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.752289,57.74385,36.65349,1.455741,1.455741,0,0,0,1.455741,463.8385,0,0,0,6.752289,1.532359,1.455741,0,0,13.24905,17.67483,5.21993,0,5.21993,31.38298,80.46903,0.1287229,1.601316,5.401831,0,24.42712
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.865198,59.99837,38.2221,8.437099,8.437099,9.542827,0,2.750335,8.437099,81.36917,0,0,0,6.865198,0,0,1.105727,1.05044,8.029121,22.37277,7.915638,0,7.915638,38.89242,99.72395,0.128829,9.280809,5.492158,12,29.23797
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.670488,60.23251,39.03972,2.687869,2.687869,0,-1,0,2.687869,248.1702,3.72767,0,0,6.670488,2.829335,2.687869,0,0,0.1134825,29.49684,0.1134825,0,0.1134825,39.00008,100,0.1288271,2.956656,5.33639,0,36.16733
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.239911,55.27475,39.17902,0.5409654,0.5409654,0,0,0,0.5409654,968.622,4.670473,0,0,5.239911,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1288271,0.595062,4.191928,0,34.83889
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.54581,49.81742,39.31226,4.552814,4.552814,0,0,0,4.552814,77.88174,0,0,0,3.54581,4.792436,4.552814,0,0,0,29.59898,0,1.246625,-1.246625,37.68602,96.63062,0.1288271,5.008095,2.836648,0,33.14479
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.206387,41.96595,38.56732,3.237472,3.237472,0,0,0,3.237472,37.26323,0,0,0,1.206387,3.407865,3.237472,0,0,1.385139,28.35235,0,2.201478,-2.201478,35.36546,90.68048,0.1288271,3.561219,0.9651095,0,29.55874
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,37.10167,37.10167,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.831227,26.15088,0,2.325444,-2.325444,32.91423,84.39528,0.1288271,2.430088,0,0,26.15088
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,35.63601,35.63601,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.415052,23.82543,0,4.556669,-4.556669,28.11107,72.07953,0.1288271,4.761719,0,0,23.82543
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.1288271,0,0,0,19.26876
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,32.80766,32.80766,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.1288271,0,0,0,19.26876
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,31.54792,31.54792,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47802,19.26876,0,0,0,28.11107,72.07953,0.1288271,0,0,0,19.26876
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,30.74847,30.74847,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.47802,19.26876,0,1.387189,-1.387189,26.64885,68.33025,0.1288271,1.449612,0,0,19.26876
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,30.10044,30.10044,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.01934,17.88157,0,1.051715,-1.051715,25.54024,65.48767,0.1288271,1.099042,0,0,17.88157
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,29.43423,29.43423,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.18791,16.82986,0,0.895206,-0.895206,24.59661,63.06812,0.1288271,0.9354903,0,0,16.82986
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,28.88915,28.88915,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.18258,15.93465,0,0,0,24.59661,63.06812,0.1288271,0,0,0,15.93465
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,28.4652,28.4652,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.18258,15.93465,0,1.382959,-1.382959,23.13885,59.33026,0.1288271,1.445192,0,0,15.93465
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,27.98674,27.98674,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.71921,14.55169,0,2.419963,-2.419963,20.58798,52.78959,0.1288271,2.528861,0,0,14.55169
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,27.57491,27.57491,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.40805,12.13173,0,0,0,20.58798,52.78959,0.1288271,0,0,0,12.13173
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3621113,28.27705,27.33871,0.150443,0.150443,0,0,0,0.150443,240.6967,0,0,0,0.3621113,0.158361,0.150443,0,0,19.40805,12.13173,0.2037503,0,0.2037503,20.78128,53.28522,0.1288237,0.1654873,0.2896891,0,12.49384
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.357512,33.38311,27.08434,1.644209,1.644209,0,0,0,1.644209,143.3827,0,0,0,2.357512,1.730747,1.644209,0,0,19.2043,12.31511,0.626765,0,0.626765,21.37588,54.80983,0.1288132,1.80863,1.886009,0,14.67262
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.618109,41.04277,28.10787,0,0,0,0,0,0,0,0,0,0,4.618109,0,0,0,0,18.57754,12.87919,4.618109,0,4.618109,25.757,66.04346,0.1287364,0,3.694487,0,17.4973
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.369887,49.50999,30.6758,3.821157,3.821157,0,-1,0,3.821157,166.7005,0,0,0,6.369887,4.02227,3.821157,0,0,13.95943,17.03549,2.347617,0,2.347617,27.98415,71.75407,0.1286974,4.203272,5.09591,0,23.40538
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,7.13761,55.13623,33.23161,0,0,0,0,0,0,0,0,0,0,7.13761,0,0,0,0,11.61181,19.14835,7.13761,0,7.13761,34.75548,89.11643,0.1285788,0,5.710088,0,26.28596
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.450157,66.58442,35.19389,0.8144004,0.8144004,0,0,0,0.8144004,1160.382,4.118691,0,0,9.450157,0.8572636,0.8144004,0,0,4.474202,25.5722,4.474202,0,4.474202,39.00008,100,0.1285046,0.8958404,7.560126,0,35.02235
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.760712,69.98063,36.75645,0,0,0,0,0,0,0,9.760712,0,0,9.760712,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,0,7.808569,0,39.35969
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.481565,70.83737,38.3614,6.005086,6.005086,0,0,0,6.005086,157.8922,3.160421,0,0,9.481565,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,6.605595,7.585251,0,39.08054
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,8.223111,66.42665,39.14268,0,0,0,-1,0,0,0,8.223111,0,0,8.223111,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,0,6.578489,0,37.82209
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.8821,61.31052,39.28198,3.326682,3.326682,0,0,0,3.326682,206.8758,3.380329,0,0,6.8821,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,3.65935,5.50568,0,36.48108
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.374207,52.65531,39.45156,3.55369,3.55369,0,0,0,3.55369,123.0892,0.6334811,0,0,4.374207,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,3.909059,3.499366,0,33.97319
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.744214,43.62997,38.66422,0.509204,0.509204,0,0,0,0.509204,342.5374,1.20821,0,0,1.744214,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1285046,0.5601244,1.395371,0,31.34319
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,37.20462,37.20462,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1285046,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,35.70263,35.70263,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1285046,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,34.18852,34.18852,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1285046,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,32.85611,32.85611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1285046,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,31.57821,31.57821,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1285046,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,30.77876,30.77876,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1285046,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,30.13072,30.13072,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1285046,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,29.4524,29.4524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1285046,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,28.88915,28.88915,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1285046,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,28.44703,28.44703,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1285046,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,27.95041,27.95041,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1285046,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,27.54462,27.54462,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1285046,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.129277,27.6361,27.30237,1.503832,1.503832,0,0,0,1.503832,8.596501,0,2.220446E-16,0,0.129277,1.582981,1.503832,0,0,19.06163,12.44351,0,1.453704,-1.453704,19.38429,49.70321,0.1285046,1.654216,0.1034216,0,12.57279
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.067787,32.54476,27.048,4.348086,4.348086,0,0,0,4.348086,47.55627,0,8.881784E-16,0,2.067787,4.576932,4.348086,0,0,20.67686,10.98981,0,2.509145,-2.509145,16.73942,42.9215,0.1285046,4.782895,1.65423,0,13.0576
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.367242,40.28202,28.10787,0,0,0,0,0,0,0,0,0,0,4.367242,0,0,0,0,23.46479,8.480663,4.367242,0,4.367242,20.88255,53.54489,0.1284323,0,3.493793,0,12.84791
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.265039,52.661,30.7303,0,0,0,-1,0,0,0,0,0,0,7.265039,0,0,0,0,19.09755,12.41118,7.265039,0,7.265039,27.77477,71.21722,0.1283121,0,5.812032,0,19.67622
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,7.010628,54.78001,33.3164,2.881666,2.881666,0,0,0,2.881666,243.2838,0,0,0,7.010628,3.033333,2.881666,0,0,11.83251,18.94972,3.977295,0,3.977295,31.54796,80.89205,0.1282465,3.169833,5.608502,0,25.96034
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,9.134368,65.37218,35.29079,4.001054,4.001054,0,0,0,4.001054,228.299,0,0,0,9.134368,4.211636,4.001054,0,0,7.855217,22.52928,4.922732,0,4.922732,36.21808,92.86668,0.1281653,4.401159,7.307494,0,31.66365
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.246512,67.8536,36.85941,4.671628,4.671628,0,0,0,4.671628,197.9291,1.396524,0,0,9.246512,4.917503,4.671628,0,0,2.932486,26.95974,2.932486,0,2.932486,39.00008,100,0.1281169,5.138791,7.39721,0,36.20625
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.804313,63.85592,38.42802,2.679241,2.679241,0,0,0,2.679241,291.2882,4.98406,0,0,7.804313,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1281169,2.947165,6.243451,0,37.40329
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.799515,57.30631,39.24564,0,0,0,-1,0,0,0,5.799515,0,0,5.799515,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1281169,0,4.639612,0,35.39849
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.576848,53.25551,39.38494,5.864591,5.864591,0,0,0,5.864591,78.04207,0,0,0,4.576848,6.173253,5.864591,0,0,0,29.59898,0,1.596406,-1.596406,37.31732,95.68524,0.1281169,6.451049,3.661478,0,34.17583
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.954436,45.13604,39.51818,0,0,0,0,0,0,0,0.1806521,0,0,1.954436,0,0,0,0,1.773784,28.00257,1.773784,0,1.773784,39.00008,100,0.1280877,0,1.563549,0,29.95701
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.394512,42.68333,38.7369,2.909692,2.909692,0,0,0,2.909692,47.92645,0,4.440892E-16,0,1.394512,3.062834,2.909692,0,0,0,29.59898,0,1.668321,-1.668321,37.24151,95.49087,0.1280877,3.200661,1.11561,0,30.99349
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,37.27124,37.27124,8.319436,8.319436,10.27069,0,2.934484,8.319436,0,2.220446E-16,0,0,0,0,0,1.951253,1.853691,1.853691,27.93066,1.853691,0,1.853691,39.00008,100,0.1281277,9.15138,0,12,27.93066
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,35.76925,35.76925,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1281277,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,34.23698,34.23698,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1281277,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,32.91062,32.91062,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1281277,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,31.61454,31.61454,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1281277,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,30.79693,30.79693,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1281277,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,30.13072,30.13072,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1281277,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,29.43423,29.43423,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1281277,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,28.87098,28.87098,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1281277,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,28.41069,28.41069,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1281277,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,27.93829,27.93829,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1281277,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,27.50829,27.50829,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1281277,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.1850538,27.7319,27.25392,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.52704,0,0,0,0.1850538,0,0,8.8,8.36,31.74496,1.02851,8.545053,0,8.545053,16.99071,43.56583,0.1282369,1.231674,0.148043,12,1.213563
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.202143,30.13104,26.98138,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.76211,0,0,0,1.202143,0,0,7.84879,7.456351,23.19991,8.719058,8.658494,0,8.658494,25.20488,64.62776,0.1283976,3.916691,0.9617144,12,9.921201
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.459669,37.53445,28.05337,3.315981,3.315981,11.5315,0,3.253468,3.315981,104.3332,0,0,0,3.459669,0,0,8.215514,7.804738,14.54142,16.5117,11.26441,0,11.26441,35.89123,92.02862,0.1285195,3.647579,2.767735,12,19.97137
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.329928,52.91189,30.74847,2.615537,2.615537,0,-1,0,2.615537,280.2456,1.299721,0,0,7.329928,2.753197,2.615537,0,0,3.27701,26.64967,3.27701,0,3.27701,39.00008,100,0.1284656,2.877091,5.863943,0,33.9796
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.718349,53.80629,33.37091,3.641034,3.641034,0,0,0,3.641034,184.5176,2.885682,0,0,6.718349,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,4.005137,5.374679,0,36.31733
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.449793,58.80074,35.36347,3.220622,3.220622,0,0,0,3.220622,231.3154,4.059665,0,0,7.449793,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,3.542684,5.959834,0,37.04877
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.765837,61.92601,36.96237,2.868963,2.868963,0,0,0,2.868963,270.6845,4.745876,0,0,7.765837,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,3.155859,6.212669,0,37.36481
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.795257,68.05531,38.53098,1.746814,1.746814,0,0,0,1.746814,503.5027,6.956505,0,0,8.795257,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,1.921496,7.036206,0,38.39423
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.607841,53.27894,39.31226,3.311048,3.311048,0,-1,0,3.311048,139.1656,1.122528,0,0,4.607841,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,3.642153,3.686273,0,34.20682
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.667978,53.63398,39.45156,1.309545,1.309545,0,0,0,1.309545,356.4579,3.28951,0,0,4.667978,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,1.4405,3.734383,0,34.26696
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,2.032673,45.43887,39.5848,1.81062,1.81062,0,0,0,1.81062,112.2639,0.1267575,0,0,2.032673,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,1.991682,1.626138,0,31.63165
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.9942734,41.59811,38.80352,0,0,0,0,0,0,0,0.9942734,0,0,0.9942734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284656,0,0.7954187,0,30.59325
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,37.30153,37.30153,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1284656,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,35.84193,35.84193,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1284656,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,34.29148,34.29148,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1284656,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,32.95907,32.95907,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1284656,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1284656,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,30.81509,30.81509,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1284656,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,30.13072,30.13072,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1284656,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,29.43423,29.43423,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1284656,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,28.85281,28.85281,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1284656,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,28.39252,28.39252,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1284656,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,27.88379,27.88379,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1284656,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,27.45984,27.45984,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1284656,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2779133,27.90587,27.1873,0,0,0,0,0,0,0,0,0,0,0.2779133,0,0,0,0,20.15445,11.45997,0.2779133,0,0.2779133,20.14354,51.64999,0.128461,0,0.2223307,0,11.73788
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.742523,31.51833,26.91476,3.723361,3.723361,0,0,0,3.723361,46.79973,0,0,0,1.742523,3.919327,3.723361,0,0,19.87654,11.71009,0,2.176804,-2.176804,17.84898,45.76653,0.128461,4.095696,1.394018,0,13.45262
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.83297,35.68063,28.00491,0,0,0,0,0,0,0,0,0,0,2.83297,0,0,0,0,22.29521,9.533289,2.83297,0,2.83297,20.53658,52.65778,0.1284145,0,2.266376,0,12.36626
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,6.053825,48.53488,30.74847,6.981047,6.981047,0,-1,0,6.981047,86.71802,0,0,0,6.053825,7.348471,6.981047,0,0,19.46224,12.08296,0,1.294645,-1.294645,19.1719,49.15862,0.1284145,7.679152,4.84306,0,18.13679
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.834881,54.27422,33.41936,1.810066,1.810066,0,0,0,1.810066,377.6039,0,0,0,6.834881,1.905333,1.810066,0,0,20.90073,10.78832,4.929548,0,4.929548,23.84848,61.14983,0.1283335,1.991073,5.467905,0,17.6232
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.194535,44.57999,35.43009,6.263268,6.263268,0,0,0,6.263268,51.00428,0,0,0,3.194535,6.592914,6.263268,0,0,15.97119,15.22491,0,3.398379,-3.398379,20.26627,51.9647,0.1283335,6.889596,2.555628,0,18.41945
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.970249,55.38127,37.02899,9.134813,9.134813,12,0,3.372,9.134813,65.35709,-4.440892E-16,0,0,5.970249,0,0,2.865186,2.721927,19.74716,11.82653,8.692176,0,8.692176,28.5124,73.10856,0.1284976,10.0483,4.776199,12,17.79678
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.492189,59.1005,38.63394,4.477815,4.477815,8.812473,0,2.565556,4.477815,144.9857,0,0,0,6.492189,0,0,4.334659,4.117926,11.05499,19.64949,10.61012,0,10.61012,38.57803,98.91784,0.1285321,4.925596,5.193751,12,26.14168
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.192993,52.05841,39.45156,5.353554,5.353554,0,-1,0,5.353554,78.32167,0,0,0,4.192993,5.63532,5.353554,0,0,0.4448729,29.19859,0,1.442327,-1.442327,37.05769,95.01952,0.1285321,5.888909,3.354394,0,33.39159
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.43927,49.7388,39.55452,3.095186,3.095186,0,0,0,3.095186,111.1167,0,0,0,3.43927,3.25809,3.095186,0,0,2.047458,27.75627,0.1811792,0,0.1811792,37.22957,95.46024,0.1285291,3.404705,2.751416,0,31.19554
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.426619,49.84138,39.68776,4.655806,4.655806,0,0,0,4.655806,73.59884,0,0,0,3.426619,4.900848,4.655806,0,0,1.866279,27.91933,0,1.474229,-1.474229,35.67559,91.47571,0.1285291,5.121386,2.741295,0,31.34595
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.84125,44.12878,38.87014,0,0,0,0,0,0,0,0,0,0,1.84125,0,0,0,0,3.504312,26.4451,1.84125,0,1.84125,37.42236,95.95457,0.1284989,0,1.473,0,28.28635
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,37.3742,37.3742,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,1.663062,28.10222,0,5.011009,-5.011009,32.14029,82.41084,0.1284989,5.236505,0,0,28.10222
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,35.87221,35.87221,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.23085,23.09121,0,4.568596,-4.568596,27.32457,70.06286,0.1284989,4.774183,0,0,23.09121
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,34.32177,34.32177,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.30707,18.52262,0,4.362225,-4.362225,22.72638,58.27265,0.1284989,4.558525,0,0,18.52262
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,32.97724,32.97724,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.15398,14.16039,0,7.341281,-7.341281,14.98799,38.43066,0.1284989,7.671639,0,0,14.16039
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,31.63271,31.63271,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.31096,6.81911,0,0.6610069,-0.6610069,14.29123,36.6441,0.1284989,0.6907521,0,0,6.81911
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,30.79693,30.79693,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.04542,6.158104,0,0.628085,-0.628085,13.62917,34.94651,0.1284989,0.6563488,0,0,6.158104
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,30.11255,30.11255,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,26.74329,5.530019,0,2.864016,-2.864016,10.61023,27.20566,0.1284989,2.992897,0,0,5.530019
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,29.41606,29.41606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92553,2.666003,0,0,0,10.61023,27.20566,0.1284989,0,0,0,2.666003
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,28.8407,28.8407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.92553,2.666003,0,0,0,10.61023,27.20566,0.1284989,0,0,0,2.666003
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,28.36224,28.36224,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,29.92553,2.666003,0,0.1827365,-0.1827365,10.41761,26.71176,0.1284989,0.1909597,0,0,2.666003
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,27.84745,27.84745,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.12857,2.483266,0,1.661671,-1.661671,8.666054,22.22061,0.1284989,1.736446,0,0,2.483266
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,27.40533,27.40533,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.97487,0.8215955,0,0,0,8.666054,22.22061,0.1284989,0,0,0,0.8215955
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.659426,28.84735,27.13279,0,0,0,0,0,0,0,0,0,0,0.659426,0,0,0,0,31.97487,0.8215955,0.659426,0,0.659426,9.291639,23.82467,0.1284881,0,0.5275408,0,1.481022
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.818713,34.43973,26.86025,0,0,0,0,0,0,0,0,0,0,2.818713,0,0,0,0,31.31544,1.415079,2.818713,0,2.818713,11.96571,30.68124,0.128442,0,2.254971,0,4.233792
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.355157,40.0752,27.95041,3.885597,3.885597,0,0,0,3.885597,112.0846,0,0,0,4.355157,4.090103,3.885597,0,0,28.49673,3.951921,0.2650542,0,0.2650542,12.21716,31.32598,0.1284376,4.274157,3.484125,0,8.307077
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.923687,51.48726,30.74847,4.519585,4.519585,0,-1,0,4.519585,153.193,0,0,0,6.923687,4.757458,4.519585,0,0,28.23168,4.19047,2.16623,0,2.16623,14.27222,36.59538,0.1284022,4.971543,5.53895,0,11.11416
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.40767,49.45754,33.47387,6.303012,6.303012,12,0,3.372,6.303012,85.795,0,0,0,5.40767,0,0,5.696988,5.412138,26.06544,6.140077,10.81981,0,10.81981,24.5368,62.91473,0.1285473,6.933313,4.326136,12,11.54775
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.397407,55.12874,35.49671,6.151661,6.151661,12,0,3.372,6.151661,103.9948,-8.881784E-16,0,0,6.397407,0,0,5.848339,5.555922,15.24564,15.8779,11.95333,0,11.95333,35.87672,91.9914,0.1286735,6.766828,5.117926,12,22.27531
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,8.106032,63.47182,37.13195,3.746654,3.746654,0,0,0,3.746654,216.3539,0.8698761,0,0,8.106032,3.943847,3.746654,0,0,3.292309,26.6359,3.292309,0,3.292309,39.00008,100,0.1286197,4.12132,6.484826,0,34.74193
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.601279,63.42926,38.7369,4.131765,4.131765,0,0,0,4.131765,183.9717,3.252052,0,0,7.601279,4.349226,4.131765,0,0,0,29.59898,0,0,0,39.00008,100,0.1286197,4.544942,6.081023,0,37.20026
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,8.174499,66.69225,39.51818,1.821174,1.821174,0,-1,0,1.821174,448.8587,6.257473,0,0,8.174499,1.917026,1.821174,0,0,0,29.59898,0,0,0,39.00008,100,0.1286197,2.003292,6.539599,0,37.77348
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.711507,61.06753,39.62114,0,0,0,0,0,0,0,6.711507,0,0,6.711507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1286197,0,5.369206,0,36.31049
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.519139,53.46958,39.75438,5.26931,5.26931,0,0,0,5.26931,85.7634,0,8.881784E-16,0,4.519139,5.546641,5.26931,0,0,0,29.59898,0,1.027503,-1.027503,37.917,97.22287,0.1286197,5.79624,3.615311,0,34.11812
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.936355,44.47938,38.93676,2.889838,2.889838,0,0,0,2.889838,67.00563,0,0,0,1.936355,3.041935,2.889838,0,0,1.14167,28.57148,0,1.105581,-1.105581,36.75161,94.23471,0.1286197,3.178822,1.549084,0,30.50783
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,37.40449,37.40449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.370092,27.46589,0,0,0,36.75161,94.23471,0.1286197,0,0,0,27.46589
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,35.90855,35.90855,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.370092,27.46589,0,1.265587,-1.265587,35.41756,90.81409,0.1286197,1.322539,0,0,27.46589
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,34.33994,34.33994,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.776301,26.20031,0,1.666378,-1.666378,33.66105,86.3102,0.1286197,1.741365,0,0,26.20031
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,32.99541,32.99541,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.627832,24.53393,0,6.236946,-6.236946,27.08673,69.45302,0.1286197,6.517608,0,0,24.53393
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,31.65088,31.65088,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.55777,18.29698,0,1.873295,-1.873295,25.1121,64.38988,0.1286197,1.957593,0,0,18.29698
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,30.77876,30.77876,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.63921,16.42369,0,0.9530715,-0.9530715,24.10748,61.81392,0.1286197,0.9959598,0,0,16.42369
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,30.10044,30.10044,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.69818,15.47062,0,1.234147,-1.234147,22.80657,58.47828,0.1286197,1.289684,0,0,15.47062
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,29.39789,29.39789,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.06945,14.23647,0,0.9180648,-0.9180648,21.83885,55.99693,0.1286197,0.9593778,0,0,14.23647
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,28.80436,28.80436,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.08953,13.31841,0,0.2421909,-0.2421909,21.58356,55.34234,0.1286197,0.2530895,0,0,13.31841
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,28.3259,28.3259,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.35863,13.07621,0,0.6524071,-0.6524071,20.89586,53.57902,0.1286197,0.6817654,0,0,13.07621
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,27.81716,27.81716,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.08352,12.42381,0,0.6939898,-0.6939898,20.16433,51.7033,0.1286197,0.7252192,0,0,12.42381
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,27.35688,27.35688,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,19.85462,11.72982,0,0.6626281,-0.6626281,19.46586,49.91235,0.1286197,0.6924463,0,0,11.72982
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1894886,27.57332,27.08434,0.4252317,0.4252317,0,0,0,0.4252317,44.56126,0,5.551115E-17,0,0.1894886,0.4476123,0.4252317,0,0,20.59088,11.06719,0,0.2581237,-0.2581237,19.19377,49.2147,0.1286197,0.4677549,0.1515909,0,11.25668
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.659828,31.1509,26.77546,0.7313628,0.7313628,0,0,0,0.7313628,226.95,0,0,0,1.659828,0.7698556,0.7313628,0,0,20.87768,10.80907,0.8899726,0,0.8899726,20.03807,51.37957,0.1286052,0.804499,1.327863,0,12.46889
