Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.275692,39.80353,27.92012,5.557222,5.557222,0,0,0,5.557222,76.93937,0,8.881784E-16,0,4.275692,5.849708,5.557222,0,0,19.98771,11.61004,0,1.574016,-1.574016,18.37891,47.12533,0.1286052,6.112945,3.420553,0,15.88573
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.59781,50.36609,30.74847,3.596798,3.596798,0,-1,0,3.596798,183.4357,0,0,0,6.59781,3.786103,3.596798,0,0,21.73661,10.03603,2.811707,0,2.811707,21.04634,53.96485,0.1285593,3.956477,5.278248,0,16.63383
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.65532,57.35141,33.50415,4.572727,4.572727,0,0,0,4.572727,167.4126,0,0,0,7.65532,4.813397,4.572727,0,0,18.92491,12.56656,2.841923,0,2.841923,23.74242,60.87788,0.1285129,5.03,6.124256,0,20.22188
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.760111,64.16809,35.56334,1.669573,1.669573,0,0,0,1.669573,524.6917,0,0,0,8.760111,1.757445,1.669573,0,0,16.08298,15.12429,7.002666,0,7.002666,30.38573,77.91198,0.1283989,1.83653,7.008089,0,23.8844
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.395659,64.72761,37.20462,1.694861,1.694861,0,0,0,1.694861,495.3598,0,0,0,8.395659,1.784064,1.694861,0,0,9.080318,21.42669,6.611595,0,6.611595,36.65804,93.99479,0.1282913,1.864347,6.716527,0,29.82235
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.938354,60.958,38.80352,0,0,0,0,0,0,0,4.469631,0,0,6.938354,0,0,0,0,2.468723,27.37713,2.468723,0,2.468723,39.00008,100,0.1282512,0,5.550683,0,34.31548
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.8725,61.67456,39.62114,0.5877247,0.5877247,0,-1,0,0.5877247,1169.34,6.253843,0,0,6.8725,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1282512,0.6464972,5.498001,0,36.47148
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.805583,54.39935,39.7241,4.106969,4.106969,0,0,0,4.106969,117.0105,0.4824585,0,0,4.805583,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1282512,4.517666,3.844467,0,34.40456
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.056636,45.76242,39.82706,1.911773,1.911773,0,0,0,1.911773,107.5774,0.04424259,0,0,2.056636,2.012393,1.911773,0,0,0,29.59898,0,0,0,39.00008,100,0.1282512,2.102951,1.645308,0,31.65561
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.447508,43.1171,39.00944,2.106538,2.106538,0,0,0,2.106538,68.71501,0,4.440892E-16,0,1.447508,2.217408,2.106538,0,0,0,29.59898,0,0.7699005,-0.7699005,38.18853,97.91911,0.1282512,2.317192,1.158006,0,31.04649
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,37.47716,37.47716,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.855445,28.82908,0,1.472437,-1.472437,36.63645,93.93942,0.1282512,1.538696,0,0,28.82908
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,35.97517,35.97517,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.491486,27.35664,0,0.8020557,-0.8020557,35.79101,91.77163,0.1282512,0.8381482,0,0,27.35664
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,34.38839,34.38839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.382658,26.55458,0,0,0,35.79101,91.77163,0.1282512,0,0,0,26.55458
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,33.01358,33.01358,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.382658,26.55458,0,1.238026,-1.238026,34.48601,88.4255,0.1282512,1.293737,0,0,26.55458
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,31.65088,31.65088,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.758243,25.31656,0,0.8154864,-0.8154864,33.62642,86.22141,0.1282512,0.8521833,0,0,25.31656
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,30.77876,30.77876,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.664339,24.50107,0,0.4645262,-0.4645262,33.13676,84.96588,0.1282512,0.4854299,0,0,24.50107
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,30.10044,30.10044,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.180479,24.03655,0,1.378574,-1.378574,31.68362,81.23988,0.1282512,1.44061,0,0,24.03655
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,29.38578,29.38578,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.712227,22.65797,0,0.4997968,-0.4997968,31.15678,79.88903,0.1282512,0.5222876,0,0,22.65797
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,28.76802,28.76802,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.267557,22.15818,0,0.7968158,-0.7968158,30.31687,77.7354,0.1282512,0.8326724,0,0,22.15818
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,28.27745,28.27745,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.152908,21.36136,0,0.2036654,-0.2036654,30.10218,77.18494,0.1282512,0.2128304,0,0,21.36136
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,27.76266,27.76266,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.379203,21.1577,0,1.86186,-1.86186,28.13961,72.15271,0.1282512,1.945644,0,0,21.1577
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,27.29025,27.29025,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.44794,19.29584,0,0.7889625,-0.7889625,27.30797,70.0203,0.1282512,0.8244659,0,0,19.29584
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2883234,27.74433,26.99955,0.569987,0.569987,0,0,0,0.569987,50.5842,0,0,0,0.2883234,0.5999863,0.569987,0,0,12.32456,18.50687,0,0.3116629,-0.3116629,26.97945,69.17794,0.1282512,0.6269857,0.2306587,0,18.7952
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.259596,32.70306,26.69067,2.283328,2.283328,0,0,0,2.283328,98.96066,0,0,0,2.259596,2.403503,2.283328,0,0,12.67085,18.19521,0,0.1439068,-0.1439068,26.82776,68.78899,0.1282512,2.511661,1.807677,0,20.45481
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.967499,41.84983,27.86562,4.446808,4.446808,0,0,0,4.446808,111.7093,0,0,0,4.967499,4.680851,4.446808,0,0,12.83075,18.0513,0.2866484,0,0.2866484,27.0997,69.48627,0.1282466,4.891489,3.973999,0,23.0188
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.577254,50.27515,30.7303,4.348384,4.348384,0,-1,0,4.348384,151.2574,0,0,0,6.577254,4.577247,4.348384,0,0,12.5441,18.30929,2.000007,0,2.000007,28.99707,74.35132,0.1282141,4.783223,5.261803,0,24.88654
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,7.015131,55.0367,33.52232,3.715274,3.715274,0,0,0,3.715274,188.8187,0,0,0,7.015131,3.910815,3.715274,0,0,10.54409,20.10929,3.104317,0,3.104317,31.94209,81.90262,0.1281637,4.086802,5.612105,0,27.12443
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,7.099442,57.82255,35.63601,8.39539,8.39539,8.718708,0,2.541833,8.39539,84.56358,0,0,0,7.099442,0,0,0.3233185,0.3071526,7.439777,22.90318,7.406595,0,7.406595,38.9686,99.91928,0.1282469,9.234928,5.679554,12,30.00262
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.571774,57.80653,37.27124,3.276603,3.276603,0,0,0,3.276603,200.5667,3.089535,0,0,6.571774,3.449056,3.276603,0,0,0.0331827,29.56911,0.0331827,0,0.0331827,39.00008,100,0.1282464,3.604264,5.25742,0,36.14089
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.558343,56.03113,38.87014,0,0,0,0,0,0,0,5.558343,0,0,5.558343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282464,0,4.446675,0,35.15732
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.825412,54.42621,39.68776,0,0,0,-1,0,0,0,4.825412,0,0,4.825412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282464,0,3.860329,0,34.42439
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.436446,53.23386,39.79072,0,0,0,0,0,0,0,4.436446,0,0,4.436446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282464,0,3.549157,0,34.03542
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.984282,48.66929,39.89368,6.393154,6.393154,0,0,0,6.393154,46.67934,0,8.881784E-16,0,2.984282,6.729636,6.393154,0,0,0,29.59898,0,3.745354,-3.745354,35.05213,89.87708,0.1282464,7.032469,2.387426,0,32.58326
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.698582,43.92083,39.07606,4.264414,4.264414,0,0,0,4.264414,39.83155,0,0,0,1.698582,4.488856,4.264414,0,0,4.161504,25.85362,0,2.790274,-2.790274,32.11092,82.33553,0.1282464,4.690855,1.358866,0,27.55221
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.261809,23.06335,0,0,0,32.11092,82.33553,0.1282464,0,0,0,23.06335
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,36.01151,36.01151,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.261809,23.06335,0,1.382538,-1.382538,30.6536,78.59882,0.1282464,1.444752,0,0,23.06335
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,34.40656,34.40656,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.797962,21.68081,0,5.866737,-5.866737,24.46951,62.74222,0.1282464,6.130741,0,0,21.68081
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,33.02569,33.02569,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.31656,15.81407,0,3.850252,-3.850252,20.41099,52.33577,0.1282464,4.023513,0,0,15.81407
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,31.65088,31.65088,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.59462,11.96382,0,0.3371916,-0.3371916,20.05556,51.42441,0.1282464,0.3523653,0,0,11.96382
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,30.77876,30.77876,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,19.96927,11.62663,0,0.05632387,-0.05632387,19.99619,51.27218,0.1282464,0.05885845,0,0,11.62663
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,30.08227,30.08227,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.03186,11.57031,0,0.5034336,-0.5034336,19.46552,49.9115,0.1282464,0.5260882,0,0,11.57031
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,29.36761,29.36761,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.59123,11.06687,0,1.037762,-1.037762,18.37163,47.10664,0.1282464,1.084461,0,0,11.06687
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,28.73774,28.73774,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.7443,10.02911,0,1.20433,-1.20433,17.10215,43.85159,0.1282464,1.258525,0,0,10.02911
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,28.24111,28.24111,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.08244,8.824782,0,1.998552,-1.998552,14.99549,38.44991,0.1282464,2.088487,0,0,8.824782
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,27.7142,27.7142,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.30305,6.826231,0,0.7529007,-0.7529007,14.20187,36.41497,0.1282464,0.7867813,0,0,6.826231
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,27.21758,27.21758,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.13961,6.073329,0,2.371998,-2.371998,11.70156,30.00394,0.1282464,2.478738,0,0,6.073329
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2795604,27.63644,26.91476,0.693426,0.693426,0,0,0,0.693426,40.31582,0,0,0,0.2795604,0.7299221,0.693426,0,0,28.77516,3.701332,0,0.4503617,-0.4503617,11.22684,28.78671,0.1282464,0.7627685,0.2236483,0,3.980892
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.700856,33.84211,26.60588,1.261729,1.261729,0,0,0,1.261729,214.0599,0,0,0,2.700856,1.328136,1.261729,0,0,29.27556,3.25097,1.37272,0,1.37272,12.52912,32.12587,0.1282242,1.387902,2.160685,0,5.951826
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.589413,40.61948,27.79899,3.576597,3.576597,0,0,0,3.576597,128.3178,0,0,0,4.589413,3.764839,3.576597,0,0,27.90284,4.486418,0.8245732,0,0.8245732,13.31137,34.13166,0.1282108,3.934257,3.67153,0,9.07583
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.526997,43.578,30.69397,0,0,0,-1,0,0,0,0,0,0,4.526997,0,0,0,0,27.07827,5.228534,4.526997,0,4.526997,17.60606,45.14365,0.1281375,0,3.621598,0,9.755531
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.335624,46.0783,33.54049,0,0,0,0,0,0,0,0,0,0,4.335624,0,0,0,0,22.55127,9.302832,4.335624,0,4.335624,21.71919,55.69013,0.1280673,0,3.468499,0,13.63846
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.431823,55.44604,35.66629,3.112019,3.112019,0,0,0,3.112019,206.6768,0,0,0,6.431823,3.27581,3.112019,0,0,18.21565,13.20489,3.156014,0,3.156014,24.71325,63.36719,0.1280163,3.423221,5.145459,0,19.63672
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.374388,68.98034,37.30153,2.908574,2.908574,0,0,0,2.908574,322.3018,0,0,0,9.374388,3.061657,2.908574,0,0,15.05964,16.04531,6.312731,0,6.312731,30.70203,78.72301,0.1279144,3.199432,7.49951,0,25.41969
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.431685,67.03432,38.93676,3.354669,3.354669,0,0,0,3.354669,251.3418,0,0,0,8.431685,3.53123,3.354669,0,0,8.746905,21.72676,4.900455,0,4.900455,35.35101,90.64345,0.1278354,3.690136,6.745348,0,30.15845
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.292719,67.4386,39.7241,3.361538,3.361538,0,-1,0,3.361538,246.6942,0.9078071,0,0,8.292719,3.538461,3.361538,0,0,3.846451,26.13717,3.846451,0,3.846451,39.00008,100,0.1277735,3.697692,6.634175,0,34.42989
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.589052,60.85058,39.82706,0,0,0,0,0,0,0,6.589052,0,0,6.589052,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1277735,0,5.271242,0,36.18803
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.34115,49.82314,39.92396,4.686979,4.686979,0,0,0,4.686979,71.28578,0,0,0,3.34115,4.933662,4.686979,0,0,0,29.59898,0,1.592512,-1.592512,37.32142,95.69576,0.1277735,5.155677,2.67292,0,32.94013
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.469954,43.25095,39.07606,0.361233,0.361233,0,0,0,0.361233,406.9268,0,0,0,1.469954,0.3802452,0.361233,0,0,1.769458,28.00647,1.089709,0,1.089709,38.35521,98.3465,0.127756,0.3973563,1.175963,0,29.47642
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,37.50745,37.50745,10.00459,10.00459,10.72012,0,3.048189,10.00459,0,1.110223E-16,0,0,0,0,0,0.7155255,0.6797493,0.6797493,28.9872,0.6797493,0,0.6797493,39.00008,100,0.1277703,11.00505,0,12,28.9872
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,35.97517,35.97517,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1277703,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,34.38839,34.38839,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1277703,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,33.01358,33.01358,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1277703,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,31.63271,31.63271,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1277703,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,30.74847,30.74847,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1277703,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,30.04593,30.04593,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1277703,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,29.33127,29.33127,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1277703,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,28.7014,28.7014,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1277703,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,28.19266,28.19266,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1277703,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,27.66575,27.66575,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1277703,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,27.15096,27.15096,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1277703,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1166754,27.13026,26.82997,1.323287,1.323287,0,0,0,1.323287,8.817083,0,2.220446E-16,0,0.1166754,1.392934,1.323287,0,0,23.73271,8.23954,0,1.276259,-1.276259,15.13996,38.82033,0.1277703,1.455616,0.09334029,0,8.356215
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9645163,29.03166,26.52109,0.03181692,0.03181692,0,0,0,0.03181692,3031.457,0,0,0,0.9645163,0.03349149,0.03181692,0,0,25.15077,6.963282,0.9310248,0,0.9310248,16.02321,41.08506,0.1277554,0.03499861,0.7716131,0,7.927798
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7218869,29.61797,27.73237,7.142283,7.142283,12,0,3.372,7.142283,10.10723,-8.881784E-16,0,0,0.7218869,0,0,4.857717,4.614831,24.21975,7.801204,5.336718,0,5.336718,21.08606,54.06672,0.1278657,7.856511,0.5775095,12,8.523091
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.454432,37.39634,30.6758,0.6320528,0.6320528,0,-1,0,0.6320528,388.327,0,0,0,2.454432,0.6653188,0.6320528,0,0,18.88303,12.60425,1.789113,0,1.789113,22.78336,58.41877,0.1278369,0.6952581,1.963546,0,15.05868
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.625635,38.02722,33.55865,0,0,0,0,0,0,0,0,0,0,1.625635,0,0,0,0,17.09392,14.21445,1.625635,0,1.625635,24.32558,62.37315,0.1278108,0,1.300508,0,15.84009
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.722969,43.44583,35.70263,3.832354,3.832354,0,0,0,3.832354,71.05212,0,4.440892E-16,0,2.722969,4.034057,3.832354,0,0,15.46828,15.67752,0,1.311088,-1.311088,22.94357,58.82954,0.1278108,4.215589,2.178375,0,18.40049
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.219574,40.7846,37.3742,0,0,0,0,0,0,0,0,0,0,1.219574,0,0,0,0,16.92505,14.36644,1.219574,0,1.219574,24.10056,61.79618,0.1277912,0,0.9756594,0,15.58601
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.254586,45.46747,38.9731,0.8232134,0.8232134,0,0,0,0.8232134,273.8763,0,0,0,2.254586,0.8665404,0.8232134,0,0,15.70547,15.46405,1.388046,0,1.388046,25.41737,65.17262,0.1277688,0.9055347,1.803669,0,17.71864
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.179552,46.05635,39.75438,0,0,0,-1,0,0,0,0,0,0,2.179552,0,0,0,0,14.31743,16.71329,2.179552,0,2.179552,27.48508,70.47442,0.1277338,0,1.743641,0,18.89285
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.48441,44.09596,39.85734,0.4533779,0.4533779,0,0,0,0.4533779,327.4113,0,0,0,1.48441,0.4772398,0.4533779,0,0,12.13788,18.67489,1.007171,0,1.007171,28.44057,72.92438,0.1277177,0.4987157,1.187528,0,20.1593
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.757845,45.00898,39.9603,5.101454,5.101454,0,0,0,5.101454,34.45773,0,0,0,1.757845,5.369952,5.101454,0,0,11.1307,19.58134,0,3.612106,-3.612106,24.63307,63.16159,0.1277177,5.611599,1.406276,0,21.33919
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.061019,42.09793,39.10634,3.711027,3.711027,0,0,0,3.711027,28.59099,0,4.440892E-16,0,1.061019,3.906344,3.711027,0,0,15.14416,15.96924,0,2.845325,-2.845325,21.63383,55.47126,0.1277177,4.082129,0.8488156,0,17.03026
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,37.50745,37.50745,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.30563,13.12391,0,0,0,21.63383,55.47126,0.1277177,0,0,0,13.12391
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,35.97517,35.97517,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.30563,13.12391,0,1.960323,-1.960323,19.56747,50.1729,0.1277177,2.048538,0,0,13.12391
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,34.37627,34.37627,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.48376,11.16359,0,8.8,-8.8,10.29146,26.3883,0.1277177,10.26722,0,0,11.16359
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,32.99541,32.99541,5.866168,2.24541,0,-1,0,2.24541,0,0,3.620757,4.207374,0,2.36359,2.24541,0,0,30.26154,2.36359,0,2.36359,-2.36359,7.800015,20,0.1277177,6.452784,0,0,2.36359
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,31.61454,31.61454,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,30.7303,30.7303,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,30.02776,30.02776,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,29.30099,29.30099,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,28.66506,28.66506,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,28.15632,28.15632,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,27.61125,27.61125,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1277177,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,27.08434,27.08434,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278476,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1583543,27.16495,26.75729,1.041891,1.041891,9.841891,0,2.825999,1.041891,15.19874,1.776357E-15,0,0,0.1583543,0,0,8.8,8.36,24.52775,7.524,8.518354,0,8.518354,23.81223,61.05687,0.1279522,1.14608,0.1266835,12,7.682354
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.234199,29.66089,26.4363,3.29996,3.29996,11.39887,0,3.219915,3.29996,37.40041,0,0,0,1.234199,0,0,8.098913,7.693967,16.0094,15.19052,8.928165,0,8.928165,32.28223,82.77478,0.1281049,3.629956,0.9873589,12,16.42472
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.967874,32.92093,27.67787,0.02626094,0.02626094,0,0,0,0.02626094,7493.541,0,0,0,1.967874,0.0276431,0.02626094,0,0,7.081234,23.22587,1.940231,0,1.940231,34.12289,87.49443,0.1280738,0.02888704,1.5743,0,25.19374
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.167801,42.44037,30.66368,3.775783,3.775783,0,-1,0,3.775783,110.3825,0,0,0,4.167801,3.974508,3.775783,0,0,5.141002,24.97208,0.1932934,0,0.1932934,34.30627,87.96461,0.1280707,4.153361,3.334241,0,29.13988
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.32073,49.2657,33.55865,4.962693,4.962693,0,0,0,4.962693,107.2146,0,0,0,5.32073,5.223887,4.962693,0,0,4.947709,25.14604,0.0968428,0,0.0968428,34.39814,88.20019,0.1280691,5.458962,4.256584,0,30.46677
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.684037,52.88649,35.70263,0,0,0,0,0,0,0,0.8331715,0,0,5.684037,0,0,0,0,4.850866,25.2332,4.850866,0,4.850866,39.00008,100,0.1279913,0,4.54723,0,30.91724
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.335577,64.69368,37.3742,0,0,0,0,0,0,0,8.335577,0,0,8.335577,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279913,0,6.668462,0,37.93456
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.596355,59.8795,38.9731,6.590313,6.590313,0,0,0,6.590313,100.0917,0,0,0,6.596355,6.937172,6.590313,0,0,0,29.59898,0,0.3408169,-0.3408169,38.64083,99.07884,0.1279913,7.249345,5.277084,0,36.19533
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.085725,48.87689,39.79072,2.25536,2.25536,0,-1,0,2.25536,136.8174,0.3329766,0,0,3.085725,2.374063,2.25536,0,0,0.3786855,29.25816,0.3786855,0,0.3786855,39.00008,100,0.1279853,2.480896,2.46858,0,32.34389
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.628862,50.70777,39.89368,0,0,0,0,0,0,0,3.628862,0,0,3.628862,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279853,0,2.90309,0,33.22784
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.439421,47.05931,39.9603,0,0,0,0,0,0,0,2.439421,0,0,2.439421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1279853,0,1.951537,0,32.0384
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.80368,44.29963,39.14268,1.958855,1.958855,0,0,0,1.958855,92.0783,0,0,0,1.80368,2.061952,1.958855,0,0,0,29.59898,0,0.2582723,-0.2582723,38.72784,99.30194,0.1279853,2.15474,1.442944,0,31.40266
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,37.50745,37.50745,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.2869692,29.34071,0,2.83531,-2.83531,35.73915,91.63868,0.1279853,2.962898,0,0,29.34071
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,35.97517,35.97517,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.437313,26.5054,0,8.527081,-8.527081,26.75082,68.59172,0.1279853,8.910799,0,0,26.5054
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,34.37627,34.37627,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.91185,17.97832,0,1.640377,-1.640377,25.02172,64.15811,0.1279853,1.714194,0,0,17.97832
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,32.99541,32.99541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.73449,16.33794,0,0,0,25.02172,64.15811,0.1279853,0,0,0,16.33794
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,31.59637,31.59637,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.73449,16.33794,0,1.552379,-1.552379,23.38536,59.96235,0.1279853,1.622236,0,0,16.33794
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,30.69397,30.69397,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.45935,14.78556,0,0.8021557,-0.8021557,22.53982,57.79429,0.1279853,0.8382527,0,0,14.78556
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,29.97931,29.97931,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.35064,13.9834,0,0.7088507,-0.7088507,21.79262,55.87841,0.1279853,0.7407489,0,0,13.9834
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,29.26465,29.26465,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.13825,13.27455,0,1.154617,-1.154617,20.57555,52.75772,0.1279853,1.206575,0,0,13.27455
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,28.61661,28.61661,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.42116,12.11994,0,0.9398417,-0.9398417,19.58487,50.21751,0.1279853,0.9821346,0,0,12.11994
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,28.10787,28.10787,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.46543,11.18009,0,0.5204828,-0.5204828,19.03623,48.81076,0.1279853,0.5439045,0,0,11.18009
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,27.56279,27.56279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.04374,10.65961,0,0,0,19.03623,48.81076,0.1279853,0,0,0,10.65961
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,27.02983,27.02983,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.04374,10.65961,0,1.150062,-1.150062,17.82396,45.70237,0.1279853,1.201815,0,0,10.65961
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7452304,28.62579,26.69067,0.2361424,0.2361424,0,0,0,0.2361424,315.5851,0,0,0,0.7452304,0.248571,0.2361424,0,0,22.32159,9.50955,0.4966594,0,0.4966594,18.29513,46.91051,0.1279773,0.2597567,0.5961843,0,10.25478
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.18243,34.95404,26.36968,2.592127,2.592127,0,0,0,2.592127,122.7729,0,0,0,3.18243,2.728555,2.592127,0,0,21.82493,9.956544,0.4538751,0,0.4538751,18.72572,48.01456,0.1279701,2.85134,2.545944,0,13.13897
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.574506,43.46519,27.61125,3.265903,3.265903,0,0,0,3.265903,170.688,0,0,0,5.574506,3.437793,3.265903,0,0,21.37105,10.36503,2.136713,0,2.136713,20.75278,53.21215,0.1279359,3.592494,4.459604,0,15.93954
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.957,55.02905,30.62735,4.453088,4.453088,0,-1,0,4.453088,178.685,0,0,0,7.957,4.687461,4.453088,0,0,19.23434,12.28807,3.269539,0,3.269539,23.85454,61.16536,0.1278835,4.898396,6.3656,0,20.24507
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.982772,58.64618,33.55865,0,0,0,0,0,0,0,0,0,0,7.982772,0,0,0,0,15.9648,15.23066,7.982772,0,7.982772,31.42766,80.58359,0.127756,0,6.386218,0,23.21343
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.306147,66.67001,35.73897,7.262171,7.262171,0,0,0,7.262171,128.1455,0,0,0,9.306147,7.644391,7.262171,0,0,7.982028,22.41515,1.661756,0,1.661756,33.00414,84.62584,0.1277295,7.988388,7.444917,0,31.7213
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.478148,69.57114,37.40449,1.313102,1.313102,0,0,0,1.313102,721.8132,1.775662,0,0,9.478148,1.382213,1.313102,0,0,6.320271,23.91073,6.320271,0,6.320271,39.00008,100,0.1276287,1.444413,7.582518,0,33.38888
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.87085,68.98839,39.00944,4.583055,4.583055,0,0,0,4.583055,193.5576,4.046581,0,0,8.87085,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1276287,5.04136,7.096679,0,38.46983
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.988552,62.31694,39.79072,5.952641,5.952641,0,-1,0,5.952641,117.4025,0.7226138,0,0,6.988552,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1276287,6.547905,5.590842,0,36.58753
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,6.058571,58.97714,39.89368,2.918502,2.918502,0,0,0,2.918502,207.5918,2.986464,0,0,6.058571,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1276287,3.210352,4.846857,0,35.65755
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.359447,53.20382,39.99664,2.764473,2.764473,0,0,0,2.764473,157.6954,1.449475,0,0,4.359447,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1276287,3.04092,3.487557,0,33.95842
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.67921,43.93256,39.14268,9.580847,9.580847,7.985597,0,2.356356,9.580847,17.52674,0,0,0,1.67921,1.67921,1.59525,0,0,0,29.59898,0,0,0,39.00008,100,0.1276287,10.53893,1.343368,12,31.27819
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,37.50745,37.50745,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1276287,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,35.97517,35.97517,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1276287,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,34.3581,34.3581,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1276287,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,32.97724,32.97724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1276287,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,31.56609,31.56609,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1276287,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,30.64552,30.64552,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1276287,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,29.94297,29.94297,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1276287,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,29.21014,29.21014,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1276287,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,28.56816,28.56816,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1276287,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,28.0352,28.0352,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1276287,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,27.49012,27.49012,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1276287,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,26.94504,26.94504,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1276287,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5731858,28.08953,26.60588,1.161503,1.161503,0,0,0,1.161503,49.34864,0,0,0,0.5731858,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6494488,-0.6494488,12.85767,32.96832,0.1276287,1.277653,0.4585487,0,6.020747
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.339189,32.50149,26.28489,0,0,0,0,0,0,0,0,0,0,2.339189,0,0,0,0,27.55652,4.798112,2.339189,0,2.339189,15.07682,38.65844,0.1275915,0,1.871351,0,7.137301
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.911798,35.40233,27.52645,0.7985577,0.7985577,0,0,0,0.7985577,364.6322,0,0,0,2.911798,0.8405871,0.7985577,0,0,25.21733,6.903382,2.071212,0,2.071212,17.04174,43.69669,0.1275585,0.8784135,2.329439,0,9.815181
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.503701,40.34353,30.57284,0,0,0,-1,0,0,0,0,0,0,3.503701,0,0,0,0,23.14612,8.767472,3.503701,0,3.503701,20.36565,52.2195,0.1275028,0,2.802961,0,12.27117
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.922206,47.92709,33.52232,3.663656,3.663656,0,0,0,3.663656,134.3523,0,0,0,4.922206,3.85648,3.663656,0,0,19.64242,11.9208,1.065727,0,1.065727,21.37668,54.8119,0.1274858,4.030021,3.937765,0,16.84301
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.432396,45.59796,35.70263,4.909774,4.909774,0,0,0,4.909774,69.90945,0,0,0,3.432396,5.168183,4.909774,0,0,18.57669,12.87996,0,1.735787,-1.735787,19.547,50.12042,0.1274858,5.400751,2.745917,0,16.31236
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.419452,47.34349,37.3742,0,0,0,0,0,0,0,0,0,0,3.419452,0,0,0,0,20.50534,11.14417,3.419452,0,3.419452,22.79098,58.43829,0.1274315,0,2.735562,0,14.56362
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.536743,49.46355,39.00944,2.252737,2.252737,0,0,0,2.252737,156.9976,0,0,0,3.536743,2.371302,2.252737,0,0,17.08589,14.22168,1.165441,0,1.165441,23.89662,61.27325,0.127413,2.478011,2.829394,0,17.75842
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.478362,53.37347,39.79072,3.750614,3.750614,0,-1,0,3.750614,119.4034,0,0,0,4.478362,3.948015,3.750614,0,0,15.92045,15.27057,0.5303467,0,0.5303467,24.39975,62.56333,0.1274046,4.125676,3.58269,0,19.74894
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.154219,52.4133,39.89368,1.373109,1.373109,0,0,0,1.373109,302.5411,0,0,0,4.154219,1.445378,1.373109,0,0,15.3901,15.74789,2.708841,0,2.708841,26.96958,69.15263,0.1273616,1.51042,3.323375,0,19.90211
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.715759,44.92169,39.99664,0,0,0,0,0,0,0,0,0,0,1.715759,0,0,0,0,12.68126,18.18584,1.715759,0,1.715759,28.59729,73.32624,0.1273344,0,1.372607,0,19.9016
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5174698,40.55127,39.10634,0,0,0,0,0,0,0,0,0,0,0.5174698,0,0,0,0,10.9655,19.73003,0.5174698,0,0.5174698,29.08821,74.58499,0.1273262,0,0.4139758,0,20.2475
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,37.47716,37.47716,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,10.44803,20.19575,0,6.51934,-6.51934,22.21622,56.96455,0.1273262,6.81271,0,0,20.19575
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,35.93883,35.93883,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,17.69174,13.67641,0,6.964035,-6.964035,14.87548,38.14218,0.1273262,7.277416,0,0,13.67641
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,34.33994,34.33994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42956,6.712375,0,0,0,14.87548,38.14218,0.1273262,0,0,0,6.712375
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,32.9409,32.9409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.42956,6.712375,0,0,0,14.87548,38.14218,0.1273262,0,0,0,6.712375
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,31.54792,31.54792,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,25.42956,6.712375,0,1.768853,-1.768853,13.01095,33.36133,0.1273262,1.848451,0,0,6.712375
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,30.62735,30.62735,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,27.39495,4.943522,0,1.666574,-1.666574,11.25422,28.85692,0.1273262,1.74157,0,0,4.943522
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,29.91269,29.91269,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,29.2467,3.276949,0,0.5037896,-0.5037896,10.72318,27.49528,0.1273262,0.5264602,0,0,3.276949
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,29.17986,29.17986,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,29.80647,2.773159,0,0.3061896,-0.3061896,10.40043,26.66772,0.1273262,0.3199681,0,0,2.773159
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,28.51365,28.51365,1.916567,1.916567,0,-1,0,1.916567,0,0,0,0,0,2.017439,1.916567,0,0,30.14668,2.466969,0,2.017439,-2.017439,8.273863,21.21499,0.1273262,2.108223,0,0,2.466969
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,27.98674,27.98674,0.01099771,0.01099771,0,-1,0,0.01099771,0,0,1.734723E-18,0,0,0.01157654,0.01099771,0,0,32.38828,0.4495306,0,0.01157654,-0.01157654,8.26166,21.1837,0.1273262,0.01209748,0,0,0.4495306
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,27.44167,27.44167,0.2282394,0.2282394,0,-1,0,0.2282394,0,0,2.775558E-17,0,0,0.240252,0.2282394,0,0,32.40114,0.4379541,0,0.240252,-0.240252,8.008412,20.53435,0.1273262,0.2510633,0,0,0.4379541
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,26.87842,26.87842,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.66808,0.1977021,8.36,0,8.36,15.9394,40.87019,0.1274222,0.8075995,0,12,0.1977021
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2666217,27.20763,26.52109,1.157403,1.157403,9.957402,0,2.855223,1.157403,23.03621,1.776357E-15,0,0,0.2666217,0,0,8.8,8.36,24.30808,7.721702,8.626622,0,8.626622,24.12334,61.85458,0.1275287,1.273143,0.2132974,12,7.988324
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.349409,29.70853,26.18193,1.202587,1.202587,10.00259,0,2.866655,1.202587,112.2088,0,0,0,1.349409,0,0,8.8,8.36,15.68146,15.48566,9.709409,0,9.709409,33.33449,85.47288,0.1276193,1.322846,1.079527,12,16.83507
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.570052,34.34867,27.44167,3.985796,3.985796,0,0,0,3.985796,64.48028,0,8.881784E-16,0,2.570052,4.195575,3.985796,0,0,5.972054,24.22413,0,1.625523,-1.625523,31.62104,81.07942,0.1276193,4.384376,2.056042,0,26.79418
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.376634,42.88999,30.48805,1.214936,1.214936,0,-1,0,1.214936,360.2356,0,0,0,4.376634,1.27888,1.214936,0,0,7.77819,22.59861,3.097753,0,3.097753,34.55983,88.61476,0.1275703,1.33643,3.501307,0,26.97524
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.923894,47.89246,33.48598,4.790494,4.790494,0,0,0,4.790494,102.7847,8.881784E-16,0,0,4.923894,5.042625,4.790494,0,0,4.680437,25.38659,0,0.1187309,-0.1187309,34.43467,88.29385,0.1275703,5.269543,3.939116,0,30.31048
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,6.060105,54.14064,35.66629,4.494374,4.494374,0,0,0,4.494374,134.8376,0,0,0,6.060105,4.73092,4.494374,0,0,4.81236,25.26785,1.329185,0,1.329185,35.69565,91.52711,0.1275492,4.943812,4.848084,0,31.32796
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.646054,51.27089,37.3742,0,0,0,0,0,0,0,1.162879,0,0,4.646054,0,0,0,0,3.483176,26.46412,3.483176,0,3.483176,39.00008,100,0.1274942,0,3.716843,0,31.11017
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.822157,57.07599,38.9731,5.368828,5.368828,0,0,0,5.368828,108.4437,0.1707593,0,0,5.822157,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,5.905711,4.657726,0,35.42113
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,5.06071,55.34313,39.79072,4.418384,4.418384,0,-1,0,4.418384,114.5376,0.4097794,0,0,5.06071,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,4.860222,4.048568,0,34.65969
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.763229,57.87443,39.85734,4.027567,4.027567,0,0,0,4.027567,143.0946,1.523685,0,0,5.763229,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,4.430324,4.610584,0,35.36221
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.457788,53.49125,39.9603,0,0,0,0,0,0,0,4.457788,0,0,4.457788,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,0,3.566231,0,34.05677
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.05723,42.08704,39.10634,0,0,0,0,0,0,0,1.05723,0,0,1.05723,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,0,0.8457841,0,30.65621
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,37.44083,37.44083,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1274942,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,35.90855,35.90855,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1274942,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,34.3036,34.3036,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1274942,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,32.91062,32.91062,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1274942,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,31.49342,31.49342,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1274942,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,30.56072,30.56072,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1274942,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,29.84001,29.84001,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1274942,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,29.11324,29.11324,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1274942,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,28.44703,28.44703,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1274942,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,27.92012,27.92012,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1274942,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,27.35688,27.35688,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1274942,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,26.79363,26.79363,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1274942,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.6954026,28.21951,26.41813,0.9231357,0.9231357,0,0,0,0.9231357,75.33049,0,0,0,0.6954026,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2763191,-0.2763191,18.95544,48.60361,0.1274942,1.015449,0.5563221,0,11.55469
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.941369,33.9655,26.07897,2.555095,2.555095,0,0,0,2.555095,115.1178,0,0,0,2.941369,2.689574,2.555095,0,0,21.1289,10.58297,0.251795,0,0.251795,19.19432,49.2161,0.1274902,2.810605,2.353095,0,13.52434
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.390619,42.6046,27.35688,4.120372,4.120372,0,0,0,4.120372,130.8285,0,0,0,5.390619,4.337234,4.120372,0,0,20.8771,10.80958,1.053386,0,1.053386,20.19365,51.77848,0.1274735,4.532409,4.312496,0,16.2002
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.476106,53.06852,30.4396,4.456412,4.456412,0,-1,0,4.456412,167.7607,0,0,0,7.476106,4.69096,4.456412,0,0,19.82372,11.75763,2.785146,0,2.785146,22.83587,58.55339,0.1274295,4.902053,5.980885,0,19.23374
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,8.185469,59.29465,33.4557,4.669998,4.669998,0,0,0,4.669998,175.2778,0,0,0,8.185469,4.915787,4.669998,0,0,17.03857,14.26426,3.269682,0,3.269682,25.93776,66.50695,0.1273779,5.136997,6.548375,0,22.44973
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.376142,66.87576,35.66629,1.813697,1.813697,0,0,0,1.813697,516.9631,0,0,0,9.376142,1.909154,1.813697,0,0,13.76889,17.20698,7.466987,0,7.466987,33.02157,84.67052,0.1272602,1.995066,7.500913,0,26.58312
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,9.228819,68.39292,37.33786,3.120199,3.120199,0,0,0,3.120199,295.7766,0,0,0,9.228819,3.28442,3.120199,0,0,6.301903,23.92727,5.944399,0,5.944399,38.66092,99.13036,0.1271667,3.432219,7.383055,0,33.15609
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.492549,63.28822,38.9731,0,0,0,0,0,0,0,7.135045,0,0,7.492549,0,0,0,0,0.3575047,29.27722,0.3575047,0,0.3575047,39.00008,100,0.127161,0,5.99404,0,36.76977
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,6.145541,59.13236,39.75438,5.668345,5.668345,0,-1,0,5.668345,108.4186,0.1788614,0,0,6.145541,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.127161,6.23518,4.916433,0,35.74452
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.940167,58.50793,39.85734,0.9137955,0.9137955,0,0,0,0.9137955,650.0543,4.978277,0,0,5.940167,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.127161,1.005175,4.752133,0,35.53915
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.163575,52.47708,39.92396,2.957552,2.957552,0,0,0,2.957552,140.7777,1.050362,0,0,4.163575,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.127161,3.253307,3.33086,0,33.76255
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.830634,44.31043,39.07606,5.946273,5.946273,0,0,0,5.946273,30.78624,0,0,0,1.830634,6.259234,5.946273,0,0,0,29.59898,0,4.428601,-4.428601,34.33192,88.0304,0.127161,6.5409,1.464507,0,31.42961
