Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/25/2007 5:00:00 AM,0,0,-78.93012,90,0,0,25.70347,25.70347,0.3348696,0.3348696,0,0,0,0.3348696,0,0,5.551115E-17,0,0,0.3524943,0.3348696,0,0,15.77365,15.4027,0,0.3524943,-0.3524943,23.66432,60.67763,0.1256267,0.3683566,0,0,15.4027
10/25/2007 6:00:00 AM,0.02219124,0.8146852,-76.91735,87.15838,0.03532021,0.398665,26.28233,25.26135,0,0,0,0,0,0,0,0,0,0,0.398665,0,0,0,0,16.16531,15.0502,0.398665,0,0.398665,24.04253,61.64739,0.1256206,0,0.318932,0,15.44887
10/25/2007 7:00:00 AM,0.1840144,15.15986,-74.02905,72.54456,0.1966435,2.171833,30.55422,24.84952,0,0,0,0,0,0,0,0,0,0,2.171833,0,0,0,0,15.76664,15.409,2.171833,0,2.171833,26.10291,66.9304,0.1255877,0,1.737466,0,17.58084
10/25/2007 8:00:00 AM,0.3695087,29.25006,-69.77607,58.00031,0.387152,4.121755,37.5643,26.26672,2.725486,2.725486,0,0,0,2.725486,151.2301,0,0,0,4.121755,2.868933,2.725486,0,0,13.59481,17.36365,1.252822,0,1.252822,27.29144,69.97792,0.1255688,2.998035,3.297404,0,21.48541
10/25/2007 9:00:00 AM,0.7191453,42.84903,-63.07452,43.63448,0.7630703,7.494206,52.09294,29.55536,2.887566,2.887566,0,-1,0,2.887566,259.5337,0,0,0,7.494206,3.039543,2.887566,0,0,12.34199,18.49119,4.454663,0,4.454663,31.51751,80.81396,0.1255015,3.176322,5.995365,0,25.9854
10/25/2007 10:00:00 AM,0.8944163,55.36673,-51.38992,29.7406,0.9418767,8.782037,60.84547,32.82583,0,0,0,0,0,0,0,0.8947147,0,0,8.782037,0,0,0,0,7.887322,22.50039,7.887322,0,7.887322,39.00008,100,0.1253824,0,7.02563,0,31.28242
10/25/2007 11:00:00 AM,0.6767606,65.10865,-29.03004,17.51542,0.6952953,6.679801,55.86018,35.26051,4.386271,4.386271,0,0,0,4.386271,152.2888,2.062673,0,0,6.679801,4.617127,4.386271,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,4.824898,5.343841,0,36.27878
10/25/2007 12:00:00 PM,0.6817909,68.00661,7.597554,13.09211,0.6993514,6.642444,57.78158,37.02899,3.977154,3.977154,0,0,0,3.977154,167.015,2.455966,0,0,6.642444,4.186478,3.977154,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,4.37487,5.313955,0,36.24142
10/25/2007 1:00:00 PM,0.7618404,61.85952,39.48521,21.87397,0.7922658,7.323393,62.26045,38.66422,1.616819,1.616819,0,0,0,1.616819,452.9508,5.621479,0,0,7.323393,1.701914,1.616819,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,1.7785,5.858715,0,36.92237
10/25/2007 2:00:00 PM,0.5830093,50.7058,56.78819,35.03854,0.6016716,5.73014,57.32924,39.48184,1.772692,1.772692,0,-1,0,1.772692,323.2452,3.864149,0,0,5.73014,1.865991,1.772692,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,1.949961,4.584112,0,35.32912
10/25/2007 3:00:00 PM,0.5633174,37.65538,66.0788,49.17633,0.5967093,5.684401,57.28435,39.5848,0.7939407,0.7939407,0,0,0,0.7939407,715.973,4.848674,0,0,5.684401,0.835727,0.7939407,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,0.8733347,4.547521,0,35.28338
10/25/2007 4:00:00 PM,0.3648883,23.82353,71.63837,63.6308,0.3947151,3.894281,51.30188,39.65142,0,0,0,0,0,0,0,3.894281,0,0,3.894281,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253824,0,3.115425,0,33.49326
10/25/2007 5:00:00 PM,0.128688,9.615824,75.2765,78.21089,0.1459687,1.508583,43.04624,38.76718,4.20372,4.20372,0,0,0,4.20372,35.88685,0,8.881784E-16,0,1.508583,4.424968,4.20372,0,0,0,29.59898,0,2.916386,-2.916386,35.92594,92.11761,0.1253824,4.624092,1.206866,0,31.10756
10/25/2007 6:00:00 PM,0.002454832,0,77.78657,90,0,0,36.89575,36.89575,2.159882,2.159882,0,0,0,2.159882,0,0,0,0,0,2.27356,2.159882,0,0,3.240429,26.68259,0,2.27356,-2.27356,33.5294,85.97263,0.1253824,2.37587,0,0,26.68259
10/25/2007 7:00:00 PM,0,0,79.5246,90,0,0,35.26051,35.26051,5.150905,5.150905,0,-1,0,5.150905,0,0,0,0,0,5.422005,5.150905,0,0,5.766606,24.40903,0,5.422005,-5.422005,27.8141,71.31806,0.1253824,5.665995,0,0,24.40903
10/25/2007 8:00:00 PM,0,0,80.60012,90,0,0,33.64344,33.64344,3.739612,3.739612,0,-1,0,3.739612,0,0,4.440892E-16,0,0,3.936434,3.739612,0,0,11.79106,18.98703,0,3.936434,-3.936434,23.66473,60.67868,0.1253824,4.113573,0,0,18.98703
10/25/2007 9:00:00 PM,0,0,80.86125,90,0,0,32.20807,32.20807,1.096476,1.096476,0,-1,0,1.096476,0,0,0,0,0,1.154185,1.096476,0,0,16.16487,15.05059,0,1.154185,-1.154185,22.44812,57.55916,0.1253824,1.206123,0,0,15.05059
10/25/2007 10:00:00 PM,0,0,79.47542,90,0,0,30.77876,30.77876,0.1303578,0.1303578,0,-1,0,0.1303578,0,0,0,0,0,0.1372187,0.1303578,0,0,17.4473,13.89641,0,0.1372187,-0.1372187,22.30348,57.18829,0.1253824,0.1433936,0,0,13.89641
10/25/2007 11:00:00 PM,0,0,71.3017,90,0,0,29.77339,29.77339,0.4354183,0.4354183,0,-1,0,0.4354183,0,0,5.551115E-17,0,0,0.458335,0.4354183,0,0,17.59976,13.75919,0,0.458335,-0.458335,21.82035,55.9495,0.1253824,0.4789601,0,0,13.75919
10/26/2007 12:00:00 AM,0,0,-34.79775,90,0,0,28.99211,28.99211,1.020842,1.020842,0,-1,0,1.020842,0,0,0,0,0,1.074571,1.020842,0,0,18.10903,13.30085,0,1.074571,-1.074571,20.68765,53.04515,0.1253824,1.122926,0,0,13.30085
10/26/2007 1:00:00 AM,0,0,-75.24085,90,0,0,28.19266,28.19266,0.6103418,0.6103418,0,-1,0,0.6103418,0,0,1.110223E-16,0,0,0.6424651,0.6103418,0,0,19.30299,12.22628,0,0.6424651,-0.6424651,20.01043,51.3087,0.1253824,0.671376,0,0,12.22628
10/26/2007 2:00:00 AM,0,0,-79.71053,90,0,0,27.478,27.478,0.1452735,0.1452735,0,-1,0,0.1452735,0,0,2.775558E-17,0,0,0.1529195,0.1452735,0,0,20.01684,11.58382,0,0.1529195,-0.1529195,19.84924,50.89539,0.1253824,0.1598009,0,0,11.58382
10/26/2007 3:00:00 AM,0,0,-80.42448,90,0,0,26.87842,26.87842,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.18675,11.4309,0,0,0,19.84924,50.89539,0.1253824,0,0,0,11.4309
10/26/2007 4:00:00 AM,0,0,-79.88062,90,0,0,26.26672,26.26672,1.352518,1.352518,0,-1,0,1.352518,0,0,2.220446E-16,0,0,1.423703,1.352518,0,0,20.18675,11.4309,0,1.423703,-1.423703,18.34853,47.04741,0.1253824,1.487769,0,0,11.4309
10/26/2007 5:00:00 AM,0,0,-78.583,90,0,0,25.57023,25.57023,1.124308,1.124308,0,0,0,1.124308,0,0,0,0,0,1.183482,1.124308,0,0,21.76865,10.0072,0,1.183482,-1.183482,17.10103,43.8487,0.1253824,1.236738,0,0,10.0072
10/26/2007 6:00:00 AM,0.030522,0.7849098,-76.58117,87.13638,0.08222765,0.9224232,27.50139,25.12206,0,0,0,0,0,0,0,0,0,0,0.9224232,0,0,0,0,23.08363,8.823715,0.9224232,0,0.9224232,17.97612,46.09251,0.1253685,0,0.7379386,0,9.746139
10/26/2007 7:00:00 AM,0.2745181,15.10796,-73.68361,72.5431,0.3135382,3.404738,33.81892,24.6981,3.564402,3.564402,0,0,0,3.564402,95.52059,0,4.440892E-16,0,3.404738,3.752002,3.564402,0,0,22.1612,9.653896,0,0.3472643,-0.3472643,17.61007,45.15393,0.1253685,3.920842,2.72379,0,13.05863
10/26/2007 8:00:00 AM,0.5206743,29.16927,-69.40068,58.02304,0.5635006,5.83674,42.6408,26.12742,4.453266,4.453266,0,0,0,4.453266,131.0665,0,0,0,5.83674,4.687648,4.453266,0,0,22.54705,9.306632,1.149092,0,1.149092,18.70019,47.94911,0.1253512,4.898592,4.669393,0,15.14337
10/26/2007 9:00:00 AM,0.6716067,42.7269,-62.64585,43.69043,0.7119135,7.058949,50.43205,29.43423,3.306351,3.306351,0,-1,0,3.306351,213.4967,0,0,0,7.058949,3.48037,3.306351,0,0,21.39796,10.34081,3.578579,0,3.578579,22.09513,56.65407,0.1252973,3.636986,5.647159,0,17.39976
10/26/2007 10:00:00 AM,0.8621037,55.18042,-50.89599,29.85197,0.9083473,8.528429,59.70155,32.7047,0.649533,0.649533,0,0,0,0.649533,1313.009,0,0,0,8.528429,0.6837189,0.649533,0,0,17.81938,13.56154,7.84471,0,7.84471,29.53728,75.73645,0.1251792,0.7144862,6.822743,0,22.08997
10/26/2007 11:00:00 AM,0.9982084,64.82761,-28.58852,17.74088,1.048548,9.44239,66.45762,35.12122,7.117932,7.117932,0,0,0,7.117932,132.6564,0,0,0,9.44239,7.49256,7.117932,0,0,9.974669,20.62177,1.94983,0,1.94983,31.38705,80.47945,0.1251499,7.829725,7.553913,0,30.06417
10/26/2007 12:00:00 PM,0.98725,67.66969,7.546142,13.42589,1.035931,9.242588,67.92237,36.92603,2.336437,2.336437,0,0,0,2.336437,395.5848,0,0,0,9.242588,2.459407,2.336437,0,0,8.024839,22.37662,6.783182,0,6.783182,37.82214,96.97964,0.1250481,2.57008,7.394071,0,31.61921
10/26/2007 1:00:00 PM,0.9092863,61.58489,39.07124,22.08667,0.955229,8.563845,67.16152,38.5976,2.272972,2.272972,0,0,0,2.272972,376.7685,4.929584,0,0,8.563845,2.392602,2.272972,0,0,1.241658,28.48149,1.241658,0,1.241658,39.00008,100,0.1250295,2.500269,6.851076,0,37.04533
10/26/2007 2:00:00 PM,0.7138664,50.50449,56.36142,35.17283,0.749818,6.953288,61.73766,39.41522,3.752348,3.752348,0,-1,0,3.752348,185.305,3.003448,0,0,6.953288,3.94984,3.752348,0,0,0,29.59898,0,0,0,39.00008,100,0.1250295,4.127583,5.56263,0,36.55227
10/26/2007 3:00:00 PM,0.6042259,37.50371,65.69842,49.26823,0.6438978,6.084398,58.63869,39.51818,2.888334,2.888334,0,0,0,2.888334,210.6543,3.044047,0,0,6.084398,3.040351,2.888334,0,0,0,29.59898,0,0,0,39.00008,100,0.1250295,3.177167,4.867518,0,35.68338
10/26/2007 4:00:00 PM,0.3859327,23.70556,71.2929,63.69461,0.4208467,4.135077,52.01386,39.5848,4.818525,4.818525,0,0,0,4.818525,85.81625,0,0,0,4.135077,5.072131,4.818525,0,0,0,29.59898,0,0.9370542,-0.9370542,38.01234,97.46733,0.1250295,5.300377,3.308062,0,33.73405
10/26/2007 5:00:00 PM,0.1528042,9.522661,74.94757,78.25266,0.182558,1.876633,44.02022,38.66422,0.4569076,0.4569076,0,0,0,0.4569076,410.7248,0.3545061,0,0,1.876633,0.4809554,0.4569076,0,0,1.041171,28.66192,1.041171,0,1.041171,39.00008,100,0.1250139,0.5025983,1.501306,0,30.53856
10/26/2007 6:00:00 PM,0.002093689,0,77.45598,90,0,0,36.79279,36.79279,7.844614,7.844614,7.844614,0,2.320687,7.844614,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250139,8.629075,0,12,29.59898
10/26/2007 7:00:00 PM,0,0,79.17186,90,0,0,35.12122,35.12122,4.047038,4.047038,0,-1,0,4.047038,0,0,0,0,0,4.26004,4.047038,0,0,0,29.59898,0,4.26004,-4.26004,34.5096,88.48598,0.1250139,4.451742,0,0,29.59898
10/26/2007 8:00:00 PM,0,0,80.19608,90,0,0,33.52232,33.52232,3.524479,3.524479,0,-1,0,3.524479,0,0,4.440892E-16,0,0,3.709977,3.524479,0,0,4.733377,25.33894,0,3.709977,-3.709977,30.59894,78.45867,0.1250139,3.876926,0,0,25.33894
10/26/2007 9:00:00 PM,0,0,80.35233,90,0,0,32.093,32.093,3.710391,3.710391,0,-1,0,3.710391,0,0,4.440892E-16,0,0,3.905675,3.710391,0,0,8.855575,21.62896,0,3.905675,-3.905675,26.482,67.90243,0.1250139,4.08143,0,0,21.62896
10/26/2007 10:00:00 PM,0,0,78.72858,90,0,0,30.66368,30.66368,0.942019,0.942019,0,-1,0,0.942019,0,0,1.110223E-16,0,0,0.9915989,0.942019,0,0,13.19521,17.72329,0,0.9915989,-0.9915989,25.43676,65.22234,0.1250139,1.036221,0,0,17.72329
10/26/2007 11:00:00 PM,0,0,69.77982,90,0,0,29.64015,29.64015,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.29699,16.73169,0,0,0,25.43676,65.22234,0.1250139,0,0,0,16.73169
10/27/2007 12:00:00 AM,0,0,-32.91428,90,0,0,28.85281,28.85281,1.124858,1.124858,0,-1,0,1.124858,0,0,0,0,0,1.184061,1.124858,0,0,14.29699,16.73169,0,1.184061,-1.184061,24.18865,62.02206,0.1250139,1.237344,0,0,16.73169
10/27/2007 1:00:00 AM,0,0,-74.20844,90,0,0,28.05337,28.05337,0.3567248,0.3567248,0,-1,0,0.3567248,0,0,5.551115E-17,0,0,0.3754998,0.3567248,0,0,15.61261,15.54763,0,0.3754998,-0.3754998,23.79284,61.00716,0.1250139,0.3923973,0,0,15.54763
10/27/2007 2:00:00 AM,0,0,-79.09742,90,0,0,27.33871,27.33871,1.682282,1.682282,0,-1,0,1.682282,0,0,2.220446E-16,0,0,1.770823,1.682282,0,0,16.02983,15.17213,0,1.770823,-1.770823,21.92623,56.22099,0.1250139,1.85051,0,0,15.17213
10/27/2007 3:00:00 AM,0,0,-79.97094,90,0,0,26.74518,26.74518,0.8750876,0.8750876,0,-1,0,0.8750876,0,0,1.110223E-16,0,0,0.9211448,0.8750876,0,0,17.99742,13.4013,0,0.9211448,-0.9211448,20.95526,53.73132,0.1250139,0.9625963,0,0,13.4013
10/27/2007 4:00:00 AM,0,0,-79.50224,90,0,0,26.11531,26.11531,1.079633,1.079633,0,-1,0,1.079633,0,0,2.220446E-16,0,0,1.136456,1.079633,0,0,19.02091,12.48016,0,1.136456,-1.136456,19.75733,50.65971,0.1250139,1.187596,0,0,12.48016
10/27/2007 5:00:00 AM,0,0,-78.24017,90,0,0,25.43093,25.43093,1.269127,1.269127,0,0,0,1.269127,0,0,2.220446E-16,0,0,1.335923,1.269127,0,0,20.28364,11.3437,0,1.335923,-1.335923,18.34914,47.04898,0.1250139,1.39604,0,0,11.3437
10/27/2007 6:00:00 AM,0.01010955,0.7526084,-76.24934,87.1176,0.01064514,0.1207606,25.2781,24.97064,1.487081,1.487081,0,0,0,1.487081,8.120649,0,0,0,0.1207606,1.565349,1.487081,0,0,21.768,10.00778,0,1.444588,-1.444588,16.82641,43.14456,0.1250139,1.635789,0.09660851,0,10.12854
10/27/2007 7:00:00 AM,0.1248825,15.05334,-73.34303,72.54514,0.1267582,1.416813,28.21678,24.54669,0,0,0,0,0,0,0,0,0,0,1.416813,0,0,0,0,23.3731,8.563191,1.416813,0,1.416813,18.17052,46.59098,0.1249926,0,1.13345,0,9.980004
10/27/2007 8:00:00 AM,0.3064663,29.08565,-69.03126,58.04956,0.3148983,3.395761,35.14658,25.97601,5.969196,5.969196,0,0,0,5.969196,56.88808,0,0,0,3.395761,6.283364,5.969196,0,0,21.95628,9.838323,0,2.887603,-2.887603,15.12672,38.78638,0.1249926,6.566115,2.716609,0,13.23408
10/27/2007 9:00:00 AM,0.5431038,42.60202,-62.22551,43.7505,0.566866,5.764766,45.95884,29.30099,5.010599,5.010599,0,-1,0,5.010599,115.0514,0,0,0,5.764766,5.274314,5.010599,0,0,25.16473,6.950719,0.4904511,0,0.4904511,15.592,39.97941,0.1249853,5.511659,4.611813,0,12.71548
10/27/2007 10:00:00 AM,0.8126408,54.99205,-50.41544,29.9677,0.8555818,8.117765,57.95765,32.5654,0,0,0,0,0,0,0,0,0,0,8.117765,0,0,0,0,24.67428,7.392126,8.117765,0,8.117765,23.29319,59.726,0.1248638,0,6.494212,0,15.50989
10/27/2007 11:00:00 AM,0.9093332,64.54716,-28.16698,17.96902,0.9544558,8.756865,63.47324,35.01826,0.1714055,0.1714055,0,0,0,0.1714055,5108.858,0,0,0,8.756865,0.1804269,0.1714055,0,0,16.55652,14.69811,8.576438,0,8.576438,31.42951,80.58833,0.1247356,0.1885461,7.005492,0,23.45498
10/27/2007 12:00:00 PM,0.7075686,67.33704,7.489335,13.75537,0.7290197,6.895545,58.4744,36.82912,5.827888,5.827888,0,0,0,5.827888,118.3198,0,0,0,6.895545,6.134619,5.827888,0,0,7.980078,22.41691,0.7609257,0,0.7609257,32.15139,82.43929,0.1247243,6.410677,5.516436,0,29.31245
10/27/2007 1:00:00 PM,0.9793115,61.31405,38.66457,22.29744,1.03089,9.112453,69.37669,38.49464,0.7938707,0.7938707,0,0,0,0.7938707,1147.851,1.057648,0,0,9.112453,0.8356534,0.7938707,0,0,7.219152,23.10174,7.219152,0,7.219152,39.00008,100,0.1246166,0.8732578,7.289963,0,32.2142
10/27/2007 2:00:00 PM,0.6919904,50.30642,55.94072,35.30518,0.7261474,6.767694,60.91546,39.31226,0.8027685,0.8027685,0,-1,0,0.8027685,843.0444,5.922675,0,0,6.767694,0.8450194,0.8027685,0,0,0,29.59898,0,0,0,39.00008,100,0.1246166,0.8830453,5.414155,0,36.36667
10/27/2007 3:00:00 PM,0.3373598,37.35525,65.32255,49.35779,0.3416135,3.405667,49.48318,39.41522,4.420293,4.420293,0,0,0,4.420293,77.04617,0,0,0,3.405667,4.65294,4.420293,0,0,0,29.59898,0,1.247274,-1.247274,37.68534,96.62888,0.1246166,4.862323,2.724533,0,33.00465
10/27/2007 4:00:00 PM,0.1148368,23.59097,70.95115,63.75575,0.1145618,1.185337,42.83963,39.48184,4.841141,4.841141,0,0,0,4.841141,24.48466,0,8.881784E-16,0,1.185337,5.095938,4.841141,0,0,1.38586,28.3517,0,3.910601,-3.910601,33.5632,86.05932,0.1246166,5.325255,0.9482698,0,29.53704
10/27/2007 5:00:00 PM,0.07395242,9.433095,74.62202,78.29147,0.07530361,0.7878642,40.801,38.5976,0,0,0,0,0,0,0,0,0,0,0.7878642,0,0,0,0,5.730972,24.4411,0.7878642,0,0.7878642,34.31063,87.97581,0.1246049,0,0.6302914,0,25.22897
10/27/2007 6:00:00 PM,0.001082739,0,77.12872,90,0,0,36.68983,36.68983,3.16842,3.16842,0,0,0,3.16842,0,0,4.440892E-16,0,0,3.335179,3.16842,0,0,4.943108,25.15018,0,3.335179,-3.335179,30.79505,78.9615,0.1246049,3.485262,0,0,25.15018
10/27/2007 7:00:00 PM,0,0,78.82269,90,0,0,35.01826,35.01826,0.1669057,0.1669057,0,-1,0,0.1669057,0,0,2.775558E-17,0,0,0.1756902,0.1669057,0,0,8.648862,21.815,0,0.1756902,-0.1756902,30.60985,78.48665,0.1246049,0.1835963,0,0,21.815
10/27/2007 8:00:00 PM,0,0,79.79623,90,0,0,33.40119,33.40119,2.674247,2.674247,0,-1,0,2.674247,0,0,4.440892E-16,0,0,2.814997,2.674247,0,0,8.844073,21.63931,0,2.814997,-2.814997,27.64259,70.87828,0.1246049,2.941671,0,0,21.63931
10/27/2007 9:00:00 PM,0,0,79.84903,90,0,0,31.97187,31.97187,3.017567,3.017567,0,-1,0,3.017567,0,0,4.440892E-16,0,0,3.176387,3.017567,0,0,11.97185,18.82432,0,3.176387,-3.176387,24.29438,62.29316,0.1246049,3.319324,0,0,18.82432
10/27/2007 10:00:00 PM,0,0,77.99157,90,0,0,30.54255,30.54255,1.415811,1.415811,0,-1,0,1.415811,0,0,0,0,0,1.490328,1.415811,0,0,15.50117,15.64793,0,1.490328,-1.490328,22.72344,58.26511,0.1246049,1.557392,0,0,15.64793
10/27/2007 11:00:00 PM,0,0,68.29829,90,0,0,29.50085,29.50085,1.455929,1.455929,0,-1,0,1.455929,0,0,2.220446E-16,0,0,1.532557,1.455929,0,0,17.15709,14.1576,0,1.532557,-1.532557,21.10798,54.12292,0.1246049,1.601522,0,0,14.1576
10/28/2007 12:00:00 AM,0,0,-31.21899,90,0,0,28.71957,28.71957,0.9228371,0.9228371,0,-1,0,0.9228371,0,0,1.110223E-16,0,0,0.9714075,0.9228371,0,0,18.85993,12.62504,0,0.9714075,-0.9714075,20.08403,51.4974,0.1246049,1.015121,0,0,12.62504
10/28/2007 1:00:00 AM,0,0,-73.19622,90,0,0,27.92012,27.92012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93927,11.65364,0,0,0,20.08403,51.4974,0.1246049,0,0,0,11.65364
10/28/2007 2:00:00 AM,0,0,-78.49275,90,0,0,27.1873,27.1873,0.02090658,0.02090658,0,-1,0,0.02090658,0,0,3.469447E-18,0,0,0.02200692,0.02090658,0,0,19.93927,11.65364,0,0.02200692,-0.02200692,20.06083,51.43792,0.1246049,0.02299723,0,0,11.65364
10/28/2007 3:00:00 AM,0,0,-79.52315,90,0,0,26.58771,26.58771,0.7145153,0.7145153,0,-1,0,0.7145153,0,0,1.110223E-16,0,0,0.7521214,0.7145153,0,0,19.96372,11.63163,0,0.7521214,-0.7521214,19.26802,49.40509,0.1246049,0.7859669,0,0,11.63163
10/28/2007 4:00:00 AM,0,0,-79.12861,90,0,0,25.95784,25.95784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.79941,10.87951,0,0,0,19.26802,49.40509,0.1246049,0,0,0,10.87951
10/28/2007 5:00:00 AM,0,0,-77.90173,90,0,0,25.27952,25.27952,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.79941,10.87951,0,0,0,19.26802,49.40509,0.1246049,0,0,0,10.87951
10/28/2007 6:00:00 AM,0.03135671,0.7177759,-75.92199,87.10208,0.0983493,1.102358,27.66546,24.81923,0.2460041,0.2460041,0,0,0,0.2460041,448.1056,0,0,0,1.102358,0.2589517,0.2460041,0,0,20.79941,10.87951,0.8434064,0,0.8434064,20.06815,51.45669,0.1245923,0.2706045,0.8818865,0,11.98187
10/28/2007 7:00:00 AM,0.2011909,14.99602,-73.0074,72.55068,0.2207244,2.434944,30.78164,24.37711,0,0,0,0,0,0,0,0,0,0,2.434944,0,0,0,0,19.95601,11.63857,2.434944,0,2.434944,22.37814,57.37973,0.1245561,0,1.947955,0,14.07352
10/28/2007 8:00:00 AM,0.3644486,28.99927,-68.66794,58.07985,0.3827704,4.087616,36.98895,25.8246,2.412407,2.412407,0,0,0,2.412407,169.4414,0,0,0,4.087616,2.539376,2.412407,0,0,17.52106,13.83002,1.54824,0,1.54824,23.84693,61.14585,0.1245331,2.653648,3.270093,0,17.91764
10/28/2007 9:00:00 AM,0.5503667,42.47451,-61.81364,43.81462,0.5758522,5.852614,46.06696,29.14352,0.7925131,0.7925131,0,-1,0,0.7925131,738.488,0,0,0,5.852614,0.8342244,0.7925131,0,0,15.97282,15.22344,5.01839,0,5.01839,28.60779,73.35317,0.1244585,0.8717645,4.682091,0,21.07605
10/28/2007 10:00:00 AM,0.678824,54.80181,-49.94827,30.08759,0.7068963,6.892023,53.35046,32.45033,0.8088684,0.8088684,0,0,0,0.8088684,852.0574,0,0,0,6.892023,0.8514404,0.8088684,0,0,10.95443,19.73999,6.040582,0,6.040582,34.33839,88.04698,0.1243688,0.8897552,5.513618,0,26.63201
10/28/2007 11:00:00 AM,0.7915944,64.26754,-27.76488,18.19947,0.825438,7.761839,59.44899,34.92135,0.8488998,0.8488998,0,0,0,0.8488998,914.3409,1.954412,0,0,7.761839,0.8935788,0.8488998,0,0,4.913848,25.17652,4.913848,0,4.913848,39.00008,100,0.1242959,0.9337898,6.209471,0,32.93835
10/28/2007 12:00:00 PM,0.7242426,67.00874,7.427294,14.08045,0.7482138,7.056883,58.95001,36.72617,2.784776,2.784776,0,0,0,2.784776,253.4093,4.125539,0,0,7.056883,2.931344,2.784776,0,0,0,29.59898,0,0,0,39.00008,100,0.1242959,3.063254,5.645506,0,36.65586
10/28/2007 1:00:00 PM,0.612561,61.04713,38.26493,22.50608,0.6274633,5.987538,56.9991,38.39169,0,0,0,0,0,0,0,5.987538,0,0,5.987538,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242959,0,4.790031,0,35.58652
10/28/2007 2:00:00 PM,0.5317563,50.11171,55.526,35.43546,0.5457261,5.258027,55.37114,39.2093,4.851571,4.851571,0,-1,0,4.851571,108.3778,0.1511107,0,0,5.258027,5.106916,4.851571,0,0,0,29.59898,0,0,0,39.00008,100,0.1242959,5.336728,4.206422,0,34.85701
10/28/2007 3:00:00 PM,0.4408503,37.21011,64.95121,49.44492,0.4575727,4.474587,52.83512,39.31226,0,0,0,0,0,0,0,4.474587,0,0,4.474587,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242959,0,3.57967,0,34.07357
10/28/2007 4:00:00 PM,0.2334145,23.47984,70.61319,63.81416,0.2393139,2.427442,46.42007,39.38494,3.017983,3.017983,0,0,0,3.017983,80.4326,0,0,0,2.427442,3.176824,3.017983,0,0,0,29.59898,0,0.749382,-0.749382,38.21016,97.97457,0.1242959,3.319781,1.941954,0,32.02642
10/28/2007 5:00:00 PM,0.117246,9.347179,74.29994,78.32727,0.1318201,1.36752,42.35672,38.49464,2.728827,2.728827,0,0,0,2.728827,50.11385,0,0,0,1.36752,2.872449,2.728827,0,0,0.8326467,28.8496,0,1.504929,-1.504929,36.62383,93.90706,0.1242959,3.00171,1.094016,0,30.21712
10/28/2007 6:00:00 PM,0.001743368,0,76.80492,90,0,0,36.58687,36.58687,1.991918,1.991918,0,0,0,1.991918,0,0,2.220446E-16,0,0,2.096756,1.991918,0,0,2.50479,27.34467,0,2.096756,-2.096756,34.41365,88.23995,0.1242959,2.191109,0,0,27.34467
10/28/2007 7:00:00 PM,0,0,78.47723,90,0,0,34.89107,34.89107,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834518,25.24791,0,0,0,34.41365,88.23995,0.1242959,0,0,0,25.24791
10/28/2007 8:00:00 PM,0,0,79.40076,90,0,0,33.26795,33.26795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834518,25.24791,0,0,0,34.41365,88.23995,0.1242959,0,0,0,25.24791
10/28/2007 9:00:00 PM,0,0,79.35165,90,0,0,31.83863,31.83863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.834518,25.24791,0,0,0,34.41365,88.23995,0.1242959,0,0,0,25.24791
10/28/2007 10:00:00 PM,0,0,77.26501,90,0,0,30.40326,30.40326,0.3324063,0.3324063,0,-1,0,0.3324063,0,0,5.551115E-17,0,0,0.3499013,0.3324063,0,0,4.834518,25.24791,0,0.3499013,-0.3499013,34.04482,87.29424,0.1242959,0.3656469,0,0,25.24791
10/28/2007 11:00:00 PM,0,0,66.85925,90,0,0,29.36761,29.36761,1.097962,1.097962,0,-1,0,1.097962,0,0,2.220446E-16,0,0,1.15575,1.097962,0,0,5.223298,24.89801,0,1.15575,-1.15575,32.82656,84.17049,0.1242959,1.207758,0,0,24.89801
10/29/2007 12:00:00 AM,0,0,-29.68298,90,0,0,28.58027,28.58027,1.838827,1.838827,0,-1,0,1.838827,0,0,2.220446E-16,0,0,1.935607,1.838827,0,0,6.507464,23.74226,0,1.935607,-1.935607,30.78625,78.93893,0.1242959,2.022709,0,0,23.74226
10/29/2007 1:00:00 AM,0,0,-72.2041,90,0,0,27.76266,27.76266,0.29257,0.29257,0,-1,0,0.29257,0,0,0,0,0,0.3079684,0.29257,0,0,8.658138,21.80665,0,0.3079684,-0.3079684,30.46162,78.10656,0.1242959,0.321827,0,0,21.80665
10/29/2007 2:00:00 AM,0,0,-77.8966,90,0,0,27.02983,27.02983,2.691819,2.691819,0,-1,0,2.691819,0,0,4.440892E-16,0,0,2.833494,2.691819,0,0,9.000325,21.49869,0,2.833494,-2.833494,27.47486,70.4482,0.1242959,2.961001,0,0,21.49869
10/29/2007 3:00:00 AM,0,0,-79.08118,90,0,0,26.4363,26.4363,1.058771,1.058771,0,-1,0,1.058771,0,0,0,0,0,1.114496,1.058771,0,0,12.14865,18.66519,0,1.114496,-1.114496,26.30007,67.43595,0.1242959,1.164649,0,0,18.66519
10/29/2007 4:00:00 AM,0,0,-78.75979,90,0,0,25.78826,25.78826,1.248069,1.248069,0,-1,0,1.248069,0,0,2.220446E-16,0,0,1.313757,1.248069,0,0,13.38698,17.5507,0,1.313757,-1.313757,24.91525,63.88513,0.1242959,1.372876,0,0,17.5507
10/29/2007 5:00:00 AM,0,0,-77.56777,90,0,0,25.10994,25.10994,1.315998,1.315998,0,0,0,1.315998,0,0,2.220446E-16,0,0,1.385261,1.315998,0,0,14.84671,16.23694,0,1.385261,-1.385261,23.45506,60.14105,0.1242959,1.447598,0,0,16.23694
10/29/2007 6:00:00 AM,0.0001101872,0.6804107,-75.59919,87.08983,0.0001097106,0.001248476,24.65282,24.64965,1.873961,1.873961,0,0,0,1.873961,0.06662232,0,0,0,0.001248476,1.97259,1.873961,0,0,16.38589,14.85168,0,1.971342,-1.971342,21.37708,54.81292,0.1242959,2.061357,0.0009987809,0,14.85293
10/29/2007 7:00:00 AM,0.03526973,14.93603,-72.67685,72.55971,0.03515469,0.3989124,25.22282,24.20753,3.357952,3.357952,0,0,0,3.357952,11.87963,0,4.440892E-16,0,0.3989124,3.534686,3.357952,0,0,18.57627,12.88033,0,3.135774,-3.135774,18.07169,46.33756,0.1242959,3.693747,0.3191299,0,13.27925
10/29/2007 8:00:00 AM,0.07122898,28.91017,-68.31082,58.11386,0.07095366,0.7951179,27.70849,25.65502,1.385896,1.385896,0,0,0,1.385896,57.37212,2.220446E-16,0,0,0.7951179,1.458838,1.385896,0,0,22.06046,9.744561,0,0.6637199,-0.6637199,17.37206,44.54366,0.1242959,1.524485,0.6360943,0,10.53968
10/29/2007 9:00:00 AM,0.2807172,42.34447,-61.41035,43.88269,0.2807927,2.995492,37.18339,28.99211,1.846715,1.846715,0,-1,0,1.846715,162.2065,0,0,0,2.995492,1.943911,1.846715,0,0,22.79793,9.080841,1.051581,0,1.051581,18.36968,47.10165,0.1242803,2.031387,2.396394,0,12.07633
10/29/2007 10:00:00 AM,0.5081742,54.60989,-49.49448,30.21146,0.5167462,5.208835,47.53408,32.3292,3.154004,3.154004,0,0,0,3.154004,165.1499,0,0,0,5.208835,3.320004,3.154004,0,0,21.74635,10.02726,1.88883,0,1.88883,20.16158,51.69626,0.1242523,3.469405,4.167068,0,15.2361
10/29/2007 11:00:00 AM,0.4140409,63.98893,-27.38172,18.43187,0.4146631,4.192073,47.0143,34.81839,0,0,0,0,0,0,0,0,0,0,4.192073,0,0,0,0,19.85752,11.72721,4.192073,0,4.192073,24.13853,61.89355,0.1241903,0,3.353659,0,15.91928
10/29/2007 12:00:00 PM,0.3933979,66.68489,7.360175,14.40104,0.3932976,3.948859,48.23269,36.65349,1.309125,1.309125,0,0,0,1.309125,301.6411,0,0,0,3.948859,1.378026,1.309125,0,0,15.66545,15.50008,2.570833,0,2.570833,26.57744,68.14714,0.1241523,1.440037,3.159087,0,19.44894
10/29/2007 1:00:00 PM,0.2619679,60.78425,37.87204,22.7124,0.2610774,2.655009,45.96072,38.28873,3.632356,3.632356,0,0,0,3.632356,73.0933,4.440892E-16,0,0,2.655009,3.823533,3.632356,0,0,13.09461,17.81383,0,1.168524,-1.168524,25.34571,64.98886,0.1241523,3.995592,2.124007,0,20.46884
10/29/2007 2:00:00 PM,0.3977561,49.92046,55.1172,35.56351,0.4004748,3.958887,50.9598,39.14268,1.712953,1.712953,0,-1,0,1.712953,231.1148,0,0,0,3.958887,1.803108,1.712953,0,0,14.39297,16.6453,2.155779,0,2.155779,27.39086,70.23283,0.1241204,1.884248,3.16711,0,20.60419
10/29/2007 3:00:00 PM,0.2127416,37.06838,64.58443,49.52954,0.2123257,2.164998,45.48255,39.24564,4.411542,4.411542,0,0,0,4.411542,49.07576,0,0,0,2.164998,4.643729,4.411542,0,0,12.23719,18.5855,0,2.478731,-2.478731,24.77805,63.53333,0.1241204,4.852696,1.731998,0,20.7505
10/29/2007 4:00:00 PM,0.03712062,23.37223,70.27905,63.86976,0.03696597,0.3876122,40.39352,39.31226,0.2796939,0.2796939,0,0,0,0.2796939,138.5844,0,0,0,0.3876122,0.2944146,0.2796939,0,0,14.99134,16.10677,0.09319754,0,0.09319754,24.86646,63.76003,0.124119,0.3076633,0.3100897,0,16.49439
10/29/2007 5:00:00 PM,0.03636179,9.264967,73.98139,78.36002,0.03634453,0.3830356,39.45394,38.39169,2.484548,2.484548,0,0,0,2.484548,15.41671,0,4.440892E-16,0,0.3830356,2.615313,2.484548,0,0,14.89814,16.19065,0,2.232278,-2.232278,22.51343,57.72664,0.124119,2.733002,0.3064285,0,16.57369
10/29/2007 6:00:00 PM,0.001081017,0,76.48465,90,0,0,36.48391,36.48391,3.132274,3.132274,0,0,0,3.132274,0,0,0,0,0,3.297131,3.132274,0,0,17.37845,13.95837,0,3.297131,-3.297131,19.03795,48.81517,0.124119,3.445502,0,0,13.95837
10/29/2007 7:00:00 PM,0,0,78.1356,90,0,0,34.76389,34.76389,1.832297,1.832297,0,-1,0,1.832297,0,0,2.220446E-16,0,0,1.928734,1.832297,0,0,21.04193,10.66124,0,1.928734,-1.928734,17.00489,43.60219,0.124119,2.015527,0,0,10.66124
10/29/2007 8:00:00 PM,0,0,79.00984,90,0,0,33.12865,33.12865,4.955656,4.955656,0,-1,0,4.955656,0,0,8.881784E-16,0,0,5.21648,4.955656,0,0,23.18497,8.732509,0,5.21648,-5.21648,11.50624,29.50311,0.124119,5.451221,0,0,8.732509
10/29/2007 9:00:00 PM,0,0,78.86047,90,0,0,31.7175,31.7175,8.730158,3.340228,0,-1,0,3.340228,0,0,5.38993,6.262946,0,3.516029,3.340228,0,0,28.98105,3.516029,0,3.516029,-3.516029,7.800015,20,0.124119,9.603174,0,0,3.516029
10/29/2007 10:00:00 PM,0,0,76.54949,90,0,0,30.28819,30.28819,2.373957,0,0,-1,0,0,0,0,2.373957,2.611353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,2.611353,0,0,0
10/29/2007 11:00:00 PM,0,0,65.46445,90,0,0,29.24648,29.24648,0.1175271,0,0,-1,0,0,0,0,0.1175271,0.1292798,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,0.1292798,0,0,0
10/30/2007 12:00:00 AM,0,0,-28.28253,90,0,0,28.44703,28.44703,2.64421,0,0,-1,0,0,0,0,2.64421,2.908631,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,2.908631,0,0,0
10/30/2007 1:00:00 AM,0,0,-71.23195,90,0,0,27.62942,27.62942,0.3626371,0,0,-1,0,0,0,0,0.3626371,0.3989008,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,0.3989008,0,0,0
10/30/2007 2:00:00 AM,0,0,-77.30903,90,0,0,26.89659,26.89659,2.667835,0,0,-1,0,0,0,0,2.667835,2.934618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,2.934618,0,0,0
10/30/2007 3:00:00 AM,0,0,-78.64512,90,0,0,26.30306,26.30306,0.2931496,0,0,-1,0,0,0,0,0.2931496,0.3224646,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,0.3224646,0,0,0
10/30/2007 4:00:00 AM,0,0,-78.39589,90,0,0,25.65502,25.65502,0.5018229,0,0,-1,0,0,0,0,0.5018229,0.5520052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,0.5520052,0,0,0
10/30/2007 5:00:00 AM,0,0,-77.23839,90,0,0,24.98881,24.98881,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124119,0,0,0,0
10/30/2007 6:00:00 AM,0.01069686,0.6405149,-75.28106,87.08086,0.01150516,0.1308015,24.84252,24.51035,1.699075,1.699075,10.49907,0,2.992266,1.699075,7.6984,0,0,0,0.1308015,0,0,8.8,8.36,32.88775,0,8.490802,0,8.490802,15.8551,40.65401,0.1242444,1.868982,0.1046412,12,0.1308015
10/30/2007 7:00:00 AM,0.1046231,14.8734,-72.35147,72.57221,0.1052228,1.182709,27.11196,24.06824,5.750253,5.750253,12,0,3.372,5.750253,20.56794,0,0,0,1.182709,0,0,6.249747,5.93726,24.39695,7.641721,7.119969,0,7.119969,22.60969,57.97345,0.1243856,6.325278,0.9461669,12,8.82443
10/30/2007 8:00:00 AM,0.3002374,28.81844,-67.96004,58.15153,0.3086638,3.339868,34.49986,25.51572,2.404243,2.404243,11.20424,0,3.170674,2.404243,138.9156,1.776357E-15,0,0,3.339868,0,0,8.8,8.36,17.27698,14.04969,11.69987,0,11.69987,33.70916,86.43358,0.1244866,2.644668,2.671895,12,17.38956
10/30/2007 9:00:00 AM,0.5728083,42.21202,-61.01574,43.95459,0.6031187,6.111982,46.58519,28.85281,0.2846306,0.2846306,0,-1,0,0.2846306,2147.338,0.2352556,0,0,6.111982,0.2996112,0.2846306,0,0,5.577115,24.57957,5.577115,0,5.577115,39.00008,100,0.1244043,0.3130937,4.889585,0,30.69156
10/30/2007 10:00:00 AM,0.5625391,54.41645,-49.05406,30.3391,0.5770034,5.761722,49.19725,32.19596,4.867551,4.867551,0,0,0,4.867551,118.37,0.6379842,0,0,5.761722,5.123738,4.867551,0,0,0,29.59898,0,0,0,39.00008,100,0.1244043,5.354306,4.609378,0,35.3607
10/30/2007 11:00:00 AM,0.673315,63.71154,-27.01699,18.66585,0.6940338,6.691766,55.24922,34.69727,2.245874,2.245874,0,0,0,2.245874,297.9582,4.327688,0,0,6.691766,2.364078,2.245874,0,0,0,29.59898,0,0,0,39.00008,100,0.1244043,2.470462,5.353413,0,36.29074
10/30/2007 12:00:00 PM,0.6818238,66.36558,7.288126,14.71706,0.7019027,6.682767,57.37798,36.55659,2.227537,2.227537,0,0,0,2.227537,300.007,4.337991,0,0,6.682767,2.344776,2.227537,0,0,0,29.59898,0,0,0,39.00008,100,0.1244043,2.450291,5.346213,0,36.28175
10/30/2007 1:00:00 PM,0.4738625,60.52553,37.48568,22.91621,0.477684,4.685697,52.30285,38.19182,4.876605,4.876605,0,0,0,4.876605,96.08522,0,0,0,4.685697,5.133268,4.876605,0,0,0,29.59898,0,0.4475717,-0.4475717,38.5283,98.79031,0.1244043,5.364265,3.748557,0,34.28468
10/30/2007 2:00:00 PM,0.3087278,49.73281,54.71424,35.68922,0.30852,3.099597,48.12212,39.03972,3.67081,3.67081,0,-1,0,3.67081,84.43906,0,0,0,3.099597,3.86401,3.67081,0,0,0.4973019,29.15141,0,0.764413,-0.764413,37.72253,96.72425,0.1244043,4.03789,2.479678,0,32.251
10/30/2007 3:00:00 PM,0.3790864,36.93016,64.22221,49.61154,0.3881756,3.845382,50.59341,39.14268,3.338287,3.338287,0,0,0,3.338287,115.1903,0,0,0,3.845382,3.513986,3.338287,0,0,1.34665,28.38699,0.3313961,0,0.3313961,38.03692,97.53038,0.1243994,3.672115,3.076306,0,32.23238
10/30/2007 4:00:00 PM,0.1325572,23.26822,69.94881,63.9225,0.1323846,1.36786,43.09028,39.2093,1.410141,1.410141,0,0,0,1.410141,97.00165,0,0,0,1.36786,1.484359,1.410141,0,0,1.015254,28.68525,0,0.116499,-0.116499,37.91412,97.21551,0.1243994,1.551155,1.094288,0,30.05311
10/30/2007 5:00:00 PM,0.03627937,9.186504,73.66647,78.3897,0.03626782,0.3824441,39.34864,38.28873,0.7045188,0.7045188,0,0,0,0.7045188,54.28444,0,0,0,0.3824441,0.7415987,0.7045188,0,0,1.144697,28.56875,0,0.3591546,-0.3591546,37.53554,96.24478,0.1243994,0.7749707,0.3059553,0,28.95119
10/30/2007 6:00:00 PM,0.001257702,0,76.16801,90,0,0,36.38095,36.38095,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.543758,28.2096,0,0,0,37.53554,96.24478,0.1243994,0,0,0,28.2096
10/30/2007 7:00:00 PM,0,0,77.79794,90,0,0,34.64881,34.64881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.543758,28.2096,0,0,0,37.53554,96.24478,0.1243994,0,0,0,28.2096
10/30/2007 8:00:00 PM,0,0,78.62366,90,0,0,33.01358,33.01358,1.889305,1.889305,0,-1,0,1.889305,0,0,2.220446E-16,0,0,1.988743,1.889305,0,0,1.543758,28.2096,0,1.988743,-1.988743,35.43922,90.86962,0.1243994,2.078236,0,0,28.2096
10/30/2007 9:00:00 PM,0,0,78.37579,90,0,0,31.59637,31.59637,5.902174,5.902174,0,-1,0,5.902174,0,0,0,0,0,6.212815,5.902174,0,0,3.753472,26.22085,0,6.212815,-6.212815,28.89034,74.07764,0.1243994,6.492392,0,0,26.22085
10/30/2007 10:00:00 PM,0,0,75.84556,90,0,0,30.16706,30.16706,1.578641,1.578641,0,-1,0,1.578641,0,0,0,0,0,1.661727,1.578641,0,0,10.6566,20.00804,0,1.661727,-1.661727,27.13873,69.58633,0.1243994,1.736505,0,0,20.00804
10/30/2007 11:00:00 PM,0,0,64.11533,90,0,0,29.12535,29.12535,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.50296,18.34631,0,0,0,27.13873,69.58633,0.1243994,0,0,0,18.34631
10/31/2007 12:00:00 AM,0,0,-26.99811,90,0,0,28.3259,28.3259,1.460743,1.460743,0,-1,0,1.460743,0,0,0,0,0,1.537624,1.460743,0,0,12.50296,18.34631,0,1.537624,-1.537624,25.51793,65.43045,0.1243994,1.606817,0,0,18.34631
10/31/2007 1:00:00 AM,0,0,-70.27963,90,0,0,27.50829,27.50829,1.040316,1.040316,0,-1,0,1.040316,0,0,2.220446E-16,0,0,1.095069,1.040316,0,0,14.21143,16.80869,0,1.095069,-1.095069,24.36362,62.4707,0.1243994,1.144348,0,0,16.80869
10/31/2007 2:00:00 AM,0,0,-76.73009,90,0,0,26.77546,26.77546,0.6310833,0.6310833,0,-1,0,0.6310833,0,0,0,0,0,0.6642981,0.6310833,0,0,15.42818,15.71362,0,0.6642981,-0.6642981,23.66339,60.67524,0.1243994,0.6941916,0,0,15.71362
10/31/2007 3:00:00 AM,0,0,-78.21503,90,0,0,26.16376,26.16376,0.210946,0.210946,0,-1,0,0.210946,0,0,2.775558E-17,0,0,0.2220484,0.210946,0,0,16.16629,15.04932,0,0.2220484,-0.2220484,23.42933,60.07509,0.1243994,0.2320406,0,0,15.04932
10/31/2007 4:00:00 AM,0,0,-78.03698,90,0,0,25.53389,25.53389,0.6638938,0.6638938,0,-1,0,0.6638938,0,0,1.110223E-16,0,0,0.6988355,0.6638938,0,0,16.41301,14.82727,0,0.6988355,-0.6988355,22.69269,58.18628,0.1243994,0.7302831,0,0,14.82727
10/31/2007 5:00:00 AM,0,0,-76.91367,90,0,0,24.84952,24.84952,0.5882969,0.5882969,0,0,0,0.5882969,0,0,0,0,0,0.6192599,0.5882969,0,0,17.18949,14.12844,0,0.6192599,-0.6192599,22.03994,56.51255,0.1243994,0.6471266,0,0,14.12844
10/31/2007 6:00:00 AM,0.008593685,0.5980941,-74.96768,87.07518,0.009146832,0.1040944,24.64115,24.37711,0.8014165,0.8014165,0,0,0,0.8014165,12.98881,0,0,0,0.1040944,0.8435963,0.8014165,0,0,17.87756,13.50918,0,0.7395018,-0.7395018,21.26043,54.51382,0.1243994,0.8815581,0.08327556,0,13.61327
10/31/2007 7:00:00 AM,0.03533903,14.80817,-72.03138,72.58817,0.03522716,0.4002763,24.95214,23.93499,4.20088,4.20088,0,0,0,4.20088,9.528392,0,0,0,0.4002763,4.421978,4.20088,0,0,18.69923,12.76967,0,4.021702,-4.021702,17.02119,43.64398,0.1243994,4.620967,0.320221,0,13.16995
10/31/2007 8:00:00 AM,0.2814239,28.72413,-67.61571,58.19281,0.2876737,3.125292,33.73212,25.36431,0,0,0,0,0,0,0,0,0,0,3.125292,0,0,0,0,23.16779,8.747972,3.125292,0,3.125292,19.9861,51.2463,0.1243533,0,2.500233,0,11.87326
10/31/2007 9:00:00 AM,0.2478445,42.07727,-60.62991,44.03022,0.2474491,2.657391,35.93059,28.71957,2.399983,2.399983,0,-1,0,2.399983,110.7254,0,0,0,2.657391,2.526298,2.399983,0,0,20.04249,11.56073,0.1310925,0,0.1310925,20.11046,51.56519,0.1243514,2.639982,2.125913,0,14.21812
10/31/2007 10:00:00 AM,0.2771746,54.22167,-48.62696,30.47031,0.2764229,2.902448,40.14039,32.05666,4.123298,4.123298,0,0,0,4.123298,70.39142,0,0,0,2.902448,4.340313,4.123298,0,0,19.9114,11.67872,0,1.437865,-1.437865,18.59482,47.67893,0.1243514,4.535627,2.321958,0,14.58116
10/31/2007 11:00:00 AM,0.1164439,63.43554,-26.6702,18.90109,0.1159403,1.231732,37.96054,34.57614,0,0,0,0,0,0,0,0,0,0,1.231732,0,0,0,0,21.50903,10.24085,1.231732,0,1.231732,19.76334,50.67514,0.1243332,0,0.9853855,0,11.47258
10/31/2007 12:00:00 PM,0.3103224,66.05088,7.211288,15.02842,0.3094143,3.154554,45.50629,36.41729,2.528539,2.528539,0,0,0,2.528539,124.758,0,0,0,3.154554,2.66162,2.528539,0,0,20.2773,11.34941,0.4929339,0,0.4929339,20.23098,51.87421,0.1243259,2.781393,2.523643,0,14.50396
10/31/2007 1:00:00 PM,0.3548543,60.27109,37.10559,23.11733,0.3545588,3.553916,48.5301,38.08886,8.703031,8.703031,12,0,3.372,8.703031,40.83539,0,0,0,3.553916,0,0,3.296969,3.132121,19.78436,11.79305,6.686037,0,6.686037,26.57391,68.13811,0.1244496,9.573334,2.843133,12,15.34697
10/31/2007 2:00:00 PM,0.1650141,49.54885,54.31706,35.81244,0.1643979,1.692393,43.75892,38.93676,4.879001,4.879001,0,-1,0,4.879001,34.68729,0,8.881784E-16,0,1.692393,5.13579,4.879001,0,0,13.09833,17.81048,0,3.443397,-3.443397,22.94426,58.83131,0.1244496,5.366901,1.353915,0,19.50288
10/31/2007 3:00:00 PM,0.1060581,36.79553,63.86459,49.69085,0.1056561,1.097424,42.13467,39.03972,4.740095,4.740095,0,0,0,4.740095,23.15194,0,8.881784E-16,0,1.097424,4.989574,4.740095,0,0,16.92432,14.36709,0,3.89215,-3.89215,18.84157,48.31162,0.1244496,5.214105,0.877939,0,15.46451
10/31/2007 4:00:00 PM,0.1437788,23.16787,69.62251,63.97232,0.1437715,1.483623,43.32195,39.10634,5.496259,5.496259,0,0,0,5.496259,26.99332,0,0,0,1.483623,5.785536,5.496259,0,0,21.24893,10.47494,0,4.301913,-4.301913,14.30695,36.68443,0.1244496,6.045885,1.186898,0,11.95856
10/31/2007 5:00:00 PM,0.03936086,9.111835,73.35523,78.41626,0.0393733,0.4152051,39.34249,38.19182,3.794707,3.794707,0,0,0,3.794707,10.94169,0,0,0,0.4152051,3.994428,3.794707,0,0,26.02884,6.173025,0,3.579223,-3.579223,10.53412,27.01052,0.1244496,4.174178,0.332164,0,6.58823
10/31/2007 6:00:00 PM,0.001403713,0,75.85513,90,0,0,36.24771,36.24771,0.3592151,0.3592151,0,0,0,0.3592151,0,0,5.551115E-17,0,0,0.3781211,0.3592151,0,0,30.00575,2.593801,0,0.3781211,-0.3781211,10.13555,25.98853,0.1244496,0.3951366,0,0,2.593801
10/31/2007 7:00:00 PM,0,0,77.46436,90,0,0,34.50951,34.50951,3.727556,2.104896,0,-1,0,2.104896,0,0,1.62266,1.995416,0,2.21568,2.104896,0,0,30.42589,2.21568,0,2.21568,-2.21568,7.800015,20,0.1244496,4.100312,0,0,2.21568
10/31/2007 8:00:00 PM,0,0,78.24239,90,0,0,32.87428,32.87428,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,0,0,0,0
10/31/2007 9:00:00 PM,0,0,77.89785,90,0,0,31.46313,31.46313,3.065363,0,0,-1,0,0,0,0,3.065363,3.371899,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,3.371899,0,0,0
10/31/2007 10:00:00 PM,0,0,75.15376,90,0,0,30.04593,30.04593,0.7617776,0,0,-1,0,0,0,0,0.7617776,0.8379553,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,0.8379553,0,0,0
10/31/2007 11:00:00 PM,0,0,62.81292,90,0,0,28.99211,28.99211,0.8859959,0,0,-1,0,0,0,0,0.8859959,0.9745955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,0.9745955,0,0,0
11/1/2007 12:00:00 AM,0,0,-25.81352,90,0,0,28.19266,28.19266,1.052294,0,0,-1,0,0,0,0,1.052294,1.157523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,1.157523,0,0,0
11/1/2007 1:00:00 AM,0,0,-69.34695,90,0,0,27.37504,27.37504,1.347321,0,0,-1,0,0,0,0,1.347321,1.482053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,1.482053,0,0,0
11/1/2007 2:00:00 AM,0,0,-76.15983,90,0,0,26.64222,26.64222,0.4158482,0,0,-1,0,0,0,0,0.4158482,0.457433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,0.457433,0,0,0
11/1/2007 3:00:00 AM,0,0,-77.79101,90,0,0,26.02446,26.02446,1.394173,0,0,-1,0,0,0,0,1.394173,1.53359,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,1.53359,0,0,0
11/1/2007 4:00:00 AM,0,0,-77.68315,90,0,0,25.38248,25.38248,1.944498,0,0,-1,0,0,0,0,1.944498,2.138947,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,2.138947,0,0,0
11/1/2007 5:00:00 AM,0,0,-76.5937,90,0,0,24.6981,24.6981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244496,0,0,0,0
11/1/2007 6:00:00 AM,0.03387811,0.5531572,-74.65916,87.07279,0.1495375,1.668589,28.55048,24.21965,0.2543318,0.2543318,0,0,0,0.2543318,656.0677,0,0,0,1.668589,0.2677177,0.2543318,0,0,32.88775,0,1.400871,0,1.400871,9.128999,23.40764,0.124429,0.279765,1.334871,0,1.668589
11/1/2007 7:00:00 AM,0.2672584,14.74037,-71.71667,72.60755,0.3111064,3.396306,32.80172,23.75936,7.832642,7.832642,12,0,3.372,7.832642,43.36093,0,0,0,3.396306,0,0,4.167358,3.95899,31.48688,1.260784,7.355296,0,7.355296,16.10685,41.29952,0.1245666,8.615907,2.717045,12,4.65709
11/1/2007 8:00:00 AM,0.4953239,28.62732,-67.27793,58.23766,0.5410419,5.653655,41.0287,25.19473,4.123963,4.123963,11.99171,0,3.369902,4.123963,137.0927,0,0,0,5.653655,0,0,7.867745,7.474358,24.13159,7.880551,13.12801,0,13.12801,28.56117,73.23363,0.124672,4.53636,4.522924,12,13.53421
11/1/2007 9:00:00 AM,0.8120738,41.94036,-60.25296,44.10949,0.8705423,8.440133,54.30882,28.54999,4.659313,4.659313,0,-1,0,4.659313,181.1455,0,0,0,8.440133,4.90454,4.659313,0,0,11.00357,19.69576,3.535594,0,3.535594,31.91533,81.83401,0.12462,5.125244,6.752106,0,28.13589
11/1/2007 10:00:00 AM,0.9299091,54.02574,-48.21317,30.60488,0.986876,9.177595,61.27386,31.90525,6.448634,6.448634,0,0,0,6.448634,142.3184,0,0,0,9.177595,6.788036,6.448634,0,0,7.46798,22.8778,2.389559,0,2.389559,34.18227,87.64666,0.1245848,7.093498,7.342076,0,32.05539
11/1/2007 11:00:00 AM,0.76458,63.16114,-26.34086,19.13726,0.7980931,7.564391,58.13237,34.44289,0,0,0,0,0,0,0,2.48597,0,0,7.564391,0,0,0,0,5.078421,25.0284,5.078421,0,5.078421,39.00008,100,0.1245102,0,6.051513,0,32.59279
11/1/2007 12:00:00 PM,0.8486449,65.7409,7.129801,15.33504,0.890506,8.20327,62.81829,36.28405,3.012774,3.012774,0,0,0,3.012774,272.2829,5.031929,0,0,8.20327,3.171342,3.012774,0,0,0,29.59898,0,0,0,39.00008,100,0.1245102,3.314052,6.562616,0,37.80225
11/1/2007 1:00:00 PM,0.7882296,60.02102,36.73156,23.31559,0.8274336,7.63251,62.60006,37.94957,0.2050985,0.2050985,0,0,0,0.2050985,3721.388,7.416617,0,0,7.63251,0.2158931,0.2050985,0,0,0,29.59898,0,0,0,39.00008,100,0.1245102,0.2256083,6.106008,0,37.23149
11/1/2007 2:00:00 PM,0.743233,49.36871,53.9256,35.93305,0.7881143,7.284304,62.27641,38.80352,1.991411,1.991411,0,-1,0,1.991411,365.7861,5.188082,0,0,7.284304,2.096222,1.991411,0,0,0,29.59898,0,0,0,39.00008,100,0.1245102,2.190552,5.827444,0,36.88328
11/1/2007 3:00:00 PM,0.5760478,36.66458,63.51157,49.76736,0.6178019,5.887211,57.23087,38.90648,0,0,0,0,0,0,0,5.887211,0,0,5.887211,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245102,0,4.709769,0,35.48619
11/1/2007 4:00:00 PM,0.3448763,23.07124,69.30022,64.01917,0.3767283,3.742936,50.08145,38.9731,0.7072693,0.7072693,0,0,0,0.7072693,529.2095,2.998442,0,0,3.742936,0.744494,0.7072693,0,0,0,29.59898,0,0,0,39.00008,100,0.1245102,0.7779962,2.994349,0,33.34192
11/1/2007 5:00:00 PM,0.1489217,9.040999,73.04777,78.43968,0.1844688,1.901741,43.49858,38.08886,2.982003,2.982003,0,0,0,2.982003,63.77395,0,0,0,1.901741,3.13895,2.982003,0,0,0,29.59898,0,1.237209,-1.237209,37.69595,96.65607,0.1245102,3.280203,1.521393,0,31.50072
11/1/2007 6:00:00 PM,0.001631135,0,75.54607,90,0,0,36.11447,36.11447,8.298683,8.298683,9.745712,0,2.801665,8.298683,0,0,0,0,0,0,0,1.447028,1.374677,1.374677,28.36177,1.374677,0,1.374677,39.00008,100,0.124538,9.128551,0,12,28.36177
11/1/2007 7:00:00 PM,0,0,77.135,90,0,0,34.37627,34.37627,8.821995,8.36,0,-1,0,8.36,0,0,0.4619943,1.344194,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.124538,9.704194,0,0,29.59898
11/1/2007 8:00:00 PM,0,0,77.8662,90,0,0,32.75315,32.75315,4.19953,4.19953,0,-1,0,4.19953,0,0,8.881784E-16,0,0,4.420557,4.19953,0,0,9.777778,20.79898,0,4.420557,-4.420557,25.06439,64.26753,0.124538,4.619483,0,0,20.79898
11/1/2007 9:00:00 PM,0,0,77.42693,90,0,0,31.342,31.342,6.386237,6.386237,0,-1,0,6.386237,0,0,8.881784E-16,0,0,6.722355,6.386237,0,0,14.68951,16.37842,0,6.722355,-6.722355,17.9784,46.09838,0.124538,7.024861,0,0,16.37842
11/1/2007 10:00:00 PM,0,0,74.47457,90,0,0,29.93086,29.93086,0.6521448,0.6521448,0,-1,0,0.6521448,0,0,0,0,0,0.6864682,0.6521448,0,0,22.15879,9.656066,0,0.6864682,-0.6864682,17.2548,44.24299,0.124538,0.7173592,0,0,9.656066
11/1/2007 11:00:00 PM,0,0,61.55798,90,0,0,28.85281,28.85281,1.848566,1.848566,0,-1,0,1.848566,0,0,2.220446E-16,0,0,1.945859,1.848566,0,0,22.92153,8.969598,0,1.945859,-1.945859,15.20369,38.98373,0.124538,2.033423,0,0,8.969598
11/2/2007 12:00:00 AM,0,0,-24.71528,90,0,0,28.05337,28.05337,0.3462484,0.3462484,0,-1,0,0.3462484,0,0,5.551115E-17,0,0,0.364472,0.3462484,0,0,25.0836,7.023738,0,0.364472,-0.364472,14.8195,37.99864,0.124538,0.3808732,0,0,7.023738
11/2/2007 1:00:00 AM,0,0,-68.43369,90,0,0,27.23575,27.23575,1.329819,1.329819,0,-1,0,1.329819,0,0,2.220446E-16,0,0,1.39981,1.329819,0,0,25.48857,6.659266,0,1.39981,-1.39981,13.34397,34.21524,0.124538,1.462801,0,0,6.659266
11/2/2007 2:00:00 AM,0,0,-75.5983,90,0,0,26.52109,26.52109,0.4879838,0.4879838,0,-1,0,0.4879838,0,0,5.551115E-17,0,0,0.5136672,0.4879838,0,0,27.04391,5.259456,0,0.5136672,-0.5136672,12.80252,32.8269,0.124538,0.5367821,0,0,5.259456
11/2/2007 3:00:00 AM,0,0,-77.37311,90,0,0,25.89122,25.89122,2.292605,2.292605,0,-1,0,2.292605,0,0,4.440892E-16,0,0,2.413268,2.292605,0,0,27.61465,4.745789,0,2.413268,-2.413268,10.25871,26.30433,0.124538,2.521865,0,0,4.745789
11/2/2007 4:00:00 AM,0,0,-77.33447,90,0,0,25.24318,25.24318,1.261019,1.261019,0,-1,0,1.261019,0,0,2.220446E-16,0,0,1.327389,1.261019,0,0,30.29606,2.332521,0,1.327389,-1.327389,8.859518,22.71667,0.124538,1.387121,0,0,2.332521
11/2/2007 5:00:00 AM,0,0,-76.27858,90,0,0,24.57698,24.57698,1.124443,1.124443,9.924443,0,2.846884,1.124443,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.77094,1.005132,8.36,0,8.36,16.79051,43.05251,0.1246447,1.236887,0,12,1.005132
11/2/2007 6:00:00 AM,0.0207923,0.5057163,-74.35558,87.0737,0.0420933,0.477414,25.32035,24.10457,0.6398004,0.6398004,9.4398,0,2.724269,0.6398004,74.61922,0,0,0,0.477414,0,0,8.8,8.36,23.41094,8.529132,8.837414,0,8.837414,25.17442,64.54966,0.1247281,0.7037804,0.3819312,12,9.006546
11/2/2007 7:00:00 AM,0.2126334,14.67004,-71.40746,72.63034,0.2399999,2.649963,30.60709,23.64429,3.055864,3.055864,11.37962,0,3.215045,3.055864,86.71731,0,0,0,2.649963,0,0,8.323759,7.907571,14.57353,16.48281,10.55753,0,10.55753,35.19017,90.23103,0.1248502,3.361451,2.119971,12,19.13277
11/2/2007 8:00:00 AM,0.4692145,28.52809,-66.9468,58.28599,0.5118077,5.376922,40.03968,25.0736,0,0,0,0,0,0,0,1.360931,0,0,5.376922,0,0,0,0,4.015991,25.98459,4.015991,0,4.015991,39.00008,100,0.1247913,0,4.301538,0,31.36151
11/2/2007 9:00:00 AM,0.6878482,41.80138,-59.88497,44.19226,0.7366075,7.316378,50.13147,28.41069,0.8673036,0.8673036,0,-1,0,0.8673036,843.5775,6.403427,0,0,7.316378,0.9129511,0.8673036,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,0.9540339,5.853102,0,36.91536
11/2/2007 10:00:00 AM,0.9224611,53.82883,-47.8126,30.74263,0.9799314,9.132741,60.91944,31.76595,3.119706,3.119706,0,0,0,3.119706,292.7437,5.84884,0,0,9.132741,3.283901,3.119706,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,3.431677,7.306193,0,38.73172
11/2/2007 11:00:00 AM,0.8178175,62.8885,-26.02852,19.37405,0.8587935,8.056887,59.83036,34.3036,0.3928398,0.3928398,0,0,0,0.3928398,2050.934,7.643372,0,0,8.056887,0.4135156,0.3928398,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,0.4321238,6.445509,0,37.65586
11/2/2007 12:00:00 PM,0.7252026,65.43571,7.043797,15.63684,0.7523142,7.115563,58.4818,36.14475,0.3468048,0.3468048,0,0,0,0.3468048,2051.749,6.750506,0,0,7.115563,0.3650577,0.3468048,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,0.3814853,5.692451,0,36.71454
11/2/2007 1:00:00 PM,0.8168647,59.77545,36.36338,23.51082,0.86036,7.893921,63.4659,37.81632,3.34326,3.34326,0,0,0,3.34326,236.1145,4.3747,0,0,7.893921,3.519221,3.34326,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,3.677586,6.315136,0,37.4929
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.747334,68.0203,38.66422,6.445133,6.445133,0,-1,0,6.445133,135.72,1.962984,0,0,8.747334,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,7.089646,6.997867,0,38.34631
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.194063,61.88648,38.76718,4.937928,4.937928,0,0,0,4.937928,145.6899,1.996243,0,0,7.194063,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,5.431721,5.75525,0,36.79304
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.320209,51.84084,38.87014,3.98407,3.98407,0,0,0,3.98407,108.4371,0.1264507,0,0,4.320209,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1247913,4.382477,3.456167,0,33.91919
