Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.959508,43.56219,37.9859,4.044894,4.044894,0,0,0,4.044894,48.44399,0,0,0,1.959508,4.257783,4.044894,0,0,0,29.59898,0,2.298275,-2.298275,36.57748,93.78823,0.1247913,4.449383,1.567606,0,31.55849
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,36.01151,36.01151,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.553639,27.3007,0,1.828041,-1.828041,34.65056,88.84741,0.1247913,1.910303,0,0,27.3007
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,34.23698,34.23698,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.584795,25.47266,0,5.250318,-5.250318,29.11624,74.65687,0.1247913,5.486582,0,0,25.47266
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,32.63808,32.63808,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.41848,20.22234,0,5.058672,-5.058672,23.78393,60.98431,0.1247913,5.286312,0,0,20.22234
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,31.22088,31.22088,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.03923,15.16367,0,8.8,-8.8,14.50791,37.19971,0.1247913,9.551002,0,0,15.16367
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,29.80973,29.80973,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.81701,6.363672,0,0.3991323,-0.3991323,14.08719,36.12093,0.1247913,0.4170933,0,0,6.363672
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,28.73774,28.73774,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.26049,5.96454,0,0.4737384,-0.4737384,13.58783,34.84052,0.1247913,0.4950566,0,0,5.96454
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,27.93829,27.93829,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.78686,5.490801,0,0.4355368,-0.4355368,13.12873,33.66335,0.1247913,0.4551359,0,0,5.490801
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,27.11462,27.11462,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.27079,5.055264,0,2.426119,-2.426119,10.57138,27.10604,0.1247913,2.535295,0,0,5.055264
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,26.36968,26.36968,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,29.96648,2.629145,0,0.5518875,-0.5518875,9.989637,25.6144,0.1247913,0.5767224,0,0,2.629145
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,25.73981,25.73981,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.57969,2.077258,0,0.1946767,-0.1946767,9.784431,25.08823,0.1247913,0.2034371,0,0,2.077258
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,25.09177,25.09177,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.796,1.882581,0,0,0,9.784431,25.08823,0.1247913,0,0,0,1.882581
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,24.42557,24.42557,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.796,1.882581,0,0.3751026,-0.3751026,9.389037,24.07441,0.1247913,0.3919822,0,0,1.882581
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.730106,28.42208,23.93499,0.5537319,0.5537319,0,0,0,0.5537319,312.4447,0,0,0,1.730106,0.5828757,0.5537319,0,0,31.21278,1.507478,1.14723,0,1.14723,10.4774,26.86506,0.1247745,0.6091051,1.384085,0,3.237584
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.142625,31.79083,23.47471,0,0,0,0,0,0,0,0,0,0,3.142625,0,0,0,0,30.06555,2.539986,3.142625,0,3.142625,13.45875,34.50955,0.1247284,0,2.5141,0,5.68261
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.287063,42.69788,24.90402,0,0,0,0,0,0,0,0,0,0,6.287063,0,0,0,0,26.92292,5.368348,6.287063,0,6.287063,19.42318,49.80293,0.1246364,0,5.02965,0,11.65541
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,8.141987,52.87151,28.25928,0.9084622,0.9084622,0,-1,0,0.9084622,896.2383,0,0,0,8.141987,0.956276,0.9084622,0,0,20.63586,11.0267,7.18571,0,7.18571,26.24014,67.28229,0.1245314,0.9993084,6.513589,0,19.16869
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.753789,63.2855,31.63271,1.279907,1.279907,0,0,0,1.279907,762.0699,0,0,0,9.753789,1.347271,1.279907,0,0,13.45015,17.49384,8.406518,0,8.406518,34.21527,87.73129,0.1244087,1.407898,7.803031,0,27.24763
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.823133,66.88892,34.18852,7.537344,7.537344,0,0,0,7.537344,130.3262,0,0,0,9.823133,7.934047,7.537344,0,0,5.043632,25.05971,1.889086,0,1.889086,36.00741,92.32652,0.1243812,8.291079,7.858506,0,34.88284
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.999345,70.11034,36.04179,0,0,0,0,0,0,0,6.844798,0,0,9.999345,0,0,0,0,3.154546,26.75989,3.154546,0,3.154546,39.00008,100,0.1243353,0,7.999476,0,36.75923
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.925645,72.00146,37.71336,0.3375824,0.3375824,0,0,0,0.3375824,2940.214,9.570295,0,0,9.925645,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,0.3713407,7.940516,0,39.52462
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.330551,66.15424,38.56732,7.053203,7.053203,0,-1,0,7.053203,118.1102,0.9061265,0,0,8.330551,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,7.758523,6.664441,0,37.92953
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,7.06817,61.28423,38.66422,0.3819263,0.3819263,0,0,0,0.3819263,1850.663,6.666142,0,0,7.06817,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,0.4201189,5.654536,0,36.66715
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.952191,53.83309,38.76718,4.00344,4.00344,0,0,0,4.00344,123.6984,0.7380443,0,0,4.952191,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,4.403784,3.961753,0,34.55117
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.082146,43.81785,37.88294,1.085032,1.085032,0,0,0,1.085032,191.8972,0.9400074,0,0,2.082146,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,1.193535,1.665717,0,31.68112
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,35.90855,35.90855,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,34.10373,34.10373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243353,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,32.49878,32.49878,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1243353,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,31.1058,31.1058,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1243353,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,29.6886,29.6886,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1243353,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,28.61661,28.61661,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1243353,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,27.79899,27.79899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1243353,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,26.96321,26.96321,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1243353,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,26.21221,26.21221,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1243353,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,25.60051,25.60051,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1243353,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,24.94036,24.94036,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1243353,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,24.29232,24.29232,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1243353,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.506717,27.66784,23.77753,1.219614,1.219614,0,0,0,1.219614,123.5405,0,0,0,1.506717,1.283804,1.219614,0,0,22.1299,9.682067,0.2229125,0,0.2229125,18.21728,46.71089,0.124332,1.341576,1.205373,0,11.18878
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.677753,30.34191,23.31724,4.011116,4.011116,0,0,0,4.011116,66.75832,0,0,0,2.677753,4.222227,4.011116,0,0,21.90699,9.882689,0,1.544473,-1.544473,16.58927,42.5365,0.124332,4.412227,2.142203,0,12.56044
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.447742,36.89342,24.75261,0,0,0,0,0,0,0,0,0,0,4.447742,0,0,0,0,23.62307,8.338215,4.447742,0,4.447742,20.80876,53.3557,0.1242673,0,3.558193,0,12.78596
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.201914,49.38477,28.10787,3.201335,3.201335,0,-1,0,3.201335,224.966,0,0,0,7.201914,3.369826,3.201335,0,0,19.17533,12.34118,3.832088,0,3.832088,24.4442,62.67731,0.1242116,3.521469,5.761531,0,19.5431
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.640277,58.64754,31.49342,0.3282052,0.3282052,0,0,0,0.3282052,2632.584,0,0,0,8.640277,0.3454792,0.3282052,0,0,15.34324,15.79006,8.294798,0,8.294798,32.31334,82.85455,0.1240912,0.3610258,6.912222,0,24.43034
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,7.014031,55.64887,34.04922,0.1629667,0.1629667,0,0,0,0.1629667,4303.965,0,0,0,7.014031,0.1715439,0.1629667,0,0,7.048443,23.25538,6.842487,0,6.842487,38.80469,99.49901,0.1239921,0.1792634,5.611225,0,30.26941
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.841893,69.2264,35.90855,0.1778593,0.1778593,0,0,0,0.1778593,5533.526,9.448717,0,0,9.841893,0.1872203,0.1778593,0,0,0.2059553,29.41362,0.2059553,0,0.2059553,39.00008,100,0.1239891,0.1956453,7.873514,0,39.25551
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.239584,64.59682,37.6104,0,0,0,0,0,0,0,8.239584,0,0,8.239584,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239891,0,6.591667,0,37.83856
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.371013,66.19289,38.46436,5.303663,5.303663,0,-1,0,5.303663,157.8345,2.788209,0,0,8.371013,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.1239891,5.834029,6.69681,0,37.96999
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.630365,59.53131,38.56732,5.725562,5.725562,0,0,0,5.725562,115.8029,0.6034586,0,0,6.630365,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.1239891,6.298118,5.304293,0,36.22934
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.416234,51.93113,38.66422,1.382211,1.382211,0,0,0,1.382211,319.505,2.961275,0,0,4.416234,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.1239891,1.520432,3.532988,0,34.01521
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.058954,40.74041,37.77998,5.427754,5.427754,0,0,0,5.427754,19.50998,0,0,0,1.058954,5.713426,5.427754,0,0,0,29.59898,0,4.654472,-4.654472,34.09383,87.41991,0.1239891,5.97053,0.8471631,0,30.65793
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,35.76925,35.76925,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.171636,24.94451,0,4.590222,-4.590222,29.25532,75.01348,0.1239891,4.796782,0,0,24.94451
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,33.9826,33.9826,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.27188,20.35428,0,5.942264,-5.942264,22.99162,58.95275,0.1239891,6.209666,0,0,20.35428
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,32.38371,32.38371,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.8744,14.41202,0,4.238575,-4.238575,18.52377,47.49675,0.1239891,4.429311,0,0,14.41202
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,30.96651,30.96651,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.58393,10.17345,0,8.8,-8.8,9.247754,23.71214,0.1239891,9.621075,0,0,10.17345
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,29.55536,29.55536,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.3617,1.373445,0,0.6339597,-0.6339597,8.579502,21.99868,0.1239891,0.6624879,0,0,1.373445
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,28.47732,28.47732,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.0661,0.7394857,0,0.06564496,-0.06564496,8.510306,21.82125,0.1239891,0.06859899,0,0,0.7394857
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,27.66575,27.66575,1.453266,0.6401488,0,-1,0,0.6401488,0,0,0.813117,0.9584436,0,0.6738408,0.6401488,0,0,32.13904,0.6738408,0,0.6738408,-0.6738408,7.800015,20,0.1239891,1.598592,0,0,0.6738408
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,26.82997,26.82997,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239891,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,26.09714,26.09714,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239891,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,25.46727,25.46727,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239891,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,24.80106,24.80106,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239891,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,24.13486,24.13486,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1239891,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.656833,27.91016,23.62612,0.2110105,0.2110105,0,0,0,0.2110105,785.1898,0,0,0,1.656833,0.2221163,0.2110105,0,0,32.88775,0,1.434717,0,1.434717,9.161107,23.48997,0.1239684,0.2321115,1.325466,0,1.656833
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.520375,29.73558,23.14766,2.585351,2.585351,11.38535,0,3.216494,2.585351,97.48675,1.776357E-15,0,0,2.520375,0,0,8.8,8.36,31.45304,1.291245,10.88037,0,10.88037,19.48314,49.95666,0.1240859,2.843886,2.016299,12,3.81162
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.481491,31.13598,24.59515,4.75491,4.75491,11.77455,0,3.314961,4.75491,52.18798,0,0,0,2.481491,0,0,7.019639,6.668658,20.57266,11.08358,9.150149,0,9.150149,28.16373,72.21455,0.1242409,5.230401,1.985193,12,13.56507
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.156181,39.47828,27.95041,0.8615085,0.8615085,0,-1,0,0.8615085,482.4306,0,0,0,4.156181,0.9068511,0.8615085,0,0,11.42251,19.31872,3.24933,0,3.24933,31.24632,80.1186,0.124194,0.9476593,3.324945,0,23.4749
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.530299,50.83715,31.36017,0.1815764,0.1815764,0,0,0,0.1815764,3596.447,0,0,0,6.530299,0.1911331,0.1815764,0,0,8.173183,22.24311,6.339166,0,6.339166,37.26018,95.53872,0.1241024,0.199734,5.224239,0,28.77341
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.44681,46.85154,33.9281,2.650947,2.650947,0,0,0,2.650947,167.7442,0,0,0,4.44681,2.79047,2.650947,0,0,1.834018,27.94836,1.65634,0,1.65634,38.83152,99.56779,0.1240785,2.916041,3.557448,0,32.39517
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.841169,57.07705,35.80559,1.937205,1.937205,0,0,0,1.937205,353.1463,4.624327,0,0,6.841169,2.039164,1.937205,0,0,0.177678,29.43907,0.177678,0,0.177678,39.00008,100,0.1240759,2.130926,5.472935,0,36.28024
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.667182,58.39415,37.47716,4.987109,4.987109,0,0,0,4.987109,133.6883,1.417594,0,0,6.667182,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,5.48582,5.333745,0,36.26616
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,8.110597,64.95656,38.32506,0.3468311,0.3468311,0,-1,0,0.3468311,2338.486,7.745511,0,0,8.110597,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,0.3815142,6.488477,0,37.70958
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.752932,52.82772,38.46436,3.581923,3.581923,0,0,0,3.581923,132.6922,0.9824859,0,0,4.752932,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,3.940116,3.802345,0,34.35191
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,3.007216,47.33422,38.56732,0.6558641,0.6558641,0,0,0,0.6558641,458.5121,2.316833,0,0,3.007216,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,0.7214505,2.405773,0,32.60619
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.083227,43.57561,37.64674,0,0,0,0,0,0,0,2.083227,0,0,2.083227,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,0,1.666582,0,31.68221
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,35.66629,35.66629,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240759,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,33.84331,33.84331,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1240759,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,32.24441,32.24441,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1240759,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,30.83326,30.83326,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1240759,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,29.41606,29.41606,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1240759,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,28.34407,28.34407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1240759,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,27.52645,27.52645,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1240759,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,26.69067,26.69067,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1240759,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,25.93967,25.93967,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1240759,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,25.29769,25.29769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1240759,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,24.63148,24.63148,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1240759,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,23.96528,23.96528,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1240759,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.408721,27.08125,23.45654,1.349122,1.349122,0,0,0,1.349122,104.4177,0,0,0,1.408721,1.420128,1.349122,0,0,22.5353,9.317206,0,0.01140675,-0.01140675,17.60919,45.15168,0.1240759,1.484034,1.126977,0,10.72593
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.166577,28.622,22.99625,3.013991,3.013991,0,0,0,3.013991,71.88398,0,4.440892E-16,0,2.166577,3.172622,3.013991,0,0,22.54798,9.305799,0,1.006045,-1.006045,16.54873,42.43254,0.1240759,3.31539,1.733261,0,11.47238
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.763826,34.55344,24.42557,4.05838,4.05838,0,0,0,4.05838,92.74208,0,0,0,3.763826,4.271979,4.05838,0,0,23.6658,8.299754,0,0.5081529,-0.5081529,16.01308,41.05911,0.1240759,4.464218,3.011061,0,12.06358
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.759999,41.13939,27.79899,3.441269,3.441269,0,-1,0,3.441269,138.321,0,0,0,4.759999,3.622389,3.441269,0,0,24.23042,7.791601,1.137611,0,1.137611,17.09232,43.82637,0.1240595,3.785396,3.807999,0,12.5516
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.42921,57.48445,31.20271,8.206889,8.206889,12,0,3.372,8.206889,102.7089,0,0,0,8.42921,0,0,3.793111,3.603455,23.09281,8.815451,12.03266,0,12.03266,28.50751,73.09602,0.1241799,9.027578,6.743368,12,17.24466
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.361159,64.41553,33.79486,6.643561,6.643561,8.257596,0,2.425172,6.643561,140.9057,0,0,0,9.361159,0,0,1.614035,1.533333,11.06014,19.64485,10.89449,0,10.89449,38.84293,99.59705,0.1241944,7.307917,7.488927,12,29.00601
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.899461,69.16388,35.66629,6.417966,6.417966,0,0,0,6.417966,154.2461,2.978056,0,0,9.899461,6.755754,6.417966,0,0,0.165651,29.44989,0.165651,0,0.165651,39.00008,100,0.1241921,7.059762,7.919568,0,39.34935
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.535981,69.74058,37.33786,2.726175,2.726175,0,0,0,2.726175,349.7935,6.666324,0,0,9.535981,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1241921,2.998792,7.628785,0,39.13496
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.897933,56.48775,38.2221,0.5938479,0.5938479,0,-1,0,0.5938479,993.1724,5.27283,0,0,5.897933,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1241921,0.6532326,4.718346,0,35.49691
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.502395,55.22098,38.32506,5.393102,5.393102,0,0,0,5.393102,102.0265,0,0,0,5.502395,5.67695,5.393102,0,0,0,29.59898,0,0.174555,-0.174555,38.81608,99.52821,0.1241921,5.932412,4.401916,0,35.10137
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.990549,50.2872,38.42802,2.056394,2.056394,0,0,0,2.056394,194.0557,1.631974,0,0,3.990549,2.164625,2.056394,0,0,0.19395,29.42442,0.19395,0,0.19395,39.00008,100,0.1241893,2.262033,3.192439,0,33.41497
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.453155,41.62894,37.54379,4.369798,4.369798,0,0,0,4.369798,33.25452,0,0,0,1.453155,4.599787,4.369798,0,0,0,29.59898,0,3.146632,-3.146632,35.68324,91.49529,0.1241893,4.806777,1.162524,0,31.05213
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,35.53305,35.53305,7.863934,7.863934,11.54421,0,3.256684,7.863934,0,0,0,0,0,0,0,3.680271,3.496258,3.496258,26.45235,3.496258,0,3.496258,39.00008,100,0.1242589,8.650328,0,12,26.45235
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,33.71007,33.71007,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1242589,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,32.11117,32.11117,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1242589,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,30.69397,30.69397,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1242589,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,29.30099,29.30099,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1242589,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,28.20478,28.20478,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1242589,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,27.38716,27.38716,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1242589,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,26.53926,26.53926,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1242589,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,25.78826,25.78826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1242589,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,25.14022,25.14022,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1242589,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1242589,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,23.7957,23.7957,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1242589,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2328418,23.87493,23.28696,0.6850228,0.6850228,0,0,0,0.6850228,33.99038,0,0,0,0.2328418,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4882348,-0.4882348,22.16579,56.83526,0.1242589,0.753525,0.1862735,0,14.34965
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.514163,26.69569,22.8085,1.369748,1.369748,0,0,0,1.369748,110.5432,0,0,0,1.514163,1.44184,1.369748,0,0,17.74489,13.62858,0.07232289,0,0.07232289,22.23441,57.01118,0.1242578,1.506723,1.21133,0,15.14274
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.824574,31.74665,24.27415,4.418476,4.418476,0,0,0,4.418476,63.92643,0,0,0,2.824574,4.651027,4.418476,0,0,17.67257,13.69367,0,1.826453,-1.826453,20.30916,52.07465,0.1242578,4.860323,2.259659,0,16.51824
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.188656,42.29544,27.64758,2.654709,2.654709,0,-1,0,2.654709,195.451,0,0,0,5.188656,2.79443,2.654709,0,0,19.70196,11.86721,2.394225,0,2.394225,22.58052,57.89865,0.1242233,2.92018,4.150925,0,17.05587
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.453897,57.41592,31.06947,2.654839,2.654839,0,0,0,2.654839,318.4335,0,0,0,8.453897,2.794568,2.654839,0,0,17.30774,14.02202,5.659329,0,5.659329,27.94943,71.66506,0.1241419,2.920323,6.763118,0,22.47591
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.85148,66.31686,33.65556,1.192978,1.192978,0,0,0,1.192978,825.7886,0,0,0,9.85148,1.255767,1.192978,0,0,11.64841,19.11541,8.595713,0,8.595713,36.10404,92.57427,0.1240185,1.312276,7.881184,0,28.96689
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,7.058727,57.55178,35.53305,0.8596528,0.8596528,0,0,0,0.8596528,821.1136,3.101135,0,0,7.058727,0.9048977,0.8596528,0,0,3.052694,26.85155,3.052694,0,3.052694,39.00008,100,0.1239747,0.9456181,5.646982,0,33.91028
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.402605,53.65118,37.23491,2.380784,2.380784,0,0,0,2.380784,226.9254,2.896516,0,0,5.402605,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1239747,2.618863,4.322083,0,35.00158
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.289853,57.76839,38.11914,0,0,0,-1,0,0,0,6.289853,0,0,6.289853,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1239747,0,5.031882,0,35.88883
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.288564,54.36901,38.2221,4.677179,4.677179,0,0,0,4.677179,113.0717,0.3652179,0,0,5.288564,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1239747,5.144897,4.230851,0,34.88754
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.148423,47.55294,38.3614,5.595779,5.595779,0,0,0,5.595779,56.26425,0,0,0,3.148423,5.890294,5.595779,0,0,0,29.59898,0,2.74187,-2.74187,36.10989,92.58929,0.1239747,6.155357,2.518739,0,32.7474
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8454439,39.79037,37.44083,1.332421,1.332421,0,0,0,1.332421,63.45173,0,0,0,0.8454439,1.402548,1.332421,0,0,3.046523,26.85711,0,0.5571042,-0.5571042,35.52265,91.08354,0.1239747,1.465663,0.6763551,0,27.70255
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,35.43009,35.43009,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.665527,26.3,0,3.84274,-3.84274,31.47205,80.6974,0.1239747,4.015663,0,0,26.3
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,33.58894,33.58894,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,7.935238,22.45726,0,4.633377,-4.633377,26.58804,68.17433,0.1239747,4.841879,0,0,22.45726
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,31.99004,31.99004,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.08344,17.82389,0,8.8,-8.8,17.31203,44.38972,0.1239747,9.940661,0,0,17.82389
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,30.57284,30.57284,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.86121,9.023887,0,5.303616,-5.303616,11.72153,30.05513,0.1239747,5.542278,0,0,9.023887
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,29.17986,29.17986,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.75412,3.720271,0,1.682109,-1.682109,9.948427,25.50874,0.1239747,1.757804,0,0,3.720271
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,28.07153,28.07153,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.62313,2.038162,0,0.4274223,-0.4274223,9.497884,24.3535,0.1239747,0.4466563,0,0,2.038162
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,27.25392,27.25392,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09804,1.610739,0,0,0,9.497884,24.3535,0.1239747,0,0,0,1.610739
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,26.39996,26.39996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.09804,1.610739,0,0,0,9.497884,24.3535,0.1239747,0,0,0,1.610739
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,25.63685,25.63685,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.09804,1.610739,0,0.7120543,-0.7120543,8.747313,22.42896,0.1239747,0.7440968,0,0,1.610739
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,25.00698,25.00698,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.88921,0.8986852,0,0.6857594,-0.6857594,8.024459,20.57549,0.1239747,0.7166185,0,0,0.8986852
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,24.32261,24.32261,0.6705844,0.2022795,0,-1,0,0.2022795,0,0,0.4683049,0.5353633,0,0.2129258,0.2022795,0,0,32.65117,0.2129258,0,0.2129258,-0.2129258,7.800015,20,0.1239747,0.7376429,0,0,0.2129258
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,23.64429,23.64429,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1240776,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3187996,23.9348,23.12949,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3187996,0,0,8.8,8.36,24.52775,7.524,8.6788,0,8.6788,23.96444,61.44716,0.1241415,0,0.2550397,12,7.8428
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.387275,26.20834,22.65709,1.38268,1.38268,10.18268,0,2.912218,1.38268,100.3324,1.776357E-15,0,0,1.387275,0,0,8.8,8.36,15.84895,15.33492,9.747275,0,9.747275,33.21152,85.15757,0.1242348,1.520948,1.10982,12,16.72219
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.481256,33.40711,24.10457,1.211755,1.211755,0,0,0,1.211755,287.2903,0,0,0,3.481256,1.275532,1.211755,0,0,6.101679,24.10747,2.205724,0,2.205724,35.30405,90.52303,0.1242032,1.332931,2.785004,0,27.58872
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.065462,32.99568,27.49012,3.034113,3.034113,0,-1,0,3.034113,68.07467,0,4.440892E-16,0,2.065462,3.193803,3.034113,0,0,3.895955,26.09262,0,1.128341,-1.128341,34.11467,87.47335,0.1242032,3.337524,1.65237,0,28.15808
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.537375,35.08031,30.93017,1.021726,1.021726,0,0,0,1.021726,150.4684,0,0,0,1.537375,1.075502,1.021726,0,0,5.149667,24.96428,0.4618735,0,0.4618735,34.55285,88.59686,0.1241966,1.123899,1.2299,0,26.50165
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.356189,37.25057,33.54049,7.698005,7.698005,10.86303,0,3.084346,7.698005,17.61741,0,0,0,1.356189,0,0,3.165024,3.006773,4.687793,25.37996,4.362962,0,4.362962,38.69192,99.20984,0.1242784,8.467805,1.084951,12,26.73615
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.436986,42.2725,35.39375,1.425148,1.425148,0,0,0,1.425148,170.9988,0.611999,0,0,2.436986,1.500156,1.425148,0,0,0.3248314,29.30663,0.3248314,0,0.3248314,39.00008,100,0.1242738,1.567663,1.949589,0,31.74362
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.523145,50.56842,37.10167,3.463873,3.463873,0,0,0,3.463873,130.5806,0.8769626,0,0,4.523145,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1242738,3.810261,3.618516,0,34.12212
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.81459,43.13586,37.9859,0.7489886,0.7489886,0,-1,0,0.7489886,242.272,1.026181,0,0,1.81459,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1242738,0.8238874,1.451672,0,31.41357
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2985739,38.94455,38.11914,0.5789023,0.5789023,0,0,0,0.5789023,51.57586,0,0,0,0.2985739,0.6093709,0.5789023,0,0,0,29.59898,0,0.310797,-0.310797,38.67247,99.15998,0.1242738,0.6367925,0.2388591,0,29.89755
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1211426,38.55619,38.2221,4.608768,4.608768,0,0,0,4.608768,2.628524,0,0,0,0.1211426,4.851334,4.608768,0,0,0.34533,29.28818,0,4.730192,-4.730192,33.68641,86.37524,0.1242738,5.069644,0.09691404,0,29.40932
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3997941,38.43963,37.33786,0,0,0,0,0,0,0,0,0,0,0.3997941,0,0,0,0,5.601099,24.55799,0.3997941,0,0.3997941,34.06569,87.34774,0.124268,0,0.3198353,0,24.95778
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,35.29079,35.29079,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.201304,24.9178,0,2.706569,-2.706569,31.21271,80.03244,0.124268,16.02836,0,12,24.9178
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,33.4557,33.4557,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.208604,22.21124,0,0.5810356,-0.5810356,30.60025,78.46201,0.124268,0.6071822,0,0,22.21124
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,31.85074,31.85074,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.854199,21.6302,0,0.1142573,-0.1142573,30.47981,78.1532,0.124268,0.1193988,0,0,21.6302
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,30.45777,30.45777,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,8.981152,21.51594,0,2.730704,-2.730704,27.60139,70.77267,0.124268,2.853586,0,0,21.51594
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,29.05873,29.05873,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.01527,18.78524,0,2.154789,-2.154789,25.33005,64.94871,0.124268,2.251754,0,0,18.78524
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,27.96857,27.96857,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.40948,16.63045,0,2.848657,-2.848657,22.3273,57.24937,0.124268,2.976846,0,0,16.63045
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,27.13279,27.13279,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57465,13.78179,0,0,0,22.3273,57.24937,0.124268,0,0,0,13.78179
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,26.28489,26.28489,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.57465,13.78179,0,1.201315,-1.201315,21.061,54.00246,0.124268,1.255374,0,0,13.78179
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,25.51572,25.51572,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.90944,12.58048,0,0.5065353,-0.5065353,20.52707,52.6334,0.124268,0.5293294,0,0,12.58048
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,24.86769,24.86769,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.47226,12.07394,0,0.01252841,-0.01252841,20.51386,52.59954,0.124268,0.01309219,0,0,12.07394
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,24.18937,24.18937,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.48618,12.06141,0,0.9042485,-0.9042485,19.5607,50.15554,0.124268,0.9449397,0,0,12.06141
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,23.50499,23.50499,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.4909,11.15717,0,0.5488028,-0.5488028,18.98221,48.67224,0.124268,0.5734989,0,0,11.15717
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5701591,24.44076,22.99625,1.625102,1.625102,0,0,0,1.625102,35.08452,0,0,0,0.5701591,1.710634,1.625102,0,0,21.10068,10.60836,0,1.140474,-1.140474,17.78005,45.58977,0.124268,1.787612,0.4561273,0,11.17852
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.847817,27.27784,22.51779,3.48074,3.48074,0,0,0,3.48074,53.08691,0,0,0,1.847817,3.663937,3.48074,0,0,22.36788,9.467888,0,1.816119,-1.816119,15.86569,40.68117,0.124268,3.828814,1.478254,0,11.31571
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.353162,35.766,23.96528,0,0,0,0,0,0,0,0,0,0,4.353162,0,0,0,0,24.38579,7.651769,4.353162,0,4.353162,19.99546,51.27031,0.1242057,0,3.482529,0,12.00493
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.477918,39.78253,27.33871,5.186754,5.186754,0,-1,0,5.186754,86.33373,8.881784E-16,0,0,4.477918,5.459741,5.186754,0,0,20.03263,11.56961,0,0.9818225,-0.9818225,18.96053,48.61664,0.1242057,5.705429,3.582335,0,16.04753
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,6.049653,48.55526,30.77876,1.109615,1.109615,0,0,0,1.109615,545.2029,0,0,0,6.049653,1.168016,1.109615,0,0,21.12354,10.58779,4.881637,0,4.881637,23.59166,60.4913,0.124136,1.220577,4.839722,0,16.63745
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.874022,54.37791,33.38908,6.90784,6.90784,0,0,0,6.90784,99.51044,8.881784E-16,0,0,6.874022,7.271411,6.90784,0,0,16.2419,14.98127,0,0.3973883,-0.3973883,23.17277,59.41724,0.124136,7.598625,5.499218,0,21.85529
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.59711,52.09288,35.26051,5.2767,5.2767,0,0,0,5.2767,106.0722,0,0,0,5.59711,5.554421,5.2767,0,0,16.68344,14.58388,0.04268901,0,0.04268901,23.21327,59.52109,0.1241354,5.80437,4.477688,0,20.18099
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.410276,50.04843,36.96237,1.54809,1.54809,0,0,0,1.54809,284.8851,0,0,0,4.410276,1.629568,1.54809,0,0,16.64076,14.6223,2.780709,0,2.780709,25.85128,66.2852,0.1240956,1.702899,3.528221,0,19.03257
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.14214,43.95796,37.84661,2.607597,2.607597,0,-1,0,2.607597,82.14996,0,0,0,2.14214,2.744839,2.607597,0,0,13.86005,17.12494,0,0.6026989,-0.6026989,25.21598,64.65623,0.1240956,2.868356,1.713712,0,19.26707
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.913806,43.42749,37.9859,6.519633,6.519633,0,0,0,6.519633,29.35451,0,8.881784E-16,0,1.913806,6.862772,6.519633,0,0,14.52971,16.52224,0,4.948966,-4.948966,19.99931,51.28019,0.1240956,7.171597,1.531045,0,18.43604
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.188035,44.37814,38.11914,1.86213,1.86213,0,0,0,1.86213,117.5018,0,0,0,2.188035,1.960136,1.86213,0,0,20.02856,11.57327,0.2278988,0,0.2278988,20.21552,51.83456,0.1240924,2.048342,1.750428,0,13.7613
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9716706,39.93773,37.23491,5.024782,5.024782,0,0,0,5.024782,19.33757,0,8.881784E-16,0,0.9716706,5.289244,5.024782,0,0,19.80066,11.77838,0,4.317573,-4.317573,15.6644,40.16504,0.1240924,5.52726,0.7773365,0,12.75005
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,35.19389,35.19389,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,24.59797,7.460806,0,2.742217,-2.742217,12.77385,32.75338,0.1240924,2.865617,0,0,7.460806
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,33.29823,33.29823,5.78917,4.48266,0,-1,0,4.48266,0,0,1.30651,1.885427,0,4.718589,4.48266,0,0,27.64488,4.718589,0,4.718589,-4.718589,7.800015,20,0.1240924,6.368087,0,0,4.718589
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,31.7175,31.7175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,30.31847,30.31847,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,28.92549,28.92549,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,27.83533,27.83533,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,26.99955,26.99955,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,26.12742,26.12742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,24.73444,24.73444,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1240924,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,23.37175,23.37175,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241685,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.113119,25.69787,22.85695,1.364658,1.364658,10.16466,0,2.907658,1.364658,81.5676,1.776357E-15,0,0,1.113119,0,0,8.8,8.36,24.52775,7.524,9.473119,0,9.473119,24.718,63.37935,0.1242647,1.501124,0.8904949,12,8.637118
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.784186,29.63971,22.36638,2.962347,2.962347,11.76235,0,3.311874,2.962347,93.98582,0,0,0,2.784186,0,0,8.8,8.36,15.05464,16.04981,11.14419,0,11.14419,35.2903,90.48777,0.1243883,3.258582,2.227349,12,18.83399
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.496977,39.01699,23.81387,0.8633196,0.8633196,0,0,0,0.8633196,636.7256,0.6777705,0,0,5.496977,0.9087574,0.8633196,0,0,3.910449,26.07957,3.910449,0,3.910449,39.00008,100,0.1243326,0.9496515,4.397582,0,31.57655
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.157983,48.16772,27.1873,4.51688,4.51688,0,-1,0,4.51688,158.4719,2.403373,0,0,7.157983,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,4.968567,5.726387,0,36.75696
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.913385,58.66041,30.64552,1.091306,1.091306,0,0,0,1.091306,816.7631,7.764643,0,0,8.913385,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,1.200437,7.130709,0,38.51236
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.49194,68.58631,33.23161,2.650379,2.650379,0,0,0,2.650379,395.8658,7.702071,0,0,10.49194,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,2.915417,8.393555,0,40.09092
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.6015,71.64955,35.12122,4.41057,4.41057,0,0,0,4.41057,240.3657,5.95879,0,0,10.6015,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,4.851627,8.481196,0,40.20047
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.504598,68.9776,36.85941,4.139377,4.139377,0,0,0,4.139377,229.6142,5.147358,0,0,9.504598,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,4.553315,7.603678,0,39.10358
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.617196,66.31181,37.74365,0,0,0,-1,0,0,0,8.617196,0,0,8.617196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,0,6.893757,0,38.21618
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.960083,59.95335,37.88294,3.15005,3.15005,0,0,0,3.15005,220.9515,3.64424,0,0,6.960083,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1243326,3.465055,5.568066,0,36.55906
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.25341,50.68996,38.01619,5.458463,5.458463,0,0,0,5.458463,77.92322,8.881784E-16,0,0,4.25341,5.74575,5.458463,0,0,0,29.59898,0,1.49234,-1.49234,37.42701,95.96651,0.1243326,6.004309,3.402728,0,33.85239
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.152926,43.2149,37.10167,3.563213,3.563213,0,0,0,3.563213,60.42091,0,0,0,2.152926,3.750751,3.563213,0,0,1.658156,28.10664,0,1.597825,-1.597825,35.74276,91.64791,0.1243326,3.919534,1.722341,0,30.25956
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,35.05459,35.05459,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.433517,26.50881,0,3.613998,-3.613998,31.93327,81.88001,0.1243326,16.97663,0,12,26.50881
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,33.18316,33.18316,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.44907,22.89482,0,5.162334,-5.162334,26.49169,67.92728,0.1243326,5.394639,0,0,22.89482
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,31.59637,31.59637,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.185,17.73248,0,8.8,-8.8,17.21568,44.14267,0.1243326,12.5951,0,0,17.73248
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,30.18523,30.18523,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,22.96277,8.932481,0,1.624726,-1.624726,15.50307,39.75137,0.1243326,1.697838,0,0,8.932481
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,28.78619,28.78619,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.76803,7.307755,0,1.271435,-1.271435,14.16286,36.31494,0.1243326,1.328649,0,0,7.307755
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,27.69604,27.69604,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.18073,6.036321,0,0.5210306,-0.5210306,13.61364,34.9067,0.1243326,0.544477,0,0,6.036321
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,26.84208,26.84208,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.75965,5.51529,0,1.774768,-1.774768,11.74287,30.10987,0.1243326,1.854633,0,0,5.51529
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,25.99418,25.99418,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.73162,3.740521,0,1.033766,-1.033766,10.65319,27.31581,0.1243326,1.080285,0,0,3.740521
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,25.22501,25.22501,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,29.88025,2.706756,0,0.7198938,-0.7198938,9.894352,25.37008,0.1243326,0.7522891,0,0,2.706756
11/11/2007 3:00:00 AM,0,0,-73.89931,90,0,0,24.57698,24.57698,0.2403036,0.2403036,0,-1,0,0.2403036,0,0,0,0,0,0.2529511,0.2403036,0,0,30.68013,1.986862,0,0.2529511,-0.2529511,9.627718,24.68641,0.1243326,0.2643339,0,0,1.986862
11/11/2007 4:00:00 AM,0,0,-74.44138,90,0,0,23.88049,23.88049,1.565758,1.565758,0,-1,0,1.565758,0,0,0,0.07511871,0,1.648166,1.565758,0,0,30.96119,1.733911,0,1.648166,-1.648166,7.890398,20.23175,0.1243326,1.722334,0,0,1.733911
11/11/2007 5:00:00 AM,0,0,-73.67366,90,0,0,23.21428,23.21428,0.3735366,0.3735366,9.173536,0,2.656905,0.3735366,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.79248,0.08574431,8.36,0,8.36,15.82139,40.56758,0.1244123,0.4108902,0,12,0.08574431
