Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/11/2007 6:00:00 AM,0.02621282,0,-71.85999,90,0,0,22.70554,22.70554,1.35143,1.35143,10.15143,0,2.904312,1.35143,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.43248,7.609745,8.36,0,8.36,23.75238,60.90342,0.1245232,1.486573,0,12,7.609745
11/11/2007 7:00:00 AM,0.2501224,13.93154,-68.88598,72.98233,0.3003227,3.310506,30.9302,22.21497,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.310506,0,0,8.8,8.36,16.07248,15.13374,11.67051,0,11.67051,34.824,89.29212,0.1245435,0,2.648405,12,18.44425
11/11/2007 8:00:00 AM,0.5537749,27.53959,-64.28058,58.86621,0.6167617,6.421224,41.70441,23.64429,4.73344,4.73344,0,0,0,4.73344,135.6566,0,0,0,6.421224,4.982568,4.73344,0,0,4.401976,25.6372,1.438655,0,1.438655,36.18882,92.79167,0.124523,5.206784,5.136979,0,32.05842
11/11/2007 9:00:00 AM,0.6980628,40.47877,-56.98585,45.07502,0.7562959,7.546958,49.31614,27.02983,5.182543,5.182543,0,-1,0,5.182543,145.6227,0,0,0,7.546958,5.455309,5.182543,0,0,2.963321,26.93199,2.09165,0,2.09165,38.17314,97.87965,0.1244933,5.700798,6.037567,0,34.47895
11/11/2007 10:00:00 AM,0.847623,52.04056,-44.78979,32.09124,0.9077306,8.640479,57.416,30.48805,4.486675,4.486675,0,0,0,4.486675,192.5809,3.045992,0,0,8.640479,4.722816,4.486675,0,0,0.871671,28.81447,0.871671,0,0.871671,39.00008,100,0.1244809,4.935343,6.912384,0,37.45495
11/11/2007 11:00:00 AM,1.04324,60.54128,-23.91043,21.4877,1.112566,10.026,66.34492,33.09837,0.8389476,0.8389476,0,0,0,0.8389476,1195.069,9.142902,0,0,10.026,0.8831027,0.8389476,0,0,0,29.59898,0,0,0,39.00008,100,0.1244809,0.9228423,8.020804,0,39.62498
11/11/2007 12:00:00 PM,0.8892654,62.91747,6.086325,18.1244,0.9440847,8.680346,63.12577,34.98797,3.185887,3.185887,0,0,0,3.185887,272.4624,5.32678,0,0,8.680346,3.353565,3.185887,0,0,0,29.59898,0,0,0,39.00008,100,0.1244809,3.504476,6.944276,0,38.27932
11/11/2007 1:00:00 PM,0.7905276,57.78268,33.28457,25.10804,0.8378475,7.772934,61.66787,36.72617,0,0,0,0,0,0,0,7.772934,0,0,7.772934,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1244809,0,6.218347,0,37.37191
11/11/2007 2:00:00 PM,0.7828802,47.7972,50.31387,36.97177,0.8409743,7.754281,62.66563,37.6104,1.72634,1.72634,0,-1,0,1.72634,449.1747,5.937081,0,0,7.754281,1.8172,1.72634,0,0,0,29.59898,0,0,0,39.00008,100,0.1244809,1.898974,6.203424,0,37.35326
11/11/2007 3:00:00 PM,0.6602486,35.5733,60.23961,50.36351,0.7212629,6.793644,59.17086,37.74365,2.575136,2.575136,0,0,0,2.575136,263.8169,4.082974,0,0,6.793644,2.710669,2.575136,0,0,0,29.59898,0,0,0,39.00008,100,0.1244809,2.832649,5.434915,0,36.39262
11/11/2007 4:00:00 PM,0.3536004,22.32046,66.30961,64.31456,0.395819,3.944579,49.54907,37.88294,3.822577,3.822577,0,0,0,3.822577,103.1916,0,4.440892E-16,0,3.944579,4.023765,3.822577,0,0,0,29.59898,0,0.07918583,-0.07918583,38.91661,99.78598,0.1244809,4.204834,3.155663,0,33.54356
11/11/2007 5:00:00 PM,0.1255779,8.549397,70.19753,78.49731,0.1566233,1.631702,41.58452,36.99871,3.455037,3.455037,0,0,0,3.455037,47.22675,0,4.440892E-16,0,1.631702,3.636881,3.455037,0,0,0.08798426,29.51979,0,2.005179,-2.005179,36.80296,94.36639,0.1244809,3.800541,1.305361,0,31.15149
11/11/2007 6:00:00 PM,0.001236347,0,72.68765,90,0,0,34.92135,34.92135,1.722569,1.722569,0,0,0,1.722569,0,0,2.220446E-16,0,0,1.813231,1.722569,0,0,2.315961,27.51461,0,1.813231,-1.813231,34.89165,89.46559,0.1244809,1.894826,0,0,27.51461
11/11/2007 7:00:00 PM,0,0,74.09976,90,0,0,33.04386,33.04386,0.4554421,0.4554421,0,-1,0,0.4554421,0,0,5.551115E-17,0,0,0.4794128,0.4554421,0,0,4.330662,25.70138,0,0.4794128,-0.4794128,34.38631,88.16984,0.1244809,0.5009863,0,0,25.70138
11/11/2007 8:00:00 PM,0,0,74.41897,90,0,0,31.44496,31.44496,5.26174,5.26174,0,-1,0,5.26174,0,0,0,0,0,5.538674,5.26174,0,0,4.863343,25.22197,0,5.538674,-5.538674,28.54803,73.19994,0.1244809,5.787914,0,0,25.22197
11/11/2007 9:00:00 PM,0,0,73.15536,90,0,0,30.02776,30.02776,6.005903,6.005903,0,-1,0,6.005903,0,0,8.881784E-16,0,0,6.322003,6.005903,0,0,11.01742,19.6833,0,6.322003,-6.322003,21.88405,56.11285,0.1244809,6.606493,0,0,19.6833
11/11/2007 10:00:00 PM,0,0,68.46409,90,0,0,28.63478,28.63478,1.076453,1.076453,0,-1,0,1.076453,0,0,2.220446E-16,0,0,1.133109,1.076453,0,0,18.04187,13.36129,0,1.133109,-1.133109,20.68965,53.05029,0.1244809,1.184099,0,0,13.36129
11/11/2007 11:00:00 PM,0,0,51.60476,90,0,0,27.52645,27.52645,0.7535846,0.7535846,0,-1,0,0.7535846,0,0,1.110223E-16,0,0,0.7932469,0.7535846,0,0,19.30088,12.22818,0,0.7932469,-0.7932469,19.8535,50.9063,0.1244809,0.8289431,0,0,12.22818
11/12/2007 12:00:00 AM,0,0,-16.66911,90,0,0,26.69067,26.69067,0.8324442,0.8324442,0,-1,0,0.8324442,0,0,1.110223E-16,0,0,0.8762571,0.8324442,0,0,20.18227,11.43494,0,0.8762571,-0.8762571,18.92984,48.53796,0.1244809,0.9156886,0,0,11.43494
11/12/2007 1:00:00 AM,0,0,-60.31201,90,0,0,25.8246,25.8246,0.9783804,0.9783804,0,-1,0,0.9783804,0,0,0,0,0,1.029874,0.9783804,0,0,21.15589,10.55868,0,1.029874,-1.029874,17.84426,45.75442,0.1244809,1.076218,0,0,10.55868
11/12/2007 2:00:00 AM,0,0,-70.47031,90,0,0,25.05544,25.05544,0.4312029,0.4312029,0,-1,0,0.4312029,0,0,5.551115E-17,0,0,0.4538977,0.4312029,0,0,22.30019,9.528806,0,0.4538977,-0.4538977,17.36581,44.52763,0.1244809,0.4743231,0,0,9.528806
11/12/2007 3:00:00 AM,0,0,-73.54644,90,0,0,24.4074,24.4074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80452,9.074908,0,0,0,17.36581,44.52763,0.1244809,0,0,0,9.074908
11/12/2007 4:00:00 AM,0,0,-74.14849,90,0,0,23.71091,23.71091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80452,9.074908,0,0,0,17.36581,44.52763,0.1244809,0,0,0,9.074908
11/12/2007 5:00:00 AM,0,0,-73.41132,90,0,0,23.0447,23.0447,0.7309831,0.7309831,0,0,0,0.7309831,0,0,1.110223E-16,0,0,0.769456,0.7309831,0,0,22.80452,9.074908,0,0.769456,-0.769456,16.55473,42.44794,0.1244809,0.8040815,0,0,9.074908
11/12/2007 6:00:00 AM,0.0203703,0,-71.61045,90,0,0,22.51779,22.51779,0.5416675,0.5416675,0,0,0,0.5416675,0,0,0,0,0,0.5701764,0.5416675,0,0,23.65947,8.305452,0,0.5701764,-0.5701764,15.95371,40.90687,0.1244809,0.5958343,0,0,8.305452
11/12/2007 7:00:00 AM,0.1344571,13.83883,-68.63633,73.03687,0.1405495,1.587946,26.08932,22.02722,0,0,0,0,0,0,0,0,0,0,1.587946,0,0,0,0,24.293,7.735276,1.587946,0,1.587946,17.46017,44.76958,0.1244583,0,1.270356,0,9.323221
11/12/2007 8:00:00 AM,0.2946456,27.42079,-64.02055,58.94532,0.3062325,3.350569,32.3722,23.47471,1.351102,1.351102,0,0,0,1.351102,247.988,0,0,0,3.350569,1.422212,1.351102,0,0,22.70506,9.164427,1.928357,0,1.928357,19.28957,49.46033,0.1244309,1.486212,2.680455,0,12.515
11/12/2007 9:00:00 AM,0.2482017,40.32616,-56.71027,45.18606,0.2480968,2.69044,34.07895,26.86025,6.460425,6.460425,0,-1,0,6.460425,41.64494,0,8.881784E-16,0,2.69044,6.800448,6.460425,0,0,20.7767,10.89995,0,4.110008,-4.110008,14.95724,38.35183,0.1244309,7.106468,2.152352,0,13.59039
11/12/2007 10:00:00 AM,0.2946538,51.8431,-44.51671,32.24953,0.2942456,3.110074,38.91461,30.31847,7.264482,7.264482,12,0,3.372,7.264482,42.81204,0,0,0,3.110074,0,0,4.735518,4.498742,25.34337,6.78994,7.608815,0,7.608815,22.1756,56.86039,0.1245695,7.990931,2.488059,12,9.900014
11/12/2007 11:00:00 AM,0.5857366,60.29502,-23.74477,21.71618,0.6012238,5.953027,50.67754,32.9409,0.06973372,0.06973372,8.869734,0,2.580043,0.06973372,8536.799,1.776357E-15,0,0,5.953027,0,0,8.8,8.36,17.73456,13.63787,14.31303,0,14.31303,35.75413,91.67706,0.1245544,0.07670709,4.762422,12,19.5909
11/12/2007 12:00:00 PM,0.8826093,62.66433,5.96158,18.37418,0.937467,8.638498,62.76897,34.83656,9.108828,9.108828,4.15271,0,1.386636,9.108828,94.83656,0,0,0,8.638498,5.216966,4.956117,0,0,3.421533,26.5196,3.421533,0,3.421533,39.00008,100,0.1245427,10.01971,6.910799,12,35.1581
11/12/2007 1:00:00 PM,0.8767217,57.58692,32.96597,25.26545,0.9353062,8.528579,64.46324,36.55659,3.401201,3.401201,0,0,0,3.401201,250.752,4.948367,0,0,8.528579,3.580211,3.401201,0,0,0,29.59898,0,0,0,39.00008,100,0.1245427,3.741321,6.822863,0,38.12756
11/12/2007 2:00:00 PM,0.6388988,47.66482,49.98207,37.05679,0.6771145,6.439516,57.56634,37.47716,2.348225,2.348225,0,-1,0,2.348225,274.2291,3.967701,0,0,6.439516,2.471816,2.348225,0,0,0,29.59898,0,0,0,39.00008,100,0.1245427,2.583047,5.151613,0,36.03849
11/12/2007 3:00:00 PM,0.4949063,35.48731,59.93878,50.4049,0.5304242,5.17323,53.2922,37.6104,1.83693,1.83693,0,0,0,1.83693,281.6237,3.239619,0,0,5.17323,1.933611,1.83693,0,0,0,29.59898,0,0,0,39.00008,100,0.1245427,2.020623,4.138584,0,34.77221
11/12/2007 4:00:00 PM,0.3859857,22.26774,66.03501,64.32611,0.4369827,4.327857,50.63457,37.74365,5.260168,5.260168,0,0,0,5.260168,82.27603,0,8.881784E-16,0,4.327857,5.537019,5.260168,0,0,0,29.59898,0,1.209162,-1.209162,37.72551,96.73188,0.1245427,5.786185,3.462286,0,33.92683
11/12/2007 5:00:00 PM,0.1015264,8.522237,69.93658,78.48529,0.116581,1.223252,40.26907,36.85941,0,0,0,0,0,0,0,0,0,0,1.223252,0,0,0,0,1.343513,28.38982,1.223252,0,1.223252,38.88599,99.70746,0.1245254,0,0.9786012,0,29.61307
11/12/2007 6:00:00 PM,0.0008856776,0,72.42703,90,0,0,34.80022,34.80022,1.26552,1.26552,0,0,0,1.26552,0,0,2.220446E-16,0,0,1.332126,1.26552,0,0,0.1202614,29.49074,0,1.332126,-1.332126,37.4818,96.10699,0.1245254,1.392072,0,0,29.49074
11/12/2007 7:00:00 PM,0,0,73.82455,90,0,0,32.89245,32.89245,2.949021,2.949021,0,-1,0,2.949021,0,0,0,0,0,3.104233,2.949021,0,0,1.600401,28.15862,0,3.104233,-3.104233,34.20966,87.71689,0.1245254,3.243923,0,0,28.15862
11/12/2007 8:00:00 PM,0,0,74.10891,90,0,0,31.30567,31.30567,2.539227,2.539227,0,-1,0,2.539227,0,0,4.440892E-16,0,0,2.672871,2.539227,0,0,5.049549,25.05438,0,2.672871,-2.672871,31.3922,80.49267,0.1245254,2.79315,0,0,25.05438
11/12/2007 9:00:00 PM,0,0,72.77644,90,0,0,29.87635,29.87635,5.390047,5.390047,0,-1,0,5.390047,0,0,8.881784E-16,0,0,5.673733,5.390047,0,0,8.019404,22.38151,0,5.673733,-5.673733,25.41156,65.15772,0.1245254,5.929051,0,0,22.38151
11/12/2007 10:00:00 PM,0,0,67.94761,90,0,0,28.47732,28.47732,0.8254732,0.8254732,0,-1,0,0.8254732,0,0,1.110223E-16,0,0,0.8689192,0.8254732,0,0,14.32355,16.70778,0,0.8689192,-0.8689192,24.49564,62.80921,0.1245254,0.9080206,0,0,16.70778
11/12/2007 11:00:00 PM,0,0,50.8552,90,0,0,27.38716,27.38716,0.5472832,0.5472832,0,-1,0,0.5472832,0,0,1.110223E-16,0,0,0.5760876,0.5472832,0,0,15.28902,15.83886,0,0.5760876,-0.5760876,23.88839,61.25216,0.1245254,0.6020115,0,0,15.83886
11/13/2007 12:00:00 AM,0,0,-16.04634,90,0,0,26.53926,26.53926,0.01716493,0.01716493,0,-1,0,0.01716493,0,0,0,0,0,0.01806835,0.01716493,0,0,15.92912,15.26277,0,0.01806835,-0.01806835,23.86935,61.20333,0.1245254,0.01888142,0,0,15.26277
11/13/2007 1:00:00 AM,0,0,-59.59456,90,0,0,25.66713,25.66713,1.036189,1.036189,0,-1,0,1.036189,0,0,2.220446E-16,0,0,1.090725,1.036189,0,0,15.94919,15.24471,0,1.090725,-1.090725,22.71962,58.25532,0.1245254,1.139808,0,0,15.24471
11/13/2007 2:00:00 AM,0,0,-70.00681,90,0,0,24.90402,24.90402,0.5810843,0.5810843,0,-1,0,0.5810843,0,0,0,0,0,0.6116677,0.5810843,0,0,17.16111,14.15398,0,0.6116677,-0.6116677,22.07487,56.60211,0.1245254,0.6391928,0,0,14.15398
11/13/2007 3:00:00 AM,0,0,-73.20042,90,0,0,24.25599,24.25599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84074,13.54231,0,0,0,22.07487,56.60211,0.1245254,0,0,0,13.54231
11/13/2007 4:00:00 AM,0,0,-73.86158,90,0,0,23.54133,23.54133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.84074,13.54231,0,0,0,22.07487,56.60211,0.1245254,0,0,0,13.54231
11/13/2007 5:00:00 AM,0,0,-73.15468,90,0,0,22.87512,22.87512,0.2270229,0.2270229,0,0,0,0.2270229,0,0,0,0,0,0.2389714,0.2270229,0,0,17.84074,13.54231,0,0.2389714,-0.2389714,21.82297,55.95622,0.1245254,0.2497252,0,0,13.54231
11/13/2007 6:00:00 AM,0.03154365,0,-71.36671,90,0,0,22.34821,22.34821,0.9398774,0.9398774,0,0,0,0.9398774,0,0,1.110223E-16,0,0,0.9893446,0.9398774,0,0,18.10626,13.30334,0,0.9893446,-0.9893446,20.78011,53.28222,0.1245254,1.033865,0,0,13.30334
11/13/2007 7:00:00 AM,0.2491722,13.74421,-68.39305,73.09429,0.301335,3.327425,30.59372,21.85159,1.787962,1.787962,0,0,0,1.787962,186.1015,0,0,0,3.327425,1.882065,1.787962,0,0,19.20554,12.314,1.445359,0,1.445359,22.1513,56.79808,0.1245049,1.966758,2.66194,0,15.64142
11/13/2007 8:00:00 AM,0.5115107,27.30055,-63.76798,59.02702,0.5709976,6.000194,39.99533,23.29907,4.660101,4.660101,0,0,0,4.660101,128.7567,0,0,0,6.000194,4.905369,4.660101,0,0,17.76018,13.61482,1.094824,0,1.094824,23.18994,59.46126,0.1244894,5.126111,4.800155,0,19.61501
11/13/2007 9:00:00 AM,0.6862286,40.1729,-56.44405,45.2992,0.744895,7.462284,48.62853,26.69067,0,0,0,-1,0,0,0,0,0,0,7.462284,0,0,0,0,16.66535,14.60016,7.462284,0,7.462284,30.26928,77.61339,0.1243838,0,5.969827,0,22.06244
11/13/2007 10:00:00 AM,0.9064289,51.64646,-44.25575,32.40881,0.9731809,9.172757,59.05737,30.14889,0,0,0,0,0,0,0,0,0,0,9.172757,0,0,0,0,9.203068,21.31622,9.172757,0,9.172757,38.97132,99.92627,0.1242543,0,7.338206,0,30.48897
11/13/2007 11:00:00 AM,1.07904,60.05217,-23.59171,21.94263,1.152999,10.32977,67.27033,32.78949,4.001149,4.001149,0,0,0,4.001149,258.1702,6.087728,0,0,10.32977,4.211736,4.001149,0,0,0.03031068,29.5717,0.03031068,0,0.03031068,39.00008,100,0.1242539,4.401264,8.26382,0,39.90147
11/13/2007 12:00:00 PM,1.02607,62.41677,5.833537,18.61842,1.094455,9.795244,67.43161,34.69727,0,0,0,0,0,0,0,9.795244,0,0,9.795244,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242539,0,7.836195,0,39.39422
11/13/2007 1:00:00 PM,1.080257,57.39656,32.65163,25.41844,1.156323,10.10765,71.10561,36.41729,3.512268,3.512268,0,0,0,3.512268,287.7813,6.410525,0,0,10.10765,3.697124,3.512268,0,0,0,29.59898,0,0,0,39.00008,100,0.1242539,3.863494,8.08612,0,39.70663
11/13/2007 2:00:00 PM,0.9199064,47.53722,49.65549,37.13805,0.991892,8.901971,66.99406,37.33786,5.331215,5.331215,0,-1,0,5.331215,166.9783,3.290165,0,0,8.901971,5.611805,5.331215,0,0,0,29.59898,0,0,0,39.00008,100,0.1242539,5.864336,7.121577,0,38.50095
11/13/2007 3:00:00 PM,0.6969868,35.40572,59.64286,50.44279,0.7636433,7.147622,60.2131,37.50745,0,0,0,0,0,0,0,7.147622,0,0,7.147622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242539,0,5.718097,0,36.7466
11/13/2007 4:00:00 PM,0.4204583,22.2192,65.76509,64.33431,0.4786033,4.708961,51.77881,37.64674,5.279606,5.279606,0,0,0,5.279606,89.19151,0,8.881784E-16,0,4.708961,5.55748,5.279606,0,0,0,29.59898,0,0.8485194,-0.8485194,38.10566,97.70663,0.1242539,5.807567,3.767169,0,34.30794
11/13/2007 5:00:00 PM,0.1299129,8.499089,69.68031,78.47006,0.1654429,1.723719,41.57015,36.72617,0.6635764,0.6635764,0,0,0,0.6635764,259.762,0.08241821,0,0,1.723719,0.6985015,0.6635764,0,0,0.9427993,28.75046,0.9427993,0,0.9427993,39.00008,100,0.1242406,0.729934,1.378975,0,30.47418
11/13/2007 6:00:00 PM,0.001009069,0,72.17135,90,0,0,34.66093,34.66093,6.846728,6.846728,0,0,0,6.846728,0,0,8.881784E-16,0,0,7.207082,6.846728,0,0,0,29.59898,0,7.207082,-7.207082,31.40315,80.52073,0.1242406,7.531401,0,0,29.59898
11/13/2007 7:00:00 PM,0,0,73.55492,90,0,0,32.75315,32.75315,8.34415,8.34415,0,-1,0,8.34415,0,0,0,0.8185642,0,8.783315,8.34415,0,0,8.007869,22.3919,0,8.783315,-8.783315,22.14472,56.78122,0.1242406,9.178564,0,0,22.3919
11/13/2007 8:00:00 PM,0,0,73.80568,90,0,0,31.15425,31.15425,6.41796,6.41796,0,-1,0,6.41796,0,0,8.881784E-16,0,0,6.755747,6.41796,0,0,17.76711,13.60858,0,6.755747,-6.755747,15.02354,38.52181,0.1242406,7.059756,0,0,13.60858
11/13/2007 9:00:00 PM,0,0,72.40694,90,0,0,29.74311,29.74311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.27349,6.852834,0,0,0,15.02354,38.52181,0.1242406,0,0,0,6.852834
11/13/2007 10:00:00 PM,0,0,67.44728,90,0,0,28.3259,28.3259,1.48478,1.48478,0,-1,0,1.48478,0,0,0,0,0,1.562926,1.48478,0,0,25.27349,6.852834,0,1.562926,-1.562926,13.37607,34.29754,0.1242406,1.633258,0,0,6.852834
11/13/2007 11:00:00 PM,0,0,50.1464,90,0,0,27.23575,27.23575,0.3940583,0.3940583,0,-1,0,0.3940583,0,0,5.551115E-17,0,0,0.4147983,0.3940583,0,0,27.01008,5.289908,0,0.4147983,-0.4147983,12.93883,33.17643,0.1242406,0.4334642,0,0,5.289908
11/14/2007 12:00:00 AM,0,0,-15.44397,90,0,0,26.38785,26.38785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.47096,4.87511,0,0,0,12.93883,33.17643,0.1242406,0,0,0,4.87511
11/14/2007 1:00:00 AM,0,0,-58.89315,90,0,0,25.51572,25.51572,0.9422417,0.9422417,0,-1,0,0.9422417,0,0,1.110223E-16,0,0,0.9918334,0.9422417,0,0,27.47096,4.87511,0,0.9918334,-0.9918334,11.89335,30.4957,0.1242406,1.036466,0,0,4.87511
11/14/2007 2:00:00 AM,0,0,-69.55233,90,0,0,24.75261,24.75261,0.4461699,0.4461699,0,-1,0,0.4461699,0,0,5.551115E-17,0,0,0.4696525,0.4461699,0,0,28.573,3.883276,0,0.4696525,-0.4696525,11.39829,29.22633,0.1242406,0.4907869,0,0,3.883276
11/14/2007 3:00:00 AM,0,0,-72.86131,90,0,0,24.0864,24.0864,0.4594871,0.4594871,0,-1,0,0.4594871,0,0,5.551115E-17,0,0,0.4836707,0.4594871,0,0,29.09484,3.413624,0,0.4836707,-0.4836707,10.88846,27.91907,0.1242406,0.5054358,0,0,3.413624
11/14/2007 4:00:00 AM,0,0,-73.5807,90,0,0,23.37175,23.37175,0.3968305,0.3968305,0,-1,0,0.3968305,0,0,5.551115E-17,0,0,0.4177163,0.3968305,0,0,29.63225,2.929953,0,0.4177163,-0.4177163,10.44815,26.79006,0.1242406,0.4365135,0,0,2.929953
11/14/2007 5:00:00 AM,0,0,-72.90378,90,0,0,22.70554,22.70554,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.09638,2.512237,0,0,0,10.44815,26.79006,0.1242406,0,0,0,2.512237
11/14/2007 6:00:00 AM,0.02637859,0,-71.12886,90,0,0,22.17863,22.17863,1.52183,1.52183,0,0,0,1.52183,0,0,2.220446E-16,0,0,1.601927,1.52183,0,0,30.09638,2.512237,0,1.601927,-1.601927,8.759566,22.46038,0.1242406,1.674013,0,0,2.512237
11/14/2007 7:00:00 AM,0.2426907,13.64778,-68.15619,73.15453,0.293916,3.252277,30.18783,21.66384,0,0,0,0,0,0,0,0,0,0,3.252277,0,0,0,0,31.8763,0.91031,3.252277,0,3.252277,11.84495,30.3716,0.1241947,0,2.601822,0,4.162587
11/14/2007 8:00:00 AM,0.5270498,27.17897,-63.52291,59.11123,0.5895358,6.182756,40.36096,23.11738,5.245591,5.245591,11.98237,0,3.367538,5.245591,117.8658,0,0,0,6.182756,0,0,6.736774,6.399935,28.62402,3.83736,12.58269,0,12.58269,23.78194,60.9792,0.1243038,5.770151,4.946205,12,10.02011
11/14/2007 9:00:00 AM,0.7681585,40.0191,-56.18719,45.4143,0.8360026,8.253148,51.19444,26.52109,3.915843,3.915843,0,-1,0,3.915843,210.763,0,0,0,8.253148,4.121941,3.915843,0,0,16.04133,15.16178,4.131207,0,4.131207,27.70115,71.02843,0.1242456,4.307428,6.602519,0,23.41493
11/14/2007 10:00:00 AM,0.8115786,51.45079,-44.00676,32.56887,0.8705317,8.366004,55.80592,30.01565,0.5568991,0.5568991,0,0,0,0.5568991,1502.248,0,0,0,8.366004,0.5862096,0.5568991,0,0,11.91012,18.87987,7.779794,0,7.779794,35.08171,89.95291,0.1241362,0.6125891,6.692803,0,27.24587
11/14/2007 11:00:00 AM,1.097653,59.81283,-23.45092,22.16684,1.174027,10.48414,67.78053,32.65625,3.635121,3.635121,0,0,0,3.635121,288.4124,2.52737,0,0,10.48414,3.826444,3.635121,0,0,4.130328,25.88168,4.130328,0,4.130328,39.00008,100,0.1240782,3.998634,8.387313,0,36.36583
11/14/2007 12:00:00 PM,1.134177,62.17482,5.702289,18.85707,1.211751,10.60567,70.90933,34.56402,3.217363,3.217363,0,0,0,3.217363,329.6385,7.218971,0,0,10.60567,3.386698,3.217363,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,3.539099,8.484535,0,40.20465
11/14/2007 1:00:00 PM,1.0776,57.21165,32.34148,25.56693,1.154399,10.10168,70.9403,36.31433,5.46698,5.46698,0,0,0,5.46698,184.7762,4.346961,0,0,10.10168,5.754715,5.46698,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,6.013678,8.081341,0,39.70065
11/14/2007 2:00:00 PM,0.9316573,47.41445,49.3341,37.21548,1.005614,9.007128,67.30908,37.23491,1.105809,1.105809,0,-1,0,1.105809,814.5285,7.843118,0,0,9.007128,1.164009,1.105809,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,1.21639,7.205702,0,38.60611
11/14/2007 3:00:00 PM,0.6639677,35.32856,59.35188,50.47713,0.7278965,6.863381,58.99538,37.3742,2.981644,2.981644,0,0,0,2.981644,230.1878,3.724809,0,0,6.863381,3.138572,2.981644,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,3.279808,5.490705,0,36.46236
11/14/2007 4:00:00 PM,0.4082721,22.17483,65.49989,64.33916,0.4652358,4.59074,51.27544,37.54379,3.75377,3.75377,0,0,0,3.75377,122.2968,0.6394037,0,0,4.59074,3.951337,3.75377,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,4.129147,3.672592,0,34.18972
11/14/2007 5:00:00 PM,0.1373161,8.479945,69.42877,78.45164,0.1787277,1.859215,41.85741,36.62321,0.9494281,0.9494281,0,0,0,0.9494281,195.8248,0.8598173,0,0,1.859215,0.9993979,0.9494281,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,1.044371,1.487372,0,31.45819
11/14/2007 6:00:00 PM,0.001061132,0,71.92068,90,0,0,34.54585,34.54585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240782,0,0,0,29.59898
11/14/2007 7:00:00 PM,0,0,73.29094,90,0,0,32.60174,32.60174,3.873444,3.873444,0,-1,0,3.873444,0,0,0,0,0,4.07731,3.873444,0,0,0,29.59898,0,4.07731,-4.07731,34.70222,88.97987,0.1240782,4.260788,0,0,29.59898
11/14/2007 8:00:00 PM,0,0,73.50939,90,0,0,31.00284,31.00284,2.98815,2.98815,0,-1,0,2.98815,0,0,4.440892E-16,0,0,3.145421,2.98815,0,0,4.530344,25.52167,0,3.145421,-3.145421,31.38665,80.47843,0.1240782,3.286965,0,0,25.52167
11/14/2007 9:00:00 PM,0,0,72.04704,90,0,0,29.58564,29.58564,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.025256,22.37625,0,0,0,31.38665,80.47843,0.1240782,0,0,0,22.37625
11/14/2007 10:00:00 PM,0,0,66.9632,90,0,0,28.17449,28.17449,1.199156,1.199156,0,-1,0,1.199156,0,0,2.220446E-16,0,0,1.262269,1.199156,0,0,8.025256,22.37625,0,1.262269,-1.262269,30.0561,77.06678,0.1240782,1.319071,0,0,22.37625
11/14/2007 11:00:00 PM,0,0,49.47721,90,0,0,27.08434,27.08434,0.2401808,0.2401808,0,-1,0,0.2401808,0,0,2.775558E-17,0,0,0.2528219,0.2401808,0,0,9.427777,21.11398,0,0.2528219,-0.2528219,29.78961,76.38345,0.1240782,0.2641988,0,0,21.11398
11/15/2007 12:00:00 AM,0,0,-14.86002,90,0,0,26.21221,26.21221,0.6870919,0.6870919,0,-1,0,0.6870919,0,0,1.110223E-16,0,0,0.7232547,0.6870919,0,0,9.708691,20.86116,0,0.7232547,-0.7232547,29.02723,74.42864,0.1240782,0.7558011,0,0,20.86116
11/15/2007 1:00:00 AM,0,0,-58.20749,90,0,0,25.34614,25.34614,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.51231,20.1379,0,0,0,29.02723,74.42864,0.1240782,0,0,0,20.1379
11/15/2007 2:00:00 AM,0,0,-69.10692,90,0,0,24.57698,24.57698,3.03816,3.03816,0,-1,0,3.03816,0,0,4.440892E-16,0,0,3.198064,3.03816,0,0,10.51231,20.1379,0,3.198064,-3.198064,25.65617,65.78493,0.1240782,3.341976,0,0,20.1379
11/15/2007 3:00:00 AM,0,0,-72.52916,90,0,0,23.91683,23.91683,1.583526,1.583526,0,-1,0,1.583526,0,0,2.220446E-16,0,0,1.66687,1.583526,0,0,14.06571,16.93984,0,1.66687,-1.66687,23.89914,61.27972,0.1240782,1.741879,0,0,16.93984
11/15/2007 4:00:00 AM,0,0,-73.30592,90,0,0,23.20217,23.20217,0.6840831,0.6840831,0,-1,0,0.6840831,0,0,1.110223E-16,0,0,0.7200875,0.6840831,0,0,15.91779,15.27297,0,0.7200875,-0.7200875,23.1401,59.33347,0.1240782,0.7524914,0,0,15.27297
11/15/2007 5:00:00 AM,0,0,-72.6587,90,0,0,22.53596,22.53596,1.229899,1.229899,0,0,0,1.229899,0,0,2.220446E-16,0,0,1.294631,1.229899,0,0,16.71789,14.55288,0,1.294631,-1.294631,21.77544,55.83435,0.1240782,1.352889,0,0,14.55288
11/15/2007 6:00:00 AM,0.02607825,0,-70.89695,90,0,0,22.00905,22.00905,0.04991908,0.04991908,0,0,0,0.04991908,0,0,6.938894E-18,0,0,0.0525464,0.04991908,0,0,18.15636,13.25825,0,0.0525464,-0.0525464,21.72005,55.69233,0.1240782,0.05491099,0,0,13.25825
11/15/2007 7:00:00 AM,0.2566195,13.5496,-67.9258,73.21751,0.3131159,3.457791,30.57805,21.49426,7.480598,7.480598,0,0,0,7.480598,46.22345,0,0,0,3.457791,7.874313,7.480598,0,0,18.21475,13.2057,0,4.416523,-4.416523,17.06463,43.75536,0.1240782,8.228658,2.766232,0,16.66349
11/15/2007 8:00:00 AM,0.5385667,27.05613,-63.28539,59.19784,0.6035777,6.32184,40.59955,22.94174,5.331376,5.331376,0,0,0,5.331376,118.578,0,0,0,6.32184,5.611974,5.331376,0,0,23.122,8.789182,0.7098663,0,0.7098663,17.73806,45.48212,0.1240682,5.864513,5.057472,0,15.11102
11/15/2007 9:00:00 AM,0.6921954,39.86491,-55.9397,45.53123,0.7532783,7.550287,48.53454,26.35151,1.595009,1.595009,0,-1,0,1.595009,473.3694,0,0,0,7.550287,1.678957,1.595009,0,0,22.41213,9.428061,5.87133,0,5.87133,23.3081,59.76423,0.1239859,1.75451,6.04023,0,16.97835
11/15/2007 10:00:00 AM,0.8528639,51.25624,-43.76962,32.72954,0.9168278,8.746249,57.04778,29.85818,2.542107,2.542107,0,0,0,2.542107,344.0551,0,0,0,8.746249,2.675902,2.542107,0,0,16.5408,14.71226,6.070347,0,6.070347,29.06693,74.53045,0.1239009,2.796318,6.997,0,23.45851
11/15/2007 11:00:00 AM,0.9263093,59.57712,-23.32208,22.38865,0.9899788,9.164836,62.01393,32.53512,0.3335805,0.3335805,0,0,0,0.3335805,2747.414,0,0,0,9.164836,0.3511374,0.3335805,0,0,10.47045,20.17557,8.813699,0,8.813699,37.42834,95.96992,0.1237777,0.3669386,7.331869,0,29.34041
11/15/2007 12:00:00 PM,0.966293,61.93856,5.567929,19.09008,1.03179,9.362373,65.24808,34.44289,1.805099,1.805099,0,0,0,1.805099,518.6625,5.805514,0,0,9.362373,1.900105,1.805099,0,0,1.656754,28.1079,1.656754,0,1.656754,39.00008,100,0.1237545,1.985609,7.489898,0,37.47027
11/15/2007 1:00:00 PM,0.8438275,57.03226,32.03543,25.71082,0.9010451,8.289311,63.03411,36.18109,0,0,0,0,0,0,0,8.289311,0,0,8.289311,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237545,0,6.631449,0,37.88829
11/15/2007 2:00:00 PM,0.789517,47.29657,49.01789,37.28903,0.8514678,7.860723,62.46537,37.10167,1.358865,1.358865,0,-1,0,1.358865,578.4771,6.430338,0,0,7.860723,1.430384,1.358865,0,0,0,29.59898,0,0,0,39.00008,100,0.1237545,1.494752,6.288579,0,37.4597
11/15/2007 3:00:00 PM,0.6086502,35.25586,59.06586,50.5079,0.666941,6.362317,57.0502,37.27124,0,0,0,0,0,0,0,6.362317,0,0,6.362317,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237545,0,5.089853,0,35.9613
11/15/2007 4:00:00 PM,0.4123472,22.13466,65.23949,64.34064,0.470767,4.643689,51.33643,37.44083,3.096297,3.096297,0,0,0,3.096297,149.9755,1.384428,0,0,4.643689,3.25926,3.096297,0,0,0,29.59898,0,0,0,39.00008,100,0.1237545,3.405927,3.714951,0,34.24267
11/15/2007 5:00:00 PM,0.1553573,8.464794,69.18204,78.43004,0.2080552,2.155315,42.61718,36.52025,6.386872,6.386872,0,0,0,6.386872,33.74602,0,0,0,2.155315,6.723024,6.386872,0,0,0,29.59898,0,4.567708,-4.567708,34.18529,87.65442,0.1237545,7.02556,1.724252,0,31.75429
11/15/2007 6:00:00 PM,0.001248438,0,71.67512,90,0,0,34.42472,34.42472,6.832047,6.832047,0,0,0,6.832047,0,0,8.881784E-16,0,0,7.191628,6.832047,0,0,5.075232,25.03127,0,7.191628,-7.191628,26.60465,68.21691,0.1237545,7.515252,0,0,25.03127
11/15/2007 7:00:00 PM,0,0,73.03272,90,0,0,32.48061,32.48061,4.537105,4.537105,0,-1,0,4.537105,0,0,8.881784E-16,0,0,4.775899,4.537105,0,0,13.06593,17.83964,0,4.775899,-4.775899,21.57041,55.30863,0.1237545,4.990815,0,0,17.83964
11/15/2007 8:00:00 PM,0,0,73.22015,90,0,0,30.88172,30.88172,1.605121,1.605121,0,-1,0,1.605121,0,0,2.220446E-16,0,0,1.689601,1.605121,0,0,18.37248,13.06374,0,1.689601,-1.689601,19.78941,50.74198,0.1237545,1.765633,0,0,13.06374
11/15/2007 9:00:00 PM,0,0,71.69683,90,0,0,29.47057,29.47057,3.878824,3.878824,0,-1,0,3.878824,0,0,8.881784E-16,0,0,4.082973,3.878824,0,0,20.24982,11.37414,0,4.082973,-4.082973,15.48558,39.70654,0.1237545,4.266706,0,0,11.37414
11/15/2007 10:00:00 PM,0,0,66.49545,90,0,0,28.05337,28.05337,0.750787,0.750787,0,-1,0,0.750787,0,0,1.110223E-16,0,0,0.7903021,0.750787,0,0,24.78646,7.291168,0,0.7903021,-0.7903021,14.65253,37.57051,0.1237545,0.8258657,0,0,7.291168
11/15/2007 11:00:00 PM,0,0,48.84647,90,0,0,26.94504,26.94504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66457,6.500865,0,0,0,14.65253,37.57051,0.1237545,0,0,0,6.500865
11/16/2007 12:00:00 AM,0,0,-14.29272,90,0,0,26.07897,26.07897,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.66457,6.500865,0,0,0,14.65253,37.57051,0.1237545,0,0,0,6.500865
11/16/2007 1:00:00 AM,0,0,-57.53728,90,0,0,25.19473,25.19473,0.691285,0.691285,0,-1,0,0.691285,0,0,1.110223E-16,0,0,0.7276684,0.691285,0,0,25.66457,6.500865,0,0.7276684,-0.7276684,13.8855,35.60378,0.1237545,0.7604135,0,0,6.500865
11/16/2007 2:00:00 AM,0,0,-68.67058,90,0,0,24.42557,24.42557,1.576211,1.576211,0,-1,0,1.576211,0,0,0,0,0,1.65917,1.576211,0,0,26.47309,5.773197,0,1.65917,-1.65917,12.13658,31.11938,0.1237545,1.733832,0,0,5.773197
11/16/2007 3:00:00 AM,0,0,-72.20404,90,0,0,23.74725,23.74725,1.132789,1.132789,0,-1,0,1.132789,0,0,0,0,0,1.19241,1.132789,0,0,28.31661,4.114028,0,1.19241,-1.19241,10.87967,27.89654,0.1237545,1.246068,0,0,4.114028
11/16/2007 4:00:00 AM,0,0,-73.03732,90,0,0,23.02653,23.02653,1.143924,1.143924,0,-1,0,1.143924,0,0,0,0,0,1.204131,1.143924,0,0,29.64151,2.921618,0,1.204131,-1.204131,9.610406,24.64202,0.1237545,1.258317,0,0,2.921618
11/16/2007 5:00:00 AM,0,0,-72.4195,90,0,0,22.38455,22.38455,1.597073,1.597073,10.39707,0,2.96646,1.597073,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.97943,1.717487,8.36,0,8.36,17.5414,44.97786,0.1238723,1.75678,0,12,1.717487
11/16/2007 6:00:00 AM,0.02790311,0,-70.67104,90,0,0,21.85159,21.85159,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.61943,9.241487,8.36,0,8.36,25.47239,65.31369,0.1239393,0,0,12,9.241487
11/16/2007 7:00:00 AM,0.213752,13.44974,-67.70195,73.28316,0.2556437,2.849956,28.72963,21.32468,6.333957,6.333957,12,0,3.372,6.333957,44.99487,0,0,0,2.849956,0,0,5.666043,5.382741,14.25943,16.76549,8.232697,0,8.232697,33.28261,85.33986,0.1240893,6.967352,2.279965,12,19.61544
11/16/2007 8:00:00 AM,0.3891049,26.93215,-63.05545,59.28675,0.4259647,4.592714,35.17756,22.77216,3.690632,3.690632,0,0,0,3.690632,124.4425,0,0,0,4.592714,3.884876,3.690632,0,0,6.026738,24.17491,0.7078382,0,0.7078382,33.95413,87.06169,0.1240794,4.059696,3.674171,0,28.76763
11/16/2007 9:00:00 AM,0.4961711,39.71043,-55.70155,45.64986,0.5237939,5.458334,41.53577,26.2001,1.614073,1.614073,0,-1,0,1.614073,338.1716,0,0,0,5.458334,1.699024,1.614073,0,0,5.3189,24.81197,3.759311,0,3.759311,37.52052,96.20628,0.124027,1.77548,4.366668,0,30.2703
11/16/2007 10:00:00 AM,0.6248696,51.06295,-43.54418,32.89064,0.656745,6.563283,49.05536,29.70677,0,0,0,0,0,0,0,5.003695,0,0,6.563283,0,0,0,0,1.559589,28.19535,1.559589,0,1.559589,39.00008,100,0.1240052,0,5.250627,0,34.75863
11/16/2007 11:00:00 AM,0.9177728,59.34517,-23.20488,22.60789,0.9814387,9.108947,61.59827,32.38371,5.675684,5.675684,0,0,0,5.675684,160.4907,3.134542,0,0,9.108947,5.974404,5.675684,0,0,0,29.59898,0,0,0,39.00008,100,0.1240052,6.243252,7.287157,0,38.70792
11/16/2007 12:00:00 PM,0.9356279,61.70804,5.430548,19.3174,0.9992096,9.131426,64.10828,34.3036,2.374586,2.374586,0,0,0,2.374586,384.5481,6.631861,0,0,9.131426,2.499565,2.374586,0,0,0,29.59898,0,0,0,39.00008,100,0.1240052,2.612045,7.305141,0,38.7304
11/16/2007 1:00:00 PM,0.7579277,56.85845,31.7334,25.85004,0.8039007,7.535248,59.97612,36.07813,2.905252,2.905252,0,0,0,2.905252,259.3665,4.477088,0,0,7.535248,3.058159,2.905252,0,0,0,29.59898,0,0,0,39.00008,100,0.1240052,3.195777,6.028198,0,37.13423
11/16/2007 2:00:00 PM,0.6442461,47.18362,48.70686,37.35863,0.6858031,6.530889,57.34191,36.99871,0.3656231,0.3656231,0,-1,0,0.3656231,1786.235,6.146022,0,0,6.530889,0.3848664,0.3656231,0,0,0,29.59898,0,0,0,39.00008,100,0.1240052,0.4021854,5.224711,0,36.12987
11/16/2007 3:00:00 PM,0.5526174,35.18767,58.78485,50.53506,0.6023906,5.816586,55.00285,37.16829,6.255138,6.255138,0,0,0,6.255138,92.98894,0,0,0,5.816586,6.584355,6.255138,0,0,0,29.59898,0,0.7677696,-0.7677696,38.19078,97.92487,0.1240052,6.880651,4.653269,0,35.41557
11/16/2007 4:00:00 PM,0.3597593,22.09869,64.98392,64.33875,0.4070789,4.06177,49.33372,37.33786,0,0,0,0,0,0,0,3.208693,0,0,4.06177,0,0,0,0,0.8530773,28.83121,0.8530773,0,0.8530773,39.00008,100,0.1239933,0,3.249416,0,32.89298
11/16/2007 5:00:00 PM,0.1279207,8.453623,68.94019,78.40528,0.1636846,1.708425,41.24483,36.45363,2.758053,2.758053,0,0,0,2.758053,61.94313,0,4.440892E-16,0,1.708425,2.903214,2.758053,0,0,0,29.59898,0,1.19479,-1.19479,37.74066,96.77073,0.1239933,3.033859,1.36674,0,31.3074
11/16/2007 6:00:00 PM,0.0009813929,0,71.43472,90,0,0,34.32177,34.32177,1.062175,1.062175,0,0,0,1.062175,0,0,2.220446E-16,0,0,1.118079,1.062175,0,0,1.327544,28.40419,0,1.118079,-1.118079,36.5621,93.74879,0.1239933,1.168392,0,0,28.40419
11/16/2007 7:00:00 PM,0,0,72.78035,90,0,0,32.36554,32.36554,2.873047,2.873047,0,-1,0,2.873047,0,0,4.440892E-16,0,0,3.024261,2.873047,0,0,2.569854,27.28611,0,3.024261,-3.024261,33.37425,85.57483,0.1239933,3.160352,0,0,27.28611
11/16/2007 8:00:00 PM,0,0,72.93806,90,0,0,30.76059,30.76059,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930143,24.26185,0,0,0,33.37425,85.57483,0.1239933,0,0,0,24.26185
11/16/2007 9:00:00 PM,0,0,71.35645,90,0,0,29.33127,29.33127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.930143,24.26185,0,0,0,33.37425,85.57483,0.1239933,0,0,0,24.26185
11/16/2007 10:00:00 PM,0,0,66.04408,90,0,0,27.92012,27.92012,1.024216,1.024216,0,-1,0,1.024216,0,0,2.220446E-16,0,0,1.078122,1.024216,0,0,5.930143,24.26185,0,1.078122,-1.078122,32.23781,82.66088,0.1239933,1.126638,0,0,24.26185
11/16/2007 11:00:00 PM,0,0,48.253,90,0,0,26.8118,26.8118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.128057,23.18373,0,0,0,32.23781,82.66088,0.1239933,0,0,0,23.18373
11/17/2007 12:00:00 AM,0,0,-13.74048,90,0,0,25.93967,25.93967,0.3053483,0.3053483,0,-1,0,0.3053483,0,0,5.551115E-17,0,0,0.3214192,0.3053483,0,0,7.128057,23.18373,0,0.3214192,-0.3214192,31.899,81.79215,0.1239933,0.3358831,0,0,23.18373
11/17/2007 1:00:00 AM,0,0,-56.88227,90,0,0,25.05544,25.05544,1.598157,1.598157,0,-1,0,1.598157,0,0,0,0,0,1.68227,1.598157,0,0,7.485189,22.86231,0,1.68227,-1.68227,30.12574,77.24532,0.1239933,1.757972,0,0,22.86231
11/17/2007 2:00:00 AM,0,0,-68.24335,90,0,0,24.27415,24.27415,1.527447,1.527447,0,-1,0,1.527447,0,0,2.220446E-16,0,0,1.607839,1.527447,0,0,9.354379,21.18004,0,1.607839,-1.607839,28.43093,72.89966,0.1239933,1.680192,0,0,21.18004
11/17/2007 3:00:00 AM,0,0,-71.88601,90,0,0,23.60795,23.60795,1.038656,1.038656,0,-1,0,1.038656,0,0,2.220446E-16,0,0,1.093322,1.038656,0,0,11.14087,19.5722,0,1.093322,-1.093322,27.27846,69.94463,0.1239933,1.142521,0,0,19.5722
11/17/2007 4:00:00 AM,0,0,-72.77495,90,0,0,22.87512,22.87512,1.065002,1.065002,0,-1,0,1.065002,0,0,0,0,0,1.121055,1.065002,0,0,12.35567,18.47888,0,1.121055,-1.121055,26.09677,66.91465,0.1239933,1.171502,0,0,18.47888
11/17/2007 5:00:00 AM,0,0,-72.18625,90,0,0,22.22708,22.22708,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,13.60128,17.35782,0,0,0,26.09677,66.91465,0.1239933,0,0,0,17.35782
11/17/2007 6:00:00 AM,0.01854782,0,-70.45119,90,0,0,21.70017,21.70017,0.4994939,0.4994939,0,0,0,0.4994939,0,0,5.551115E-17,0,0,0.525783,0.4994939,0,0,13.60128,17.35782,0,0.525783,-0.525783,25.54254,65.49357,0.1239933,0.5494432,0,0,17.35782
11/17/2007 7:00:00 AM,0.2113626,13.34829,-67.48468,73.35142,0.2532917,2.826651,28.52701,21.19143,7.036067,7.036067,0,0,0,7.036067,40.17374,0,0,0,2.826651,7.406385,7.036067,0,0,14.18549,16.83204,0,4.579735,-4.579735,20.71508,53.11548,0.1239933,7.739673,2.261321,0,19.65869
11/17/2007 8:00:00 AM,0.3883465,26.80713,-62.83312,59.37788,0.425801,4.594323,35.03811,22.63892,2.069531,2.069531,0,0,0,2.069531,221.9983,0,0,0,4.594323,2.178453,2.069531,0,0,19.27408,12.25231,2.415869,0,2.415869,23.00697,58.99212,0.1239597,2.276484,3.675458,0,16.84663
11/17/2007 9:00:00 AM,0.6864524,39.55581,-55.47273,45.77005,0.7485579,7.522372,48.07833,26.04263,4.199381,4.199381,0,-1,0,4.199381,179.1305,0,0,0,7.522372,4.420401,4.199381,0,0,16.85821,14.42659,3.101971,0,3.101971,25.94976,66.53772,0.1239165,4.619319,6.017897,0,21.94896
11/17/2007 10:00:00 AM,0.8670411,50.87107,-43.33029,33.052,0.9338312,8.897524,57.2539,29.55536,1.489958,1.489958,0,0,0,1.489958,597.1662,0,0,0,8.897524,1.568376,1.489958,0,0,13.75624,17.21836,7.329147,0,7.329147,32.9028,84.36599,0.1238145,1.638953,7.118019,0,26.11588
11/17/2007 11:00:00 AM,0.9116362,59.11707,-23.09901,22.8244,0.9754827,9.071636,61.27398,32.24441,2.03977,2.03977,0,0,0,2.03977,444.7383,0.4974159,0,0,9.071636,2.147126,2.03977,0,0,6.427094,23.81459,6.427094,0,6.427094,39.00008,100,0.1237253,2.243747,7.257309,0,32.88623
11/17/2007 12:00:00 PM,0.88009,61.4833,5.290233,19.53898,0.9384297,8.682146,62.11652,34.17035,7.020103,7.020103,0,0,0,7.020103,123.6755,1.292564,0,0,8.682146,7.389582,7.020103,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,7.722114,6.945717,0,38.28112
11/17/2007 1:00:00 PM,0.6993575,56.69025,31.43533,25.9845,0.7364805,6.994602,57.7934,35.93883,0,0,0,0,0,0,0,6.994602,0,0,6.994602,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,0,5.595681,0,36.59358
11/17/2007 2:00:00 PM,0.6585227,47.07566,48.40097,37.42421,0.7031853,6.67965,57.76176,36.89575,4.03279,4.03279,0,-1,0,4.03279,165.6335,2.434608,0,0,6.67965,4.245042,4.03279,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,4.436069,5.34372,0,36.27863
11/17/2007 3:00:00 PM,0.5459841,35.124,58.50888,50.55859,0.5951099,5.75721,54.67965,37.06533,0.5289002,0.5289002,0,0,0,0.5289002,1088.525,5.200473,0,0,5.75721,0.5567371,0.5289002,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,0.5817902,4.605768,0,35.35619
11/17/2007 4:00:00 PM,0.3234839,22.06692,64.73325,64.3335,0.3603449,3.626029,47.84048,37.23491,1.33043,1.33043,0,0,0,1.33043,272.5456,2.225576,0,0,3.626029,1.400453,1.33043,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,1.463473,2.900823,0,33.22501
11/17/2007 5:00:00 PM,0.1051923,8.446412,68.70329,78.37739,0.1241487,1.304947,39.94435,36.31433,0.7133089,0.7133089,0,0,0,0.7133089,182.9428,0.5540957,0,0,1.304947,0.7508515,0.7133089,0,0,0,29.59898,0,0,0,39.00008,100,0.1237253,0.7846398,1.043958,0,30.90392
11/17/2007 6:00:00 PM,0.0006714027,0,71.19958,90,0,0,34.21881,34.21881,4.396138,4.396138,0,0,0,4.396138,0,0,0,0,0,4.627513,4.396138,0,0,0,29.59898,0,4.627513,-4.627513,34.12225,87.49277,0.1237253,4.835752,0,0,29.59898
11/17/2007 7:00:00 PM,0,0,72.53391,90,0,0,32.24441,32.24441,5.925237,5.925237,0,-1,0,5.925237,0,0,0,0,0,6.237092,5.925237,0,0,5.141682,24.97146,0,6.237092,-6.237092,27.54778,70.63519,0.1237253,6.51776,0,0,24.97146
11/17/2007 8:00:00 PM,0,0,72.66322,90,0,0,30.64552,30.64552,0.4841682,0.4841682,0,-1,0,0.4841682,0,0,0,0,0,0.5096508,0.4841682,0,0,12.07178,18.73437,0,0.5096508,-0.5096508,27.01056,69.25771,0.1237253,0.532585,0,0,18.73437
11/17/2007 9:00:00 PM,0,0,71.02599,90,0,0,29.21014,29.21014,0.6282629,0.6282629,0,-1,0,0.6282629,0,0,1.110223E-16,0,0,0.6613294,0.6282629,0,0,12.63806,18.22472,0,0.6613294,-0.6613294,26.31346,67.47027,0.1237253,0.6910893,0,0,18.22472
11/17/2007 10:00:00 PM,0,0,65.60911,90,0,0,27.79899,27.79899,1.245127,1.245127,0,-1,0,1.245127,0,0,2.220446E-16,0,0,1.31066,1.245127,0,0,13.37287,17.56339,0,1.31066,-1.31066,24.9319,63.92782,0.1237253,1.369639,0,0,17.56339
11/17/2007 11:00:00 PM,0,0,47.69564,90,0,0,26.69067,26.69067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1237253,0,0,0,16.25273
11/18/2007 12:00:00 AM,0,0,-13.2019,90,0,0,25.8246,25.8246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.82916,16.25273,0,0,0,24.9319,63.92782,0.1237253,0,0,0,16.25273
11/18/2007 1:00:00 AM,0,0,-56.24216,90,0,0,24.94036,24.94036,0.8378839,0.8378839,0,-1,0,0.8378839,0,0,1.110223E-16,0,0,0.881983,0.8378839,0,0,14.82916,16.25273,0,0.881983,-0.881983,24.00221,61.544,0.1237253,0.9216723,0,0,16.25273
11/18/2007 2:00:00 AM,0,0,-67.82523,90,0,0,24.1712,24.1712,0.2123817,0.2123817,0,-1,0,0.2123817,0,0,2.775558E-17,0,0,0.2235597,0.2123817,0,0,15.80914,15.37075,0,0.2235597,-0.2235597,23.76656,60.93977,0.1237253,0.2336199,0,0,15.37075
11/18/2007 3:00:00 AM,0,0,-71.57511,90,0,0,23.48682,23.48682,0.5493714,0.5493714,0,-1,0,0.5493714,0,0,0,0,0,0.5782858,0.5493714,0,0,16.05754,15.14719,0,0.5782858,-0.5782858,23.15699,59.37678,0.1237253,0.6043086,0,0,15.14719
11/18/2007 4:00:00 AM,0,0,-72.51887,90,0,0,22.75399,22.75399,0.7045226,0.7045226,0,-1,0,0.7045226,0,0,1.110223E-16,0,0,0.7416028,0.7045226,0,0,16.70008,14.5689,0,0.7416028,-0.7416028,22.37527,57.37238,0.1237253,0.7749749,0,0,14.5689
11/18/2007 5:00:00 AM,0,0,-71.95901,90,0,0,22.12412,22.12412,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.52408,13.8273,0,0,0,22.37527,57.37238,0.1237253,0,0,0,13.8273
11/18/2007 6:00:00 AM,0.0132644,0,-70.23747,90,0,0,21.57905,21.57905,0.3584311,0.3584311,0,0,0,0.3584311,0,0,5.551115E-17,0,0,0.3772959,0.3584311,0,0,17.52408,13.8273,0,0.3772959,-0.3772959,21.97757,56.35262,0.1237253,0.3942742,0,0,13.8273
11/18/2007 7:00:00 AM,0.170614,13.24532,-67.27404,73.4222,0.1930825,2.175284,26.65334,21.0703,0,0,0,0,0,0,0,0,0,0,2.175284,0,0,0,0,17.9433,13.45001,2.175284,0,2.175284,24.04122,61.64404,0.1236951,0,1.740227,0,15.62529
11/18/2007 8:00:00 AM,0.1516028,26.68116,-62.61843,59.47111,0.151486,1.704542,26.89896,22.51779,0.7818368,0.7818368,0,0,0,0.7818368,218.0176,0,0,0,1.704542,0.8229861,0.7818368,0,0,15.76802,15.40776,0.8815559,0,0.8815559,24.87754,63.78844,0.1236828,0.8600205,1.363634,0,17.1123
11/18/2007 9:00:00 AM,0.3767376,39.40116,-55.25322,45.89165,0.3852929,4.111054,37.14882,25.90939,3.670459,3.670459,0,-1,0,3.670459,112.0038,0,0,0,4.111054,3.863641,3.670459,0,0,14.88646,16.20116,0.2474134,0,0.2474134,25.11226,64.39027,0.1236794,4.037505,3.288844,0,20.31222
11/18/2007 10:00:00 AM,0.4318305,50.68072,-43.12782,33.21344,0.4378448,4.545094,42.24285,29.41606,5.162922,5.162922,0,0,0,5.162922,88.03336,0,8.881784E-16,0,4.545094,5.434655,5.162922,0,0,14.63905,16.42383,0,0.8895614,-0.8895614,24.17458,61.98597,0.1236794,5.679215,3.636075,0,20.96893
11/18/2007 11:00:00 AM,0.1200515,58.89292,-23.00418,23.03803,0.1195582,1.28636,35.57607,32.093,6.720649,6.720649,0,0,0,6.720649,19.14041,0,8.881784E-16,0,1.28636,7.074367,6.720649,0,0,15.62745,15.53427,0,5.788007,-5.788007,18.07348,46.34217,0.1236794,7.392714,1.029088,0,16.82063
11/18/2007 12:00:00 PM,0.6243891,61.26439,5.14707,19.75477,0.6452392,6.299905,53.10436,34.03106,8.077202,8.077202,12,0,3.372,8.077202,77.99613,0,0,0,6.299905,0,0,3.922798,3.726659,22.05857,9.746265,10.02656,0,10.02656,27.58552,70.73195,0.1238239,8.884922,5.039924,12,16.04617
11/18/2007 1:00:00 PM,0.3558902,56.52774,31.14114,26.11413,0.3562654,3.616605,46.27753,35.80559,4.096462,4.096462,11.7717,0,3.314239,4.096462,88.28607,0,0,0,3.616605,0,0,7.675233,7.291472,12.03201,18.77017,10.90808,0,10.90808,37.93383,97.26602,0.1239486,4.506108,2.893284,12,22.38678
11/18/2007 2:00:00 PM,0.3149435,46.97273,48.10023,37.48573,0.3155658,3.207879,46.03017,36.75645,4.080704,4.080704,0,-1,0,4.080704,78.61094,0,8.881784E-16,0,3.207879,4.295477,4.080704,0,0,1.123929,28.58744,0,1.087598,-1.087598,36.7874,94.32647,0.1239486,4.488774,2.566303,0,31.79532
11/18/2007 3:00:00 PM,0.09146431,35.06487,58.23798,50.57846,0.09113167,0.9597346,39.58987,36.92603,6.509551,6.509551,0,0,0,6.509551,14.74348,0,8.881784E-16,0,0.9597346,6.852159,6.509551,0,0,2.332371,27.49984,0,5.892424,-5.892424,30.57624,78.40045,0.1239486,7.160506,0.7677877,0,28.45958
11/18/2007 4:00:00 PM,0.09050209,22.03936,64.48753,64.32488,0.09032356,0.9502868,39.77256,37.13195,0,0,0,0,0,0,0,0,0,0,0.9502868,0,0,0,0,8.879509,21.60742,0.9502868,0,0.9502868,31.47776,80.71204,0.1239355,0,0.7602294,0,22.55771
11/18/2007 5:00:00 PM,0.01960947,8.443143,68.4714,78.34639,0.01958377,0.2093653,36.78248,36.21137,1.182318,1.182318,0,0,0,1.182318,17.70803,0,2.220446E-16,0,0.2093653,1.244546,1.182318,0,0,7.929222,22.46268,0,1.03518,-1.03518,30.38658,77.91415,0.1239355,1.30055,0.1674922,0,22.67204
11/18/2007 6:00:00 PM,0.001099386,0,70.96978,90,0,0,34.10373,34.10373,2.972178,2.972178,0,0,0,2.972178,0,0,4.440892E-16,0,0,3.128608,2.972178,0,0,9.079423,21.4275,0,3.128608,-3.128608,27.08874,69.45817,0.1239355,3.269396,0,0,21.4275
11/18/2007 7:00:00 PM,0,0,72.2935,90,0,0,32.12328,32.12328,2.352001,2.352001,0,-1,0,2.352001,0,0,4.440892E-16,0,0,2.47579,2.352001,0,0,12.55565,18.29889,0,2.47579,-2.47579,24.47903,62.76661,0.1239355,2.587201,0,0,18.29889
11/18/2007 8:00:00 PM,0,0,72.39573,90,0,0,30.52439,30.52439,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.30653,15.8231,0,0,0,24.47903,62.76661,0.1239355,0,0,0,15.8231
11/18/2007 9:00:00 PM,0,0,70.70555,90,0,0,29.11324,29.11324,9.598918,8.36,0,-1,0,8.36,0,0,1.238918,2.19881,0,8.8,8.36,0,0,15.30653,15.8231,0,8.8,-8.8,15.20301,38.98201,0.1239355,10.55881,0,0,15.8231
11/18/2007 10:00:00 PM,0,0,65.19055,90,0,0,27.69604,27.69604,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.08431,7.023099,0,0,0,15.20301,38.98201,0.1239355,0,0,0,7.023099
11/18/2007 11:00:00 PM,0,0,47.17324,90,0,0,26.58771,26.58771,0.7644513,0.7644513,0,-1,0,0.7644513,0,0,1.110223E-16,0,0,0.8046856,0.7644513,0,0,25.08431,7.023099,0,0.8046856,-0.8046856,14.3548,36.8071,0.1239355,0.8408964,0,0,7.023099
11/19/2007 12:00:00 AM,0,0,-12.67572,90,0,0,25.72164,25.72164,2.221581,2.221581,0,-1,0,2.221581,0,0,0,0,0,2.338506,2.221581,0,0,25.9784,6.218414,0,2.338506,-2.338506,11.8898,30.4866,0.1239355,2.443739,0,0,6.218414
11/19/2007 1:00:00 AM,0,0,-55.61671,90,0,0,24.8374,24.8374,0.3962424,0.3962424,0,-1,0,0.3962424,0,0,5.551115E-17,0,0,0.4170972,0.3962424,0,0,28.57675,3.879908,0,0.4170972,-0.4170972,11.45014,29.35927,0.1239355,0.4358666,0,0,3.879908
11/19/2007 2:00:00 AM,0,0,-67.41624,90,0,0,24.05007,24.05007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.04019,3.46281,0,0,0,11.45014,29.35927,0.1239355,0,0,0,3.46281
11/19/2007 3:00:00 AM,0,0,-71.27142,90,0,0,23.37175,23.37175,0.11879,0.11879,0,-1,0,0.11879,0,0,0,0,0,0.1250421,0.11879,0,0,29.04019,3.46281,0,0.1250421,-0.1250421,11.31833,29.02131,0.1239355,0.130669,0,0,3.46281
11/19/2007 4:00:00 AM,0,0,-72.26915,90,0,0,22.63892,22.63892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.17912,3.337768,0,0,0,11.31833,29.02131,0.1239355,0,0,0,3.337768
11/19/2007 5:00:00 AM,0,0,-71.73782,90,0,0,22.00905,22.00905,2.411541,2.411541,0,0,0,2.411541,0,0,4.440892E-16,0,0,2.538464,2.411541,0,0,29.17912,3.337768,0,2.538464,-2.538464,8.642556,22.16035,0.1239355,2.652695,0,0,3.337768
11/19/2007 6:00:00 AM,0.01686006,0,-70.02991,90,0,0,21.48214,21.48214,0.8577885,0.8577885,9.657788,0,2.77942,0.8577885,0,0,0,0,0,0,0,8.8,8.36,31.99964,0.7993039,8.36,0,8.36,16.57355,42.49619,0.1240288,0.9435673,0,12,0.7993039
11/19/2007 7:00:00 AM,0.1348374,13.14091,-67.07008,73.49544,0.1434042,1.628336,25.09029,20.94918,5.712164,5.712164,12,0,3.372,5.712164,28.50647,0,0,0,1.628336,0,0,6.287836,5.973444,23.63964,8.323304,7.60178,0,7.60178,23.78523,60.98765,0.1241695,6.283381,1.302669,12,9.95164
11/19/2007 8:00:00 AM,0.2569849,26.55436,-62.41142,59.56634,0.2642793,2.926252,30.06033,22.39666,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.926252,0,0,8.8,8.36,16.03786,15.16491,11.28625,0,11.28625,34.49231,88.44164,0.124195,0,2.341002,12,18.09116
11/19/2007 9:00:00 AM,0.4510331,39.24661,-55.04298,46.01455,0.47143,4.965841,39.54983,25.77009,3.426456,3.426456,0,-1,0,3.426456,144.9265,0,0,0,4.965841,3.606796,3.426456,0,0,4.751606,25.32253,1.359045,0,1.359045,35.78161,91.74754,0.1241762,3.769102,3.972673,0,30.28837
11/19/2007 10:00:00 AM,0.6624287,50.49204,-42.93663,33.37479,0.7027278,6.986496,49.96538,29.24648,0,0,0,0,0,0,0,3.593936,0,0,6.986496,0,0,0,0,3.39256,26.54567,3.39256,0,3.39256,39.00008,100,0.1241293,0,5.589197,0,33.53217
11/19/2007 11:00:00 AM,0.7102584,58.67284,-22.92012,23.24864,0.7473794,7.257226,54.04524,31.93553,0,0,0,0,0,0,0,7.257226,0,0,7.257226,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241293,0,5.805781,0,36.8562
11/19/2007 12:00:00 PM,0.7391509,61.05136,5.001146,19.96474,0.7782877,7.428545,56.95899,33.87965,0,0,0,0,0,0,0,7.428545,0,0,7.428545,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241293,0,5.942836,0,37.02752
11/19/2007 1:00:00 PM,0.7517825,56.37094,30.85079,26.23886,0.7986131,7.51201,59.3958,35.66629,0.6371407,0.6371407,0,0,0,0.6371407,1179.019,6.841335,0,0,7.51201,0.6706744,0.6371407,0,0,0,29.59898,0,0,0,39.00008,100,0.1241293,0.7008548,6.009607,0,37.11099
11/19/2007 2:00:00 PM,0.764415,46.87486,47.80463,37.54314,0.8263955,7.687953,61.21487,36.62321,5.57705,5.57705,0,-1,0,5.57705,137.8498,1.817374,0,0,7.687953,5.870579,5.57705,0,0,0,29.59898,0,0,0,39.00008,100,0.1241293,6.134755,6.150362,0,37.28693
11/19/2007 3:00:00 PM,0.5808451,35.01031,57.97219,50.59465,0.6376026,6.130713,55.7173,36.82912,2.474659,2.474659,0,0,0,2.474659,247.7397,3.525809,0,0,6.130713,2.604904,2.474659,0,0,0,29.59898,0,0,0,39.00008,100,0.1241293,2.722125,4.904571,0,35.72969
11/19/2007 4:00:00 PM,0.2664686,22.016,64.24683,64.3129,0.2858749,2.916364,45.39546,36.99871,3.084944,3.084944,0,0,0,3.084944,94.53537,4.440892E-16,0,0,2.916364,3.24731,3.084944,0,0,0,29.59898,0,0.3309462,-0.3309462,38.65123,99.10552,0.1241293,3.393439,2.333091,0,32.51534
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.386262,39.97133,36.11447,6.426756,6.426756,0,0,0,6.426756,21.57017,0,0,0,1.386262,6.765006,6.426756,0,0,0.367718,29.26803,0,5.378744,-5.378744,32.98154,84.56787,0.1241293,7.069431,1.10901,0,30.65429
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,33.9826,33.9826,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.3441,23.88929,2.876575,0,2.876575,35.71049,91.56519,0.1241843,9.869229,0,12,23.88929
