Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,32.00821,32.00821,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.467525,26.4782,0,2.281995,-2.281995,33.30506,85.39742,0.1241843,2.384684,0,0,26.4782
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,30.39114,30.39114,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.003075,24.19621,0,2.79259,-2.79259,30.36141,77.84962,0.1241843,2.918257,0,0,24.19621
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,28.97394,28.97394,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.105953,21.40362,0,2.395454,-2.395454,27.83638,71.3752,0.1241843,2.50325,0,0,21.40362
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,27.57491,27.57491,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.76757,19.00817,0,0.5842637,-0.5842637,27.22051,69.79605,0.1241843,0.6105555,0,0,19.00817
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,26.47264,26.47264,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.41675,18.4239,0,1.331224,-1.331224,25.81728,66.19802,0.1241843,1.391129,0,0,18.4239
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,25.60051,25.60051,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,13.89589,17.09268,0,2.283371,-2.283371,23.4104,60.02654,0.1241843,2.386123,0,0,17.09268
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,24.6981,24.6981,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.43297,14.80931,0,1.104283,-1.104283,22.24638,57.04189,0.1241843,1.153976,0,0,14.80931
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,23.93499,23.93499,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.65995,13.70502,0,0.9604834,-0.9604834,21.23394,54.44589,0.1241843,1.003705,0,0,13.70502
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,23.25062,23.25062,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.72715,12.74454,0,0.5883353,-0.5883353,20.61378,52.85574,0.1241843,0.6148105,0,0,12.74454
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,22.51779,22.51779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.38086,12.15621,0,0,0,20.61378,52.85574,0.1241843,0,0,0,12.15621
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,21.88792,21.88792,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.38086,12.15621,0,0.2836654,-0.2836654,20.31477,52.08905,0.1241843,0.2964303,0,0,12.15621
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,21.36101,21.36101,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.69604,11.87254,0,0.3136873,-0.3136873,19.98412,51.24122,0.1241843,0.3278032,0,0,11.87254
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.419964,24.43143,20.8341,0,0,0,0,0,0,0,0,0,0,1.419964,0,0,0,0,20.04458,11.55885,1.419964,0,1.419964,21.33121,54.6953,0.1241647,0,1.135971,0,12.97882
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.118672,27.73599,22.26342,3.600948,3.600948,0,0,0,3.600948,58.8365,0,4.440892E-16,0,2.118672,3.790472,3.600948,0,0,18.62462,12.83682,0,1.6718,-1.6718,19.56898,50.17677,0.1241647,3.961043,1.694938,0,14.95549
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.780251,33.05014,25.63685,3.531936,3.531936,0,-1,0,3.531936,78.71749,0,0,0,2.780251,3.717827,3.531936,0,0,20.48218,11.16502,0,0.9375758,-0.9375758,18.58069,47.6427,0.1241647,3.885129,2.224201,0,13.94527
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.366186,32.74944,29.11324,2.548464,2.548464,0,0,0,2.548464,53.60822,0,4.440892E-16,0,1.366186,2.682594,2.548464,0,0,21.52393,10.22744,0,1.316408,-1.316408,17.19307,44.08471,0.1241647,2.803311,1.092949,0,11.59363
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.489433,47.8398,31.78412,0,0,0,0,0,0,0,0,0,0,5.489433,0,0,0,0,22.9866,8.911036,5.489433,0,5.489433,22.40081,57.43785,0.1240888,0,4.391546,0,14.40047
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.736615,44.43936,33.7464,3.96682,3.96682,0,0,0,3.96682,94.19673,0,0,0,3.736615,4.1756,3.96682,0,0,17.49717,13.85153,0,0.4389852,-0.4389852,21.93807,56.25136,0.1240888,4.363502,2.989292,0,17.58814
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.876703,43.72808,35.53305,5.368722,5.368722,0,0,0,5.368722,53.58264,0,0,0,2.876703,5.651287,5.368722,0,0,17.98493,13.41254,0,2.774584,-2.774584,19.01341,48.75223,0.1240888,5.905595,2.301363,0,16.28924
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.191401,52.09656,36.48391,0,0,0,-1,0,0,0,0,0,0,5.191401,0,0,0,0,21.0678,10.63796,5.191401,0,5.191401,23.9384,61.3804,0.1240171,0,4.153121,0,15.82936
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.202969,49.08238,36.68983,7.132665,7.132665,0,0,0,7.132665,58.92564,0,8.881784E-16,0,4.202969,7.508068,7.132665,0,0,15.8764,15.31022,0,3.305099,-3.305099,20.45452,52.44739,0.1240171,7.845932,3.362375,0,19.51319
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.140013,42.96263,36.89575,5.862084,5.862084,0,0,0,5.862084,36.506,0,0,0,2.140013,6.170615,5.862084,0,0,19.54873,12.00512,0,4.030602,-4.030602,16.20589,41.55349,0.1240171,6.448293,1.71201,0,14.14513
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5174218,37.3919,35.97517,3.263421,3.263421,0,0,0,3.263421,15.8552,0,4.440892E-16,0,0.5174218,3.43518,3.263421,0,0,24.02718,7.974517,0,2.917758,-2.917758,13.13031,33.66739,0.1240171,3.589763,0.4139374,0,8.491939
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,33.84331,33.84331,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,27.26913,5.056759,6.338751,0,6.338751,19.14377,49.0865,0.1241382,5.860394,0,12,5.056759
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,31.86891,31.86891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.93038,10.76163,0,0,0,19.14377,49.0865,0.1241382,0,0,0,10.76163
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,30.27002,30.27002,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,20.93038,10.76163,0,2.953677,-2.953677,16.03032,41.10332,0.1241382,3.086593,0,0,10.76163
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,28.85281,28.85281,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.21224,7.807958,0,4.111239,-4.111239,11.6967,29.99148,0.1241382,4.296245,0,0,7.807958
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,27.478,27.478,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,28.78029,3.696718,0,0.4278817,-0.4278817,11.24567,28.835,0.1241382,0.4471364,0,0,3.696718
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,26.35151,26.35151,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,29.25571,3.268837,0,1.459036,-1.459036,9.707713,24.89152,0.1241382,1.524692,0,0,3.268837
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,25.47939,25.47939,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.87686,1.809801,0,0,0,9.707713,24.89152,0.1241382,0,0,0,1.809801
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,24.57698,24.57698,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,30.87686,1.809801,0,0.8467966,-0.8467966,8.815111,22.6028,0.1241382,0.8849025,0,0,1.809801
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,23.81387,23.81387,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0,0,0.241367,0.2292987,0,0,31.81775,0.9630042,0,0.241367,-0.241367,8.560688,21.95044,0.1241382,0.2522285,0,0,0.9630042
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,23.11738,23.11738,1.004836,0.6855553,0,-1,0,0.6855553,0,0,0.3192806,0.4197642,0,0.7216371,0.6855553,0,0,32.08593,0.7216371,0,0.7216371,-0.7216371,7.800015,20,0.1241382,1.105319,0,0,0.7216371
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,22.38455,22.38455,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241382,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,21.75468,21.75468,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242129,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,21.22172,21.22172,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12432,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.38088,24.18816,20.69481,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2443.016,1.776357E-15,0,0,1.38088,0,0,8.8,8.36,16.16775,15.048,9.74088,0,9.74088,32.90301,84.36652,0.1243683,0.06217594,1.104704,12,16.42888
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.857106,29.58554,22.12412,1.914746,1.914746,0,0,0,1.914746,149.2159,0,0,0,2.857106,2.015522,1.914746,0,0,6.426874,23.81479,0.841584,0,0.841584,33.70141,86.41369,0.1243567,2.106221,2.285685,0,26.6719
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.447239,31.96203,25.47939,3.171055,3.171055,0,-1,0,3.171055,77.1743,0,0,0,2.447239,3.337952,3.171055,0,0,5.585289,24.57222,0,0.8907131,-0.8907131,32.76251,84.00628,0.1243567,3.48816,1.957791,0,27.01946
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.221147,40.7381,28.9376,0.2368491,0.2368491,0,0,0,0.2368491,1782.21,0,0,0,4.221147,0.2493148,0.2368491,0,0,6.574971,23.68151,3.971832,0,3.971832,36.53053,93.66782,0.1243019,0.260534,3.376917,0,27.90265
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.126127,49.75726,31.61454,2.33882,2.33882,0,0,0,2.33882,261.9324,1.061073,0,0,6.126127,2.461916,2.33882,0,0,2.603139,27.25615,2.603139,0,2.603139,39.00008,100,0.1242661,2.572702,4.900902,0,33.38228
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.729641,57.70793,33.57077,4.892688,4.892688,0,0,0,4.892688,157.9835,2.579444,0,0,7.729641,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,5.381957,6.183713,0,37.32862
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.566479,55.57481,35.36347,4.720335,4.720335,0,0,0,4.720335,139.1105,1.597706,0,0,6.566479,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,5.192368,5.253183,0,36.16546
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.887645,50.938,36.35067,3.542949,3.542949,0,-1,0,3.542949,137.9541,1.158224,0,0,4.887645,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,3.897244,3.910116,0,34.48662
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,5.094541,51.85335,36.55659,2.047636,2.047636,0,0,0,2.047636,248.8011,2.939135,0,0,5.094541,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,2.2524,4.075633,0,34.69352
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.79316,41.77168,36.72617,0,0,0,0,0,0,0,1.79316,0,0,1.79316,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,0,1.434528,0,31.39214
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.038622,38.73982,35.87221,0,0,0,0,0,0,0,1.038622,0,0,1.038622,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242661,0,0.8308979,0,30.6376
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,33.72824,33.72824,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1242661,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,31.73567,31.73567,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1242661,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,30.13072,30.13072,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1242661,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,28.71957,28.71957,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1242661,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,27.33871,27.33871,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1242661,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,26.21221,26.21221,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1242661,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,25.34614,25.34614,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1242661,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,24.44374,24.44374,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1242661,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,23.66245,23.66245,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1242661,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,22.97808,22.97808,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1242661,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,22.22708,22.22708,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1242661,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,21.61539,21.61539,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1242661,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,21.0703,21.0703,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1242661,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.332912,29.22893,20.5434,5.901793,5.901793,11.70538,0,3.297461,5.901793,56.47286,0,0,0,3.332912,0,0,5.803587,5.513408,31.76345,1.011869,8.846319,0,8.846319,17.25897,44.25369,0.1244153,6.491973,2.666329,12,4.34478
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.175302,39.05604,21.97271,7.28198,7.28198,11.56396,0,3.261682,7.28198,84.80251,0,0,0,6.175302,0,0,4.28198,4.067881,22.91714,8.973557,10.24318,0,10.24318,26.97651,69.1704,0.1245405,8.010178,4.940241,12,15.14886
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,8.069682,49.12882,25.32797,4.797039,4.797039,0,-1,0,4.797039,168.2222,0,0,0,8.069682,5.049514,4.797039,0,0,12.67395,18.19242,3.020168,0,3.020168,29.84169,76.51701,0.1244989,5.276742,6.455746,0,26.2621
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.520494,54.86993,28.76802,3.126529,3.126529,0,0,0,3.126529,272.5225,0,0,0,8.520494,3.291083,3.126529,0,0,9.653786,20.91057,5.229411,0,5.229411,34.80275,89.23764,0.124427,3.439182,6.816395,0,29.43106
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.337878,53.75753,31.44496,4.543331,4.543331,0,0,0,4.543331,161.5088,0,0,0,7.337878,4.782454,4.543331,0,0,4.424374,25.61704,2.555425,0,2.555425,37.22704,95.45375,0.1243919,4.997664,5.870303,0,32.95492
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.382563,56.22399,33.40119,6.004478,6.004478,0,0,0,6.004478,122.951,0,0,0,7.382563,6.320504,6.004478,0,0,1.86895,27.91692,1.06206,0,1.06206,38.2346,98.03722,0.1243773,6.604926,5.906051,0,35.29949
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.727406,59.64572,35.19389,1.271016,1.271016,0,0,0,1.271016,607.9708,5.582605,0,0,7.727406,1.337912,1.271016,0,0,0.8068899,28.87278,0.8068899,0,0.8068899,39.00008,100,0.1243663,1.398118,6.181925,0,36.60018
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.785862,53.77662,36.18109,4.735828,4.735828,0,-1,0,4.735828,122.1721,0.8007801,0,0,5.785862,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1243663,5.209411,4.62869,0,35.38484
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.479206,52.95287,36.38095,0,0,0,0,0,0,0,5.479206,0,0,5.479206,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243663,0,4.383365,0,35.07819
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.274498,46.05467,36.58687,1.768197,1.768197,0,0,0,1.768197,185.1885,1.413238,0,0,3.274498,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1243663,1.945017,2.619598,0,32.87347
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.933452,41.15831,35.73897,4.457434,4.457434,0,0,0,4.457434,43.3759,0,8.881784E-16,0,1.933452,4.692036,4.457434,0,0,0,29.59898,0,2.758583,-2.758583,36.09228,92.54411,0.1243663,4.903177,1.546762,0,31.53243
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,33.58894,33.58894,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.065093,26.84039,0,4.912614,-4.912614,30.91393,79.26632,0.1243663,5.133681,0,0,26.84039
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,31.59637,31.59637,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.523553,21.92778,0,5.029901,-5.029901,25.61195,65.67152,0.1243663,5.256246,0,0,21.92778
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,29.99748,29.99748,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.11233,16.89788,0,3.282467,-3.282467,22.15192,56.79968,0.1243663,3.430178,0,0,16.89788
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,28.59844,28.59844,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.75952,13.61541,0,5.010355,-5.010355,16.87054,43.25772,0.1243663,5.23582,0,0,13.61541
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,27.20547,27.20547,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.32658,8.605059,0,2.017805,-2.017805,14.74359,37.804,0.1243663,2.108606,0,0,8.605059
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,26.07897,26.07897,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.56858,6.587254,0,1.508008,-1.508008,13.15401,33.72816,0.1243663,1.575868,0,0,6.587254
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,25.2129,25.2129,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.24415,5.079246,0,0,0,13.15401,33.72816,0.1243663,0,0,0,5.079246
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,24.30444,24.30444,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.24415,5.079246,0,2.54892,-2.54892,10.46721,26.83895,0.1243663,2.663621,0,0,5.079246
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,23.52316,23.52316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.07628,2.530326,0,0,0,10.46721,26.83895,0.1243663,0,0,0,2.530326
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,22.82667,22.82667,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.07628,2.530326,0,1.247595,-1.247595,9.152133,23.46696,0.1243663,1.303737,0,0,2.530326
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,22.09384,22.09384,1.602823,1.218594,0,-1,0,1.218594,0,0,0.3842291,0.5445114,0,1.282731,1.218594,0,0,31.4625,1.282731,0,1.282731,-1.282731,7.800015,20,0.1243663,1.763106,0,0,1.282731
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,21.46397,21.46397,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1244535,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,20.93706,20.93706,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1245185,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,3.016108,28.20427,20.39198,5.622066,5.622066,12,0,3.372,5.622066,53.64767,0,0,0,3.016108,0,0,6.377934,6.059037,16.16775,15.048,9.075145,0,9.075145,32.27144,82.74712,0.1246726,6.184273,2.412886,12,18.06411
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.456056,39.75967,21.8213,10.08337,10.08337,10.68809,0,3.040087,10.08337,64.02679,0,0,0,6.456056,0,0,0.6047255,0.5744893,7.092609,23.21563,7.030545,0,7.030545,38.9412,99.84903,0.1247845,11.0917,5.164845,12,29.67169
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,8.076407,48.95161,25.15839,2.20811,2.20811,0,-1,0,2.20811,365.7611,5.690017,0,0,8.076407,2.324326,2.20811,0,0,0.06206394,29.54312,0.06206394,0,0.06206394,39.00008,100,0.1247837,2.428921,6.461126,0,37.61953
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.514955,54.66594,28.61661,2.673381,2.673381,0,0,0,2.673381,318.5088,5.70087,0,0,8.514955,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,2.940719,6.811964,0,38.11393
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.68315,62.53446,31.27538,1.41117,1.41117,0,0,0,1.41117,686.1788,8.197708,0,0,9.68315,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,1.552287,7.74652,0,39.28213
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.2545,67.52322,33.23161,6.799109,6.799109,0,0,0,6.799109,150.8213,3.097545,0,0,10.2545,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,7.47902,8.203602,0,39.85348
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.908254,68.3491,35.01826,1.798736,1.798736,0,0,0,1.798736,550.8455,8.014848,0,0,9.908254,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,1.978609,7.926603,0,39.50723
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.657365,64.34658,36.04179,1.824334,1.824334,0,-1,0,1.824334,474.5494,6.737013,0,0,8.657365,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,2.006767,6.925892,0,38.25634
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.997689,58.16772,36.24771,3.399053,3.399053,0,0,0,3.399053,205.8717,3.419739,0,0,6.997689,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,3.738958,5.598151,0,36.59667
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.52296,49.85727,36.45363,2.034066,2.034066,0,0,0,2.034066,222.3605,2.381838,0,0,4.52296,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1247837,2.237473,3.618368,0,34.12194
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.834283,40.72718,35.59967,3.251322,3.251322,0,0,0,3.251322,56.41653,0,4.440892E-16,0,1.834283,3.422444,3.251322,0,0,0,29.59898,0,1.588161,-1.588161,37.32601,95.70753,0.1247837,3.576454,1.467426,0,31.43326
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,33.47387,33.47387,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.764623,28.01082,0,0.9538635,-0.9538635,36.32055,93.12943,0.1247837,0.9967874,0,0,28.01082
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,31.47525,31.47525,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.824472,27.05695,0,3.925794,-3.925794,32.1824,82.51881,0.1247837,4.102455,0,0,27.05695
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,29.87635,29.87635,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.186465,23.13116,0,2.224461,-2.224461,29.83761,76.50654,0.1247837,2.324562,0,0,23.13116
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,28.4652,28.4652,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.658089,20.9067,0,7.359399,-7.359399,22.08012,56.61559,0.1247837,7.690572,0,0,20.9067
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,27.08434,27.08434,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.8352,13.5473,0,1.962708,-1.962708,20.01125,51.31079,0.1247837,2.051029,0,0,13.5473
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,25.95784,25.95784,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.01598,11.58459,0,1.064503,-1.064503,18.88916,48.43365,0.1247837,1.112406,0,0,11.58459
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,25.0736,25.0736,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.19877,10.52009,0,1.851978,-1.851978,16.93701,43.42813,0.1247837,1.935317,0,0,10.52009
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,24.1712,24.1712,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.25652,8.668111,0,2.047493,-2.047493,14.77876,37.89418,0.1247837,2.13963,0,0,8.668111
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,23.40203,23.40203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.53151,6.620618,0,0,0,14.77876,37.89418,0.1247837,0,0,0,6.620618
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,22.70554,22.70554,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.53151,6.620618,0,2.104288,-2.104288,12.56065,32.20672,0.1247837,2.198981,0,0,6.620618
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,21.95454,21.95454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.86961,4.51633,0,0,0,12.56065,32.20672,0.1247837,0,0,0,4.51633
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,21.34285,21.34285,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.86961,4.51633,0,0.7000114,-0.7000114,11.82277,30.31473,0.1247837,0.7315119,0,0,4.51633
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,20.79777,20.79777,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.6474,3.816319,0,0.6949318,-0.6949318,11.09025,28.43647,0.1247837,0.7262037,0,0,3.816319
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.774684,30.16254,20.27086,0.2483499,0.2483499,0,0,0,0.2483499,1519.905,0,0,0,3.774684,0.261421,0.2483499,0,0,29.41955,3.121387,3.513263,0,3.513263,14.42322,36.98254,0.1247355,0.2731849,3.019747,0,6.89607
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.713048,40.38976,21.66384,5.571322,5.571322,0,0,0,5.571322,120.4929,0,0,0,6.713048,5.86455,5.571322,0,0,25.90628,6.283323,0.8484975,0,0.8484975,15.22818,39.04652,0.1247238,6.128455,5.370438,0,12.99637
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.55271,50.45143,25.00698,4.689066,4.689066,0,-1,0,4.689066,182.3969,0,0,0,8.55271,4.935859,4.689066,0,0,25.05779,7.046971,3.61685,0,3.61685,18.65942,47.84457,0.1246743,5.157973,6.842167,0,15.59968
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.910183,59.84983,28.44703,3.650192,3.650192,0,0,0,3.650192,271.4975,0,0,0,9.910183,3.842308,3.650192,0,0,21.44094,10.30214,6.067875,0,6.067875,24.41591,62.60478,0.1245912,4.015212,7.928146,0,20.21232
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.26746,64.77666,31.1058,0.905138,0.905138,0,0,0,0.905138,1134.353,0,0,0,10.26746,0.9527769,0.905138,0,0,15.37306,15.76322,9.314687,0,9.314687,33.2526,85.26291,0.1244639,0.9956518,8.213971,0,26.03069
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.753931,65.15191,33.0802,4.050863,4.050863,0,0,0,4.050863,240.7865,0,0,0,9.753931,4.264067,4.050863,0,0,6.058374,24.14644,5.489865,0,5.489865,38.46074,98.61709,0.1243889,4.455949,7.803145,0,33.90037
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.984304,64.24345,34.89107,5.871593,5.871593,0,0,0,5.871593,153.0131,2.235172,0,0,8.984304,6.180624,5.871593,0,0,0.5685093,29.08732,0.5685093,0,0.5685093,39.00008,100,0.1243812,6.458752,7.187444,0,38.07162
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.927815,61.23458,35.87221,0,0,0,-1,0,0,0,7.927815,0,0,7.927815,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1243812,0,6.342252,0,37.52679
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,6.122609,54.87073,36.11447,4.763429,4.763429,0,0,0,4.763429,128.5336,1.108473,0,0,6.122609,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1243812,5.239771,4.898087,0,35.72159
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.321297,45.90844,36.31433,4.057052,4.057052,0,0,0,4.057052,81.86478,0,8.881784E-16,0,3.321297,4.270581,4.057052,0,0,0,29.59898,0,0.9492845,-0.9492845,37.99944,97.43428,0.1243812,4.462758,2.657037,0,32.92028
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.530587,39.71812,35.46643,4.834496,4.834496,0,0,0,4.834496,31.65971,0,0,0,1.530587,5.088943,4.834496,0,0,1.054761,28.64969,0,3.558356,-3.558356,34.24861,87.81676,0.1243812,5.317945,1.22447,0,30.18028
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,33.33457,33.33457,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.008489,25.09134,0,3.122917,-3.122917,30.95676,79.37616,0.1243812,16.46345,0,12,25.09134
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,31.342,31.342,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.478397,21.96842,0,1.351049,-1.351049,29.53263,75.72455,0.1243812,1.411846,0,0,21.96842
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,29.74311,29.74311,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,9.979563,20.61737,0,3.631891,-3.631891,25.70428,65.90829,0.1243812,3.795326,0,0,20.61737
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,28.34407,28.34407,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.015,16.98548,0,2.623857,-2.623857,22.9385,58.81654,0.1243812,2.74193,0,0,16.98548
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,26.96321,26.96321,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,16.93039,14.36162,0,1.008066,-1.008066,21.8759,56.09195,0.1243812,1.053429,0,0,14.36162
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,25.84277,25.84277,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.05047,13.35356,0,0.7872904,-0.7872904,21.04602,53.96406,0.1243812,0.8227184,0,0,13.35356
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,24.97064,24.97064,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,18.92523,12.56627,0,0.8595673,-0.8595673,20.13996,51.64082,0.1243812,0.8982478,0,0,12.56627
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,24.06824,24.06824,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.88031,11.7067,0,1.832701,-1.832701,18.20813,46.68741,0.1243812,1.915172,0,0,11.7067
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,23.28696,23.28696,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,21.91664,9.874001,0,0.8530546,-0.8530546,17.30893,44.38177,0.1243812,0.8914421,0,0,9.874001
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,22.58441,22.58441,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.86448,9.020946,0,0.5084177,-0.5084177,16.77301,43.00763,0.1243812,0.5312966,0,0,9.020946
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,21.85159,21.85159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42939,8.512527,0,0,0,16.77301,43.00763,0.1243812,0,0,0,8.512527
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,21.23989,21.23989,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.42939,8.512527,0,1.223614,-1.223614,15.48321,39.70045,0.1243812,1.278677,0,0,8.512527
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,20.69481,20.69481,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.78896,7.288914,0,1.317216,-1.317216,14.09474,36.14028,0.1243812,1.376491,0,0,7.288914
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.889578,27.60792,20.14973,2.205365,2.205365,0,0,0,2.205365,131.0249,0,0,0,2.889578,2.321437,2.205365,0,0,26.25253,5.971698,0.568141,0,0.568141,14.63372,37.52229,0.1243735,2.425902,2.311662,0,8.861276
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.60712,33.91603,21.56693,4.506719,4.506719,0,0,0,4.506719,102.2278,0,0,0,4.60712,4.743915,4.506719,0,0,25.68439,6.483025,0,0.1367951,-0.1367951,14.48953,37.15257,0.1243735,4.957391,3.685696,0,11.09014
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.530169,43.43613,24.86769,1.14267,1.14267,0,-1,0,1.14267,571.4832,0,0,0,6.530169,1.202811,1.14267,0,0,25.83639,6.34623,5.327358,0,5.327358,19.5435,50.11145,0.1243009,1.256937,5.224135,0,12.8764
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.870342,55.61824,28.30774,4.476243,4.476243,0,0,0,4.476243,198.1649,0,0,0,8.870342,4.711835,4.476243,0,0,20.50903,11.14085,4.158507,0,4.158507,23.48861,60.22709,0.1242442,4.923867,7.096274,0,20.01119
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,9.04527,59.55183,30.94834,1.050422,1.050422,0,0,0,1.050422,861.1078,0,0,0,9.04527,1.105708,1.050422,0,0,16.35052,14.88351,7.939562,0,7.939562,31.02074,79.5402,0.1241363,1.155465,7.236216,0,23.92878
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.51283,59.91602,32.92879,4.733976,4.733976,0,0,0,4.733976,179.8241,0,0,0,8.51283,4.983132,4.733976,0,0,8.41096,22.02911,3.529698,0,3.529698,34.3693,88.12625,0.1240884,5.207374,6.810264,0,30.54194
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.424027,65.90443,34.75177,0,0,0,0,0,0,0,4.542765,0,0,9.424027,0,0,0,0,4.881263,25.20584,4.881263,0,4.881263,39.00008,100,0.1240222,0,7.539222,0,34.62987
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.479442,63.2868,35.76925,1.213566,1.213566,0,-1,0,1.213566,698.7211,7.202004,0,0,8.479442,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1240222,1.334922,6.783553,0,38.07842
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.694869,56.74498,35.97517,3.31861,3.31861,0,0,0,3.31861,201.7371,3.201595,0,0,6.694869,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1240222,3.650471,5.355895,0,36.29385
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.814132,47.33039,36.21137,0,0,0,0,0,0,0,3.814132,0,0,3.814132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1240222,0,3.051306,0,33.41311
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.956522,40.83643,35.36347,1.690729,1.690729,0,0,0,1.690729,115.7206,0.1768065,0,0,1.956522,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1240222,1.859802,1.565217,0,31.5555
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,33.23161,33.23161,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1240222,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,31.23904,31.23904,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1240222,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,29.65832,29.65832,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1240222,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,28.25928,28.25928,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1240222,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,26.86025,26.86025,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1240222,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,25.73981,25.73981,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1240222,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,24.86769,24.86769,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1240222,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,23.96528,23.96528,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1240222,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,23.184,23.184,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1240222,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,22.48751,22.48751,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1240222,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,21.73651,21.73651,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1240222,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,21.12481,21.12481,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1240222,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,20.57368,20.57368,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1240222,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.485153,26.39734,20.0286,4.62637,4.62637,12,0,3.372,4.62637,53.71714,0,0,0,2.485153,0,0,7.37363,7.004949,29.4894,3.058518,9.490102,0,9.490102,20.02708,51.35138,0.1241699,5.089007,1.988123,12,5.543672
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.383729,33.14106,21.4458,2.392179,2.392179,11.19218,0,3.167621,2.392179,183.2525,0,0,0,4.383729,0,0,8.8,8.36,19.9993,11.59961,12.74373,0,12.74373,32.11684,82.35071,0.1242485,2.631397,3.506983,12,15.98334
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.477902,46.4045,24.73444,2.109492,2.109492,0,-1,0,2.109492,354.4883,0,0,0,7.477902,2.220518,2.109492,0,0,7.255569,23.06897,5.257384,0,5.257384,37.10443,95.13938,0.1241773,2.320441,5.982322,0,30.54687
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,6.016416,45.48909,28.15632,2.745847,2.745847,0,0,0,2.745847,219.1096,1.127865,0,0,6.016416,2.890366,2.745847,0,0,1.998185,27.80061,1.998185,0,1.998185,39.00008,100,0.1241503,3.020432,4.813133,0,33.81703
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.436274,57.01752,30.79693,0.6558379,0.6558379,0,0,0,0.6558379,1286.335,7.745918,0,0,8.436274,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,0.7214217,6.749019,0,38.03525
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,8.123216,58.22735,32.77132,4.556772,4.556772,0,0,0,4.556772,178.2669,3.326614,0,0,8.123216,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,5.012449,6.498573,0,37.72219
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.949865,63.7514,34.61247,2.930846,2.930846,0,0,0,2.930846,305.368,5.864765,0,0,8.949865,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,3.22393,7.159892,0,38.54884
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.948565,61.02853,35.63601,2.364853,2.364853,0,-1,0,2.364853,336.1124,5.459246,0,0,7.948565,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,2.601339,6.358852,0,37.54754
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,7.038,57.87452,35.87221,4.18439,4.18439,0,0,0,4.18439,168.1966,2.63338,0,0,7.038,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,4.602829,5.6304,0,36.63698
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.964363,50.92999,36.11447,2.351684,2.351684,0,0,0,2.351684,211.0982,2.488906,0,0,4.964363,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,2.586852,3.97149,0,34.56334
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.615856,39.74995,35.26051,1.464312,1.464312,0,0,0,1.464312,110.3492,0.0744754,0,0,1.615856,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1241503,1.610743,1.292685,0,31.21483
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,33.12865,33.12865,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1241503,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,31.13609,31.13609,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1241503,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,29.56747,29.56747,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1241503,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,28.17449,28.17449,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1241503,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,26.77546,26.77546,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1241503,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,25.65502,25.65502,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1241503,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,24.78289,24.78289,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1241503,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,23.88049,23.88049,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1241503,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,23.11738,23.11738,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1241503,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,22.39666,22.39666,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1241503,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,21.65172,21.65172,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1241503,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,21.03397,21.03397,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1242451,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,20.48889,20.48889,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1243705,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4922265,21.16746,19.94381,5.319877,5.319877,12,0,3.372,5.319877,9.252592,0,0,0,0.4922265,0,0,6.680123,6.346117,15.82838,15.35344,6.838344,0,6.838344,30.47138,78.1316,0.1244965,5.851864,0.3937812,12,15.84567
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.156381,26.86613,21.32468,2.908417,2.908417,10.10173,0,2.891739,2.908417,74.14277,0,0,0,2.156381,0,0,7.193318,6.833652,8.990033,21.50795,8.990033,0,8.990033,39.00008,100,0.1245917,3.199258,1.725104,12,23.66433
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.729799,34.6559,24.61332,0,0,0,-1,0,0,0,3.729799,0,0,3.729799,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245917,0,2.983839,0,33.32878
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.31944,40.02662,28.00491,5.483447,5.483447,0,0,0,5.483447,78.77237,0,0,0,4.31944,5.772049,5.483447,0,0,0,29.59898,0,1.452608,-1.452608,37.46889,96.0739,0.1245917,6.031791,3.455552,0,33.91842
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.163003,48.80236,30.66368,3.768628,3.768628,0,0,0,3.768628,163.5344,0.5820166,0,0,6.163003,3.966977,3.768628,0,0,1.614009,28.14637,1.614009,0,1.614009,39.00008,100,0.1245699,4.145491,4.930402,0,34.30937
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.155446,47.70362,32.63808,0,0,0,0,0,0,0,5.155446,0,0,5.155446,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1245699,0,4.124357,0,34.75443
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.411926,50.57465,34.46106,2.539788,2.539788,0,0,0,2.539788,213.0858,2.738466,0,0,5.411926,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1245699,2.793767,4.329541,0,35.01091
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.162577,54.30395,35.49671,4.436584,4.436584,0,-1,0,4.436584,138.9036,1.492488,0,0,6.162577,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1245699,4.880243,4.930061,0,35.76155
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.378598,48.60974,35.73897,3.995553,3.995553,0,0,0,3.995553,109.5868,0.1727527,0,0,4.378598,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1245699,4.395108,3.502878,0,33.97758
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.187731,45.13816,35.97517,4.786353,4.786353,0,0,0,4.786353,66.6004,0,0,0,3.187731,5.038266,4.786353,0,0,0,29.59898,0,1.850536,-1.850536,37.04944,94.99838,0.1245699,5.264988,2.550184,0,32.78671
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.236633,38.53111,35.12122,7.960841,7.960841,8.739383,0,2.547064,7.960841,15.53395,0,0,0,1.236633,0,0,0.7785418,0.7396147,2.056151,27.74844,1.976248,0,1.976248,38.92427,99.80563,0.1246028,8.756925,0.9893066,12,28.98507
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,33.02569,33.02569,8.93046,8.93046,9.014568,0,2.616686,8.93046,0,0,0,0,0,0,0,0.08410839,0.07990297,0.07990297,29.52707,0.07990297,0,0.07990297,39.00008,100,0.1246043,9.823506,0,12,29.52707
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,31.03313,31.03313,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1246043,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,29.47057,29.47057,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1246043,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,28.07153,28.07153,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1246043,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,26.69067,26.69067,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1246043,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,25.57023,25.57023,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1246043,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,24.67994,24.67994,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1246043,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,23.77753,23.77753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1246043,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,23.01442,23.01442,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1246043,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,22.29976,22.29976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1246043,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,21.54876,21.54876,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1246043,0.539391,0,0,10.12609
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,20.91889,20.91889,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1246043,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,20.37382,20.37382,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1246043,1.481049,0,0,9.609929
