Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/15/2007 2:00:00 PM,0.8003145,46.1725,41.97271,37.50417,0.8763134,8.275164,58.74726,32.72287,1.236925,1.236925,0,-1,0,1.236925,669.0108,6.973137,0,0,8.275164,1.302027,1.236925,0,0,0,29.59898,0,0,0,39.00008,100,0.1230073,1.360618,6.620131,0,37.87414
12/15/2007 3:00:00 PM,0.6248895,35.1943,52.9987,49.72801,0.6967899,6.778208,53.73653,33.12865,0,0,0,0,0,0,0,6.778208,0,0,6.778208,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230073,0,5.422567,0,36.37719
12/15/2007 4:00:00 PM,0.3927475,22.81603,59.9269,62.90418,0.4552098,4.604691,46.9096,33.52232,7.604122,7.604122,3.229666,0,1.153105,7.604122,60.55519,0,0,0,4.604691,4.604691,4.374456,0,0,0,29.59898,0,0,0,39.00008,100,0.1230073,8.364533,3.683753,12,34.20367
12/15/2007 5:00:00 PM,0.15771,9.703335,64.32238,76.49617,0.2087062,2.206285,38.88652,32.78949,3.406914,3.406914,0,0,0,3.406914,64.75903,0,4.440892E-16,0,2.206285,3.586225,3.406914,0,0,0,29.59898,0,1.379941,-1.379941,37.54549,96.2703,0.1230073,3.747605,1.765028,0,31.80526
12/15/2007 6:00:00 PM,0.00400923,0,67.00258,90,0,0,30.77876,30.77876,1.490862,1.490862,0,0,0,1.490862,0,0,2.220446E-16,0,0,1.569329,1.490862,0,0,1.533267,28.21904,0,1.569329,-1.569329,35.89127,92.02872,0.1230073,1.639949,0,0,28.21904
12/15/2007 7:00:00 PM,0,0,68.30009,90,0,0,28.87098,28.87098,4.617891,4.617891,0,-1,0,4.617891,0,0,8.881784E-16,0,0,4.860938,4.617891,0,0,3.276966,26.64971,0,4.860938,-4.860938,30.7674,78.8906,0.1230073,5.07968,0,0,26.64971
12/15/2007 8:00:00 PM,0,0,68.15701,90,0,0,27.44167,27.44167,4.741392,4.741392,0,-1,0,4.741392,0,0,8.881784E-16,0,0,4.990939,4.741392,0,0,8.678008,21.78877,0,4.990939,-4.990939,25.50648,65.40112,0.1230073,5.215531,0,0,21.78877
12/15/2007 9:00:00 PM,0,0,65.9636,90,0,0,26.09714,26.09714,4.046377,4.046377,0,-1,0,4.046377,0,0,8.881784E-16,0,0,4.259345,4.046377,0,0,14.2235,16.79783,0,4.259345,-4.259345,21.01674,53.88897,0.1230073,4.451015,0,0,16.79783
12/15/2007 10:00:00 PM,0,0,59.75453,90,0,0,24.73444,24.73444,0.9334351,0.9334351,0,-1,0,0.9334351,0,0,0,0,0,0.9825633,0.9334351,0,0,18.9561,12.53849,0,0.9825633,-0.9825633,19.98103,51.2333,0.1230073,1.026779,0,0,12.53849
12/15/2007 11:00:00 PM,0,0,42.88461,90,0,0,23.57767,23.57767,2.322314,2.322314,0,-1,0,2.322314,0,0,0,0,0,2.444541,2.322314,0,0,20.04784,11.55592,0,2.444541,-2.444541,17.40426,44.62621,0.1230073,2.554545,0,0,11.55592
12/16/2007 12:00:00 AM,0,0,-0.6187077,90,0,0,22.68737,22.68737,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76399,9.111382,0,0,0,17.40426,44.62621,0.1230073,0,0,0,9.111382
12/16/2007 1:00:00 AM,0,0,-43.593,90,0,0,21.78496,21.78496,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.76399,9.111382,0,0,0,17.40426,44.62621,0.1230073,0,0,0,9.111382
12/16/2007 2:00:00 AM,0,0,-59.96227,90,0,0,20.98552,20.98552,2.305877,2.305877,0,-1,0,2.305877,0,0,0,0,0,2.427238,2.305877,0,0,22.76399,9.111382,0,2.427238,-2.427238,14.84572,38.06588,0.1230073,2.536464,0,0,9.111382
12/16/2007 3:00:00 AM,0,0,-66.01138,90,0,0,20.25269,20.25269,1.343142,1.343142,0,-1,0,1.343142,0,0,2.220446E-16,0,0,1.413834,1.343142,0,0,25.46093,6.684144,0,1.413834,-1.413834,13.35541,34.24458,0.1230073,1.477456,0,0,6.684144
12/16/2007 4:00:00 AM,0,0,-68.13542,90,0,0,19.50169,19.50169,1.102591,1.102591,0,-1,0,1.102591,0,0,2.220446E-16,0,0,1.160622,1.102591,0,0,27.03185,5.270311,0,1.160622,-1.160622,12.13201,31.10765,0.1230073,1.21285,0,0,5.270311
12/16/2007 5:00:00 AM,0,0,-68.23569,90,0,0,18.92633,18.92633,1.357265,1.357265,0,0,0,1.357265,0,0,2.220446E-16,0,0,1.4287,1.357265,0,0,28.32143,4.109689,0,1.4287,-1.4287,10.62603,27.24617,0.1230073,1.492991,0,0,4.109689
12/16/2007 6:00:00 AM,0.006200122,0,-66.9006,90,0,0,18.39942,18.39942,0.3595116,0.3595116,0,0,0,0.3595116,0,0,5.551115E-17,0,0,0.3784332,0.3595116,0,0,29.90888,2.680989,0,0.3784332,-0.3784332,10.22712,26.22334,0.1230073,0.3954627,0,0,2.680989
12/16/2007 7:00:00 AM,0.1735596,10.08911,-64.17653,76.0936,0.231189,2.632995,24.49072,17.818,1.765016,1.765016,0,0,0,1.765016,149.1768,0,0,0,2.632995,1.857912,1.765016,0,0,30.32936,2.302556,0.7750826,0,0.7750826,10.96243,28.10874,0.1229975,1.941518,2.106396,0,4.935551
12/16/2007 8:00:00 AM,0.4244758,23.18066,-59.71932,62.51464,0.4934887,5.370291,33.41022,19.05957,0.4657695,0.4657695,0,0,0,0.4657695,1152.993,0,0,0,5.370291,0.4902837,0.4657695,0,0,29.55428,3.00013,4.880008,0,4.880008,15.59201,39.97944,0.1229356,0.5123465,4.296233,0,8.370421
12/16/2007 9:00:00 AM,0.6634168,35.52287,-52.6946,49.36312,0.7399716,7.623181,43.62691,21.92426,5.046727,5.046727,0,-1,0,5.046727,151.052,0,0,0,7.623181,5.312345,5.046727,0,0,24.67427,7.392137,2.310836,0,2.310836,17.78426,45.60059,0.1229063,5.5514,6.098545,0,15.01532
12/16/2007 10:00:00 AM,0.8586318,46.43537,-41.51413,37.19065,0.9406376,9.205679,52.70004,24.90402,2.58098,2.58098,0,0,0,2.58098,356.6739,0,0,0,9.205679,2.716821,2.58098,0,0,22.36343,9.471889,6.488859,0,6.488859,23.94014,61.38484,0.1228242,2.839078,7.364543,0,18.67757
12/16/2007 11:00:00 AM,1.008106,54.5435,-23.90554,27.41275,1.095683,10.27325,59.92753,27.35688,3.265571,3.265571,0,0,0,3.265571,314.5927,0,0,0,10.27325,3.437443,3.265571,0,0,15.87457,15.31186,6.835804,0,6.835804,30.42515,78.01305,0.1227378,3.592128,8.218598,0,25.58511
12/16/2007 12:00:00 PM,1.008705,57.64771,0.2859551,23.31995,1.093267,10.12265,61.988,29.43423,0.3936055,0.3936055,0,0,0,0.3936055,2571.776,0.6695625,0,0,10.12265,0.4143215,0.3936055,0,0,9.038769,21.46409,9.038769,0,9.038769,39.00008,100,0.1226238,0.432966,8.098122,0,31.58674
12/16/2007 1:00:00 PM,0.9799455,54.40887,24.37855,27.5843,1.064898,9.78983,63.14776,31.40862,1.3603,1.3603,0,0,0,1.3603,719.6818,8.357936,0,0,9.78983,1.431895,1.3603,0,0,0,29.59898,0,0,0,39.00008,100,0.1226238,1.49633,7.831864,0,39.38881
12/16/2007 2:00:00 PM,0.8891006,46.21651,41.82392,37.44307,0.9747125,9.046539,61.59791,32.58357,2.057338,2.057338,0,-1,0,2.057338,439.7207,6.88092,0,0,9.046539,2.165619,2.057338,0,0,0,29.59898,0,0,0,39.00008,100,0.1226238,2.263072,7.237231,0,38.64552
12/16/2007 3:00:00 PM,0.6259273,35.26069,52.88826,49.64769,0.6979514,6.794229,53.61744,32.97724,6.927161,6.927161,0,0,0,6.927161,98.08101,0,0,0,6.794229,7.291748,6.927161,0,0,0,29.59898,0,0.4975191,-0.4975191,38.47565,98.6553,0.1226238,7.619877,5.435383,0,36.39321
12/16/2007 4:00:00 PM,0.3931413,22.89621,59.84202,62.813,0.4554576,4.610492,46.78223,33.38908,2.444821,2.444821,0,0,0,2.444821,188.582,1.484197,0,0,4.610492,2.573496,2.444821,0,0,0.552799,29.10146,0.552799,0,0.552799,39.00008,100,0.1226168,2.689303,3.688393,0,33.71195
12/16/2007 5:00:00 PM,0.1583545,9.792698,64.25386,76.39793,0.2088572,2.209272,38.76921,32.66836,2.454441,2.454441,0,0,0,2.454441,90.01121,0,0,0,2.209272,2.583622,2.454441,0,0,0,29.59898,0,0.3743502,-0.3743502,38.60548,98.9882,0.1226168,2.699885,1.767418,0,31.80825
12/16/2007 6:00:00 PM,0.004418363,0,66.94481,90,0,0,30.66368,30.66368,0.4046943,0.4046943,0,0,0,0.4046943,0,0,5.551115E-17,0,0,0.4259941,0.4046943,0,0,0.4159447,29.22463,0,0.4259941,-0.4259941,38.15644,97.83683,0.1226168,0.4451638,0,0,29.22463
12/16/2007 7:00:00 PM,0,0,68.25,90,0,0,28.76802,28.76802,3.328256,3.328256,0,-1,0,3.328256,0,0,4.440892E-16,0,0,3.503427,3.328256,0,0,0.8892714,28.79863,0,3.503427,-3.503427,34.4635,88.36778,0.1226168,3.661082,0,0,28.79863
12/16/2007 8:00:00 PM,0,0,68.11387,90,0,0,27.33871,27.33871,4.163321,4.163321,0,-1,0,4.163321,0,0,8.881784E-16,0,0,4.382443,4.163321,0,0,4.781969,25.29521,0,4.382443,-4.382443,29.844,76.52293,0.1226168,4.579654,0,0,25.29521
12/16/2007 9:00:00 PM,0,0,65.93099,90,0,0,25.99418,25.99418,0.4091944,0.4091944,0,-1,0,0.4091944,0,0,5.551115E-17,0,0,0.430731,0.4091944,0,0,9.65135,20.91276,0,0.430731,-0.430731,29.38997,75.35876,0.1226168,0.4501139,0,0,20.91276
12/16/2007 10:00:00 PM,0,0,59.75064,90,0,0,24.64965,24.64965,2.044612,2.044612,0,-1,0,2.044612,0,0,0,0,0,2.152223,2.044612,0,0,10.12994,20.48203,0,2.152223,-2.152223,27.12133,69.54173,0.1226168,2.249073,0,0,20.48203
12/16/2007 11:00:00 PM,0,0,42.99669,90,0,0,23.47471,23.47471,1.516785,1.516785,0,-1,0,1.516785,0,0,0,0,0,1.596616,1.516785,0,0,12.5213,18.32981,0,1.596616,-1.596616,25.43835,65.22641,0.1226168,1.668463,0,0,18.32981
12/17/2007 12:00:00 AM,0,0,-0.1973158,90,0,0,22.60258,22.60258,2.090699,2.090699,0,-1,0,2.090699,0,0,4.440892E-16,0,0,2.200736,2.090699,0,0,14.29532,16.73319,0,2.200736,-2.200736,23.11857,59.27827,0.1226168,2.299769,0,0,16.73319
12/17/2007 1:00:00 AM,0,0,-43.31432,90,0,0,21.71834,21.71834,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.74058,14.53246,0,0,0,23.11857,59.27827,0.1226168,0,0,0,14.53246
12/17/2007 2:00:00 AM,0,0,-59.82706,90,0,0,20.93706,20.93706,1.484888,1.484888,0,-1,0,1.484888,0,0,2.220446E-16,0,0,1.56304,1.484888,0,0,16.74058,14.53246,0,1.56304,-1.56304,21.47098,55.05369,0.1226168,1.633377,0,0,14.53246
12/17/2007 3:00:00 AM,0,0,-65.93394,90,0,0,20.20424,20.20424,0.1457834,0.1457834,0,-1,0,0.1457834,0,0,2.775558E-17,0,0,0.1534563,0.1457834,0,0,18.47729,12.96942,0,0.1534563,-0.1534563,21.30923,54.63893,0.1226168,0.1603618,0,0,12.96942
12/17/2007 4:00:00 AM,0,0,-68.08578,90,0,0,19.45324,19.45324,0.1945056,0.1945056,0,-1,0,0.1945056,0,0,2.775558E-17,0,0,0.2047428,0.1945056,0,0,18.6478,12.81596,0,0.2047428,-0.2047428,21.09341,54.08555,0.1226168,0.2139562,0,0,12.81596
12/17/2007 5:00:00 AM,0,0,-68.20253,90,0,0,18.87182,18.87182,0.482905,0.482905,0,0,0,0.482905,0,0,5.551115E-17,0,0,0.508321,0.482905,0,0,18.87529,12.61122,0,0.508321,-0.508321,20.55759,52.71166,0.1226168,0.5311955,0,0,12.61122
12/17/2007 6:00:00 AM,0.00739682,0,-66.87959,90,0,0,18.32675,18.32675,0.8711127,0.8711127,0,0,0,0.8711127,0,0,1.110223E-16,0,0,0.9169608,0.8711127,0,0,19.44009,12.1029,0,0.9169608,-0.9169608,19.59103,50.23331,0.1226168,0.958224,0,0,12.1029
12/17/2007 7:00:00 AM,0.181817,9.979235,-64.1671,76.20094,0.2454106,2.790142,24.83664,17.75138,6.003184,6.003184,0,0,0,6.003184,46.4777,0,0,0,2.790142,6.319141,6.003184,0,0,20.45893,11.18594,0,3.529,-3.529,15.87114,40.69514,0.1226168,6.603503,2.232113,0,13.97608
12/17/2007 8:00:00 AM,0.3660187,23.0705,-59.72439,62.62423,0.419147,4.614885,31.15874,18.99295,3.103788,3.103788,0,0,0,3.103788,148.6855,0,0,0,4.614885,3.267146,3.103788,0,0,24.38004,7.656937,1.347739,0,1.347739,17.14971,43.97354,0.1225998,3.414167,3.691908,0,12.27182
12/17/2007 9:00:00 AM,0.6630536,35.41496,-52.72241,49.47329,0.7398656,7.625851,43.5374,21.83947,0,0,0,-1,0,0,0,0,0,0,7.625851,0,0,0,0,23.03231,8.869903,7.625851,0,7.625851,24.38423,62.52354,0.1225038,0,6.10068,0,16.49575
12/17/2007 10:00:00 AM,0.835002,46.33558,-41.58215,37.29702,0.9147012,8.999014,51.79225,24.78289,6.513821,6.513821,0,0,0,6.513821,138.1526,0,0,0,8.999014,6.856653,6.513821,0,0,15.40646,15.73317,2.14236,0,2.14236,26.41665,67.73487,0.1224769,7.165203,7.199211,0,24.73218
12/17/2007 11:00:00 AM,0.8331304,54.46525,-24.03933,27.501,0.9022365,8.767141,53.92392,27.23575,0,0,0,0,0,0,0,0,0,0,8.767141,0,0,0,0,13.2641,17.66129,8.767141,0,8.767141,34.73389,89.06109,0.1223667,0,7.013713,0,26.42843
12/17/2007 12:00:00 PM,0.8457308,57.61164,0.09132835,23.35588,0.912543,8.741006,56.36034,29.3131,5.129484,5.129484,0,0,0,5.129484,170.4071,0,0,0,8.741006,5.399457,5.129484,0,0,4.496953,25.55172,3.341549,0,3.341549,37.90396,97.18946,0.1223248,5.642432,6.992805,0,34.29272
12/17/2007 1:00:00 PM,0.6205027,54.42224,24.19046,27.55579,0.6512891,6.455154,50.50441,31.29355,0,0,0,0,0,0,0,5.299749,0,0,6.455154,0,0,0,0,1.155404,28.55911,1.155404,0,1.155404,39.00008,100,0.1223103,0,5.164123,0,35.01427
12/17/2007 2:00:00 PM,0.667151,46.26565,41.68119,37.37768,0.7220386,7.020207,53.82467,32.4685,5.489763,5.489763,0,-1,0,5.489763,127.8782,1.241509,0,0,7.020207,5.778697,5.489763,0,0,0,29.59898,0,0,0,39.00008,100,0.1223103,6.038739,5.616166,0,36.61919
12/17/2007 3:00:00 PM,0.4879459,35.33116,52.78435,49.56425,0.5297379,5.311524,48.47356,32.87428,0.4623936,0.4623936,0,0,0,0.4623936,1148.702,4.824795,0,0,5.311524,0.48673,0.4623936,0,0,0,29.59898,0,0,0,39.00008,100,0.1223103,0.5086329,4.24922,0,34.9105
12/17/2007 4:00:00 PM,0.3727516,22.97957,59.76364,62.7196,0.4285542,4.359851,45.89096,33.29823,0,0,0,0,0,0,0,4.359851,0,0,4.359851,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223103,0,3.48788,0,33.95883
12/17/2007 5:00:00 PM,0.1324207,9.884476,64.19183,76.29824,0.1615612,1.722656,37.27884,32.5654,0,0,0,0,0,0,0,1.722656,0,0,1.722656,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223103,0,1.378125,0,31.32163
12/17/2007 6:00:00 PM,0.004265992,0,66.89373,90,0,0,30.57284,30.57284,4.507027,4.507027,0,0,0,4.507027,0,0,0,0,0,4.744238,4.507027,0,0,0,29.59898,0,4.744238,-4.744238,33.99921,87.17729,0.1223103,4.957729,0,0,29.59898
12/17/2007 7:00:00 PM,0,0,68.20708,90,0,0,28.68323,28.68323,6.350701,6.350701,0,-1,0,6.350701,0,0,8.881784E-16,0,0,6.684948,6.350701,0,0,5.271376,24.85474,0,6.684948,-6.684948,26.95266,69.10924,0.1223103,6.985771,0,0,24.85474
12/17/2007 8:00:00 PM,0,0,68.07885,90,0,0,27.27209,27.27209,5.862259,5.862259,0,-1,0,5.862259,0,0,8.881784E-16,0,0,6.170799,5.862259,0,0,12.6991,18.16979,0,6.170799,-6.170799,20.44806,52.43083,0.1223103,6.448485,0,0,18.16979
12/17/2007 9:00:00 PM,0,0,65.90816,90,0,0,25.92756,25.92756,2.47577,2.47577,0,-1,0,2.47577,0,0,0,0,0,2.606074,2.47577,0,0,19.55554,11.99899,0,2.606074,-2.606074,17.70102,45.38714,0.1223103,2.723348,0,0,11.99899
12/17/2007 10:00:00 PM,0,0,59.75926,90,0,0,24.57698,24.57698,0.1942416,0.1942416,0,-1,0,0.1942416,0,0,2.775558E-17,0,0,0.2044649,0.1942416,0,0,22.45118,9.392919,0,0.2044649,-0.2044649,17.4855,44.83451,0.1223103,0.2136658,0,0,9.392919
12/17/2007 11:00:00 PM,0,0,43.12365,90,0,0,23.40203,23.40203,0.223373,0.223373,0,-1,0,0.223373,0,0,2.775558E-17,0,0,0.2351295,0.223373,0,0,22.67836,9.188454,0,0.2351295,-0.2351295,17.23765,44.19901,0.1223103,0.2457103,0,0,9.188454
12/18/2007 12:00:00 AM,0,0,0.2248019,90,0,0,22.51779,22.51779,2.170813,2.170813,0,-1,0,2.170813,0,0,0,0,0,2.285066,2.170813,0,0,22.93962,8.953324,0,2.285066,-2.285066,14.82898,38.02294,0.1223103,2.387894,0,0,8.953324
12/18/2007 1:00:00 AM,0,0,-43.04747,90,0,0,21.61539,21.61539,0.06922717,0.06922717,0,-1,0,0.06922717,0,0,1.387779E-17,0,0,0.07287071,0.06922717,0,0,25.47858,6.668258,0,0.07287071,-0.07287071,14.75216,37.82598,0.1223103,0.0761499,0,0,6.668258
12/18/2007 2:00:00 AM,0,0,-59.70274,90,0,0,20.85227,20.85227,0.09020147,0.09020147,0,-1,0,0.09020147,0,0,0,0,0,0.09494891,0.09020147,0,0,25.55955,6.595387,0,0.09494891,-0.09494891,14.65208,37.56936,0.1223103,0.09922162,0,0,6.595387
12/18/2007 3:00:00 AM,0,0,-65.86552,90,0,0,20.11945,20.11945,1.005662,1.005662,0,-1,0,1.005662,0,0,2.220446E-16,0,0,1.058592,1.005662,0,0,25.66504,6.500438,0,1.058592,-1.058592,13.53623,34.7082,0.1223103,1.106228,0,0,6.500438
12/18/2007 4:00:00 AM,0,0,-68.04397,90,0,0,19.36845,19.36845,1.446468,1.446468,0,-1,0,1.446468,0,0,0,0,0,1.522598,1.446468,0,0,26.84126,5.441847,0,1.522598,-1.522598,11.93127,30.59293,0.1223103,1.591115,0,0,5.441847
12/18/2007 5:00:00 AM,0,0,-68.17653,90,0,0,18.78703,18.78703,0.841593,0.841593,0,0,0,0.841593,0,0,1.110223E-16,0,0,0.8858874,0.841593,0,0,28.53303,3.919249,0,0.8858874,-0.8858874,10.99746,28.19856,0.1223103,0.9257523,0,0,3.919249
12/18/2007 6:00:00 AM,0.00284713,0,-66.86547,90,0,0,18.26012,18.26012,2.237307,2.237307,0,0,0,2.237307,0,0,4.440892E-16,0,0,2.35506,2.237307,0,0,29.51735,3.033361,0,2.35506,-2.35506,8.515008,21.83331,0.1223103,2.461038,0,0,3.033361
12/18/2007 7:00:00 AM,0.1020366,9.87042,-64.16457,76.30824,0.1119655,1.298,20.90052,17.67871,2.568591,2.568591,11.36859,0,3.212254,2.568591,50.53352,0,0,0,1.298,0,0,8.8,8.36,32.13409,0.6783009,9.658,0,9.658,17.67739,45.32655,0.1224303,2.82545,1.0384,12,1.9763
12/18/2007 8:00:00 AM,0.2383311,22.96224,-59.73663,62.73294,0.2496063,2.819875,26.10409,18.88999,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.819875,0,0,8.8,8.36,22.47609,9.370501,11.17987,0,11.17987,28.28355,72.52178,0.1224571,0,2.2559,12,12.19038
12/18/2007 9:00:00 AM,0.4121401,35.31,-52.75775,49.58156,0.4350336,4.710217,34.3794,21.71834,2.950004,2.950004,0,-1,0,2.950004,159.6682,0,0,0,4.710217,3.105267,2.950004,0,0,11.29621,19.43239,1.60495,0,1.60495,29.80614,76.42585,0.122437,3.245004,3.768174,0,24.1426
12/18/2007 10:00:00 AM,0.4532219,46.24007,-41.65768,37.40008,0.4662601,4.945446,38.26366,24.64965,3.598628,3.598628,0,0,0,3.598628,137.4258,0,0,0,4.945446,3.78803,3.598628,0,0,9.691261,20.87684,1.157416,0,1.157416,30.90416,79.24128,0.1224225,3.958491,3.956356,0,25.82229
12/18/2007 11:00:00 AM,0.5859261,54.3927,-24.17881,27.58411,0.6105494,6.241849,45.01177,27.08434,5.489497,5.489497,0,0,0,5.489497,113.7053,0,0,0,6.241849,5.778418,5.489497,0,0,8.533846,21.91852,0.463432,0,0.463432,31.34381,80.36858,0.1224167,6.038446,4.99348,0,28.16037
12/18/2007 12:00:00 PM,0.6232269,57.58212,-0.1041753,23.3854,0.6504822,6.528086,48.31402,29.16169,6.932096,6.932096,0,0,0,6.932096,94.17189,0,8.881784E-16,0,6.528086,7.296944,6.932096,0,0,8.070414,22.33561,0,0.7688575,-0.7688575,30.53337,78.29052,0.1224167,7.625306,5.222469,0,28.86369
12/18/2007 1:00:00 PM,0.7032158,54.44176,24.00637,27.52161,0.7499732,7.312984,53.32758,31.15425,6.556189,6.556189,0,0,0,6.556189,111.5432,0,0,0,7.312984,6.901251,6.556189,0,0,8.9247,21.56675,0.411733,0,0.411733,30.92397,79.29207,0.1224115,7.211808,5.850388,0,28.87973
12/18/2007 2:00:00 PM,0.4919967,46.31987,41.54461,37.30804,0.511044,5.156822,47.34578,32.31103,6.568397,6.568397,0,-1,0,6.568397,78.5096,0,8.881784E-16,0,5.156822,6.914102,6.568397,0,0,8.512967,21.93731,0,1.75728,-1.75728,29.07163,74.5425,0.1224115,7.225236,4.125457,0,27.09413
12/18/2007 3:00:00 PM,0.2880996,35.40564,52.68702,49.47774,0.2915442,3.042432,41.27503,32.74104,0,0,0,0,0,0,0,0,0,0,3.042432,0,0,0,0,10.4655,20.18003,3.042432,0,3.042432,31.95794,81.94327,0.1223734,0,2.433946,0,23.22246
12/18/2007 4:00:00 PM,0.1503543,23.06603,59.69181,62.62406,0.1508384,1.605858,37.56665,33.16499,4.097981,4.097981,0,0,0,4.097981,39.18657,0,0,0,1.605858,4.313664,4.097981,0,0,7.423068,22.91822,0,2.707807,-2.707807,29.10366,74.62462,0.1223734,4.50778,1.284686,0,24.52407
12/18/2007 5:00:00 PM,0.1110185,9.978594,64.13633,76.19717,0.1249426,1.340632,36.09183,32.45033,4.694821,4.694821,0,0,0,4.694821,28.55556,0,0,0,1.340632,4.941917,4.694821,0,0,10.43174,20.21041,0,3.601285,-3.601285,25.30757,64.89108,0.1223734,5.164303,1.072506,0,21.55104
12/18/2007 6:00:00 PM,0.004203094,0,66.84934,90,0,0,30.47593,30.47593,6.415164,6.415164,0,0,0,6.415164,0,0,8.881784E-16,0,0,6.752805,6.415164,0,0,14.43317,16.60913,0,6.752805,-6.752805,18.18949,46.63963,0.1223734,7.056681,0,0,16.60913
12/18/2007 7:00:00 PM,0,0,68.17135,90,0,0,28.58027,28.58027,5.379649,5.379649,0,-1,0,5.379649,0,0,8.881784E-16,0,0,5.662788,5.379649,0,0,21.93629,9.856321,0,5.662788,-5.662788,12.22039,31.33426,0.1223734,5.917614,0,0,9.856321
12/18/2007 8:00:00 PM,0,0,68.05192,90,0,0,27.16913,27.16913,5.998551,3.983856,0,-1,0,3.983856,0,0,2.014695,2.61455,0,4.193533,3.983856,0,0,28.22827,4.193533,0,4.193533,-4.193533,7.800015,20,0.1223734,6.598406,0,0,4.193533
12/18/2007 9:00:00 PM,0,0,65.89503,90,0,0,25.84277,25.84277,0.672947,0,0,-1,0,0,0,0,0.672947,0.7402417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,0.7402417,0,0,0
12/18/2007 10:00:00 PM,0,0,59.78026,90,0,0,24.48007,24.48007,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,0,0,0,0
12/18/2007 11:00:00 PM,0,0,43.26518,90,0,0,23.31724,23.31724,2.195621,0,0,-1,0,0,0,0,2.195621,2.415183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,2.415183,0,0,0
12/19/2007 12:00:00 AM,0,0,0.6478507,90,0,0,22.433,22.433,0.8459406,0,0,-1,0,0,0,0,0.8459406,0.9305346,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,0.9305346,0,0,0
12/19/2007 1:00:00 AM,0,0,-42.79254,90,0,0,21.53059,21.53059,0.04133432,0,0,-1,0,0,0,0,0.04133432,0.04546775,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,0.04546775,0,0,0
12/19/2007 2:00:00 AM,0,0,-59.58943,90,0,0,20.74932,20.74932,1.711559,0,0,-1,0,0,0,0,1.711559,1.882715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,1.882715,0,0,0
12/19/2007 3:00:00 AM,0,0,-65.80621,90,0,0,20.0286,20.0286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,0,0,0,0
12/19/2007 4:00:00 AM,0,0,-68.01001,90,0,0,19.28366,19.28366,1.744568,0,0,-1,0,0,0,0,1.744568,1.919025,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1223734,1.919025,0,0,0
12/19/2007 5:00:00 AM,0,0,-68.15769,90,0,0,18.70224,18.70224,0.1858165,0.1858165,8.985816,0,2.609411,0.1858165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1224408,0.2043981,0,12,0
12/19/2007 6:00:00 AM,0.005120891,0,-66.85822,90,0,0,18.17533,18.17533,0.5022541,0.5022541,9.302254,0,2.68947,0.5022541,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1225172,0.5524795,0,12,7.524
12/19/2007 7:00:00 AM,0.1487951,9.762744,-64.16893,76.4154,0.1924108,2.206236,23.12889,17.5818,3.209219,3.209219,11.36878,0,3.212301,3.209219,68.7468,0,0,0,2.206236,0,0,8.159559,7.751581,16.16775,15.048,9.957817,0,9.957817,33.10881,84.89423,0.1226326,3.530141,1.764989,12,17.25424
12/19/2007 8:00:00 AM,0.4259375,22.85596,-59.75599,62.84069,0.4966052,5.4094,33.22608,18.78703,3.864176,3.864176,0,0,0,3.864176,139.9885,0,0,0,5.4094,4.067554,3.864176,0,0,6.209937,24.01003,1.341847,0,1.341847,34.3818,88.15829,0.1226159,4.250593,4.32752,0,29.41944
12/19/2007 9:00:00 AM,0.6706781,35.20806,-52.80055,49.68785,0.7490304,7.719164,43.56441,21.59722,3.756103,3.756103,0,-1,0,3.756103,205.5099,0,0,0,7.719164,3.953793,3.756103,0,0,4.868089,25.2177,3.765372,0,3.765372,37.95395,97.31762,0.1225688,4.131713,6.175331,0,32.93686
12/19/2007 10:00:00 AM,0.8439985,46.14887,-41.7406,37.49978,0.9250596,9.099131,51.82634,24.51035,2.125118,2.125118,0,0,0,2.125118,428.1706,5.759446,0,0,9.099131,2.236967,2.125118,0,0,1.102718,28.60653,1.102718,0,1.102718,39.00008,100,0.122555,2.33763,7.279305,0,37.70566
12/19/2007 11:00:00 AM,0.9438372,54.32587,-24.32389,27.66204,1.025594,9.766984,57.33717,26.91476,5.153066,5.153066,0,0,0,5.153066,189.5374,4.342704,0,0,9.766984,5.42428,5.153066,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,5.668372,7.813587,0,39.36596
12/19/2007 12:00:00 PM,0.9272419,57.55915,-0.3005047,23.40852,1.004425,9.48062,58.82296,28.99211,0,0,0,0,0,0,0,9.48062,0,0,9.48062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,0,7.584496,0,39.0796
12/19/2007 1:00:00 PM,0.7968051,54.46743,23.82634,27.48177,0.8604928,8.235092,56.51049,31.00284,0,0,0,0,0,0,0,8.235092,0,0,8.235092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,0,6.588074,0,37.83407
12/19/2007 2:00:00 PM,0.777205,46.37916,41.41424,37.23418,0.8504787,8.095939,57.40718,32.17779,0,0,0,-1,0,0,0,8.095939,0,0,8.095939,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,0,6.476751,0,37.69492
12/19/2007 3:00:00 PM,0.6560619,35.4841,52.59634,49.38822,0.7319747,7.098732,54.25956,32.60174,5.776403,5.776403,0,0,0,5.776403,122.8919,1.018308,0,0,7.098732,6.080425,5.776403,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,6.354043,5.678986,0,36.69771
12/19/2007 4:00:00 PM,0.3131014,23.15554,59.62657,62.52644,0.3467859,3.580773,43.21124,33.04386,0.0789234,0.0789234,0,0,0,0.0789234,4537.023,3.497696,0,0,3.580773,0.08307726,0.0789234,0,0,0,29.59898,0,0,0,39.00008,100,0.122555,0.08681574,2.864618,0,33.17975
12/19/2007 5:00:00 PM,0.104531,10.07498,64.08739,76.0948,0.114647,1.232792,35.68767,32.34737,3.271115,3.271115,0,0,0,3.271115,37.68722,0,0,0,1.232792,3.443279,3.271115,0,0,0,29.59898,0,2.210487,-2.210487,36.67002,94.02551,0.122555,3.598227,0.9862338,0,30.83177
12/19/2007 6:00:00 PM,0.003725071,0,66.81167,90,0,0,30.37298,30.37298,5.24185,5.24185,0,0,0,5.24185,0,0,8.881784E-16,0,0,5.517737,5.24185,0,0,2.456096,27.38849,0,5.517737,-5.517737,30.85382,79.11219,0.122555,5.766036,0,0,27.38849
12/19/2007 7:00:00 PM,0,0,68.14278,90,0,0,28.49548,28.49548,2.819597,2.819597,0,-1,0,2.819597,0,0,0,0,0,2.967997,2.819597,0,0,8.586916,21.87075,0,2.967997,-2.967997,27.72527,71.0903,0.122555,3.101556,0,0,21.87075
12/19/2007 8:00:00 PM,0,0,68.03306,90,0,0,27.08434,27.08434,0.3511496,0.3511496,0,-1,0,0.3511496,0,0,5.551115E-17,0,0,0.3696312,0.3511496,0,0,11.88469,18.90276,0,0.3696312,-0.3696312,27.33565,70.09126,0.122555,0.3862646,0,0,18.90276
12/19/2007 9:00:00 PM,0,0,65.89153,90,0,0,25.75192,25.75192,3.77994,3.77994,0,-1,0,3.77994,0,0,0,0,0,3.978884,3.77994,0,0,12.29539,18.53313,0,3.978884,-3.978884,23.14153,59.33715,0.122555,4.157934,0,0,18.53313
12/19/2007 10:00:00 PM,0,0,59.81347,90,0,0,24.38923,24.38923,1.269426,1.269426,0,-1,0,1.269426,0,0,0,0,0,1.336238,1.269426,0,0,16.71637,14.55424,0,1.336238,-1.336238,21.73302,55.72557,0.122555,1.396368,0,0,14.55424
12/19/2007 11:00:00 PM,0,0,43.42104,90,0,0,23.21428,23.21428,0.3833756,0.3833756,0,-1,0,0.3833756,0,0,5.551115E-17,0,0,0.4035533,0.3833756,0,0,18.20108,13.21801,0,0.4035533,-0.4035533,21.30763,54.63485,0.122555,0.4217132,0,0,13.21801
12/20/2007 12:00:00 AM,0,0,1.072036,90,0,0,22.33004,22.33004,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.64947,12.81445,0,0,0,21.30763,54.63485,0.122555,0,0,0,12.81445
12/20/2007 1:00:00 AM,0,0,-42.54963,90,0,0,21.42764,21.42764,0.7470804,0.7470804,0,-1,0,0.7470804,0,0,0,0,0,0.7864004,0.7470804,0,0,18.64947,12.81445,0,0.7864004,-0.7864004,20.47869,52.50937,0.122555,0.8217884,0,0,12.81445
12/20/2007 2:00:00 AM,0,0,-59.48726,90,0,0,20.66452,20.66452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.52325,12.02805,0,0,0,20.47869,52.50937,0.122555,0,0,0,12.02805
12/20/2007 3:00:00 AM,0,0,-65.75607,90,0,0,19.94381,19.94381,2.484581,2.484581,0,-1,0,2.484581,0,0,4.440892E-16,0,0,2.615349,2.484581,0,0,19.52325,12.02805,0,2.615349,-2.615349,17.72187,45.44061,0.122555,2.73304,0,0,12.02805
12/20/2007 4:00:00 AM,0,0,-67.98395,90,0,0,19.19887,19.19887,2.144498,2.144498,0,-1,0,2.144498,0,0,4.440892E-16,0,0,2.257367,2.144498,0,0,22.4292,9.412703,0,2.257367,-2.257367,15.3424,39.33941,0.122555,2.358948,0,0,9.412703
12/20/2007 5:00:00 AM,0,0,-68.14605,90,0,0,18.63562,18.63562,1.255776,1.255776,0,0,0,1.255776,0,0,0,0,0,1.32187,1.255776,0,0,24.93738,7.155335,0,1.32187,-1.32187,13.94903,35.76667,0.122555,1.381354,0,0,7.155335
12/20/2007 6:00:00 AM,0.004938226,0,-66.85783,90,0,0,18.09054,18.09054,1.789637,1.789637,0,0,0,1.789637,0,0,2.220446E-16,0,0,1.883828,1.789637,0,0,26.40612,5.833466,0,1.883828,-1.883828,11.9633,30.67506,0.122555,1.968601,0,0,5.833466
12/20/2007 7:00:00 AM,0.1457736,9.656292,-64.18015,76.52232,0.1882491,2.160586,22.93535,17.50913,3.119403,3.119403,0,0,0,3.119403,69.26281,0,0,0,2.160586,3.283582,3.119403,0,0,28.49927,3.949638,0,1.122996,-1.122996,10.77956,27.63984,0.122555,3.431344,1.728469,0,6.110224
12/20/2007 8:00:00 AM,0.3615845,22.75175,-59.78243,62.9474,0.4148902,4.577879,30.74025,18.70224,1.794963,1.794963,0,0,0,1.794963,255.0403,0,0,0,4.577879,1.889435,1.794963,0,0,29.74704,2.826642,2.688444,0,2.688444,13.33004,34.17952,0.1225215,1.97446,3.662303,0,7.404521
12/20/2007 9:00:00 AM,0.5814711,35.10921,-52.85074,49.79208,0.6463163,6.777287,40.38693,21.48214,5.396044,5.396044,0,-1,0,5.396044,125.5973,0,0,0,6.777287,5.680046,5.396044,0,0,27.0586,5.246242,1.097241,0,1.097241,14.37097,36.84858,0.1225078,5.935648,5.42183,0,12.02353
12/20/2007 10:00:00 AM,0.7859493,46.06204,-41.83084,37.59607,0.8608255,8.568691,49.75283,24.37711,1.533024,1.533024,0,0,0,1.533024,558.9404,0,0,0,8.568691,1.61371,1.533024,0,0,25.96136,6.233758,6.954981,0,6.954981,20.96905,53.76669,0.1224211,1.686327,6.854953,0,14.80245
12/20/2007 11:00:00 AM,0.9291481,54.26479,-24.47447,27.73479,1.009576,9.651636,56.68861,26.75729,2.136533,2.136533,0,0,0,2.136533,451.743,0,0,0,9.651636,2.248982,2.136533,0,0,19.00637,12.49324,7.402655,0,7.402655,27.99182,71.77377,0.1223289,2.350186,7.721309,0,22.14488
12/20/2007 12:00:00 PM,0.9280854,57.54273,-0.4976093,23.42524,1.005408,9.497057,58.69769,28.8407,5.20534,5.20534,0,0,0,5.20534,182.4483,0,0,0,9.497057,5.479306,5.20534,0,0,11.60372,19.15563,4.017752,0,4.017752,31.8034,81.54701,0.1222789,5.725874,7.597646,0,28.65269
12/20/2007 1:00:00 PM,0.8246964,54.49922,23.65043,27.43627,0.8926792,8.502459,57.31246,30.83326,3.559282,3.559282,0,0,0,3.559282,238.8813,0,0,0,8.502459,3.746612,3.559282,0,0,7.585968,22.77161,4.755846,0,4.755846,36.31519,93.11568,0.1222198,3.91521,6.801967,0,31.27407
12/20/2007 2:00:00 PM,0.7502145,46.44347,41.29016,37.15615,0.8196267,7.852919,56.3188,32.02638,5.006517,5.006517,0,-1,0,5.006517,156.8539,0,0,0,7.852919,5.270019,5.006517,0,0,2.830122,27.05187,2.582901,0,2.582901,38.76554,99.39863,0.1221877,5.507169,6.282335,0,34.90479
12/20/2007 3:00:00 PM,0.5019683,35.56646,52.51237,49.29575,0.5467614,5.479207,48.57036,32.4685,2.313898,2.313898,0,0,0,2.313898,236.7956,2.796304,0,0,5.479207,2.435682,2.313898,0,0,0.2472209,29.37648,0.2472209,0,0.2472209,39.00008,100,0.1221847,2.545287,4.383366,0,34.85569
12/20/2007 4:00:00 PM,0.3639493,23.24803,59.56797,62.42682,0.4156058,4.246439,45.11501,32.91062,2.693683,2.693683,0,0,0,2.693683,157.6443,1.410983,0,0,4.246439,2.835456,2.693683,0,0,0,29.59898,0,0,0,39.00008,100,0.1221847,2.963052,3.397151,0,33.84542
12/20/2007 5:00:00 PM,0.1642214,10.17354,64.04503,75.99122,0.2147934,2.275361,38.49908,32.22624,1.280482,1.280482,0,0,0,1.280482,177.6957,0.9274856,0,0,2.275361,1.347875,1.280482,0,0,0,29.59898,0,0,0,39.00008,100,0.1221847,1.40853,1.820289,0,31.87434
12/20/2007 6:00:00 PM,0.005977195,0,66.78073,90,0,0,30.27002,30.27002,7.388195,7.388195,0,0,0,7.388195,0,0,8.881784E-16,0,0,7.777047,7.388195,0,0,0,29.59898,0,7.777047,-7.777047,30.80235,78.98022,0.1221847,8.127014,0,0,29.59898
12/20/2007 7:00:00 PM,0,0,68.12138,90,0,0,28.41069,28.41069,3.779847,3.779847,0,-1,0,3.779847,0,0,4.440892E-16,0,0,3.978786,3.779847,0,0,8.641164,21.82193,0,3.978786,-3.978786,26.60834,68.22638,0.1221847,4.157832,0,0,21.82193
12/20/2007 8:00:00 PM,0,0,68.02224,90,0,0,26.99955,26.99955,2.027419,2.027419,0,-1,0,2.027419,0,0,0,0,0,2.134125,2.027419,0,0,13.06204,17.84314,0,2.134125,-2.134125,24.35878,62.45827,0.1221847,2.23016,0,0,17.84314
12/20/2007 9:00:00 PM,0,0,65.89761,90,0,0,25.66713,25.66713,1.223344,1.223344,0,-1,0,1.223344,0,0,2.220446E-16,0,0,1.28773,1.223344,0,0,15.43329,15.70902,0,1.28773,-1.28773,23.00139,58.9778,0.1221847,1.345678,0,0,15.70902
12/20/2007 10:00:00 PM,0,0,59.85875,90,0,0,24.30444,24.30444,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221847,0,0,0,14.42129
12/20/2007 11:00:00 PM,0,0,43.59098,90,0,0,23.12949,23.12949,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.8641,14.42129,0,0,0,23.00139,58.9778,0.1221847,0,0,0,14.42129
12/21/2007 12:00:00 AM,0,0,1.497563,90,0,0,22.24525,22.24525,1.997141,1.997141,0,-1,0,1.997141,0,0,2.220446E-16,0,0,2.102254,1.997141,0,0,16.8641,14.42129,0,2.102254,-2.102254,20.78542,53.29584,0.1221847,2.196855,0,0,14.42129
12/21/2007 1:00:00 AM,0,0,-42.31887,90,0,0,21.34285,21.34285,0.5170697,0.5170697,0,-1,0,0.5170697,0,0,0,0,0,0.5442839,0.5170697,0,0,19.19994,12.31903,0,0.5442839,-0.5442839,20.21169,51.82475,0.1221847,0.5687767,0,0,12.31903
12/21/2007 2:00:00 AM,0,0,-59.39635,90,0,0,20.56157,20.56157,0.6365052,0.6365052,0,-1,0,0.6365052,0,0,0,0,0,0.6700054,0.6365052,0,0,19.8047,11.77475,0,0.6700054,-0.6700054,19.50545,50.01386,0.1221847,0.7001557,0,0,11.77475
12/21/2007 3:00:00 AM,0,0,-65.71517,90,0,0,19.84691,19.84691,1.005984,1.005984,0,-1,0,1.005984,0,0,0,0,0,1.058931,1.005984,0,0,20.54915,11.10475,0,1.058931,-1.058931,18.38923,47.15179,0.1221847,1.106583,0,0,11.10475
12/21/2007 4:00:00 AM,0,0,-67.96582,90,0,0,19.12619,19.12619,0.5889381,0.5889381,0,-1,0,0.5889381,0,0,1.110223E-16,0,0,0.6199349,0.5889381,0,0,21.72574,10.04581,0,0.6199349,-0.6199349,17.73577,45.47623,0.1221847,0.6478319,0,0,10.04581
12/21/2007 5:00:00 AM,0,0,-68.14159,90,0,0,18.55083,18.55083,1.407208,1.407208,0,0,0,1.407208,0,0,2.220446E-16,0,0,1.481272,1.407208,0,0,22.41455,9.42588,0,1.481272,-1.481272,16.17437,41.47266,0.1221847,1.547929,0,0,9.42588
12/21/2007 6:00:00 AM,0.003863768,0,-66.86431,90,0,0,18.00575,18.00575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.06041,7.944609,0,0,0,16.17437,41.47266,0.1221847,0,0,0,7.944609
12/21/2007 7:00:00 AM,0.1262282,9.551146,-64.19819,76.62894,0.1539939,1.776897,21.85304,17.41828,4.87872,4.87872,0,0,0,4.87872,36.42138,0,8.881784E-16,0,1.776897,5.135494,4.87872,0,0,24.06041,7.944609,0,3.358597,-3.358597,12.6341,32.39505,0.1221847,5.366591,1.421518,0,9.721505
12/21/2007 8:00:00 AM,0.3974161,22.64968,-59.8159,63.05299,0.4622064,5.066245,32.02464,18.59929,0,0,0,0,0,0,0,0,0,0,5.066245,0,0,0,0,27.79218,4.586011,5.066245,0,5.066245,17.44036,44.71878,0.1221218,0,4.052996,0,9.652256
12/21/2007 9:00:00 AM,0.5714009,35.01353,-52.90825,49.89419,0.6344688,6.670173,39.91191,21.36101,8.284469,8.284469,0,-1,0,8.284469,80.51419,0,0,0.7529151,6.670173,8.720493,8.284469,0,0,22.72594,9.145632,0,2.05032,-2.05032,15.27913,39.17718,0.1221218,9.112915,5.336138,0,15.8158
12/21/2007 10:00:00 AM,0.7984896,45.97961,-41.92829,37.68888,0.8749472,8.695194,50.03585,24.23782,2.569912,2.569912,0,0,0,2.569912,338.346,0,0,0,8.695194,2.705171,2.569912,0,0,25.00407,7.095311,5.990024,0,5.990024,20.96177,53.74801,0.1220476,2.826903,6.956155,0,15.79051
12/21/2007 11:00:00 AM,0.912492,54.20948,-24.63048,27.80232,0.9913702,9.517468,55.98032,26.60588,0.3576092,0.3576092,0,0,0,0.3576092,2661.416,0,0,0,9.517468,0.3764307,0.3576092,0,0,19.01405,12.48633,9.141038,0,9.141038,29.63371,75.98373,0.1219345,0.3933701,7.613975,0,22.0038
12/21/2007 12:00:00 PM,1.024111,57.53285,-0.6954389,23.43555,1.110567,10.29812,61.74555,28.68323,2.329372,2.329372,0,0,0,2.329372,442.0986,0,0,0,10.29812,2.451971,2.329372,0,0,9.873013,20.71327,7.846151,0,7.846151,37.07723,95.06963,0.1218376,2.56231,8.238498,0,31.01139
12/21/2007 1:00:00 PM,0.9135853,54.53712,23.4787,27.38513,0.9922681,9.289483,60.17838,30.6758,2.340312,2.340312,0,0,0,2.340312,396.9334,4.799134,0,0,9.289483,2.463487,2.340312,0,0,2.026862,27.7748,2.026862,0,2.026862,39.00008,100,0.1218126,2.574344,7.431586,0,37.06429
12/21/2007 2:00:00 PM,0.7804384,46.51276,41.17245,37.07398,0.8539851,8.138564,57.21651,31.88708,5.31208,5.31208,0,-1,0,5.31208,153.2086,2.546901,0,0,8.138564,5.591663,5.31208,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,5.843288,6.510852,0,37.73754
12/21/2007 3:00:00 PM,0.5903482,35.65268,52.43518,49.20038,0.6555097,6.452401,51.70186,32.34737,1.29483,1.29483,0,0,0,1.29483,498.3204,5.089422,0,0,6.452401,1.362979,1.29483,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,1.424313,5.161921,0,36.05138
12/21/2007 4:00:00 PM,0.3486513,23.34342,59.51607,62.32526,0.394451,4.047084,44.36546,32.78949,0,0,0,0,0,0,0,4.047084,0,0,4.047084,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1218126,0,3.237667,0,33.64606
12/21/2007 5:00:00 PM,0.1320398,10.27422,64.00929,75.8865,0.1572172,1.681438,36.7078,32.12328,4.230012,4.230012,0,0,0,4.230012,39.75019,0,8.881784E-16,0,1.681438,4.452645,4.230012,0,0,0,29.59898,0,2.771207,-2.771207,36.07897,92.50999,0.1218126,4.653014,1.34515,0,31.28042
12/21/2007 6:00:00 PM,0.004019164,0,66.75654,90,0,0,30.16706,30.16706,8.15519,8.15519,11.39637,0,3.219281,8.15519,0,4.440892E-16,0,0,0,0,0,3.241178,3.079119,3.079119,26.82777,3.079119,0,3.079119,39.00008,100,0.1218668,8.970708,0,12,26.82777
12/21/2007 7:00:00 PM,0,0,68.10715,90,0,0,28.30774,28.30774,0.9024534,0.9024534,0,-1,0,0.9024534,0,0,1.110223E-16,0,0,0.9499509,0.9024534,0,0,0,29.59898,0,0.9499509,-0.9499509,37.99874,97.43248,0.1218668,0.9926987,0,0,29.59898
12/21/2007 8:00:00 PM,0,0,68.01943,90,0,0,26.91476,26.91476,1.313036,1.313036,0,-1,0,1.313036,0,0,0,0,0,1.382143,1.313036,0,0,1.055501,28.64903,0,1.382143,-1.382143,36.54184,93.69682,0.1218668,1.44434,0,0,28.64903
12/21/2007 9:00:00 PM,0,0,65.9132,90,0,0,25.57023,25.57023,7.624346,7.624346,0,-1,0,7.624346,0,0,8.881784E-16,0.0267804,0,8.025627,7.624346,0,0,2.591216,27.26688,0,8.025627,-8.025627,28.08208,72.0052,0.1218668,8.386781,0,0,27.26688
12/21/2007 10:00:00 PM,0,0,59.91594,90,0,0,24.20753,24.20753,0.4906815,0.4906815,0,-1,0,0.4906815,0,0,0,0,0,0.5165069,0.4906815,0,0,11.50858,19.24126,0,0.5165069,-0.5165069,27.53764,70.60918,0.1218668,0.5397497,0,0,19.24126
12/21/2007 11:00:00 PM,0,0,43.77476,90,0,0,23.02653,23.02653,1.124174,1.124174,0,-1,0,1.124174,0,0,2.220446E-16,0,0,1.183342,1.124174,0,0,12.08248,18.72475,0,1.183342,-1.183342,26.29028,67.41085,0.1218668,1.236592,0,0,18.72475
12/22/2007 12:00:00 AM,0,0,1.924639,90,0,0,22.14229,22.14229,0.6776226,0.6776226,0,-1,0,0.6776226,0,0,0,0,0,0.7132869,0.6776226,0,0,13.3973,17.54141,0,0.7132869,-0.7132869,25.53841,65.48298,0.1218668,0.7453848,0,0,17.54141
12/22/2007 1:00:00 AM,0,0,-42.1004,90,0,0,21.25805,21.25805,1.260199,1.260199,0,-1,0,1.260199,0,0,0,0,0,1.326525,1.260199,0,0,14.18984,16.82812,0,1.326525,-1.326525,24.14013,61.89765,0.1218668,1.386219,0,0,16.82812
12/22/2007 2:00:00 AM,0,0,-59.31683,90,0,0,20.48889,20.48889,0.6584363,0.6584363,0,-1,0,0.6584363,0,0,0,0,0,0.6930909,0.6584363,0,0,15.66376,15.5016,0,0.6930909,-0.6930909,23.40955,60.02437,0.1218668,0.7242799,0,0,15.5016
12/22/2007 3:00:00 AM,0,0,-65.68359,90,0,0,19.77423,19.77423,0.6008426,0.6008426,0,-1,0,0.6008426,0,0,0,0,0,0.6324659,0.6008426,0,0,16.43386,14.80851,0,0.6324659,-0.6324659,22.74287,58.31495,0.1218668,0.6609269,0,0,14.80851
12/22/2007 4:00:00 AM,0,0,-67.95567,90,0,0,19.05957,19.05957,0.4565758,0.4565758,0,-1,0,0.4565758,0,0,0,0,0,0.480606,0.4565758,0,0,17.1366,14.17604,0,0.480606,-0.480606,22.23627,57.01596,0.1218668,0.5022333,0,0,14.17604
12/22/2007 5:00:00 AM,0,0,-68.14436,90,0,0,18.46604,18.46604,0.4685896,0.4685896,0,0,0,0.4685896,0,0,5.551115E-17,0,0,0.4932522,0.4685896,0,0,17.6706,13.69543,0,0.4932522,-0.4932522,21.71634,55.6828,0.1218668,0.5154486,0,0,13.69543
12/22/2007 6:00:00 AM,0.001487109,0,-66.87765,90,0,0,17.93913,17.93913,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.21866,13.20218,0,0,0,21.71634,55.6828,0.1218668,0,0,0,13.20218
12/22/2007 7:00:00 AM,0.03489191,9.447386,-64.22305,76.73516,0.03494128,0.4101211,18.35493,17.35166,4.481871,4.481871,0,0,0,4.481871,9.150668,0,0,0,0.4101211,4.717759,4.481871,0,0,18.21866,13.20218,0,4.307638,-4.307638,17.17569,44.04014,0.1218668,4.930058,0.3280969,0,13.6123
12/22/2007 8:00:00 AM,0.08617166,22.54982,-59.85637,63.15736,0.08601252,0.9967836,20.97149,18.49632,3.274697,3.274697,0,0,0,3.274697,30.43895,0,4.440892E-16,0,0.9967836,3.44705,3.274697,0,0,23.00493,8.894544,0,2.450266,-2.450266,14.59288,37.41757,0.1218668,3.602167,0.7974268,0,9.891327
12/22/2007 9:00:00 AM,0.1277435,34.92105,-52.97301,49.9941,0.1273896,1.447607,24.93623,21.25805,0.5409214,0.5409214,0,-1,0,0.5409214,267.6188,0,0,0,1.447607,0.569391,0.5409214,0,0,25.72745,6.444277,0.8782163,0,0.8782163,15.42603,39.55384,0.121856,0.5950136,1.158086,0,7.891885
12/22/2007 10:00:00 AM,0.2145007,45.90165,-42.03286,37.77817,0.2139796,2.366259,30.31094,24.10457,4.992229,4.992229,0,0,0,4.992229,47.39885,0,8.881784E-16,0,2.366259,5.254977,4.992229,0,0,24.84923,7.234672,0,2.888719,-2.888719,12.38105,31.74623,0.121856,5.491451,1.893007,0,9.60093
12/22/2007 11:00:00 AM,0.3127904,54.15995,-24.79183,27.86463,0.3126533,3.363834,35.58114,26.47264,1.632375,1.632375,0,0,0,1.632375,206.07,0,0,0,3.363834,1.718289,1.632375,0,0,28.05892,4.345953,1.645545,0,1.645545,13.94215,35.74904,0.1218357,1.795612,2.691067,0,7.709787
12/22/2007 12:00:00 PM,0.2076927,57.52952,-0.893944,23.43946,0.2070341,2.239293,34.57643,28.54999,0,0,0,0,0,0,0,0,0,0,2.239293,0,0,0,0,26.41337,5.826944,2.239293,0,2.239293,16.06653,41.19616,0.1218081,0,1.791435,0,8.066236
12/22/2007 1:00:00 PM,0.06629059,54.58112,23.31122,27.32836,0.06599923,0.7217162,32.47848,30.56072,3.422201,3.422201,0,0,0,3.422201,21.08924,0,4.440892E-16,0,0.7217162,3.602317,3.422201,0,0,24.17408,7.842308,0,2.880601,-2.880601,13.03011,33.41048,0.1218081,3.764421,0.577373,0,8.564024
12/22/2007 2:00:00 PM,0.00488658,46.587,41.06118,36.98772,0.004862614,0.05333156,31.90718,31.76595,0,0,0,-1,0,0,0,0,0,0,0.05333156,0,0,0,0,27.37475,4.961707,0.05333156,0,0.05333156,13.08071,33.54021,0.1218074,0,0.04266525,0,5.015038
12/22/2007 3:00:00 PM,0.06549832,35.7427,52.36483,49.1022,0.06524049,0.7073194,34.12457,32.22624,5.726895,5.726895,12,0,3.372,5.726895,12.35084,0,0,0,0.7073194,0,0,6.273105,5.95945,27.32141,5.009705,6.666769,0,6.666769,19.40536,49.75724,0.1219228,6.299584,0.5658556,12,5.717024
12/22/2007 4:00:00 PM,0.003536487,23.44165,59.4709,62.22186,0.003519346,0.03842279,32.78882,32.68653,2.510606,2.510606,11.31061,0,3.197583,2.510606,1.530419,1.776357E-15,0,0,0.03842279,0,0,8.8,8.36,20.65465,11.0098,8.398423,0,8.398423,27.3728,70.18654,0.1220554,2.761666,0.03073824,12,11.04822
12/22/2007 5:00:00 PM,0.01201075,10.37693,63.98021,75.78072,0.01197141,0.130981,32.37421,32.02638,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.130981,0,0,8.8,8.36,12.25622,18.56838,8.490981,0,8.490981,35.42805,90.84099,0.1221153,0,0.1047848,12,18.69936
12/22/2007 6:00:00 PM,0.005564487,0,66.73911,90,0,0,30.08227,30.08227,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.765242,26.21026,0,0,0,35.42805,90.84099,0.1221153,0,0,0,26.21026
12/22/2007 7:00:00 PM,0,0,68.10009,90,0,0,28.24111,28.24111,0.6819934,0.6819934,0,-1,0,0.6819934,0,0,1.110223E-16,0,0,0.7178878,0.6819934,0,0,3.765242,26.21026,0,0.7178878,-0.7178878,34.67134,88.90068,0.1221153,0.7501928,0,0,26.21026
12/22/2007 8:00:00 PM,0,0,68.0246,90,0,0,26.82997,26.82997,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.562895,25.49237,0,0,0,34.67134,88.90068,0.1221153,0,0,0,25.49237
12/22/2007 9:00:00 PM,0,0,65.93822,90,0,0,25.49755,25.49755,2.68913,2.68913,0,-1,0,2.68913,0,0,4.440892E-16,0,0,2.830663,2.68913,0,0,4.562895,25.49237,0,2.830663,-2.830663,31.68756,81.24998,0.1221153,2.958043,0,0,25.49237
12/22/2007 10:00:00 PM,0,0,59.98491,90,0,0,24.13486,24.13486,0.1440211,0.1440211,0,-1,0,0.1440211,0,0,0,0,0,0.1516011,0.1440211,0,0,7.708076,22.66171,0,0.1516011,-0.1516011,31.52775,80.84023,0.1221153,0.1584232,0,0,22.66171
12/22/2007 11:00:00 PM,0,0,43.97218,90,0,0,22.95991,22.95991,0.3669018,0.3669018,0,-1,0,0.3669018,0,0,5.551115E-17,0,0,0.3862124,0.3669018,0,0,7.876522,22.51011,0,0.3862124,-0.3862124,31.12065,79.79638,0.1221153,0.403592,0,0,22.51011
12/23/2007 12:00:00 AM,0,0,2.353474,90,0,0,22.07567,22.07567,1.656125,1.656125,0,-1,0,1.656125,0,0,2.220446E-16,0,0,1.743289,1.656125,0,0,8.305647,22.1239,0,1.743289,-1.743289,29.28306,75.08463,0.1221153,1.821738,0,0,22.1239
12/23/2007 1:00:00 AM,0,0,-41.89436,90,0,0,21.17327,21.17327,1.754043,1.754043,0,-1,0,1.754043,0,0,2.220446E-16,0,0,1.846361,1.754043,0,0,10.24263,20.38061,0,1.846361,-1.846361,27.33683,70.09428,0.1221153,1.929447,0,0,20.38061
12/23/2007 2:00:00 AM,0,0,-59.24885,90,0,0,20.4041,20.4041,2.289885,2.289885,0,-1,0,2.289885,0,0,4.440892E-16,0,0,2.410405,2.289885,0,0,12.29415,18.53424,0,2.410405,-2.410405,24.79604,63.57945,0.1221153,2.518874,0,0,18.53424
12/23/2007 3:00:00 AM,0,0,-65.66139,90,0,0,19.70761,19.70761,0.6734619,0.6734619,0,-1,0,0.6734619,0,0,1.110223E-16,0,0,0.7089072,0.6734619,0,0,14.97238,16.12384,0,0.7089072,-0.7089072,24.04878,61.66342,0.1221153,0.7408081,0,0,16.12384
12/23/2007 4:00:00 AM,0,0,-67.95351,90,0,0,18.97478,18.97478,0.8719414,0.8719414,0,-1,0,0.8719414,0,0,1.110223E-16,0,0,0.9178331,0.8719414,0,0,15.76005,15.41493,0,0.9178331,-0.9178331,23.0813,59.1827,0.1221153,0.9591355,0,0,15.41493
12/23/2007 5:00:00 AM,0,0,-68.15433,90,0,0,18.38125,18.38125,1.47537,1.47537,0,0,0,1.47537,0,0,0,0,0,1.553021,1.47537,0,0,16.77987,14.4971,0,1.553021,-1.553021,21.44427,54.9852,0.1221153,1.622907,0,0,14.4971
12/23/2007 6:00:00 AM,0.004470871,0,-66.89783,90,0,0,17.84829,17.84829,0.3728682,0.3728682,0,0,0,0.3728682,0,0,0,0,0,0.3924928,0.3728682,0,0,18.50544,12.94408,0,0.3924928,-0.3924928,21.03055,53.92438,0.1221153,0.410155,0,0,12.94408
12/23/2007 7:00:00 AM,0.1395176,9.345093,-64.25469,76.8409,0.1805963,2.077584,22.46437,17.26081,0,0,0,0,0,0,0,0,0,0,2.077584,0,0,0,0,18.94155,12.55159,2.077584,0,2.077584,23.00152,58.97813,0.1220897,0,1.662068,0,14.62917
12/23/2007 8:00:00 AM,0.2565265,22.45225,-59.90377,63.26046,0.2739361,3.091215,26.33032,18.41154,4.31014,4.31014,0,0,0,4.31014,71.7196,0,0,0,3.091215,4.536989,4.31014,0,0,16.86396,14.42141,0,1.445775,-1.445775,21.47754,55.0705,0.1220897,4.741154,2.472972,0,17.51263
12/23/2007 9:00:00 AM,0.3866432,34.83186,-53.04495,50.09175,0.4049905,4.418333,32.92745,21.1551,0,0,0,-1,0,0,0,0,0,0,4.418333,0,0,0,0,18.47038,12.97564,4.418333,0,4.418333,25.66914,65.81817,0.1220353,0,3.534666,0,17.39397
12/23/2007 10:00:00 AM,0.5699889,45.82817,-42.14447,37.86389,0.6051857,6.300697,41.7046,23.98345,0.2759011,0.2759011,0,0,0,0.2759011,2283.679,0,0,0,6.300697,0.2904223,0.2759011,0,0,14.05205,16.95214,6.010275,0,6.010275,31.37099,80.43826,0.1219613,0.3034913,5.040558,0,23.25283
12/23/2007 11:00:00 AM,0.5589563,54.11622,-24.95843,27.92169,0.5793983,5.978983,43.32223,26.33334,4.341166,4.341166,0,0,0,4.341166,137.7276,0,0,0,5.978983,4.569648,4.341166,0,0,8.041771,22.36138,1.409335,0,1.409335,32.708,83.86649,0.121944,4.775282,4.783187,0,28.34037
12/23/2007 12:00:00 PM,0.5981628,57.53274,-1.093075,23.43698,0.6212439,6.292408,46.67737,28.41069,2.717456,2.717456,0,0,0,2.717456,231.5551,0,0,0,6.292408,2.86048,2.717456,0,0,6.632436,23.62979,3.431928,0,3.431928,35.96381,92.21471,0.1219018,2.989202,5.033927,0,29.9222
12/23/2007 1:00:00 PM,0.6194093,54.6312,23.14806,27.26599,0.6497252,6.474087,49.57138,30.42143,4.19826,4.19826,0,0,0,4.19826,154.2088,0,0,0,6.474087,4.41922,4.19826,0,0,3.200508,26.71852,2.054866,0,2.054866,37.91323,97.21321,0.1218766,4.618085,5.179269,0,33.19261
12/23/2007 2:00:00 PM,0.7309753,46.66615,40.95644,36.89742,0.796939,7.683921,55.25011,31.65088,5.348304,5.348304,0,-1,0,5.348304,143.6702,0.9084857,0,0,7.683921,5.629794,5.348304,0,0,1.145642,28.5679,1.145642,0,1.145642,39.00008,100,0.1218625,5.883135,6.147137,0,36.25182
12/23/2007 3:00:00 PM,0.5940238,35.83646,52.30139,49.00125,0.6594016,6.495328,51.57859,32.11117,9.427985,9.427985,3.257424,0,1.160128,9.427985,68.89413,0,0,0,6.495328,6.495328,6.170561,0,0,0,29.59898,0,0,0,39.00008,100,0.1218625,10.37078,5.196262,12,36.09431
12/23/2007 4:00:00 PM,0.2794191,23.54264,59.43251,62.11667,0.3001329,3.130447,41.36967,32.58357,1.819288,1.819288,0,0,0,1.819288,172.0699,1.215407,0,0,3.130447,1.91504,1.819288,0,0,0,29.59898,0,0,0,39.00008,100,0.1218625,2.001217,2.504358,0,32.72942
12/23/2007 5:00:00 PM,0.1478449,10.48158,63.9578,75.67397,0.1826564,1.947861,37.25217,31.92342,0.09880601,0.09880601,0,0,0,0.09880601,1971.4,1.843855,0,0,1.947861,0.1040063,0.09880601,0,0,0,29.59898,0,0,0,39.00008,100,0.1218625,0.1086866,1.558289,0,31.54684
12/23/2007 6:00:00 PM,0.0085829,0,66.72843,90,0,0,29.99748,29.99748,1.416294,1.416294,0,0,0,1.416294,0,0,2.220446E-16,0,0,1.490835,1.416294,0,0,0,29.59898,0,1.490835,-1.490835,37.4286,95.97057,0.1218625,1.557923,0,0,29.59898
12/23/2007 7:00:00 PM,0,0,68.10017,90,0,0,28.15632,28.15632,2.618173,2.618173,0,-1,0,2.618173,0,0,4.440892E-16,0,0,2.755972,2.618173,0,0,1.656484,28.10814,0,2.755972,-2.755972,34.52355,88.52174,0.1218625,2.879991,0,0,28.10814
12/23/2007 8:00:00 PM,0,0,68.03773,90,0,0,26.77546,26.77546,3.386064,3.386064,0,-1,0,3.386064,0,0,4.440892E-16,0,0,3.564278,3.386064,0,0,4.718675,25.35217,0,3.564278,-3.564278,30.76647,78.88823,0.1218625,3.72467,0,0,25.35217
12/23/2007 9:00:00 PM,0,0,65.9726,90,0,0,25.43093,25.43093,13.26235,8.36,0,-1,0,8.36,0,0,4.902352,6.228587,0,8.8,8.36,0,0,8.678983,21.78789,0,8.8,-8.8,21.49046,55.10363,0.1218625,14.58859,0,0,21.78789
12/23/2007 10:00:00 PM,0,0,60.06551,90,0,0,24.06824,24.06824,0.988777,0.988777,0,-1,0,0.988777,0,0,0,0,0,1.040818,0.988777,0,0,18.45676,12.98789,0,1.040818,-1.040818,20.39334,52.29051,0.1218625,1.087655,0,0,12.98789
12/23/2007 11:00:00 PM,0,0,44.18304,90,0,0,22.89329,22.89329,2.16426,2.16426,0,-1,0,2.16426,0,0,4.440892E-16,0,0,2.278169,2.16426,0,0,19.61323,11.94708,0,2.278169,-2.278169,17.99194,46.13308,0.1218625,2.380686,0,0,11.94708
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,22.00905,22.00905,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1218625,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,21.10664,21.10664,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1218625,0.7631482,0,0,9.204123
