Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/27/2007 1:00:00 AM,0,0,-45.4689,90,0,0,24.43207,24.43207,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.43687,20.20579,0,0,0,29.09879,74.61214,0.1291324,0,0,0,20.20579
1/27/2007 2:00:00 AM,0,0,-65.46211,90,0,0,23.50427,23.50427,1.765287,1.765287,0,-1,0,1.765287,0,0,0,0,0,1.858197,1.765287,0,0,10.43687,20.20579,0,1.858197,-1.858197,27.14008,69.58981,0.1291324,1.941816,0,0,20.20579
1/27/2007 3:00:00 AM,0,0,-71.26353,90,0,0,22.71093,22.71093,0.3672832,0.3672832,0,-1,0,0.3672832,0,0,5.551115E-17,0,0,0.3866139,0.3672832,0,0,12.50153,18.3476,0,0.3866139,-0.3866139,26.73255,68.54488,0.1291324,0.4040115,0,0,18.3476
1/27/2007 4:00:00 AM,0,0,-73.02518,90,0,0,21.89742,21.89742,0.5481664,0.5481664,0,-1,0,0.5481664,0,0,0,0,0,0.5770172,0.5481664,0,0,12.93111,17.96098,0,0.5770172,-0.5770172,26.12432,66.98531,0.1291324,0.602983,0,0,17.96098
1/27/2007 5:00:00 AM,0,0,-72.97124,90,0,0,21.06375,21.06375,1.720212,1.720212,0,0,0,1.720212,0,0,2.220446E-16,0,0,1.81075,1.720212,0,0,13.57224,17.38397,0,1.81075,-1.81075,24.21563,62.09122,0.1291324,1.892234,0,0,17.38397
1/27/2007 6:00:00 AM,0.00004537927,0,-71.71601,90,0,0,20.38471,20.38471,0.772557,0.772557,0,0,0,0.772557,0,0,0,0,0,0.8132178,0.772557,0,0,15.58418,15.57322,0,0.8132178,-0.8132178,23.35842,59.89326,0.1291324,0.8498126,0,0,15.57322
1/27/2007 7:00:00 AM,0.06215739,7.248682,-69.32934,79.6543,0.06527678,0.7542057,21.5851,19.70566,2.488904,2.488904,0,0,0,2.488904,30.30273,0,0,0,0.7542057,2.619899,2.488904,0,0,16.48776,14.76,0,1.865693,-1.865693,21.39181,54.85068,0.1291324,2.737794,0.6033645,0,15.5142
1/27/2007 8:00:00 AM,0.2296482,20.93995,-65.52972,65.56297,0.2415224,2.705393,27.79194,20.80154,4.113496,4.113496,0,0,0,4.113496,65.76871,0,8.881784E-16,0,2.705393,4.329996,4.113496,0,0,18.56075,12.89431,0,1.624603,-1.624603,19.67933,50.45971,0.1291324,4.524846,2.164315,0,15.5997
1/27/2007 9:00:00 AM,0.4018427,34.10867,-59.58775,51.71215,0.4214106,4.522285,36.06857,23.78664,6.636457,6.636457,0,-1,0,6.636457,68.14307,0,0,0,4.522285,6.985744,6.636457,0,0,20.36586,11.2697,0,2.463458,-2.463458,17.08261,43.80148,0.1291324,7.300102,3.617829,0,15.79199
1/27/2007 10:00:00 AM,0.3398878,46.25643,-49.96238,38.4351,0.3414848,3.649518,36.845,26.88603,3.208828,3.208828,0,0,0,3.208828,113.7337,0,0,0,3.649518,3.377714,3.208828,0,0,23.10304,8.806244,0.2718039,0,0.2718039,17.34047,44.46265,0.1290837,3.529711,2.919614,0,12.45576
1/27/2007 11:00:00 AM,0.4149941,56.24314,-33.73898,26.66603,0.4175201,4.345046,41.78182,29.55514,4.339729,4.339729,0,0,0,4.339729,100.1225,0,8.881784E-16,0,4.345046,4.568136,4.339729,0,0,22.83123,9.050868,0,0.2230903,-0.2230903,17.10531,43.85968,0.1290837,4.773702,3.476036,0,13.39591
1/27/2007 12:00:00 PM,0.5910116,61.66932,-8.097002,19.42655,0.606374,6.029875,49.92692,32.04944,3.653309,3.653309,0,0,0,3.653309,165.0524,0,0,0,6.029875,3.845588,3.653309,0,0,23.07911,8.827777,2.184287,0,2.184287,19.17751,49.17299,0.128694,4.01864,4.8239,0,14.85765
1/27/2007 1:00:00 PM,0.4543588,59.94846,21.00414,21.83831,0.4580578,4.606897,47.93208,34.44962,5.780865,5.780865,0,0,0,5.780865,79.69217,0,0,0,4.606897,6.085121,5.780865,0,0,20.89482,10.79364,0,1.478224,-1.478224,17.61932,45.17766,0.128694,6.358952,3.685518,0,15.40053
1/27/2007 2:00:00 PM,0.2296513,52.04155,42.25465,31.77155,0.2289632,2.371192,42.67228,35.96233,0,0,0,-1,0,0,0,0,0,0,2.371192,0,0,0,0,22.5373,9.315412,2.371192,0,2.371192,19.86883,50.94562,0.1282735,0,1.896953,0,11.6866
1/27/2007 3:00:00 PM,0.4225384,40.85328,54.99029,44.42718,0.4350327,4.337342,49.46914,36.6481,5.407625,5.407625,0,0,0,5.407625,80.2079,0,0,0,4.337342,5.692236,5.407625,0,0,20.16611,11.44948,0,1.354894,-1.354894,18.44065,47.28362,0.1282735,5.948387,3.469874,0,15.78683
1/27/2007 4:00:00 PM,0.42566,28.14674,62.6563,58.03064,0.4672724,4.615038,51.1171,37.32714,0,0,0,0,0,0,0,0,0,0,4.615038,0,0,0,0,21.67154,10.09459,4.615038,0,4.615038,22.81886,58.50977,0.1274629,0,3.692031,0,14.70963
1/27/2007 5:00:00 PM,0.203835,14.69706,67.48401,72.0182,0.2320763,2.391171,43.60244,36.79601,0,0,0,0,0,0,0,0,0,0,2.391171,0,0,0,0,17.05651,14.24812,2.391171,0,2.391171,25.08732,64.32633,0.127047,0,1.912937,0,16.6393
1/27/2007 6:00:00 PM,0.0263916,0.8544707,70.576,86.16224,0.06566575,0.7018698,36.82182,34.9068,0,0,0,0,0,0,0,0,0,0,0.7018698,0,0,0,0,14.66533,16.40018,0.7018698,0,0.7018698,25.75317,66.03365,0.1269254,0,0.5614958,0,17.10205
1/27/2007 7:00:00 PM,0,0,72.42879,90,0,0,32.99741,32.99741,5.457273,5.457273,0,-1,0,5.457273,0,0,8.881784E-16,0,0,5.744498,5.457273,0,0,13.96346,17.03186,0,5.744498,-5.744498,19.69794,50.50744,0.1269254,6.003001,0,0,17.03186
1/27/2007 8:00:00 PM,0,0,73.16458,90,0,0,31.39057,31.39057,0.9597351,0.9597351,0,-1,0,0.9597351,0,0,2.220446E-16,0,0,1.010247,0.9597351,0,0,20.34624,11.28736,0,1.010247,-1.010247,18.63305,47.77694,0.1269254,1.055709,0,0,11.28736
1/27/2007 9:00:00 PM,0,0,72.51375,90,0,0,29.78372,29.78372,5.16688,5.16688,0,-1,0,5.16688,0,0,8.881784E-16,0,0,5.43882,5.16688,0,0,21.46874,10.27711,0,5.43882,-5.43882,12.90003,33.07692,0.1269254,5.683568,0,0,10.27711
1/27/2007 10:00:00 PM,0,0,69.37001,90,0,0,28.08276,28.08276,1.645973,1.645973,0,-1,0,1.645973,0,0,2.220446E-16,0,0,1.732603,1.645973,0,0,27.51187,4.838295,0,1.732603,-1.732603,11.0737,28.39405,0.1269254,1.81057,0,0,4.838295
1/27/2007 11:00:00 PM,0,0,59.47087,90,0,0,26.73812,26.73812,0.4524163,0.4524163,0,-1,0,0.4524163,0,0,5.551115E-17,0,0,0.4762276,0.4524163,0,0,29.43699,3.105691,0,0.4762276,-0.4762276,10.57171,27.1069,0.1269254,0.4976579,0,0,3.105691
1/28/2007 12:00:00 AM,0,0,21.75465,90,0,0,25.64224,25.64224,0.6674419,0.6674419,0,-1,0,0.6674419,0,0,0,0,0,0.7025704,0.6674419,0,0,29.96613,2.629463,0,0.7025704,-0.7025704,9.831139,25.208,0.1269254,0.7341861,0,0,2.629463
1/28/2007 1:00:00 AM,0,0,-46.035,90,0,0,24.52619,24.52619,1.057741,1.057741,0,-1,0,1.057741,0,0,0,0,0,1.113411,1.057741,0,0,30.74676,1.926893,0,1.113411,-1.113411,8.6575,22.19868,0.1269254,1.163515,0,0,1.926893
1/28/2007 2:00:00 AM,0,0,-65.92494,90,0,0,23.59839,23.59839,1.140518,0.7728077,0,-1,0,0.7728077,0,0,0.3677102,0.481762,0,0.8134817,0.7728077,0,0,31.98388,0.8134817,0,0.8134817,-0.8134817,7.800015,20,0.1269254,1.25457,0,0,0.8134817
1/28/2007 3:00:00 AM,0,0,-71.61275,90,0,0,22.78489,22.78489,0.508927,0,0,-1,0,0,0,0,0.508927,0.5598198,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269254,0.5598198,0,0,0
1/28/2007 4:00:00 AM,0,0,-73.31396,90,0,0,21.97138,21.97138,0.5273522,0,0,-1,0,0,0,0,0.5273522,0.5800874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1269254,0.5800874,0,0,0
1/28/2007 5:00:00 AM,0,0,-73.22917,90,0,0,21.1377,21.1377,0.403438,0.403438,9.203438,0,2.66447,0.403438,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1278458,0.4437819,0,12,0
1/28/2007 6:00:00 AM,0.00001219213,0,-71.96149,90,0,0,20.45866,20.45866,0.4664079,0.4664079,9.266408,0,2.680401,0.4664079,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1287693,0.5130486,0,12,7.524
1/28/2007 7:00:00 AM,0.08206166,7.244593,-69.57634,79.69495,0.09424219,1.084,22.49511,19.77962,2.112202,2.112202,10.9122,0,3.096787,2.112202,51.32084,1.776357E-15,0,0,1.084,0,0,8.8,8.36,16.16775,15.048,9.444,0,9.444,32.62136,83.64436,0.1300964,2.323422,0.8671999,12,16.132
1/28/2007 8:00:00 AM,0.2652841,20.96071,-65.79119,65.58082,0.286727,3.188747,29.20429,20.89567,2.360401,2.360401,0,0,0,2.360401,135.0934,0,0,0,3.188747,2.484633,2.360401,0,0,6.723753,23.5476,0.7041138,0,0.7041138,33.28934,85.35712,0.1299759,2.596441,2.550997,0,26.73635
1/28/2007 9:00:00 AM,0.5280818,34.16175,-59.87679,51.7012,0.5745218,6.013897,40.71026,23.90093,4.604822,4.604822,0,-1,0,4.604822,130.6,0,0,0,6.013897,4.847181,4.604822,0,0,6.019639,24.1813,1.166716,0,1.166716,34.39619,88.19518,0.1297768,5.065304,4.811118,0,30.1952
1/28/2007 10:00:00 AM,0.7604692,46.35471,-50.28735,38.38223,0.8198997,8.093988,51.19851,27.00032,0,0,0,0,0,0,0,3.241065,0,0,8.093988,0,0,0,0,4.852923,25.23135,4.852923,0,4.852923,39.00008,100,0.128955,0,6.475191,0,33.32534
1/28/2007 11:00:00 AM,0.5543412,56.40479,-34.07115,26.54352,0.5688511,5.770308,46.41207,29.6896,4.515035,4.515035,0,0,0,4.515035,127.8021,1.01764,0,0,5.770308,4.752669,4.515035,0,0,0,29.59898,0,0,0,39.00008,100,0.128955,4.966539,4.616247,0,35.36929
1/28/2007 12:00:00 PM,0.8017207,61.89706,-8.288369,19.20544,0.8474622,8.07033,57.34264,32.20407,2.67404,2.67404,0,0,0,2.67404,301.8029,5.255551,0,0,8.07033,2.814778,2.67404,0,0,0,29.59898,0,0,0,39.00008,100,0.128955,2.941443,6.456264,0,37.66931
1/28/2007 1:00:00 PM,0.7719921,60.19056,21.08016,21.60481,0.815099,7.695062,58.79144,34.58408,0,0,0,0,0,0,0,7.695062,0,0,7.695062,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.128955,0,6.156049,0,37.29404
1/28/2007 2:00:00 PM,0.7580477,52.2503,42.46384,31.59294,0.8089847,7.573997,60.16992,36.11697,0.1561998,0.1561998,0,-1,0,0.1561998,4848.916,7.409576,0,0,7.573997,0.1644208,0.1561998,0,0,0,29.59898,0,0,0,39.00008,100,0.128955,0.1718198,6.059197,0,37.17297
1/28/2007 3:00:00 PM,0.4647444,41.02415,55.22283,44.29159,0.4834366,4.776749,51.04195,36.77584,0.6184332,0.6184332,0,0,0,0.6184332,772.3954,4.125767,0,0,4.776749,0.6509823,0.6184332,0,0,0,29.59898,0,0,0,39.00008,100,0.128955,0.6802765,3.821399,0,34.37573
1/28/2007 4:00:00 PM,0.2445617,28.2871,62.88428,57.92527,0.2481669,2.540826,44.74687,37.46161,2.728959,2.728959,0,0,0,2.728959,93.10607,0,0,0,2.540826,2.872588,2.728959,0,0,0,29.59898,0,0.3317619,-0.3317619,38.65037,99.10332,0.128955,3.001854,2.032661,0,32.1398
1/28/2007 5:00:00 PM,0.1778999,14.81314,67.70719,71.93643,0.1943033,2.012775,42.62445,36.93047,3.55297,3.55297,0,0,0,3.55297,56.65049,0,0,0,2.012775,3.739968,3.55297,0,0,0.3686243,29.26722,0,1.727193,-1.727193,36.82975,94.43507,0.128955,3.908267,1.61022,0,31.27999
1/28/2007 6:00:00 PM,0.03356327,0.9500744,70.80168,86.1012,0.1091179,1.157599,38.22722,35.04126,0,0,0,0,0,0,0,0,0,0,1.157599,0,0,0,0,2.287728,27.54002,1.157599,0,1.157599,37.92794,97.25094,0.1287605,0,0.9260789,0,28.69762
1/28/2007 7:00:00 PM,0,0,72.66776,90,0,0,33.12515,33.12515,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.130129,28.58186,0,0,0,37.92794,97.25094,0.1287605,0,0,0,28.58186
1/28/2007 8:00:00 PM,0,0,73.43265,90,0,0,31.50486,31.50486,9.439634,8.36,0,-1,0,8.36,0,0,1.079634,2.023598,0,8.8,8.36,0,0,1.130129,28.58186,0,8.8,-8.8,28.65193,73.46634,0.1287605,10.3836,0,0,28.58186
1/28/2007 9:00:00 PM,0,0,72.83748,90,0,0,29.87785,29.87785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90791,19.78186,0,0,0,28.65193,73.46634,0.1287605,0,0,0,19.78186
1/28/2007 10:00:00 PM,0,0,69.80312,90,0,0,28.19033,28.19033,0.8017352,0.8017352,0,-1,0,0.8017352,0,0,1.110223E-16,0,0,0.8439318,0.8017352,0,0,10.90791,19.78186,0,0.8439318,-0.8439318,27.76235,71.18536,0.1287605,0.8819087,0,0,19.78186
1/28/2007 11:00:00 PM,0,0,60.13963,90,0,0,26.85241,26.85241,0.0972469,0.0972469,0,-1,0,0.0972469,0,0,1.387779E-17,0,0,0.1023652,0.0972469,0,0,11.84561,18.93793,0,0.1023652,-0.1023652,27.65444,70.90869,0.1287605,0.1069716,0,0,18.93793
1/29/2007 12:00:00 AM,0,0,22.55146,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.95935,18.83557,0,0,0,27.65444,70.90869,0.1287605,0,0,0,18.83557
1/29/2007 1:00:00 AM,0,0,-46.64096,90,0,0,24.62032,24.62032,1.622013,1.622013,0,-1,0,1.622013,0,0,0,0,0,1.707382,1.622013,0,0,11.95935,18.83557,0,1.707382,-1.707382,25.85471,66.29398,0.1287605,1.784215,0,0,18.83557
1/29/2007 2:00:00 AM,0,0,-66.4053,90,0,0,23.69252,23.69252,1.183849,1.183849,0,-1,0,1.183849,0,0,0,0,0,1.246157,1.183849,0,0,13.85644,17.12818,0,1.246157,-1.246157,24.54114,62.92588,0.1287605,1.302234,0,0,17.12818
1/29/2007 3:00:00 AM,0,0,-71.97222,90,0,0,22.87901,22.87901,0.5645444,0.5645444,0,-1,0,0.5645444,0,0,0,0,0,0.5942573,0.5645444,0,0,15.24106,15.88203,0,0.5942573,-0.5942573,23.91474,61.31972,0.1287605,0.6209989,0,0,15.88203
1/29/2007 4:00:00 AM,0,0,-73.61008,90,0,0,22.0655,22.0655,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.90134,15.28777,0,0,0,23.91474,61.31972,0.1287605,0,0,0,15.28777
1/29/2007 5:00:00 AM,0,0,-73.49306,90,0,0,21.21838,21.21838,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.90134,15.28777,0,0,0,23.91474,61.31972,0.1287605,0,0,0,15.28777
1/29/2007 6:00:00 AM,0.00003206067,0,-72.2122,90,0,0,20.53262,20.53262,1.896484,1.896484,0,0,0,1.896484,0,0,2.220446E-16,0,0,1.996299,1.896484,0,0,15.90134,15.28777,0,1.996299,-1.996299,21.81046,55.92413,0.1287605,2.086132,0,0,15.28777
1/29/2007 7:00:00 AM,0.06576223,7.244153,-69.82824,79.73278,0.06990571,0.8064896,21.88697,19.87374,6.673648,6.673648,0,0,0,6.673648,12.08469,0,8.881784E-16,0,0.8064896,7.024893,6.673648,0,0,18.11945,13.29147,0,6.218403,-6.218403,15.25568,39.11705,0.1287605,7.341013,0.6451917,0,14.09796
1/29/2007 8:00:00 AM,0.1360599,20.98533,-66.05751,65.59565,0.1363483,1.549485,24.92661,20.98979,1.807308,1.807308,0,0,0,1.807308,85.73446,0,0,0,1.549485,1.902429,1.807308,0,0,25.02879,7.073066,0,0.3529437,-0.3529437,14.88365,38.16312,0.1287605,1.988039,1.239588,0,8.622552
1/29/2007 9:00:00 AM,0.5607218,34.21895,-60.17088,51.68703,0.6126156,6.369956,41.93725,23.99506,0,0,0,-1,0,0,0,0,0,0,6.369956,0,0,0,0,25.42095,6.720122,6.369956,0,6.369956,20.92672,53.65814,0.1277006,0,5.095964,0,13.09008
1/29/2007 10:00:00 AM,0.5882584,46.45752,-50.61766,38.32583,0.6196244,6.324022,45.31307,27.11462,0,0,0,0,0,0,0,0,0,0,6.324022,0,0,0,0,19.05099,12.45308,6.324022,0,6.324022,26.92621,69.04143,0.1266655,0,5.059217,0,18.7771
1/29/2007 11:00:00 AM,0.637594,56.57161,-34.40814,26.41686,0.6633989,6.618036,49.367,29.81734,1.532911,1.532911,0,0,0,1.532911,431.73,0,0,0,6.618036,1.61359,1.532911,0,0,12.72697,18.1447,5.004446,0,5.004446,31.67385,81.21483,0.1258582,1.686202,5.294429,0,24.76274
1/29/2007 12:00:00 PM,0.5063317,62.13044,-8.478762,18.97889,0.5127726,5.172153,47.41833,32.33181,0,0,0,0,0,0,0,0,0,0,5.172153,0,0,0,0,7.722528,22.6487,5.172153,0,5.172153,36.58058,93.79617,0.1250346,0,4.137722,0,27.82086
1/29/2007 1:00:00 PM,0.6199638,60.43676,21.16658,21.36817,0.6395969,6.224854,53.65379,34.73871,0.2657466,0.2657466,0,0,0,0.2657466,2342.402,3.394746,0,0,6.224854,0.2797333,0.2657466,0,0,2.550375,27.30364,2.550375,0,2.550375,39.00008,100,0.1246324,0.2923213,4.979884,0,33.5285
1/29/2007 2:00:00 PM,0.4688495,52.46071,42.68457,31.41432,0.4766266,4.729329,50.30805,36.25143,1.733189,1.733189,0,-1,0,1.733189,272.8686,2.904919,0,0,4.729329,1.82441,1.733189,0,0,0,29.59898,0,0,0,39.00008,100,0.1246324,1.906508,3.783463,0,34.32831
1/29/2007 3:00:00 PM,0.4870149,41.1951,55.46474,44.15734,0.5090932,5.004152,51.94473,36.91031,6.516827,6.516827,0,0,0,6.516827,76.78816,0,8.881784E-16,0,5.004152,6.859818,6.516827,0,0,0,29.59898,0,1.855666,-1.855666,37.04403,94.98451,0.1246324,7.16851,4.003322,0,34.60313
1/29/2007 4:00:00 PM,0.2016347,28.42663,63.11985,57.8219,0.2023661,2.085956,43.52404,37.58935,2.653408,2.653408,0,0,0,2.653408,78.61421,0,0,0,2.085956,2.793061,2.653408,0,0,2.061851,27.74331,0,0.7071052,-0.7071052,36.29868,93.07335,0.1246324,2.918749,1.668765,0,29.82927
1/29/2007 5:00:00 PM,0.1438232,14.92786,67.93688,71.85701,0.1496288,1.560014,41.44545,37.06494,4.518559,4.518559,0,0,0,4.518559,34.5246,0,0,0,1.560014,4.756378,4.518559,0,0,2.847524,27.03621,0,3.196363,-3.196363,32.92942,84.43423,0.1246324,4.970415,1.248012,0,28.59622
1/29/2007 6:00:00 PM,0.04023033,1.043973,71.03329,86.04279,0.1409126,1.486579,39.26668,35.14883,6.031775,6.031775,0,0,0,6.031775,24.6458,0,0,0,1.486579,6.349237,6.031775,0,0,6.399039,23.83984,0,4.862658,-4.862658,27.80373,71.29146,0.1246324,6.634953,1.189263,0,25.32642
1/29/2007 7:00:00 PM,0,0,72.91252,90,0,0,33.25961,33.25961,4.06213,4.06213,0,-1,0,4.06213,0,0,0,0,0,4.275927,4.06213,0,0,11.80199,18.97719,0,4.275927,-4.275927,23.2965,59.7345,0.1246324,4.468344,0,0,18.97719
1/29/2007 8:00:00 PM,0,0,73.70671,90,0,0,31.61243,31.61243,1.284299,1.284299,0,-1,0,1.284299,0,0,2.220446E-16,0,0,1.351894,1.284299,0,0,16.55302,14.70126,0,1.351894,-1.351894,21.87148,56.08061,0.1246324,1.412729,0,0,14.70126
1/29/2007 9:00:00 PM,0,0,73.16796,90,0,0,29.99214,29.99214,4.202267,4.202267,0,-1,0,4.202267,0,0,0,0,0,4.423439,4.202267,0,0,18.05513,13.34936,0,4.423439,-4.423439,17.20877,44.12495,0.1246324,4.622493,0,0,13.34936
1/29/2007 10:00:00 PM,0,0,70.2448,90,0,0,28.28445,28.28445,1.579727,1.579727,0,-1,0,1.579727,0,0,0,0,0,1.662871,1.579727,0,0,22.97006,8.925925,0,1.662871,-1.662871,15.45595,39.63055,0.1246324,1.7377,0,0,8.925925
1/29/2007 11:00:00 PM,0,0,60.82257,90,0,0,26.94654,26.94654,0.4133088,0.4133088,0,-1,0,0.4133088,0,0,5.551115E-17,0,0,0.4350619,0.4133088,0,0,24.81769,7.263055,0,0.4350619,-0.4350619,14.99735,38.45467,0.1246324,0.4546396,0,0,7.263055
1/30/2007 12:00:00 AM,0,0,23.37848,90,0,0,25.85066,25.85066,1.832954,1.832954,0,-1,0,1.832954,0,0,2.220446E-16,0,0,1.929425,1.832954,0,0,25.30109,6.827993,0,1.929425,-1.929425,12.96356,33.23983,0.1246324,2.016249,0,0,6.827993
1/30/2007 1:00:00 AM,0,0,-47.28848,90,0,0,24.73461,24.73461,1.355095,1.355095,0,-1,0,1.355095,0,0,2.220446E-16,0,0,1.426416,1.355095,0,0,27.4449,4.898568,0,1.426416,-1.426416,11.45998,29.38452,0.1246324,1.490605,0,0,4.898568
1/30/2007 2:00:00 AM,0,0,-66.90322,90,0,0,23.78664,23.78664,1.46991,1.46991,0,-1,0,1.46991,0,0,2.220446E-16,0,0,1.547273,1.46991,0,0,29.02981,3.472152,0,1.547273,-1.547273,9.829016,25.20255,0.1246324,1.616901,0,0,3.472152
1/30/2007 3:00:00 AM,0,0,-72.34185,90,0,0,22.97313,22.97313,0.340028,0.340028,0,-1,0,0.340028,0,0,5.551115E-17,0,0,0.3579242,0.340028,0,0,30.749,1.924879,0,0.3579242,-0.3579242,9.451731,24.23516,0.1246324,0.3740307,0,0,1.924879
1/30/2007 4:00:00 AM,0,0,-73.91347,90,0,0,22.15963,22.15963,2.026871,1.488607,0,-1,0,1.488607,0,0,0.5382646,0.7409517,0,1.566954,1.488607,0,0,31.14669,1.566954,0,1.566954,-1.566954,7.800015,20,0.1246324,2.229558,0,0,1.566954
1/30/2007 5:00:00 AM,0,0,-73.76279,90,0,0,21.31251,21.31251,1.530912,1.530912,10.33091,0,2.949721,1.530912,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125904,1.684003,0,12,0
1/30/2007 6:00:00 AM,0.00004754242,0,-72.46806,90,0,0,20.62674,20.62674,1.654277,1.654277,10.45428,0,2.980932,1.654277,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1271921,1.819705,0,12,7.524
1/30/2007 7:00:00 AM,0.1285824,7.247388,-70.08497,79.76775,0.1765861,2.005548,25.04683,19.9477,7.163,7.163,12,0,3.372,7.163,27.99872,0,0,0,2.005548,0,0,4.837,4.59515,16.16775,15.048,6.600698,0,6.600698,29.92397,76.72798,0.1284856,7.8793,1.604439,12,17.05355
1/30/2007 8:00:00 AM,0.3368618,21.0138,-66.32861,65.60746,0.380115,4.164257,32.12576,21.08392,4.42184,4.42184,9.554498,0,2.753288,4.42184,94.17477,0,0,0,4.164257,0,0,5.132658,4.876025,9.567056,20.98863,9.040282,0,9.040282,38.50034,98.71861,0.1293107,4.864024,3.331406,12,25.15289
1/30/2007 9:00:00 AM,0.6717126,34.28025,-60.46995,51.66964,0.7370343,7.503445,45.76426,24.10935,5.307088,5.307088,0,-1,0,5.307088,141.3853,1.390264,0,0,7.503445,5.586409,5.307088,0,0,0.5267728,29.12488,0.5267728,0,0.5267728,39.00008,100,0.1292282,5.837797,6.002756,0,36.62833
1/30/2007 10:00:00 AM,0.9365512,46.5648,-50.95332,38.26597,1.010678,9.6313,57.22631,27.24908,0.6061059,0.6061059,0,0,0,0.6061059,1589.046,8.993294,0,0,9.6313,0.6380062,0.6061059,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,0.6667165,7.70504,0,39.23028
1/30/2007 11:00:00 AM,0.9515564,56.74355,-34.75002,26.28615,1.017485,9.524035,60.20481,29.95181,0,0,0,0,0,0,0,9.524035,0,0,9.524035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,0,7.619228,0,39.12301
1/30/2007 12:00:00 PM,0.8874225,62.36938,-8.668148,18.74695,0.9430405,8.810703,60.51289,32.46628,5.02085,5.02085,0,0,0,5.02085,175.4823,3.525598,0,0,8.810703,5.285105,5.02085,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,5.522934,7.048563,0,38.40968
1/30/2007 1:00:00 PM,0.8133017,60.68695,21.2637,21.12856,0.8609918,8.046131,60.47203,34.86646,5.441687,5.441687,0,0,0,5.441687,147.861,2.318039,0,0,8.046131,5.728092,5.441687,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,5.985856,6.436905,0,37.64511
1/30/2007 2:00:00 PM,0.7355546,52.67264,42.91699,31.23589,0.7815485,7.342179,59.60563,36.37917,0,0,0,-1,0,0,0,7.342179,0,0,7.342179,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,0,5.873744,0,36.94116
1/30/2007 3:00:00 PM,0.7145507,41.366,55.71605,44.02459,0.7742544,7.253538,60.06309,37.04477,4.193382,4.193382,0,0,0,4.193382,172.9758,2.839451,0,0,7.253538,4.414087,4.193382,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,4.61272,5.80283,0,36.85252
1/30/2007 4:00:00 PM,0.5112054,28.56523,63.363,57.72062,0.5675521,5.495748,54.52026,37.72381,4.812717,4.812717,0,0,0,4.812717,114.1922,0.4297301,0,0,5.495748,5.066018,4.812717,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,5.293989,4.396599,0,35.09473
1/30/2007 5:00:00 PM,0.2721847,15.04114,68.17303,71.78004,0.3241445,3.282312,46.72399,37.19268,8.931814,8.931814,5.813617,0,1.806845,8.931814,36.74855,0,0,0,3.282312,3.282312,3.118196,0,0,0,29.59898,0,0,0,39.00008,100,0.1292282,9.824995,2.62585,12,32.88129
1/30/2007 6:00:00 PM,0.03424981,1.136106,71.27079,85.98705,0.09384868,0.9967007,38.02296,35.28329,6.461395,6.461395,0,0,0,6.461395,15.42547,0,8.881784E-16,0,0.9967007,6.801469,6.461395,0,0,0,29.59898,0,5.804768,-5.804768,32.88131,84.3109,0.1292282,7.107535,0.7973605,0,30.59568
1/30/2007 7:00:00 PM,0,0,73.16299,90,0,0,33.37391,33.37391,5.865485,5.865485,0,-1,0,5.865485,0,0,8.881784E-16,0,0,6.174195,5.865485,0,0,6.449742,23.79421,0,6.174195,-6.174195,26.37314,67.62331,0.1292282,6.452034,0,0,23.79421
1/30/2007 8:00:00 PM,0,0,73.98672,90,0,0,31.7469,31.7469,14.19183,8.36,0,-1,0,8.36,0,0,5.831834,7.251018,0,8.8,8.36,0,0,13.30996,17.62002,0,8.8,-8.8,17.09713,43.8387,0.1292282,15.61102,0,0,17.62002
1/30/2007 9:00:00 PM,0,0,73.50512,90,0,0,30.09971,30.09971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.08774,8.820015,0,0,0,17.09713,43.8387,0.1292282,0,0,0,8.820015
1/30/2007 10:00:00 PM,0,0,70.69498,90,0,0,28.39875,28.39875,0.9243918,0.9243918,0,-1,0,0.9243918,0,0,1.110223E-16,0,0,0.973044,0.9243918,0,0,23.08774,8.820015,0,0.973044,-0.973044,16.07145,41.20876,0.1292282,1.016831,0,0,8.820015
1/30/2007 11:00:00 PM,0,0,61.51984,90,0,0,27.06083,27.06083,0.7968928,0.7968928,0,-1,0,0.7968928,0,0,1.110223E-16,0,0,0.8388346,0.7968928,0,0,24.1689,7.846971,0,0.8388346,-0.8388346,15.18724,38.94156,0.1292282,0.8765821,0,0,7.846971
1/31/2007 12:00:00 AM,0,0,24.23837,90,0,0,25.96495,25.96495,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.10093,7.008137,0,0,0,15.18724,38.94156,0.1292282,0,0,0,7.008137
1/31/2007 1:00:00 AM,0,0,-47.97924,90,0,0,24.8489,24.8489,1.208325,1.208325,0,-1,0,1.208325,0,0,0,0,0,1.271922,1.208325,0,0,25.10093,7.008137,0,1.271922,-1.271922,13.84652,35.50382,0.1292282,1.329158,0,0,7.008137
1/31/2007 2:00:00 AM,0,0,-67.41869,90,0,0,23.90093,23.90093,1.402704,1.402704,0,-1,0,1.402704,0,0,2.220446E-16,0,0,1.476531,1.402704,0,0,26.51418,5.736215,0,1.476531,-1.476531,12.29012,31.51306,0.1292282,1.542975,0,0,5.736215
1/31/2007 3:00:00 AM,0,0,-72.72152,90,0,0,23.06726,23.06726,1.325837,1.325837,0,-1,0,1.325837,0,0,2.220446E-16,0,0,1.395618,1.325837,0,0,28.15477,4.259684,0,1.395618,-1.395618,10.81901,27.74099,0.1292282,1.458421,0,0,4.259684
1/31/2007 4:00:00 AM,0,0,-74.22401,90,0,0,22.25375,22.25375,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.70546,2.864066,0,0,0,10.81901,27.74099,0.1292282,0,0,0,2.864066
1/31/2007 5:00:00 AM,0,0,-74.0383,90,0,0,21.40663,21.40663,3.002192,3.002192,11.80219,0,3.321954,3.002192,0,0,0,0,0,0,0,8.8,8.36,29.70546,2.864066,8.36,0,8.36,18.75,48.07682,0.1308987,3.302411,0,12,2.864066
1/31/2007 6:00:00 AM,0.0000518546,0,-72.72897,90,0,0,20.72087,20.72087,1.064931,1.064931,9.864931,0,2.831828,1.064931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,21.34546,10.38807,8.36,0,8.36,26.68099,68.41266,0.1318903,1.171424,0,12,10.38807
1/31/2007 7:00:00 AM,0.1501322,7.254317,-70.34645,79.79984,0.2077885,2.34788,26.06729,20.06199,4.673151,4.673151,11.36576,0,3.211537,4.673151,50.2419,0,0,0,2.34788,0,0,6.692607,6.357976,12.98546,17.91207,8.705856,0,8.705856,34.94009,89.5898,0.1333042,5.140467,1.878304,12,20.25995
1/31/2007 8:00:00 AM,0.3647418,21.04612,-66.60445,65.61623,0.4146878,4.516394,33.25577,21.19821,2.843445,2.843445,0,0,0,2.843445,158.8353,0,0,0,4.516394,2.9931,2.843445,0,0,4.279601,25.74734,1.523294,0,1.523294,36.38522,93.29524,0.133066,3.127789,3.613116,0,30.26373
1/31/2007 9:00:00 AM,0.540646,34.34562,-60.77398,51.64907,0.5875052,6.126018,41.42305,24.22365,4.679788,4.679788,0,-1,0,4.679788,130.9037,0,0,0,6.126018,4.926092,4.679788,0,0,2.756307,27.1183,1.199925,0,1.199925,37.52356,96.21408,0.1328791,5.147766,4.900814,0,33.24432
1/31/2007 10:00:00 AM,0.8114741,46.67652,-51.29432,38.20271,0.8736979,8.526161,53.19179,27.36338,1.565752,1.565752,0,0,0,1.565752,544.5411,5.321621,0,0,8.526161,1.64816,1.565752,0,0,1.556381,28.19823,1.556381,0,1.556381,39.00008,100,0.1326373,1.722327,6.82093,0,36.7244
1/31/2007 11:00:00 AM,0.6718167,56.92053,-35.09687,26.15147,0.7019233,6.945395,50.79565,30.08627,4.736426,4.736426,0,0,0,4.736426,146.6379,1.959684,0,0,6.945395,4.985712,4.736426,0,0,0,29.59898,0,0,0,39.00008,100,0.1326373,5.210069,5.556316,0,36.54437
1/31/2007 12:00:00 PM,0.7665166,62.61385,-8.856498,18.50968,0.8050416,7.706551,56.46373,32.60074,2.925285,2.925285,0,0,0,2.925285,263.4462,4.627304,0,0,7.706551,3.079247,2.925285,0,0,0,29.59898,0,0,0,39.00008,100,0.1326373,3.217813,6.165241,0,37.30553
1/31/2007 1:00:00 PM,0.7525207,60.94102,21.37184,20.88613,0.7906266,7.47822,58.47538,35.00092,1.869721,1.869721,0,0,0,1.869721,399.9645,5.510092,0,0,7.47822,1.968127,1.869721,0,0,0,29.59898,0,0,0,39.00008,100,0.1326373,2.056693,5.982575,0,37.0772
1/31/2007 2:00:00 PM,0.7363148,52.88594,43.16127,31.05782,0.7816346,7.336787,59.74532,36.51364,0.07823607,0.07823607,0,-1,0,0.07823607,9377.756,7.254433,0,0,7.336787,0.08235375,0.07823607,0,0,0,29.59898,0,0,0,39.00008,100,0.1326373,0.08605967,5.869429,0,36.93576
1/31/2007 3:00:00 PM,0.4928137,41.53671,55.97679,43.89347,0.5148592,5.04802,52.38271,37.17251,5.014842,5.014842,0,0,0,5.014842,100.6616,0,8.881784E-16,0,5.04802,5.27878,5.014842,0,0,0,29.59898,0,0.2307602,-0.2307602,38.75684,99.3763,0.1326373,5.516325,4.038416,0,34.647
1/31/2007 4:00:00 PM,0.4024178,28.7028,63.61367,57.62155,0.4347648,4.304664,50.6843,37.85827,3.320411,3.320411,0,0,0,3.320411,129.6425,0.5530945,0,0,4.304664,3.495169,3.320411,0,0,0.2564002,29.36822,0.2564002,0,0.2564002,39.00008,100,0.1325976,3.652452,3.443731,0,33.67288
1/31/2007 5:00:00 PM,0.2135799,15.15289,68.4156,71.70557,0.2420985,2.483021,44.43241,37.32714,4.9221,4.9221,0,0,0,4.9221,50.44637,0,0,0,2.483021,5.181158,4.9221,0,0,0,29.59898,0,2.698137,-2.698137,36.15599,92.70749,0.1325976,5.41431,1.986416,0,32.082
1/31/2007 6:00:00 PM,0.02799384,1.226414,71.51411,85.93404,0.05262238,0.5620646,36.95256,35.41776,0,0,0,0,0,0,0,0,0,0,0.5620646,0,0,0,0,2.99793,26.90084,0.5620646,0,0.5620646,36.68921,94.07471,0.1325105,0,0.4496517,0,27.46291
1/31/2007 7:00:00 PM,0,0,73.41911,90,0,0,33.52854,33.52854,7.143528,7.143528,0,-1,0,7.143528,0,0,8.881784E-16,0,0,7.519504,7.143528,0,0,2.435865,27.4067,0,7.519504,-7.519504,28.76296,73.75103,0.1325105,7.857882,0,0,27.4067
1/31/2007 8:00:00 PM,0,0,74.27258,90,0,0,31.88136,31.88136,5.871197,5.871197,0,-1,0,5.871197,0,0,0,0,0,6.180208,5.871197,0,0,10.79087,19.8872,0,6.180208,-6.180208,22.24845,57.04719,0.1325105,6.458317,0,0,19.8872
1/31/2007 9:00:00 PM,0,0,73.84889,90,0,0,30.23418,30.23418,6.232385,6.232385,0,-1,0,6.232385,0,0,8.881784E-16,0,0,6.560405,6.232385,0,0,17.65777,13.70699,0,6.560405,-6.560405,15.33318,39.31576,0.1325105,6.855623,0,0,13.70699
1/31/2007 10:00:00 PM,0,0,71.15363,90,0,0,28.53321,28.53321,2.667602,2.667602,0,-1,0,2.667602,0,0,4.440892E-16,0,0,2.808002,2.667602,0,0,24.94711,7.146583,0,2.808002,-2.808002,12.37328,31.7263,0.1325105,2.934363,0,0,7.146583
1/31/2007 11:00:00 PM,0,0,62.23158,90,0,0,27.18857,27.18857,0.2100525,0.2100525,0,-1,0,0.2100525,0,0,2.775558E-17,0,0,0.2211079,0.2100525,0,0,28.06711,4.338581,0,0.2211079,-0.2211079,12.14021,31.12869,0.1325105,0.2310578,0,0,4.338581
2/1/2007 12:00:00 AM,0,0,25.13406,90,0,0,26.07253,26.07253,1.519295,1.519295,0,-1,0,1.519295,0,0,0,0,0,1.599258,1.519295,0,0,28.31278,4.117473,0,1.599258,-1.599258,10.45445,26.80622,0.1325105,1.671224,0,0,4.117473
2/1/2007 1:00:00 AM,0,0,-48.71504,90,0,0,24.94303,24.94303,3.318246,2.392304,0,-1,0,2.392304,0,0,0.9259415,1.257766,0,2.518215,2.392304,0,0,30.08974,2.518215,0,2.518215,-2.518215,7.800015,20,0.1325105,3.65007,0,0,2.518215
2/1/2007 2:00:00 AM,0,0,-67.95166,90,0,0,23.97489,23.97489,0.2566209,0,0,-1,0,0,0,0,0.2566209,0.282283,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325105,0.282283,0,0,0
2/1/2007 3:00:00 AM,0,0,-73.11111,90,0,0,23.16138,23.16138,1.016929,0,0,-1,0,0,0,0,1.016929,1.118622,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325105,1.118622,0,0,0
2/1/2007 4:00:00 AM,0,0,-74.54158,90,0,0,22.33443,22.33443,1.43003,0,0,-1,0,0,0,0,1.43003,1.573033,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1325105,1.573033,0,0,0
2/1/2007 5:00:00 AM,0,0,-74.31948,90,0,0,21.50076,21.50076,2.612118,2.612118,11.41212,0,3.223266,2.612118,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1339642,2.87333,0,12,0
2/1/2007 6:00:00 AM,0.00003553395,0,-72.99487,90,0,0,20.82171,20.82171,1.447986,1.447986,10.24799,0,2.928741,1.447986,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1350152,1.592785,0,12,7.524
2/1/2007 7:00:00 AM,0.1103405,7.264958,-70.61262,79.82902,0.1435156,1.636228,24.27744,20.13595,4.882278,4.882278,12,0,3.372,4.882278,33.51361,0,0,0,1.636228,0,0,7.117722,6.761836,16.16775,15.048,8.398064,0,8.398064,31.6291,81.1001,0.1364945,5.370506,1.308982,12,16.68423
2/1/2007 8:00:00 AM,0.3238578,21.08228,-66.88496,65.62198,0.3619516,3.971894,31.80372,21.29234,1.431747,1.431747,0,0,0,1.431747,277.4159,0,0,0,3.971894,1.507102,1.431747,0,0,7.76969,22.60626,2.464791,0,2.464791,33.96741,87.09575,0.1361139,1.574922,3.177515,0,26.57815
2/1/2007 9:00:00 AM,0.565118,34.41503,-61.08291,51.62535,0.6155357,6.385112,42.37218,24.33794,0,0,0,-1,0,0,0,1.080214,0,0,6.385112,0,0,0,0,5.304899,24.82457,5.304899,0,5.304899,39.00008,100,0.1353019,0,5.10809,0,31.20968
2/1/2007 10:00:00 AM,0.8186842,46.79262,-51.64066,38.1361,0.8806772,8.577192,53.53318,27.49112,6.093828,6.093828,0,0,0,6.093828,140.7521,2.162636,0,0,8.577192,6.414556,6.093828,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,6.703211,6.861754,0,38.17617
2/1/2007 11:00:00 AM,1.002737,57.1025,-35.44879,26.01292,1.07087,9.906963,62.12459,30.23418,6.474194,6.474194,0,0,0,6.474194,153.0223,3.092022,0,0,9.906963,6.814941,6.474194,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,7.121614,7.925571,0,39.50594
2/1/2007 12:00:00 PM,1.044254,62.86379,-9.043782,18.26714,1.111804,10.04332,65.96207,32.74865,1.599005,1.599005,0,0,0,1.599005,628.098,8.360154,0,0,10.04332,1.683163,1.599005,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,1.758905,8.034654,0,39.6423
2/1/2007 1:00:00 PM,1.063183,61.19887,21.49134,20.64104,1.13312,10.03486,69.08531,35.14883,7.978848,7.978848,3,0,1.095,7.978848,125.7683,4.79397,0,0,10.03486,5.240893,4.978848,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,8.776733,8.02789,12,39.63384
2/1/2007 2:00:00 PM,0.8861578,53.10047,43.4176,30.88032,0.9482282,8.618252,64.98601,36.68172,3.844534,3.844534,0,-1,0,3.844534,224.1689,4.571374,0,0,8.618252,4.046878,3.844534,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,4.228988,6.894602,0,38.21723
2/1/2007 3:00:00 PM,0.6621007,41.70709,56.24698,43.76414,0.7132554,6.744369,58.52542,37.34731,2.08648,2.08648,0,0,0,2.08648,323.2415,4.548074,0,0,6.744369,2.196295,2.08648,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,2.295128,5.395495,0,36.34335
2/1/2007 4:00:00 PM,0.4933001,28.83922,63.87185,57.52479,0.5447357,5.287764,54.10167,37.98602,0.1748781,0.1748781,0,0,0,0.1748781,3023.686,5.103682,0,0,5.287764,0.1840822,0.1748781,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,0.1923659,4.230211,0,34.88674
2/1/2007 5:00:00 PM,0.2545062,15.26304,68.66451,71.63371,0.2983752,3.029486,46.24515,37.47505,1.711189,1.711189,0,0,0,1.711189,177.0399,1.228235,0,0,3.029486,1.801251,1.711189,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,1.882308,2.423589,0,32.62846
2/1/2007 6:00:00 PM,0.03621218,1.31484,71.76318,85.8838,0.09039048,0.9590402,38.20478,35.56567,9.075001,9.075001,8.163913,0,2.40147,9.075001,10.56793,9.992007E-16,0,0,0.9590402,0.9590402,0.9110882,0,0,0,29.59898,0,0,0,39.00008,100,0.1353019,9.982501,0.7672321,12,30.55802
2/1/2007 7:00:00 PM,0,0,73.68079,90,0,0,33.67645,33.67645,3.661944,3.661944,0,-1,0,3.661944,0,0,4.440892E-16,0,0,3.854677,3.661944,0,0,0,29.59898,0,3.854677,-3.854677,34.93689,89.5816,0.1353019,4.028138,0,0,29.59898
2/1/2007 8:00:00 PM,0,0,74.56423,90,0,0,32.02927,32.02927,5.901929,5.901929,0,-1,0,5.901929,0,0,0,0,0,6.212557,5.901929,0,0,4.282975,25.7443,0,6.212557,-6.212557,28.38828,72.79032,0.1353019,6.492122,0,0,25.7443
2/1/2007 9:00:00 PM,0,0,74.19921,90,0,0,30.36864,30.36864,2.483121,2.483121,0,-1,0,2.483121,0,0,0,0,0,2.613812,2.483121,0,0,11.18582,19.53174,0,2.613812,-2.613812,25.63308,65.72572,0.1353019,2.731433,0,0,19.53174
2/1/2007 10:00:00 PM,0,0,71.62068,90,0,0,28.6475,28.6475,2.50632,2.50632,0,-1,0,2.50632,0,0,0,0,0,2.638232,2.50632,0,0,14.09005,16.91793,0,2.638232,-2.638232,22.85214,58.59512,0.1353019,2.756952,0,0,16.91793
2/1/2007 11:00:00 PM,0,0,62.95797,90,0,0,27.30287,27.30287,2.099004,2.099004,0,-1,0,2.099004,0,0,0,0,0,2.209477,2.099004,0,0,17.02142,14.2797,0,2.209477,-2.209477,20.52315,52.62335,0.1353019,2.308904,0,0,14.2797
2/2/2007 12:00:00 AM,0,0,26.06882,90,0,0,26.18682,26.18682,1.723294,1.723294,0,-1,0,1.723294,0,0,2.220446E-16,0,0,1.813993,1.723294,0,0,19.47639,12.07022,0,1.813993,-1.813993,18.61103,47.7205,0.1353019,1.895623,0,0,12.07022
2/2/2007 1:00:00 AM,0,0,-49.49765,90,0,0,25.07077,25.07077,0.1240961,0.1240961,0,-1,0,0.1240961,0,0,1.387779E-17,0,0,0.1306275,0.1240961,0,0,21.49194,10.25623,0,0.1306275,-0.1306275,18.47334,47.36744,0.1353019,0.1365058,0,0,10.25623
2/2/2007 2:00:00 AM,0,0,-68.50207,90,0,0,24.10935,24.10935,1.069808,1.069808,0,-1,0,1.069808,0,0,2.220446E-16,0,0,1.126113,1.069808,0,0,21.63708,10.1256,0,1.126113,-1.126113,17.28631,44.32378,0.1353019,1.176788,0,0,10.1256
2/2/2007 3:00:00 AM,0,0,-73.5105,90,0,0,23.27568,23.27568,1.457228,1.457228,0,-1,0,1.457228,0,0,0,0,0,1.533924,1.457228,0,0,22.88832,8.999489,0,1.533924,-1.533924,15.66941,40.1779,0.1353019,1.60295,0,0,8.999489
2/2/2007 4:00:00 AM,0,0,-74.86607,90,0,0,22.442,22.442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1353019,0,0,0,7.465565
2/2/2007 5:00:00 AM,0,0,-74.60624,90,0,0,21.59488,21.59488,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,24.59268,7.465565,0,0,0,15.66941,40.1779,0.1353019,0,0,0,7.465565
2/2/2007 6:00:00 AM,0.00001791536,0,-73.26567,90,0,0,20.92929,20.92929,0.6880417,0.6880417,0,0,0,0.6880417,0,0,0,0,0,0.7242545,0.6880417,0,0,24.59268,7.465565,0,0.7242545,-0.7242545,14.90598,38.22039,0.1353019,0.756846,0,0,7.465565
2/2/2007 7:00:00 AM,0.05580896,7.279326,-70.88339,79.85526,0.05732298,0.6612789,21.90112,20.25024,0,0,0,0,0,0,0,0,0,0,0.6612789,0,0,0,0,25.39741,6.741311,0.6612789,0,0.6612789,15.53333,39.82896,0.1352013,0,0.5290231,0,7.402589
2/2/2007 8:00:00 AM,0.203408,21.12229,-67.17007,65.62469,0.2092,2.347042,27.4801,21.4268,6.918281,6.918281,12,0,3.372,6.918281,33.92522,0,0,0,2.347042,0,0,5.081719,4.827633,24.73613,7.336462,7.174675,0,7.174675,22.33982,57.28148,0.1364112,7.610109,1.877633,12,9.683503
2/2/2007 9:00:00 AM,0.2316704,34.48845,-61.39671,51.5985,0.2319552,2.553346,31.19843,24.46568,2.976566,2.976566,0,-1,0,2.976566,85.78162,0,0,0,2.553346,3.133227,2.976566,0,0,17.56145,13.79367,0,0.5798807,-0.5798807,21.72857,55.71418,0.1364112,3.274222,2.042677,0,16.34702
2/2/2007 10:00:00 AM,0.2694962,46.91304,-51.99236,38.06621,0.2690754,2.896774,35.46376,27.62558,0.9292127,0.9292127,0,0,0,0.9292127,311.745,0,0,0,2.896774,0.9781187,0.9292127,0,0,18.20577,13.21379,1.918655,0,1.918655,23.54877,60.38134,0.13612,1.022134,2.317419,0,16.11056
2/2/2007 11:00:00 AM,0.4411735,57.2894,-35.80585,25.8706,0.444555,4.584901,43.42499,30.38881,5.991599,5.991599,0,0,0,5.991599,76.52216,0,0,0,4.584901,6.306946,5.991599,0,0,16.28711,14.94058,0,1.722046,-1.722046,21.73357,55.727,0.13612,6.590759,3.667921,0,19.52548
2/2/2007 12:00:00 PM,0.8146428,63.11913,-9.229977,18.01939,0.8586463,8.124475,58.41625,32.92345,5.241073,5.241073,0,0,0,5.241073,155.0155,0,0,0,8.124475,5.516919,5.241073,0,0,18.20049,13.21853,2.607555,0,2.607555,24.20732,62.06992,0.1357263,5.765181,6.499579,0,21.34301
2/2/2007 1:00:00 PM,0.5462884,61.46037,21.62255,20.39345,0.5560822,5.47305,51.72255,35.30346,3.846406,3.846406,0,0,0,3.846406,142.29,0,0,0,5.47305,4.048849,3.846406,0,0,15.59294,15.56533,1.424201,0,1.424201,25.55843,65.53431,0.1355123,4.231047,4.37844,0,21.03838
2/2/2007 2:00:00 PM,0.3270783,53.31607,43.68613,30.70357,0.3269809,3.316144,46.44887,36.83635,0,0,0,-1,0,0,0,0,0,0,3.316144,0,0,0,0,14.16874,16.84711,3.316144,0,3.316144,28.7044,73.60088,0.1350164,0,2.652915,0,20.16326
2/2/2007 3:00:00 PM,0.4101861,41.87702,56.52664,43.63675,0.4192724,4.171004,49.85573,37.49522,2.03688,2.03688,0,0,0,2.03688,204.7741,0,0,0,4.171004,2.144084,2.03688,0,0,10.85259,19.83164,2.026919,0,2.026919,30.62731,78.5314,0.1347152,2.240568,3.336803,0,24.00265
2/2/2007 4:00:00 PM,0.3457507,28.9744,64.1375,57.43044,0.3635102,3.637071,48.84831,38.14065,7.029453,7.029453,0,0,0,7.029453,51.74046,0,0,0,3.637071,7.399424,7.029453,0,0,8.825676,21.65587,0,3.762353,-3.762353,26.66144,68.36253,0.1347152,7.732398,2.909657,0,25.29294
2/2/2007 5:00:00 PM,0.2023124,15.3715,68.91972,71.56451,0.2243818,2.304099,44.21379,37.62968,3.79246,3.79246,0,0,0,3.79246,60.75475,0,0,0,2.304099,3.992063,3.79246,0,0,13.00607,17.89352,0,1.687963,-1.687963,24.88217,63.8003,0.1347152,4.171706,1.84328,0,20.19762
2/2/2007 6:00:00 PM,0.03547755,1.401329,72.01794,85.83639,0.08046443,0.8542517,38.08955,35.74047,0,0,0,0,0,0,0,0,0,0,0.8542517,0,0,0,0,14.88158,16.20555,0.8542517,0,0.8542517,25.69258,65.87829,0.1345886,0,0.6834013,0,17.0598
2/2/2007 7:00:00 PM,0,0,73.94799,90,0,0,33.84453,33.84453,5.363739,5.363739,0,-1,0,5.363739,0,0,0,0,0,5.646041,5.363739,0,0,14.02733,16.97438,0,5.646041,-5.646041,19.74113,50.61819,0.1345886,5.900113,0,0,16.97438
2/2/2007 8:00:00 PM,0,0,74.8616,90,0,0,32.1839,32.1839,6.681644,6.681644,0,-1,0,6.681644,0,0,8.881784E-16,0,0,7.03331,6.681644,0,0,20.30071,11.32834,0,7.03331,-7.03331,12.32737,31.60859,0.1345886,7.349809,0,0,11.32834
2/2/2007 9:00:00 PM,0,0,74.55599,90,0,0,30.51655,30.51655,3.304095,3.304095,0,-1,0,3.304095,0,0,4.440892E-16,0,0,3.477994,3.304095,0,0,28.1155,4.295029,0,3.477994,-3.477994,8.661246,22.20828,0.1345886,3.634504,0,0,4.295029
2/2/2007 10:00:00 PM,0,0,72.09609,90,0,0,28.79542,28.79542,0.8587245,0.7761831,0,-1,0,0.7761831,0,0,0.08254146,0.1684139,0,0.8170348,0.7761831,0,0,31.97994,0.8170348,0,0.8170348,-0.8170348,7.800015,20,0.1345886,0.9445969,0,0,0.8170348
2/2/2007 11:00:00 PM,0,0,63.69913,90,0,0,27.4575,27.4575,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0,0,0,0
2/3/2007 12:00:00 AM,0,0,27.0463,90,0,0,26.34145,26.34145,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0,0,0,0
2/3/2007 1:00:00 AM,0,0,-50.32888,90,0,0,25.2254,25.2254,1.800813,0,0,-1,0,0,0,0,1.800813,1.980895,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,1.980895,0,0,0
2/3/2007 2:00:00 AM,0,0,-69.06983,90,0,0,24.25727,24.25727,0.1722531,0,0,-1,0,0,0,0,0.1722531,0.1894784,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0.1894784,0,0,0
2/3/2007 3:00:00 AM,0,0,-73.91954,90,0,0,23.41014,23.41014,0.3877222,0,0,-1,0,0,0,0,0.3877222,0.4264944,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0.4264944,0,0,0
2/3/2007 4:00:00 AM,0,0,-75.19738,90,0,0,22.57647,22.57647,0.5933559,0,0,-1,0,0,0,0,0.5933559,0.6526915,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0.6526915,0,0,0
2/3/2007 5:00:00 AM,0,0,-74.89846,90,0,0,21.74279,21.74279,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1345886,0,0,0,0
2/3/2007 6:00:00 AM,0.00004629579,0,-73.54128,90,0,0,21.06375,21.06375,0.6591747,0.6591747,9.459175,0,2.729171,0.6591747,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1353412,0.7250922,0,12,0
2/3/2007 7:00:00 AM,0.126701,7.297432,-71.15869,79.87854,0.1704763,1.933624,25.30849,20.38471,2.809633,2.809633,11.60963,0,3.273237,2.809633,68.82124,0,0,0,1.933624,0,0,8.8,8.36,24.52775,7.524,10.29362,0,10.29362,25.4964,65.37524,0.1364482,3.090596,1.546899,12,9.457624
2/3/2007 8:00:00 AM,0.2622766,21.16611,-67.45971,65.62439,0.280687,3.113484,29.71179,21.57471,5.634143,5.634143,12,0,3.372,5.634143,55.26101,0,0,0,3.113484,0,0,6.365857,6.047565,14.23413,16.78826,9.161049,0,9.161049,34.18733,87.65965,0.1378142,6.197557,2.490787,12,19.90174
2/3/2007 9:00:00 AM,0.3523093,34.56585,-61.71534,51.56856,0.3617156,3.900463,35.15438,24.62032,2.773999,2.773999,0,-1,0,2.773999,140.6079,0,0,0,3.900463,2.919999,2.773999,0,0,5.073081,25.03321,0.9804639,0,0.9804639,35.11748,90.04464,0.1376702,3.051399,3.12037,0,28.93367
2/3/2007 10:00:00 AM,0.5697781,47.03772,-52.34941,37.99311,0.5954506,6.078361,45.28167,27.79366,0.9081695,0.9081695,0,0,0,0.9081695,669.298,1.029776,0,0,6.078361,0.9559679,0.9081695,0,0,4.092617,25.91562,4.092617,0,4.092617,39.00008,100,0.1370721,0.9989864,4.862688,0,31.99398
2/3/2007 11:00:00 AM,0.6802242,57.48114,-36.16815,25.72461,0.7099593,6.995868,51.51583,30.55689,1.715387,1.715387,0,0,0,1.715387,407.8302,5.190197,0,0,6.995868,1.805671,1.715387,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,1.886926,5.596695,0,36.59484
2/3/2007 12:00:00 PM,0.6911134,63.37982,-9.415056,17.76649,0.7169021,6.950742,54.30416,33.09153,0.6885646,0.6885646,0,0,0,0.6885646,1009.454,6.225937,0,0,6.950742,0.7248048,0.6885646,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0.7574211,5.560593,0,36.54972
2/3/2007 1:00:00 PM,0.6481112,61.72543,21.76582,20.14356,0.6693493,6.452088,55.29325,35.47154,1.619067,1.619067,0,0,0,1.619067,398.5066,4.747807,0,0,6.452088,1.704281,1.619067,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,1.780974,5.161671,0,36.05107
2/3/2007 2:00:00 PM,0.5036863,53.53259,43.96704,30.52777,0.5136747,5.043003,52.15664,36.98426,1.169336,1.169336,0,-1,0,1.169336,431.2705,3.812123,0,0,5.043003,1.23088,1.169336,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,1.28627,4.034402,0,34.64198
2/3/2007 3:00:00 PM,0.5136516,42.04635,56.81578,43.51142,0.537654,5.235907,53.54876,37.64985,0,0,0,0,0,0,0,5.235907,0,0,5.235907,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0,4.188725,0,34.83488
2/3/2007 4:00:00 PM,0.3001512,29.10821,64.41056,57.33861,0.3092166,3.119525,47.38591,38.28856,0,0,0,0,0,0,0,3.119525,0,0,3.119525,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0,2.49562,0,32.7185
2/3/2007 5:00:00 PM,0.1425108,15.4782,69.18115,71.49805,0.1467771,1.525019,42.07688,37.7776,0,0,0,0,0,0,0,1.525019,0,0,1.525019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0,1.220015,0,31.124
2/3/2007 6:00:00 PM,0.02654689,1.485828,72.27833,85.79184,0.03892336,0.4155868,37.0237,35.88838,0,0,0,0,0,0,0,0.4155868,0,0,0.4155868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0,0.3324694,0,30.01456
2/3/2007 7:00:00 PM,0,0,74.22062,90,0,0,33.99916,33.99916,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1370721,0,0,0,29.59898
2/3/2007 8:00:00 PM,0,0,75.16462,90,0,0,32.33181,32.33181,0.8389837,0.8389837,0,-1,0,0.8389837,0,0,1.110223E-16,0,0,0.8831407,0.8389837,0,0,0,29.59898,0,0.8831407,-0.8831407,38.06916,97.61305,0.1370721,0.9228821,0,0,29.59898
2/3/2007 9:00:00 PM,0,0,74.91917,90,0,0,30.69135,30.69135,1.050926,1.050926,0,-1,0,1.050926,0,0,2.220446E-16,0,0,1.106238,1.050926,0,0,0.9812675,28.71584,0,1.106238,-1.106238,36.90309,94.62312,0.1370721,1.156018,0,0,28.71584
2/3/2007 10:00:00 PM,0,0,72.57982,90,0,0,28.95005,28.95005,0.9926645,0.9926645,0,-1,0,0.9926645,0,0,1.110223E-16,0,0,1.04491,0.9926645,0,0,2.21042,27.6096,0,1.04491,-1.04491,35.80166,91.79893,0.1370721,1.091931,0,0,27.6096
2/3/2007 11:00:00 PM,0,0,64.45523,90,0,0,27.58524,27.58524,0.03782999,0.03782999,0,-1,0,0.03782999,0,0,6.938894E-18,0,0,0.03982104,0.03782999,0,0,3.371431,26.56469,0,0.03982104,-0.03982104,35.75968,91.69131,0.1370721,0.04161299,0,0,26.56469
2/4/2007 12:00:00 AM,0,0,28.07054,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.415677,26.52487,0,0,0,35.75968,91.69131,0.1370721,0,0,0,26.52487
2/4/2007 1:00:00 AM,0,0,-51.21054,90,0,0,25.35987,25.35987,0.7952181,0.7952181,0,-1,0,0.7952181,0,0,1.110223E-16,0,0,0.8370717,0.7952181,0,0,3.415677,26.52487,0,0.8370717,-0.8370717,34.87733,89.42888,0.1370721,0.8747399,0,0,26.52487
2/4/2007 2:00:00 AM,0,0,-69.65482,90,0,0,24.37156,24.37156,0.610009,0.610009,0,-1,0,0.610009,0,0,1.110223E-16,0,0,0.6421146,0.610009,0,0,4.345757,25.6878,0,0.6421146,-0.6421146,34.20048,87.69337,0.1370721,0.6710098,0,0,25.6878
2/4/2007 3:00:00 AM,0,0,-74.33807,90,0,0,23.54461,23.54461,0.8591606,0.8591606,0,-1,0,0.8591606,0,0,0,0,0,0.9043795,0.8591606,0,0,5.059217,25.04568,0,0.9043795,-0.9043795,33.24718,85.24902,0.1370721,0.9450766,0,0,25.04568
2/4/2007 4:00:00 AM,0,0,-75.53536,90,0,0,22.71093,22.71093,0.4135008,0.4135008,0,-1,0,0.4135008,0,0,5.551115E-17,0,0,0.4352641,0.4135008,0,0,6.064084,24.1413,0,0.4352641,-0.4352641,32.78838,84.07259,0.1370721,0.4548509,0,0,24.1413
2/4/2007 5:00:00 AM,0,0,-75.19606,90,0,0,21.87725,21.87725,1.492946,1.492946,0,0,0,1.492946,0,0,2.220446E-16,0,0,1.571522,1.492946,0,0,6.54771,23.70604,0,1.571522,-1.571522,31.13185,79.82509,0.1370721,1.64224,0,0,23.70604
2/4/2007 6:00:00 AM,0.00004258638,0,-73.82161,90,0,0,21.21838,21.21838,3.274042,3.274042,0,0,0,3.274042,0,0,4.440892E-16,0,0,3.44636,3.274042,0,0,8.293845,22.13452,0,3.44636,-3.44636,27.49906,70.51028,0.1370721,3.601446,0,0,22.13452
2/4/2007 7:00:00 AM,0.09190298,7.319284,-71.43845,79.89885,0.1088598,1.244856,23.67242,20.53262,3.641071,3.641071,0,0,0,3.641071,34.18929,0,0,0,1.244856,3.832707,3.641071,0,0,12.12313,18.68816,0,2.58785,-2.58785,24.77123,63.51585,0.1370721,4.005178,0.9958851,0,19.93301
2/4/2007 8:00:00 AM,0.2989962,21.21375,-67.75383,65.62106,0.3276578,3.606054,31.2403,21.72934,3.795027,3.795027,0,0,0,3.795027,95.02051,0,0,0,3.606054,3.994766,3.795027,0,0,14.99852,16.10031,0,0.3887115,-0.3887115,24.36149,62.46524,0.1370721,4.174531,2.884843,0,19.70636
2/4/2007 9:00:00 AM,0.4570343,34.64719,-62.03876,51.53556,0.4844602,5.120388,38.92141,24.76823,4.867235,4.867235,0,-1,0,4.867235,105.2011,0,0,0,5.120388,5.123406,4.867235,0,0,15.43043,15.7116,0,0.003017982,-0.003017982,24.35831,62.45708,0.1370721,5.353959,4.09631,0,20.83198
2/4/2007 10:00:00 AM,0.5275308,47.16661,-52.71184,37.91687,0.546161,5.61523,43.99169,27.96846,0,0,0,0,0,0,0,0,0,0,5.61523,0,0,0,0,15.43378,15.70858,5.61523,0,5.61523,29.68538,76.11622,0.1362599,0,4.492184,0,21.32381
2/4/2007 11:00:00 AM,0.8964061,57.67766,-36.53582,25.57505,0.9535646,8.98823,59.05059,30.72497,2.898896,2.898896,0,0,0,2.898896,310.057,0,0,0,8.98823,3.05147,2.898896,0,0,9.818549,20.76228,5.93676,0,5.93676,35.31749,90.55749,0.1354117,3.188786,7.190584,0,29.75051
2/4/2007 12:00:00 PM,0.9609523,63.6458,-9.598999,17.50851,1.019682,9.345451,63.64323,33.23944,0,0,0,0,0,0,0,5.463663,0,0,9.345451,0,0,0,0,3.881789,26.10537,3.881789,0,3.881789,39.00008,100,0.1348627,0,7.476361,0,35.45082
2/4/2007 1:00:00 PM,0.5614149,61.99391,21.92152,19.89155,0.5721417,5.604846,52.53071,35.62617,0,0,0,0,0,0,0,5.604846,0,0,5.604846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348627,0,4.483877,0,35.20382
2/4/2007 2:00:00 PM,0.6158632,53.74987,44.26049,30.35313,0.6397991,6.137995,56.09807,37.13889,10.2028,8.36,0,-1,0,8.36,73.421,0,1.842804,2.863085,6.137995,8.8,8.36,0,0,0,29.59898,0,2.662005,-2.662005,36.19408,92.80515,0.1348627,11.22308,4.910396,0,35.73697
2/4/2007 3:00:00 PM,0.6224957,42.21495,57.1144,43.38832,0.6648375,6.324434,57.52198,37.79776,5.992543,5.992543,0,0,0,5.992543,105.5384,0,0,0,6.324434,6.30794,5.992543,0,0,2.957783,26.93697,0.01649424,0,0.01649424,36.20973,92.84527,0.1348604,6.591797,5.059547,0,33.26141
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.897316,53.2882,38.44319,1.886827,1.886827,0,0,0,1.886827,259.5531,0,0,0,4.897316,1.986133,1.886827,0,0,2.941289,26.95182,2.911183,0,2.911183,38.97152,99.92677,0.1344516,2.075509,3.917853,0,31.84913
