Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.864031,46.22212,37.93223,4.865246,4.865246,0,0,0,4.865246,58.86713,0,0,0,2.864031,5.121311,4.865246,0,0,0.03010574,29.57188,0,2.257281,-2.257281,36.59214,93.8258,0.1344516,5.35177,2.291225,0,32.43591
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3488349,36.99581,36.04301,4.550392,4.550392,0,0,0,4.550392,7.666041,0,8.881784E-16,0,0.3488349,4.789886,4.550392,0,0,2.538195,27.3146,0,4.441051,-4.441051,31.91086,81.82254,0.1344516,5.005431,0.2790679,0,27.66344
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,34.14708,34.14708,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.472697,22.87355,0,4.891974,-4.891974,26.75426,68.60053,0.1344516,5.112113,0,0,22.87355
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,32.48645,32.48645,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,12.90822,17.98158,0,8.8,-8.8,17.47825,44.81593,0.1344516,9.261161,0,0,17.98158
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,30.83927,30.83927,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.686,9.181577,0,8.8,-8.8,8.202232,21.03132,0.1344516,14.5695,0,0,9.181577
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,29.09796,29.09796,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.46378,0.3815767,0,0.1184033,-0.1184033,8.077425,20.7113,0.1344516,0.1237314,0,0,0.3815767
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,27.71971,27.71971,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.59534,0.2631735,0,0,0,8.077425,20.7113,0.1344516,0,0,0,0.2631735
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,26.60366,26.60366,0.6973025,0.2500148,0,-1,0,0.2500148,0,0,0.4472877,0.517018,0,0.2631735,0.2500148,0,0,32.59534,0.2631735,0,0.2631735,-0.2631735,7.800015,20,0.1344516,0.7670327,0,0,0.2631735
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,25.48761,25.48761,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344516,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,24.50602,24.50602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344516,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,23.65218,23.65218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344516,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,22.82522,22.82522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1344516,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,22.01172,22.01172,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1350111,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,21.34612,21.34612,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1357699,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7211199,22.4733,20.66708,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7211199,0,0,8.8,8.36,16.16775,15.048,9.08112,0,9.08112,32.27711,82.76165,0.136173,0,0.5768959,12,15.76912
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.280211,30.49,21.87725,8.81581,8.81581,12,0,3.372,8.81581,37.20828,0,0,0,3.280211,0,0,3.184189,3.02498,7.086634,23.22101,6.305192,0,6.305192,38.25874,98.09913,0.1370923,9.697392,2.624169,12,26.50122
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.60897,34.63911,24.92286,2.501053,2.501053,0,-1,0,2.501053,144.298,0.1948405,0,0,3.60897,2.632687,2.501053,0,0,0.7814423,28.89568,0.7814423,0,0.7814423,39.00008,100,0.1369845,2.751158,2.887176,0,32.50465
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.99183,42.17798,28.0962,0.8568786,0.8568786,0,0,0,0.8568786,582.5598,4.089853,0,0,4.99183,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,0.9425665,3.993464,0,34.59081
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.486345,57.33236,30.89977,4.718416,4.718416,0,0,0,4.718416,179.8558,3.519592,0,0,8.486345,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,5.190258,6.789076,0,38.08532
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.290535,63.61274,33.39408,1.77718,1.77718,0,0,0,1.77718,522.7683,7.419818,0,0,9.290535,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,1.954898,7.432428,0,38.88951
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.749932,60.42989,35.77409,5.132638,5.132638,0,0,0,5.132638,150.9932,2.347156,0,0,7.749932,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,5.645901,6.199946,0,37.34891
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.096334,49.38911,37.2868,0.7401475,0.7401475,0,-1,0,0.7401475,553.4482,3.317231,0,0,4.096334,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,0.8141623,3.277067,0,33.69531
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.345942,47.73189,37.9524,0.8557044,0.8557044,0,0,0,0.8557044,391.0161,2.4452,0,0,3.345942,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,0.9412748,2.676753,0,32.94492
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.450247,45.65768,38.5911,0.5106924,0.5106924,0,0,0,0.5106924,479.7893,1.912676,0,0,2.450247,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1369845,0.5617616,1.960198,0,32.04922
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5421144,39.57121,38.06669,3.953326,3.953326,0,0,0,3.953326,13.71287,0,4.440892E-16,0,0.5421144,4.161395,3.953326,0,0,0,29.59898,0,3.619281,-3.619281,35.18502,90.21782,0.1369845,4.348658,0.4336915,0,30.14109
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2426541,36.85312,36.19092,10.83598,10.83598,12,0,3.372,10.83598,2.239338,0,0,0,0.2426541,0,0,1.164024,1.105823,4.021423,25.9797,1.348477,0,1.348477,36.4643,93.49802,0.1371929,11.91957,0.1941233,12,26.22235
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,34.30171,34.30171,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.672946,27.19333,0,8.335717,-8.335717,27.67768,70.96827,0.1371929,8.710824,0,0,27.19333
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,32.63436,32.63436,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.93485,18.85761,0,8.8,-8.8,18.40167,47.18367,0.1371929,10.85689,0,0,18.85761
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,30.97373,30.97373,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.71263,10.05761,0,8.8,-8.8,9.125652,23.39906,0.1371929,10.6658,0,0,10.05761
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,29.23242,29.23242,1.665916,1.194729,0,-1,0,1.194729,0,0,0.4711871,0.6377787,0,1.257609,1.194729,0,0,31.49041,1.257609,0,1.257609,-1.257609,7.800015,20,0.1371929,1.832508,0,0,1.257609
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,27.85417,27.85417,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,26.73812,26.73812,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,25.62207,25.62207,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,24.64049,24.64049,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,23.78664,23.78664,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,22.95297,22.95297,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1371929,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,22.13946,22.13946,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1380782,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,21.48059,21.48059,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1389652,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.809667,25.41249,20.80154,6.609208,6.609208,12,0,3.372,6.609208,27.381,0,0,0,1.809667,0,0,5.390792,5.121252,16.16775,15.048,6.930919,0,6.930919,30.23725,77.53125,0.1399821,7.270129,1.447734,12,16.85767
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.818571,35.01421,22.01172,2.62662,2.62662,7.277423,0,2.177188,2.62662,183.4514,0,0,0,4.818571,0,0,4.650804,4.418263,9.236835,21.28583,9.236835,0,9.236835,39.00008,100,0.1398939,2.889282,3.854857,12,26.1044
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.303405,46.19296,25.05732,2.677248,2.677248,0,-1,0,2.677248,272.7952,4.485249,0,0,7.303405,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,2.944973,5.842724,0,36.90238
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.278499,57.10653,28.25084,0,0,0,0,0,0,0,9.278499,0,0,9.278499,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,0,7.422799,0,38.87748
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,10.06503,63.83709,31.04768,6.441399,6.441399,0,0,0,6.441399,156.2554,3.284614,0,0,10.06503,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,7.085538,8.052027,0,39.66401
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.934429,66.52781,33.54199,1.109367,1.109367,0,0,0,1.109367,895.5045,8.766675,0,0,9.934429,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,1.220303,7.947543,0,39.53341
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.248943,66.66953,35.92872,0,0,0,0,0,0,0,9.248943,0,0,9.248943,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,0,7.399155,0,38.84792
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.217036,64.29727,37.44144,0.1152722,0.1152722,0,-1,0,0.1152722,7128.378,8.095696,0,0,8.217036,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,0.1267994,6.573629,0,37.81601
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.876825,59.87475,38.08014,2.735699,2.735699,0,0,0,2.735699,251.3736,3.997143,0,0,6.876825,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,3.009269,5.50146,0,36.4758
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.963092,53.83116,38.73229,2.357566,2.357566,0,0,0,2.357566,210.5176,2.481444,0,0,4.963092,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,2.593323,3.970474,0,34.56207
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.413526,45.15282,38.2146,10.51756,10.51756,8.224712,0,2.416852,10.51756,22.94758,0,0,0,2.413526,2.413526,2.29285,0,0,0,29.59898,0,0,0,39.00008,100,0.1398939,11.56932,1.930821,12,32.0125
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8415645,38.66806,36.34555,3.105818,3.105818,0,0,0,3.105818,27.09639,0,0,0,0.8415645,3.269282,3.105818,0,0,0,29.59898,0,2.427717,-2.427717,36.44104,93.43838,0.1398939,3.416399,0.6732516,0,30.44054
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,34.46979,34.46979,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.697464,27.17126,0,3.868107,-3.868107,32.3637,82.98367,0.1398939,4.042171,0,0,27.17126
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,32.80916,32.80916,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,6.99536,23.30315,0,7.301884,-7.301884,24.66684,63.24817,0.1398939,7.630469,0,0,23.30315
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,31.12164,31.12164,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.10856,16.00127,0,2.262634,-2.262634,22.28181,57.13273,0.1398939,2.364453,0,0,16.00127
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,29.36689,29.36689,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.6226,13.73864,0,0.4946133,-0.4946133,21.76044,55.79589,0.1398939,0.5168709,0,0,13.73864
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,27.98863,27.98863,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.17217,13.24402,0,0.9878188,-0.9878188,20.71919,53.12602,0.1398939,1.032271,0,0,13.24402
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,26.87258,26.87258,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.26975,12.2562,0,0.4989699,-0.4989699,20.19323,51.7774,0.1398939,0.5214236,0,0,12.2562
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,25.75653,25.75653,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.82416,11.75723,0,0.7979163,-0.7979163,19.35215,49.6208,0.1398939,0.8338225,0,0,11.75723
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,24.76823,24.76823,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.71073,10.95932,0,0,0,19.35215,49.6208,0.1398939,0,0,0,10.95932
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,23.9211,23.9211,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.71073,10.95932,0,0.5468446,-0.5468446,18.77573,48.14279,0.1398939,0.5714526,0,0,10.95932
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,23.08743,23.08743,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.31834,10.41247,0,0.7271934,-0.7271934,18.0092,46.17734,0.1398939,0.7599171,0,0,10.41247
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,22.27392,22.27392,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.12633,9.68528,0,0,0,18.0092,46.17734,0.1398939,0,0,0,9.68528
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,21.61505,21.61505,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.12633,9.68528,0,0.4183888,-0.4183888,17.56818,45.04652,0.1398939,0.4372163,0,0,9.68528
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.388124,24.44625,20.92929,0,0,0,0,0,0,0,0,0,0,1.388124,0,0,0,0,22.59121,9.266891,1.388124,0,1.388124,18.88507,48.42315,0.1397052,0,1.110499,0,10.65501
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.529092,31.4597,22.13946,4.305622,4.305622,0,0,0,4.305622,81.96476,0,0,0,3.529092,4.532233,4.305622,0,0,21.20308,10.5162,0,1.003141,-1.003141,17.82766,45.71186,0.1397052,4.736184,2.823274,0,14.04529
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.385234,46.61567,25.18506,7.741319,7.741319,0,-1,0,7.741319,95.40022,0,0,0.1554504,7.385234,8.148756,7.741319,0,0,22.31768,9.513062,0,0.7635219,-0.7635219,17.02284,43.64822,0.1397052,8.51545,5.908187,0,16.8983
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.867614,55.70298,28.3853,3.692664,3.692664,0,0,0,3.692664,240.1414,0,0,0,8.867614,3.887015,3.692664,0,0,23.16604,8.749539,4.980599,0,4.980599,21.74785,55.76361,0.1390322,4.06193,7.09409,0,17.61715
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.745131,62.69722,31.20232,3.422798,3.422798,0,0,0,3.422798,284.7124,0,0,0,9.745131,3.602945,3.422798,0,0,18.18544,13.23208,6.142186,0,6.142186,27.57484,70.70457,0.1382112,3.765078,7.796104,0,22.97721
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.15321,67.69017,33.69662,6.362439,6.362439,0,0,0,6.362439,159.5805,0,0,0,10.15321,6.697304,6.362439,0,0,12.04326,18.76005,3.455907,0,3.455907,30.8534,79.11113,0.1377535,6.998682,8.122569,0,28.91326
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.219556,66.73382,36.07663,3.189713,3.189713,0,0,0,3.189713,289.0403,0,0,0,9.219556,3.357593,3.189713,0,0,8.587352,21.87036,5.861963,0,5.861963,36.41455,93.37045,0.136984,3.508684,7.375645,0,31.08992
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.264608,60.75268,37.58935,8.301356,8.301356,0,-1,0,8.301356,87.5111,0,0,0.7714916,7.264608,8.73827,8.301356,0,0,2.725388,27.14613,0,1.473661,-1.473661,34.86117,89.38744,0.136984,9.131492,5.811687,0,34.41074
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.73524,59.53019,38.23477,4.184093,4.184093,0,0,0,4.184093,160.9725,0,0,0,6.73524,4.404309,4.184093,0,0,4.36279,25.67247,2.33093,0,2.33093,37.07249,95.05747,0.1366804,4.602503,5.388192,0,32.40771
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.771904,53.34367,38.87348,0,0,0,0,0,0,0,2.740045,0,0,4.771904,0,0,0,0,2.031859,27.77031,2.031859,0,2.031859,39.00008,100,0.1364169,0,3.817523,0,32.54221
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,3.013636,47.14408,38.36924,5.366704,5.366704,0,0,0,5.366704,56.15432,0,0,0,3.013636,5.649162,5.366704,0,0,0,29.59898,0,2.635526,-2.635526,36.22199,92.87671,0.1364169,5.903374,2.410909,0,32.61261
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3423269,37.431,36.49347,4.431344,4.431344,0,0,0,4.431344,7.725126,0,8.881784E-16,0,0.3423269,4.664572,4.431344,0,0,2.928362,26.96345,0,4.322246,-4.322246,31.66594,81.19456,0.1364169,4.874478,0.2738615,0,27.30578
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,34.63787,34.63787,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.730857,22.64121,0,2.186795,-2.186795,29.36086,75.2841,0.1364169,2.2852,0,0,22.64121
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,32.95707,32.95707,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.16063,20.45441,0,8.552499,-8.552499,20.34573,52.16844,0.1364169,8.937362,0,0,20.45441
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,31.29644,31.29644,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.66341,11.90191,0,6.816199,-6.816199,13.16083,33.74565,0.1364169,7.122928,0,0,11.90191
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,29.53497,29.53497,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.23696,5.085714,0,1.199694,-1.199694,11.89624,30.50312,0.1364169,1.25368,0,0,5.085714
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56995,3.886021,0,0,0,11.89624,30.50312,0.1364169,0,0,0,3.886021
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,27.04066,27.04066,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56995,3.886021,0,0,0,11.89624,30.50312,0.1364169,0,0,0,3.886021
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,25.90445,25.90445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56995,3.886021,0,0,0,11.89624,30.50312,0.1364169,0,0,0,3.886021
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,24.90269,24.90269,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.56995,3.886021,0,0,0,11.89624,30.50312,0.1364169,0,0,0,3.886021
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,24.04885,24.04885,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.56995,3.886021,0,1.215297,-1.215297,10.61521,27.21842,0.1364169,1.269985,0,0,3.886021
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,23.22189,23.22189,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.92028,2.670724,0,0.1383126,-0.1383126,10.46941,26.84459,0.1364169,0.1445367,0,0,2.670724
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,22.42856,22.42856,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.07396,2.532411,0,1.525664,-1.525664,8.861219,22.72103,0.1364169,1.594319,0,0,2.532411
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,21.76296,21.76296,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76915,1.006747,0,0,0,8.861219,22.72103,0.1364169,0,0,0,1.006747
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7988403,23.09199,21.08392,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.66135,0,0,0,0.7988403,0,0,8.8,8.36,31.76915,1.006747,9.15884,0,9.15884,17.55006,45.00006,0.1375124,3.065886,0.6390723,12,1.805587
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.31737,25.65547,22.29409,4.018147,4.018147,12,0,3.372,4.018147,32.78551,0,0,0,1.31737,0,0,7.981853,7.582761,22.61031,9.249703,8.900131,0,8.900131,25.99346,66.64977,0.138731,4.419961,1.053896,12,10.56707
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,1.000416,27.92671,25.3397,0,0,0,-1,0,0,0,0,0,0,1.000416,0,0,0,0,13.71017,17.25982,1.000416,0,1.000416,26.94254,69.08331,0.1386017,0,0.800333,0,18.26024
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.137043,31.55806,28.55338,6.448671,6.448671,0,0,0,6.448671,17.63222,8.881784E-16,0,0,1.137043,6.788074,6.448671,0,0,12.70976,18.16019,0,5.651031,-5.651031,20.98583,53.80972,0.1386017,7.093538,0.9096348,0,19.29724
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.774714,36.17321,31.35023,0,0,0,0,0,0,0,0,0,0,1.774714,0,0,0,0,18.98868,12.50916,1.774714,0,1.774714,22.66947,58.12674,0.1383728,0,1.419771,0,14.28388
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.656935,38.43069,33.8647,0,0,0,0,0,0,0,0,0,0,1.656935,0,0,0,0,17.21397,14.10641,1.656935,0,1.656935,24.24138,62.15726,0.1381597,0,1.325548,0,15.76334
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.166431,45.34507,36.23126,1.983378,1.983378,0,0,0,1.983378,159.6484,0,0,0,3.166431,2.087766,1.983378,0,0,15.55703,15.59765,1.078665,0,1.078665,25.26469,64.78114,0.1380214,2.181716,2.533145,0,18.76408
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.387862,44.58353,37.74398,0.7367634,0.7367634,0,-1,0,0.7367634,324.1016,0,0,0,2.387862,0.7755404,0.7367634,0,0,14.47837,16.56845,1.612322,0,1.612322,26.79428,68.70313,0.1378152,0.8104397,1.91029,0,18.95631
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.948167,43.96092,38.40285,2.480143,2.480143,0,0,0,2.480143,78.55058,0,0,0,1.948167,2.610677,2.480143,0,0,12.86605,18.01954,0,0.6625101,-0.6625101,26.09593,66.9125,0.1378152,2.728158,1.558534,0,19.9677
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4767149,40.35763,39.02811,0,0,0,0,0,0,0,0,0,0,0.4767149,0,0,0,0,13.60217,17.35703,0.4767149,0,0.4767149,26.54818,68.07212,0.1377543,0,0.3813719,0,17.83374
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6086451,40.21308,38.51715,0,0,0,0,0,0,0,0,0,0,0.6086451,0,0,0,0,13.12545,17.78607,0.6086451,0,0.6086451,27.12559,69.55266,0.1376767,0,0.4869161,0,18.39471
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4224939,37.82143,36.66155,2.852192,2.852192,0,0,0,2.852192,14.81295,0,4.440892E-16,0,0.4224939,3.002308,2.852192,0,0,12.51681,18.33385,0,2.579814,-2.579814,24.40623,62.57995,0.1376767,3.137412,0.3379951,0,18.75634
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,34.7925,34.7925,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.38327,15.75404,0,6.461712,-6.461712,17.59499,45.11526,0.1376767,6.752489,0,0,15.75404
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,33.12515,33.12515,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.56295,9.292325,0,3.164541,-3.164541,14.25927,36.56215,0.1376767,3.306946,0,0,9.292325
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,31.46452,31.46452,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.07911,6.127783,0,3.329306,-3.329306,10.74987,27.56371,0.1376767,3.479125,0,0,6.127783
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,29.70305,29.70305,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.77833,2.798478,0,0.09566888,-0.09566888,10.64903,27.30514,0.1376767,0.09997398,0,0,2.798478
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,28.30462,28.30462,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,29.88463,2.702809,0,0.7340205,-0.7340205,9.8753,25.32123,0.1376767,0.7670513,0,0,2.702809
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,27.18857,27.18857,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.70021,1.968788,0,1.082498,-1.082498,8.734248,22.39546,0.1376767,1.13121,0,0,1.968788
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,26.05908,26.05908,1.095665,0.8419761,0,-1,0,0.8419761,0,0,0.2536885,0.3632549,0,0.8862906,0.8419761,0,0,31.90299,0.8862906,0,0.8862906,-0.8862906,7.800015,20,0.1376767,1.205231,0,0,0.8862906
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,25.05732,25.05732,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376767,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,24.20348,24.20348,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376767,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,23.34963,23.34963,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1376767,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,22.57647,22.57647,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1383528,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,21.91759,21.91759,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1393381,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.440704,24.87777,21.21838,5.543348,5.543348,12,0,3.372,5.543348,25.98978,0,0,0,1.440704,0,0,6.456652,6.13382,16.16775,15.048,7.574523,0,7.574523,30.84782,79.09682,0.1403743,6.097683,1.152563,12,16.4887
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.633668,29.29455,22.42856,1.4946,1.4946,7.767823,0,2.301259,1.4946,176.2122,0,0,0,2.633668,0,0,6.273223,5.959562,8.59323,21.86507,8.59323,0,8.59323,39.00008,100,0.1404947,1.64406,2.106934,12,24.49874
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.516115,34.97316,25.48761,1.770182,1.770182,0,-1,0,1.770182,198.6302,1.652766,0,0,3.516115,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,1.9472,2.812892,0,33.11509
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.865638,39.41936,28.70129,1.365911,1.365911,0,0,0,1.365911,283.008,2.427837,0,0,3.865638,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,1.502502,3.092511,0,33.46461
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.131093,40.24451,31.51831,0,0,0,0,0,0,0,3.131093,0,0,3.131093,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,0,2.504874,0,32.73007
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.28506,46.43973,34.01933,8.389953,8.389953,4.319146,0,1.428744,8.389953,51.07371,0,0,0,4.28506,4.28506,4.070807,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,9.228949,3.428048,12,33.88404
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.336824,52.46873,36.37917,1.94281,1.94281,0,0,0,1.94281,274.6961,3.291761,0,0,5.336824,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,2.137091,4.269459,0,34.9358
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.810968,55.8056,37.89189,1.183674,1.183674,0,-1,0,1.183674,490.9262,4.564995,0,0,5.810968,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,1.302042,4.648774,0,35.40995
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.507844,52.09401,38.53732,0,0,0,0,0,0,0,4.507844,0,0,4.507844,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404947,0,3.606276,0,34.10682
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.070568,45.12736,39.17602,5.979479,5.979479,0,0,0,5.979479,34.6279,0,0,0,2.070568,6.294188,5.979479,0,0,0,29.59898,0,4.223621,-4.223621,34.54799,88.58441,0.1404947,6.577427,1.656454,0,31.66955
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.5146702,40.10489,38.67178,0,0,0,0,0,0,0,0,0,0,0.5146702,0,0,0,0,4.692912,25.37536,0.5146702,0,0.5146702,35.03625,89.83636,0.1404298,0,0.4117362,0,25.89003
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.259459,37.50693,36.79601,0,0,0,0,0,0,0,0,0,0,0.259459,0,0,0,0,4.178242,25.83856,0.259459,0,0.259459,35.28239,90.4675,0.1403971,0,0.2075672,0,26.09802
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,34.94041,34.94041,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.918783,26.07207,0,0,0,35.28239,90.4675,0.1403971,0,0,0,26.07207
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,33.27978,33.27978,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.918783,26.07207,0,3.473913,-3.473913,31.62057,81.07822,0.1403971,3.630239,0,0,26.07207
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,31.59899,31.59899,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.778687,22.59816,0,0.664675,-0.664675,30.91994,79.28174,0.1403971,0.6945854,0,0,22.59816
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,29.83751,29.83751,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.517215,21.93349,0,1.699294,-1.699294,29.12873,74.68889,0.1403971,1.775762,0,0,21.93349
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,28.41892,28.41892,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.40532,20.23419,0,1.579358,-1.579358,27.46394,70.42021,0.1403971,1.650429,0,0,20.23419
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,27.32304,27.32304,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.16016,18.65483,0,0.6617105,-0.6617105,26.76643,68.63174,0.1403971,0.6914875,0,0,18.65483
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,26.18682,26.18682,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.89539,17.99312,0,0.6240087,-0.6240087,26.10867,66.94518,0.1403971,0.6520891,0,0,17.99312
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,25.16489,25.16489,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.58874,17.36911,0,0.2240021,-0.2240021,25.87255,66.33974,0.1403971,0.2340822,0,0,17.36911
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,24.31777,24.31777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.83763,17.14511,0,0,0,25.87255,66.33974,0.1403971,0,0,0,17.14511
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,23.4841,23.4841,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.83763,17.14511,0,1.725686,-1.725686,24.05352,61.67556,0.1403971,1.803342,0,0,17.14511
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,22.69076,22.69076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.75506,15.41943,0,0,0,24.05352,61.67556,0.1403971,0,0,0,15.41943
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,22.03189,22.03189,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.75506,15.41943,0,0.6542386,-0.6542386,23.36389,59.90729,0.1403971,0.6836794,0,0,15.41943
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.589742,25.39633,21.34612,0,0,0,0,0,0,0,0,0,0,1.589742,0,0,0,0,16.48199,14.76519,1.589742,0,1.589742,24.87205,63.77436,0.140197,0,1.271794,0,16.35493
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.144344,33.64683,22.5563,0,0,0,0,0,0,0,0,0,0,4.144344,0,0,0,0,14.89225,16.19596,4.144344,0,4.144344,28.80372,73.85555,0.1396779,0,3.315475,0,20.3403
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.52641,44.2795,25.62207,4.250783,4.250783,0,-1,0,4.250783,153.5343,0,0,0,6.52641,4.474509,4.250783,0,0,10.7479,19.92587,2.051901,0,2.051901,30.75033,78.84683,0.1394224,4.675862,5.221128,0,26.45227
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.152781,53.60027,28.83575,8.494795,8.494795,9.010857,0,2.615747,8.494795,95.97383,0,0,0,8.152781,0,0,0.5160617,0.4902586,8.696003,21.77258,8.643039,0,8.643039,38.94983,99.87116,0.1398513,9.344275,6.522224,12,29.92536
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.116418,60.68735,31.6326,2.60606,2.60606,0,0,0,2.60606,349.8161,6.320232,0,0,9.116418,2.743221,2.60606,0,0,0.05296423,29.55131,0.05296423,0,0.05296423,39.00008,100,0.1398447,2.866666,7.293134,0,38.66773
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.966662,67.44372,34.13363,0,0,0,0,0,0,0,9.966662,0,0,9.966662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,0,7.97333,0,39.56564
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.826813,69.9571,36.51364,0.8022978,0.8022978,0,0,0,0.8022978,1224.834,8.982288,0,0,9.826813,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,0.8825275,7.86145,0,39.42579
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.744898,67.17728,38.00618,0,0,0,-1,0,0,0,8.744898,0,0,8.744898,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,0,6.995918,0,38.34388
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,7.067523,61.29074,38.67178,0.1761766,0.1761766,0,0,0,0.1761766,4011.613,6.882074,0,0,7.067523,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,0.1937943,5.654019,0,36.6665
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.190528,51.87446,39.29031,3.700801,3.700801,0,0,0,3.700801,113.233,0.2949481,0,0,4.190528,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,4.070881,3.352423,0,33.78951
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.884426,47.20124,38.79952,1.987012,1.987012,0,0,0,1.987012,145.164,0.7928349,0,0,2.884426,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1398447,2.185713,2.307541,0,32.48341
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.417582,38.09901,36.95064,6.648383,6.648383,0,0,0,6.648383,6.280957,0,8.881784E-16,0,0.417582,6.998298,6.648383,0,0,0,29.59898,0,6.580716,-6.580716,32.0634,82.21367,0.1398447,7.313221,0.3340656,0,30.01656
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,35.09504,35.09504,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.311906,23.01826,0,1.546016,-1.546016,30.43375,78.0351,0.1398447,1.615587,0,0,23.01826
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,33.42769,33.42769,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.029702,21.47225,0,0,0,30.43375,78.0351,0.1398447,0,0,0,21.47225
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,31.7469,31.7469,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.029702,21.47225,0,2.72561,-2.72561,27.56071,70.66833,0.1398447,2.848262,0,0,21.47225
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,29.99214,29.99214,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.05816,18.74664,0,0,0,27.56071,70.66833,0.1398447,0,0,0,18.74664
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,28.57355,28.57355,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.05816,18.74664,0,0.3825862,-0.3825862,27.15742,69.63428,0.1398447,0.3998026,0,0,18.74664
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,27.4575,27.4575,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.48325,18.36405,0,0.1041252,-0.1041252,27.04767,69.35285,0.1398447,0.1088108,0,0,18.36405
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,26.32128,26.32128,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.59895,18.25993,0,1.115993,-1.115993,25.87131,66.33656,0.1398447,1.166212,0,0,18.25993
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,25.29936,25.29936,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.83894,17.14393,0,1.159333,-1.159333,24.64926,63.20311,0.1398447,1.211502,0,0,17.14393
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,24.45224,24.45224,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.12709,15.9846,0,0.1658937,-0.1658937,24.4744,62.75474,0.1398447,0.173359,0,0,15.9846
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,23.61856,23.61856,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.31141,15.81871,0,1.128515,-1.128515,23.28484,59.70459,0.1398447,1.179298,0,0,15.81871
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,22.82522,22.82522,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.56532,14.69019,0,1.387891,-1.387891,21.82187,55.9534,0.1398447,1.450346,0,0,14.69019
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,22.1798,22.1798,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.10742,13.3023,0,0.7574158,-0.7574158,21.02349,53.90627,0.1398447,0.7914996,0,0,13.3023
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8239282,23.57774,21.50076,0,0,0,0,0,0,0,0,0,0,0.8239282,0,0,0,0,18.94899,12.54488,0.8239282,0,0.8239282,21.80513,55.91048,0.1397428,0,0.6591425,0,13.36881
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.074114,30.7974,22.71093,3.443748,3.443748,0,0,0,3.443748,89.26653,0,0,0,3.074114,3.624998,3.443748,0,0,18.12506,13.28642,0,0.5508836,-0.5508836,21.22445,54.42156,0.1397428,3.788123,2.459291,0,16.36053
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.748018,45.17091,25.76998,4.282045,4.282045,0,-1,0,4.282045,157.5887,0,0,0,6.748018,4.507416,4.282045,0,0,18.73716,12.73554,2.240602,0,2.240602,23.35007,59.87186,0.1394665,4.710249,5.398415,0,19.48355
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.443341,54.82861,28.97022,3.693809,3.693809,0,0,0,3.693809,228.5809,0,0,0,8.443341,3.88822,3.693809,0,0,16.49656,14.75208,4.555121,0,4.555121,27.67144,70.95226,0.1389082,4.06319,6.754673,0,23.19542
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.363165,61.87487,31.78724,0.1811524,0.1811524,0,0,0,0.1811524,5168.667,0,0,0,9.363165,0.1906868,0.1811524,0,0,11.94143,18.85169,9.172478,0,9.172478,36.37321,93.26447,0.1377973,0.1992677,7.490532,0,28.21485
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.471497,65.47592,34.26137,2.33776,2.33776,0,0,0,2.33776,405.1526,4.241741,0,0,9.471497,2.4608,2.33776,0,0,2.768956,27.10692,2.768956,0,2.768956,39.00008,100,0.1374655,2.571536,7.577198,0,36.57841
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,9.06287,66.7724,36.62793,1.197991,1.197991,0,0,0,1.197991,756.5059,7.801827,0,0,9.06287,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,1.31779,7.250296,0,38.66185
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.388808,70.13473,38.14065,4.308062,4.308062,0,-1,0,4.308062,217.9358,4.854007,0,0,9.388808,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,4.738868,7.511047,0,38.98779
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,6.006995,57.53544,38.79952,4.710536,4.710536,0,0,0,4.710536,127.5225,1.048535,0,0,6.006995,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,5.18159,4.805596,0,35.60597
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.547492,53.22364,39.44495,3.568368,3.568368,0,0,0,3.568368,127.439,0.791315,0,0,4.547492,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,3.925205,3.637994,0,34.14647
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.197763,42.29516,38.91381,0.00303574,0.00303574,0,0,0,0.00303574,39455.4,1.194568,0,0,1.197763,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,0.003339313,0.9582105,0,30.79674
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3424132,38.03986,37.09855,0,0,0,0,0,0,0,0.3424132,0,0,0.3424132,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374655,0,0.2739305,0,29.94139
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,35.26312,35.26312,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1374655,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,33.58232,33.58232,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1374655,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,31.90153,31.90153,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1374655,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,30.11988,30.11988,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1374655,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,28.72146,28.72146,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1374655,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,27.60541,27.60541,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1374655,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,26.47592,26.47592,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1374655,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,25.45399,25.45399,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1374655,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,24.57998,24.57998,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1374655,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,23.7463,23.7463,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1374655,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,22.95297,22.95297,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1374655,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,22.31426,22.31426,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1374655,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5257969,22.95589,21.63522,3.606061,3.606061,0,0,0,3.606061,14.58092,0,4.440892E-16,0,0.5257969,3.795854,3.606061,0,0,18.82922,12.65268,0,3.270057,-3.270057,17.69017,45.35933,0.1374655,3.966668,0.4206375,0,13.17848
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.469697,29.29747,22.85884,0,0,0,0,0,0,0,0,0,0,2.469697,0,0,0,0,22.46261,9.382627,2.469697,0,2.469697,20.03313,51.36691,0.1371708,0,1.975758,0,11.85232
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.908092,36.57126,25.92461,0,0,0,-1,0,0,0,0,0,0,3.908092,0,0,0,0,19.99291,11.60535,3.908092,0,3.908092,23.74067,60.87341,0.1367071,0,3.126474,0,15.51345
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.240523,47.30798,29.11813,1.433924,1.433924,0,0,0,1.433924,435.206,0,0,0,6.240523,1.509394,1.433924,0,0,16.08482,15.12264,4.73113,0,4.73113,28.22902,72.38196,0.13615,1.577317,4.992419,0,21.36316
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.100181,57.1304,31.93514,0.4900865,0.4900865,0,0,0,0.4900865,1652.806,0,0,0,8.100181,0.5158806,0.4900865,0,0,11.35369,19.38065,7.5843,0,7.5843,35.42412,90.83089,0.1352662,0.5390952,6.480144,0,27.48083
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.618814,62.19331,34.43617,3.252334,3.252334,0,0,0,3.252334,265.0039,1.425911,0,0,8.618814,3.42351,3.252334,0,0,3.769394,26.20652,3.769394,0,3.769394,39.00008,100,0.1348312,3.577568,6.895051,0,34.82534
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.787175,65.8022,36.77584,0,0,0,0,0,0,0,8.787175,0,0,8.787175,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1348312,0,7.02974,0,38.38615
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.167007,61.21366,38.28856,6.685908,6.685908,0,-1,0,6.685908,107.1957,0.1292088,0,0,7.167007,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1348312,7.354499,5.733606,0,36.76598
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.349757,52.02987,38.95415,1.648445,1.648445,0,0,0,1.648445,263.8704,2.614552,0,0,4.349757,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1348312,1.813289,3.479805,0,33.94873
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.064882,48.60151,39.59286,3.350946,3.350946,0,0,0,3.350946,91.46317,0,0,0,3.064882,3.527312,3.350946,0,0,0,29.59898,0,0.4624301,-0.4624301,38.51263,98.75014,0.1348312,3.686041,2.451905,0,32.66386
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.260147,42.63351,39.06845,6.929325,6.929325,0,0,0,6.929325,18.18571,0,0,0,1.260147,7.294026,6.929325,0,0,0.5138112,29.13655,0,6.03388,-6.03388,32.15237,82.4418,0.1348312,7.622258,1.008117,0,30.39669
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.5911808,38.88691,37.25319,0,0,0,0,0,0,0,0,0,0,0.5911808,0,0,0,0,7.218122,23.10267,0.5911808,0,0.5911808,32.71321,83.87985,0.1347633,0,0.4729446,0,23.69385
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.626942,23.63473,0,0,0,32.71321,83.87985,0.1347633,0,0,0,23.63473
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,33.73696,33.73696,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.626942,23.63473,0,3.903857,-3.903857,28.59818,73.32853,0.1347633,4.079531,0,0,23.63473
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,32.04944,32.04944,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,10.96456,19.73087,0,7.453186,-7.453186,20.74183,53.18409,0.1347633,7.788579,0,0,19.73087
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,30.29469,30.29469,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.24588,12.27769,0,2.071558,-2.071558,18.55822,47.58509,0.1347633,2.164778,0,0,12.27769
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,28.87609,28.87609,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.54761,10.20613,0,1.096647,-1.096647,17.40225,44.62107,0.1347633,1.145996,0,0,10.20613
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,27.76004,27.76004,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.76611,9.109482,0,0.5895436,-0.5895436,16.78082,43.02766,0.1347633,0.6160731,0,0,9.109482
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,26.62383,26.62383,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.42116,8.519938,0,0,0,16.78082,43.02766,0.1347633,0,0,0,8.519938
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,25.58173,25.58173,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.42116,8.519938,0,0.5014499,-0.5014499,16.25224,41.67234,0.1347633,0.5240151,0,0,8.519938
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,24.71444,24.71444,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,23.97832,8.018489,0,0.4132106,-0.4132106,15.81668,40.55552,0.1347633,0.4318051,0,0,8.018489
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,23.88077,23.88077,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.43744,7.605278,0,0.9807962,-0.9807962,14.78283,37.90462,0.1347633,1.024932,0,0,7.605278
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,23.08743,23.08743,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.52722,6.624482,0,0.4928512,-0.4928512,14.26332,36.57255,0.1347633,0.5150295,0,0,6.624482
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,22.42856,22.42856,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.07483,6.13163,0,0.02437577,-0.02437577,14.23763,36.50666,0.1347633,0.02547268,0,0,6.13163
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.12662,24.59976,21.74279,5.72334,5.72334,12,0,3.372,5.72334,19.68466,0,0,0,1.12662,0,0,6.27666,5.962827,26.10192,6.107255,7.089447,0,7.089447,20.96327,53.75186,0.135704,6.295674,0.9012959,12,7.233875
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.448639,26.69203,22.97313,1.221829,1.221829,10.02183,0,2.871523,1.221829,118.5631,1.776357E-15,0,0,1.448639,0,0,8.8,8.36,19.01247,12.48776,9.808639,0,9.808639,30.26856,77.61153,0.1362443,1.344012,1.158911,12,13.9364
2/13/2007 9:00:00 AM,0.3363257,35.54836,-65.15853,51.10885,0.3417677,3.668305,36.03298,26.07253,1.873508,1.873508,0,-1,0,1.873508,195.7988,0,0,0,3.668305,1.972113,1.873508,0,0,9.203829,21.31553,1.696191,0,1.696191,31.87771,81.73755,0.1360503,2.060859,2.934644,0,24.98384
