Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,37.0246,37.0246,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.347259,25.68645,0,5.37491,-5.37491,29.21025,74.89793,0.1229774,5.616781,0,0,25.68645
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,35.28329,35.28329,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31938,20.31153,0,0,0,29.21025,74.89793,0.1229774,0,0,0,20.31153
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.31938,20.31153,0,0,0,29.21025,74.89793,0.1229774,0,0,0,20.31153
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,31.78724,31.78724,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.31938,20.31153,0,0.610579,-0.610579,28.56665,73.24767,0.1229774,0.6380551,0,0,20.31153
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,30.3283,30.3283,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.9978,19.70096,0,0,0,28.56665,73.24767,0.1229774,0,0,0,19.70096
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,29.21225,29.21225,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,10.9978,19.70096,0,1.746314,-1.746314,26.72587,68.52773,0.1229774,1.824898,0,0,19.70096
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,28.06259,28.06259,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.93815,17.95464,0,0.6117055,-0.6117055,26.08108,66.87442,0.1229774,0.6392323,0,0,17.95464
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,26.96671,26.96671,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.61782,17.34294,0,1.403982,-1.403982,24.60115,63.07974,0.1229774,1.467162,0,0,17.34294
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,26.0927,26.0927,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.1778,15.93895,0,1.555193,-1.555193,22.96183,58.87637,0.1229774,1.625177,0,0,15.93895
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,25.2254,25.2254,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.9058,14.38376,0,1.307384,-1.307384,21.58373,55.34278,0.1229774,1.366217,0,0,14.38376
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,24.46568,24.46568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.35845,13.07638,0,0,0,21.58373,55.34278,0.1229774,0,0,0,13.07638
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,23.82698,23.82698,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.35845,13.07638,0,1.625077,-1.625077,19.87074,50.95053,0.1229774,1.698206,0,0,13.07638
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.482464,26.93903,23.12777,4.422362,4.422362,0,0,0,4.422362,33.522,0,8.881784E-16,0,1.482464,4.655118,4.422362,0,0,20.16409,11.4513,0,3.172654,-3.172654,16.52647,42.37549,0.1229774,4.864599,1.185971,0,12.93376
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.351941,33.38802,24.43207,0,0,0,0,0,0,0,0,0,0,3.351941,0,0,0,0,23.68926,8.278646,3.351941,0,3.351941,19.70641,50.52914,0.1226841,0,2.681553,0,11.63059
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.106366,45.18309,27.62558,2.978613,2.978613,0,-1,0,2.978613,205.007,0,0,0,6.106366,3.135382,2.978613,0,0,20.33732,11.29539,2.970984,0,2.970984,22.52493,57.75611,0.1224254,3.276475,4.885093,0,17.40176
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.391612,57.06367,30.97373,0,0,0,0,0,0,0,0,0,0,8.391612,0,0,0,0,17.36633,13.96928,8.391612,0,8.391612,30.48591,78.16884,0.1217005,0,6.713289,0,22.36089
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.749714,61.98181,33.84453,0,0,0,0,0,0,0,0,0,0,8.749714,0,0,0,0,8.974722,21.52173,8.749714,0,8.749714,38.78662,99.45267,0.1209537,0,6.999771,0,30.27144
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.262871,59.24404,36.32539,0,0,0,0,0,0,0,7.037863,0,0,7.262871,0,0,0,0,0.2250082,29.39647,0.2250082,0,0.2250082,39.00008,100,0.1209346,0,5.810297,0,36.65934
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,7.018623,61.10543,38.67178,3.093728,3.093728,0,0,0,3.093728,226.8662,3.762068,0,0,7.018623,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1209346,3.4031,5.614899,0,36.6176
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.924499,62.5149,40.16433,7.477917,7.477917,0,-1,0,7.477917,92.59929,0,0,0,6.924499,7.871492,7.477917,0,0,0,29.59898,0,0.9469935,-0.9469935,38.00186,97.44047,0.1209346,8.225709,5.539599,0,36.52348
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.80954,62.79137,40.76941,0,0,0,0,0,0,0,5.757325,0,0,6.80954,0,0,0,0,1.052215,28.65199,1.052215,0,1.052215,39.00008,100,0.1208454,0,5.447632,0,35.46152
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.71315,55.91459,41.3745,0,0,0,0,0,0,0,4.71315,0,0,4.71315,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1208454,0,3.770519,0,34.31213
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.981402,46.59217,40.84337,2.302402,2.302402,0,0,0,2.302402,86.05801,0,4.440892E-16,0,1.981402,2.423582,2.302402,0,0,0,29.59898,0,0.4421797,-0.4421797,38.53398,98.80488,0.1208454,2.532643,1.585122,0,31.58038
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5289574,40.5454,39.06845,1.516051,1.516051,0,0,0,1.516051,34.89048,0,0,0,0.5289574,1.595843,1.516051,0,0,0.4913108,29.1568,0,1.066885,-1.066885,37.40938,95.9213,0.1208454,1.667656,0.4231659,0,29.68576
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,37.25319,37.25319,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.676739,28.08991,0,7.035714,-7.035714,29.99309,76.9052,0.1208454,7.352321,0,0,28.08991
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,35.51188,35.51188,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.494199,21.0542,0,6.083249,-6.083249,23.58078,60.46342,0.1208454,6.356995,0,0,21.0542
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,33.79074,33.79074,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.25336,14.97095,0,3.4277,-3.4277,19.96767,51.19905,0.1208454,3.581946,0,0,14.97095
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,31.99565,31.99565,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.06192,11.54325,0,0.4104038,-0.4104038,19.53507,50.08981,0.1208454,0.428872,0,0,11.54325
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,30.53672,30.53672,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.51792,11.13285,0,1.873632,-1.873632,17.56008,45.02577,0.1208454,1.957946,0,0,11.13285
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,29.4005,29.4005,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.59974,9.259214,0,0,0,17.56008,45.02577,0.1208454,0,0,0,9.259214
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,28.27101,28.27101,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.59974,9.259214,0,2.442188,-2.442188,14.98579,38.42503,0.1208454,2.552086,0,0,9.259214
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,27.15496,27.15496,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.31328,6.817026,0,1.015465,-1.015465,13.9154,35.68044,0.1208454,1.061162,0,0,6.817026
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,26.28094,26.28094,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.44157,5.801561,0,0.4935783,-0.4935783,13.39512,34.34639,0.1208454,0.5157894,0,0,5.801561
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,25.43382,25.43382,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,26.99,5.307982,0,0.5230436,-0.5230436,12.84378,32.93271,0.1208454,0.5465805,0,0,5.307982
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,24.6741,24.6741,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.57116,4.784939,0,0,0,12.84378,32.93271,0.1208454,0,0,0,4.784939
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,24.01523,24.01523,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.57116,4.784939,0,1.328234,-1.328234,11.4437,29.34277,0.1208454,1.388004,0,0,4.784939
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.03836,28.62924,23.33619,0,0,0,0,0,0,0,0,0,0,2.03836,0,0,0,0,29.04697,3.456705,2.03836,0,2.03836,13.37746,34.30111,0.1206731,0,1.630688,0,5.495066
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.569753,37.15459,24.66065,4.41798,4.41798,0,0,0,4.41798,103.4353,0,0,0,4.569753,4.650506,4.41798,0,0,27.00861,5.29123,0,0.08075244,-0.08075244,13.29234,34.08286,0.1206731,4.859778,3.655802,0,9.860983
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.53615,46.84945,27.85417,2.542094,2.542094,0,-1,0,2.542094,257.1167,0,0,0,6.53615,2.675889,2.542094,0,0,27.09833,5.210477,3.860261,0,3.860261,16.95451,43.473,0.120348,2.796304,5.22892,0,11.74663
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.798357,51.55456,31.18215,1.085498,1.085498,0,0,0,1.085498,626.289,0,0,0,6.798357,1.14263,1.085498,0,0,23.23807,8.684712,5.655727,0,5.655727,22.32,57.23066,0.1198749,1.194048,5.438685,0,15.48307
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.793534,58.52559,34.05295,0,0,0,0,0,0,0,0,0,0,7.793534,0,0,0,0,17.58235,13.77487,7.793534,0,7.793534,29.71359,76.18855,0.119229,0,6.234827,0,21.5684
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.955816,58.3497,36.53381,2.874733,2.874733,0,0,0,2.874733,241.9639,0,0,0,6.955816,3.026035,2.874733,0,0,9.788813,20.78905,3.929781,0,3.929781,33.44171,85.74781,0.118906,3.162207,5.564652,0,27.74486
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.221864,58.39324,38.87348,0,0,0,0,0,0,0,0.3628322,0,0,6.221864,0,0,0,0,5.859032,24.32585,5.859032,0,5.859032,39.00008,100,0.1184276,0,4.977491,0,30.54771
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.658451,65.6173,40.35258,3.301298,3.301298,0,-1,0,3.301298,231.983,4.1834,0,0,7.658451,3.475051,3.301298,0,0,0,29.59898,0,0,0,39.00008,100,0.1184276,3.631428,6.126761,0,37.25743
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.240601,57.31203,40.99128,0,0,0,0,0,0,0,5.240601,0,0,5.240601,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184276,0,4.192481,0,34.83958
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.071289,57.4067,41.60309,4.684907,4.684907,0,0,0,4.684907,108.2474,0.1398075,0,0,5.071289,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1184276,5.153398,4.057031,0,34.67027
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.401712,48.10881,41.07196,7.583268,7.583268,0,0,0,7.583268,31.6712,0,8.881784E-16,0,2.401712,7.982388,7.583268,0,0,0,29.59898,0,5.580676,-5.580676,33.11753,84.91657,0.1184276,8.341595,1.921369,0,32.00069
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.320109,40.14829,39.25669,3.107256,3.107256,0,0,0,3.107256,10.30198,0,0,0,0.320109,3.270796,3.107256,0,0,6.200751,24.0183,0,2.950687,-2.950687,30.00723,76.94147,0.1184276,3.417982,0.2560872,0,24.33841
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,37.46161,37.46161,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.479293,21.06762,0,0.8580937,-0.8580937,29.10272,74.62222,0.1184276,0.8967079,0,0,21.06762
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,35.7203,35.7203,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.43273,20.20952,0,3.129223,-3.129223,25.80423,66.16457,0.1184276,3.270038,0,0,20.20952
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,33.97899,33.97899,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.90964,17.0803,0,3.100399,-3.100399,22.53612,57.78482,0.1184276,3.239917,0,0,17.0803
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,32.20407,32.20407,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.35453,13.9799,0,1.361828,-1.361828,21.10063,54.10407,0.1184276,1.42311,0,0,13.9799
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86767,12.61807,0,0,0,21.10063,54.10407,0.1184276,0,0,0,12.61807
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,29.60892,29.60892,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.86767,12.61807,0,0.7164054,-0.7164054,20.34547,52.16777,0.1184276,0.7486436,0,0,12.61807
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,28.47943,28.47943,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.66368,11.90167,0,1.040627,-1.040627,19.24856,49.35517,0.1184276,1.087455,0,0,11.90167
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,27.36338,27.36338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81993,10.86104,0,0,0,19.24856,49.35517,0.1184276,0,0,0,10.86104
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,26.48936,26.48936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.81993,10.86104,0,0,0,19.24856,49.35517,0.1184276,0,0,0,10.86104
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,25.64224,25.64224,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.81993,10.86104,0,1.078002,-1.078002,18.11224,46.44155,0.1184276,1.126513,0,0,10.86104
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,24.88252,24.88252,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.01771,9.783036,0,0,0,18.11224,46.44155,0.1184276,0,0,0,9.783036
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,24.22365,24.22365,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.01771,9.783036,0,1.300965,-1.300965,16.7409,42.92531,0.1184276,1.359508,0,0,9.783036
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.836396,28.28327,23.52444,0.489036,0.489036,0,0,0,0.489036,375.5135,0,0,0,1.836396,0.5147747,0.489036,0,0,23.46323,8.482071,1.321622,0,1.321622,17.9947,46.14017,0.1183202,0.5379396,1.469117,0,10.31847
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.749995,34.97923,24.86235,5.530351,5.530351,0,0,0,5.530351,67.80754,0,0,0,3.749995,5.821422,5.530351,0,0,22.14161,9.671531,0,2.071427,-2.071427,15.81123,40.54153,0.1183202,6.083385,2.999996,0,13.42153
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.414627,43.46148,28.06259,3.641737,3.641737,0,-1,0,3.641737,148.6825,0,0,0,5.414627,3.833408,3.641737,0,0,24.44319,7.600104,1.581219,0,1.581219,17.3113,44.38787,0.118192,4.005911,4.331701,0,13.01473
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.593159,54.6353,31.41074,2.395345,2.395345,0,0,0,2.395345,316.9965,0,0,0,7.593159,2.521415,2.395345,0,0,22.86197,9.023201,5.071743,0,5.071743,22.12278,56.72497,0.1177826,2.634879,6.074527,0,16.61636
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.361798,65.03941,34.28154,3.304729,3.304729,0,0,0,3.304729,283.2849,0,0,0,9.361798,3.478662,3.304729,0,0,17.79023,13.58777,5.883137,0,5.883137,27.70402,71.0358,0.1173113,3.635201,7.489439,0,22.94957
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.727699,61.53632,36.76239,0,0,0,0,0,0,0,0,0,0,7.727699,0,0,0,0,11.90709,18.88259,7.727699,0,7.727699,35.03516,89.83355,0.1166979,0,6.182159,0,26.61029
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.116155,65.93767,39.10206,5.090401,5.090401,0,0,0,5.090401,159.4404,0,0,0,8.116155,5.358316,5.090401,0,0,4.179396,25.83752,2.757838,0,2.757838,37.65147,96.54204,0.1164805,5.599441,6.492924,0,33.95368
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.618926,69.90214,40.58117,0,0,0,-1,0,0,0,7.197369,0,0,8.618926,0,0,0,0,1.421558,28.31958,1.421558,0,1.421558,39.00008,100,0.1163688,0,6.895141,0,36.9385
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.923975,60.01241,41.21987,3.876046,3.876046,0,0,0,3.876046,152.8355,1.843926,0,0,5.923975,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.1163688,4.263651,4.73918,0,35.52295
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.823253,53.38831,41.79134,3.599405,3.599405,0,0,0,3.599405,106.219,0.03440613,0,0,3.823253,3.788847,3.599405,0,0,0,29.59898,0,0,0,39.00008,100,0.1163688,3.959345,3.058603,0,33.42223
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.641155,49.04586,41.26021,6.168629,6.168629,0,0,0,6.168629,42.81591,0,8.881784E-16,0,2.641155,6.493294,6.168629,0,0,0,29.59898,0,3.852139,-3.852139,34.93957,89.58846,0.1163688,6.785492,2.112924,0,32.24013
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6437173,41.28429,39.47856,0.9011741,0.9011741,0,0,0,0.9011741,71.43095,0,0,0,0.6437173,0.9486043,0.9011741,0,0,4.280155,25.74684,0,0.304887,-0.304887,34.61819,88.7644,0.1163688,0.9912915,0.5149738,0,26.39056
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,37.68347,37.68347,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.618918,25.44195,0,8.8,-8.8,25.34217,64.9798,0.1163688,11.24536,0,0,25.44195
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,35.94889,35.94889,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.3967,16.64195,0,8.05671,-8.05671,16.84966,43.20416,0.1163688,8.419262,0,0,16.64195
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,34.20758,34.20758,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.34859,8.585242,0,5.510005,-5.510005,11.0416,28.31174,0.1163688,5.757955,0,0,8.585242
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,32.41249,32.41249,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.47082,3.075237,0,1.025147,-1.025147,9.961,25.54098,0.1163688,1.071279,0,0,3.075237
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,30.95356,30.95356,2.067216,1.947585,0,-1,0,1.947585,0,0,0.1196307,0.3263523,0,2.05009,1.947585,0,0,30.60988,2.05009,0,2.05009,-2.05009,7.800015,20,0.1163688,2.273938,0,0,2.05009
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,29.83751,29.83751,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163688,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,28.68784,28.68784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163688,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,27.57179,27.57179,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163688,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,26.69778,26.69778,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163688,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,25.85066,25.85066,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1163688,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,25.09094,25.09094,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1170172,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,24.43207,24.43207,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1175624,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.152619,26.7055,23.7463,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.34927,1.776357E-15,0,0,1.152619,0,0,8.8,8.36,16.16775,15.048,9.512619,0,9.512619,32.68646,83.81128,0.1183557,2.67772,0.9220951,12,16.20062
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.59356,34.7522,25.07077,0,0,0,0,0,0,0,0,0,0,3.59356,0,0,0,0,6.655135,23.60936,3.59356,0,3.59356,36.09561,92.55267,0.1180744,0,2.874848,0,27.20292
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.050903,39.52348,28.28445,0,0,0,-1,0,0,0,0.9893287,0,0,4.050903,0,0,0,0,3.061575,26.84356,3.061575,0,3.061575,39.00008,100,0.1178357,0,3.240723,0,30.89446
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.610842,48.06761,31.6326,0.0485849,0.0485849,0,0,0,0.0485849,11548.53,5.5597,0,0,5.610842,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,0.05344339,4.488674,0,35.20982
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.60921,48.0058,34.51012,0.6162495,0.6162495,0,0,0,0.6162495,747.9454,3.960526,0,0,4.60921,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,0.6778744,3.687368,0,34.20819
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.165803,63.52899,36.98426,7.72175,7.72175,3,0,1.095,7.72175,105.7507,3.195539,0,0,8.165803,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,8.493925,6.532642,12,37.76478
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.851507,65.14595,39.33065,0,0,0,0,0,0,0,7.851507,0,0,7.851507,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,0,6.281206,0,37.45049
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.524175,69.77489,40.80303,2.491486,2.491486,0,-1,0,2.491486,342.1322,5.901557,0,0,8.524175,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,2.740634,6.819339,0,38.12315
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.644118,66.84718,41.40812,0,0,0,0,0,0,0,7.644118,0,0,7.644118,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1178357,0,6.115294,0,37.2431
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.618172,52.92043,41.97959,5.988398,5.988398,0,0,0,5.988398,60.4197,0,8.881784E-16,0,3.618172,6.303576,5.988398,0,0,0,29.59898,0,2.685404,-2.685404,36.16941,92.7419,0.1178357,6.587237,2.894538,0,33.21715
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.66744,46.27652,41.44846,2.591704,2.591704,0,0,0,2.591704,64.33759,0,4.440892E-16,0,1.66744,2.72811,2.591704,0,0,2.983783,26.91357,0,1.06067,-1.06067,35.05137,89.87512,0.1178357,2.850875,1.333952,0,28.58101
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.4963812,41.06404,39.67353,0,0,0,0,0,0,0,0,0,0,0.4963812,0,0,0,0,4.162304,25.8529,0.4963812,0,0.4963812,35.52228,91.08258,0.1177971,0,0.3971049,0,26.34929
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,37.89189,37.89189,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.665923,26.29965,0,6.713813,-6.713813,28.4453,72.93652,0.1177971,7.015935,0,0,26.29965
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,36.15059,36.15059,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.12572,19.58583,0,4.782191,-4.782191,23.40442,60.01123,0.1177971,4.99739,0,0,19.58583
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,34.416,34.416,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.43926,14.80364,0,7.438059,-7.438059,15.56402,39.90767,0.1177971,7.772771,0,0,14.80364
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.70377,7.365583,0,0,0,15.56402,39.90767,0.1177971,0,0,0,7.365583
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,31.16198,31.16198,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.70377,7.365583,0,1.343466,-1.343466,14.14788,36.27655,0.1177971,1.403922,0,0,7.365583
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,30.04593,30.04593,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.19651,6.022117,0,0.131896,-0.131896,14.00885,35.92007,0.1177971,0.1378313,0,0,6.022117
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34306,5.890221,0,0,0,14.00885,35.92007,0.1177971,0,0,0,5.890221
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.34306,5.890221,0,0,0,14.00885,35.92007,0.1177971,0,0,0,5.890221
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,26.9062,26.9062,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.34306,5.890221,0,0.6469426,-0.6469426,13.32692,34.17151,0.1177971,0.676055,0,0,5.890221
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,26.05908,26.05908,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.06189,5.243279,0,2.365197,-2.365197,10.83378,27.77887,0.1177971,2.471632,0,0,5.243279
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,25.29936,25.29936,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.68989,2.878081,0,0.6024789,-0.6024789,10.19871,26.15049,0.1177971,0.6295904,0,0,2.878081
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,24.66065,24.66065,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.35931,2.275602,0,1.272406,-1.272406,8.857477,22.71144,0.1177971,1.329664,0,0,2.275602
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.804334,28.64038,23.95472,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.46405,0,0,0,1.804334,0,0,8.246782,7.834444,31.77309,1.003196,9.638777,0,9.638777,18.00163,46.15792,0.1186418,3.712339,1.443467,12,2.80753
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.922975,38.8835,25.27919,3.734201,3.734201,11.81041,0,3.324035,3.734201,131.8347,0,0,0,4.922975,0,0,8.076213,7.672402,22.13431,9.678096,12.59538,0,12.59538,29.95065,76.79638,0.1192807,4.107621,3.93838,12,14.60107
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.931367,48.90684,28.49287,4.47958,4.47958,0,-1,0,4.47958,154.7325,0,0,0,6.931367,4.715347,4.47958,0,0,9.538937,21.01394,2.21602,0,2.21602,32.05295,82.18688,0.119109,4.927538,5.545094,0,27.9453
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.58829,58.87348,31.84102,3.656803,3.656803,0,0,0,3.656803,234.8579,0,0,0,8.58829,3.849266,3.656803,0,0,7.322917,23.00835,4.739024,0,4.739024,36.54878,93.71464,0.1187436,4.022483,6.870632,0,31.59664
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.421534,65.85119,34.71854,5.442139,5.442139,0,0,0,5.442139,173.1219,1.109073,0,0,9.421534,5.728567,5.442139,0,0,2.583893,27.27347,2.583893,0,2.583893,39.00008,100,0.1185453,5.986353,7.537227,0,36.69501
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.16795,72.42829,37.19268,0.9183055,0.9183055,0,0,0,0.9183055,1107.251,9.201313,0,0,10.16795,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1185453,1.010136,8.13436,0,39.76693
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.64699,68.67538,39.5189,0,0,0,0,0,0,0,8.64699,0,0,8.64699,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185453,0,6.917592,0,38.24597
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.891368,67.34721,40.99128,0,0,0,-1,0,0,0,7.891368,0,0,7.891368,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1185453,0,6.313095,0,37.49035
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.942561,64.29283,41.60309,0.7577292,0.7577292,0,0,0,0.7577292,916.2324,6.144951,0,0,6.942561,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1185453,0.8335021,5.554049,0,36.54154
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.904366,61.03016,42.16784,2.917553,2.917553,0,0,0,2.917553,202.3739,2.833257,0,0,5.904366,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1185453,3.209309,4.723493,0,35.50335
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.207072,51.22649,41.63671,5.10813,5.10813,0,0,0,5.10813,62.78369,0,0,0,3.207072,5.376979,5.10813,0,0,0,29.59898,0,2.169906,-2.169906,36.7128,94.13519,0.1185453,5.618943,2.565658,0,32.80605
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.8034639,42.12761,39.86178,4.611968,4.611968,0,0,0,4.611968,17.42128,0,8.881784E-16,0,0.8034639,4.854703,4.611968,0,0,2.411007,27.42907,0,4.051239,-4.051239,32.44241,83.18551,0.1185453,5.073165,0.6427711,0,28.23254
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,38.10031,38.10031,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.912384,23.37783,0,2.67192,-2.67192,29.62596,75.96386,0.1185453,2.792156,0,0,23.37783
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,36.34555,36.34555,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.881185,20.70591,0,8.8,-8.8,20.34995,52.17925,0.1185453,10.26814,0,0,20.70591
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,34.62442,34.62442,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.65896,11.90591,0,2.821866,-2.821866,17.37544,44.55233,0.1185453,2.94885,0,0,11.90591
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,32.84278,32.84278,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.79437,9.084046,0,0.2884433,-0.2884433,17.0714,43.77272,0.1185453,0.3014233,0,0,9.084046
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,31.3704,31.3704,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.11486,8.795604,0,1.039398,-1.039398,15.97577,40.96344,0.1185453,1.086171,0,0,8.795604
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,30.25435,30.25435,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.26975,7.756206,0,1.540015,-1.540015,14.35246,36.80109,0.1185453,1.609316,0,0,7.756206
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,29.09796,29.09796,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,25.98088,6.216191,0,1.999282,-1.999282,12.24503,31.39744,0.1185453,2.08925,0,0,6.216191
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,27.96846,27.96846,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.2023,4.216908,0,1.00631,-1.00631,11.18428,28.67759,0.1185453,1.051594,0,0,4.216908
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,27.11462,27.11462,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.32042,3.210598,0,0,0,11.18428,28.67759,0.1185453,0,0,0,3.210598
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,26.24733,26.24733,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.32042,3.210598,0,1.379537,-1.379537,9.730124,24.94899,0.1185453,1.441616,0,0,3.210598
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,25.50778,25.50778,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.85324,1.831062,8.36,0,8.36,17.66112,45.28482,0.1192734,1.92978,0,12,1.831062
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,24.8489,24.8489,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.49324,9.355062,8.36,0,8.36,25.59211,65.62066,0.1196783,0,0,12,9.355062
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.774944,28.7762,24.16314,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.774944,0,0,8.8,8.36,14.13324,16.87906,10.13494,0,10.13494,35.20696,90.27408,0.1199436,0,1.419955,12,18.65401
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.556165,32.27142,25.48761,0,0,0,0,0,0,0,0,0,0,2.556165,0,0,0,0,3.998296,26.00051,2.556165,0,2.556165,37.63195,96.49199,0.1197491,0,2.044932,0,28.55668
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.186247,46.68029,28.72146,7.047101,7.047101,0,-1,0,7.047101,87.78428,0,0,0,6.186247,7.418001,7.047101,0,0,1.442131,28.30106,0,1.231754,-1.231754,36.33357,93.16281,0.1197491,7.751811,4.948997,0,34.48731
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.635552,52.0146,32.06961,0,0,0,0,0,0,0,3.824805,0,0,6.635552,0,0,0,0,2.810747,27.06931,2.810747,0,2.810747,39.00008,100,0.119536,0,5.308442,0,33.70486
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.182523,57.30831,34.94041,2.050681,2.050681,0,0,0,2.050681,350.2507,5.023912,0,0,7.182523,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,2.255749,5.746019,0,36.7815
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.308375,57.02982,37.42126,4.23988,4.23988,0,0,0,4.23988,148.7867,1.845344,0,0,6.308375,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,4.663868,5.0467,0,35.90735
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.84514,65.63052,39.74749,2.249298,2.249298,0,0,0,2.249298,348.7816,5.477458,0,0,7.84514,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,2.474228,6.276112,0,37.44412
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.436063,65.77913,41.21987,3.05285,3.05285,0,-1,0,3.05285,243.5777,4.222537,0,0,7.436063,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,3.358135,5.948851,0,37.03504
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.867153,64.26364,41.82495,0,0,0,0,0,0,0,6.867153,0,0,6.867153,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,0,5.493722,0,36.46613
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.669044,56.85154,42.35609,2.572703,2.572703,0,0,0,2.572703,181.484,1.960935,0,0,4.669044,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,2.829973,3.735235,0,34.26802
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.46134,52.24482,41.82495,7.763823,7.763823,4.47555,0,1.468314,7.763823,44.58294,0,0,0,3.46134,3.46134,3.288273,0,0,0,29.59898,0,0,0,39.00008,100,0.119536,8.540205,2.769072,12,33.06032
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9559779,42.79772,40.09037,1.145753,1.145753,0,0,0,1.145753,83.43665,0,0,0,0.9559779,1.206056,1.145753,0,0,0,29.59898,0,0.2500778,-0.2500778,38.73647,99.32409,0.119536,1.260328,0.7647823,0,30.55496
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,38.30873,38.30873,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.2778642,29.3489,0,7.63024,-7.63024,30.69349,78.70111,0.119536,7.973601,0,0,29.3489
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,36.56742,36.56742,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.755909,21.71866,0,0.3641304,-0.3641304,30.30967,77.71694,0.119536,0.3805163,0,0,21.71866
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,34.84629,34.84629,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.160498,21.35453,0,4.544278,-4.544278,25.51958,65.43468,0.119536,4.74877,0,0,21.35453
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,33.07137,33.07137,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.2097,16.81025,0,1.715457,-1.715457,23.71133,60.79815,0.119536,1.792652,0,0,16.81025
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,31.59899,31.59899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.11576,15.0948,0,0,0,23.71133,60.79815,0.119536,0,0,0,15.0948
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,30.48293,30.48293,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.11576,15.0948,0,0.9892819,-0.9892819,22.66853,58.12432,0.119536,1.0338,0,0,15.0948
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,29.30638,29.30638,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.21496,14.10551,0,0.4307847,-0.4307847,22.21445,56.96,0.119536,0.45017,0,0,14.10551
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,28.19033,28.19033,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.69361,13.67473,0,1.364299,-1.364299,20.77635,53.27258,0.119536,1.425693,0,0,13.67473
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,27.34321,27.34321,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.2095,12.31043,0,0.1761488,-0.1761488,20.59067,52.79649,0.119536,0.1840755,0,0,12.31043
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,26.47592,26.47592,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.40522,12.13428,0,1.439212,-1.439212,19.07361,48.90659,0.119536,1.503976,0,0,12.13428
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,25.73636,25.73636,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.00434,10.69507,0,2.004298,-2.004298,16.96089,43.48938,0.119536,2.094492,0,0,10.69507
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,25.09094,25.09094,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.23134,8.690771,0,0.4087695,-0.4087695,16.53001,42.38456,0.119536,0.4271641,0,0,8.690771
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.12349,27.28602,24.39173,0.2590178,0.2590178,0,0,0,0.2590178,433.7502,0,0,0,1.12349,0.2726503,0.2590178,0,0,23.68553,8.282001,0.8508396,0,0.8508396,17.33719,44.45424,0.1194716,0.2849195,0.8987919,0,9.405491
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.744079,30.2901,25.7162,5.199888,5.199888,0,0,0,5.199888,33.54071,0,8.881784E-16,0,1.744079,5.473566,5.199888,0,0,22.83469,9.047757,0,3.729487,-3.729487,13.40596,34.3742,0.1194716,5.719876,1.395263,0,10.79184
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.149771,37.58454,28.95005,0,0,0,-1,0,0,0,0,0,0,3.149771,0,0,0,0,26.97857,5.31827,3.149771,0,3.149771,16.3941,42.03607,0.119234,0,2.519817,0,8.468041
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.590258,48.74507,32.29819,0,0,0,0,0,0,0,0,0,0,5.590258,0,0,0,0,23.82879,8.153064,5.590258,0,5.590258,21.69748,55.63446,0.1188145,0,4.472206,0,13.74332
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.278781,47.69192,35.18917,2.710656,2.710656,0,0,0,2.710656,157.8504,0,0,0,4.278781,2.853323,2.710656,0,0,18.23854,13.1843,1.425459,0,1.425459,23.04979,59.10191,0.118708,2.981722,3.423025,0,17.46308
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.567108,51.29215,37.62968,3.029256,3.029256,0,0,0,3.029256,150.7667,0,0,0,4.567108,3.18869,3.029256,0,0,16.81308,14.46721,1.378417,0,1.378417,24.35747,62.45494,0.1186052,3.332182,3.653686,0,19.03432
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.342823,53.08191,39.93574,6.095648,6.095648,0,0,0,6.095648,71.24464,0,0,0,4.342823,6.416472,6.095648,0,0,15.43466,15.70778,0,2.073649,-2.073649,22.17166,56.85029,0.1186052,6.705213,3.474258,0,20.05061
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.849272,59.95655,41.40812,0,0,0,-1,0,0,0,0,0,0,5.849272,0,0,0,0,17.73871,13.63414,5.849272,0,5.849272,27.72076,71.07874,0.118171,0,4.679418,0,19.48341
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.488154,55.85349,42.01321,3.676544,3.676544,0,0,0,3.676544,122.0754,0,0,0,4.488154,3.870046,3.676544,0,0,11.88944,18.89848,0.618108,0,0.618108,28.30715,72.5823,0.1181253,4.044198,3.590523,0,23.38663
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.235169,49.17929,42.58467,3.921572,3.921572,0,0,0,3.921572,56.99677,0,0,0,2.235169,4.127971,3.921572,0,0,11.27133,19.45478,0,1.892801,-1.892801,26.31196,67.46644,0.1181253,4.313729,1.788136,0,21.68995
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.363185,45.95209,42.01321,5.187548,5.187548,0,0,0,5.187548,26.27802,0,0,0,1.363185,5.460577,5.187548,0,0,13.37445,17.56198,0,4.097392,-4.097392,21.99293,56.39202,0.1181253,5.706302,1.090548,0,18.92516
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5943655,41.95293,40.27862,6.737183,6.737183,0,0,0,6.737183,8.822166,0,0,0,0.5943655,7.091771,6.737183,0,0,17.9271,13.46458,0,6.497406,-6.497406,15.14407,38.83086,0.1181253,7.410901,0.4754924,0,14.05895
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,38.53732,38.53732,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.14644,6.967179,0,0,0,15.14407,38.83086,0.1181253,0,0,0,6.967179
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,36.79601,36.79601,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,25.14644,6.967179,0,2.72725,-2.72725,12.26929,31.45966,0.1181253,2.849976,0,0,6.967179
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,35.07487,35.07487,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0,0,3.816039,3.625237,0,0,28.17672,4.239929,0,3.816039,-3.816039,8.246835,21.14569,0.1181253,3.987761,0,0,4.239929
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,33.27978,33.27978,1.441421,0.4026957,0,-1,0,0.4026957,0,0,1.038725,1.182868,0,0.4238902,0.4026957,0,0,32.41676,0.4238902,0,0.4238902,-0.4238902,7.800015,20,0.1181253,1.585563,0,0,0.4238902
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,31.82085,31.82085,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,30.71152,30.71152,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,29.53497,29.53497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,28.41892,28.41892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,27.57179,27.57179,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,26.69778,26.69778,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,25.96495,25.96495,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,25.31953,25.31953,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1181253,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.7715822,26.62043,24.64049,3.81859,3.81859,11.88162,0,3.342051,3.81859,20.20594,0,0,0,0.7715822,0,0,8.063034,7.659883,32.88775,0,8.431464,0,8.431464,15.79881,40.50968,0.1190444,4.200449,0.6172658,12,0.7715822
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.75267,30.56906,25.96495,1.135097,1.135097,9.935097,0,2.849579,1.135097,154.4071,1.776357E-15,0,0,1.75267,0,0,8.8,8.36,24.45629,7.588318,10.11267,0,10.11267,25.39253,65.10891,0.1195056,1.248606,1.402136,12,9.340987
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.198009,44.03563,29.19881,1.25525,1.25525,0,-1,0,1.25525,414.1016,0,0,0,5.198009,1.321316,1.25525,0,0,14.34362,16.68972,3.876693,0,3.876693,29.07028,74.53903,0.1192197,1.380775,4.158407,0,21.88773
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.071251,50.62259,32.54023,3.092464,3.092464,0,0,0,3.092464,196.3241,0,0,0,6.071251,3.255225,3.092464,0,0,10.46693,20.17875,2.816026,0,2.816026,31.7418,81.38906,0.1190129,3.401711,4.857001,0,26.25
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.791021,60.15786,35.41776,1.297665,1.297665,0,0,0,1.297665,600.3876,0,0,0,7.791021,1.365963,1.297665,0,0,7.6509,22.71317,6.425058,0,6.425058,37.83714,97.01812,0.1185438,1.427432,6.232817,0,30.50419
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,8.021547,64.0415,37.87172,2.001295,2.001295,0,0,0,2.001295,400.8177,4.689079,0,0,8.021547,2.106627,2.001295,0,0,1.225842,28.49572,1.225842,0,1.225842,39.00008,100,0.1184547,2.201425,6.417238,0,36.51727
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.201089,67.60537,40.16433,0,0,0,0,0,0,0,8.201089,0,0,8.201089,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184547,0,6.560871,0,37.80007
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.881458,68.10254,41.63671,3.195981,3.195981,0,-1,0,3.195981,246.6053,4.517267,0,0,7.881458,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1184547,3.515579,6.305166,0,37.48043
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.324275,62.67826,42.24179,0.6234491,0.6234491,0,0,0,0.6234491,1014.401,5.668012,0,0,6.324275,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1184547,0.6857941,5.05942,0,35.92325
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.531808,56.84134,42.77292,5.97468,5.97468,0,0,0,5.97468,75.85021,0,0,0,4.531808,6.289137,5.97468,0,0,0,29.59898,0,1.757329,-1.757329,37.14769,95.2503,0.1184547,6.572149,3.625446,0,34.13079
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.793475,50.55825,42.24179,3.020991,3.020991,0,0,0,3.020991,92.46885,0,0,0,2.793475,3.17999,3.020991,0,0,1.952588,27.84165,0,0.386515,-0.386515,36.74027,94.20563,0.1184547,3.32309,2.23478,0,30.63512
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6079898,42.21601,40.50049,4.080159,4.080159,0,0,0,4.080159,14.90113,0,8.881784E-16,0,0.6079898,4.294904,4.080159,0,0,2.382049,27.45513,0,3.686914,-3.686914,32.85392,84.24065,0.1184547,4.488174,0.4863918,0,28.06312
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,38.7659,38.7659,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.478621,23.76822,0,8.489376,-8.489376,23.90533,61.2956,0.1184547,8.871398,0,0,23.76822
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.91126,15.27884,0,0,0,23.90533,61.2956,0.1184547,0,0,0,15.27884
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,35.30346,35.30346,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,15.91126,15.27884,0,7.180992,-7.180992,16.3359,41.88684,0.1184547,7.504137,0,0,15.27884
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,33.52854,33.52854,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.89014,8.097852,0,0.5192639,-0.5192639,15.78855,40.48338,0.1184547,0.5426307,0,0,8.097852
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,32.04944,32.04944,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.4671,7.578588,0,1.223507,-1.223507,14.49886,37.17649,0.1184547,1.278565,0,0,7.578588
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,30.93339,30.93339,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.82655,6.355081,0,0.7260837,-0.7260837,13.7335,35.21403,0.1184547,0.7587574,0,0,6.355081
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,29.76356,29.76356,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.63331,5.628997,0,0.9934372,-0.9934372,12.68632,32.52897,0.1184547,1.038142,0,0,5.628997
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,28.6475,28.6475,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.73713,4.63556,0,0.7458635,-0.7458635,11.90012,30.51306,0.1184547,0.7794273,0,0,4.63556
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,27.79366,27.79366,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.56587,3.889696,0,2.364194,-2.364194,9.408036,24.12312,0.1184547,2.470582,0,0,3.889696
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,26.92637,26.92637,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19275,1.525502,0,0,0,9.408036,24.12312,0.1184547,0,0,0,1.525502
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,26.20699,26.20699,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.19275,1.525502,0,0.9731237,-0.9731237,8.382274,21.49297,0.1184547,1.016914,0,0,1.525502
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,25.56156,25.56156,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.274,0.5523787,8.36,0,8.36,16.31327,41.8288,0.118941,0.6149691,0,12,0.5523787
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8564367,27.08624,24.88252,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,202.8453,1.776357E-15,0,0,0.8564367,0,0,8.8,8.36,23.914,8.076379,9.216436,0,9.216436,25.05675,64.24794,0.119337,0.464433,0.6851494,12,8.932816
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.912228,31.23,26.18682,6.094754,6.094754,12,0,3.372,6.094754,31.37498,-8.881784E-16,0,0,1.912228,0,0,5.905246,5.609983,14.69756,16.37117,7.522211,0,7.522211,32.19294,82.54584,0.1201056,6.70423,1.529782,12,18.2834
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.58881,42.40419,29.44084,4.95651,4.95651,0,-1,0,4.95651,92.58148,0,0,0,4.58881,5.217379,4.95651,0,0,7.175352,23.14116,0,0.6285684,-0.6285684,31.53037,80.84695,0.1201056,5.452161,3.671048,0,27.72997
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.631019,49.42982,32.78899,2.171595,2.171595,0,0,0,2.171595,259.3033,0,0,0,5.631019,2.28589,2.171595,0,0,7.873761,22.51259,3.345129,0,3.345129,34.70384,88.98403,0.1198635,2.388755,4.504815,0,28.14361
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.215327,44.87302,35.64634,0,0,0,0,0,0,0,0,0,0,3.215327,0,0,0,0,4.528632,25.52321,3.215327,0,3.215327,37.75417,96.80537,0.1196318,0,2.572262,0,28.73854
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.985897,53.18311,38.08014,1.189283,1.189283,0,0,0,1.189283,419.2356,2.420716,0,0,4.985897,1.251877,1.189283,0,0,1.313305,28.417,1.313305,0,1.313305,39.00008,100,0.1195374,1.308211,3.988718,0,33.4029
