Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/10/2007 11:00:00 PM,0,0,100.2238,90,0,0,33.63611,33.63611,0.2261159,0.2261159,0,-1,0,0.2261159,0,0,2.775558E-17,0,0,0.2380168,0.2261159,0,0,17.93153,13.4606,0,0.2380168,-0.2380168,21.73784,55.73794,0.1144043,0.2487275,0,0,13.4606
3/11/2007 12:00:00 AM,0,0,137.7829,90,0,0,32.5604,32.5604,0.8719868,0.8719868,0,-1,0,0.8719868,0,0,1.110223E-16,0,0,0.9178808,0.8719868,0,0,18.196,13.22258,0,0.9178808,-0.9178808,20.77031,53.2571,0.1144043,0.9591855,0,0,13.22258
3/11/2007 1:00:00 AM,0,0,-110.0047,90,0,0,31.41074,31.41074,2.065318,2.065318,0,-1,0,2.065318,0,0,4.440892E-16,0,0,2.174019,2.065318,0,0,19.21586,12.3047,0,2.174019,-2.174019,18.47869,47.38116,0.1144043,2.27185,0,0,12.3047
3/11/2007 2:00:00 AM,0,0,-97.42723,90,0,0,30.27452,30.27452,0.8901332,0.8901332,0,-1,0,0.8901332,0,0,1.110223E-16,0,0,0.9369823,0.8901332,0,0,21.63144,10.13068,0,0.9369823,-0.9369823,17.49103,44.84869,0.1144043,0.9791465,0,0,10.13068
3/11/2007 3:00:00 AM,0,0,-93.02824,90,0,0,29.42067,29.42067,0.6043011,0.6043011,0,-1,0,0.6043011,0,0,1.110223E-16,0,0,0.6361064,0.6043011,0,0,22.67253,9.193699,0,0.6361064,-0.6361064,16.82051,43.12943,0.1144043,0.6647312,0,0,9.193699
3/11/2007 4:00:00 AM,0,0,-90.28323,90,0,0,28.55338,28.55338,1.083657,1.083657,0,-1,0,1.083657,0,0,0,0,0,1.140692,1.083657,0,0,23.37932,8.557592,0,1.140692,-1.140692,15.61812,40.04637,0.1144043,1.192023,0,0,8.557592
3/11/2007 5:00:00 AM,0,0,-88.02955,90,0,0,27.834,27.834,1.789978,1.789978,0,0,0,1.789978,0,0,2.220446E-16,0,0,1.884188,1.789978,0,0,24.64675,7.416901,0,1.884188,-1.884188,13.63201,34.9538,0.1144043,1.968976,0,0,7.416901
3/11/2007 6:00:00 AM,0.003645856,0,-85.83362,90,0,0,27.18857,27.18857,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74029,5.532713,0,0,0,13.63201,34.9538,0.1144043,0,0,0,5.532713
3/11/2007 7:00:00 AM,0.1430446,10.2428,-83.39958,78.85031,0.1513076,1.668146,30.9003,26.50953,1.606639,1.606639,0,0,0,1.606639,103.8283,0,0,0,1.668146,1.691199,1.606639,0,0,26.74029,5.532713,0,0.02305265,-0.02305265,13.60771,34.89149,0.1144043,1.767303,1.334517,0,7.200859
3/11/2007 8:00:00 AM,0.4247117,24.90991,-80.36943,63.90947,0.4422044,4.627276,40.77266,27.834,6.132369,6.132369,12,0,3.372,6.132369,75.4566,0,0,0,4.627276,0,0,5.867631,5.57425,26.76591,5.509661,10.20153,0,10.20153,23.28573,59.70687,0.1151236,6.745605,3.701821,12,10.13694
3/11/2007 9:00:00 AM,0.7347106,39.4175,-76.0948,48.98632,0.7588093,7.387333,53.60161,31.16198,3.547851,3.547851,0,-1,0,3.547851,208.2199,0,0,0,7.387333,3.73458,3.547851,0,0,16.56438,14.69103,3.652753,0,3.652753,26.75103,68.59225,0.1149021,3.902636,5.909867,0,22.07837
3/11/2007 10:00:00 AM,0.9060996,53.56902,-69.02592,34.10947,0.9319114,8.612859,62.28621,34.5303,7.299733,7.299733,0,0,0,7.299733,117.9887,0,0,0,8.612859,7.68393,7.299733,0,0,12.91163,17.97851,0.9289291,0,0.9289291,27.63229,70.85188,0.1148459,8.029707,6.890287,0,26.59137
3/11/2007 11:00:00 AM,0.880522,66.70101,-54.33022,19.39132,0.9019085,8.234115,64.2666,37.36076,7.165895,7.165895,0,0,0,7.165895,114.907,0,0,0,8.234115,7.543047,7.165895,0,0,11.9827,18.81455,0.691068,0,0.691068,28.2879,72.53292,0.1148041,7.882484,6.587292,0,27.04866
3/11/2007 12:00:00 PM,1.012617,75.66098,-15.51457,6.121804,1.038305,9.091192,70.84858,39.70715,3.172947,3.172947,0,0,0,3.172947,286.522,0,0,0,9.091192,3.339945,3.172947,0,0,11.29163,19.43651,5.751248,0,5.751248,33.74401,86.52293,0.1144577,3.490242,7.272954,0,28.5277
3/11/2007 1:00:00 PM,0.9027212,72.23583,39.32556,12.15985,0.9239428,8.154175,69.62306,41.93925,1.313267,1.313267,0,0,0,1.313267,620.9076,1.231405,0,0,8.154175,1.382386,1.313267,0,0,5.540383,24.61263,5.540383,0,5.540383,39.00008,100,0.1141259,1.444594,6.52334,0,32.76681
3/11/2007 2:00:00 PM,0.5868678,60.45851,63.11633,26.59257,0.5925165,5.520553,60.96603,43.33767,5.281549,5.281549,0,-1,0,5.281549,104.5253,0,0,0,5.520553,5.559525,5.281549,0,0,0,29.59898,0,0.03897158,-0.03897158,38.959,99.89467,0.1141259,5.809703,4.416442,0,35.11953
3/11/2007 3:00:00 PM,0.4669425,46.67662,73.0231,41.41627,0.4709795,4.472751,57.8046,43.82846,0.4374469,0.4374469,0,0,0,0.4374469,1022.467,3.968978,0,0,4.472751,0.4604704,0.4374469,0,0,0.04330176,29.56001,0.04330176,0,0.04330176,39.00008,100,0.1141233,0.4811916,3.578201,0,34.03276
3/11/2007 4:00:00 PM,0.3293566,32.31096,78.41586,56.32166,0.3323365,3.225055,54.15162,44.31926,3.587189,3.587189,0,0,0,3.587189,89.90479,0,0,0,3.225055,3.775989,3.587189,0,0,0,29.59898,0,0.5509335,-0.5509335,38.41934,98.51094,0.1141233,3.945908,2.580044,0,32.82403
3/11/2007 5:00:00 PM,0.09296836,17.71084,81.96404,71.25555,0.09265681,0.9395421,46.47849,43.75451,0.6611574,0.6611574,0,0,0,0.6611574,142.1057,0,0,0,0.9395421,0.6959552,0.6611574,0,0,0.6121483,29.04804,0.2435869,0,0.2435869,38.65043,99.10347,0.1141088,0.7272732,0.7516336,0,29.98759
3/11/2007 6:00:00 PM,0.02821094,2.997104,84.64536,86.20035,0.02875468,0.2973028,42.97039,42.1275,1.591044,1.591044,0,0,0,1.591044,18.68602,0,0,0,0.2973028,1.674783,1.591044,0,0,0.3685615,29.26727,0,1.377481,-1.377481,37.19844,95.38042,0.1141088,1.750149,0.2378422,0,29.56458
3/11/2007 7:00:00 PM,0,0,86.92532,90,0,0,40.46687,40.46687,2.620608,2.620608,0,-1,0,2.620608,0,0,4.440892E-16,0,0,2.758535,2.620608,0,0,1.899095,27.88979,0,2.758535,-2.758535,34.29069,87.92466,0.1141088,2.882669,0,0,27.88979
3/11/2007 8:00:00 PM,0,0,89.11011,90,0,0,38.73229,38.73229,1.560115,1.560115,0,-1,0,1.560115,0,0,2.220446E-16,0,0,1.642226,1.560115,0,0,4.964134,25.13126,0,1.642226,-1.642226,32.55963,83.48606,0.1141088,1.716126,0,0,25.13126
3/11/2007 9:00:00 PM,0,0,91.53024,90,0,0,37.0246,37.0246,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.78883,23.48903,0,0,0,32.55963,83.48606,0.1141088,0,0,0,23.48903
3/11/2007 10:00:00 PM,0,0,94.83932,90,0,0,35.24968,35.24968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.78883,23.48903,0,0,0,32.55963,83.48606,0.1141088,0,0,0,23.48903
3/11/2007 11:00:00 PM,0,0,101.4389,90,0,0,33.79074,33.79074,1.271755,1.271755,0,-1,0,1.271755,0,0,2.220446E-16,0,0,1.33869,1.271755,0,0,6.78883,23.48903,0,1.33869,-1.33869,31.14853,79.86785,0.1141088,1.398931,0,0,23.48903
3/12/2007 12:00:00 AM,0,0,140.8,90,0,0,32.71503,32.71503,1.27321,1.27321,0,-1,0,1.27321,0,0,2.220446E-16,0,0,1.340221,1.27321,0,0,8.276263,22.15034,0,1.340221,-1.340221,29.73581,76.24551,0.1141088,1.400531,0,0,22.15034
3/12/2007 1:00:00 AM,0,0,-111.6553,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.765398,20.81012,0,0,0,29.73581,76.24551,0.1141088,0,0,0,20.81012
3/12/2007 2:00:00 AM,0,0,-98.27379,90,0,0,30.42243,30.42243,0.9188729,0.9188729,0,-1,0,0.9188729,0,0,1.110223E-16,0,0,0.9672346,0.9188729,0,0,9.765398,20.81012,0,0.9672346,-0.9672346,28.71625,73.63127,0.1141088,1.01076,0,0,20.81012
3/12/2007 3:00:00 AM,0,0,-93.60915,90,0,0,29.59547,29.59547,1.448773,1.448773,0,-1,0,1.448773,0,0,2.220446E-16,0,0,1.525024,1.448773,0,0,10.8401,19.84289,0,1.525024,-1.525024,27.10874,69.50945,0.1141088,1.59365,0,0,19.84289
3/12/2007 4:00:00 AM,0,0,-90.74617,90,0,0,28.72146,28.72146,0.552632,0.552632,0,-1,0,0.552632,0,0,1.110223E-16,0,0,0.5817178,0.552632,0,0,12.53457,18.31786,0,0.5817178,-0.5817178,26.49555,67.93718,0.1141088,0.6078951,0,0,18.31786
3/12/2007 5:00:00 AM,0,0,-88.43541,90,0,0,27.98863,27.98863,2.016028,2.016028,0,0,0,2.016028,0,0,4.440892E-16,0,0,2.122135,2.016028,0,0,13.18093,17.73614,0,2.122135,-2.122135,24.25863,62.20148,0.1141088,2.217631,0,0,17.73614
3/12/2007 6:00:00 AM,0.003216822,0,-86.21637,90,0,0,27.34321,27.34321,2.226927,2.226927,0,0,0,2.226927,0,0,0,0,0,2.344134,2.226927,0,0,15.53886,15.61401,0,2.344134,-2.344134,21.78769,55.86576,0.1141088,2.44962,0,0,15.61401
3/12/2007 7:00:00 AM,0.07752094,10.3744,-83.78442,78.78061,0.07766942,0.8649968,28.92775,26.67761,4.647279,4.647279,0,0,0,4.647279,18.61297,0,8.881784E-16,0,0.8649968,4.891872,4.647279,0,0,18.14345,13.26987,0,4.026875,-4.026875,17.54299,44.98194,0.1141088,5.112007,0.6919975,0,14.13487
3/12/2007 8:00:00 AM,0.3013721,25.05552,-80.78144,63.83046,0.3070322,3.279596,36.94357,27.98863,4.52338,4.52338,0,0,0,4.52338,72.50322,0,0,0,3.279596,4.761453,4.52338,0,0,22.61775,9.242999,0,1.481857,-1.481857,15.98098,40.97678,0.1141088,4.975718,2.623677,0,12.5226
3/12/2007 9:00:00 AM,0.3543261,39.58562,-76.5664,48.89529,0.3555816,3.700845,41.76294,31.35023,3.916638,3.916638,0,-1,0,3.916638,94.49036,0,0,0,3.700845,4.122777,3.916638,0,0,24.26426,7.761142,0,0.4219317,-0.4219317,15.53622,39.83639,0.1141088,4.308302,2.960676,0,11.46199
3/12/2007 10:00:00 AM,0.7575402,53.77636,-69.60503,33.99937,0.775906,7.371301,57.74207,34.71854,2.507247,2.507247,0,0,0,2.507247,293.9998,0,0,0,7.371301,2.639207,2.507247,0,0,24.73307,7.339211,4.732094,0,4.732094,20.02548,51.34729,0.113827,2.757972,5.897041,0,14.71051
3/12/2007 11:00:00 AM,0.5356048,66.98525,-55.04897,19.23874,0.5374941,5.237407,53.44859,37.55573,5.204123,5.204123,0,0,0,5.204123,100.6396,0,0,0,5.237407,5.478024,5.204123,0,0,20.00098,11.59809,0,0.2406172,-0.2406172,19.77185,50.69695,0.113827,5.724535,4.189925,0,16.8355
3/12/2007 12:00:00 PM,0.7289193,76.05937,-15.69582,5.776078,0.7384391,6.841728,61.88168,39.8954,2.280698,2.280698,0,0,0,2.280698,299.9839,0,0,0,6.841728,2.400735,2.280698,0,0,20.26833,11.35748,4.440993,0,4.440993,23.98494,61.49973,0.1135638,2.508768,5.473382,0,18.19921
3/12/2007 1:00:00 PM,0.8339911,72.50143,40.31678,12.07053,0.8504683,7.606702,67.53287,42.09388,5.474599,5.474599,0,0,0,5.474599,138.9454,0,0,0,7.606702,5.762736,5.474599,0,0,15.82734,15.35437,1.843966,0,1.843966,25.73428,65.98521,0.1134549,6.022059,6.085361,0,22.96107
3/12/2007 2:00:00 PM,0.5278895,60.58513,63.88921,26.59173,0.5305472,4.994744,59.25484,43.49231,3.765703,3.765703,0,-1,0,3.765703,132.6377,0,0,0,4.994744,3.963898,3.765703,0,0,13.98337,17.01394,1.030846,0,1.030846,26.71223,68.49276,0.1133941,4.142273,3.995795,0,22.00868
3/12/2007 3:00:00 PM,0.3189436,46.74099,73.6001,41.44351,0.3183481,3.102978,53.39574,43.9831,3.083208,3.083208,0,0,0,3.083208,100.6412,0,0,0,3.102978,3.245482,3.083208,0,0,12.95253,17.9417,0,0.1425042,-0.1425042,26.56202,68.1076,0.1133941,3.391529,2.482382,0,21.04468
3/12/2007 4:00:00 PM,0.2708811,32.3431,78.88871,56.36396,0.2712998,2.658358,52.48946,44.47389,0.4609496,0.4609496,0,0,0,0.4609496,576.7134,0,0,0,2.658358,0.4852102,0.4609496,0,0,13.11087,17.7992,2.173148,0,2.173148,28.62365,73.39382,0.1132661,0.5070446,2.126687,0,20.45756
3/12/2007 5:00:00 PM,0.1569132,17.72402,82.38461,71.30834,0.1576767,1.580269,48.55258,43.90914,1.421249,1.421249,0,0,0,1.421249,111.1888,0,0,0,1.580269,1.496052,1.421249,0,0,10.93772,19.75503,0.08421772,0,0.08421772,28.70354,73.59868,0.1132612,1.563374,1.264215,0,21.3353
3/12/2007 6:00:00 PM,0.04798984,2.998411,85.04676,86.26187,0.05474183,0.5631381,43.888,42.28213,0,0,0,0,0,0,0,0,0,0,0.5631381,0,0,0,0,10.8535,19.83083,0.5631381,0,0.5631381,29.23778,74.96852,0.1132281,0,0.4505104,0,20.39396
3/12/2007 7:00:00 PM,0,0,87.33475,90,0,0,40.61478,40.61478,8.018985,8.018985,0,-1,0,8.018985,0,0,1.776357E-15,0.4608834,0,8.441037,8.018985,0,0,10.29036,20.33765,0,8.441037,-8.441037,20.34015,52.15412,0.1132281,8.820884,0,0,20.33765
3/12/2007 8:00:00 PM,0,0,89.55823,90,0,0,38.91381,38.91381,6.223396,6.223396,0,-1,0,6.223396,0,0,0,0,0,6.550943,6.223396,0,0,19.66929,11.89662,0,6.550943,-6.550943,13.43485,34.44826,0.1132281,6.845735,0,0,11.89662
3/12/2007 9:00:00 PM,0,0,92.06451,90,0,0,37.17251,37.17251,1.086737,1.086737,0,-1,0,1.086737,0,0,0,0,0,1.143934,1.086737,0,0,26.94812,5.345672,0,1.143934,-1.143934,12.22904,31.35644,0.1132281,1.19541,0,0,5.345672
3/12/2007 10:00:00 PM,0,0,95.55962,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.21915,4.201738,0,0,0,12.22904,31.35644,0.1132281,0,0,0,4.201738
3/12/2007 11:00:00 PM,0,0,102.6555,90,0,0,33.95882,33.95882,0.9641529,0.9641529,0,-1,0,0.9641529,0,0,1.110223E-16,0,0,1.014898,0.9641529,0,0,28.21915,4.201738,0,1.014898,-1.014898,11.15924,28.61338,0.1132281,1.060568,0,0,4.201738
3/13/2007 12:00:00 AM,0,0,143.5765,90,0,0,32.88311,32.88311,1.256674,1.256674,0,-1,0,1.256674,0,0,0,0,0,1.322815,1.256674,0,0,29.34682,3.186841,0,1.322815,-1.322815,9.764872,25.03808,0.1132281,1.382341,0,0,3.186841
3/13/2007 1:00:00 AM,0,0,-113.2518,90,0,0,31.71328,31.71328,1.380172,1.380172,0,-1,0,1.380172,0,0,2.220446E-16,0,0,1.452813,1.380172,0,0,30.81661,1.864026,0,1.452813,-1.452813,8.233472,21.11143,0.1132281,1.51819,0,0,1.864026
3/13/2007 2:00:00 AM,0,0,-99.11406,90,0,0,30.59723,30.59723,0.754943,0.3906524,0,-1,0,0.3906524,0,0,0.3642906,0.4397849,0,0.4112131,0.3906524,0,0,32.43085,0.4112131,0,0.4112131,-0.4112131,7.800015,20,0.1132281,0.8304373,0,0,0.4112131
3/13/2007 3:00:00 AM,0,0,-94.18875,90,0,0,29.76356,29.76356,0.4261609,0,0,-1,0,0,0,0,0.4261609,0.468777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132281,0.468777,0,0,0
3/13/2007 4:00:00 AM,0,0,-91.20908,90,0,0,28.88954,28.88954,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132281,0,0,0,0
3/13/2007 5:00:00 AM,0,0,-88.84178,90,0,0,28.13654,28.13654,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1132281,0,0,0,0
3/13/2007 6:00:00 AM,0.004053215,0,-86.60001,90,0,0,27.51129,27.51129,0.001404694,0.001404694,8.801405,0,2.562755,0.001404694,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1135817,0.001545163,0,12,0
3/13/2007 7:00:00 AM,0.2021887,10.5075,-84.17059,78.70966,0.2164458,2.358934,33.12498,26.83224,2.301845,2.301845,11.10185,0,3.144767,2.301845,102.4801,0,0,0,2.358934,0,0,8.8,8.36,24.52775,7.524,10.71893,0,10.71893,25.89988,66.40982,0.1141266,2.53203,1.887148,12,9.882935
3/13/2007 8:00:00 AM,0.4509766,25.202,-81.19544,63.75097,0.4677308,4.865644,41.8546,28.15671,1.499033,1.499033,10.29903,0,2.941655,1.499033,324.5855,1.776357E-15,0,0,4.865644,0,0,8.8,8.36,13.80882,17.17104,13.22564,0,13.22564,38.44683,98.58141,0.1144035,1.648936,3.892515,12,22.03668
3/13/2007 9:00:00 AM,0.7054021,39.75387,-77.04131,48.80475,0.7260075,7.093757,52.97686,31.51831,0,0,0,-1,0,0,0,6.510581,0,0,7.093757,0,0,0,0,0.5831754,29.07412,0.5831754,0,0.5831754,39.00008,100,0.1143694,0,5.675005,0,36.16788
3/13/2007 10:00:00 AM,0.7133946,53.98301,-70.19082,33.89123,0.7282697,6.970345,56.49466,34.9068,4.224762,4.224762,0,0,0,4.224762,164.9878,2.523226,0,0,6.970345,4.447118,4.224762,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,4.647239,5.576275,0,36.56932
3/13/2007 11:00:00 AM,0.690043,67.26837,-55.78474,19.09109,0.6987457,6.608548,58.49067,37.74398,0,0,0,0,0,0,0,6.608548,0,0,6.608548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,0,5.286838,0,36.20753
3/13/2007 12:00:00 PM,0.8217462,76.45936,-15.88176,5.435744,0.8360395,7.597645,65.00594,40.05003,3.600504,3.600504,0,0,0,3.600504,211.0161,3.807641,0,0,7.597645,3.790004,3.600504,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,3.960555,6.078116,0,37.19662
3/13/2007 1:00:00 PM,1.133842,72.76181,41.34468,11.99499,1.161081,9.741509,77.28819,42.28213,4.918491,4.918491,0,0,0,4.918491,198.0589,4.564149,0,0,9.741509,5.17736,4.918491,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,5.410341,7.793207,0,39.34049
3/13/2007 2:00:00 PM,1.056843,60.70625,64.67206,26.59806,1.083431,9.152155,76.27848,43.64022,2.521693,2.521693,0,-1,0,2.521693,362.937,6.497742,0,0,9.152155,2.654413,2.521693,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,2.773862,7.321724,0,38.75113
3/13/2007 3:00:00 PM,0.6636125,46.80115,74.18104,41.47557,0.6790608,6.194798,64.39089,44.13101,1.161213,1.161213,0,0,0,1.161213,533.4763,4.972468,0,0,6.194798,1.22233,1.161213,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,1.277335,4.955838,0,35.79378
3/13/2007 4:00:00 PM,0.4877769,32.37206,79.36386,56.40981,0.5013809,4.712387,59.52787,44.62852,4.271351,4.271351,0,0,0,4.271351,110.3255,0.2162286,0,0,4.712387,4.496159,4.271351,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,4.698486,3.76991,0,34.31137
3/13/2007 5:00:00 PM,0.2536086,17.73481,82.80695,71.3638,0.2624338,2.582272,51.76571,44.01672,1.220959,1.220959,0,0,0,1.220959,211.4953,1.297052,0,0,2.582272,1.28522,1.220959,0,0,0,29.59898,0,0,0,39.00008,100,0.1143694,1.343055,2.065817,0,32.18125
3/13/2007 6:00:00 PM,0.05391067,2.998037,85.44973,86.32533,0.0628869,0.6455438,44.27545,42.43004,1.3693,1.3693,0,0,0,1.3693,47.14407,0,2.220446E-16,0,0.6455438,1.441368,1.3693,0,0,0,29.59898,0,0.7958246,-0.7958246,38.16121,97.84904,0.1143694,1.50623,0.516435,0,30.24452
3/13/2007 7:00:00 PM,0,0,87.74577,90,0,0,40.76941,40.76941,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.8842495,28.80315,0,0,0,38.16121,97.84904,0.1143694,0,0,0,28.80315
3/13/2007 8:00:00 PM,0,0,90.00814,90,0,0,39.02811,39.02811,2.15219,2.15219,0,-1,0,2.15219,0,0,0,0,0,2.265463,2.15219,0,0,0.8842495,28.80315,0,2.265463,-2.265463,35.7732,91.72596,0.1143694,2.367409,0,0,28.80315
3/13/2007 9:00:00 PM,0,0,92.60095,90,0,0,37.30697,37.30697,2.972117,2.972117,0,-1,0,2.972117,0,0,4.440892E-16,0,0,3.128545,2.972117,0,0,3.401431,26.53769,0,3.128545,-3.128545,32.47542,83.27014,0.1143694,3.269329,0,0,26.53769
3/13/2007 10:00:00 PM,0,0,96.28265,90,0,0,35.53205,35.53205,2.142583,2.142583,0,-1,0,2.142583,0,0,4.440892E-16,0,0,2.255351,2.142583,0,0,6.877592,23.40915,0,2.255351,-2.255351,30.09807,77.17439,0.1143694,2.356841,0,0,23.40915
3/13/2007 11:00:00 PM,0,0,103.8725,90,0,0,34.09329,34.09329,0.3939549,0.3939549,0,-1,0,0.3939549,0,0,5.551115E-17,0,0,0.4146894,0.3939549,0,0,9.383537,21.1538,0,0.4146894,-0.4146894,29.66095,76.05357,0.1143694,0.4333504,0,0,21.1538
3/14/2007 12:00:00 AM,0,0,146.1299,90,0,0,33.01758,33.01758,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.844303,20.73911,0,0,0,29.66095,76.05357,0.1143694,0,0,0,20.73911
3/14/2007 1:00:00 AM,0,0,-114.7935,90,0,0,31.84102,31.84102,1.138614,1.138614,0,-1,0,1.138614,0,0,2.220446E-16,0,0,1.198541,1.138614,0,0,9.844303,20.73911,0,1.198541,-1.198541,28.39758,72.81416,0.1143694,1.252475,0,0,20.73911
3/14/2007 2:00:00 AM,0,0,-99.94749,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.17601,19.54056,0,0,0,28.39758,72.81416,0.1143694,0,0,0,19.54056
3/14/2007 3:00:00 AM,0,0,-94.76678,90,0,0,29.89802,29.89802,1.894947,1.894947,0,-1,0,1.894947,0,0,0,0,0,1.994681,1.894947,0,0,11.17601,19.54056,0,1.994681,-1.994681,26.295,67.42294,0.1143694,2.084441,0,0,19.54056
3/14/2007 4:00:00 AM,0,0,-91.6718,90,0,0,29.024,29.024,0.844448,0.844448,0,-1,0,0.844448,0,0,1.110223E-16,0,0,0.8888926,0.844448,0,0,13.39233,17.54588,0,0.8888926,-0.8888926,25.35803,65.02045,0.1143694,0.9288928,0,0,17.54588
3/14/2007 5:00:00 AM,0,0,-89.24854,90,0,0,28.27101,28.27101,0.4060889,0.4060889,0,0,0,0.4060889,0,0,5.551115E-17,0,0,0.427462,0.4060889,0,0,14.37999,16.65699,0,0.427462,-0.427462,24.90744,63.86511,0.1143694,0.4466978,0,0,16.65699
3/14/2007 6:00:00 AM,0.00239925,0,-86.98446,90,0,0,27.64575,27.64575,1.903066,1.903066,0,0,0,1.903066,0,0,2.220446E-16,0,0,2.003227,1.903066,0,0,14.85494,16.22953,0,2.003227,-2.003227,22.79585,58.45079,0.1143694,2.093373,0,0,16.22953
3/14/2007 7:00:00 AM,0.07072626,10.64199,-84.55798,78.63756,0.07063173,0.7862222,29.02658,26.98016,1.266238,1.266238,0,0,0,1.266238,62.09119,0,2.220446E-16,0,0.7862222,1.332882,1.266238,0,0,17.08075,14.2263,0,0.5466598,-0.5466598,22.21962,56.97328,0.1143694,1.392862,0.6289778,0,15.01252
3/14/2007 8:00:00 AM,0.2551649,25.34919,-81.61134,63.67112,0.2569982,2.761948,35.79306,28.30462,6.739587,6.739587,0,0,0,6.739587,40.98097,0,0,0,2.761948,7.094302,6.739587,0,0,17.68815,13.67964,0,4.332354,-4.332354,17.65292,45.26381,0.1143694,7.413546,2.209558,0,16.44159
3/14/2007 9:00:00 AM,0.5101316,39.9221,-77.51946,48.71482,0.5191134,5.249613,46.96038,31.69311,1.066316,1.066316,0,-1,0,1.066316,492.3129,0,0,0,5.249613,1.122438,1.066316,0,0,22.50188,9.347288,4.127174,0,4.127174,21.5683,55.30323,0.1141291,1.172948,4.19969,0,14.5969
3/14/2007 10:00:00 AM,0.5030086,54.18876,-70.78328,33.78522,0.5056933,5.027029,49.98473,35.07487,3.376946,3.376946,0,0,0,3.376946,148.8632,0,0,0,5.027029,3.55468,3.376946,0,0,18.3747,13.06175,1.47235,0,1.47235,22.9651,58.88475,0.1140435,3.71464,4.021623,0,18.08877
3/14/2007 11:00:00 AM,0.4153049,67.55009,-56.53805,18.9487,0.4144475,4.116475,50.13313,37.91206,5.510484,5.510484,0,0,0,5.510484,74.70261,0,8.881784E-16,0,4.116475,5.800509,5.510484,0,0,16.90235,14.38686,0,1.684034,-1.684034,21.18997,54.33315,0.1140435,6.061532,3.29318,0,18.50333
3/14/2007 12:00:00 PM,0.5922931,76.8608,-16.07315,5.102399,0.5946934,5.644848,57.88677,40.23828,2.027634,2.027634,0,0,0,2.027634,278.3958,0,0,0,5.644848,2.134352,2.027634,0,0,18.7735,12.70283,3.510496,0,3.510496,24.52032,62.87249,0.1138402,2.230397,4.515878,0,18.34767
3/14/2007 1:00:00 PM,0.6547947,73.01657,42.4098,11.93361,0.6601611,6.108698,62.08901,42.43004,1.197579,1.197579,0,0,0,1.197579,510.0872,0,0,0,6.108698,1.26061,1.197579,0,0,15.26301,15.86227,4.848088,0,4.848088,29.11962,74.66554,0.1135605,1.317337,4.886958,0,21.97097
3/14/2007 2:00:00 PM,0.9136656,60.82178,65.46439,26.61154,0.9349401,8.132484,71.85912,43.79485,6.207102,6.207102,0,-1,0,6.207102,131.019,0,0,0,8.132484,6.533791,6.207102,0,0,10.41492,20.22555,1.598693,0,1.598693,30.63627,78.55439,0.1134686,6.827812,6.505988,0,28.35804
3/14/2007 3:00:00 PM,0.7574583,46.85712,74.76563,41.51239,0.7766182,6.946951,67.51531,44.28564,4.81976,4.81976,0,0,0,4.81976,144.1348,0,0,0,6.946951,5.073432,4.81976,0,0,8.816225,21.66438,1.87352,0,1.87352,32.41365,83.11176,0.113361,5.301736,5.557561,0,28.61133
3/14/2007 4:00:00 PM,0.4966597,32.39788,79.84113,56.45913,0.510005,4.782771,59.8963,44.7361,3.982849,3.982849,0,0,0,3.982849,120.0842,0,0,0,4.782771,4.192473,3.982849,0,0,6.942705,23.35054,0.5902981,0,0.5902981,32.97366,84.54767,0.1133272,4.381134,3.826217,0,28.13331
3/14/2007 5:00:00 PM,0.2750778,17.74328,83.23087,71.42184,0.28538,2.794472,52.60371,44.17135,4.493284,4.493284,0,0,0,4.493284,62.1922,0,8.881784E-16,0,2.794472,4.729773,4.493284,0,0,6.352407,23.88181,0,1.935301,-1.935301,30.93367,79.31694,0.1133272,4.942613,2.235578,0,26.67628
3/14/2007 6:00:00 PM,0.04118349,2.996053,85.85413,86.39064,0.04422994,0.4551167,43.84179,42.54434,8.02987,8.02987,3,0,1.095,8.02987,5.667796,0,0,0,0.4551167,5.2946,5.02987,0,0,8.502741,21.94651,0,4.839484,-4.839484,25.83241,66.23681,0.1133272,8.832857,0.3640933,12,22.40163
3/14/2007 7:00:00 PM,0,0,88.15827,90,0,0,40.88371,40.88371,4.793895,4.793895,0,-1,0,4.793895,0,0,0,0,0,5.046205,4.793895,0,0,13.87994,17.10703,0,5.046205,-5.046205,20.51324,52.59794,0.1133272,5.273284,0,0,17.10703
3/14/2007 8:00:00 PM,0,0,90.4597,90,0,0,39.17602,39.17602,1.166212,1.166212,0,-1,0,1.166212,0,0,0,0,0,1.227592,1.166212,0,0,19.48684,12.06082,0,1.227592,-1.227592,19.21924,49.28001,0.1133272,1.282833,0,0,12.06082
3/14/2007 9:00:00 PM,0,0,93.1394,90,0,0,37.46161,37.46161,5.107112,5.107112,0,-1,0,5.107112,0,0,0,0,0,5.375907,5.107112,0,0,20.85083,10.83323,0,5.375907,-5.375907,13.55254,34.75003,0.1133272,5.617824,0,0,10.83323
3/14/2007 10:00:00 PM,0,0,97.00809,90,0,0,35.65979,35.65979,0.8606454,0.8606454,0,-1,0,0.8606454,0,0,0,0,0,0.9059425,0.8606454,0,0,26.82406,5.457324,0,0.9059425,-0.9059425,12.59759,32.30145,0.1133272,0.9467099,0,0,5.457324
3/14/2007 11:00:00 PM,0,0,105.0888,90,0,0,34.22775,34.22775,2.207201,2.207201,0,-1,0,2.207201,0,0,4.440892E-16,0,0,2.323369,2.207201,0,0,27.83066,4.551381,0,2.323369,-2.323369,10.14855,26.02186,0.1133272,2.427921,0,0,4.551381
3/15/2007 12:00:00 AM,0,0,148.478,90,0,0,33.14532,33.14532,0.9078082,0.9078082,0,-1,0,0.9078082,0,0,0,0,0,0.9555876,0.9078082,0,0,30.41219,2.228012,0,0.9555876,-0.9555876,9.141269,23.4391,0.1133272,0.998589,0,0,2.228012
3/15/2007 1:00:00 AM,0,0,-116.2803,90,0,0,31.99565,31.99565,0.5086614,0.5086614,0,-1,0,0.5086614,0,0,0,0,0,0.5354331,0.5086614,0,0,31.47395,1.272424,0,0.5354331,-0.5354331,8.576872,21.99194,0.1133272,0.5595276,0,0,1.272424
3/15/2007 2:00:00 AM,0,0,-100.7735,90,0,0,30.8796,30.8796,1.163712,0.7001414,0,-1,0,0.7001414,0,0,0.4635702,0.5799413,0,0.7369909,0.7001414,0,0,32.06887,0.7369909,0,0.7369909,-0.7369909,7.800015,20,0.1133272,1.280083,0,0,0.7369909
3/15/2007 3:00:00 AM,0,0,-95.34297,90,0,0,30.04593,30.04593,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133272,0,0,0,0
3/15/2007 4:00:00 AM,0,0,-92.13416,90,0,0,29.17864,29.17864,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1133272,0,0,0,0
3/15/2007 5:00:00 AM,0,0,-89.65558,90,0,0,28.41892,28.41892,1.987069,1.987069,10.78707,0,3.065129,1.987069,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1139524,2.185776,0,12,0
3/15/2007 6:00:00 AM,0.005522454,0,-87.36959,90,0,0,27.79366,27.79366,0.945042,0.945042,9.745042,0,2.801496,0.945042,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1144255,1.039546,0,12,7.524
3/15/2007 7:00:00 AM,0.1356175,10.77775,-84.9465,78.56442,0.1396872,1.537739,31.18933,27.13479,4.921767,4.921767,12,0,3.372,4.921767,31.24364,0,0,0,1.537739,0,0,7.078233,6.724321,16.16775,15.048,8.26206,0,8.26206,31.50008,80.76927,0.1151522,5.413944,1.230191,12,16.58574
3/15/2007 8:00:00 AM,0.4056023,25.49698,-82.02905,63.591,0.4174558,4.370673,40.67277,28.45926,0.2899292,0.2899292,0,0,0,0.2899292,1507.496,0,0,0,4.370673,0.3051887,0.2899292,0,0,7.905693,22.48385,4.065485,0,4.065485,35.35694,90.65863,0.1149189,0.3189222,3.496538,0,26.85453
3/15/2007 9:00:00 AM,0.6761221,40.09015,-78.00079,48.62564,0.6933925,6.799962,52.34507,31.86119,5.965036,5.965036,0,-1,0,5.965036,113.997,0,0,0,6.799962,6.278985,5.965036,0,0,3.840209,26.14279,0.5209768,0,0.5209768,35.85118,91.92591,0.114889,6.561539,5.43997,0,32.94275
3/15/2007 10:00:00 AM,0.7872751,54.39343,-71.38239,33.68153,0.804185,7.57549,59.15344,35.26312,1.799978,1.799978,0,0,0,1.799978,420.8658,2.361545,0,0,7.57549,1.894713,1.799978,0,0,3.319232,26.61167,3.319232,0,3.319232,39.00008,100,0.1146993,1.979976,6.060392,0,34.18716
3/15/2007 11:00:00 AM,1.047011,67.83013,-57.30942,18.81188,1.069986,9.40956,70.17434,38.10031,6.56183,6.56183,0,0,0,6.56183,143.3984,2.502371,0,0,9.40956,6.907189,6.56183,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,7.218012,7.527648,0,39.00854
3/15/2007 12:00:00 PM,1.053997,77.26355,-16.27083,4.778024,1.07649,9.310982,72.72205,40.38619,4.821854,4.821854,0,0,0,4.821854,193.0996,4.235347,0,0,9.310982,5.075635,4.821854,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,5.304039,7.448786,0,38.90996
3/15/2007 1:00:00 PM,1.073206,73.26535,43.51257,11.88668,1.096402,9.304266,75.59544,42.58467,3.000637,3.000637,0,0,0,3.000637,310.0764,6.145701,0,0,9.304266,3.158565,3.000637,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,3.3007,7.443413,0,38.90324
3/15/2007 2:00:00 PM,0.8599857,60.93164,66.26573,26.63214,0.8781691,7.717988,70.26889,43.94276,4.431852,4.431852,0,-1,0,4.431852,174.1481,3.05288,0,0,7.717988,4.665108,4.431852,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,4.875038,6.17439,0,37.31697
3/15/2007 3:00:00 PM,0.5548658,46.90891,75.35358,41.55391,0.5623126,5.23384,61.13195,44.39994,3.549925,3.549925,0,0,0,3.549925,147.4352,1.497077,0,0,5.23384,3.736763,3.549925,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,3.904917,4.187072,0,34.83282
3/15/2007 4:00:00 PM,0.5557283,32.42059,80.3203,56.51185,0.5712784,5.292361,61.90022,44.89073,3.089292,3.089292,0,0,0,3.089292,171.3131,2.040475,0,0,5.292361,3.251886,3.089292,0,0,0,29.59898,0,0,0,39.00008,100,0.1146993,3.398221,4.233889,0,34.89134
3/15/2007 5:00:00 PM,0.2347528,17.74947,83.65624,71.48238,0.2404806,2.37147,51.38417,44.28564,7.275182,7.275182,0,0,0,7.275182,32.59671,0,8.881784E-16,0,2.37147,7.658086,7.275182,0,0,0,29.59898,0,5.286616,-5.286616,33.42749,85.71136,0.1146993,8.002701,1.897176,0,31.97045
3/15/2007 6:00:00 PM,0.03837071,2.992532,86.25985,86.4577,0.04034472,0.4150452,43.88249,42.69897,4.517822,4.517822,0,0,0,4.517822,9.186843,0,0,0,0.4150452,4.755602,4.517822,0,0,5.874018,24.31236,0,4.340557,-4.340557,28.85215,73.97971,0.1146993,4.969604,0.3320362,0,24.72741
3/15/2007 7:00:00 PM,0,0,88.57211,90,0,0,41.03162,41.03162,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.69686,19.97181,0,0,0,28.85215,73.97971,0.1146993,0,0,0,19.97181
3/15/2007 8:00:00 PM,0,0,90.91277,90,0,0,39.33065,39.33065,4.509338,4.509338,0,-1,0,4.509338,0,0,0,0,0,4.746672,4.509338,0,0,10.69686,19.97181,0,4.746672,-4.746672,23.84871,61.15043,0.1146993,4.960272,0,0,19.97181
3/15/2007 9:00:00 PM,0,0,93.67968,90,0,0,37.58935,37.58935,4.209378,4.209378,0,-1,0,4.209378,0,0,0,0,0,4.430924,4.209378,0,0,15.97094,15.22513,0,4.430924,-4.430924,19.17811,49.17455,0.1146993,4.630316,0,0,15.22513
3/15/2007 10:00:00 PM,0,0,97.73564,90,0,0,35.79425,35.79425,2.393945,2.393945,0,-1,0,2.393945,0,0,4.440892E-16,0,0,2.519943,2.393945,0,0,20.89419,10.79421,0,2.519943,-2.519943,16.52186,42.36366,0.1146993,2.63334,0,0,10.79421
3/15/2007 11:00:00 PM,0,0,106.3031,90,0,0,34.35549,34.35549,0.8846375,0.8846375,0,-1,0,0.8846375,0,0,1.110223E-16,0,0,0.9311973,0.8846375,0,0,23.69412,8.274267,0,0.9311973,-0.9311973,15.54029,39.84682,0.1146993,0.9731013,0,0,8.274267
3/16/2007 12:00:00 AM,0,0,150.6386,90,0,0,33.29995,33.29995,1.484404,1.484404,0,-1,0,1.484404,0,0,2.220446E-16,0,0,1.56253,1.484404,0,0,24.72879,7.34307,0,1.56253,-1.56253,13.89324,35.62362,0.1146993,1.632844,0,0,7.34307
3/16/2007 1:00:00 AM,0,0,-117.7126,90,0,0,32.14356,32.14356,0.7510184,0.7510184,0,-1,0,0.7510184,0,0,1.110223E-16,0,0,0.7905457,0.7510184,0,0,26.46493,5.780539,0,0.7905457,-0.7905457,13.05993,33.48693,0.1146993,0.8261203,0,0,5.780539
3/16/2007 2:00:00 AM,0,0,-101.5917,90,0,0,31.02752,31.02752,0.6457721,0.6457721,0,-1,0,0.6457721,0,0,1.110223E-16,0,0,0.6797601,0.6457721,0,0,27.34332,4.989994,0,0.6797601,-0.6797601,12.3434,31.64968,0.1146993,0.7103493,0,0,4.989994
3/16/2007 3:00:00 AM,0,0,-95.91708,90,0,0,30.20056,30.20056,2.003513,2.003513,0,-1,0,2.003513,0,0,4.440892E-16,0,0,2.108961,2.003513,0,0,28.09861,4.310234,0,2.108961,-2.108961,10.12036,25.94959,0.1146993,2.203865,0,0,4.310234
3/16/2007 4:00:00 AM,0,0,-92.59599,90,0,0,29.32655,29.32655,0.2708341,0.2708341,0,-1,0,0.2708341,0,0,0,0,0,0.2850885,0.2708341,0,0,30.44189,2.201272,0,0.2850885,-0.2850885,9.819851,25.17905,0.1146993,0.2979175,0,0,2.201272
3/16/2007 5:00:00 AM,0,0,-90.06276,90,0,0,28.587,28.587,3.511336,3.511336,3,0,1.095,3.511336,0,0,0,0,0,0.5382479,0.5113356,0,0,30.75866,1.916184,0,0.5382479,-0.5382479,9.252487,23.72428,0.1146993,3.862469,0,12,1.916184
3/16/2007 6:00:00 AM,0.006059729,0,-87.75531,90,0,0,27.98863,27.98863,0.9431309,0.9431309,9.743131,0,2.801012,0.9431309,0,0,0,0,0,0,0,8.8,8.36,31.35671,1.377936,8.36,0,8.36,17.18348,44.06012,0.1151634,1.037444,0,12,1.377936
3/16/2007 7:00:00 AM,0.1254508,10.91464,-85.33607,78.49036,0.1278946,1.40919,31.01458,27.30287,2.135198,2.135198,10.9352,0,3.102605,2.135198,65.99812,1.776357E-15,0,0,1.40919,0,0,8.8,8.36,22.99671,8.901936,9.769191,0,9.769191,26.45135,67.82383,0.1157084,2.348718,1.127352,12,10.31113
3/16/2007 8:00:00 AM,0.2694097,25.64522,-82.44849,63.51075,0.2713982,2.904872,36.5606,28.6475,8.926692,8.926692,12,0,3.372,8.926692,32.54142,0,0,0,2.904872,0,0,3.073308,2.919643,13.22752,17.69421,5.824515,0,5.824515,31.97697,81.99206,0.1161832,9.819361,2.323898,12,20.59908
3/16/2007 9:00:00 AM,0.3606396,40.25788,-78.48521,48.53734,0.3614067,3.743459,42.64046,32.04944,0.5394039,0.5394039,0,-1,0,0.5394039,693.9992,0,0,0,3.743459,0.5677935,0.5394039,0,0,7.403008,22.93627,3.175665,0,3.175665,34.98967,89.71692,0.1160021,0.5933443,2.994767,0,26.67973
3/16/2007 10:00:00 AM,0.6646709,54.59682,-71.98814,33.58031,0.6744464,6.495341,55.44672,35.47154,4.277576,4.277576,0,0,0,4.277576,151.8463,0,0,0,6.495341,4.502712,4.277576,0,0,4.227344,25.79437,1.99263,0,1.99263,36.88004,94.56402,0.1158887,4.705334,5.196273,0,32.28971
3/16/2007 11:00:00 AM,0.9330714,68.10822,-58.09937,18.68097,0.951661,8.554862,66.73591,38.28856,5.187147,5.187147,0,0,0,5.187147,164.9242,0.8599927,0,0,8.554862,5.460155,5.187147,0,0,2.234714,27.58774,2.234714,0,2.234714,39.00008,100,0.1157619,5.705862,6.843889,0,36.1426
3/16/2007 12:00:00 PM,0.8631439,77.66748,-16.47579,4.465083,0.8772913,7.882783,66.80695,40.58117,3.700303,3.700303,0,0,0,3.700303,213.0307,3.987727,0,0,7.882783,3.895056,3.700303,0,0,0,29.59898,0,0,0,39.00008,100,0.1157619,4.070333,6.306226,0,37.48176
3/16/2007 1:00:00 PM,0.9332499,73.50776,44.65334,11.85445,0.9510604,8.30246,71.30832,42.77292,2.390175,2.390175,0,0,0,2.390175,347.3578,5.786486,0,0,8.30246,2.515974,2.390175,0,0,0,29.59898,0,0,0,39.00008,100,0.1157619,2.629193,6.641968,0,37.90144
3/16/2007 2:00:00 PM,0.6282929,61.03575,67.07555,26.65982,0.6341449,5.835305,62.99564,44.09739,3.228182,3.228182,0,-1,0,3.228182,180.7614,2.437219,0,0,5.835305,3.398086,3.228182,0,0,0,29.59898,0,0,0,39.00008,100,0.1157619,3.551,4.668244,0,35.43428
3/16/2007 3:00:00 PM,0.5824092,46.95653,75.94457,41.60004,0.5908704,5.465675,62.1442,44.54785,2.916318,2.916318,0,0,0,2.916318,187.417,2.395867,0,0,5.465675,3.069808,2.916318,0,0,0,29.59898,0,0,0,39.00008,100,0.1157619,3.20795,4.37254,0,35.06466
3/16/2007 4:00:00 PM,0.2942331,32.44024,80.80119,56.56788,0.2948841,2.868735,53.72628,45.00502,0,0,0,0,0,0,0,2.868735,0,0,2.868735,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1157619,0,2.294988,0,32.46771
3/16/2007 5:00:00 PM,0.1550342,17.75346,84.0829,71.54532,0.1553666,1.553075,49.01069,44.43355,5.141816,5.141816,0,0,0,5.141816,30.20479,0,0,0,1.553075,5.412438,5.141816,0,0,0,29.59898,0,3.859364,-3.859364,34.93195,89.56892,0.1157619,5.655998,1.24246,0,31.15205
3/16/2007 6:00:00 PM,0.04573319,2.987549,86.66674,86.52641,0.04947,0.5077521,44.2986,42.84688,5.551866,5.551866,0,0,0,5.551866,9.145613,0,8.881784E-16,0,0.5077521,5.844069,5.551866,0,0,4.288182,25.73961,0,5.336317,-5.336317,29.30698,75.14595,0.1157619,6.107052,0.4062017,0,26.24737
3/16/2007 7:00:00 PM,0,0,88.98714,90,0,0,41.18625,41.18625,6.113269,6.113269,0,-1,0,6.113269,0,0,8.881784E-16,0,0,6.43502,6.113269,0,0,10.21742,20.4033,0,6.43502,-6.43502,22.52387,57.7534,0.1157619,6.724596,0,0,20.4033
3/16/2007 8:00:00 PM,0,0,91.36722,90,0,0,39.47856,39.47856,4.396047,4.396047,0,-1,0,4.396047,0,0,8.881784E-16,0,0,4.627418,4.396047,0,0,17.36744,13.96828,0,4.627418,-4.627418,17.64615,45.24644,0.1157619,4.835651,0,0,13.96828
3/16/2007 9:00:00 PM,0,0,94.22159,90,0,0,37.74398,37.74398,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.50902,9.34086,0,0,0,17.64615,45.24644,0.1157619,0,0,0,9.34086
3/16/2007 10:00:00 PM,0,0,98.46496,90,0,0,35.94889,35.94889,1.444389,1.444389,0,-1,0,1.444389,0,0,0,0,0,1.520409,1.444389,0,0,22.50902,9.34086,0,1.520409,-1.520409,16.0435,41.13708,0.1157619,1.588828,0,0,9.34086
3/16/2007 11:00:00 PM,0,0,107.5143,90,0,0,34.51012,34.51012,0.7949063,0.7949063,0,-1,0,0.7949063,0,0,1.110223E-16,0,0,0.8367434,0.7949063,0,0,24.19836,7.820451,0,0.8367434,-0.8367434,15.16149,38.87554,0.1157619,0.8743969,0,0,7.820451
3/17/2007 12:00:00 AM,0,0,152.6284,90,0,0,33.44786,33.44786,1.233343,1.233343,0,-1,0,1.233343,0,0,2.220446E-16,0,0,1.298256,1.233343,0,0,25.12808,6.983707,0,1.298256,-1.298256,13.79301,35.36662,0.1157619,1.356678,0,0,6.983707
3/17/2007 1:00:00 AM,0,0,-119.091,90,0,0,32.29819,32.29819,1.827934,1.827934,0,-1,0,1.827934,0,0,2.220446E-16,0,0,1.924141,1.827934,0,0,26.57059,5.685451,0,1.924141,-1.924141,11.76478,30.16605,0.1157619,2.010727,0,0,5.685451
3/17/2007 2:00:00 AM,0,0,-102.4016,90,0,0,31.18215,31.18215,1.92819,1.92819,0,-1,0,1.92819,0,0,4.440892E-16,0,0,2.029673,1.92819,0,0,28.70852,3.76131,0,2.029673,-2.029673,9.625321,24.68026,0.1157619,2.121008,0,0,3.76131
3/17/2007 3:00:00 AM,0,0,-96.48888,90,0,0,30.34847,30.34847,1.950125,1.645055,0,-1,0,1.645055,0,0,0.3050697,0.5000821,0,1.731637,1.645055,0,0,30.96371,1.731637,0,1.731637,-1.731637,7.800015,20,0.1157619,2.145137,0,0,1.731637
3/17/2007 4:00:00 AM,0,0,-93.05714,90,0,0,29.48118,29.48118,1.088549,0,0,-1,0,0,0,0,1.088549,1.197404,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1157619,1.197404,0,0,0
3/17/2007 5:00:00 AM,0,0,-90.46997,90,0,0,28.7618,28.7618,0.5090712,0.5090712,9.309072,0,2.691195,0.5090712,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1161549,0.5599783,0,12,0
3/17/2007 6:00:00 AM,0.006997067,0,-88.14153,90,0,0,28.13654,28.13654,2.034414,2.034414,10.83441,0,3.077107,2.034414,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1167531,2.237855,0,12,7.524
3/17/2007 7:00:00 AM,0.130308,11.05254,-85.7266,78.41547,0.1327459,1.460257,31.33119,27.47767,1.078969,1.078969,9.878969,0,2.835379,1.078969,135.3381,1.776357E-15,0,0,1.460257,0,0,8.8,8.36,16.16775,15.048,9.820257,0,9.820257,32.97831,84.55961,0.1171338,1.186866,1.168205,12,16.50826
3/17/2007 8:00:00 AM,0.3850036,25.79378,-82.86958,63.43048,0.3936163,4.128779,40.32832,28.81559,0.7063856,0.7063856,0,0,0,0.7063856,584.4937,0,0,0,4.128779,0.7435637,0.7063856,0,0,6.347497,23.88623,3.385216,0,3.385216,36.18981,92.7942,0.1169423,0.7770241,3.303023,0,28.01501
3/17/2007 9:00:00 AM,0.6736461,40.42511,-78.97263,48.45006,0.6885662,6.743861,52.56931,32.22424,0,0,0,-1,0,0,0,3.78158,0,0,6.743861,0,0,0,0,2.962281,26.93292,2.962281,0,2.962281,39.00008,100,0.1167754,0,5.395089,0,33.67678
3/17/2007 10:00:00 AM,0.6990902,54.79874,-72.60049,33.48174,0.7099242,6.786174,56.70753,35.65979,2.13999,2.13999,0,0,0,2.13999,317.1125,4.533554,0,0,6.786174,2.252621,2.13999,0,0,0,29.59898,0,0,0,39.00008,100,0.1167754,2.353989,5.428939,0,36.38515
3/17/2007 11:00:00 AM,0.9184179,68.38407,-58.90841,18.55626,0.9354382,8.42516,66.4323,38.47681,0,0,0,0,0,0,0,8.42516,0,0,8.42516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167754,0,6.740128,0,38.02414
3/17/2007 12:00:00 PM,1.13477,78.07243,-16.68912,4.166649,1.156761,9.816342,75.59753,40.76941,2.17593,2.17593,0,0,0,2.17593,451.1332,7.525889,0,0,9.816342,2.290453,2.17593,0,0,0,29.59898,0,0,0,39.00008,100,0.1167754,2.393523,7.853074,0,39.41532
3/17/2007 1:00:00 PM,1.114191,73.74341,45.83232,11.83708,1.135924,9.538389,77.16501,42.92083,3.087349,3.087349,0,0,0,3.087349,308.9508,6.288548,0,0,9.538389,3.249841,3.087349,0,0,0,29.59898,0,0,0,39.00008,100,0.1167754,3.396084,7.630711,0,39.13737
3/17/2007 2:00:00 PM,0.9454609,61.13404,67.89329,26.69452,0.9643062,8.313213,73.22313,44.2453,0,0,0,-1,0,0,0,8.313213,0,0,8.313213,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1167754,0,6.65057,0,37.91219
3/17/2007 3:00:00 PM,0.6494367,47,76.53831,41.65073,0.660804,6.027227,64.41811,44.70248,5.946832,5.946832,0,0,0,5.946832,101.3519,0,0,0,6.027227,6.259823,5.946832,0,0,0,29.59898,0,0.2325955,-0.2325955,38.7549,99.37134,0.1167754,6.541515,4.821782,0,35.62621
3/17/2007 4:00:00 PM,0.3600384,32.45689,81.28359,56.62714,0.3630399,3.486764,55.90923,45.15294,3.698865,3.698865,0,0,0,3.698865,94.26578,0,0,0,3.486764,3.893543,3.698865,0,0,0.2584395,29.36638,0,0.4067782,-0.4067782,38.32612,98.2719,0.1167754,4.068752,2.789411,0,32.85315
3/17/2007 5:00:00 PM,0.1486862,17.75532,84.5107,71.61057,0.1487723,1.487493,48.97091,44.58818,6.544878,6.544878,0,0,0,6.544878,22.72759,0,0,0,1.487493,6.889345,6.544878,0,0,0.7104152,28.9596,0,5.401852,-5.401852,32.63207,83.6718,0.1167754,7.199366,1.189994,0,30.4471
3/17/2007 6:00:00 PM,0.04547512,2.981181,87.07467,86.59667,0.04866183,0.499095,44.42967,43.00151,3.392777,3.392777,0,0,0,3.392777,14.71052,0,8.881784E-16,0,0.499095,3.571344,3.392777,0,0,6.712473,23.55775,0,3.072249,-3.072249,29.39363,75.36813,0.1167754,3.732055,0.399276,0,24.05685
3/17/2007 7:00:00 PM,0,0,89.40327,90,0,0,41.3745,41.3745,5.844049,5.844049,0,-1,0,5.844049,0,0,8.881784E-16,0,0,6.15163,5.844049,0,0,10.12608,20.4855,0,6.15163,-6.15163,22.90924,58.74154,0.1167754,6.428454,0,0,20.4855
3/17/2007 8:00:00 PM,0,0,91.82289,90,0,0,39.63319,39.63319,4.14131,4.14131,0,-1,0,4.14131,0,0,0,0,0,4.359273,4.14131,0,0,16.96123,14.33387,0,4.359273,-4.359273,18.31417,46.9593,0.1167754,4.555441,0,0,14.33387
3/17/2007 9:00:00 PM,0,0,94.76495,90,0,0,37.89189,37.89189,0.158991,0.158991,0,-1,0,0.158991,0,0,0,0,0,0.1673589,0.158991,0,0,21.80486,9.974599,0,0.1673589,-0.1673589,18.13775,46.50697,0.1167754,0.1748901,0,0,9.974599
3/17/2007 10:00:00 PM,0,0,99.1957,90,0,0,36.0968,36.0968,1.677617,1.677617,0,-1,0,1.677617,0,0,2.220446E-16,0,0,1.765913,1.677617,0,0,21.99082,9.80724,0,1.765913,-1.765913,16.27632,41.73407,0.1167754,1.845379,0,0,9.80724
3/17/2007 11:00:00 PM,0,0,108.7213,90,0,0,34.65804,34.65804,1.204034,1.204034,0,-1,0,1.204034,0,0,2.220446E-16,0,0,1.267404,1.204034,0,0,23.95295,8.041327,0,1.267404,-1.267404,14.94036,38.30853,0.1167754,1.324437,0,0,8.041327
3/18/2007 12:00:00 AM,0,0,154.4631,90,0,0,33.6025,33.6025,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36117,6.773923,0,0,0,14.94036,38.30853,0.1167754,0,0,0,6.773923
3/18/2007 1:00:00 AM,0,0,-120.4165,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.36117,6.773923,0,0,0,14.94036,38.30853,0.1167754,0,0,0,6.773923
3/18/2007 2:00:00 AM,0,0,-103.2027,90,0,0,31.30989,31.30989,1.177223,1.177223,0,-1,0,1.177223,0,0,0,0,0,1.239182,1.177223,0,0,25.36117,6.773923,0,1.239182,-1.239182,13.63414,34.95927,0.1167754,1.294945,0,0,6.773923
3/18/2007 3:00:00 AM,0,0,-97.05811,90,0,0,30.50311,30.50311,0.4985116,0.4985116,0,-1,0,0.4985116,0,0,1.110223E-16,0,0,0.5247491,0.4985116,0,0,26.73804,5.534741,0,0.5247491,-0.5247491,13.08101,33.54099,0.1167754,0.5483628,0,0,5.534741
3/18/2007 4:00:00 AM,0,0,-93.51746,90,0,0,29.60892,29.60892,0.3328732,0.3328732,0,-1,0,0.3328732,0,0,5.551115E-17,0,0,0.3503928,0.3328732,0,0,27.3211,5.009992,0,0.3503928,-0.3503928,12.71166,32.59394,0.1167754,0.3661605,0,0,5.009992
3/18/2007 5:00:00 AM,0,0,-90.87709,90,0,0,28.88954,28.88954,0.2620248,0.2620248,0,0,0,0.2620248,0,0,0,0,0,0.2758156,0.2620248,0,0,27.71042,4.659599,0,0.2758156,-0.2758156,12.42093,31.84847,0.1167754,0.2882273,0,0,4.659599
3/18/2007 6:00:00 AM,0.007826667,0,-88.52812,90,0,0,28.28445,28.28445,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.01688,4.383783,0,0,0,12.42093,31.84847,0.1167754,0,0,0,4.383783
3/18/2007 7:00:00 AM,0.174164,11.19133,-86.118,78.33987,0.1800651,1.965155,32.85946,27.62558,1.743849,1.743849,0,0,0,1.743849,112.6907,0,0,0,1.965155,1.83563,1.743849,0,0,28.01688,4.383783,0.129525,0,0.129525,12.54381,32.16354,0.1167681,1.918234,1.572124,0,6.348939
3/18/2007 8:00:00 AM,0.3447281,25.94253,-83.29224,63.3503,0.3500544,3.694294,39.1992,28.97022,3.093416,3.093416,0,0,0,3.093416,119.4244,0,0,0,3.694294,3.256227,3.093416,0,0,27.88736,4.500356,0.4380663,0,0.4380663,12.95939,33.22915,0.1167434,3.402758,2.955435,0,8.19465
3/18/2007 9:00:00 AM,0.6975785,40.59171,-79.46299,48.36393,0.7120764,6.938611,53.44728,32.39232,6.095787,6.095787,0,-1,0,6.095787,113.8263,0,0,0.7371445,6.938611,6.416618,6.095787,0,0,27.44929,4.894616,0.5219931,0,0.5219931,13.4546,34.49891,0.1167141,6.705366,5.550889,0,11.83323
3/18/2007 10:00:00 AM,0.7215819,54.99899,-73.2194,33.38599,0.7326916,6.967228,57.58648,35.84804,1.194916,1.194916,0,0,0,1.194916,583.0726,0,0,0,6.967228,1.257806,1.194916,0,0,26.9273,5.364409,5.709422,0,5.709422,18.87103,48.38717,0.1163939,1.314408,5.573783,0,12.33164
3/18/2007 11:00:00 AM,0.9157133,68.65737,-59.73705,18.43808,0.9316146,8.385625,66.52863,38.68523,4.2513,4.2513,0,0,0,4.2513,197.2485,0,0,0,8.385625,4.475053,4.2513,0,0,21.21788,10.50289,3.910572,0,3.910572,22.58093,57.8997,0.1161756,4.676431,6.7085,0,18.88851
3/18/2007 12:00:00 PM,0.8692573,78.47826,-16.91209,3.886547,0.8820449,7.898942,67.33694,40.95766,0.808773,0.808773,0,0,0,0.808773,976.6575,0,0,0,7.898942,0.8513401,0.808773,0,0,17.3073,14.0224,7.047602,0,7.047602,29.26687,75.04311,0.1157843,0.8896503,6.319154,0,21.92135
3/18/2007 1:00:00 PM,0.8773788,73.97192,47.04964,11.83467,0.8910514,7.85401,69.81834,43.11581,0,0,0,0,0,0,0,0,0,0,7.85401,0,0,0,0,10.2597,20.36525,7.85401,0,7.85401,36.71784,94.14812,0.1153513,0,6.283208,0,28.21926
3/18/2007 2:00:00 PM,0.8532774,61.22646,68.71842,26.73617,0.8682302,7.620922,70.4659,44.43355,0.297126,0.297126,0,-1,0,0.297126,2564.879,4.902466,0,0,7.620922,0.3127642,0.297126,0,0,2.405692,27.43386,2.405692,0,2.405692,39.00008,100,0.1152193,0.3268386,6.096738,0,35.05478
3/18/2007 3:00:00 PM,0.5062029,47.03936,77.13451,41.70588,0.5099266,4.777569,60.05052,44.89073,5.575991,5.575991,0,0,0,5.575991,85.68108,0,0,0,4.777569,5.869464,5.575991,0,0,0,29.59898,0,1.091895,-1.091895,37.84912,97.04883,0.1152193,6.13359,3.822055,0,34.37655
3/18/2007 4:00:00 PM,0.2409731,32.4706,81.7673,56.68953,0.2404685,2.356854,52.44558,45.34118,0.0349234,0.0349234,0,0,0,0.0349234,6748.638,1.106876,0,0,2.356854,0.03676148,0.0349234,0,0,1.213217,28.50708,1.213217,0,1.213217,39.00008,100,0.1151529,0.03841574,1.885483,0,30.86394
3/18/2007 5:00:00 PM,0.149261,17.75511,84.93947,71.67805,0.1492885,1.491266,49.13462,44.7361,6.798344,6.798344,0,0,0,6.798344,21.93572,0,8.881784E-16,0,1.491266,7.156152,6.798344,0,0,0,29.59898,0,5.664886,-5.664886,33.02876,84.68897,0.1151529,7.478179,1.193013,0,31.09024
3/18/2007 6:00:00 PM,0.03635568,2.973507,87.4835,86.66839,0.03732605,0.3832228,44.24472,43.14942,7.17612,7.17612,0,0,0,7.17612,5.340251,0,8.881784E-16,0,0.3832228,7.55381,7.17612,0,0,6.294317,23.93409,0,7.170588,-7.170588,25.4703,65.30833,0.1151529,7.893732,0.3065782,0,24.31732
3/18/2007 7:00:00 PM,0,0,89.82035,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.26164,16.7635,0,0,0,25.4703,65.30833,0.1151529,0,0,0,16.7635
3/18/2007 8:00:00 PM,0,0,92.27964,90,0,0,39.82145,39.82145,3.774031,3.774031,0,-1,0,3.774031,0,0,4.440892E-16,0,0,3.972665,3.774031,0,0,14.26164,16.7635,0,3.972665,-3.972665,21.28275,54.57103,0.1151529,4.151434,0,0,16.7635
3/18/2007 9:00:00 PM,0,0,95.30958,90,0,0,38.04652,38.04652,3.881103,3.881103,0,-1,0,3.881103,0,0,0,0,0,4.085372,3.881103,0,0,18.67571,12.79084,0,4.085372,-4.085372,16.97639,43.52911,0.1151529,4.269214,0,0,12.79084
3/18/2007 10:00:00 PM,0,0,99.92753,90,0,0,36.25143,36.25143,0.6750998,0.6750998,0,-1,0,0.6750998,0,0,0,0,0,0.7106314,0.6750998,0,0,23.21501,8.705468,0,0.7106314,-0.7106314,16.22731,41.60841,0.1151529,0.7426097,0,0,8.705468
3/18/2007 11:00:00 PM,0,0,109.9228,90,0,0,34.81267,34.81267,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.0046,7.994837,0,0,0,16.22731,41.60841,0.1151529,0,0,0,7.994837
3/19/2007 12:00:00 AM,0,0,156.157,90,0,0,33.7504,33.7504,2.47117,2.47117,0,-1,0,2.47117,0,0,0,0,0,2.601232,2.47117,0,0,24.0046,7.994837,0,2.601232,-2.601232,13.48538,34.57782,0.1151529,2.718287,0,0,7.994837
3/19/2007 1:00:00 AM,0,0,-121.6901,90,0,0,32.58057,32.58057,0.511103,0.511103,0,-1,0,0.511103,0,0,1.110223E-16,0,0,0.5380031,0.511103,0,0,26.89486,5.393606,0,0.5380031,-0.5380031,12.91827,33.1237,0.1151529,0.5622133,0,0,5.393606
3/19/2007 2:00:00 AM,0,0,-103.9948,90,0,0,31.46452,31.46452,0.7073691,0.7073691,0,-1,0,0.7073691,0,0,1.110223E-16,0,0,0.744599,0.7073691,0,0,27.49264,4.855602,0,0.744599,-0.744599,12.13339,31.1112,0.1151529,0.778106,0,0,4.855602
3/19/2007 3:00:00 AM,0,0,-97.62456,90,0,0,30.63085,30.63085,1.500936,1.500936,0,-1,0,1.500936,0,0,2.220446E-16,0,0,1.579933,1.500936,0,0,28.31997,4.111003,0,1.579933,-1.579933,10.468,26.84097,0.1151529,1.65103,0,0,4.111003
3/19/2007 4:00:00 AM,0,0,-93.97679,90,0,0,29.76356,29.76356,1.552788,1.552788,0,-1,0,1.552788,0,0,2.220446E-16,0,0,1.634513,1.552788,0,0,30.07545,2.53107,0,1.634513,-1.634513,8.74507,22.42321,0.1151529,1.708066,0,0,2.53107
3/19/2007 5:00:00 AM,0,0,-91.284,90,0,0,29.024,29.024,0.8486422,0.8486422,9.648643,0,2.777107,0.8486422,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89158,0.8965569,8.36,0,8.36,16.67606,42.75905,0.115582,0.9335064,0,12,0.8965569
3/19/2007 6:00:00 AM,0.00727038,0,-88.91502,90,0,0,28.41892,28.41892,0.9465882,0.9465882,9.746588,0,2.801887,0.9465882,0,0,0,0,0,0,0,8.8,8.36,23.53158,8.420557,8.36,0,8.36,24.60705,63.09489,0.1160207,1.041247,0,12,8.420557
3/19/2007 7:00:00 AM,0.2133551,11.33087,-86.51016,78.26366,0.2206595,2.391623,34.18097,27.76004,1.451543,1.451543,10.25154,0,2.929641,1.451543,164.7641,0,0,0,2.391623,0,0,8.8,8.36,15.17158,15.94456,10.75162,0,10.75162,34.80694,89.24838,0.1163919,1.596698,1.913298,12,18.33618
3/19/2007 8:00:00 AM,0.4754766,26.09131,-83.71635,63.27034,0.4860892,5.015298,43.35122,29.09796,3.615345,3.615345,0,0,0,3.615345,138.7225,0,0,0,5.015298,3.805626,3.615345,0,0,4.419956,25.62102,1.209672,0,1.209672,35.95454,92.19093,0.1163258,3.976879,4.012239,0,30.63632
3/19/2007 9:00:00 AM,0.7423783,40.75751,-79.95618,48.27907,0.7567259,7.308512,54.96354,32.5604,1.13606,1.13606,0,-1,0,1.13606,643.321,2.902375,0,0,7.308512,1.195853,1.13606,0,0,3.210284,26.70972,3.210284,0,3.210284,39.00008,100,0.116151,1.249666,5.84681,0,34.01823
