Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/5/2007 1:00:00 PM,0.9459621,76.48053,74.50668,14.06102,0.9446207,8.088855,74.24169,45.83198,3.395962,3.395962,0,0,0,3.395962,238.1904,4.514158,0,0,8.088855,3.574697,3.395962,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,3.735558,6.471084,0,37.68783
4/5/2007 2:00:00 PM,0.7650804,61.89168,84.13672,28.51688,0.7627741,6.722969,69.82674,46.96819,0,0,0,-1,0,0,0,6.722969,0,0,6.722969,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,0,5.378376,0,36.32195
4/5/2007 3:00:00 PM,0.6858793,47.1119,87.94316,43.32834,0.681938,6.092405,67.71201,47.31108,1.970083,1.970083,0,0,0,1.970083,309.2462,4.018634,0,0,6.092405,2.073771,1.970083,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,2.167091,4.873924,0,35.69138
4/5/2007 4:00:00 PM,0.4995023,32.29968,90.47764,58.22295,0.4934641,4.557868,62.38604,47.68758,0,0,0,0,0,0,0,4.557868,0,0,4.557868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1241485,0,3.646295,0,34.15685
4/5/2007 5:00:00 PM,0.2337056,17.49154,92.65281,73.14758,0.2282039,2.219199,53.79169,47.04215,5.361065,5.361065,0,0,0,5.361065,41.39474,0,0,0,2.219199,5.643226,5.361065,0,0,0,29.59898,0,3.424027,-3.424027,35.39083,90.74555,0.1241485,5.897171,1.775359,0,31.81818
4/5/2007 6:00:00 PM,0.0464524,2.709256,94.84335,88.0836,0.0378741,0.3837626,46.60938,45.49582,1.535808,1.535808,0,0,0,1.535808,24.98767,0,0,0,0.3837626,1.61664,1.535808,0,0,3.804475,26.17495,0,1.232877,-1.232877,34.09127,87.41334,0.1241485,1.689389,0.3070101,0,26.55871
4/5/2007 7:00:00 PM,0,0,97.33607,90,0,0,44.01672,44.01672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.174339,24.94207,0,0,0,34.09127,87.41334,0.1241485,0,0,0,24.94207
4/5/2007 8:00:00 PM,0,0,100.5111,90,0,0,42.31575,42.31575,6.891113,6.891113,0,-1,0,6.891113,0,0,8.881784E-16,0,0,7.253803,6.891113,0,0,5.174339,24.94207,0,7.253803,-7.253803,26.44509,67.80779,0.1241485,7.580225,0,0,24.94207
4/5/2007 9:00:00 PM,0,0,105.0919,90,0,0,40.46687,40.46687,6.165288,6.165288,0,-1,0,6.165288,0,0,8.881784E-16,0,0,6.489778,6.165288,0,0,13.23412,17.68827,0,6.489778,-6.489778,19.60426,50.26724,0.1241485,6.781817,0,0,17.68827
4/5/2007 10:00:00 PM,0,0,112.8619,90,0,0,38.5911,38.5911,0.2337524,0.2337524,0,-1,0,0.2337524,0,0,2.775558E-17,0,0,0.2460552,0.2337524,0,0,20.44498,11.19849,0,0.2460552,-0.2460552,19.3449,49.6022,0.1241485,0.2571276,0,0,11.19849
4/5/2007 11:00:00 PM,0,0,129.4877,90,0,0,37.09855,37.09855,1.106138,1.106138,0,-1,0,1.106138,0,0,2.220446E-16,0,0,1.164356,1.106138,0,0,20.71838,10.95244,0,1.164356,-1.164356,18.11756,46.45519,0.1241485,1.216752,0,0,10.95244
4/6/2007 12:00:00 AM,0,0,172.7474,90,0,0,36.02284,36.02284,0.2857851,0.2857851,0,-1,0,0.2857851,0,0,5.551115E-17,0,0,0.3008265,0.2857851,0,0,22.01211,9.788082,0,0.3008265,-0.3008265,17.80046,45.64212,0.1241485,0.3143637,0,0,9.788082
4/6/2007 1:00:00 AM,0,0,-137.6248,90,0,0,34.88662,34.88662,2.452643,2.452643,0,-1,0,2.452643,0,0,0,0,0,2.581729,2.452643,0,0,22.34636,9.487255,0,2.581729,-2.581729,15.07908,38.66423,0.1241485,2.697907,0,0,9.487255
4/6/2007 2:00:00 AM,0,0,-116.4738,90,0,0,33.88487,33.88487,1.504647,1.504647,0,-1,0,1.504647,0,0,0,0,0,1.583839,1.504647,0,0,25.21495,6.905526,0,1.583839,-1.583839,13.40957,34.38343,0.1241485,1.655112,0,0,6.905526
4/6/2007 3:00:00 AM,0,0,-107.1547,90,0,0,33.07137,33.07137,0.8139679,0.8139679,0,-1,0,0.8139679,0,0,0,0,0,0.8568084,0.8139679,0,0,26.97477,5.321687,0,0.8568084,-0.8568084,12.50641,32.06766,0.1241485,0.8953647,0,0,5.321687
4/6/2007 4:00:00 AM,0,0,-101.9307,90,0,0,32.1839,32.1839,1.05939,1.05939,0,-1,0,1.05939,0,0,2.220446E-16,0,0,1.115147,1.05939,0,0,27.92678,4.464879,0,1.115147,-1.115147,11.33094,29.05364,0.1241485,1.165329,0,0,4.464879
4/6/2007 5:00:00 AM,0,0,-98.45155,90,0,0,31.46452,31.46452,1.069846,1.069846,0,0,0,1.069846,0,0,0,0,0,1.126154,1.069846,0,0,29.16583,3.349731,0,1.126154,-1.126154,10.14387,26.00988,0.1241485,1.176831,0,0,3.349731
4/6/2007 6:00:00 AM,0.01735578,0,-95.81792,90,0,0,30.97373,30.97373,1.225708,1.225708,0,0,0,1.225708,0,0,2.220446E-16,0,0,1.290218,1.225708,0,0,30.41711,2.223578,0,1.290218,-1.290218,8.783863,22.52268,0.1241485,1.348278,0,0,2.223578
4/6/2007 7:00:00 AM,0.2123172,13.82361,-93.59187,76.9136,0.2032754,2.177948,36.3685,30.4426,5.919566,5.919566,12,0,3.372,5.919566,36.79236,0,0,0,2.177948,0,0,6.080434,5.776412,31.85069,0.9333593,7.95436,0,7.95436,16.33003,41.87179,0.1246394,6.511522,1.742358,12,3.111307
4/6/2007 8:00:00 AM,0.3888366,28.62288,-91.48402,61.99601,0.3832308,3.959154,43.11638,31.88136,2.173225,2.173225,10.97323,0,3.112226,2.173225,182.1787,0,0,0,3.959154,0,0,8.8,8.36,23.89633,8.092283,12.31915,0,12.31915,28.01701,71.83833,0.1249041,2.390548,3.167323,12,12.05144
4/6/2007 9:00:00 AM,0.5394886,43.43623,-89.18309,47.10584,0.5355258,5.283013,51.31874,35.51188,2.152606,2.152606,0,-1,0,2.152606,245.424,0,0,0,5.283013,2.265901,2.152606,0,0,11.57717,19.17952,3.017112,0,3.017112,30.87929,79.17751,0.1247629,2.367867,4.22641,0,24.46254
4/6/2007 10:00:00 AM,0.441905,58.23753,-86.06009,32.28812,0.4398157,4.32137,52.01743,39.02811,0.07781794,0.07781794,0,0,0,0.07781794,5553.18,0,0,0,4.32137,0.08191362,0.07781794,0,0,8.560061,21.89492,4.239456,0,4.239456,34.90119,89.49006,0.1245652,0.08559974,3.457096,0,26.21629
4/6/2007 11:00:00 AM,0.3836369,72.94582,-79.59719,17.73297,0.3818314,3.727028,53.15269,41.8653,1.832395,1.832395,0,0,0,1.832395,203.3966,0,0,0,3.727028,1.928837,1.832395,0,0,4.320606,25.71043,1.798192,0,1.798192,36.60711,93.86419,0.1244815,2.015634,2.981622,0,29.43746
4/6/2007 12:00:00 PM,0.3315462,86.11999,-28.31691,5.908253,0.3299586,3.209661,53.74182,43.9831,1.578797,1.578797,0,0,0,1.578797,203.2979,0,0,0,3.209661,1.661891,1.578797,0,0,2.522414,27.32881,1.54777,0,1.54777,38.07545,97.62916,0.1244095,1.736677,2.567729,0,30.53847
4/6/2007 1:00:00 PM,0.3973854,76.51661,76.21449,14.28011,0.3955285,3.758049,57.72298,45.98661,7.151236,7.151236,0,0,0,7.151236,52.55103,0,8.881784E-16,0,3.758049,7.527617,7.151236,0,0,0.9746445,28.7218,0,3.769568,-3.769568,34.10197,87.44079,0.1244095,7.86636,3.006439,0,32.47985
4/6/2007 2:00:00 PM,0.3086094,61.87713,84.98568,28.66129,0.307116,2.944151,56.22454,47.12283,0.9067894,0.9067894,0,-1,0,0.9067894,324.6786,0,0,0,2.944151,0.9545151,0.9067894,0,0,5.163054,24.95223,1.989635,0,1.989635,35.98951,92.28061,0.1243171,0.9974683,2.35532,0,27.89638
4/6/2007 3:00:00 PM,0.5773082,47.08621,88.53004,43.44463,0.5735779,5.226544,64.57434,47.45899,0,0,0,0,0,0,0,2.053126,0,0,5.226544,0,0,0,0,3.173419,26.7429,3.173419,0,3.173419,39.00008,100,0.1241701,0,4.181235,0,31.96945
4/6/2007 4:00:00 PM,0.3944868,32.27276,90.95012,58.32314,0.390275,3.670996,59.39829,47.80187,4.849401,4.849401,0,0,0,4.849401,75.69997,0,0,0,3.670996,5.104633,4.849401,0,0,0,29.59898,0,1.433637,-1.433637,37.48889,96.12517,0.1241701,5.334342,2.936797,0,33.26997
4/6/2007 5:00:00 PM,0.154446,17.46815,93.07181,73.23611,0.152826,1.504254,51.70913,47.19678,2.457719,2.457719,0,0,0,2.457719,61.20529,0,0,0,1.504254,2.587073,2.457719,0,0,1.59293,28.16534,0,1.082819,-1.082819,36.3475,93.19853,0.1241701,2.703491,1.203403,0,29.6696
4/6/2007 6:00:00 PM,0.02606452,2.693093,95.2438,88.16216,0.02524159,0.2560832,46.38573,45.64373,4.076423,4.076423,0,0,0,4.076423,6.282057,0,0,0,0.2560832,4.290972,4.076423,0,0,2.796062,27.08252,0,4.034889,-4.034889,32.09435,82.29305,0.1241701,4.484066,0.2048666,0,27.33861
4/6/2007 7:00:00 PM,0,0,97.74536,90,0,0,44.13101,44.13101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.279272,23.04763,0,0,0,32.09435,82.29305,0.1241701,0,0,0,23.04763
4/6/2007 8:00:00 PM,0,0,100.9588,90,0,0,42.47038,42.47038,5.738992,5.738992,0,-1,0,5.738992,0,0,8.881784E-16,0,0,6.041044,5.738992,0,0,7.279272,23.04763,0,6.041044,-6.041044,25.72654,65.96534,0.1241701,6.312891,0,0,23.04763
4/6/2007 9:00:00 PM,0,0,105.6204,90,0,0,40.61478,40.61478,7.723501,7.723501,0,-1,0,7.723501,0,0,0,0.1358514,0,8.130001,7.723501,0,0,13.99154,17.00659,0,8.130001,-8.130001,17.15676,43.99161,0.1241701,8.495852,0,0,17.00659
4/6/2007 10:00:00 PM,0,0,113.5433,90,0,0,38.70539,38.70539,1.646125,1.646125,0,-1,0,1.646125,0,0,2.220446E-16,0,0,1.732763,1.646125,0,0,23.02488,8.876588,0,1.732763,-1.732763,15.33027,39.3083,0.1241701,1.810738,0,0,8.876588
4/6/2007 11:00:00 PM,0,0,130.4125,90,0,0,37.21285,37.21285,1.950144,1.950144,0,-1,0,1.950144,0,0,4.440892E-16,0,0,2.052783,1.950144,0,0,24.95017,7.143825,0,2.052783,-2.052783,13.16644,33.76004,0.1241701,2.145159,0,0,7.143825
4/7/2007 12:00:00 AM,0,0,173.2264,90,0,0,36.13714,36.13714,1.00166,1.00166,0,-1,0,1.00166,0,0,0,0,0,1.054379,1.00166,0,0,27.23104,5.091041,0,1.054379,-1.054379,12.05503,30.91027,0.1241701,1.101826,0,0,5.091041
4/7/2007 1:00:00 AM,0,0,-138.2243,90,0,0,35.00092,35.00092,1.336874,1.336874,0,-1,0,1.336874,0,0,2.220446E-16,0,0,1.407236,1.336874,0,0,28.40257,4.036663,0,1.407236,-1.407236,10.57168,27.1068,0.1241701,1.470561,0,0,4.036663
4/7/2007 2:00:00 AM,0,0,-117.0652,90,0,0,33.99916,33.99916,0.6181879,0.6181879,0,-1,0,0.6181879,0,0,0,0,0,0.6507241,0.6181879,0,0,29.96617,2.629427,0,0.6507241,-0.6507241,9.885752,25.34803,0.1241701,0.6800067,0,0,2.629427
4/7/2007 3:00:00 AM,0,0,-107.6396,90,0,0,33.20583,33.20583,1.251203,1.251203,0,-1,0,1.251203,0,0,2.220446E-16,0,0,1.317055,1.251203,0,0,30.6892,1.978703,0,1.317055,-1.317055,8.497453,21.7883,0.1241701,1.376323,0,0,1.978703
4/7/2007 4:00:00 AM,0,0,-102.3484,90,0,0,32.31837,32.31837,1.712121,0.6285649,0,-1,0,0.6285649,0,0,1.083556,1.254769,0,0.6616473,0.6285649,0,0,32.15259,0.6616473,0,0.6616473,-0.6616473,7.800015,20,0.1241701,1.883333,0,0,0.6616473
4/7/2007 5:00:00 AM,0,0,-98.83484,90,0,0,31.59899,31.59899,1.492008,1.492008,10.29201,0,2.939878,1.492008,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1245461,1.641209,0,12,0
4/7/2007 6:00:00 AM,0.02267554,0,-96.19198,90,0,0,31.12164,31.12164,0.5239134,0.5239134,9.323914,0,2.69495,0.5239134,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1248189,0.5763047,0,12,7.524
4/7/2007 7:00:00 AM,0.1444887,13.95303,-93.98019,76.8465,0.1416019,1.530315,34.73302,30.61068,4.692933,4.692933,11.96193,0,3.362368,4.692933,32.60892,0,0,0,1.530315,0,0,7.268995,6.905545,16.16775,15.048,8.435861,0,8.435861,31.66496,81.19204,0.1253355,5.162226,1.224252,12,16.57832
4/7/2007 8:00:00 AM,0.4522723,28.74729,-91.91564,61.9409,0.4438137,4.535489,45.0818,32.04944,7.328786,7.328786,0,0,0,7.328786,61.88595,0,8.881784E-16,0,4.535489,7.714511,7.328786,0,0,7.731893,22.64027,0,3.179023,-3.179023,28.31398,72.59979,0.1253355,8.061665,3.628391,0,27.17576
4/7/2007 9:00:00 AM,0.5444045,43.55943,-89.70562,47.06675,0.5398348,5.316974,51.5975,35.65979,1.258173,1.258173,0,-1,0,1.258173,422.5947,0,0,0,5.316974,1.324393,1.258173,0,0,11.26414,19.46125,3.992581,0,3.992581,32.10167,82.31181,0.125151,1.383991,4.253579,0,24.77822
4/7/2007 10:00:00 AM,0.8029364,58.36631,-86.77794,32.27567,0.7984564,7.348416,62.97044,39.17602,7.26453,7.26453,0,0,0,7.26453,101.1547,8.881784E-16,0,0,7.348416,7.646874,7.26453,0,0,7.27156,23.05457,0,0.2984576,-0.2984576,31.78707,81.50514,0.125151,7.990983,5.878733,0,30.40299
4/7/2007 11:00:00 AM,0.82411,73.10168,-80.85358,17.78471,0.8209801,7.388766,66.55049,42.01321,3.710587,3.710587,0,0,0,3.710587,199.1266,0,0,0,7.388766,3.905881,3.710587,0,0,7.603179,22.75612,3.482885,0,3.482885,35.09122,89.97732,0.1249905,4.081645,5.911013,0,30.14488
4/7/2007 12:00:00 PM,0.6002948,86.49915,-30.22811,6.258801,0.597801,5.538194,61.89653,44.09739,3.741095,3.741095,0,0,0,3.741095,148.0367,0,0,0,5.538194,3.937995,3.741095,0,0,4.120295,25.89071,1.6002,0,1.6002,36.60931,93.86983,0.1249169,4.115204,4.430555,0,31.42891
4/7/2007 1:00:00 PM,0.6508011,76.54148,77.92214,14.50537,0.6481432,5.873569,65.45517,46.1009,4.355729,4.355729,0,0,0,4.355729,134.847,0,0,0,5.873569,4.584978,4.355729,0,0,2.520095,27.33089,1.288591,0,1.288591,37.83177,97.00435,0.1248577,4.791302,4.698855,0,33.20446
4/7/2007 2:00:00 PM,0.6512713,61.85793,85.82999,28.80904,0.6480965,5.8307,66.60821,47.23712,2.244019,2.244019,0,-1,0,2.244019,259.8329,2.237071,0,0,5.8307,2.362125,2.244019,0,0,1.231504,28.49063,1.231504,0,1.231504,39.00008,100,0.1248011,2.468421,4.66456,0,34.32132
4/7/2007 3:00:00 PM,0.6726042,47.05812,89.11378,43.56263,0.6670477,5.966434,67.52572,47.57328,2.074993,2.074993,0,0,0,2.074993,287.54,3.782231,0,0,5.966434,2.184203,2.074993,0,0,0,29.59898,0,0,0,39.00008,100,0.1248011,2.282492,4.773147,0,35.56541
4/7/2007 4:00:00 PM,0.3439958,32.24468,91.42026,58.42402,0.3407021,3.231218,58.02822,47.91616,5.005594,5.005594,0,0,0,5.005594,64.55214,0,0,0,3.231218,5.269046,5.005594,0,0,0,29.59898,0,2.037828,-2.037828,36.85202,94.49216,0.1248011,5.506153,2.584974,0,32.8302
4/7/2007 5:00:00 PM,0.1615544,17.44448,93.48888,73.32458,0.1595564,1.567653,52.02337,47.31108,0.8543607,0.8543607,0,0,0,0.8543607,183.4885,0,0,0,1.567653,0.899327,0.8543607,0,0,2.264254,27.56115,0.6683264,0,0.6683264,37.48605,96.11788,0.1247705,0.9397967,1.254123,0,29.1288
4/7/2007 6:00:00 PM,0.04170726,2.677342,95.64249,88.23999,0.03466896,0.3509552,46.77749,45.75802,9.212516,9.212516,10.39524,0,2.965996,9.212516,3.809548,0,0,0,0.3509552,0,0,1.182724,1.123587,1.595927,28.16264,1.474543,0,1.474543,38.88492,99.70473,0.1248595,10.13377,0.2807642,12,28.5136
4/7/2007 7:00:00 PM,0,0,98.15285,90,0,0,44.28564,44.28564,7.866948,7.866948,0,-1,0,7.866948,0,0,8.881784E-16,0.2936424,0,8.280997,7.866948,0,0,0.1213848,29.48973,0,8.280997,-8.280997,30.15598,77.32288,0.1248595,8.653643,0,0,29.48973
4/7/2007 8:00:00 PM,0,0,101.4044,90,0,0,42.58467,42.58467,2.995668,2.995668,0,-1,0,2.995668,0,0,4.440892E-16,0,0,3.153334,2.995668,0,0,9.322494,21.20873,0,3.153334,-3.153334,26.83208,68.80006,0.1248595,3.295234,0,0,21.20873
4/7/2007 9:00:00 PM,0,0,106.1457,90,0,0,40.72908,40.72908,2.080826,2.080826,0,-1,0,2.080826,0,0,4.440892E-16,0,0,2.190343,2.080826,0,0,12.8262,18.0554,0,2.190343,-2.190343,24.52325,62.88001,0.1248595,2.288908,0,0,18.0554
4/7/2007 10:00:00 PM,0,0,114.2183,90,0,0,38.83986,38.83986,0.8165436,0.8165436,0,-1,0,0.8165436,0,0,0,0,0,0.8595196,0.8165436,0,0,15.25991,15.86506,0,0.8595196,-0.8595196,23.61724,60.5569,0.1248595,0.898198,0,0,15.86506
4/7/2007 11:00:00 PM,0,0,131.3171,90,0,0,37.34731,37.34731,0.9785654,0.9785654,0,-1,0,0.9785654,0,0,1.110223E-16,0,0,1.030069,0.9785654,0,0,16.21494,15.00554,0,1.030069,-1.030069,22.53145,57.77284,0.1248595,1.076422,0,0,15.00554
4/8/2007 12:00:00 AM,0,0,173.6784,90,0,0,36.26488,36.26488,0.3743676,0.3743676,0,-1,0,0.3743676,0,0,5.551115E-17,0,0,0.3940711,0.3743676,0,0,17.35946,13.97547,0,0.3940711,-0.3940711,22.11607,56.70774,0.1248595,0.4118043,0,0,13.97547
4/8/2007 1:00:00 AM,0,0,-138.803,90,0,0,35.11521,35.11521,0.3930898,0.3930898,0,-1,0,0.3930898,0,0,5.551115E-17,0,0,0.4137788,0.3930898,0,0,17.79731,13.5814,0,0.4137788,-0.4137788,21.6799,55.58939,0.1248595,0.4323988,0,0,13.5814
4/8/2007 2:00:00 AM,0,0,-117.6461,90,0,0,34.13363,34.13363,0.4751059,0.4751059,0,-1,0,0.4751059,0,0,5.551115E-17,0,0,0.5001115,0.4751059,0,0,18.25707,13.16762,0,0.5001115,-0.5001115,21.15274,54.23769,0.1248595,0.5226166,0,0,13.16762
4/8/2007 3:00:00 AM,0,0,-108.1194,90,0,0,33.32012,33.32012,0.9088881,0.9088881,0,-1,0,0.9088881,0,0,0,0,0,0.9567243,0.9088881,0,0,18.81275,12.66751,0,0.9567243,-0.9567243,20.14426,51.65186,0.1248595,0.999777,0,0,12.66751
4/8/2007 4:00:00 AM,0,0,-102.7629,90,0,0,32.46628,32.46628,1.018189,1.018189,0,-1,0,1.018189,0,0,2.220446E-16,0,0,1.071778,1.018189,0,0,19.87577,11.71078,0,1.071778,-1.071778,19.01451,48.75506,0.1248595,1.120008,0,0,11.71078
4/8/2007 5:00:00 AM,0,0,-99.21596,90,0,0,31.7469,31.7469,0.3311794,0.3311794,0,0,0,0.3311794,0,0,5.551115E-17,0,0,0.3486099,0.3311794,0,0,21.06664,10.639,0,0.3486099,-0.3486099,18.64704,47.81284,0.1248595,0.3642974,0,0,10.639
4/8/2007 6:00:00 AM,0.01031918,0,-96.56441,90,0,0,31.27627,31.27627,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.45398,10.29039,0,0,0,18.64704,47.81284,0.1248595,0,0,0,10.29039
4/8/2007 7:00:00 AM,0.0670765,14.08069,-94.36727,76.7809,0.06666899,0.7281904,32.7029,30.76531,0.7338716,0.7338716,0,0,0,0.7338716,99.22587,0,0,0,0.7281904,0.7724964,0.7338716,0,0,21.45398,10.29039,0,0.04430594,-0.04430594,18.60034,47.69309,0.1248595,0.8072587,0.5825524,0,11.01859
4/8/2007 8:00:00 AM,0.06186408,28.86922,-92.34641,61.88803,0.06154971,0.6678293,33.97461,32.1839,0,0,0,0,0,0,0,0,0,0,0.6678293,0,0,0,0,21.50321,10.24609,0.6678293,0,0.6678293,19.2339,49.31759,0.1248288,0,0.5342634,0,10.91392
4/8/2007 9:00:00 AM,0.05934181,43.67915,-90.22799,47.03093,0.05904717,0.6287945,37.51726,35.79425,3.153775,3.153775,0,-1,0,3.153775,19.93784,0,4.440892E-16,0,0.6287945,3.319763,3.153775,0,0,20.83538,10.84713,0,2.690969,-2.690969,16.39737,42.04445,0.1248288,3.469153,0.5030356,0,11.47593
4/8/2007 10:00:00 AM,0.2464069,58.48994,-87.49781,32.26817,0.2451895,2.485946,46.49865,39.29031,0,0,0,0,0,0,0,0,0,0,2.485946,0,0,0,0,23.82535,8.156166,2.485946,0,2.485946,18.75574,48.09156,0.124715,0,1.988757,0,10.64211
4/8/2007 11:00:00 AM,0.07818483,73.24855,-82.12662,17.84516,0.07779992,0.7980301,44.41078,42.1275,3.362167,3.362167,0,0,0,3.362167,23.73559,0,4.440892E-16,0,0.7980301,3.539123,3.362167,0,0,21.3394,10.39352,0,2.741092,-2.741092,15.86638,40.68295,0.124715,3.698383,0.6384242,0,11.19155
4/8/2007 12:00:00 PM,0.10871,86.87151,-32.59615,6.613295,0.1081761,1.091281,47.39432,44.21169,7.660284,7.660284,12,0,3.372,7.660284,14.24596,0,0,0,1.091281,0,0,4.339716,4.12273,24.38506,7.652425,5.214012,0,5.214012,20.81283,53.36611,0.1250304,8.426312,0.8730248,12,8.743707
4/8/2007 1:00:00 PM,0.3365398,76.55531,79.62633,14.73626,0.3349036,3.212148,56.13974,46.21519,7.684597,7.684597,12,0,3.372,7.684597,41.79983,0,0,0,3.212148,0,0,4.315403,4.099633,19.17105,12.34504,7.311782,0,7.311782,27.74939,71.15215,0.1254529,8.453056,2.569719,12,15.55718
4/8/2007 2:00:00 PM,0.6599696,61.83422,86.66917,28.95987,0.6562745,5.89094,66.96593,47.34469,1.720756,1.720756,0,-1,0,1.720756,342.346,0,0,0,5.89094,1.811322,1.720756,0,0,11.85927,18.92564,4.079618,0,4.079618,31.61966,81.07588,0.1252662,1.892832,4.712752,0,24.81658
4/8/2007 3:00:00 PM,0.4253039,47.02776,89.69417,43.68217,0.4226322,3.954805,60.25426,47.68758,0,0,0,0,0,0,0,0,0,0,3.954805,0,0,0,0,7.779648,22.5973,3.954805,0,3.954805,35.37151,90.69601,0.1250858,0,3.163844,0,26.5521
4/8/2007 4:00:00 PM,0.08488977,32.21555,91.88791,58.52549,0.08445849,0.8370146,50.52174,48.03046,5.109326,5.109326,0,0,0,5.109326,16.38209,0,0,0,0.8370146,5.378238,5.109326,0,0,3.824843,26.15662,0,4.541224,-4.541224,30.58464,78.422,0.1250858,5.620259,0.6696116,0,26.99364
4/8/2007 5:00:00 PM,0.08612762,17.42059,93.90388,73.41289,0.08562627,0.8513688,49.9499,47.42537,3.268749,3.268749,0,0,0,3.268749,26.0457,0,4.440892E-16,0,0.8513688,3.440789,3.268749,0,0,8.870646,21.6154,0,2.58942,-2.58942,27.85516,71.42333,0.1250858,3.595624,0.681095,0,22.46676
4/8/2007 6:00:00 PM,0.03741518,2.662083,96.03929,88.31699,0.03243416,0.3282427,46.82611,45.87231,7.806823,7.806823,12,0,3.372,7.806823,4.204562,0,0,0,0.3282427,0,0,4.193177,3.983519,11.74778,19.02598,4.311761,0,4.311761,31.94565,81.91176,0.1253502,8.587504,0.2625941,12,19.35422
4/8/2007 7:00:00 PM,0,0,98.55841,90,0,0,44.3596,44.3596,1.715681,1.715681,0,-1,0,1.715681,0,0,0,0,0,1.80598,1.715681,0,0,7.436019,22.90656,0,1.80598,-1.80598,30.04198,77.03057,0.1253502,1.887249,0,0,22.90656
4/8/2007 8:00:00 PM,0,0,101.8478,90,0,0,42.69897,42.69897,7.255804,7.255804,0,-1,0,7.255804,0,0,8.881784E-16,0,0,7.637688,7.255804,0,0,9.442663,21.10058,0,7.637688,-7.637688,21.99115,56.38745,0.1253502,7.981384,0,0,21.10058
4/8/2007 9:00:00 PM,0,0,106.6678,90,0,0,40.84337,40.84337,4.609711,4.609711,0,-1,0,4.609711,0,0,0,0,0,4.852328,4.609711,0,0,17.92898,13.46289,0,4.852328,-4.852328,16.87635,43.2726,0.1253502,5.070683,0,0,13.46289
4/8/2007 10:00:00 PM,0,0,114.8867,90,0,0,38.95415,38.95415,0.8925124,0.8925124,0,-1,0,0.8925124,0,0,1.110223E-16,0,0,0.9394867,0.8925124,0,0,23.32046,8.610566,0,0.9394867,-0.9394867,15.88604,40.73336,0.1253502,0.9817636,0,0,8.610566
4/8/2007 11:00:00 PM,0,0,132.2014,90,0,0,37.44144,37.44144,0.3600253,0.3600253,0,-1,0,0.3600253,0,0,5.551115E-17,0,0,0.3789741,0.3600253,0,0,24.36433,7.671079,0,0.3789741,-0.3789741,15.48657,39.70907,0.1253502,0.3960279,0,0,7.671079
4/9/2007 12:00:00 AM,0,0,174.105,90,0,0,36.359,36.359,0.3131837,0.3131837,0,-1,0,0.3131837,0,0,0,0,0,0.3296671,0.3131837,0,0,24.78541,7.292105,0,0.3296671,-0.3296671,15.13907,38.81805,0.1253502,0.3445021,0,0,7.292105
4/9/2007 1:00:00 AM,0,0,-139.3618,90,0,0,35.22951,35.22951,0.4492438,0.4492438,0,-1,0,0.4492438,0,0,5.551115E-17,0,0,0.4728882,0.4492438,0,0,25.15171,6.962438,0,0.4728882,-0.4728882,14.6406,37.53993,0.1253502,0.4941682,0,0,6.962438
4/9/2007 2:00:00 AM,0,0,-118.2168,90,0,0,34.22775,34.22775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.67714,6.48955,0,0,0,14.6406,37.53993,0.1253502,0,0,0,6.48955
4/9/2007 3:00:00 AM,0,0,-108.5939,90,0,0,33.42769,33.42769,0.4600773,0.4600773,0,-1,0,0.4600773,0,0,5.551115E-17,0,0,0.4842919,0.4600773,0,0,25.67714,6.48955,0,0.4842919,-0.4842919,14.13011,36.23099,0.1253502,0.5060851,0,0,6.48955
4/9/2007 4:00:00 AM,0,0,-103.1742,90,0,0,32.58057,32.58057,0.1557253,0.1557253,0,-1,0,0.1557253,0,0,0,0,0,0.1639214,0.1557253,0,0,26.21524,6.005258,0,0.1639214,-0.1639214,13.95732,35.78794,0.1253502,0.1712978,0,0,6.005258
4/9/2007 5:00:00 AM,0,0,-99.59482,90,0,0,31.86119,31.86119,0.03527888,0.03527888,0,0,0,0.03527888,0,0,0,0,0,0.03713566,0.03527888,0,0,26.39738,5.841336,0,0.03713566,-0.03713566,13.91818,35.68757,0.1253502,0.03880677,0,0,5.841336
4/9/2007 6:00:00 AM,0.02523001,0,-96.93513,90,0,0,31.42418,31.42418,0.6111645,0.6111645,0,0,0,0.6111645,0,0,1.110223E-16,0,0,0.643331,0.6111645,0,0,26.43864,5.804201,0,0.643331,-0.643331,13.24005,33.94878,0.1253502,0.6722808,0,0,5.804201
4/9/2007 7:00:00 AM,0.1929148,14.20651,-94.753,76.71686,0.1846721,1.979524,36.28297,30.89977,0,0,0,0,0,0,0,0,0,0,1.979524,0,0,0,0,27.15345,5.16087,1.979524,0,1.979524,15.11799,38.764,0.12526,0,1.583619,0,7.140394
4/9/2007 8:00:00 AM,0.3369528,28.98858,-92.77618,61.83748,0.3320773,3.450894,42.04507,32.31837,2.611452,2.611452,0,0,0,2.611452,132.1447,0,0,0,3.450894,2.748897,2.611452,0,0,25.17393,6.942441,0.7019973,0,0.7019973,15.78397,40.47162,0.1252281,2.872597,2.760715,0,10.39334
4/9/2007 9:00:00 AM,0.4358465,43.7953,-90.74998,46.99842,0.4324478,4.33132,48.6651,35.92872,4.739147,4.739147,0,-1,0,4.739147,91.39451,0,0,0,4.33132,4.988576,4.739147,0,0,24.47193,7.574239,0,0.6572557,-0.6572557,15.09116,38.69519,0.1252281,5.213062,3.465056,0,11.90556
4/9/2007 10:00:00 AM,0.5403333,58.60832,-88.21931,32.26564,0.5371038,5.176808,55.3103,39.40461,5.939433,5.939433,0,0,0,5.939433,87.15997,0,0,0,5.176808,6.252034,5.939433,0,0,25.20222,6.916984,0,1.075227,-1.075227,13.95777,35.78908,0.1252281,6.533376,4.141446,0,12.09379
4/9/2007 11:00:00 AM,0.8235984,73.38621,-83.41498,17.91414,0.8190523,7.3633,66.72495,42.24179,1.850788,1.850788,0,0,0,1.850788,397.8467,0,0,0,7.3633,1.948198,1.850788,0,0,26.39691,5.841757,5.415102,0,5.415102,19.09498,48.9614,0.1249822,2.035867,5.89064,0,13.20506
4/9/2007 12:00:00 PM,0.9186019,87.235,-35.59077,6.970718,0.9140732,7.95639,71.75484,44.31926,1.094885,1.094885,0,0,0,1.094885,726.6873,0,0,0,7.95639,1.152511,1.094885,0,0,20.98181,10.71535,6.80388,0,6.80388,25.54971,65.51195,0.1246746,1.204373,6.365112,0,18.67174
4/9/2007 1:00:00 PM,0.7964594,76.55829,81.32379,14.97221,0.7922843,6.971796,70.07722,46.32949,4.075206,4.075206,0,0,0,4.075206,171.0784,0,0,0,6.971796,4.289691,4.075206,0,0,14.17793,16.83884,2.682105,0,2.682105,28.09418,72.03622,0.1245538,4.482727,5.577436,0,23.81064
4/9/2007 2:00:00 PM,0.5286204,61.8062,87.50271,29.11355,0.5256745,4.833273,63.12636,47.45899,2.412818,2.412818,0,-1,0,2.412818,200.3165,0,0,0,4.833273,2.539809,2.412818,0,0,11.49583,19.25274,2.293464,0,2.293464,30.26995,77.6151,0.1244507,2.6541,3.866618,0,24.08601
4/9/2007 3:00:00 PM,0.5879248,46.99527,90.27096,43.80312,0.5822787,5.285613,65.18552,47.80187,1.083327,1.083327,0,0,0,1.083327,487.9058,0,0,0,5.285613,1.140344,1.083327,0,0,9.202362,21.31685,4.145269,0,4.145269,34.2025,87.69854,0.1242647,1.191659,4.22849,0,26.60246
4/9/2007 4:00:00 PM,0.5228266,32.18547,92.35291,58.62739,0.5124418,4.703018,63.42142,48.14475,1.498942,1.498942,0,0,0,1.498942,313.7559,0,0,0,4.703018,1.577834,1.498942,0,0,5.057093,25.04759,3.125184,0,3.125184,37.16731,95.3006,0.1241248,1.648836,3.762414,0,29.75061
4/9/2007 5:00:00 PM,0.1120426,17.3966,94.31668,73.50091,0.1112659,1.100785,50.8225,47.53967,9.207461,9.207461,9.997028,0,2.865248,9.207461,11.95535,1.110223E-16,0,0,1.100785,0,0,0.7895676,0.7500892,1.931908,27.86026,1.850874,0,1.850874,38.9232,99.80288,0.1242278,10.12821,0.8806276,12,28.96104
4/9/2007 6:00:00 PM,0.03873519,2.647393,96.43407,88.39307,0.03254058,0.3291025,46.94362,45.98661,3.557585,3.557585,0,0,0,3.557585,9.250728,0,4.440892E-16,0,0.3291025,3.744827,3.557585,0,0,0.08103457,29.52605,0,3.415724,-3.415724,35.32271,90.57088,0.1242278,3.913344,0.263282,0,29.85515
4/9/2007 7:00:00 PM,0,0,98.96191,90,0,0,44.51423,44.51423,6.67655,6.67655,0,-1,0,6.67655,0,0,8.881784E-16,0,0,7.027948,6.67655,0,0,3.876283,26.11032,0,7.027948,-7.027948,27.9146,71.57577,0.1242278,7.344205,0,0,26.11032
4/9/2007 8:00:00 PM,0,0,102.2887,90,0,0,42.81326,42.81326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.68511,19.08237,0,0,0,27.9146,71.57577,0.1242278,0,0,0,19.08237
4/9/2007 9:00:00 PM,0,0,107.1864,90,0,0,40.95766,40.95766,4.382766,4.382766,0,-1,0,4.382766,0,0,0,0,0,4.613438,4.382766,0,0,11.68511,19.08237,0,4.613438,-4.613438,23.05161,59.10659,0.1242278,4.821043,0,0,19.08237
4/9/2007 10:00:00 PM,0,0,115.5481,90,0,0,39.06845,39.06845,1.914328,1.914328,0,-1,0,1.914328,0,0,0,0,0,2.015083,1.914328,0,0,16.81116,14.46894,0,2.015083,-2.015083,20.92753,53.66023,0.1242278,2.105761,0,0,14.46894
4/9/2007 11:00:00 PM,0,0,133.0651,90,0,0,37.56918,37.56918,0.1053633,0.1053633,0,-1,0,0.1053633,0,0,1.387779E-17,0,0,0.1109088,0.1053633,0,0,19.05014,12.45385,0,0.1109088,-0.1109088,20.81062,53.36047,0.1242278,0.1158997,0,0,12.45385
4/10/2007 12:00:00 AM,0,0,174.5077,90,0,0,36.49347,36.49347,2.075264,2.075264,0,-1,0,2.075264,0,0,0,0,0,2.184489,2.075264,0,0,19.17337,12.34295,0,2.184489,-2.184489,18.50797,47.45624,0.1242278,2.282791,0,0,12.34295
4/10/2007 1:00:00 AM,0,0,-139.902,90,0,0,35.35725,35.35725,0.436334,0.436334,0,-1,0,0.436334,0,0,5.551115E-17,0,0,0.4592989,0.436334,0,0,21.60058,10.15846,0,0.4592989,-0.4592989,18.02382,46.21484,0.1242278,0.4799673,0,0,10.15846
4/10/2007 2:00:00 AM,0,0,-118.7775,90,0,0,34.35549,34.35549,1.238035,1.238035,0,-1,0,1.238035,0,0,2.220446E-16,0,0,1.303195,1.238035,0,0,22.11091,9.699158,0,1.303195,-1.303195,16.65014,42.69257,0.1242278,1.361839,0,0,9.699158
4/10/2007 3:00:00 AM,0,0,-109.0632,90,0,0,33.58232,33.58232,2.347204,2.347204,0,-1,0,2.347204,0,0,4.440892E-16,0,0,2.470741,2.347204,0,0,23.55891,8.395963,0,2.470741,-2.470741,14.04575,36.01467,0.1242278,2.581924,0,0,8.395963
4/10/2007 4:00:00 AM,0,0,-103.5822,90,0,0,32.72848,32.72848,1.789214,1.789214,0,-1,0,1.789214,0,0,0,0,0,1.883384,1.789214,0,0,26.30417,5.925222,0,1.883384,-1.883384,12.06049,30.92426,0.1242278,1.968136,0,0,5.925222
4/10/2007 5:00:00 AM,0,0,-99.97135,90,0,0,32.01582,32.01582,1.09149,1.09149,0,0,0,1.09149,0,0,2.220446E-16,0,0,1.148937,1.09149,0,0,28.39682,4.041838,0,1.148937,-1.148937,10.8494,27.81892,0.1242278,1.200639,0,0,4.041838
4/10/2007 6:00:00 AM,0.02726948,0,-97.30402,90,0,0,31.57882,31.57882,0.8838042,0.8838042,0,0,0,0.8838042,0,0,1.110223E-16,0,0,0.9303202,0.8838042,0,0,29.67342,2.892901,0,0.9303202,-0.9303202,9.868757,25.30445,0.1242278,0.9721846,0,0,2.892901
4/10/2007 7:00:00 AM,0.2363482,14.33037,-95.13726,76.65446,0.22232,2.367008,37.55538,31.06785,3.295317,3.295317,11.5642,0,3.261743,3.295317,71.82944,0,0,0,2.367008,0,0,8.268886,7.855441,30.70711,1.962581,10.22245,0,10.22245,19.56662,50.17073,0.1246357,3.624849,1.893607,12,4.329589
4/10/2007 8:00:00 AM,0.2624737,29.10526,-93.20481,61.78931,0.2600073,2.730831,40.08979,32.48645,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.730831,0,0,8.8,8.36,20.48466,11.16279,11.09083,0,11.09083,30.08831,77.14936,0.1247243,0,2.184665,12,13.89362
4/10/2007 9:00:00 AM,0.2236276,43.90779,-91.27138,46.96928,0.2224719,2.304675,42.6162,36.0968,0,0,0,-1,0,0,0,0,0,0,2.304675,0,0,0,0,9.393827,21.14453,2.304675,0,2.304675,32.27472,82.75552,0.1246217,0,1.84374,0,23.44921
4/10/2007 10:00:00 AM,0.8040929,58.72136,-88.94201,32.26809,0.7970161,7.31945,63.31748,39.55924,4.856098,4.856098,0,0,0,4.856098,150.727,0,0,0,7.31945,5.111681,4.856098,0,0,7.089153,23.21874,2.207769,0,2.207769,34.36919,88.12595,0.1245236,5.341707,5.85556,0,30.53819
4/10/2007 11:00:00 AM,0.8273898,73.51447,-84.71718,17.99147,0.8221074,7.380967,66.93476,42.35609,3.609234,3.609234,0,0,0,3.609234,204.5023,0,0,0,7.380967,3.799194,3.609234,0,0,4.881384,25.20573,3.581774,0,3.581774,37.76716,96.83868,0.1243648,3.970157,5.904774,0,32.5867
4/10/2007 12:00:00 PM,0.9666824,87.58646,-39.46652,7.330223,0.96098,8.279603,73.31354,44.43355,5.935004,5.935004,0,0,0,5.935004,139.5046,0.7326189,0,0,8.279603,6.247373,5.935004,0,0,1.299611,28.42933,1.299611,0,1.299611,39.00008,100,0.1243073,6.528505,6.623682,0,36.70893
4/10/2007 1:00:00 PM,0.6202492,76.55066,83.01141,15.21271,0.6168929,5.612808,64.81491,46.40345,3.310976,3.310976,0,0,0,3.310976,169.5212,2.12757,0,0,5.612808,3.485238,3.310976,0,0,0,29.59898,0,0,0,39.00008,100,0.1243073,3.642074,4.490246,0,35.21178
4/10/2007 2:00:00 PM,0.3058306,61.77401,88.33018,29.26985,0.3042971,2.911324,56.56034,47.53967,6.723809,6.723809,0,-1,0,6.723809,43.29873,0,0,0,2.911324,7.077694,6.723809,0,0,0,29.59898,0,4.166369,-4.166369,34.60834,88.73915,0.1243073,7.39619,2.329059,0,32.5103
4/10/2007 3:00:00 PM,0.1598437,46.96078,90.84396,43.92528,0.1590376,1.557574,52.57493,47.87582,3.38913,3.38913,0,0,0,3.38913,45.95793,0,0,0,1.557574,3.567505,3.38913,0,0,4.6293,25.43261,0,2.009931,-2.009931,32.48969,83.30672,0.1243073,3.728043,1.246059,0,26.99018
4/10/2007 4:00:00 PM,0.4232799,32.15457,92.81512,58.7296,0.4159498,3.88434,60.5901,48.21871,6.198249,6.198249,0,0,0,6.198249,62.66833,0,0,0,3.88434,6.524473,6.198249,0,0,6.862556,23.42268,0,2.640133,-2.640133,29.70674,76.17097,0.1243073,6.818074,3.107472,0,27.30702
4/10/2007 5:00:00 PM,0.197897,17.37258,94.72717,73.58852,0.1929713,1.881757,53.31887,47.61362,1.659824,1.659824,0,0,0,1.659824,113.3709,0,0,0,1.881757,1.747183,1.659824,0,0,9.796038,20.78255,0.134574,0,0.134574,29.83441,76.49833,0.1243013,1.825806,1.505406,0,22.6643
4/10/2007 6:00:00 PM,0.04214237,2.633347,96.82671,88.46813,0.03295499,0.3330567,47.07021,46.1009,10.42647,10.42647,12,0,3.372,10.42647,3.194339,0,0,0,0.3330567,0,0,1.573533,1.494856,9.661464,20.90366,1.827913,0,1.827913,31.56852,80.94476,0.1244095,11.46911,0.2664454,12,21.23672
4/10/2007 7:00:00 PM,0,0,99.36319,90,0,0,44.62852,44.62852,9.597811,8.36,0,-1,0,8.36,0,0,1.237811,2.197592,0,8.8,8.36,0,0,7.833551,22.54878,0,8.8,-8.8,22.29251,57.16015,0.1244095,10.55759,0,0,22.54878
4/10/2007 8:00:00 PM,0,0,102.727,90,0,0,42.96117,42.96117,5.914,5.914,0,-1,0,5.914,0,0,8.881784E-16,0,0,6.225263,5.914,0,0,17.61133,13.74878,0,6.225263,-6.225263,15.7305,40.33454,0.1244095,6.5054,0,0,13.74878
4/10/2007 9:00:00 PM,0,0,107.7012,90,0,0,41.10558,41.10558,3.922757,3.922757,0,-1,0,3.922757,0,0,4.440892E-16,0,0,4.129218,3.922757,0,0,24.52829,7.523519,0,4.129218,-4.129218,11.37792,29.1741,0.1244095,4.315032,0,0,7.523519
4/10/2007 10:00:00 PM,0,0,116.2022,90,0,0,39.21636,39.21636,1.328959,1.328959,0,-1,0,1.328959,0,0,0,0,0,1.398904,1.328959,0,0,29.11631,3.394302,0,1.398904,-1.398904,9.903349,25.39315,0.1244095,1.461855,0,0,3.394302
4/10/2007 11:00:00 PM,0,0,133.9083,90,0,0,37.72381,37.72381,1.382415,1.382415,0,-1,0,1.382415,0,0,0,0,0,1.455174,1.382415,0,0,30.67064,1.995397,0,1.455174,-1.455174,8.369461,21.46011,0.1244095,1.520656,0,0,1.995397
4/11/2007 12:00:00 AM,0,0,174.8879,90,0,0,36.6481,36.6481,0.6017054,0.5132124,0,-1,0,0.5132124,0,0,0.08849294,0.1486635,0,0.5402236,0.5132124,0,0,32.28751,0.5402236,0,0.5402236,-0.5402236,7.800015,20,0.1244095,0.6618759,0,0,0.5402236
4/11/2007 1:00:00 AM,0,0,-140.4244,90,0,0,35.51188,35.51188,0.8684859,0,0,-1,0,0,0,0,0.8684859,0.9553345,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244095,0.9553345,0,0,0
4/11/2007 2:00:00 AM,0,0,-119.3281,90,0,0,34.5303,34.5303,1.191896,0,0,-1,0,0,0,0,1.191896,1.311085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244095,1.311085,0,0,0
4/11/2007 3:00:00 AM,0,0,-109.5271,90,0,0,33.73696,33.73696,0.2630635,0,0,-1,0,0,0,0,0.2630635,0.2893699,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244095,0.2893699,0,0,0
4/11/2007 4:00:00 AM,0,0,-103.9868,90,0,0,32.88311,32.88311,0.1419078,0,0,-1,0,0,0,0,0.1419078,0.1560986,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1244095,0.1560986,0,0,0
4/11/2007 5:00:00 AM,0,0,-100.3455,90,0,0,32.1839,32.1839,1.222268,1.222268,10.02227,0,2.871634,1.222268,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1247407,1.344494,0,12,0
4/11/2007 6:00:00 AM,0.02596027,0,-97.67102,90,0,0,31.76707,31.76707,1.365975,1.365975,10.16597,0,2.907992,1.365975,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250842,1.502572,0,12,7.524
4/11/2007 7:00:00 AM,0.2077707,14.45217,-95.51994,76.5938,0.1968146,2.101702,36.99668,31.2561,0.2762597,0.2762597,9.07626,0,2.632294,0.2762597,760.7704,0,0,0,2.101702,0,0,8.8,8.36,16.16775,15.048,10.4617,0,10.4617,33.58684,86.11993,0.125225,0.3038856,1.681362,12,17.1497
4/11/2007 8:00:00 AM,0.438669,29.21919,-93.63216,61.74358,0.4277678,4.367727,45.2375,32.67469,6.87883,6.87883,0,0,0,6.87883,63.4952,0,0,0,4.367727,7.240874,6.87883,0,0,5.706051,24.46353,0,2.873147,-2.873147,30.55828,78.35441,0.125225,7.566713,3.494182,0,28.83126
4/11/2007 9:00:00 AM,0.7208716,44.01653,-91.79196,46.94354,0.7096995,6.759478,57.31649,36.26488,0.3627531,0.3627531,0,-1,0,0.3627531,1863.383,0,0,0,6.759478,0.3818454,0.3627531,0,0,8.898437,21.59039,6.377633,0,6.377633,36.60863,93.8681,0.1249443,0.3990284,5.407582,0,28.34986
4/11/2007 10:00:00 AM,0.929354,58.82897,-89.66548,32.27549,0.9198068,8.245382,67.17861,39.67353,2.417177,2.417177,0,0,0,2.417177,341.1161,3.180181,0,0,8.245382,2.544397,2.417177,0,0,2.520804,27.33026,2.520804,0,2.520804,39.00008,100,0.1248337,2.658895,6.596306,0,35.57564
4/11/2007 11:00:00 AM,0.9454147,73.63314,-86.03162,18.07694,0.9381664,8.227497,70.60277,42.47038,4.913921,4.913921,0,0,0,4.913921,167.4324,3.054948,0,0,8.227497,5.172549,4.913921,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,5.405313,6.581997,0,37.82647
4/11/2007 12:00:00 PM,0.9673191,87.92087,-44.61126,7.691091,0.9606968,8.271252,73.42186,44.54785,0.2352864,0.2352864,0,0,0,0.2352864,3515.397,8.023582,0,0,8.271252,0.2476699,0.2352864,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,0.2588151,6.617002,0,37.87023
4/11/2007 1:00:00 PM,0.9712329,76.53271,84.68614,15.45725,0.9640205,8.183806,75.54146,46.51774,2.205743,2.205743,0,0,0,2.205743,371.0227,5.861972,0,0,8.183806,2.321834,2.205743,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,2.426317,6.547045,0,37.78278
4/11/2007 2:00:00 PM,0.8220657,61.73784,89.15112,29.42852,0.8144917,7.073278,72.10764,47.65396,1.111464,1.111464,0,-1,0,1.111464,636.3929,5.903316,0,0,7.073278,1.169962,1.111464,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,1.22261,5.658623,0,36.67226
4/11/2007 3:00:00 PM,0.7373439,46.92441,91.41296,44.04851,0.7270097,6.409844,69.77599,47.99012,0.2891325,0.2891325,0,0,0,0.2891325,2216.923,6.105494,0,0,6.409844,0.30435,0.2891325,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,0.3180457,5.127875,0,36.00882
4/11/2007 4:00:00 PM,0.5667601,32.12293,93.27438,58.83199,0.5530135,5.030867,64.83827,48.333,0.3070042,0.3070042,0,0,0,0.3070042,1638.697,4.707705,0,0,5.030867,0.3231623,0.3070042,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,0.3377046,4.024693,0,34.62984
4/11/2007 5:00:00 PM,0.3077884,17.34863,95.13519,73.67564,0.2915439,2.792475,56.36917,47.72791,0.5801737,0.5801737,0,0,0,0.5801737,481.3171,2.181766,0,0,2.792475,0.6107091,0.5801737,0,0,0,29.59898,0,0,0,39.00008,100,0.1248337,0.638191,2.23398,0,32.39145
4/11/2007 6:00:00 PM,0.05453826,2.620019,97.21706,88.54208,0.03375418,0.3409467,47.16775,46.17486,3.010998,3.010998,0,0,0,3.010998,11.32338,0,0,0,0.3409467,3.169472,3.010998,0,0,0,29.59898,0,2.828525,-2.828525,36.01855,92.35507,0.1248337,3.312098,0.2727574,0,29.93992
4/11/2007 7:00:00 PM,0,0,99.76213,90,0,0,44.7361,44.7361,7.694959,7.694959,0,-1,0,7.694959,0,0,8.881784E-16,0.1044547,0,8.099957,7.694959,0,0,3.142806,26.77045,0,8.099957,-8.099957,27.48045,70.46254,0.1248337,8.464455,0,0,26.77045
4/11/2007 8:00:00 PM,0,0,103.1625,90,0,0,43.07547,43.07547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.14276,18.6705,0,0,0,27.48045,70.46254,0.1248337,0,0,0,18.6705
4/11/2007 9:00:00 PM,0,0,108.2121,90,0,0,41.21987,41.21987,13.88214,8.36,0,-1,0,8.36,0,0,5.522135,6.910349,0,8.8,8.36,0,0,12.14276,18.6705,0,8.8,-8.8,18.20443,46.67794,0.1248337,15.27035,0,0,18.6705
4/11/2007 10:00:00 PM,0,0,116.8486,90,0,0,39.33065,39.33065,0.3456623,0.3456623,0,-1,0,0.3456623,0,0,5.551115E-17,0,0,0.363855,0.3456623,0,0,21.92054,9.870497,0,0.363855,-0.363855,17.8209,45.69451,0.1248337,0.3802285,0,0,9.870497
4/11/2007 11:00:00 PM,0,0,134.7309,90,0,0,37.85827,37.85827,0.4191012,0.4191012,0,-1,0,0.4191012,0,0,0,0,0,0.4411592,0.4191012,0,0,22.32482,9.506641,0,0.4411592,-0.4411592,17.35587,44.50215,0.1248337,0.4610113,0,0,9.506641
4/12/2007 12:00:00 AM,0,0,175.2468,90,0,0,36.77584,36.77584,2.117388,2.117388,0,-1,0,2.117388,0,0,4.440892E-16,0,0,2.228829,2.117388,0,0,22.81499,9.065482,0,2.228829,-2.228829,15.00648,38.47808,0.1248337,2.329127,0,0,9.065482
4/12/2007 1:00:00 AM,0,0,-140.9299,90,0,0,35.64634,35.64634,0.4948646,0.4948646,0,-1,0,0.4948646,0,0,0,0,0,0.5209101,0.4948646,0,0,25.29147,6.836653,0,0.5209101,-0.5209101,14.45739,37.07016,0.1248337,0.5443511,0,0,6.836653
4/12/2007 2:00:00 AM,0,0,-119.8689,90,0,0,34.67821,34.67821,1.651225,1.651225,0,-1,0,1.651225,0,0,2.220446E-16,0,0,1.738131,1.651225,0,0,25.87026,6.315743,0,1.738131,-1.738131,12.62524,32.37235,0.1248337,1.816347,0,0,6.315743
4/12/2007 3:00:00 AM,0,0,-109.9858,90,0,0,33.88487,33.88487,1.736288,1.736288,0,-1,0,1.736288,0,0,2.220446E-16,0,0,1.827672,1.736288,0,0,27.80152,4.577611,0,1.827672,-1.827672,10.69871,27.43253,0.1248337,1.909917,0,0,4.577611
4/12/2007 4:00:00 AM,0,0,-104.3881,90,0,0,33.03102,33.03102,1.701266,1.701266,0,-1,0,1.701266,0,0,0,0,0,1.790807,1.701266,0,0,29.83226,2.74994,0,1.790807,-1.790807,8.81103,22.59234,0.1248337,1.871393,0,0,2.74994
4/12/2007 5:00:00 AM,0,0,-100.7171,90,0,0,32.33181,32.33181,1.353171,1.353171,10.15317,0,2.904752,1.353171,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.82205,0.9591331,8.36,0,8.36,16.74202,42.92818,0.1251723,1.488488,0,12,0.9591331
4/12/2007 6:00:00 AM,0.02366503,0,-98.03602,90,0,0,31.91498,31.91498,0.6144819,0.6144819,9.414482,0,2.717864,0.6144819,0,1.776357E-15,0,0,0,0,0,8.8,8.36,23.46205,8.483133,8.36,0,8.36,24.67302,63.26402,0.1254365,0.67593,0,12,8.483133
4/12/2007 7:00:00 AM,0.2238188,14.57181,-95.90094,76.53495,0.2101677,2.237604,37.5571,31.42418,1.127314,1.127314,9.927314,0,2.84761,1.127314,198.4899,1.776357E-15,0,0,2.237604,0,0,8.8,8.36,15.10205,16.00713,10.5976,0,10.5976,34.72678,89.04286,0.1256515,1.240045,1.790083,12,18.24474
4/12/2007 8:00:00 AM,0.3979489,29.33027,-94.05806,61.70035,0.3887145,3.990792,44.24929,32.84278,2.478778,2.478778,0,0,0,2.478778,160.9984,0,0,0,3.990792,2.60924,2.478778,0,0,4.504446,25.54498,1.381552,0,1.381552,36.03744,92.40351,0.1255911,2.726655,3.192633,0,29.53577
4/12/2007 9:00:00 AM,0.5438923,44.12145,-92.31151,46.92124,0.5367476,5.265915,52.27494,36.41951,6.773167,6.773167,0,-1,0,6.773167,77.74671,0,8.881784E-16,0,5.265915,7.12965,6.773167,0,0,3.122894,26.78837,0,1.863735,-1.863735,34.07289,87.36622,0.1255911,7.450484,4.212732,0,32.05429
4/12/2007 10:00:00 AM,0.6919236,58.93109,-90.38927,32.28785,0.6852583,6.414605,60.19616,39.82145,6.655176,6.655176,0,0,0,6.655176,96.38521,8.881784E-16,0,0,6.414605,7.005448,6.655176,0,0,5.19371,24.92464,0,0.5908434,-0.5908434,33.45009,85.76929,0.1255911,7.320693,5.131684,0,31.33924
4/12/2007 11:00:00 AM,0.8963041,73.7421,-87.35658,18.17032,0.8887146,7.86443,69.20387,42.58467,10.70796,10.70796,8.79444,0,2.560993,10.70796,73.44474,8.881784E-16,0,0,7.86443,2.014228,1.913516,0,0,5.850203,24.3338,5.850203,0,5.850203,39.00008,100,0.1258783,11.77875,6.291544,12,32.19823
4/12/2007 12:00:00 PM,0.9500584,88.2299,-51.61207,8.052711,0.9427072,8.139736,72.98544,44.66214,0.04126022,0.04126022,0,0,0,0.04126022,19727.8,8.096304,0,0,8.139736,0.04343181,0.04126022,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,0.04538625,6.511789,0,37.73871
4/12/2007 1:00:00 PM,0.8444153,76.50475,86.34516,15.70533,0.8377498,7.29098,71.77726,46.63203,0.9755363,0.9755363,0,0,0,0.9755363,747.3817,6.2641,0,0,7.29098,1.02688,0.9755363,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,1.07309,5.832784,0,36.88996
4/12/2007 2:00:00 PM,0.6473913,61.69786,89.96515,29.58934,0.64202,5.763332,66.95644,47.76153,2.752191,2.752191,0,-1,0,2.752191,209.4089,2.866289,0,0,5.763332,2.897043,2.752191,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,3.02741,4.610666,0,35.36231
4/12/2007 3:00:00 PM,0.6506827,46.88631,91.97778,44.17263,0.6414576,5.746215,67.28769,48.10441,4.727178,4.727178,0,0,0,4.727178,121.557,0.7702389,0,0,5.746215,4.975976,4.727178,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,5.199895,4.596972,0,35.34519
4/12/2007 4:00:00 PM,0.474333,32.09068,93.73058,58.93443,0.4632045,4.282144,62.24282,48.4473,3.220622,3.220622,0,0,0,3.220622,132.9602,0.8920162,0,0,4.282144,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,3.542684,3.425715,0,33.88112
4/12/2007 5:00:00 PM,0.2465516,17.32483,95.54064,73.76215,0.2354615,2.27667,54.77169,47.80187,0.2762077,0.2762077,0,0,0,0.2762077,824.2601,1.985925,0,0,2.27667,0.290745,0.2762077,0,0,0,29.59898,0,0,0,39.00008,100,0.1258783,0.3038285,1.821336,0,31.87565
4/12/2007 6:00:00 PM,0.03807294,2.607481,97.60502,88.61482,0.03096755,0.3127424,47.2001,46.28915,5.066692,5.066692,0,0,0,5.066692,6.172516,0,8.881784E-16,0,0.3127424,5.33336,5.066692,0,0,0,29.59898,0,5.020617,-5.020617,33.70788,86.4303,0.1258783,5.573361,0.2501939,0,29.91172
4/12/2007 7:00:00 PM,0,0,100.1586,90,0,0,44.85039,44.85039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.578464,24.57836,0,0,0,33.70788,86.4303,0.1258783,0,0,0,24.57836
4/12/2007 8:00:00 PM,0,0,103.5951,90,0,0,43.14942,43.14942,6.974323,6.974323,0,-1,0,6.974323,0,0,0,0,0,7.341393,6.974323,0,0,5.578464,24.57836,0,7.341393,-7.341393,25.96938,66.58801,0.1258783,7.671755,0,0,24.57836
4/12/2007 9:00:00 PM,0,0,108.7188,90,0,0,41.33416,41.33416,7.703165,7.703165,0,-1,0,7.703165,0,0,0,0.1134816,0,8.108595,7.703165,0,0,13.73557,17.23697,0,8.108595,-8.108595,17.42216,44.67213,0.1258783,8.473481,0,0,17.23697
4/12/2007 10:00:00 PM,0,0,117.4872,90,0,0,39.44495,39.44495,1.006362,1.006362,0,-1,0,1.006362,0,0,0,0,0,1.059328,1.006362,0,0,22.74512,9.128373,0,1.059328,-1.059328,16.30554,41.80898,0.1258783,1.106998,0,0,9.128373
4/12/2007 11:00:00 PM,0,0,135.5328,90,0,0,37.96585,37.96585,1.873284,1.873284,0,-1,0,1.873284,0,0,2.220446E-16,0,0,1.971878,1.873284,0,0,23.92215,8.069045,0,1.971878,-1.971878,14.22699,36.4794,0.1258783,2.060613,0,0,8.069045
4/13/2007 12:00:00 AM,0,0,175.5856,90,0,0,36.91031,36.91031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.11312,6.097167,0,0,0,14.22699,36.4794,0.1258783,0,0,0,6.097167
4/13/2007 1:00:00 AM,0,0,-141.4195,90,0,0,35.77409,35.77409,1.12776,1.12776,0,-1,0,1.12776,0,0,2.220446E-16,0,0,1.187115,1.12776,0,0,26.11312,6.097167,0,1.187115,-1.187115,12.97566,33.27087,0.1258783,1.240536,0,0,6.097167
4/13/2007 2:00:00 AM,0,0,-120.4001,90,0,0,34.7925,34.7925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.43214,4.910051,0,0,0,12.97566,33.27087,0.1258783,0,0,0,4.910051
4/13/2007 3:00:00 AM,0,0,-110.439,90,0,0,33.99916,33.99916,0.255582,0.255582,0,-1,0,0.255582,0,0,0,0,0,0.2690337,0.255582,0,0,27.43214,4.910051,0,0.2690337,-0.2690337,12.69208,32.54372,0.1258783,0.2811403,0,0,4.910051
4/13/2007 4:00:00 AM,0,0,-104.7859,90,0,0,33.16549,33.16549,0.3370541,0.3370541,0,-1,0,0.3370541,0,0,5.551115E-17,0,0,0.3547938,0.3370541,0,0,27.73107,4.641018,0,0.3547938,-0.3547938,12.31809,31.58479,0.1258783,0.3707595,0,0,4.641018
4/13/2007 5:00:00 AM,0,0,-101.0861,90,0,0,32.46628,32.46628,0.3393463,0.3393463,0,0,0,0.3393463,0,0,0,0,0,0.3572066,0.3393463,0,0,28.12528,4.286224,0,0.3572066,-0.3572066,11.94156,30.61933,0.1258783,0.3732809,0,0,4.286224
4/13/2007 6:00:00 AM,0.02032554,0,-98.39892,90,0,0,32.04944,32.04944,0.6462976,0.6462976,0,0,0,0.6462976,0,0,0,0,0,0.6803133,0.6462976,0,0,28.52218,3.929017,0,0.6803133,-0.6803133,11.22445,28.78058,0.1258783,0.7109274,0,0,3.929017
4/13/2007 7:00:00 AM,0.2171606,14.68921,-96.28013,76.47797,0.2040045,2.172279,37.53176,31.57882,0,0,0,0,0,0,0,0,0,0,2.172279,0,0,0,0,29.27808,3.248704,2.172279,0,2.172279,13.28526,34.06469,0.1257835,0,1.737824,0,5.420983
4/13/2007 8:00:00 AM,0.4773136,29.43842,-94.48238,61.65968,0.462921,4.691158,46.58767,32.97724,3.404568,3.404568,0,0,0,3.404568,137.7901,0,0,0,4.691158,3.583755,3.404568,0,0,27.1058,5.203755,1.107403,0,1.107403,14.33583,36.75846,0.1257352,3.745025,3.752927,0,9.894914
4/13/2007 9:00:00 AM,0.6116008,44.22248,-92.82979,46.9024,0.6016332,5.831356,54.35664,36.55397,1.80981,1.80981,0,-1,0,1.80981,322.2082,0,0,0,5.831356,1.905063,1.80981,0,0,25.9984,6.200418,3.926292,0,3.926292,18.06064,46.30923,0.1255643,1.990791,4.665084,0,12.03177
4/13/2007 10:00:00 AM,0.9592313,59.02764,-91.1129,32.30513,0.9471868,8.431294,68.28511,39.93574,3.661527,3.661527,0,0,0,3.661527,230.2672,0,0,0,8.431294,3.854239,3.661527,0,0,22.07211,9.734081,4.577055,0,4.577055,22.40281,57.443,0.1253657,4.02768,6.745035,0,18.16537
4/13/2007 11:00:00 AM,1.018882,73.84122,-88.69022,18.27138,1.008898,8.709756,73.01159,42.69897,5.20333,5.20333,0,0,0,5.20333,167.3881,0,0,0,8.709756,5.47719,5.20333,0,0,17.49505,13.85343,3.232566,0,3.232566,25.4695,65.30627,0.1252259,5.723663,6.967804,0,22.56319
4/13/2007 12:00:00 PM,0.9873582,88.49957,-61.29634,8.414554,0.9786836,8.382308,74.20985,44.77644,3.164259,3.164259,0,0,0,3.164259,264.9059,0,0,0,8.382308,3.330799,3.164259,0,0,14.26249,16.76274,5.051509,0,5.051509,30.26178,77.59415,0.1250079,3.480685,6.705847,0,25.14505
4/13/2007 1:00:00 PM,0.8835462,76.46711,87.98579,15.95649,0.8755805,7.556711,73.05431,46.74633,5.609799,5.609799,0,0,0,5.609799,134.7056,0,0,0,7.556711,5.905052,5.609799,0,0,9.210978,21.3091,1.651659,0,1.651659,31.82868,81.61183,0.1249368,6.170779,6.045369,0,28.86581
4/13/2007 2:00:00 PM,0.7174369,61.65427,90.77186,29.75207,0.7102033,6.287032,69.14719,47.87582,6.880911,6.880911,0,-1,0,6.880911,91.36919,0,0,0,6.287032,7.243064,6.880911,0,0,7.559318,22.79559,0,0.9560316,-0.9560316,30.82093,79.02788,0.1249368,7.569002,5.029626,0,29.08262
4/13/2007 3:00:00 PM,0.6796418,46.84659,92.53822,44.2975,0.6687913,5.956649,68.19386,48.17837,0,0,0,0,0,0,0,0,0,0,5.956649,0,0,0,0,8.621575,21.83956,5.956649,0,5.956649,36.47191,93.51752,0.124681,0,4.765319,0,27.79621
4/13/2007 4:00:00 PM,0.4299748,32.0579,94.18353,59.03679,0.4204822,3.916112,61.03197,48.52125,2.125053,2.125053,0,0,0,2.125053,184.283,0,0,0,3.916112,2.236898,2.125053,0,0,2.664926,27.20054,1.679214,0,1.679214,38.06495,97.60224,0.1246091,2.337559,3.13289,0,31.11666
4/13/2007 5:00:00 PM,0.248629,17.30128,95.94338,73.84793,0.2365917,2.286146,54.87973,47.87582,7.296609,7.296609,0,0,0,7.296609,31.33162,0,8.881784E-16,0,2.286146,7.680641,7.296609,0,0,0.9857117,28.71184,0,5.394495,-5.394495,32.37865,83.02202,0.1246091,8.02627,1.828917,0,30.99798
4/13/2007 6:00:00 PM,0.04070102,2.595801,97.99046,88.68626,0.03090095,0.3119433,47.27215,46.36311,6.147295,6.147295,0,0,0,6.147295,5.074481,0,0,0,0.3119433,6.470837,6.147295,0,0,6.979595,23.31734,0,6.158894,-6.158894,25.88661,66.37579,0.1246091,6.762025,0.2495546,0,23.62929
4/13/2007 7:00:00 PM,0,0,100.5524,90,0,0,44.92435,44.92435,10.49067,8.36,0,-1,0,8.36,0,0,2.130666,3.179732,0,8.8,8.36,0,0,13.82281,17.15845,0,8.8,-8.8,16.61059,42.59118,0.1246091,11.53973,0,0,17.15845
4/13/2007 8:00:00 PM,0,0,104.0246,90,0,0,43.30405,43.30405,3.720256,3.720256,0,-1,0,3.720256,0,0,0,0,0,3.916059,3.720256,0,0,23.60059,8.358448,0,3.916059,-3.916059,12.48271,32.00687,0.1246091,4.092282,0,0,8.358448
