Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
4/13/2007 9:00:00 PM,0,0,109.2211,90,0,0,41.44846,41.44846,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.95177,4.442389,0,0,0,12.48271,32.00687,0.1246091,0,0,0,4.442389
4/13/2007 10:00:00 PM,0,0,118.1176,90,0,0,39.59286,39.59286,0.1591214,0.1591214,0,-1,0,0.1591214,0,0,2.775558E-17,0,0,0.1674962,0.1591214,0,0,27.95177,4.442389,0,0.1674962,-0.1674962,12.30615,31.55416,0.1246091,0.1750336,0,0,4.442389
4/13/2007 11:00:00 PM,0,0,136.314,90,0,0,38.08014,38.08014,1.391952,1.391952,0,-1,0,1.391952,0,0,2.220446E-16,0,0,1.465212,1.391952,0,0,28.13787,4.274893,0,1.465212,-1.465212,10.76168,27.59399,0.1246091,1.531147,0,0,4.274893
4/14/2007 12:00:00 AM,0,0,175.9054,90,0,0,37.0246,37.0246,0.3994859,0.3994859,0,-1,0,0.3994859,0,0,5.551115E-17,0,0,0.4205115,0.3994859,0,0,29.76589,2.80968,0,0.4205115,-0.4205115,10.31842,26.45744,0.1246091,0.4394346,0,0,2.80968
4/14/2007 1:00:00 AM,0,0,-141.8939,90,0,0,35.90855,35.90855,1.382385,1.382385,0,-1,0,1.382385,0,0,2.220446E-16,0,0,1.455142,1.382385,0,0,30.23312,2.389169,0,1.455142,-1.455142,8.784567,22.52448,0.1246091,1.520623,0,0,2.389169
4/14/2007 2:00:00 AM,0,0,-120.9218,90,0,0,34.92696,34.92696,0.9901029,0.8873256,0,-1,0,0.8873256,0,0,0.1027773,0.2017876,0,0.934027,0.8873256,0,0,31.84995,0.934027,0,0.934027,-0.934027,7.800015,20,0.1246091,1.089113,0,0,0.934027
4/14/2007 3:00:00 AM,0,0,-110.8869,90,0,0,34.14708,34.14708,2.6611,0,0,-1,0,0,0,0,2.6611,2.92721,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246091,2.92721,0,0,0
4/14/2007 4:00:00 AM,0,0,-105.1801,90,0,0,33.32012,33.32012,1.108021,0,0,-1,0,0,0,0,1.108021,1.218823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246091,1.218823,0,0,0
4/14/2007 5:00:00 AM,0,0,-101.4525,90,0,0,32.62091,32.62091,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1246091,0,0,0,0
4/14/2007 6:00:00 AM,0.02960883,0.1230401,-98.75964,91.24844,0.005070349,0.05547618,32.37156,32.22424,0,0,0,0,0,0,0,0,0,0,0.05547618,0,0,0,0,32.88775,0,0.05547618,0,0.05547618,7.852645,20.13495,0.1246068,0,0.04438094,0,0.05547618
4/14/2007 7:00:00 AM,0.2251494,14.80427,-96.65739,76.42295,0.2103272,2.235372,37.88616,31.7469,0,0,0,0,0,0,0,0,0,0,2.235372,0,0,0,0,32.83228,0.04992856,2.235372,0,2.235372,9.973305,25.57253,0.1245112,0,1.788297,0,2.2853
4/14/2007 8:00:00 AM,0.4538893,29.54356,-94.90495,61.6216,0.440017,4.47233,46.05648,33.12515,2.184175,2.184175,0,0,0,2.184175,204.7606,0,0,0,4.47233,2.299132,2.184175,0,0,30.5969,2.061763,2.173198,0,2.173198,12.03498,30.85886,0.1244184,2.402593,3.577863,0,6.534092
4/14/2007 9:00:00 AM,0.7290831,44.31956,-93.34657,46.88704,0.7148178,6.783895,57.91576,36.70189,2.821544,2.821544,0,-1,0,2.821544,240.432,0,0,0,6.783895,2.970046,2.821544,0,0,28.42371,4.017641,3.813849,0,3.813849,15.65312,40.13612,0.1242559,3.103698,5.427116,0,10.80154
4/14/2007 10:00:00 AM,0.8449472,59.11858,-91.83592,32.32728,0.833688,7.579668,64.93428,40.05003,3.937465,3.937465,0,0,0,3.937465,192.5012,0,0,0,7.579668,4.1447,3.937465,0,0,24.60986,7.450105,3.434968,0,3.434968,18.91181,48.49173,0.1241099,4.331212,6.063735,0,15.02977
4/14/2007 11:00:00 AM,0.808417,73.9304,-90.03059,18.37984,0.8006829,7.195561,66.78204,42.84688,4.008215,4.008215,0,0,0,4.008215,179.5203,0,0,0,7.195561,4.219174,4.008215,0,0,21.17489,10.54158,2.976387,0,2.976387,21.73546,55.73184,0.1239836,4.409037,5.756449,0,17.73714
4/14/2007 12:00:00 PM,0.9945394,88.70719,-74.54538,8.776159,0.9848391,8.417869,74.51662,44.89073,0,0,0,0,0,0,0,0,0,0,8.417869,0,0,0,0,18.1985,13.22032,8.417869,0,8.417869,29.72135,76.20844,0.123628,0,6.734294,0,21.63819
4/14/2007 1:00:00 PM,0.9778808,76.42017,89.60556,16.21028,0.9676925,8.189833,75.99896,46.8539,6.344926,6.344926,0,0,0,6.344926,129.0769,0,0,0,8.189833,6.67887,6.344926,0,0,9.780636,20.79641,1.510963,0,1.510963,31.15478,79.88389,0.1235644,6.979419,6.551866,0,28.98624
4/14/2007 2:00:00 PM,0.7639033,61.60725,91.57088,29.91647,0.7549984,6.619971,70.63044,47.99012,3.550253,3.550253,0,-1,0,3.550253,186.4648,0,0,0,6.619971,3.737108,3.550253,0,0,8.269672,22.15627,2.882863,0,2.882863,33.8897,86.8965,0.1234431,3.905278,5.295977,0,28.77624
4/14/2007 3:00:00 PM,0.582476,46.8054,93.09408,44.42294,0.574004,5.20244,65.43274,48.29266,3.411141,3.411141,0,0,0,3.411141,152.5132,0,0,0,5.20244,3.590675,3.411141,0,0,5.38681,24.75085,1.611765,0,1.611765,35.41875,90.81714,0.1233755,3.752255,4.161952,0,29.95329
4/14/2007 4:00:00 PM,0.479725,32.02472,94.63314,59.13895,0.4666933,4.306563,62.53834,48.63554,3.169594,3.169594,0,0,0,3.169594,135.8711,0,0,0,4.306563,3.336415,3.169594,0,0,3.775045,26.20144,0.9701479,0,0.9701479,36.33912,93.17704,0.1233348,3.486554,3.445251,0,30.508
4/14/2007 5:00:00 PM,0.2277249,17.27805,96.34331,73.93289,0.2177846,2.109416,54.47546,48.03046,0,0,0,0,0,0,0,0,0,0,2.109416,0,0,0,0,2.804897,27.07457,2.109416,0,2.109416,38.34029,98.30824,0.1232464,0,1.687533,0,29.18399
4/14/2007 6:00:00 PM,0.03751634,2.585045,98.37325,88.75632,0.02996853,0.3023826,47.35908,46.4774,0,0,0,0,0,0,0,0,0,0,0.3023826,0,0,0,0,0.6954808,28.97305,0.3023826,0,0.3023826,38.62715,99.04379,0.1232338,0,0.2419061,0,29.27543
4/14/2007 7:00:00 PM,0,0,100.9435,90,0,0,45.07898,45.07898,2.379637,2.379637,0,-1,0,2.379637,0,0,4.440892E-16,0,0,2.50488,2.379637,0,0,0.3930982,29.24519,0,2.50488,-2.50488,35.98678,92.2736,0.1232338,2.6176,0,0,29.24519
4/14/2007 8:00:00 PM,0,0,104.4509,90,0,0,43.41163,43.41163,15.7899,8.36,0,-1,0,8.36,0,0,7.429898,9.008887,0,8.8,8.36,0,0,3.176299,26.74031,0,8.8,-8.8,26.71076,68.489,0.1232338,17.36889,0,0,26.74031
4/14/2007 9:00:00 PM,0,0,109.7188,90,0,0,41.56275,41.56275,5.419611,5.419611,0,-1,0,5.419611,0,0,8.881784E-16,0,0,5.704854,5.419611,0,0,12.95408,17.94031,0,5.704854,-5.704854,20.69732,53.06994,0.1232338,5.961572,0,0,17.94031
4/14/2007 10:00:00 PM,0,0,118.7395,90,0,0,39.70715,39.70715,2.430614,2.430614,0,-1,0,2.430614,0,0,4.440892E-16,0,0,2.558541,2.430614,0,0,19.2928,12.23546,0,2.558541,-2.558541,18.00038,46.15472,0.1232338,2.673676,0,0,12.23546
4/14/2007 11:00:00 PM,0,0,137.0748,90,0,0,38.2146,38.2146,0.934626,0.934626,0,-1,0,0.934626,0,0,0,0,0,0.9838168,0.934626,0,0,22.13563,9.676914,0,0.9838168,-0.9838168,16.96334,43.49567,0.1232338,1.028089,0,0,9.676914
4/15/2007 12:00:00 AM,0,0,176.2071,90,0,0,37.15906,37.15906,1.644045,1.644045,0,-1,0,1.644045,0,0,2.220446E-16,0,0,1.730574,1.644045,0,0,23.22876,8.693098,0,1.730574,-1.730574,15.13916,38.81828,0.1232338,1.80845,0,0,8.693098
4/15/2007 1:00:00 AM,0,0,-142.3539,90,0,0,36.04301,36.04301,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.15162,6.962523,0,0,0,15.13916,38.81828,0.1232338,0,0,0,6.962523
4/15/2007 2:00:00 AM,0,0,-121.434,90,0,0,35.05471,35.05471,0.8713313,0.8713313,0,-1,0,0.8713313,0,0,1.110223E-16,0,0,0.9171909,0.8713313,0,0,25.15162,6.962523,0,0.9171909,-0.9171909,14.17236,36.3393,0.1232338,0.9584645,0,0,6.962523
4/15/2007 3:00:00 AM,0,0,-111.3294,90,0,0,34.28154,34.28154,1.481111,1.481111,0,-1,0,1.481111,0,0,2.220446E-16,0,0,1.559064,1.481111,0,0,26.17072,6.045333,0,1.559064,-1.559064,12.52896,32.12547,0.1232338,1.629222,0,0,6.045333
4/15/2007 4:00:00 AM,0,0,-105.5707,90,0,0,33.44786,33.44786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.90301,4.486269,0,0,0,12.52896,32.12547,0.1232338,0,0,0,4.486269
4/15/2007 5:00:00 AM,0,0,-101.8161,90,0,0,32.74865,32.74865,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.90301,4.486269,0,0,0,12.52896,32.12547,0.1232338,0,0,0,4.486269
4/15/2007 6:00:00 AM,0.03505765,0.2485556,-99.11806,91.18005,0.002372059,0.02594403,32.44107,32.37215,0,0,0,0,0,0,0,0,0,0,0.02594403,0,0,0,0,27.90301,4.486269,0.02594403,0,0.02594403,12.55357,32.18858,0.1232327,0,0.02075522,0,4.512213
4/15/2007 7:00:00 AM,0.2784618,14.91691,-97.03263,76.36993,0.2564677,2.703747,39.39704,31.90153,2.598701,2.598701,0,0,0,2.598701,104.0422,0,0,0,2.703747,2.735475,2.598701,0,0,27.87707,4.509618,0,0.03172807,-0.03172807,12.52013,32.10283,0.1232327,2.858571,2.162997,0,7.213365
4/15/2007 8:00:00 AM,0.4724914,29.64563,-95.32563,61.58619,0.4567699,4.625102,46.73113,33.29995,4.097478,4.097478,0,0,0,4.097478,112.8768,0,0,0,4.625102,4.313135,4.097478,0,0,27.91232,4.47789,0.3119671,0,0.3119671,12.81608,32.86169,0.1232196,4.507226,3.700081,0,9.102992
4/15/2007 9:00:00 AM,0.7381301,44.41262,-93.8616,46.87518,0.7226768,6.843116,58.29005,36.83635,4.685651,4.685651,0,-1,0,4.685651,146.0441,0,0,0,6.843116,4.932264,4.685651,0,0,27.60035,4.758661,1.910852,0,1.910852,14.62888,37.50987,0.1231397,5.154216,5.474493,0,11.60178
4/15/2007 10:00:00 AM,0.7228433,59.20386,-92.55785,32.35427,0.713654,6.631439,61.40435,40.16433,2.149368,2.149368,0,0,0,2.149368,308.5297,0,0,0,6.631439,2.262493,2.149368,0,0,25.6895,6.478427,4.368946,0,4.368946,18.77362,48.1374,0.1229574,2.364305,5.305151,0,13.10987
4/15/2007 11:00:00 AM,0.8793856,74.00961,-91.37566,18.49544,0.8696147,7.707317,68.96283,42.92083,2.521783,2.521783,0,0,0,2.521783,305.6297,0,0,0,7.707317,2.654508,2.521783,0,0,21.32055,10.41048,5.052809,0,5.052809,23.56714,60.42844,0.1227472,2.773961,6.165854,0,18.1178
4/15/2007 12:00:00 PM,1.015947,88.82208,-91.41393,9.13712,1.005009,8.550434,75.21442,44.96468,3.762187,3.762187,0,0,0,3.762187,227.2729,0,0,0,8.550434,3.960197,3.762187,0,0,16.26775,14.95801,4.590237,0,4.590237,27.92182,71.59427,0.1225568,4.138406,6.840348,0,23.50844
4/15/2007 1:00:00 PM,0.9716127,76.36431,91.20223,16.46626,0.9605581,8.13695,75.86155,46.93458,3.10178,3.10178,0,0,0,3.10178,262.3316,0,0,0,8.13695,3.265032,3.10178,0,0,11.67751,19.08922,4.871918,0,4.871918,32.54373,83.44529,0.1223555,3.411958,6.50956,0,27.22617
4/15/2007 2:00:00 PM,0.8486964,61.557,92.36188,30.08232,0.8371137,7.216862,73.21964,48.06408,0.4511513,0.4511513,0,-1,0,0.4511513,1599.655,0,0,0,7.216862,0.474896,0.4511513,0,0,6.80559,23.47395,6.741966,0,6.741966,38.93972,99.84523,0.1220779,0.4962664,5.773489,0,30.69081
4/15/2007 3:00:00 PM,0.6718059,46.76287,93.6452,44.54879,0.6594973,5.877294,68.10249,48.36662,4.218459,4.218459,0,0,0,4.218459,139.3232,1.373186,0,0,5.877294,4.440484,4.218459,0,0,0.06362439,29.54172,0.06362439,0,0.06362439,39.00008,100,0.1220753,4.640305,4.701835,0,35.41901
4/15/2007 4:00:00 PM,0.5151721,31.99123,95.07925,59.24078,0.4993758,4.578071,63.59881,48.7095,1.36339,1.36339,0,0,0,1.36339,335.7859,3.142924,0,0,4.578071,1.435148,1.36339,0,0,0,29.59898,0,0,0,39.00008,100,0.1220753,1.499729,3.662457,0,34.17705
4/15/2007 5:00:00 PM,0.2593791,17.25523,96.74028,74.01693,0.2444545,2.356242,55.30326,48.06408,0,0,0,0,0,0,0,2.356242,0,0,2.356242,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220753,0,1.884993,0,31.95522
4/15/2007 6:00:00 PM,0.04183555,2.575278,98.75329,88.82493,0.02971013,0.2996632,47.42548,46.55136,3.250533,3.250533,0,0,0,3.250533,9.218896,0,4.440892E-16,0,0.2996632,3.421614,3.250533,0,0,0,29.59898,0,3.12195,-3.12195,35.70926,91.562,0.1220753,3.575586,0.2397306,0,29.89864
4/15/2007 7:00:00 PM,0,0,101.3317,90,0,0,45.15294,45.15294,0.640359,0.640359,0,-1,0,0.640359,0,0,0,0,0,0.6740622,0.640359,0,0,3.468834,26.47703,0,0.6740622,-0.6740622,34.99873,89.74015,0.1220753,0.704395,0,0,26.47703
4/15/2007 8:00:00 PM,0,0,104.8738,90,0,0,43.49231,43.49231,1.602462,1.602462,0,-1,0,1.602462,0,0,2.220446E-16,0,0,1.686802,1.602462,0,0,4.217792,25.80297,0,1.686802,-1.686802,33.22068,85.18107,0.1220753,1.762708,0,0,25.80297
4/15/2007 9:00:00 PM,0,0,110.2118,90,0,0,41.67704,41.67704,2.638466,2.638466,0,-1,0,2.638466,0,0,4.440892E-16,0,0,2.777332,2.638466,0,0,6.092016,24.11616,0,2.777332,-2.777332,30.29312,77.67451,0.1220753,2.902312,0,0,24.11616
4/15/2007 10:00:00 PM,0,0,119.3527,90,0,0,39.78783,39.78783,0.6163375,0.6163375,0,-1,0,0.6163375,0,0,1.110223E-16,0,0,0.6487763,0.6163375,0,0,9.17794,21.33883,0,0.6487763,-0.6487763,29.60925,75.921,0.1220753,0.6779712,0,0,21.33883
4/15/2007 11:00:00 PM,0,0,137.8151,90,0,0,38.30873,38.30873,0.843097,0.843097,0,-1,0,0.843097,0,0,0,0,0,0.8874705,0.843097,0,0,9.898803,20.69006,0,0.8874705,-0.8874705,28.67377,73.52235,0.1220753,0.9274067,0,0,20.69006
4/16/2007 12:00:00 AM,0,0,176.4916,90,0,0,37.25319,37.25319,1.237113,1.237113,0,-1,0,1.237113,0,0,2.220446E-16,0,0,1.302224,1.237113,0,0,10.88488,19.80259,0,1.302224,-1.302224,27.30111,70.0027,0.1220753,1.360824,0,0,19.80259
4/16/2007 1:00:00 AM,0,0,-142.8002,90,0,0,36.13714,36.13714,0.8661564,0.8661564,0,-1,0,0.8661564,0,0,1.110223E-16,0,0,0.9117436,0.8661564,0,0,12.3318,18.50036,0,0.9117436,-0.9117436,26.34005,67.53844,0.1220753,0.9527721,0,0,18.50036
4/16/2007 2:00:00 AM,0,0,-121.9371,90,0,0,35.169,35.169,0.4822792,0.4822792,0,-1,0,0.4822792,0,0,5.551115E-17,0,0,0.5076623,0.4822792,0,0,13.34485,17.58862,0,0.5076623,-0.5076623,25.80492,66.16634,0.1220753,0.5305071,0,0,17.58862
4/16/2007 3:00:00 AM,0,0,-111.7665,90,0,0,34.39583,34.39583,0.5694196,0.5694196,0,-1,0,0.5694196,0,0,0,0,0,0.5993891,0.5694196,0,0,13.90891,17.08096,0,0.5993891,-0.5993891,25.17311,64.54631,0.1220753,0.6263615,0,0,17.08096
4/16/2007 4:00:00 AM,0,0,-105.9576,90,0,0,33.56216,33.56216,0.919472,0.919472,0,-1,0,0.919472,0,0,1.110223E-16,0,0,0.9678653,0.919472,0,0,14.5749,16.48157,0,0.9678653,-0.9678653,24.15289,61.93037,0.1220753,1.011419,0,0,16.48157
4/16/2007 5:00:00 AM,0,0,-102.1769,90,0,0,32.86295,32.86295,1.079147,1.079147,0,0,0,1.079147,0,0,2.220446E-16,0,0,1.135944,1.079147,0,0,15.65031,15.5137,0,1.135944,-1.135944,22.9555,58.86014,0.1220753,1.187061,0,0,15.5137
4/16/2007 6:00:00 AM,0.01136845,0.3720751,-99.47412,91.1132,0.01098866,0.1199465,32.82601,32.50661,1.048603,1.048603,0,0,0,1.048603,11.43869,0,0,0,0.1199465,1.103793,1.048603,0,0,16.91247,14.37776,0,0.9838465,-0.9838465,21.91844,56.20101,0.1220753,1.153464,0.09595722,0,14.4977
4/16/2007 7:00:00 AM,0.1437276,15.02705,-97.40571,76.31899,0.1402952,1.504993,36.13855,32.04944,2.482538,2.482538,0,0,0,2.482538,60.62316,0,0,0,1.504993,2.613198,2.482538,0,0,18.00563,13.39391,0,1.108205,-1.108205,20.75029,53.20575,0.1220753,2.730792,1.203995,0,14.8989
4/16/2007 8:00:00 AM,0.3962946,29.74455,-95.74426,61.55346,0.3852103,3.944168,44.73595,33.42769,2.019577,2.019577,0,0,0,2.019577,195.2967,0,0,0,3.944168,2.125871,2.019577,0,0,19.23697,12.28571,1.818297,0,1.818297,22.47527,57.62879,0.1220006,2.221535,3.155334,0,16.22987
4/16/2007 9:00:00 AM,0.4557553,44.50162,-94.37466,46.86683,0.4501934,4.469123,50.2268,36.95064,0,0,0,-1,0,0,0,0,0,0,4.469123,0,0,0,0,17.41867,13.92217,4.469123,0,4.469123,26.71506,68.50001,0.1218176,0,3.575298,0,18.39129
4/16/2007 10:00:00 AM,0.6772247,59.28345,-93.27818,32.38605,0.6687372,6.262826,60.12055,40.23828,3.811127,3.811127,0,0,0,3.811127,164.33,0,0,0,6.262826,4.011712,3.811127,0,0,12.94955,17.94438,2.251114,0,2.251114,28.85065,73.97588,0.1217256,4.192239,5.010261,0,24.20721
4/16/2007 11:00:00 AM,0.6623686,74.07879,-92.72334,18.61789,0.6565498,6.057699,62.56048,43.00151,5.369415,5.369415,0,0,0,5.369415,112.8186,0,0,0,6.057699,5.652016,5.369415,0,0,10.69844,19.97039,0.4056831,0,0.4056831,29.23552,74.96271,0.121709,5.906357,4.846159,0,26.02809
4/16/2007 12:00:00 PM,0.4936732,88.81956,-109.8054,9.497077,0.4907542,4.609848,59.62334,45.03864,3.428666,3.428666,0,0,0,3.428666,134.4502,0,0,0,4.609848,3.609123,3.428666,0,0,10.29275,20.3355,1.000726,0,1.000726,30.18489,77.39699,0.1216682,3.771533,3.687879,0,24.94535
4/16/2007 1:00:00 PM,0.7270312,76.29996,92.77377,16.72403,0.7200477,6.398009,68.56451,47.00853,5.821908,5.821908,0,0,0,5.821908,109.8954,0,0,0,6.398009,6.128325,5.821908,0,0,9.292027,21.23615,0.2696838,0,0.2696838,30.44073,78.053,0.1216572,6.404099,5.118407,0,27.63416
4/16/2007 2:00:00 PM,0.8092114,61.50369,93.14452,30.24939,0.7976751,6.929754,72.05213,48.10441,0.9455967,0.9455967,0,-1,0,0.9455967,732.8445,0,0,0,6.929754,0.995365,0.9455967,0,0,9.022344,21.47887,5.934389,0,5.934389,36.07059,92.4885,0.1214155,1.040156,5.543803,0,28.40862
4/16/2007 3:00:00 PM,0.6440133,46.71914,94.19142,44.6749,0.6319079,5.65858,67.34588,48.4473,0,0,0,0,0,0,0,2.570626,0,0,5.65858,0,0,0,0,3.087954,26.81982,3.087954,0,3.087954,39.00008,100,0.1212902,0,4.526864,0,32.4784
4/16/2007 4:00:00 PM,0.3954744,31.95754,95.52174,59.34215,0.3864542,3.616566,60.24067,48.74984,4.137026,4.137026,0,0,0,4.137026,87.41946,0,0,0,3.616566,4.354764,4.137026,0,0,0,29.59898,0,0.7381986,-0.7381986,38.22195,98.0048,0.1212902,4.550729,2.893253,0,33.21555
4/16/2007 5:00:00 PM,0.219238,17.23289,97.13419,74.09994,0.2094392,2.030171,54.3421,48.14475,3.504563,3.504563,0,0,0,3.504563,57.92937,0,0,0,2.030171,3.689014,3.504563,0,0,0.8202206,28.86078,0,1.658842,-1.658842,36.47337,93.52129,0.1212902,3.855019,1.624137,0,30.89095
4/16/2007 6:00:00 PM,0.03119649,2.56656,99.13043,88.89198,0.02745006,0.2768455,47.43967,46.63203,2.634205,2.634205,0,0,0,2.634205,10.50964,0,0,0,0.2768455,2.772847,2.634205,0,0,2.663379,27.20194,0,2.496001,-2.496001,33.84236,86.77511,0.1212902,2.897625,0.2214764,0,27.47878
4/16/2007 7:00:00 PM,0,0,101.7169,90,0,0,45.23361,45.23361,8.835129,8.36,0,-1,0,8.36,0,0,0.4751289,1.358642,0,8.8,8.36,0,0,5.436714,24.70594,0,8.8,-8.8,24.56634,62.9905,0.1212902,9.718642,0,0,24.70594
4/16/2007 8:00:00 PM,0,0,105.2931,90,0,0,43.6066,43.6066,6.25423,6.25423,0,-1,0,6.25423,0,0,0,0,0,6.5834,6.25423,0,0,15.21449,15.90594,0,6.5834,-6.5834,17.62683,45.19691,0.1212902,6.879653,0,0,15.90594
4/16/2007 9:00:00 PM,0,0,110.6997,90,0,0,41.751,41.751,6.473797,6.473797,0,-1,0,6.473797,0,0,8.881784E-16,0,0,6.814523,6.473797,0,0,22.52938,9.322536,0,6.814523,-6.814523,10.44369,26.77865,0.1212902,7.121177,0,0,9.322536
4/16/2007 10:00:00 PM,0,0,119.957,90,0,0,39.86178,39.86178,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.10107,2.508013,0,0,0,10.44369,26.77865,0.1212902,0,0,0,2.508013
4/16/2007 11:00:00 PM,0,0,138.535,90,0,0,38.38268,38.38268,0.8206425,0.8206425,0,-1,0,0.8206425,0,0,1.110223E-16,0,0,0.8638342,0.8206425,0,0,30.10107,2.508013,0,0.8638342,-0.8638342,9.533133,24.44388,0.1212902,0.9027067,0,0,2.508013
4/17/2007 12:00:00 AM,0,0,176.7598,90,0,0,37.32714,37.32714,0.263738,0.263738,0,-1,0,0.263738,0,0,0,0,0,0.2776189,0.263738,0,0,31.06089,1.644179,0,0.2776189,-0.2776189,9.240496,23.69353,0.1212902,0.2901118,0,0,1.644179
4/17/2007 1:00:00 AM,0,0,-143.2336,90,0,0,36.23126,36.23126,0.159703,0.159703,0,-1,0,0.159703,0,0,2.775558E-17,0,0,0.1681084,0.159703,0,0,31.36935,1.36656,0,0.1681084,-0.1681084,9.063294,23.23917,0.1212902,0.1756733,0,0,1.36656
4/17/2007 2:00:00 AM,0,0,-122.4311,90,0,0,35.28329,35.28329,0.1112639,0.1112639,0,-1,0,0.1112639,0,0,1.387779E-17,0,0,0.1171198,0.1112639,0,0,31.55614,1.198451,0,0.1171198,-0.1171198,8.939839,22.92262,0.1212902,0.1223902,0,0,1.198451
4/17/2007 3:00:00 AM,0,0,-112.1982,90,0,0,34.51012,34.51012,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.68627,1.081332,0,0,0,8.939839,22.92262,0.1212902,0,0,0,1.081332
4/17/2007 4:00:00 AM,0,0,-106.3409,90,0,0,33.67645,33.67645,0.3969799,0.3969799,0,-1,0,0.3969799,0,0,5.551115E-17,0,0,0.4178736,0.3969799,0,0,31.68627,1.081332,0,0.4178736,-0.4178736,8.499362,21.79319,0.1212902,0.4366779,0,0,1.081332
4/17/2007 5:00:00 AM,0,0,-102.5349,90,0,0,32.97724,32.97724,1.227188,1.227188,10.02719,0,2.872879,1.227188,0,0,0,0,0,0,0,8.8,8.36,32.15058,0.663458,8.36,0,8.36,16.43035,42.12903,0.1216107,1.349907,0,12,0.663458
4/17/2007 6:00:00 AM,0.01554102,0.4935045,-99.82771,91.04797,0.01419633,0.1547816,33.04706,32.63436,1.909097,1.909097,10.7091,0,3.045402,1.909097,8.107581,1.776357E-15,0,0,0.1547816,0,0,8.8,8.36,23.79058,8.187458,8.514782,0,8.514782,24.50818,62.84137,0.1219869,2.100007,0.1238253,12,8.342239
4/17/2007 7:00:00 AM,0.1031201,15.13459,-97.77652,76.27018,0.1021025,1.100977,35.15739,32.1839,2.834093,2.834093,11.63409,0,3.279426,2.834093,38.8476,0,0,0,1.100977,0,0,8.8,8.36,15.2758,15.85076,9.460977,0,9.460977,33.48366,85.85535,0.1224088,3.117502,0.8807816,12,16.95174
4/17/2007 8:00:00 AM,0.2049697,29.84027,-96.16068,61.52345,0.203461,2.143642,39.50905,33.56216,2.883607,2.883607,0,0,0,2.883607,74.3389,0,0,0,2.143642,3.035376,2.883607,0,0,5.814819,24.36564,0,0.8917341,-0.8917341,32.54369,83.44518,0.1224088,3.171968,1.714913,0,26.50928
4/17/2007 9:00:00 AM,0.5367856,44.58651,-94.88549,46.86198,0.5275586,5.164411,52.6538,37.06494,0.3422119,0.3422119,0,-1,0,0.3422119,1509.127,0,0,0,5.164411,0.3602231,0.3422119,0,0,6.805635,23.47391,4.804188,0,4.804188,37.10134,95.13145,0.1222142,0.3764331,4.131528,0,28.63832
4/17/2007 10:00:00 AM,0.9004342,59.35733,-93.99641,32.42254,0.885256,7.955933,66.77544,40.31224,1.644272,1.644272,0,0,0,1.644272,483.8576,4.223673,0,0,7.955933,1.730812,1.644272,0,0,2.001447,27.79768,2.001447,0,2.001447,39.00008,100,0.1221333,1.808699,6.364747,0,35.75361
4/17/2007 11:00:00 AM,0.9993179,74.13795,-94.07146,18.74689,0.9856068,8.529544,72.63902,43.03513,0,0,0,0,0,0,0,8.529544,0,0,8.529544,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221333,0,6.823636,0,38.12852
4/17/2007 12:00:00 PM,1.106941,88.70284,-126.3083,9.855704,1.092762,9.121308,78.0454,45.07898,5.666821,5.666821,0,0,0,5.666821,160.9599,3.156233,0,0,9.121308,5.965075,5.666821,0,0,0,29.59898,0,0,0,39.00008,100,0.1221333,6.233503,7.297047,0,38.72029
4/17/2007 1:00:00 PM,0.6785734,76.22755,94.31839,16.98318,0.6722368,6.027441,67.14354,47.04215,2.277502,2.277502,0,0,0,2.277502,264.6514,3.63007,0,0,6.027441,2.397371,2.277502,0,0,0,29.59898,0,0,0,39.00008,100,0.1221333,2.505253,4.821953,0,35.62642
4/17/2007 2:00:00 PM,0.6172877,61.44753,93.9185,30.41745,0.6105598,5.499356,66.42478,48.17837,8.92984,8.36,0,-1,0,8.36,65.78177,0,0.5698401,1.462824,5.499356,8.8,8.36,0,0,0,29.59898,0,3.300644,-3.300644,35.52089,91.07903,0.1221333,9.822824,4.399485,0,35.09834
4/17/2007 3:00:00 PM,0.4282294,46.67432,94.73257,44.80112,0.4238802,3.946281,61.09337,48.48091,2.193437,2.193437,0,0,0,2.193437,179.9132,0,0,0,3.946281,2.308881,2.193437,0,0,3.667382,26.29833,1.637401,0,1.637401,37.07427,95.06203,0.1220673,2.41278,3.157025,0,30.24462
4/17/2007 4:00:00 PM,0.3634962,31.92375,95.96048,59.44296,0.3561541,3.350707,59.36574,48.78345,5.573208,5.573208,0,0,0,5.573208,60.12169,0,0,0,3.350707,5.866535,5.573208,0,0,2.029982,27.772,0,2.515828,-2.515828,34.42235,88.26227,0.1220673,6.130528,2.680565,0,31.1227
4/17/2007 5:00:00 PM,0.2270467,17.21113,97.52492,74.18182,0.2155703,2.086955,54.55828,48.17837,0,0,0,0,0,0,0,0,0,0,2.086955,0,0,0,0,4.825346,25.25617,2.086955,0,2.086955,36.40221,93.33882,0.1219831,0,1.669564,0,27.34312
4/17/2007 6:00:00 PM,0.03378778,2.55895,99.50457,88.95741,0.0281277,0.2835297,47.53363,46.70599,2.050429,2.050429,0,0,0,2.050429,13.82782,0,0,0,0.2835297,2.158346,2.050429,0,0,2.738391,27.13443,0,1.874817,-1.874817,34.42598,88.27158,0.1219831,2.255472,0.2268238,0,27.41796
4/17/2007 7:00:00 PM,0,0,102.099,90,0,0,45.30757,45.30757,5.240742,5.240742,0,-1,0,5.240742,0,0,0,0,0,5.516571,5.240742,0,0,4.82152,25.25961,0,5.516571,-5.516571,28.61101,73.3614,0.1219831,5.764816,0,0,25.25961
4/17/2007 8:00:00 PM,0,0,105.7087,90,0,0,43.68055,43.68055,1.594049,1.594049,0,-1,0,1.594049,0,0,2.220446E-16,0,0,1.677946,1.594049,0,0,10.95104,19.74304,0,1.677946,-1.677946,26.8423,68.82626,0.1219831,1.753454,0,0,19.74304
4/17/2007 9:00:00 PM,0,0,111.1825,90,0,0,41.82495,41.82495,8.324838,8.324838,0,-1,0,8.324838,0,0,0,0.7973216,0,8.762987,8.324838,0,0,12.81543,18.06509,0,8.762987,-8.762987,17.6053,45.14169,0.1219831,9.157322,0,0,18.06509
4/17/2007 10:00:00 PM,0,0,120.5522,90,0,0,39.97608,39.97608,0.8738363,0.8738363,0,-1,0,0.8738363,0,0,1.110223E-16,0,0,0.9198277,0.8738363,0,0,22.55208,9.302106,0,0.9198277,-0.9198277,16.63571,42.65559,0.1219831,0.96122,0,0,9.302106
4/17/2007 11:00:00 PM,0,0,139.2348,90,0,0,38.47681,38.47681,0.4755222,0.4755222,0,-1,0,0.4755222,0,0,1.110223E-16,0,0,0.5005497,0.4755222,0,0,23.57411,8.382278,0,0.5005497,-0.5005497,16.10809,41.3027,0.1219831,0.5230744,0,0,8.382278
4/18/2007 12:00:00 AM,0,0,177.0125,90,0,0,37.42126,37.42126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.13028,7.881729,0,0,0,16.10809,41.3027,0.1219831,0,0,0,7.881729
4/18/2007 1:00:00 AM,0,0,-143.6547,90,0,0,36.32539,36.32539,1.480507,1.480507,0,-1,0,1.480507,0,0,0,0,0,1.558429,1.480507,0,0,24.13028,7.881729,0,1.558429,-1.558429,14.46536,37.09059,0.1219831,1.628558,0,0,7.881729
4/18/2007 2:00:00 AM,0,0,-122.9161,90,0,0,35.37742,35.37742,1.44247,1.44247,0,-1,0,1.44247,0,0,2.220446E-16,0,0,1.518389,1.44247,0,0,25.86186,6.3233,0,1.518389,-1.518389,12.86484,32.98669,0.1219831,1.586717,0,0,6.3233
4/18/2007 3:00:00 AM,0,0,-112.6245,90,0,0,34.60425,34.60425,0.6993772,0.6993772,0,-1,0,0.6993772,0,0,1.110223E-16,0,0,0.7361864,0.6993772,0,0,27.54896,4.804911,0,0.7361864,-0.7361864,12.08883,30.99693,0.1219831,0.7693149,0,0,4.804911
4/18/2007 4:00:00 AM,0,0,-106.7203,90,0,0,33.79074,33.79074,1.377836,1.377836,0,-1,0,1.377836,0,0,0,0,0,1.450354,1.377836,0,0,28.36695,4.068724,0,1.450354,-1.450354,10.56002,27.07692,0.1219831,1.51562,0,0,4.068724
4/18/2007 5:00:00 AM,0,0,-102.8898,90,0,0,33.1117,33.1117,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.97845,2.61837,0,0,0,10.56002,27.07692,0.1219831,0,0,0,2.61837
4/18/2007 6:00:00 AM,0.02314965,0.6127532,-100.1787,90.98443,0.01513697,0.1648981,33.20893,32.76882,0.7046379,0.7046379,0,0,0,0.7046379,23.40182,0,1.110223E-16,0,0.1648981,0.7417241,0.7046379,0,0,29.97845,2.61837,0,0.576826,-0.576826,9.951992,25.51788,0.1219831,0.7751017,0.1319185,0,2.783268
4/18/2007 7:00:00 AM,0.2004824,15.23948,-98.14494,76.22356,0.1885593,2.004564,37.83546,32.33181,3.027877,3.027877,11.36296,0,3.210828,3.027877,66.20361,0,0,0,2.004564,0,0,8.335079,7.918325,30.61937,2.041544,9.922889,0,9.922889,19.36567,49.65547,0.1223585,3.330664,1.603651,12,4.046108
4/18/2007 8:00:00 AM,0.4818576,29.93272,-96.57473,61.4962,0.4632403,4.675537,47.30436,33.67645,2.960304,2.960304,11.7603,0,3.311357,2.960304,157.9411,1.776357E-15,0,0,4.675537,0,0,8.8,8.36,20.69648,10.97214,13.03554,0,13.03554,31.73227,81.36462,0.1226429,3.256334,3.740429,12,15.64768
4/18/2007 9:00:00 AM,0.7900162,44.66726,-95.39386,46.86064,0.7702634,7.216343,60.05865,37.15906,0.5585333,0.5585333,0,-1,0,0.5585333,1292.017,0,0,0,7.216343,0.5879298,0.5585333,0,0,7.660945,22.70413,6.628413,0,6.628413,38.02053,97.48835,0.122377,0.6143866,5.773075,0,29.92047
4/18/2007 10:00:00 AM,0.9293702,59.42549,-94.71206,32.46368,0.9126455,8.154757,67.68847,40.38619,5.738011,5.738011,0,0,0,5.738011,142.1182,1.082212,0,0,8.154757,6.040012,5.738011,0,0,1.032532,28.6697,1.032532,0,1.032532,39.00008,100,0.1223357,6.311812,6.523805,0,36.82446
4/18/2007 11:00:00 AM,1.002439,74.18712,-95.41783,18.88214,0.9877049,8.541759,72.74492,43.07547,1.926804,1.926804,0,0,0,1.926804,443.3123,6.513545,0,0,8.541759,2.028215,1.926804,0,0,0,29.59898,0,0,0,39.00008,100,0.1223357,2.119484,6.833408,0,38.14074
4/18/2007 12:00:00 PM,1.044944,88.50062,-139.1003,10.21271,1.030648,8.71294,76.16463,45.11932,2.235678,2.235678,0,0,0,2.235678,389.7224,6.359594,0,0,8.71294,2.353346,2.235678,0,0,0,29.59898,0,0,0,39.00008,100,0.1223357,2.459246,6.970352,0,38.31192
4/18/2007 1:00:00 PM,0.8805353,76.14751,95.83453,17.24334,0.8686718,7.490604,73.18566,47.08249,3.029884,3.029884,0,0,0,3.029884,247.2242,4.301253,0,0,7.490604,3.189351,3.029884,0,0,0,29.59898,0,0,0,39.00008,100,0.1223357,3.332872,5.992483,0,37.08958
4/18/2007 2:00:00 PM,0.8777105,61.38871,94.68356,30.58629,0.8627034,7.393262,74.12189,48.17837,2.788735,2.788735,0,-1,0,2.788735,265.1117,4.457752,0,0,7.393262,2.935511,2.788735,0,0,0,29.59898,0,0,0,39.00008,100,0.1223357,3.067609,5.91461,0,36.99224
4/18/2007 3:00:00 PM,0.761036,46.62857,95.26848,44.9273,0.743098,6.509868,70.76685,48.48091,0,0,0,0,0,0,0,6.509868,0,0,6.509868,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1223357,0,5.207894,0,36.10884
4/18/2007 4:00:00 PM,0.4177849,31.88995,96.39535,59.54307,0.4061056,3.786074,60.86477,48.78345,4.497046,4.497046,0,0,0,4.497046,84.19025,0,0,0,3.786074,4.733732,4.497046,0,0,0,29.59898,0,0.9476581,-0.9476581,38.00116,97.43867,0.1223357,4.94675,3.028859,0,33.38505
4/18/2007 5:00:00 PM,0.2556763,17.19001,97.91235,74.2625,0.2390123,2.304426,55.25612,48.17837,0,0,0,0,0,0,0,1.251472,0,0,2.304426,0,0,0,0,1.052953,28.65132,1.052953,0,1.052953,39.00008,100,0.1222936,0,1.843541,0,30.95575
4/18/2007 6:00:00 PM,0.04047452,2.552504,99.87559,89.02116,0.02804769,0.282727,47.53127,46.70599,1.872015,1.872015,0,0,0,1.872015,15.10281,0,2.220446E-16,0,0.282727,1.970543,1.872015,0,0,0,29.59898,0,1.687816,-1.687816,37.22096,95.43818,0.1222936,2.059217,0.2261816,0,29.8817
4/18/2007 7:00:00 PM,0,0,102.4778,90,0,0,45.34118,45.34118,2.575986,2.575986,0,-1,0,2.575986,0,0,4.440892E-16,0,0,2.711564,2.575986,0,0,1.875351,27.91116,0,2.711564,-2.711564,34.36272,88.10938,0.1222936,2.833584,0,0,27.91116
4/18/2007 8:00:00 PM,0,0,106.1204,90,0,0,43.72089,43.72089,6.311795,6.311795,0,-1,0,6.311795,0,0,0,0,0,6.643995,6.311795,0,0,4.888199,25.1996,0,6.643995,-6.643995,27.35934,70.15201,0.1222936,6.942975,0,0,25.1996
4/18/2007 9:00:00 PM,0,0,111.6599,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.27042,18.5556,0,0,0,27.35934,70.15201,0.1222936,0,0,0,18.5556
4/18/2007 10:00:00 PM,0,0,121.1379,90,0,0,40.05003,40.05003,1.535203,1.535203,0,-1,0,1.535203,0,0,0,0,0,1.616003,1.535203,0,0,12.27042,18.5556,0,1.616003,-1.616003,25.65592,65.78429,0.1222936,1.688723,0,0,18.5556
4/18/2007 11:00:00 PM,0,0,139.9145,90,0,0,38.53732,38.53732,0.6688766,0.6688766,0,-1,0,0.6688766,0,0,0,0,0,0.7040806,0.6688766,0,0,14.06598,16.9396,0,0.7040806,-0.7040806,24.91376,63.8813,0.1222936,0.7357643,0,0,16.9396
4/19/2007 12:00:00 AM,0,0,177.2504,90,0,0,37.49522,37.49522,2.453555,2.453555,0,-1,0,2.453555,0,0,4.440892E-16,0,0,2.582689,2.453555,0,0,14.84829,16.23552,0,2.582689,-2.582689,22.19136,56.90082,0.1222936,2.69891,0,0,16.23552
4/19/2007 1:00:00 AM,0,0,-144.064,90,0,0,36.39934,36.39934,0.236083,0.236083,0,-1,0,0.236083,0,0,2.775558E-17,0,0,0.2485084,0.236083,0,0,17.71794,13.65283,0,0.2485084,-0.2485084,21.92941,56.22915,0.1222936,0.2596913,0,0,13.65283
4/19/2007 2:00:00 AM,0,0,-123.3925,90,0,0,35.47154,35.47154,0.9537886,0.9537886,0,-1,0,0.9537886,0,0,1.110223E-16,0,0,1.003988,0.9537886,0,0,17.99406,13.40432,0,1.003988,-1.003988,20.87111,53.51558,0.1222936,1.049168,0,0,13.40432
4/19/2007 3:00:00 AM,0,0,-113.0453,90,0,0,34.69838,34.69838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.1096,12.40033,0,0,0,20.87111,53.51558,0.1222936,0,0,0,12.40033
4/19/2007 4:00:00 AM,0,0,-107.0959,90,0,0,33.8647,33.8647,2.726357,2.726357,0,-1,0,2.726357,0,0,0,0,0,2.86985,2.726357,0,0,19.1096,12.40033,0,2.86985,-2.86985,17.84603,45.75896,0.1222936,2.998993,0,0,12.40033
4/19/2007 5:00:00 AM,0,0,-103.2417,90,0,0,33.18566,33.18566,0.3378387,0.3378387,0,0,0,0.3378387,0,0,0,0,0,0.3556197,0.3378387,0,0,22.29833,9.530484,0,0.3556197,-0.3556197,17.47117,44.79779,0.1222936,0.3716226,0,0,9.530484
4/19/2007 6:00:00 AM,0.03564679,0.7297339,-100.5271,90.92265,0.004799043,0.05233578,33.00245,32.86295,0.5968171,0.5968171,0,0,0,0.5968171,8.769148,1.110223E-16,0,0,0.05233578,0.6282286,0.5968171,0,0,22.69346,9.174865,0,0.5758928,-0.5758928,16.86413,43.24127,0.1222936,0.6564988,0.04186862,0,9.227201
4/19/2007 7:00:00 AM,0.2650692,15.34165,-98.51086,76.17917,0.2415061,2.544536,39.50498,32.44611,6.191514,6.191514,0,0,0,6.191514,41.09716,0,0,0,2.544536,6.517383,6.191514,0,0,23.33334,8.598972,0,3.972847,-3.972847,12.67638,32.50348,0.1222936,6.810665,2.035629,0,11.14351
4/19/2007 8:00:00 AM,0.5234367,30.02185,-96.98627,61.47173,0.5015381,5.026291,48.56069,33.79074,4.445179,4.445179,0,0,0,4.445179,113.0728,0,0,0,5.026291,4.679136,4.445179,0,0,27.74761,4.626125,0.3471545,0,0.3471545,13.00572,33.34793,0.1222798,4.889698,4.021033,0,9.652416
4/19/2007 9:00:00 AM,0.7131665,44.74382,-95.89952,46.86279,0.6947531,6.594707,57.88452,37.26663,1.167289,1.167289,0,-1,0,1.167289,564.9592,0,0,0,6.594707,1.228725,1.167289,0,0,27.40046,4.938564,5.365982,0,5.365982,18.09634,46.40077,0.1220657,1.284018,5.275766,0,11.53327
4/19/2007 10:00:00 AM,0.9038402,59.48792,-95.42461,32.50938,0.8866683,7.960569,66.93541,40.42653,3.450951,3.450951,0,0,0,3.450951,230.6776,0,0,0,7.960569,3.63258,3.450951,0,0,22.03448,9.767948,4.327989,0,4.327989,22.20223,56.92868,0.1218936,3.796046,6.368455,0,17.72852
4/19/2007 11:00:00 AM,0.8598436,74.22637,-96.76023,19.02333,0.8474782,7.532472,68.51935,43.14942,4.254127,4.254127,0,0,0,4.254127,177.0627,0,0,0,7.532472,4.478029,4.254127,0,0,17.70649,13.66314,3.054444,0,3.054444,25.09993,64.35866,0.1217724,4.67954,6.025978,0,21.19561
4/19/2007 12:00:00 PM,0.895861,88.24419,-148.4056,10.56782,0.8837799,7.696584,71.67761,45.15294,4.546852,4.546852,0,0,0,4.546852,169.2728,0,0,0,7.696584,4.78616,4.546852,0,0,14.65205,16.41214,2.910424,0,2.910424,27.861,71.43832,0.1216572,5.001537,6.157268,0,24.10872
4/19/2007 1:00:00 PM,0.9014823,76.0603,97.32088,17.50415,0.8883041,7.627389,73.8299,47.12283,2.514876,2.514876,0,0,0,2.514876,303.2909,0,0,0,7.627389,2.647238,2.514876,0,0,11.74162,19.03152,4.980151,0,4.980151,32.58558,83.55261,0.1214606,2.766364,6.101912,0,26.65891
4/19/2007 2:00:00 PM,0.8963973,61.32744,95.43941,30.75569,0.8799893,7.512787,74.69433,48.21871,0.7374656,0.7374656,0,-1,0,0.7374656,1018.731,0,0,0,7.512787,0.7762795,0.7374656,0,0,6.76147,23.51365,6.736508,0,6.736508,38.9764,99.93928,0.1211955,0.8112121,6.01023,0,31.02644
4/19/2007 3:00:00 PM,0.6533737,46.58201,95.79902,45.05327,0.6385615,5.708105,67.62314,48.52125,0.3860085,0.3860085,0,0,0,0.3860085,1478.751,5.276818,0,0,5.708105,0.4063248,0.3860085,0,0,0.02496205,29.57651,0.02496205,0,0.02496205,39.00008,100,0.1211946,0.4246094,4.566484,0,35.28462
4/19/2007 4:00:00 PM,0.3953088,31.85625,96.82622,59.64238,0.3848498,3.600972,60.26716,48.8238,3.560402,3.560402,0,0,0,3.560402,101.1395,0,0,0,3.600972,3.747792,3.560402,0,0,0,29.59898,0,0.1468199,-0.1468199,38.84532,99.60317,0.1211946,3.916443,2.880778,0,33.19995
4/19/2007 5:00:00 PM,0.2651671,17.16961,98.29637,74.34187,0.2462331,2.370469,55.51182,48.21871,2.532921,2.532921,0,0,0,2.532921,93.58636,0,0,0,2.370469,2.666233,2.532921,0,0,0.1631333,29.45216,0,0.295764,-0.295764,38.53355,98.80379,0.1211946,2.786213,1.896375,0,31.82263
4/19/2007 6:00:00 PM,0.0400073,2.547273,100.2434,89.08312,0.0275848,0.2779664,47.59165,46.77995,4.256298,4.256298,0,0,0,4.256298,6.530707,0,0,0,0.2779664,4.480314,4.256298,0,0,0.49176,29.15639,0,4.202348,-4.202348,34.10389,87.44569,0.1211946,4.681928,0.2223731,0,29.43436
4/19/2007 7:00:00 PM,0,0,102.8531,90,0,0,45.42186,45.42186,0.6902879,0.6902879,0,-1,0,0.6902879,0,0,1.110223E-16,0,0,0.7266189,0.6902879,0,0,5.161035,24.95405,0,0.7266189,-0.7266189,33.33797,85.4818,0.1211946,0.7593167,0,0,24.95405
4/19/2007 8:00:00 PM,0,0,106.5281,90,0,0,43.79485,43.79485,2.983635,2.983635,0,-1,0,2.983635,0,0,4.440892E-16,0,0,3.140668,2.983635,0,0,5.96839,24.22743,0,3.140668,-3.140668,30.02741,76.99321,0.1211946,3.281998,0,0,24.22743
4/19/2007 9:00:00 PM,0,0,112.1317,90,0,0,41.97959,41.97959,3.980845,3.980845,0,-1,0,3.980845,0,0,4.440892E-16,0,0,4.190363,3.980845,0,0,9.458021,21.08676,0,4.190363,-4.190363,25.61038,65.66751,0.1211946,4.37893,0,0,21.08676
4/19/2007 10:00:00 PM,0,0,121.7141,90,0,0,40.12399,40.12399,1.585053,1.585053,0,-1,0,1.585053,0,0,0,0,0,1.668477,1.585053,0,0,14.11398,16.8964,0,1.668477,-1.668477,23.85165,61.15796,0.1211946,1.743558,0,0,16.8964
4/19/2007 11:00:00 PM,0,0,140.5744,90,0,0,38.61127,38.61127,1.796844,1.796844,0,-1,0,1.796844,0,0,2.220446E-16,0,0,1.891415,1.796844,0,0,15.96784,15.22792,0,1.891415,-1.891415,21.85793,56.04585,0.1211946,1.976528,0,0,15.22792
4/20/2007 12:00:00 AM,0,0,177.4742,90,0,0,37.56918,37.56918,0.7660214,0.7660214,0,-1,0,0.7660214,0,0,1.110223E-16,0,0,0.8063383,0.7660214,0,0,18.06941,13.3365,0,0.8063383,-0.8063383,21.00797,53.86649,0.1211946,0.8426235,0,0,13.3365
4/20/2007 1:00:00 AM,0,0,-144.4622,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96535,12.53017,0,0,0,21.00797,53.86649,0.1211946,0,0,0,12.53017
4/20/2007 2:00:00 AM,0,0,-123.8602,90,0,0,35.55222,35.55222,1.615872,1.615872,0,-1,0,1.615872,0,0,2.220446E-16,0,0,1.700917,1.615872,0,0,18.96535,12.53017,0,1.700917,-1.700917,19.21505,49.26925,0.1211946,1.777459,0,0,12.53017
4/20/2007 3:00:00 AM,0,0,-113.4607,90,0,0,34.77233,34.77233,1.655078,1.655078,0,-1,0,1.655078,0,0,0,0,0,1.742187,1.655078,0,0,20.85526,10.82925,0,1.742187,-1.742187,17.37862,44.56047,0.1211946,1.820586,0,0,10.82925
4/20/2007 4:00:00 AM,0,0,-107.4677,90,0,0,33.95882,33.95882,0.5579523,0.5579523,0,-1,0,0.5579523,0,0,0,0,0,0.5873182,0.5579523,0,0,22.79102,9.087062,0,0.5873182,-0.5873182,16.75953,42.97307,0.1211946,0.6137475,0,0,9.087062
4/20/2007 5:00:00 AM,0,0,-103.5905,90,0,0,33.27978,33.27978,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,23.44359,8.499743,0,0,0,16.75953,42.97307,0.1211946,0,0,0,8.499743
4/20/2007 6:00:00 AM,0.02130751,0.8443631,-100.8727,90.86271,0.01674301,0.1821511,33.46415,32.97724,1.648198,1.648198,0,0,0,1.648198,11.05153,0,2.220446E-16,0,0.1821511,1.734946,1.648198,0,0,23.44359,8.499743,0,1.552794,-1.552794,15.12274,38.77619,0.1211946,1.813018,0.1457209,0,8.681895
4/20/2007 7:00:00 AM,0.2103808,15.44101,-98.87415,76.13707,0.1960533,2.079226,38.28493,32.5604,2.192218,2.192218,0,0,0,2.192218,94.84579,0,0,0,2.079226,2.307598,2.192218,0,0,25.16892,6.946949,0,0.2283713,-0.2283713,14.88202,38.15895,0.1211946,2.41144,1.663381,0,9.026175
4/20/2007 8:00:00 AM,0.4939818,30.10762,-97.39511,61.45005,0.4730027,4.76005,47.82616,33.90504,5.786119,5.786119,0,0,0,5.786119,82.26672,0,0,0,4.76005,6.090652,5.786119,0,0,25.42267,6.718578,0,1.330601,-1.330601,13.47944,34.5626,0.1211946,6.364731,3.80804,0,11.47863
4/20/2007 9:00:00 AM,0.7293363,44.81619,-96.40221,46.86843,0.7094547,6.711679,58.44479,37.38093,1.909709,1.909709,0,-1,0,1.909709,351.4504,0,0,0,6.711679,2.01022,1.909709,0,0,26.90111,5.387977,4.70146,0,4.70146,17.93964,45.99898,0.1210103,2.10068,5.369344,0,12.09966
4/20/2007 10:00:00 AM,0.8421496,59.54464,-96.13356,32.55956,0.825698,7.49495,65.19177,40.54082,4.579619,4.579619,0,0,0,4.579619,163.6588,0,0,0,7.49495,4.820652,4.579619,0,0,22.19965,9.61929,2.674297,0,2.674297,20.4767,52.50425,0.1209057,5.037581,5.99596,0,17.11424
4/20/2007 11:00:00 AM,0.9360784,74.25579,-98.09644,19.17013,0.9209183,8.065416,70.80959,43.18976,8.751259,8.751259,12,0,3.372,8.751259,92.16293,0,0,0,8.065416,0,0,3.248741,3.086304,19.52535,12.02616,11.15172,0,11.15172,31.05615,79.631,0.1212862,9.626385,6.452333,12,20.09158
4/20/2007 12:00:00 PM,0.905566,87.95567,-155.1265,10.9208,0.8924825,7.754657,72.02708,45.23361,4.417264,4.417264,5.005292,0,1.602339,4.417264,175.5534,0,0,0,7.754657,0,0,0.5880283,0.5586269,8.373634,22.06271,8.313284,0,8.313284,38.94283,99.8532,0.1211434,4.858991,6.203726,12,29.81736
4/20/2007 1:00:00 PM,0.7873644,75.96638,98.77632,17.76526,0.776716,6.818597,70.4445,47.15644,0.7405333,0.7405333,0,0,0,0.7405333,920.7686,5.978738,0,0,6.818597,0.7795087,0.7405333,0,0,0.06035028,29.54466,0.06035028,0,0.06035028,39.00008,100,0.1211411,0.8145866,5.454878,0,36.36326
4/20/2007 2:00:00 PM,0.8380693,61.2639,96.18584,30.92542,0.8223508,7.099839,73.0002,48.29266,3.053653,3.053653,0,-1,0,3.053653,232.5031,3.885467,0,0,7.099839,3.214371,3.053653,0,0,0,29.59898,0,0,0,39.00008,100,0.1211411,3.359018,5.679871,0,36.69882
4/20/2007 3:00:00 PM,0.5808654,46.53477,96.32404,45.17889,0.5689683,5.153134,65.54614,48.55487,3.895689,3.895689,0,0,0,3.895689,132.2779,1.052409,0,0,5.153134,4.100725,3.895689,0,0,0,29.59898,0,0,0,39.00008,100,0.1211411,4.285257,4.122507,0,34.75211
4/20/2007 4:00:00 PM,0.4874063,31.82275,97.25298,59.74076,0.4689208,4.319353,62.8299,48.85741,6.955626,6.955626,0,0,0,6.955626,62.09869,0,8.881784E-16,0,4.319353,7.321712,6.955626,0,0,0,29.59898,0,3.002359,-3.002359,35.83532,91.88524,0.1211411,7.651188,3.455482,0,33.91833
4/20/2007 5:00:00 PM,0.196753,17.15001,98.67686,74.41983,0.1886579,1.833758,53.87293,48.29266,2.731481,2.731481,0,0,0,2.731481,67.13421,0,0,0,1.833758,2.875243,2.731481,0,0,3.335954,26.59662,0,1.041485,-1.041485,34.73749,89.07031,0.1211411,3.004629,1.467006,0,28.43038
4/20/2007 6:00:00 PM,0.03309702,2.543309,100.6078,89.14326,0.02720262,0.2740702,47.62076,46.82028,9.028696,9.028696,12,0,3.372,9.028696,3.035546,0,0,0,0.2740702,0,0,2.971304,2.822738,4.493159,25.55513,3.096809,0,3.096809,37.67538,96.60336,0.1213121,9.931566,0.2192562,12,25.8292
4/20/2007 7:00:00 PM,0,0,103.225,90,0,0,45.49582,45.49582,3.087934,3.087934,0,-1,0,3.087934,0,0,0,0,0,3.250457,3.087934,0,0,1.396351,28.34226,0,3.250457,-3.250457,34.2491,87.81803,0.1213121,3.396727,0,0,28.34226
4/20/2007 8:00:00 PM,0,0,106.9317,90,0,0,43.8688,43.8688,8.813694,8.36,0,-1,0,8.36,0,0,0.4536941,1.335064,0,8.8,8.36,0,0,5.007969,25.09181,0,8.8,-8.8,24.97309,64.03342,0.1213121,9.695064,0,0,25.09181
4/20/2007 9:00:00 PM,0,0,112.5978,90,0,0,42.05354,42.05354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78575,16.29181,0,0,0,24.97309,64.03342,0.1213121,0,0,0,16.29181
4/20/2007 10:00:00 PM,0,0,122.2805,90,0,0,40.19794,40.19794,0.5961018,0.5961018,0,-1,0,0.5961018,0,0,0,0,0,0.6274756,0.5961018,0,0,14.78575,16.29181,0,0.6274756,-0.6274756,24.31167,62.33749,0.1213121,0.6557119,0,0,16.29181
4/20/2007 11:00:00 PM,0,0,141.2147,90,0,0,38.68523,38.68523,0.1398461,0.1398461,0,-1,0,0.1398461,0,0,0,0,0,0.1472064,0.1398461,0,0,15.48294,15.66433,0,0.1472064,-0.1472064,24.1565,61.93962,0.1213121,0.1538307,0,0,15.66433
4/21/2007 12:00:00 AM,0,0,177.6845,90,0,0,37.64985,37.64985,1.097744,1.097744,0,-1,0,1.097744,0,0,2.220446E-16,0,0,1.15552,1.097744,0,0,15.64651,15.51712,0,1.15552,-1.15552,22.93847,58.81649,0.1213121,1.207518,0,0,15.51712
4/21/2007 1:00:00 AM,0,0,-144.8498,90,0,0,36.55397,36.55397,0.7236097,0.7236097,0,-1,0,0.7236097,0,0,1.110223E-16,0,0,0.7616944,0.7236097,0,0,16.93042,14.3616,0,0.7616944,-0.7616944,22.13558,56.75778,0.1213121,0.7959707,0,0,14.3616
4/21/2007 2:00:00 AM,0,0,-124.3194,90,0,0,35.62617,35.62617,0.7578767,0.7578767,0,-1,0,0.7578767,0,0,0,0,0,0.797765,0.7578767,0,0,17.77674,13.59991,0,0.797765,-0.797765,21.29466,54.60159,0.1213121,0.8336644,0,0,13.59991
4/21/2007 3:00:00 AM,0,0,-113.8706,90,0,0,34.84629,34.84629,0.4767925,0.4767925,0,-1,0,0.4767925,0,0,1.110223E-16,0,0,0.5018868,0.4767925,0,0,18.66315,12.80215,0,0.5018868,-0.5018868,20.76562,53.24509,0.1213121,0.5244717,0,0,12.80215
4/21/2007 4:00:00 AM,0,0,-107.8354,90,0,0,34.0395,34.0395,0.4958437,0.4958437,0,-1,0,0.4958437,0,0,5.551115E-17,0,0,0.5219407,0.4958437,0,0,19.2208,12.30026,0,0.5219407,-0.5219407,20.21545,51.83439,0.1213121,0.545428,0,0,12.30026
4/21/2007 5:00:00 AM,0,0,-103.9361,90,0,0,33.35374,33.35374,1.996964,1.996964,0,0,0,1.996964,0,0,0,0,0,2.102068,1.996964,0,0,19.80074,11.77832,0,2.102068,-2.102068,17.99968,46.15293,0.1213121,2.196661,0,0,11.77832
4/21/2007 6:00:00 AM,0.02204533,0.9565609,-101.2154,90.80466,0.01718013,0.1868024,33.57103,33.07137,1.113593,1.113593,0,0,0,1.113593,16.77474,0,0,0,0.1868024,1.172204,1.113593,0,0,22.13637,9.67625,0,0.9854012,-0.9854012,16.96097,43.48959,0.1213121,1.224953,0.1494419,0,9.863051
4/21/2007 7:00:00 AM,0.1942787,15.53752,-99.2347,76.09729,0.1829492,1.943264,37.99514,32.65453,4.281518,4.281518,0,0,0,4.281518,45.38727,0,0,0,1.943264,4.506861,4.281518,0,0,23.23126,8.690848,0,2.563597,-2.563597,14.25871,36.56071,0.1213121,4.70967,1.554611,0,10.63411
4/21/2007 8:00:00 AM,0.5360995,30.18998,-97.80111,61.4312,0.5117779,5.1139,49.0771,33.99916,5.028554,5.028554,0,0,0,5.028554,101.6972,0,0,0,5.1139,5.293215,5.028554,0,0,26.0797,6.127251,0,0.1793159,-0.1793159,14.06969,36.07606,0.1213121,5.53141,4.09112,0,11.24115
4/21/2007 9:00:00 AM,0.7209571,44.88433,-96.9017,46.87752,0.7004883,6.634365,58.25603,37.46161,2.309889,2.309889,0,-1,0,2.309889,287.2158,0,0,0,6.634365,2.431462,2.309889,0,0,26.27894,5.947935,4.202903,0,4.202903,18.05691,46.29969,0.1211488,2.540877,5.307492,0,12.5823
4/21/2007 10:00:00 AM,0.9237719,59.59566,-96.83839,32.61412,0.904231,8.082552,67.63044,40.58117,3.537621,3.537621,0,0,0,3.537621,228.4742,0,0,0,8.082552,3.723811,3.537621,0,0,22.07603,9.730548,4.35874,0,4.35874,22.19198,56.90239,0.1209799,3.891383,6.466041,0,17.8131
4/21/2007 11:00:00 AM,0.8455178,74.27551,-99.42428,19.32223,0.8321498,7.412856,68.16764,43.26372,3.828172,3.828172,0,0,0,3.828172,193.6396,0,0,0,7.412856,4.029655,3.828172,0,0,17.71729,13.65341,3.383201,0,3.383201,25.40156,65.13209,0.1208491,4.210989,5.930285,0,21.06627
4/21/2007 12:00:00 PM,0.982571,87.64848,-160.0644,11.27142,0.9667199,8.272474,74.34399,45.26723,3.4171,3.4171,0,0,0,3.4171,242.0905,0,0,0,8.272474,3.596948,3.4171,0,0,14.33409,16.6983,4.675527,0,4.675527,29.83716,76.50538,0.1206688,3.758811,6.61798,0,24.97077
4/21/2007 1:00:00 PM,0.9792095,75.86621,100.2,18.02635,0.9623845,8.134665,76.18637,47.19678,3.400419,3.400419,0,0,0,3.400419,239.2253,0,0,0,8.134665,3.579389,3.400419,0,0,9.658566,20.90627,4.555276,0,4.555276,34.15867,87.58617,0.1204937,3.740461,6.507732,0,29.04093
4/21/2007 2:00:00 PM,0.8057981,61.1983,96.92262,31.0953,0.7903218,6.867361,72.01898,48.29266,5.979633,5.979633,0,-1,0,5.979633,114.8458,0,0,0,6.867361,6.294351,5.979633,0,0,5.10329,25.00602,0.5730095,0,0.5730095,34.70228,88.98002,0.1204717,6.577597,5.493888,0,31.87338
4/21/2007 3:00:00 PM,0.6649855,46.48698,96.84339,45.30402,0.6480439,5.779493,67.98649,48.59521,5.682901,5.682901,0,0,0,5.682901,101.6997,0,0,0,5.779493,5.982001,5.682901,0,0,4.53028,25.52173,0,0.2025075,-0.2025075,34.48882,88.43269,0.1204717,6.251191,4.623595,0,31.30122
4/21/2007 4:00:00 PM,0.4289971,31.78953,97.6755,59.83812,0.4146067,3.855634,61.27647,48.93809,4.1728,4.1728,0,0,0,4.1728,92.39919,0,0,0,3.855634,4.392421,4.1728,0,0,4.755288,25.31922,0,0.5367876,-0.5367876,33.92299,86.98186,0.1204717,4.59008,3.084507,0,29.17485
4/21/2007 5:00:00 PM,0.1604823,17.13126,99.05373,74.49632,0.1566416,1.530657,52.9628,48.333,0,0,0,0,0,0,0,0,0,0,1.530657,0,0,0,0,5.351719,24.78243,1.530657,0,1.530657,35.3751,90.70521,0.120413,0,1.224526,0,26.31309
4/21/2007 6:00:00 PM,0.03737647,2.540657,100.9688,89.2015,0.02707515,0.27274,47.65064,46.8539,13.1596,13.1596,12,0,3.372,13.1596,2.072556,2.220446E-16,0,0,0.27274,1.22063,1.159598,0,0,3.821062,26.16002,0,0.9478899,-0.9478899,34.37594,88.14325,0.120413,14.47556,0.218192,12,26.43276
4/21/2007 7:00:00 PM,0,0,103.5932,90,0,0,45.56977,45.56977,3.579848,3.579848,0,-1,0,3.579848,0,0,4.440892E-16,0,0,3.768261,3.579848,0,0,4.874273,25.21213,0,3.768261,-3.768261,30.40384,77.95841,0.120413,3.937833,0,0,25.21213
4/21/2007 8:00:00 PM,0,0,107.3309,90,0,0,43.94276,43.94276,0.5724763,0.5724763,0,-1,0,0.5724763,0,0,0,0,0,0.6026067,0.5724763,0,0,9.06123,21.44387,0,0.6026067,-0.6026067,29.76864,76.32969,0.120413,0.629724,0,0,21.44387
4/21/2007 9:00:00 PM,0,0,113.058,90,0,0,42.1275,42.1275,8.138023,8.138023,0,-1,0,8.138023,0,0,1.776357E-15,0.5918258,0,8.56634,8.138023,0,0,9.730793,20.84126,0,8.56634,-8.56634,20.73892,53.17662,0.120413,8.951826,0,0,20.84126
4/21/2007 10:00:00 PM,0,0,122.837,90,0,0,40.27862,40.27862,0.8411149,0.8411149,0,-1,0,0.8411149,0,0,1.110223E-16,0,0,0.8853841,0.8411149,0,0,19.24895,12.27492,0,0.8853841,-0.8853841,19.80564,50.7836,0.120413,0.9252264,0,0,12.27492
4/21/2007 11:00:00 PM,0,0,141.8356,90,0,0,38.7659,38.7659,0.4535328,0.4535328,0,-1,0,0.4535328,0,0,5.551115E-17,0,0,0.477403,0.4535328,0,0,20.23271,11.38954,0,0.477403,-0.477403,19.30242,49.49328,0.120413,0.4988861,0,0,11.38954
4/22/2007 12:00:00 AM,0,0,177.8819,90,0,0,37.74398,37.74398,2.140999,2.140999,0,-1,0,2.140999,0,0,0,0,0,2.253683,2.140999,0,0,20.76316,10.91214,0,2.253683,-2.253683,16.92683,43.40203,0.120413,2.355098,0,0,10.91214
4/22/2007 1:00:00 AM,0,0,-145.2274,90,0,0,36.6481,36.6481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26725,8.658454,0,0,0,16.92683,43.40203,0.120413,0,0,0,8.658454
4/22/2007 2:00:00 AM,0,0,-124.7704,90,0,0,35.70013,35.70013,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26725,8.658454,0,0,0,16.92683,43.40203,0.120413,0,0,0,8.658454
4/22/2007 3:00:00 AM,0,0,-114.2751,90,0,0,34.92696,34.92696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.26725,8.658454,0,0,0,16.92683,43.40203,0.120413,0,0,0,8.658454
4/22/2007 4:00:00 AM,0,0,-108.1992,90,0,0,34.13363,34.13363,1.129876,1.129876,0,-1,0,1.129876,0,0,0,0,0,1.189343,1.129876,0,0,23.26725,8.658454,0,1.189343,-1.189343,15.67315,40.18748,0.120413,1.242863,0,0,8.658454
4/22/2007 5:00:00 AM,0,0,-104.2784,90,0,0,33.44786,33.44786,0.6136714,0.6136714,0,0,0,0.6136714,0,0,1.110223E-16,0,0,0.6459699,0.6136714,0,0,24.58874,7.469111,0,0.6459699,-0.6459699,14.99224,38.44156,0.120413,0.6750385,0,0,7.469111
