Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.143947,46.79713,37.6633,3.778301,3.778301,0,-1,0,3.778301,83.21059,0,0,0,3.143947,3.97716,3.778301,0,0,28.26396,4.161414,0,0.8332125,-0.8332125,11.30825,28.99545,0.1218549,4.156132,2.515158,0,7.305361
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.378513,56.56063,39.8954,0.7115139,0.7115139,0,0,0,0.7115139,755.9252,0,0,0,5.378513,0.748962,0.7115139,0,0,29.18975,3.328201,4.629551,0,4.629551,15.70023,40.25691,0.1217166,0.7826654,4.302811,0,8.706715
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.450537,62.98273,42.09388,0,0,0,0,0,0,0,0,0,0,6.450537,0,0,0,0,24.5602,7.494797,6.450537,0,6.450537,21.81974,55.94794,0.1215243,0,5.160429,0,13.94533
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.951624,63.25236,43.94276,0,0,0,0,0,0,0,0,0,0,5.951624,0,0,0,0,18.10966,13.30028,5.951624,0,5.951624,27.46595,70.42537,0.1213475,0,4.7613,0,19.25191
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.320892,63.07364,45.83198,0,0,0,0,0,0,0,0,0,0,5.320892,0,0,0,0,12.15804,18.65674,5.320892,0,5.320892,32.51379,83.36852,0.1211898,0,4.256713,0,23.97763
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.42055,61.14148,47.00853,3.941106,3.941106,0,-1,0,3.941106,112.1652,0,0,0,4.42055,4.148532,3.941106,0,0,6.837148,23.44555,0.2720177,0,0.2720177,32.77185,84.03021,0.1211818,4.335216,3.53644,0,27.86609
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.062634,60.37944,47.45899,1.384623,1.384623,0,0,0,1.384623,293.4108,0,0,0,4.062634,1.457498,1.384623,0,0,6.56513,23.69036,2.605136,0,2.605136,35.2433,90.36725,0.1211047,1.523085,3.250107,0,27.75299
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.135118,54.47321,47.94978,5.19439,5.19439,0,0,0,5.19439,41.10431,0,8.881784E-16,0,2.135118,5.467779,5.19439,0,0,3.959994,26.03498,0,3.332661,-3.332661,31.73036,81.35975,0.1211047,5.71383,1.708095,0,28.1701
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.666281,52.60123,47.57328,4.623084,4.623084,0,0,0,4.623084,36.04263,0,8.881784E-16,0,1.666281,4.866404,4.623084,0,0,7.662951,22.70232,0,3.200123,-3.200123,28.35714,72.71046,0.1211047,5.085392,1.333025,0,24.3686
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2619772,47.09204,46.32949,1.70848,1.70848,0,0,0,1.70848,15.33394,0,2.220446E-16,0,0.2619772,1.7984,1.70848,0,0,11.21864,19.5022,0,1.536422,-1.536422,26.73761,68.55783,0.1211047,1.879328,0.2095818,0,19.76418
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,45.30757,45.30757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92578,17.96578,0,0,0,26.73761,68.55783,0.1211047,0,0,0,17.96578
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,43.82846,43.82846,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,12.92578,17.96578,0,3.339301,-3.339301,23.21767,59.53238,0.1211047,3.48957,0,0,17.96578
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,42.16784,42.16784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.63611,14.62648,0,0,0,23.21767,59.53238,0.1211047,0,0,0,14.62648
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,40.42653,40.42653,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,16.63611,14.62648,0,0.706953,-0.706953,22.47248,57.62163,0.1211047,0.7387659,0,0,14.62648
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,39.1424,39.1424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42162,13.91952,0,0,0,22.47248,57.62163,0.1211047,0,0,0,13.91952
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.42162,13.91952,0,0,0,22.47248,57.62163,0.1211047,0,0,0,13.91952
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,37.21285,37.21285,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,17.42162,13.91952,0,1.13248,-1.13248,21.27874,54.56077,0.1211047,1.183441,0,0,13.91952
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,36.41951,36.41951,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,18.67993,12.78704,0,2.700762,-2.700762,18.43189,47.26116,0.1211047,2.822296,0,0,12.78704
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,35.7203,35.7203,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,21.68077,10.08628,0,1.013072,-1.013072,17.36402,44.52304,0.1211047,1.05866,0,0,10.08628
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.80641,9.07321,0,0,0,17.36402,44.52304,0.1211047,0,0,0,9.07321
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,34.58408,34.58408,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,22.80641,9.07321,0,0.1503184,-0.1503184,17.20557,44.11676,0.1211047,0.1570827,0,0,9.07321
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1866904,34.93971,34.43617,1.253913,1.253913,0,0,0,1.253913,14.88862,0,2.220446E-16,0,0.1866904,1.319908,1.253913,0,0,22.97343,8.922892,0,1.133218,-1.133218,16.01105,41.0539,0.1211047,1.379304,0.1493523,0,9.109582
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.109447,39.96185,34.09329,0,0,0,0,0,0,0,0,0,0,2.109447,0,0,0,0,24.23256,7.789673,2.109447,0,2.109447,18.01225,46.18517,0.1210424,0,1.687558,0,9.89912
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,4.02029,46.72939,35.05471,4.73348,4.73348,0,0,0,4.73348,84.93306,0,0,0,4.02029,4.982611,4.73348,0,0,22.12311,9.688176,0,0.9623212,-0.9623212,16.99787,43.58421,0.1210424,5.206829,3.216232,0,13.70847
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.885768,55.76958,37.62968,7.401749,7.401749,0,-1,0,7.401749,79.51862,0,0,0,5.885768,7.791315,7.401749,0,0,23.19236,8.725855,0,1.905547,-1.905547,14.98925,38.4339,0.1210424,8.141924,4.708614,0,14.61162
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.25126,63.41472,39.86178,0,0,0,0,0,0,0,0,0,0,7.25126,0,0,0,0,25.30963,6.820308,7.25126,0,7.25126,21.8684,56.07271,0.1208287,0,5.801008,0,14.07157
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.927512,68.76003,42.01321,2.292656,2.292656,0,0,0,2.292656,345.7784,0,0,0,7.927512,2.413322,2.292656,0,0,18.05837,13.34644,5.514189,0,5.514189,27.09962,69.48607,0.1206667,2.521922,6.34201,0,21.27395
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.700254,74.48022,43.8688,1.705579,1.705579,0,0,0,1.705579,510.1058,0,0,0,8.700254,1.795346,1.705579,0,0,12.54418,18.30921,6.904909,0,6.904909,33.65019,86.28237,0.1204645,1.876136,6.960204,0,27.00947
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.528388,76.14015,45.75802,6.613645,6.613645,0,0,0,6.613645,128.9514,0,0,0,8.528388,6.961732,6.613645,0,0,5.639275,24.52363,1.566656,0,1.566656,35.13645,90.09328,0.1204187,7.27501,6.822711,0,33.05202
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.446837,72.81406,46.93458,1.76379,1.76379,0,-1,0,1.76379,422.2066,1.517597,0,0,7.446837,1.856621,1.76379,0,0,4.072619,25.93362,4.072619,0,4.072619,39.00008,100,0.1202998,1.940169,5.957469,0,33.38046
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.908595,67.08131,47.38503,0,0,0,0,0,0,0,5.908595,0,0,5.908595,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202998,0,4.726876,0,35.50757
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.900522,60.27149,47.87582,3.07883,3.07883,0,0,0,3.07883,126.6884,0.6596476,0,0,3.900522,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1202998,3.386714,3.120417,0,33.4995
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.95196,53.46346,47.53967,1.582471,1.582471,0,0,0,1.582471,123.3488,0.2862007,0,0,1.95196,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1202998,1.740719,1.561568,0,31.55094
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.2014662,46.83426,46.24881,0,0,0,0,0,0,0,0.2014662,0,0,0.2014662,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202998,0,0.161173,0,29.80044
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,45.23361,45.23361,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1202998,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,43.79485,43.79485,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1202998,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,42.1275,42.1275,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1202998,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,40.42653,40.42653,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1202998,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,39.10206,39.10206,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1202998,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,38.17426,38.17426,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1202998,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,37.19268,37.19268,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1202998,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,36.43968,36.43968,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1202998,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,35.74047,35.74047,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1202998,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1202998,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,34.60425,34.60425,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1202998,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2767023,35.19711,34.44962,1.282483,1.282483,0,0,0,1.282483,21.57553,0,2.220446E-16,0,0.2767023,1.349982,1.282483,0,0,16.34553,14.888,0,1.073279,-1.073279,22.36201,57.33837,0.1202998,1.410731,0.2213619,0,15.1647
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.685726,38.7893,34.13363,4.0603,4.0603,0,0,0,4.0603,41.51727,0,0,0,1.685726,4.274,4.0603,0,0,17.53806,13.81472,0,2.588274,-2.588274,19.63373,50.34279,0.1202998,4.46633,1.348581,0,15.50045
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.023921,40.7536,35.09504,0,0,0,0,0,0,0,0,0,0,2.023921,0,0,0,0,20.41393,11.22645,2.023921,0,2.023921,21.55379,55.26602,0.1202408,0,1.619137,0,13.25037
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.413676,50.76753,37.60952,2.39878,2.39878,0,-1,0,2.39878,183.9967,0,0,0,4.413676,2.525031,2.39878,0,0,18.39,13.04798,1.888645,0,1.888645,23.34551,59.86018,0.1201858,2.638658,3.530941,0,17.46165
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.769993,61.48354,39.78783,1.109589,1.109589,0,0,0,1.109589,610.1354,0,0,0,6.769993,1.167988,1.109589,0,0,16.50136,14.74776,5.602005,0,5.602005,28.66004,73.48714,0.120023,1.220548,5.415995,0,21.51775
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.433067,55.54056,41.89891,0.4072828,0.4072828,0,0,0,0.4072828,1088.449,0,0,0,4.433067,0.4287187,0.4072828,0,0,10.89935,19.78956,4.004348,0,4.004348,32.4589,83.22779,0.1199069,0.4480111,3.546453,0,24.22263
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.577636,58.13049,43.79485,4.608135,4.608135,0,0,0,4.608135,99.33814,0,0,0,4.577636,4.850668,4.608135,0,0,6.895005,23.39347,0,0.2730328,-0.2730328,32.1711,82.48984,0.1199069,5.068949,3.662109,0,27.97111
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.39745,66.94953,45.64373,4.744052,4.744052,0,0,0,4.744052,134.852,0,0,0,6.39745,4.99374,4.744052,0,0,7.198375,23.12044,1.403711,0,1.403711,33.50278,85.90439,0.1198662,5.218458,5.11796,0,29.51789
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.741599,65.78383,46.82028,4.15142,4.15142,0,-1,0,4.15142,138.3045,0,0,0,5.741599,4.369915,4.15142,0,0,5.794663,24.38378,1.371683,0,1.371683,34.80407,89.24103,0.1198265,4.566562,4.593279,0,30.12538
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.606197,62.09498,47.27074,2.888965,2.888965,0,0,0,2.888965,159.4411,0,0,0,4.606197,3.041016,2.888965,0,0,4.42298,25.6183,1.565181,0,1.565181,36.28893,93.04836,0.1197813,3.177861,3.684958,0,30.22449
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.865517,56.68829,47.80187,0,0,0,0,0,0,0,0.007717865,0,0,2.865517,0,0,0,0,2.857799,27.02696,2.857799,0,2.857799,39.00008,100,0.1196987,0,2.292414,0,29.89248
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.148351,50.88509,47.45899,0,0,0,0,0,0,0,1.148351,0,0,1.148351,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1196987,0,0.9186811,0,30.74733
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2913438,47.0225,46.17486,3.222254,3.222254,0,0,0,3.222254,9.041615,0,4.440892E-16,0,0.2913438,3.391846,3.222254,0,0,0,29.59898,0,3.100502,-3.100502,35.73186,91.61997,0.1196987,3.544479,0.233075,0,29.89032
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,45.19327,45.19327,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.445003,26.49848,0,4.363379,-4.363379,31.13246,79.82665,0.1196987,4.559731,0,0,26.49848
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,43.72089,43.72089,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.293201,22.1351,0,2.2501,-2.2501,28.76064,73.74509,0.1196987,2.351354,0,0,22.1351
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,42.09388,42.09388,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.79331,19.885,0,6.440528,-6.440528,21.97173,56.33766,0.1196987,6.730352,0,0,19.885
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,40.38619,40.38619,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.94946,13.44447,0,1.509179,-1.509179,20.38092,52.25866,0.1196987,1.577092,0,0,13.44447
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,39.06845,39.06845,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.62632,11.93529,0,0.2732104,-0.2732104,20.09293,51.52022,0.1196987,0.2855048,0,0,11.93529
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,38.16082,38.16082,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92989,11.66208,0,0,0,20.09293,51.52022,0.1196987,0,0,0,11.66208
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,37.19268,37.19268,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.92989,11.66208,0,0,0,20.09293,51.52022,0.1196987,0,0,0,11.66208
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,36.43968,36.43968,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.92989,11.66208,0,1.043198,-1.043198,18.9933,48.70067,0.1196987,1.090142,0,0,11.66208
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.089,10.61888,0,0,0,18.9933,48.70067,0.1196987,0,0,0,10.61888
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,35.05471,35.05471,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.089,10.61888,0,0.6520388,-0.6520388,18.30599,46.93834,0.1196987,0.6813805,0,0,10.61888
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,34.60425,34.60425,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81348,9.966843,0,0,0,18.30599,46.93834,0.1196987,0,0,0,9.966843
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2235215,35.05291,34.44962,0,0,0,0,0,0,0,0,0,0,0.2235215,0,0,0,0,21.81348,9.966843,0.2235215,0,0.2235215,18.51804,47.48206,0.1196922,0,0.1788172,0,10.19036
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.535502,41.22321,34.11346,3.992625,3.992625,0,0,0,3.992625,63.50465,8.881784E-16,0,0,2.535502,4.202763,3.992625,0,0,21.58996,10.16801,0,1.667261,-1.667261,16.76059,42.9758,0.1196922,4.391887,2.028402,0,12.70351
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.305434,44.54,35.07487,9.380025,9.380025,12,0,3.372,9.380025,35.23907,0,0,0,3.305434,0,0,2.619975,2.488976,23.44247,8.500751,5.794409,0,5.794409,22.25765,57.07079,0.1199152,10.31803,2.644347,12,11.80618
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.939473,55.91238,37.58935,1.691741,1.691741,0,-1,0,1.691741,351.0865,0,0,0,5.939473,1.78078,1.691741,0,0,17.64807,13.71572,4.158694,0,4.158694,26.20294,67.18688,0.1197952,1.860915,4.751579,0,19.65519
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.180483,63.00351,39.74749,5.065425,5.065425,0,0,0,5.065425,141.7548,0,0,0,7.180483,5.332026,5.065425,0,0,13.48937,17.45854,1.848457,0,1.848457,27.95654,71.68328,0.1197419,5.571968,5.744387,0,24.63903
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.158306,65.40408,41.82495,0.8772026,0.8772026,0,0,0,0.8772026,816.038,0,0,0,7.158306,0.9233711,0.8772026,0,0,11.64091,19.12215,6.234935,0,6.234935,33.87152,86.84987,0.1195627,0.9649228,5.726645,0,26.28046
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.580822,69.42038,43.72089,6.31777,6.31777,0,0,0,6.31777,119.9921,0,0,0,7.580822,6.650284,6.31777,0,0,5.40598,24.7336,0.9305378,0,0.9305378,34.7543,89.11341,0.119536,6.949547,6.064658,0,32.31442
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.566374,63.73041,45.61011,6.183683,6.183683,0,0,0,6.183683,90.01713,0,0,0,5.566374,6.50914,6.183683,0,0,4.475441,25.57108,0,0.9427661,-0.9427661,33.76054,86.56531,0.119536,6.802052,4.453099,0,31.13745
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.799443,62.24192,46.77995,4.010988,4.010988,0,-1,0,4.010988,119.6574,0,0,0,4.799443,4.222093,4.010988,0,0,5.52296,24.62831,0.5773497,0,0.5773497,34.30826,87.96973,0.1195194,4.412087,3.839554,0,29.42776
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.203907,64.23802,47.23712,4.191578,4.191578,0,0,0,4.191578,124.1515,0,0,0,5.203907,4.412188,4.191578,0,0,4.94561,25.14793,0.791719,0,0.791719,35.05935,89.89559,0.1194967,4.610736,4.163126,0,30.35184
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.249346,54.64171,47.76153,8.553732,8.553732,10.36305,0,2.957851,8.553732,26.29666,0,0,0,2.249346,0,0,1.809318,1.718852,4.153891,25.86048,3.968198,0,3.968198,38.82391,99.5483,0.119649,9.409104,1.799477,12,28.10982
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.516927,51.98399,47.42537,3.383922,3.383922,0,0,0,3.383922,44.82747,0,4.440892E-16,0,1.516927,3.562023,3.383922,0,0,0.1856931,29.43185,0,2.045097,-2.045097,36.66819,94.02082,0.119649,3.722315,1.213542,0,30.94878
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2883966,46.98008,46.14124,1.39639,1.39639,0,0,0,1.39639,20.65301,0,2.220446E-16,0,0.2883966,1.469885,1.39639,0,0,2.458023,27.38676,0,1.181488,-1.181488,35.42279,90.8275,0.119649,1.536029,0.2307173,0,27.67515
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,45.15294,45.15294,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,3.770787,26.20527,0,1.671537,-1.671537,33.66084,86.30968,0.119649,1.746756,0,0,26.20527
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,43.68055,43.68055,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,5.62805,24.53373,0,8.5874,-8.5874,24.60892,63.09968,0.119649,8.973834,0,0,24.53373
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,42.05354,42.05354,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,15.16961,15.94633,0,0.3233067,-0.3233067,24.26813,62.22585,0.119649,0.3378555,0,0,15.94633
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,40.35258,40.35258,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,15.52884,15.62303,0,0.09551051,-0.09551051,24.16745,61.9677,0.119649,0.09980848,0,0,15.62303
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,39.06845,39.06845,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,15.63496,15.52752,0,0.6202605,-0.6202605,23.51364,60.29127,0.119649,0.6481722,0,0,15.52752
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,38.14065,38.14065,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,16.32414,14.90725,0,0.2830348,-0.2830348,23.2153,59.52628,0.119649,0.2957714,0,0,14.90725
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,37.17251,37.17251,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,16.63862,14.62422,0,0.8048118,-0.8048118,22.36695,57.35104,0.119649,0.8410283,0,0,14.62422
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.53286,13.81941,0,0,0,22.36695,57.35104,0.119649,0,0,0,13.81941
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,35.7203,35.7203,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,17.53286,13.81941,0,0.9722027,-0.9722027,21.34216,54.72337,0.119649,1.015952,0,0,13.81941
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,35.04126,35.04126,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.61308,12.84721,0,0,0,21.34216,54.72337,0.119649,0,0,0,12.84721
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,34.62442,34.62442,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,18.61308,12.84721,0,0.9992766,-0.9992766,20.28883,52.02253,0.119649,1.044244,0,0,12.84721
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1950042,34.99593,34.46979,0,0,0,0,0,0,0,0,0,0,0.1950042,0,0,0,0,19.72339,11.84793,0.1950042,0,0.1950042,20.47383,52.49689,0.1196434,0,0.1560034,0,12.04293
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.648715,41.57737,34.13363,0,0,0,0,0,0,0,0,0,0,2.648715,0,0,0,0,19.52838,12.02343,2.648715,0,2.648715,22.98662,58.93993,0.1195674,0,2.118972,0,14.67215
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.968502,49.79266,35.07487,6.349527,6.349527,0,0,0,6.349527,78.24995,8.881784E-16,0,0,4.968502,6.683712,6.349527,0,0,16.87967,14.40728,0,1.71521,-1.71521,21.17863,54.30407,0.1195674,6.98448,3.974802,0,19.37578
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.852883,59.1696,37.55573,3.775826,3.775826,0,-1,0,3.775826,181.4936,0,0,0,6.852883,3.974553,3.775826,0,0,18.78546,12.69207,2.87833,0,2.87833,23.90925,61.30565,0.119485,4.153409,5.482306,0,19.54495
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,8.065058,66.43461,39.67353,1.710493,1.710493,0,0,0,1.710493,471.5049,0,0,0,8.065058,1.800519,1.710493,0,0,15.90713,15.28256,6.264539,0,6.264539,29.85231,76.54424,0.1193061,1.881542,6.452046,0,23.34762
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.591144,71.2704,41.751,3.953747,3.953747,0,0,0,3.953747,217.2912,0,0,0,8.591144,4.161839,3.953747,0,0,9.64259,20.92065,4.429305,0,4.429305,34.05432,87.3186,0.1191799,4.349122,6.872915,0,29.51179
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.604915,73.75282,43.64022,0,0,0,0,0,0,0,3.39163,0,0,8.604915,0,0,0,0,5.213284,24.90702,5.213284,0,5.213284,39.00008,100,0.1190317,0,6.883932,0,33.51194
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.90421,73.04537,45.52943,0,0,0,0,0,0,0,7.90421,0,0,7.90421,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190317,0,6.323368,0,37.50319
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.405057,72.35294,46.70599,2.458817,2.458817,0,-1,0,2.458817,301.1634,4.816829,0,0,7.405057,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1190317,2.704699,5.924046,0,37.00404
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.537065,65.4403,47.19678,2.264104,2.264104,0,0,0,2.264104,244.5588,3.153798,0,0,5.537065,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1190317,2.490514,4.429652,0,35.13604
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.49124,58.70421,47.72791,6.729735,6.729735,0,0,0,6.729735,51.87782,0,8.881784E-16,0,3.49124,7.083931,6.729735,0,0,0,29.59898,0,3.592691,-3.592691,35.21305,90.28969,0.1190317,7.402708,2.792992,0,33.09022
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.044958,53.59655,47.38503,3.5827,3.5827,0,0,0,3.5827,57.07869,0,0,0,2.044958,3.771263,3.5827,0,0,3.991879,26.00629,0,1.726305,-1.726305,33.39336,85.62384,0.1190317,3.94097,1.635967,0,28.05124
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2898272,46.94371,46.1009,0,0,0,0,0,0,0,0,0,0,0.2898272,0,0,0,0,5.909996,24.27998,0.2898272,0,0.2898272,33.66832,86.32885,0.1190234,0,0.2318618,0,24.56981
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,45.07898,45.07898,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.620169,24.54083,0,0,0,33.66832,86.32885,0.1190234,0,0,0,24.54083
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,43.6066,43.6066,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.620169,24.54083,0,4.682255,-4.682255,28.73279,73.67367,0.1190234,4.892957,0,0,24.54083
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,41.97959,41.97959,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.82267,19.85857,0,6.525863,-6.525863,21.85392,56.03559,0.1190234,6.819527,0,0,19.85857
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,40.27862,40.27862,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.07363,13.33271,0,0.1050576,-0.1050576,21.74318,55.75164,0.1190234,0.1097852,0,0,13.33271
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,39.02811,39.02811,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.19036,13.22765,0,1.653303,-1.653303,20.00045,51.2831,0.1190234,1.727701,0,0,13.22765
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,38.12048,38.12048,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.02737,11.57435,0,0.3315232,-0.3315232,19.65099,50.38706,0.1190234,0.3464417,0,0,11.57435
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,37.17251,37.17251,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.39573,11.24282,0,0.750429,-0.750429,18.85997,48.3588,0.1190234,0.7841983,0,0,11.24282
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,36.41951,36.41951,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.22954,10.4924,0,0.3808394,-0.3808394,18.45853,47.32947,0.1190234,0.3979771,0,0,10.4924
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.65269,10.11156,0,0,0,18.45853,47.32947,0.1190234,0,0,0,10.11156
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,35.07487,35.07487,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.65269,10.11156,0,1.644167,-1.644167,16.72543,42.88562,0.1190234,1.718155,0,0,10.11156
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,34.63787,34.63787,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.47954,8.467388,0,0.1412741,-0.1412741,16.57651,42.50379,0.1190234,0.1476315,0,0,8.467388
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.277053,35.23858,34.48996,0,0,0,0,0,0,0,0,0,0,0.277053,0,0,0,0,23.63651,8.326115,0.277053,0,0.277053,16.83935,43.17773,0.1190156,0,0.2216424,0,8.603168
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.364655,37.8952,34.14708,0.8278417,0.8278417,0,0,0,0.8278417,164.845,0,0,0,1.364655,0.8714123,0.8278417,0,0,23.35946,8.575462,0.4932432,0,0.4932432,17.30728,44.37755,0.1190016,0.9106259,1.091724,0,9.940118
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.359397,44.72611,35.09504,0,0,0,0,0,0,0,0,0,0,3.359397,0,0,0,0,22.86622,9.019381,3.359397,0,3.359397,20.49428,52.54934,0.1189063,0,2.687518,0,12.37878
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.071851,49.55868,37.51539,2.327373,2.327373,0,-1,0,2.327373,174.9549,0,0,0,4.071851,2.449866,2.327373,0,0,19.50682,12.04284,1.621986,0,1.621986,22.03303,56.49484,0.1188604,2.56011,3.257481,0,16.11469
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.873858,54.52995,39.63319,0,0,0,0,0,0,0,0,0,0,4.873858,0,0,0,0,17.88484,13.50263,4.873858,0,4.873858,26.65678,68.35058,0.1187225,0,3.899086,0,18.37648
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.895979,64.1998,41.67704,3.989148,3.989148,0,0,0,3.989148,172.8685,0,0,0,6.895979,4.199103,3.989148,0,0,13.01098,17.8891,2.696876,0,2.696876,29.21526,74.91077,0.1186464,4.388063,5.516783,0,24.78508
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,7.087608,67.21545,43.56626,3.449507,3.449507,0,0,0,3.449507,205.4673,0,0,0,7.087608,3.63106,3.449507,0,0,10.3141,20.31629,3.456549,0,3.456549,32.49443,83.31889,0.118549,3.794457,5.670086,0,27.40389
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.448707,63.11662,45.45548,0,0,0,0,0,0,0,0,0,0,5.448707,0,0,0,0,6.857554,23.42718,5.448707,0,5.448707,37.66353,96.57295,0.1183957,0,4.358965,0,28.87589
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.571487,64.92175,46.63203,2.008959,2.008959,0,-1,0,2.008959,277.3321,2.047946,0,0,5.571487,2.114693,2.008959,0,0,1.408848,28.33101,1.408848,0,1.408848,39.00008,100,0.1183562,2.209854,4.45719,0,33.9025
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.921535,63.07002,47.12283,6.068231,6.068231,0,0,0,6.068231,81.10329,0,8.881784E-16,0,4.921535,6.387612,6.068231,0,0,0,29.59898,0,1.466076,-1.466076,37.4547,96.03749,0.1183562,6.675054,3.937228,0,34.52051
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.463226,52.05322,47.65396,0.3350339,0.3350339,0,0,0,0.3350339,436.7398,0,0,0,1.463226,0.3526672,0.3350339,0,0,1.628974,28.1329,1.110559,0,1.110559,38.50827,98.73895,0.118325,0.3685372,1.170581,0,29.59613
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5127154,48.82026,47.31108,5.721869,5.721869,0,0,0,5.721869,8.960628,0,8.881784E-16,0,0.5127154,6.023021,5.721869,0,0,0.5184149,29.1324,0,5.510305,-5.510305,32.69989,83.84572,0.118325,6.294056,0.4101723,0,29.64512
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.3028427,46.90739,46.02695,0,0,0,0,0,0,0,0,0,0,0.3028427,0,0,0,0,6.640976,23.6221,0.3028427,0,0.3028427,32.9872,84.58238,0.1183165,0,0.2422741,0,23.92494
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,45.00502,45.00502,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.338134,23.89466,0,0,0,32.9872,84.58238,0.1183165,0,0,0,23.89466
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,43.52592,43.52592,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.338134,23.89466,0,0,0,32.9872,84.58238,0.1183165,0,0,0,23.89466
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,41.89891,41.89891,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.338134,23.89466,0,0,0,32.9872,84.58238,0.1183165,0,0,0,23.89466
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,40.23828,40.23828,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.338134,23.89466,0,1.190705,-1.190705,31.73208,81.36415,0.1183165,1.244287,0,0,23.89466
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,38.98777,38.98777,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.661139,22.70395,0,1.282988,-1.282988,30.3797,77.8965,0.1183165,1.340722,0,0,22.70395
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,38.10031,38.10031,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.086681,21.42097,0,0.05028816,-0.05028816,30.32669,77.76058,0.1183165,0.05255113,0,0,21.42097
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,37.15906,37.15906,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.142557,21.37068,0,2.638392,-2.638392,27.54558,70.62955,0.1183165,2.75712,0,0,21.37068
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,36.39934,36.39934,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.0741,18.73228,0,1.772723,-1.772723,25.67696,65.83823,0.1183165,1.852496,0,0,18.73228
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,35.74047,35.74047,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.0438,16.95956,0,1.833434,-1.833434,23.74435,60.88284,0.1183165,1.915939,0,0,16.95956
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,35.07487,35.07487,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.08095,15.12613,0,1.778796,-1.778796,21.86934,56.07511,0.1183165,1.858842,0,0,15.12613
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,34.63787,34.63787,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.05739,13.34733,0,1.061488,-1.061488,20.75043,53.20613,0.1183165,1.109255,0,0,13.34733
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1493796,34.87253,34.46979,0.2338109,0.2338109,0,0,0,0.2338109,63.88905,2.775558E-17,0,0,0.1493796,0.2461167,0.2338109,0,0,19.23682,12.28584,0,0.09673718,-0.09673718,20.64846,52.94467,0.1183165,0.257192,0.1195036,0,12.43522
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.222032,40.34361,34.14708,4.898097,4.898097,0,0,0,4.898097,45.36521,0,8.881784E-16,0,2.222032,5.155891,4.898097,0,0,19.3443,12.18911,0,2.93386,-2.93386,17.5559,45.01504,0.1183165,5.387906,1.777625,0,14.41114
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.345035,47.77832,35.07487,3.453433,3.453433,0,0,0,3.453433,125.8178,0,0,0,4.345035,3.635193,3.453433,0,0,22.60415,9.255246,0.7098421,0,0.7098421,18.22932,46.74174,0.1182966,3.798776,3.476028,0,13.60028
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.571396,58.04211,37.47505,3.795653,3.795653,0,-1,0,3.795653,173.1295,0,0,0,6.571396,3.995425,3.795653,0,0,21.8943,9.894104,2.575972,0,2.575972,20.6731,53.00784,0.1182244,4.175219,5.257117,0,16.4655
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.766424,65.08352,39.55924,1.556613,1.556613,0,0,0,1.556613,498.931,0,0,0,7.766424,1.63854,1.556613,0,0,19.31833,12.21248,6.127884,0,6.127884,26.48652,67.91402,0.118053,1.712274,6.213139,0,19.9789
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.936815,68.29095,41.60309,7.873811,7.873811,12,0,3.372,7.873811,100.8002,0,0,0,7.936815,0,0,4.126189,3.919879,13.19045,17.72758,11.85669,0,11.85669,37.73477,96.75562,0.1183197,8.661192,6.349452,12,25.66439
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,7.060554,66.9695,43.45197,3.474316,3.474316,0,0,0,3.474316,203.2214,2.069624,0,0,7.060554,3.657175,3.474316,0,0,1.333754,28.3986,1.333754,0,1.333754,39.00008,100,0.1182824,3.821748,5.648443,0,35.45915
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.961728,73.06044,45.34118,0,0,0,0,0,0,0,7.961728,0,0,7.961728,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182824,0,6.369382,0,37.56071
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.248562,71.45827,46.51774,5.075471,5.075471,0,-1,0,5.075471,142.8156,1.905961,0,0,7.248562,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1182824,5.583018,5.79885,0,36.84754
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,6.048284,67.22477,47.04215,0.7783159,0.7783159,0,0,0,0.7783159,777.0988,5.229004,0,0,6.048284,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1182824,0.8561475,4.838627,0,35.64726
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.666169,59.13345,47.57328,0.337137,0.337137,0,0,0,0.337137,1087.442,3.311288,0,0,3.666169,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1182824,0.3708507,2.932935,0,33.26515
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.895231,52.96992,47.23712,0,0,0,0,0,0,0,1.895231,0,0,1.895231,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1182824,0,1.516185,0,31.49421
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3059105,46.83522,45.94627,4.500679,4.500679,0,0,0,4.500679,6.796985,0,0,0,0.3059105,4.737556,4.500679,0,0,0,29.59898,0,4.431646,-4.431646,34.32871,88.02216,0.1182824,4.950747,0.2447284,0,29.90489
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,44.92435,44.92435,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.924051,25.16733,0,1.660452,-1.660452,32.57844,83.5343,0.1182824,1.735173,0,0,25.16733
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,43.45197,43.45197,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.768998,23.50688,0,0.4264711,-0.4264711,32.1289,82.38164,0.1182824,0.4456623,0,0,23.50688
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,41.8653,41.8653,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.242855,23.08041,0,8.409188,-8.409188,23.26484,59.65332,0.1182824,8.787602,0,0,23.08041
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,40.16433,40.16433,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.5864,14.67122,0,2.369411,-2.369411,20.76726,53.24928,0.1182824,2.476034,0,0,14.67122
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,38.95415,38.95415,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.21908,12.30181,0,0.2233523,-0.2233523,20.53183,52.64561,0.1182824,0.2334032,0,0,12.30181
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,38.06669,38.06669,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.46725,12.07846,0,1.057761,-1.057761,19.41685,49.78669,0.1182824,1.105361,0,0,12.07846
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,37.13889,37.13889,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.64254,11.0207,0,0.8534607,-0.8534607,18.51722,47.47996,0.1182824,0.8918664,0,0,11.0207
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,36.37917,36.37917,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.59083,10.16724,0,1.018154,-1.018154,17.44399,44.7281,0.1182824,1.063971,0,0,10.16724
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,35.7203,35.7203,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72211,9.149081,0,0,0,17.44399,44.7281,0.1182824,0,0,0,9.149081
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,35.05471,35.05471,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.72211,9.149081,0,0.6799799,-0.6799799,16.72723,42.89025,0.1182824,0.7105789,0,0,9.149081
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,34.60425,34.60425,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.47764,8.469102,0,1.041647,-1.041647,15.62924,40.07489,0.1182824,1.088521,0,0,8.469102
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2757042,35.1944,34.44962,0.1732837,0.1732837,0,0,0,0.1732837,159.1057,0,0,0,0.2757042,0.1824038,0.1732837,0,0,24.63503,7.427454,0.09330036,0,0.09330036,15.71775,40.30185,0.1182798,0.190612,0.2205634,0,7.703159
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.131501,40.04651,34.11346,3.462153,3.462153,0,0,0,3.462153,61.56577,0,0,0,2.131501,3.644372,3.462153,0,0,24.54173,7.511425,0,1.51287,-1.51287,14.12305,36.21287,0.1182798,3.808368,1.705201,0,9.642926
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.406159,47.93662,35.04126,11.01559,11.01559,3,0,1.095,11.01559,39.99931,0,1.776357E-15,0,4.406159,8.437462,8.015589,0,0,26.22269,5.998555,0,4.031303,-4.031303,9.873681,25.31708,0.1182798,12.11715,3.524927,12,10.40471
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.388169,53.78849,37.4011,3.017796,3.017796,0,-1,0,3.017796,178.5465,0,0,0.4269345,5.388169,3.176627,3.017796,0,0,30.70192,1.967252,2.211541,0,2.211541,11.97173,30.69669,0.1182182,3.319576,4.310535,0,7.35542
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.88621,65.42574,39.44495,1.421773,1.421773,0,0,0,1.421773,554.6745,0,0,0,7.88621,1.496603,1.421773,0,0,28.49038,3.957639,6.389608,0,6.389608,18.03345,46.23952,0.1180404,1.56395,6.308969,0,11.84385
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.662298,71.24775,41.4888,5.032989,5.032989,0,0,0,5.032989,172.1104,0,0,0,8.662298,5.297883,5.032989,0,0,22.10077,9.708285,3.364415,0,3.364415,21.22521,54.42351,0.117947,5.536287,6.929839,0,18.37058
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.703289,73.80672,43.33767,3.956376,3.956376,0,0,0,3.956376,219.9813,0,0,0,8.703289,4.164607,3.956376,0,0,18.73635,12.73626,4.538682,0,4.538682,25.53098,65.46393,0.1178212,4.352014,6.962631,0,21.43955
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.234477,69.83231,45.23361,2.562799,2.562799,0,0,0,2.562799,282.2882,0,0,0,7.234477,2.697683,2.562799,0,0,14.19767,16.82107,4.536794,0,4.536794,29.83496,76.49976,0.1176958,2.819078,5.787581,0,24.05555
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,6.015916,66.35366,46.40345,0,0,0,-1,0,0,0,0,0,0,6.015916,0,0,0,0,9.660877,20.90419,6.015916,0,6.015916,35.54216,91.13358,0.1175299,0,4.812733,0,26.9201
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.982625,59.48233,46.89424,1.609935,1.609935,0,0,0,1.609935,247.378,0,0,0,3.982625,1.694668,1.609935,0,0,3.644961,26.31851,2.287956,0,2.287956,37.71271,96.69907,0.1174669,1.770928,3.1861,0,30.30114
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.122706,53.9206,47.45899,0,0,0,0,0,0,0,0.7657012,0,0,2.122706,0,0,0,0,1.357005,28.37767,1.357005,0,1.357005,39.00008,100,0.1174296,0,1.698165,0,30.50038
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.853493,52.72009,47.12283,4.728271,4.728271,0,0,0,4.728271,39.20023,0,8.881784E-16,0,1.853493,4.977127,4.728271,0,0,0,29.59898,0,3.123634,-3.123634,35.70748,91.55746,0.1174296,5.201097,1.482794,0,31.45247
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3080486,46.76709,45.87231,3.935907,3.935907,0,0,0,3.935907,7.826624,0,8.881784E-16,0,0.3080486,4.14306,3.935907,0,0,3.470705,26.47534,0,3.835011,-3.835011,31.66502,81.1922,0.1174296,4.329497,0.2464389,0,26.78339
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,44.85039,44.85039,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.731828,22.64033,0,2.743068,-2.743068,28.77357,73.77824,0.1174296,2.866507,0,0,22.64033
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,43.33767,43.33767,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.77968,19.89726,0,3.329229,-3.329229,25.26426,64.78002,0.1174296,3.479044,0,0,19.89726
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,41.751,41.751,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.47883,16.56804,0,0,0,25.26426,64.78002,0.1174296,0,0,0,16.56804
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,40.09037,40.09037,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.47883,16.56804,0,0.46136,-0.46136,24.77794,63.53306,0.1174296,0.4821212,0,0,16.56804
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,38.91381,38.91381,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,14.99145,16.10668,0,1.245721,-1.245721,23.46484,60.16613,0.1174296,1.301779,0,0,16.10668
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,38.00618,38.00618,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.37558,14.86095,0,0.1779266,-0.1779266,23.27728,59.68523,0.1174296,0.1859333,0,0,14.86095
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,37.07838,37.07838,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.57328,14.68303,0,0.06217786,-0.06217786,23.21174,59.51717,0.1174296,0.06497587,0,0,14.68303
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.64236,14.62085,0,0,0,23.21174,59.51717,0.1174296,0,0,0,14.62085
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,35.67996,35.67996,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.64236,14.62085,0,0.1833768,-0.1833768,23.01845,59.02154,0.1174296,0.1916287,0,0,14.62085
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,35.04126,35.04126,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.84612,14.43747,0,2.008793,-2.008793,20.90099,53.59219,0.1174296,2.099189,0,0,14.43747
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,34.58408,34.58408,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.07811,12.42868,0,1.778683,-1.778683,19.0261,48.78477,0.1174296,1.858724,0,0,12.42868
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2711069,35.14816,34.416,0,0,0,0,0,0,0,0,0,0,0.2711069,0,0,0,0,21.05442,10.65,0.2711069,0,0.2711069,19.28329,49.44424,0.1174221,0,0.2168855,0,10.9211
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.943511,39.48414,34.09329,0.2243741,0.2243741,0,0,0,0.2243741,866.1923,0,0,0,1.943511,0.2361833,0.2243741,0,0,20.78332,10.89399,1.707328,0,1.707328,20.90301,53.59734,0.1173752,0.2468115,1.554809,0,12.8375
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.214052,44.18351,35.00092,3.078064,3.078064,0,0,0,3.078064,104.418,0,4.440892E-16,0,3.214052,3.240067,3.078064,0,0,19.07599,12.43059,0,0.02601518,-0.02601518,20.87558,53.52703,0.1173752,3.38587,2.571242,0,15.64464
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.318399,43.94062,37.32714,0.9467498,0.9467498,0,-1,0,0.9467498,244.8798,0,0,0,2.318399,0.9965788,0.9467498,0,0,19.10489,12.40457,1.32182,0,1.32182,22.12957,56.74238,0.1173389,1.041425,1.854719,0,14.72297
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.286481,52.23352,39.33065,4.361935,4.361935,0,0,0,4.361935,98.27017,0,0,0,4.286481,4.59151,4.361935,0,0,17.78308,13.59421,0,0.3050295,-0.3050295,21.80804,55.91795,0.1173389,4.798128,3.429185,0,17.88069
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.377797,51.44928,41.33416,4.432227,4.432227,0,0,0,4.432227,76.20993,0,0,0,3.377797,4.665502,4.432227,0,0,18.122,13.28918,0,1.287705,-1.287705,20.45068,52.43754,0.1173389,4.87545,2.702238,0,16.66698
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.385125,60.30769,43.18976,1.396157,1.396157,0,0,0,1.396157,385.7107,0,0,0,5.385125,1.469639,1.396157,0,0,19.55278,12.00148,3.915486,0,3.915486,24.16524,61.96203,0.1172315,1.535772,4.3081,0,17.3866
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.715308,63.67716,45.07898,3.107202,3.107202,0,0,0,3.107202,183.9374,0,0,0,5.715308,3.270739,3.107202,0,0,15.63729,15.52541,2.444569,0,2.444569,26.48436,67.90849,0.1171646,3.417922,4.572247,0,21.24072
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.257669,59.72907,46.24881,8.664749,8.36,0,-1,0,8.36,50.92906,0,0.304749,1.171224,4.257669,8.8,8.36,0,0,13.19272,17.72553,0,4.542331,-4.542331,21.69632,55.63149,0.1171646,9.531224,3.406136,0,21.9832
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.376427,50.88655,46.77995,3.080263,3.080263,0,0,0,3.080263,44.68536,0,4.440892E-16,0,1.376427,3.242382,3.080263,0,0,18.23976,13.1832,0,1.865956,-1.865956,19.72943,50.58819,0.1171646,3.388289,1.101141,0,14.55962
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.133478,53.83541,47.34469,0,0,0,0,0,0,0,0,0,0,2.133478,0,0,0,0,20.31304,11.31724,2.133478,0,2.133478,21.75343,55.77791,0.1171062,0,1.706782,0,13.45072
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.455264,51.364,47.00853,3.25082,3.25082,0,0,0,3.25082,44.76606,0,0,0,1.455264,3.421916,3.25082,0,0,18.17956,13.23737,0,1.966651,-1.966651,19.6804,50.46245,0.1171062,3.575902,1.164211,0,14.69263
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.125099,46.11988,45.75802,0,0,0,0,0,0,0,0,0,0,0.125099,0,0,0,0,20.36473,11.27072,0.125099,0,0.125099,19.79908,50.76676,0.1171028,0,0.1000792,0,11.39582
6/3/2007 7:00:00 PM,0,0,114.5365,90,0,0,44.7361,44.7361,8.904402,8.36,0,-1,0,8.36,0,0,0.544402,1.434842,0,8.8,8.36,0,0,20.23963,11.38331,0,8.8,-8.8,10.52306,26.98215,0.1171028,9.794842,0,0,11.38331
