Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
6/20/2007 3:00:00 PM,0.6712102,45.83541,114.4898,48.46298,0.6261962,5.752991,63.25348,44.58818,0,0,0,0,0,0,0,5.752991,0,0,5.752991,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,0,4.602393,0,35.35197
6/20/2007 4:00:00 PM,0.3235397,32.20485,112.0804,61.54924,0.3106674,3.009916,54.42697,45.23361,2.40196,2.40196,0,0,0,2.40196,125.3108,0.481537,0,0,3.009916,2.528379,2.40196,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,2.642156,2.407933,0,32.60889
6/20/2007 5:00:00 PM,0.2391104,18.45032,111.8093,75.09428,0.2101557,2.075905,51.09263,44.89073,1.585226,1.585226,0,0,0,1.585226,130.9532,0.4072458,0,0,2.075905,1.668659,1.585226,0,0,0,29.59898,0,0,0,39.00008,100,0.1204211,1.743748,1.660724,0,31.67488
6/20/2007 6:00:00 PM,0.06123729,4.743555,113.0079,88.82432,0.03512647,0.3599364,44.59732,43.56626,4.137515,4.137515,0,0,0,4.137515,8.69934,0,0,0,0.3599364,4.355278,4.137515,0,0,0,29.59898,0,3.995342,-3.995342,34.78862,89.20141,0.1204211,4.551266,0.2879492,0,29.95891
6/20/2007 7:00:00 PM,0,0,115.5875,90,0,0,42.47038,42.47038,7.881969,7.881969,0,-1,0,7.881969,0,0,1.776357E-15,0.3101666,0,8.29681,7.881969,0,0,4.439269,25.60364,0,8.29681,-8.29681,26.04301,66.77682,0.1204211,8.670167,0,0,25.60364
6/20/2007 8:00:00 PM,0,0,119.8518,90,0,0,41.03162,41.03162,2.5885,2.5885,0,-1,0,2.5885,0,0,4.440892E-16,0,0,2.724737,2.5885,0,0,13.65795,17.30683,0,2.724737,-2.724737,23.17089,59.41241,0.1204211,2.847351,0,0,17.30683
6/20/2007 9:00:00 PM,0,0,126.5763,90,0,0,39.70715,39.70715,5.722289,5.722289,0,-1,0,5.722289,0,0,8.881784E-16,0,0,6.023462,5.722289,0,0,16.68543,14.58209,0,6.023462,-6.023462,16.8216,43.13222,0.1204211,6.294518,0,0,14.58209
6/20/2007 10:00:00 PM,0,0,137.2582,90,0,0,38.34907,38.34907,0.3269583,0.3269583,0,-1,0,0.3269583,0,0,5.551115E-17,0,0,0.3441666,0.3269583,0,0,23.37817,8.558626,0,0.3441666,-0.3441666,16.45882,42.20201,0.1204211,0.3596541,0,0,8.558626
6/20/2007 11:00:00 PM,0,0,154.1343,90,0,0,37.38093,37.38093,1.026622,1.026622,0,-1,0,1.026622,0,0,0,0,0,1.080655,1.026622,0,0,23.76058,8.214459,0,1.080655,-1.080655,15.31971,39.28122,0.1204211,1.129284,0,0,8.214459
6/21/2007 12:00:00 AM,0,0,177.7057,90,0,0,36.62793,36.62793,1.14512,1.14512,0,-1,0,1.14512,0,0,2.220446E-16,0,0,1.205389,1.14512,0,0,24.9613,7.133805,0,1.205389,-1.205389,14.04911,36.0233,0.1204211,1.259632,0,0,7.133805
6/21/2007 1:00:00 AM,0,0,-157.87,90,0,0,35.77409,35.77409,1.025267,1.025267,0,-1,0,1.025267,0,0,2.220446E-16,0,0,1.079228,1.025267,0,0,26.30062,5.928416,0,1.079228,-1.079228,12.91151,33.10637,0.1204211,1.127793,0,0,5.928416
6/21/2007 2:00:00 AM,0,0,-139.7172,90,0,0,35.169,35.169,1.074641,1.074641,0,-1,0,1.074641,0,0,0,0,0,1.131201,1.074641,0,0,27.49977,4.849188,0,1.131201,-1.131201,11.71912,30.04896,0.1204211,1.182105,0,0,4.849188
6/21/2007 3:00:00 AM,0,0,-128.1202,90,0,0,34.58408,34.58408,1.661132,1.661132,0,-1,0,1.661132,0,0,2.220446E-16,0,0,1.74856,1.661132,0,0,28.75666,3.717987,0,1.74856,-1.74856,9.875975,25.32296,0.1204211,1.827245,0,0,3.717987
6/21/2007 4:00:00 AM,0,0,-120.8345,90,0,0,34.07312,34.07312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.6995,1.969428,0,0,0,9.875975,25.32296,0.1204211,0,0,0,1.969428
6/21/2007 5:00:00 AM,0,0,-116.2108,90,0,0,33.63611,33.63611,0.7990926,0.7990926,0,0,0,0.7990926,0,0,1.110223E-16,0,0,0.84115,0.7990926,0,0,30.6995,1.969428,0,0.84115,-0.84115,8.989325,23.0495,0.1204211,0.8790018,0,0,1.969428
6/21/2007 6:00:00 AM,0.0213784,2.35648,-113.369,91.2384,0.01985892,0.2153937,34.04584,33.46803,1.4235,1.4235,10.2235,0,2.922545,1.4235,15.13128,0,0,0,0.2153937,0,0,8.8,8.36,31.63411,1.128278,8.575394,0,8.575394,17.12466,43.90929,0.1206293,1.56585,0.172315,12,1.343671
6/21/2007 7:00:00 AM,0.1696104,16.03914,-111.9339,77.49603,0.1558588,1.658179,37.69397,33.14532,1.80662,1.80662,10.60662,0,3.019475,1.80662,91.78346,0,0,0,1.658179,0,0,8.8,8.36,23.05872,8.846132,10.01818,0,10.01818,26.62874,68.27867,0.1208229,1.987282,1.326543,12,10.50431
6/21/2007 8:00:00 AM,0.210071,29.79457,-111.9219,63.90473,0.2070659,2.176324,39.95957,33.90504,2.99157,2.99157,11.79157,0,3.319267,2.99157,72.74854,1.776357E-15,0,0,2.176324,0,0,8.8,8.36,13.04054,17.86249,10.53632,0,10.53632,36.62437,93.90845,0.1210719,3.290728,1.741059,12,20.03882
6/21/2007 9:00:00 AM,0.3643249,43.46223,-113.8674,50.71049,0.3567927,3.622285,46.26138,35.77409,2.262489,2.262489,0,-1,0,2.262489,160.1018,0,0,0,3.622285,2.381567,2.262489,0,0,2.504215,27.34518,1.240718,0,1.240718,37.80142,96.92652,0.1210407,2.488738,2.897828,0,30.96747
6/21/2007 10:00:00 AM,0.4177045,56.74439,-119.5134,38.42231,0.4115801,4.100628,49.5927,37.46161,2.3078,2.3078,0,0,0,2.3078,177.6855,0.4078666,0,0,4.100628,2.429264,2.3078,0,0,1.263497,28.46183,1.263497,0,1.263497,39.00008,100,0.1210089,2.53858,3.280502,0,32.56246
6/21/2007 11:00:00 AM,0.349609,68.72507,-134.6443,28.32558,0.3469976,3.460943,49.40197,39.17602,7.507007,7.507007,0,0,0,7.507007,46.10283,0,8.881784E-16,0,3.460943,7.902113,7.507007,0,0,0,29.59898,0,4.44117,-4.44117,34.31867,87.99642,0.1210089,8.257708,2.768754,0,33.05992
6/21/2007 12:00:00 PM,0.7194242,75.51497,-175.0684,23.49664,0.6951876,6.451675,61.61125,40.91732,5.974835,5.974835,0,0,0,5.974835,107.9808,0,0,0,6.451675,6.289299,5.974835,0,0,4.934633,25.15781,0.1623752,0,0.1623752,34.47272,88.3914,0.1210048,6.572318,5.16134,0,31.60948
6/21/2007 1:00:00 PM,0.8407109,70.53464,139.4554,26.95079,0.8019014,7.21169,66.66833,42.69897,1.274023,1.274023,0,0,0,1.274023,566.0564,1.098355,0,0,7.21169,1.341077,1.274023,0,0,4.772258,25.30395,4.772258,0,4.772258,39.00008,100,0.120885,1.401426,5.769352,0,32.51564
6/21/2007 2:00:00 PM,0.5994213,59.03361,121.2301,36.39418,0.5789694,5.391407,61.05503,43.82846,6.591398,6.591398,0,-1,0,6.591398,81.79458,0,0,0,5.391407,6.938313,6.591398,0,0,0,29.59898,0,1.546907,-1.546907,37.3695,95.81902,0.120885,7.250538,4.313125,0,34.99038
6/21/2007 3:00:00 PM,0.4990728,45.88216,114.5214,48.42129,0.4785076,4.522384,58.60884,44.39994,0,0,0,0,0,0,0,2.803598,0,0,4.522384,0,0,0,0,1.718786,28.05207,1.718786,0,1.718786,39.00008,100,0.120842,0,3.617907,0,32.57446
6/21/2007 4:00:00 PM,0.4312278,32.25409,112.099,61.50328,0.3974544,3.795735,56.86417,45.07898,3.935116,3.935116,0,0,0,3.935116,96.45802,0,0,0,3.795735,4.142228,3.935116,0,0,0,29.59898,0,0.3464923,-0.3464923,38.63484,99.0635,0.120842,4.328628,3.036588,0,33.39471
6/21/2007 5:00:00 PM,0.1984352,18.50095,111.8203,75.04578,0.1836836,1.824224,50.15258,44.7361,3.619405,3.619405,0,0,0,3.619405,50.40121,0,0,0,1.824224,3.8099,3.619405,0,0,0.3849914,29.25249,0,1.985676,-1.985676,36.54176,93.69662,0.120842,3.981345,1.459379,0,31.07671
6/21/2007 6:00:00 PM,0.0420048,4.794972,113.0132,88.7742,0.03696964,0.3790345,44.4967,43.41163,0.3992658,0.3992658,0,0,0,0.3992658,94.93288,0,0,0,0.3790345,0.4202798,0.3992658,0,0,2.591298,27.26681,0,0.04124526,-0.04124526,36.49828,93.58514,0.120842,0.4391924,0.3032276,0,27.64584
6/21/2007 7:00:00 PM,0,0,115.5872,90,0,0,42.28213,42.28213,4.757454,4.757454,0,-1,0,4.757454,0,0,0,0,0,5.007846,4.757454,0,0,2.637126,27.22556,0,5.007846,-5.007846,31.21955,80.04996,0.120842,5.2332,0,0,27.22556
6/21/2007 8:00:00 PM,0,0,119.8447,90,0,0,40.88371,40.88371,11.95284,8.36,0,-1,0,8.36,0,0,3.592838,4.788122,0,8.8,8.36,0,0,8.2014,22.21772,0,8.8,-8.8,21.94353,56.26535,0.120842,13.14812,0,0,22.21772
6/21/2007 9:00:00 PM,0,0,126.5585,90,0,0,39.55924,39.55924,4.540671,4.540671,0,-1,0,4.540671,0,0,0,0,0,4.779654,4.540671,0,0,17.97918,13.41772,0,4.779654,-4.779654,16.90533,43.34693,0.120842,4.994738,0,0,13.41772
6/21/2007 10:00:00 PM,0,0,137.222,90,0,0,38.19444,38.19444,2.812699,2.812699,0,-1,0,2.812699,0,0,4.440892E-16,0,0,2.960736,2.812699,0,0,23.2899,8.638064,0,2.960736,-2.960736,13.78445,35.34466,0.120842,3.093969,0,0,8.638064
6/21/2007 11:00:00 PM,0,0,154.0689,90,0,0,37.25319,37.25319,1.296332,1.296332,0,-1,0,1.296332,0,0,0,0,0,1.36456,1.296332,0,0,26.57961,5.677329,0,1.36456,-1.36456,12.34607,31.65653,0.120842,1.425966,0,0,5.677329
6/22/2007 12:00:00 AM,0,0,177.6125,90,0,0,36.49347,36.49347,0.8109329,0.8109329,0,-1,0,0.8109329,0,0,1.110223E-16,0,0,0.8536136,0.8109329,0,0,28.09579,4.312768,0,0.8536136,-0.8536136,11.44629,29.34939,0.120842,0.8920261,0,0,4.312768
6/22/2007 1:00:00 AM,0,0,-157.9537,90,0,0,35.64634,35.64634,0.3359292,0.3359292,0,-1,0,0.3359292,0,0,5.551115E-17,0,0,0.3536097,0.3359292,0,0,29.04425,3.459155,0,0.3536097,-0.3536097,11.07355,28.39366,0.120842,0.3695221,0,0,3.459155
6/22/2007 2:00:00 AM,0,0,-139.7757,90,0,0,35.05471,35.05471,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.43715,3.105545,0,0,0,11.07355,28.39366,0.120842,0,0,0,3.105545
6/22/2007 3:00:00 AM,0,0,-128.159,90,0,0,34.48996,34.48996,0.5623848,0.5623848,0,-1,0,0.5623848,0,0,1.110223E-16,0,0,0.591984,0.5623848,0,0,29.43715,3.105545,0,0.591984,-0.591984,10.44954,26.79364,0.120842,0.6186233,0,0,3.105545
6/22/2007 4:00:00 AM,0,0,-120.8608,90,0,0,33.97899,33.97899,1.110567,1.110567,0,-1,0,1.110567,0,0,2.220446E-16,0,0,1.169018,1.110567,0,0,30.09491,2.513561,0,1.169018,-1.169018,9.217288,23.63403,0.120842,1.221624,0,0,2.513561
6/22/2007 5:00:00 AM,0,0,-116.2292,90,0,0,33.54199,33.54199,0.5085056,0.5085056,0,0,0,0.5085056,0,0,1.110223E-16,0,0,0.5352691,0.5085056,0,0,31.39382,1.344543,0,0.5352691,-0.5352691,8.653065,22.1873,0.120842,0.5593562,0,0,1.344543
6/22/2007 6:00:00 AM,0.02350643,2.307543,-113.3818,91.28868,0.02096294,0.2274421,33.9838,33.37391,1.395052,1.395052,10.19505,0,2.915348,1.395052,16.30348,0,0,0,0.2274421,0,0,8.8,8.36,31.98856,0.8092738,8.587442,0,8.587442,16.79983,43.0764,0.1210458,1.534557,0.1819537,12,1.036716
6/22/2007 7:00:00 AM,0.1423265,15.98916,-111.9421,77.54662,0.1357262,1.449261,37.01002,33.05119,3.585218,3.585218,11.77828,0,3.315904,3.585218,40.42324,0,0,0,1.449261,0,0,8.193057,7.783404,23.40112,8.537971,9.232665,0,9.232665,25.5587,65.535,0.1213248,3.94374,1.159409,12,9.987233
6/22/2007 8:00:00 AM,0.2914301,29.74403,-111.9249,63.95502,0.2800753,2.911312,41.99393,33.79074,7.096975,7.096975,12,0,3.372,7.096975,41.02187,0,0,0,2.911312,0,0,4.903025,4.657874,14.16845,16.84737,7.569185,0,7.569185,32.73946,83.94717,0.12158,7.806673,2.329049,12,19.75868
6/22/2007 9:00:00 AM,0.5235256,43.41176,-113.8623,50.7594,0.4958561,4.920833,50.28322,35.65979,6.234406,6.234406,0,-1,0,6.234406,78.93025,8.881784E-16,0,0,4.920833,6.562533,6.234406,0,0,6.599267,23.65964,0,1.6417,-1.6417,31.00896,79.50999,0.12158,6.857847,3.936666,0,28.58047
6/22/2007 10:00:00 AM,0.5839333,56.69541,-119.4902,38.4673,0.5634297,5.473314,53.97392,37.30697,3.316761,3.316761,0,0,0,3.316761,165.0199,0,0,0,5.473314,3.491327,3.316761,0,0,8.423379,22.01794,1.981987,0,1.981987,32.88924,84.33121,0.1215303,3.648437,4.378652,0,27.49125
6/22/2007 11:00:00 AM,0.8595874,68.68315,-134.5663,28.35966,0.8179638,7.507402,63.41268,39.02811,7.331688,7.331688,0,0,0,7.331688,102.3966,8.881784E-16,0,0,7.507402,7.717566,7.331688,0,0,6.441391,23.80173,0,0.2101641,-0.2101641,32.66771,83.76318,0.1215303,8.064857,6.005922,0,31.30913
6/22/2007 12:00:00 PM,0.5811273,75.50503,-174.8701,23.50486,0.5691854,5.41013,57.65773,40.76941,3.219228,3.219228,0,0,0,3.219228,168.0567,0,0,0,5.41013,3.388661,3.219228,0,0,6.674907,23.59156,2.021469,0,2.021469,34.58544,88.68044,0.1214797,3.541151,4.328104,0,29.00169
6/22/2007 1:00:00 PM,0.5158545,70.56609,139.5744,26.92907,0.5072789,4.823513,57.59505,42.54434,1.777261,1.777261,0,0,0,1.777261,271.4016,0,0,0,4.823513,1.870801,1.777261,0,0,4.653439,25.41088,2.952712,0,2.952712,37.38663,95.86295,0.1214058,1.954987,3.85881,0,30.2344
6/22/2007 2:00:00 PM,0.8872954,59.07789,121.2777,36.35659,0.8368819,7.42791,68.73772,43.68055,6.673085,6.673085,0,-1,0,6.673085,111.3115,0,0,0,7.42791,7.0243,6.673085,0,0,1.700726,28.06833,0.4036101,0,0.4036101,37.76953,96.84474,0.1213957,7.340394,5.942328,0,35.49623
6/22/2007 3:00:00 PM,0.7018868,45.9304,114.5434,48.37686,0.6535147,5.98619,63.73253,44.2453,3.156504,3.156504,0,0,0,3.156504,189.6462,1.366438,0,0,5.98619,3.322636,3.156504,0,0,1.297116,28.43157,1.297116,0,1.297116,39.00008,100,0.1213633,3.472155,4.788952,0,34.41776
6/22/2007 4:00:00 PM,0.534412,32.30392,112.1094,61.4556,0.4820643,4.539474,59.21234,44.89073,2.070955,2.070955,0,0,0,2.070955,219.1971,2.359521,0,0,4.539474,2.179953,2.070955,0,0,0,29.59898,0,0,0,39.00008,100,0.1213633,2.278051,3.631579,0,34.13845
6/22/2007 5:00:00 PM,0.2406871,18.55144,111.8239,74.99641,0.2115877,2.093682,50.79045,44.54785,0,0,0,0,0,0,0,2.093682,0,0,2.093682,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1213633,0,1.674945,0,31.69266
6/22/2007 6:00:00 PM,0.07964586,4.845546,113.0116,88.72392,0.02825028,0.2904057,44.01859,43.18976,8.168686,8.168686,7.892801,0,2.332879,8.168686,3.555109,0,0,0,0.2904057,0.2904057,0.2758854,0,0,0,29.59898,0,0,0,39.00008,100,0.1213633,8.985555,0.2323245,12,29.88938
6/22/2007 7:00:00 PM,0,0,115.5802,90,0,0,42.05354,42.05354,7.46664,7.46664,0,-1,0,7.46664,0,0,8.881784E-16,0,0,7.859621,7.46664,0,0,0,29.59898,0,7.859621,-7.859621,30.71531,78.75705,0.1213633,8.213304,0,0,29.59898
6/22/2007 8:00:00 PM,0,0,119.8305,90,0,0,40.68874,40.68874,6.042856,6.042856,0,-1,0,6.042856,0,0,8.881784E-16,0,0,6.360901,6.042856,0,0,8.732911,21.73936,0,6.360901,-6.360901,24.01033,61.56483,0.1213633,6.647142,0,0,21.73936
6/22/2007 9:00:00 PM,0,0,126.5334,90,0,0,39.37099,39.37099,5.143685,5.143685,0,-1,0,5.143685,0,0,8.881784E-16,0,0,5.414405,5.143685,0,0,15.80058,15.37846,0,5.414405,-5.414405,18.30305,46.9308,0.1213633,5.658053,0,0,15.37846
6/22/2007 10:00:00 PM,0,0,137.1786,90,0,0,38.04652,38.04652,0.1239935,0.1239935,0,-1,0,0.1239935,0,0,2.775558E-17,0,0,0.1305195,0.1239935,0,0,21.81659,9.964051,0,0.1305195,-0.1305195,18.16547,46.57803,0.1213633,0.1363929,0,0,9.964051
6/22/2007 11:00:00 PM,0,0,153.9979,90,0,0,37.09855,37.09855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1213633,0,0,0,9.833531
6/23/2007 12:00:00 AM,0,0,177.5187,90,0,0,36.359,36.359,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.96161,9.833531,0,0,0,18.16547,46.57803,0.1213633,0,0,0,9.833531
6/23/2007 1:00:00 AM,0,0,-158.0327,90,0,0,35.53205,35.53205,2.40035,2.40035,0,-1,0,2.40035,0,0,0,0,0,2.526685,2.40035,0,0,21.96161,9.833531,0,2.526685,-2.526685,15.50211,39.74892,0.1213633,2.640385,0,0,9.833531
6/23/2007 2:00:00 AM,0,0,-139.8271,90,0,0,34.96058,34.96058,1.600755,1.600755,0,-1,0,1.600755,0,0,2.220446E-16,0,0,1.685005,1.600755,0,0,24.76903,7.306847,0,1.685005,-1.685005,13.72596,35.19469,0.1213633,1.76083,0,0,7.306847
6/23/2007 3:00:00 AM,0,0,-128.1905,90,0,0,34.37566,34.37566,1.04476,1.04476,0,-1,0,1.04476,0,0,0,0,0,1.099748,1.04476,0,0,26.64126,5.621842,0,1.099748,-1.099748,12.56672,32.2223,0.1213633,1.149236,0,0,5.621842
6/23/2007 4:00:00 AM,0,0,-120.8802,90,0,0,33.88487,33.88487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.8632,4.522095,0,0,0,12.56672,32.2223,0.1213633,0,0,0,4.522095
6/23/2007 5:00:00 AM,0,0,-116.2408,90,0,0,33.44786,33.44786,1.813568,1.813568,0,0,0,1.813568,0,0,2.220446E-16,0,0,1.909018,1.813568,0,0,27.8632,4.522095,0,1.909018,-1.909018,10.55444,27.06261,0.1213633,1.994924,0,0,4.522095
6/23/2007 6:00:00 AM,0.008526321,2.257528,-113.3879,91.33904,0.008379659,0.09113604,33.52349,33.27978,0,0,0,0,0,0,0,0,0,0,0.09113604,0,0,0,0,29.98433,2.613076,0.09113604,0,0.09113604,10.6409,27.2843,0.121361,0,0.07290883,0,2.704212
6/23/2007 7:00:00 AM,0.07296778,15.9388,-111.9431,77.59657,0.07227535,0.7796592,35.08195,32.97724,0,0,0,0,0,0,0,0,0,0,0.7796592,0,0,0,0,29.8932,2.695099,0.7796592,0,0.7796592,11.38055,29.18084,0.1213415,0,0.6237273,0,3.474758
6/23/2007 8:00:00 AM,0.2743601,29.69384,-111.92,64.00385,0.2654003,2.766718,41.46658,33.69662,5.540785,5.540785,12,0,3.372,5.540785,49.93368,0,0,0,2.766718,0,0,6.459215,6.136254,29.11354,3.396792,8.902972,0,8.902972,19.82665,50.83746,0.1216395,6.094863,2.213374,12,6.16351
6/23/2007 9:00:00 AM,0.4542673,43.3625,-113.8479,50.80586,0.4368329,4.38195,48.3947,35.53205,3.023799,3.023799,0,-1,0,3.023799,144.9154,0,0,0,4.38195,3.182947,3.023799,0,0,20.21057,11.40947,1.199003,0,1.199003,20.96412,53.75406,0.1216095,3.326179,3.50556,0,15.79142
6/23/2007 10:00:00 AM,0.4889461,56.64883,-119.4553,38.50853,0.4779432,4.716027,51.27927,37.17251,1.435715,1.435715,0,0,0,1.435715,328.4794,0,0,0,4.716027,1.511279,1.435715,0,0,19.01156,12.48857,3.204748,0,3.204748,24.00442,61.54966,0.1215295,1.579286,3.772821,0,17.2046
6/23/2007 11:00:00 AM,0.5568724,68.64561,-134.4739,28.38822,0.5450588,5.262755,55.01077,38.87348,2.858583,2.858583,0,0,0,2.858583,184.1036,0,0,0,5.262755,3.009035,2.858583,0,0,15.80682,15.37284,2.25372,0,2.25372,26.14248,67.03187,0.1214733,3.144442,4.210204,0,20.6356
6/23/2007 12:00:00 PM,0.8763822,75.50182,-174.6693,23.50627,0.8366256,7.574727,65.6003,40.61478,1.877781,1.877781,0,0,0,1.877781,403.3872,0,0,0,7.574727,1.976611,1.877781,0,0,13.5531,17.40119,5.598115,0,5.598115,31.45332,80.64938,0.1213339,2.065559,6.059782,0,24.97592
6/23/2007 1:00:00 PM,0.6511013,70.60244,139.6794,26.90148,0.6317538,5.879361,61.15472,42.35609,0,0,0,0,0,0,0,0,0,0,5.879361,0,0,0,0,7.954981,22.4395,5.879361,0,5.879361,37.03097,94.95102,0.1211878,0,4.703489,0,28.31886
6/23/2007 2:00:00 PM,0.577662,59.12489,121.313,36.31492,0.5596274,5.240671,60.13076,43.49231,4.915947,4.915947,0,-1,0,4.915947,106.6055,0,0,0,5.240671,5.174681,4.915947,0,0,2.07562,27.73092,0.06598968,0,0.06598968,37.09357,95.11154,0.1211862,5.407542,4.192537,0,32.97159
6/23/2007 3:00:00 PM,0.5285067,45.98006,114.5556,48.32974,0.5038599,4.750111,59.02388,44.05705,0.6150034,0.6150034,0,0,0,0.6150034,772.3715,2.093109,0,0,4.750111,0.647372,0.6150034,0,0,2.00963,27.79031,2.00963,0,2.00963,39.00008,100,0.1211363,0.6765038,3.800089,0,32.54042
6/23/2007 4:00:00 PM,0.3417154,32.35426,112.1116,61.40627,0.3260897,3.160731,54.35162,44.70248,1.056762,1.056762,0,0,0,1.056762,299.0959,2.04835,0,0,3.160731,1.112381,1.056762,0,0,0,29.59898,0,0,0,39.00008,100,0.1211363,1.162438,2.528585,0,32.75971
6/23/2007 5:00:00 PM,0.2183569,18.60169,111.8203,74.9462,0.1975828,1.962339,50.14557,44.31926,0.2154781,0.2154781,0,0,0,0.2154781,910.6908,1.73552,0,0,1.962339,0.226819,0.2154781,0,0,0,29.59898,0,0,0,39.00008,100,0.1211363,0.2370259,1.569871,0,31.56132
6/23/2007 6:00:00 PM,0.05486383,4.895202,113.0031,88.67356,0.03935593,0.4042611,44.15629,43.00151,4.89833,4.89833,0,0,0,4.89833,8.253038,0,8.881784E-16,0,0.4042611,5.156137,4.89833,0,0,0,29.59898,0,4.751876,-4.751876,33.99116,87.15665,0.1211363,5.388164,0.3234089,0,30.00324
6/23/2007 7:00:00 PM,0,0,115.5663,90,0,0,41.8653,41.8653,2.73674,2.73674,0,-1,0,2.73674,0,0,4.440892E-16,0,0,2.880779,2.73674,0,0,5.279862,24.8471,0,2.880779,-2.880779,30.95455,79.37049,0.1211363,3.010414,0,0,24.8471
6/23/2007 8:00:00 PM,0,0,119.8094,90,0,0,40.50049,40.50049,0.4908623,0.4908623,0,-1,0,0.4908623,0,0,5.551115E-17,0,0,0.5166972,0.4908623,0,0,8.480727,21.96632,0,0.5166972,-0.5166972,30.40991,77.97396,0.1211363,0.5399486,0,0,21.96632
6/23/2007 9:00:00 PM,0,0,126.501,90,0,0,39.17602,39.17602,1.899266,1.899266,0,-1,0,1.899266,0,0,2.220446E-16,0,0,1.999228,1.899266,0,0,9.054835,21.44963,0,1.999228,-1.999228,28.30254,72.57046,0.1211363,2.089193,0,0,21.44963
6/23/2007 10:00:00 PM,0,0,137.128,90,0,0,37.87172,37.87172,2.076976,2.076976,0,-1,0,2.076976,0,0,0,0,0,2.18629,2.076976,0,0,11.2762,19.4504,0,2.18629,-2.18629,25.99798,66.66136,0.1211363,2.284673,0,0,19.4504
6/23/2007 11:00:00 PM,0,0,153.9214,90,0,0,36.96409,36.96409,0.9726922,0.9726922,0,-1,0,0.9726922,0,0,1.110223E-16,0,0,1.023887,0.9726922,0,0,13.70541,17.26411,0,1.023887,-1.023887,24.91871,63.894,0.1211363,1.069961,0,0,17.26411
6/24/2007 12:00:00 AM,0,0,177.4245,90,0,0,36.23126,36.23126,1.483345,1.483345,0,-1,0,1.483345,0,0,2.220446E-16,0,0,1.561416,1.483345,0,0,14.84306,16.24022,0,1.561416,-1.561416,23.27283,59.67382,0.1211363,1.63168,0,0,16.24022
6/24/2007 1:00:00 AM,0,0,-158.1068,90,0,0,35.41776,35.41776,1.156908,1.156908,0,-1,0,1.156908,0,0,0,0,0,1.217798,1.156908,0,0,16.57797,14.67881,0,1.217798,-1.217798,21.98916,56.38236,0.1211363,1.272599,0,0,14.67881
6/24/2007 2:00:00 AM,0,0,-139.8716,90,0,0,34.86646,34.86646,0.8003942,0.8003942,0,-1,0,0.8003942,0,0,1.110223E-16,0,0,0.8425202,0.8003942,0,0,17.93108,13.46101,0,0.8425202,-0.8425202,21.10107,54.1052,0.1211363,0.8804336,0,0,13.46101
6/24/2007 3:00:00 AM,0,0,-128.2147,90,0,0,34.28154,34.28154,0.8519707,0.8519707,0,-1,0,0.8519707,0,0,0,0,0,0.8968112,0.8519707,0,0,18.86721,12.61849,0,0.8968112,-0.8968112,20.15575,51.6813,0.1211363,0.9371678,0,0,12.61849
6/24/2007 4:00:00 AM,0,0,-120.8925,90,0,0,33.79074,33.79074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.86367,11.72168,0,0,0,20.15575,51.6813,0.1211363,0,0,0,11.72168
6/24/2007 5:00:00 AM,0,0,-116.2456,90,0,0,33.37391,33.37391,1.80787,1.80787,0,0,0,1.80787,0,0,2.220446E-16,0,0,1.903021,1.80787,0,0,19.86367,11.72168,0,1.903021,-1.903021,18.14979,46.53782,0.1211363,1.988657,0,0,11.72168
6/24/2007 6:00:00 AM,0.04466023,2.206511,-113.387,91.3894,0.008505982,0.09254389,33.45319,33.20583,1.542579,1.542579,0,0,0,1.542579,5.999295,0,2.220446E-16,0,0.09254389,1.623768,1.542579,0,0,21.97814,9.818655,0,1.531224,-1.531224,16.53573,42.39923,0.1211363,1.696837,0.07403511,0,9.911199
6/24/2007 7:00:00 AM,0.2257826,15.88812,-111.9369,77.64579,0.1881205,1.993902,38.39669,32.90328,0.1397163,0.1397163,0,0,0,0.1397163,1427.107,0,0,0,1.993902,0.1470698,0.1397163,0,0,23.6795,8.287431,1.846832,0,1.846832,18.28779,46.89169,0.1210906,0.153688,1.595122,0,10.28133
6/24/2007 8:00:00 AM,0.3721365,29.64406,-111.9071,64.05116,0.3444615,3.547094,43.70588,33.6025,0,0,0,0,0,0,0,0,0,0,3.547094,0,0,0,0,21.83266,9.94958,3.547094,0,3.547094,21.65286,55.52005,0.1210028,0,2.837675,0,13.49667
6/24/2007 9:00:00 AM,0.610876,43.3145,-113.824,50.84982,0.5696476,5.589008,52.26508,35.43793,8.57136,8.36,0,-1,0,8.36,66.85416,0,0.2113598,1.068496,5.589008,8.8,8.36,0,0,18.28557,13.14196,0,3.210992,-3.210992,18.26818,46.84139,0.1210028,9.428495,4.471206,0,18.73097
6/24/2007 10:00:00 AM,0.8622701,56.60471,-119.4087,38.54594,0.8116661,7.550132,61.23207,37.07838,0,0,0,0,0,0,0,0,0,0,7.550132,0,0,0,0,21.85334,9.930972,7.550132,0,7.550132,25.43086,65.20721,0.1208163,0,6.040106,0,17.48111
6/24/2007 11:00:00 AM,0.974547,68.61251,-134.3674,28.41124,0.9244542,8.328335,66.39223,38.7659,4.743631,4.743631,0,0,0,4.743631,175.5688,0,0,0,8.328335,4.993296,4.743631,0,0,14.30321,16.72609,3.335038,0,3.335038,28.59476,73.31975,0.1207341,5.217995,6.662668,0,25.05443
6/24/2007 12:00:00 PM,0.9224183,75.50533,-174.4659,23.50086,0.8788304,7.900095,66.73717,40.46687,2.13737,2.13737,0,0,0,2.13737,369.6175,0,0,0,7.900095,2.249863,2.13737,0,0,10.96817,19.72763,5.650232,0,5.650232,33.95504,87.06403,0.1205951,2.351107,6.320076,0,27.62772
6/24/2007 1:00:00 PM,0.7552426,70.64367,139.77,26.86805,0.7251571,6.638556,63.82665,42.20145,0,0,0,0,0,0,0,1.320619,0,0,6.638556,0,0,0,0,5.317937,24.81284,5.317937,0,5.317937,39.00008,100,0.1204646,0,5.310845,0,31.45139
6/24/2007 2:00:00 PM,0.4726637,59.17453,121.336,36.26923,0.4639006,4.424202,57.09573,43.33767,0,0,0,-1,0,0,0,4.424202,0,0,4.424202,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204646,0,3.539362,0,34.02318
6/24/2007 3:00:00 PM,0.6323297,46.03105,114.5581,48.28002,0.5925896,5.501643,61.54808,43.90914,0.5320987,0.5320987,0,0,0,0.5320987,1033.952,4.941539,0,0,5.501643,0.5601039,0.5320987,0,0,0,29.59898,0,0,0,39.00008,100,0.1204646,0.5853086,4.401314,0,35.10062
6/24/2007 4:00:00 PM,0.3197514,32.40504,112.1057,61.35536,0.3077022,2.994809,53.64761,44.54785,0,0,0,0,0,0,0,2.994809,0,0,2.994809,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1204646,0,2.395847,0,32.59379
6/24/2007 5:00:00 PM,0.2243084,18.65165,111.8093,74.89525,0.2016695,2.003243,50.11803,44.17135,3.364892,3.364892,0,0,0,3.364892,59.53364,0,0,0,2.003243,3.541992,3.364892,0,0,0,29.59898,0,1.538749,-1.538749,37.37809,95.84107,0.1204646,3.701381,1.602594,0,31.60222
6/24/2007 6:00:00 PM,0.08205929,4.943861,112.9877,88.62319,0.02954239,0.3042003,43.71339,42.84688,0,0,0,0,0,0,0,0,0,0,0.3042003,0,0,0,0,1.709721,28.06023,0.3042003,0,0.3042003,37.66668,96.58105,0.1204572,0,0.2433603,0,28.36443
6/24/2007 7:00:00 PM,0,0,115.5457,90,0,0,41.67704,41.67704,5.909833,5.909833,0,-1,0,5.909833,0,0,8.881784E-16,0,0,6.220877,5.909833,0,0,1.405521,28.33401,0,6.220877,-6.220877,31.1093,79.76729,0.1204572,6.500816,0,0,28.33401
6/24/2007 8:00:00 PM,0,0,119.7814,90,0,0,40.31224,40.31224,0.1624935,0.1624935,0,-1,0,0.1624935,0,0,2.775558E-17,0,0,0.1710458,0.1624935,0,0,8.317606,22.11313,0,0.1710458,-0.1710458,30.92901,79.30499,0.1204572,0.1787429,0,0,22.11313
6/24/2007 9:00:00 PM,0,0,126.4615,90,0,0,39.02811,39.02811,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.507657,21.94209,0,0,0,30.92901,79.30499,0.1204572,0,0,0,21.94209
6/24/2007 10:00:00 PM,0,0,137.0704,90,0,0,37.72381,37.72381,0.3182974,0.3182974,0,-1,0,0.3182974,0,0,0,0,0,0.3350499,0.3182974,0,0,8.507657,21.94209,0,0.3350499,-0.3350499,30.57583,78.39941,0.1204572,0.3501271,0,0,21.94209
6/24/2007 11:00:00 PM,0,0,153.8396,90,0,0,36.83635,36.83635,0.6978033,0.6978033,0,-1,0,0.6978033,0,0,1.110223E-16,0,0,0.7345297,0.6978033,0,0,8.879934,21.60704,0,0.7345297,-0.7345297,29.80157,76.41413,0.1204572,0.7675835,0,0,21.60704
6/25/2007 12:00:00 AM,0,0,177.3298,90,0,0,36.11697,36.11697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.696078,20.87251,0,0,0,29.80157,76.41413,0.1204572,0,0,0,20.87251
6/25/2007 1:00:00 AM,0,0,-158.1759,90,0,0,35.30346,35.30346,1.160921,1.160921,0,-1,0,1.160921,0,0,2.220446E-16,0,0,1.222022,1.160921,0,0,9.696078,20.87251,0,1.222022,-1.222022,28.51344,73.11125,0.1204572,1.277013,0,0,20.87251
6/25/2007 2:00:00 AM,0,0,-139.9088,90,0,0,34.75216,34.75216,0.1690631,0.1690631,0,-1,0,0.1690631,0,0,0,0,0,0.1779612,0.1690631,0,0,11.05388,19.65048,0,0.1779612,-0.1779612,28.32586,72.63026,0.1204572,0.1859694,0,0,19.65048
6/25/2007 3:00:00 AM,0,0,-128.2316,90,0,0,34.18741,34.18741,0.1900699,0.1900699,0,-1,0,0.1900699,0,0,2.775558E-17,0,0,0.2000736,0.1900699,0,0,11.25162,19.47252,0,0.2000736,-0.2000736,28.11496,72.0895,0.1204572,0.2090769,0,0,19.47252
6/25/2007 4:00:00 AM,0,0,-120.8977,90,0,0,33.71679,33.71679,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.47392,19.27245,0,0,0,28.11496,72.0895,0.1204572,0,0,0,19.27245
6/25/2007 5:00:00 AM,0,0,-116.2436,90,0,0,33.27978,33.27978,0.9454422,0.9454422,0,0,0,0.9454422,0,0,1.110223E-16,0,0,0.9952023,0.9454422,0,0,11.47392,19.27245,0,0.9952023,-0.9952023,27.06593,69.39967,0.1204572,1.039986,0,0,19.27245
6/25/2007 6:00:00 AM,0.00992938,2.154569,-113.3793,91.43969,0.009732277,0.1059181,33.39471,33.1117,0,0,0,0,0,0,0,0,0,0,0.1059181,0,0,0,0,12.5797,18.27725,0.1059181,0,0.1059181,27.16641,69.65732,0.1204546,0,0.0847345,0,18.38317
6/25/2007 7:00:00 AM,0.07388214,15.83722,-111.9236,77.69421,0.07317156,0.7899181,34.93972,32.80916,1.03048,1.03048,0,0,0,1.03048,76.65533,0,0,0,0.7899181,1.084716,1.03048,0,0,12.47378,18.37257,0,0.294798,-0.294798,26.85567,68.86054,0.1204546,1.133528,0.6319344,0,19.16249
6/25/2007 8:00:00 AM,0.0630516,29.59478,-111.8863,64.09686,0.06267592,0.6752098,35.33393,33.50837,1.762143,1.762143,0,0,0,1.762143,38.31755,0,2.220446E-16,0,0.6752098,1.854887,1.762143,0,0,12.80134,18.07778,0,1.179677,-1.179677,25.61217,65.67211,0.1204546,1.938357,0.5401679,0,18.75299
6/25/2007 9:00:00 AM,0.1098416,43.26785,-113.7909,50.8912,0.1092035,1.156734,38.51285,35.32363,1.280538,1.280538,0,-1,0,1.280538,90.33191,0,0,0,1.156734,1.347935,1.280538,0,0,14.11209,16.8981,0,0.1912003,-0.1912003,25.41063,65.15534,0.1204546,1.408592,0.9253874,0,18.05483
6/25/2007 10:00:00 AM,0.1064724,56.56311,-119.3505,38.5795,0.1058912,1.112421,40.04709,36.95064,4.631323,4.631323,0,0,0,4.631323,24.01951,0,0,0,1.112421,4.875077,4.631323,0,0,14.32453,16.7069,0,3.762656,-3.762656,21.44444,54.98565,0.1204546,5.094456,0.889937,0,17.81932
6/25/2007 11:00:00 AM,0.108753,68.58387,-134.2468,28.42869,0.1081719,1.12574,41.77898,38.61127,9.289122,9.289122,12,0,3.372,9.289122,12.11891,0,0,0,1.12574,0,0,2.710878,2.575334,18.50526,12.94424,3.701074,0,3.701074,24.95559,63.98857,0.12058,10.21803,0.9005921,12,14.06998
6/25/2007 12:00:00 PM,0.3015384,75.51557,-174.2601,23.48863,0.2996699,2.993331,49.14155,40.31224,0.8103594,0.8103594,9.610359,0,2.767421,0.8103594,369.3831,1.776357E-15,0,0,2.993331,0,0,8.8,8.36,14.80419,16.27521,11.35333,0,11.35333,35.72631,91.60574,0.1206793,0.8913953,2.394665,12,19.26854
6/25/2007 1:00:00 PM,0.2669648,70.68974,139.8461,26.82881,0.2653573,2.639511,49.87664,42.05354,4.631515,4.631515,0,0,0,4.631515,56.99023,0,0,0,2.639511,4.875278,4.631515,0,0,3.450856,26.49321,0,2.235768,-2.235768,33.3696,85.56291,0.1206793,5.094666,2.111609,0,29.13272
6/25/2007 2:00:00 PM,0.1699269,59.22677,121.3464,36.21957,0.1689491,1.697366,48.12305,43.14942,3.405891,3.405891,0,-1,0,3.405891,49.83617,0,4.440892E-16,0,1.697366,3.585148,3.405891,0,0,5.935043,24.25744,0,1.887783,-1.887783,31.3797,80.46062,0.1206793,3.74648,1.357892,0,25.95481
6/25/2007 3:00:00 PM,0.1179686,46.08331,114.5507,48.22775,0.1172873,1.184682,47.17095,43.72089,4.107852,4.107852,0,0,0,4.107852,28.83946,0,0,0,1.184682,4.324055,4.107852,0,0,8.032579,22.36966,0,3.139373,-3.139373,28.07051,71.97553,0.1206793,4.518638,0.947746,0,23.55434
6/25/2007 4:00:00 PM,0.008078245,32.45617,112.0916,61.30296,0.00803747,0.08235975,44.59552,44.3596,4.147246,4.147246,0,0,0,4.147246,1.98589,0,8.881784E-16,0,0.08235975,4.365522,4.147246,0,0,11.52077,19.23028,0,4.283162,-4.283162,23.55567,60.39902,0.1206793,4.561971,0.0658878,0,19.31264
6/25/2007 5:00:00 PM,0.03932246,18.70122,111.791,74.84363,0.03906506,0.399112,45.13027,43.9831,1.207383,1.207383,0,0,0,1.207383,33.05597,0,0,0,0.399112,1.270929,1.207383,0,0,16.27984,14.94712,0,0.8718172,-0.8718172,22.63669,58.04268,0.1206793,1.328121,0.3192897,0,15.34623
6/25/2007 6:00:00 PM,0.01900467,4.991449,112.9654,88.5729,0.01868504,0.1929394,43.20645,42.65863,2.641487,2.641487,0,0,0,2.641487,7.304197,0,4.440892E-16,0,0.1929394,2.780512,2.641487,0,0,17.24853,14.0753,0,2.587573,-2.587573,19.90915,51.049,0.1206793,2.905635,0.1543515,0,14.26824
6/25/2007 7:00:00 PM,0,0,115.5182,90,0,0,41.52241,41.52241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.12361,11.48773,0,0,0,19.90915,51.049,0.1206793,0,0,0,11.48773
6/25/2007 8:00:00 PM,0,0,119.7464,90,0,0,40.16433,40.16433,7.318047,7.318047,0,-1,0,7.318047,0,0,0,0,0,7.703207,7.318047,0,0,20.12361,11.48773,0,7.703207,-7.703207,11.78926,30.2288,0.1206793,8.049851,0,0,11.48773
6/25/2007 9:00:00 PM,0,0,126.4149,90,0,0,38.87348,38.87348,3.403526,3.403526,0,-1,0,3.403526,0,0,4.440892E-16,0.1485802,0,3.582659,3.403526,0,0,28.68273,3.784525,0,3.582659,-3.582659,8.012801,20.5456,0.1206793,3.743879,0,0,3.784525
6/25/2007 10:00:00 PM,0,0,137.0057,90,0,0,37.58935,37.58935,0.9369806,0.1917724,0,-1,0,0.1917724,0,0,0.7452082,0.8389062,0,0.2018657,0.1917724,0,0,32.66346,0.2018657,0,0.2018657,-0.2018657,7.800015,20,0.1206793,1.030679,0,0,0.2018657
6/25/2007 11:00:00 PM,0,0,153.7524,90,0,0,36.70189,36.70189,0.1480357,0,0,-1,0,0,0,0,0.1480357,0.1628392,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,0.1628392,0,0,0
6/26/2007 12:00:00 AM,0,0,177.2348,90,0,0,36.00267,36.00267,1.335618,0,0,-1,0,0,0,0,1.335618,1.46918,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,1.46918,0,0,0
6/26/2007 1:00:00 AM,0,0,-158.2399,90,0,0,35.18917,35.18917,0.6537354,0,0,-1,0,0,0,0,0.6537354,0.7191089,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,0.7191089,0,0,0
6/26/2007 2:00:00 AM,0,0,-139.9388,90,0,0,34.63787,34.63787,1.29568,0,0,-1,0,0,0,0,1.29568,1.425248,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,1.425248,0,0,0
6/26/2007 3:00:00 AM,0,0,-128.241,90,0,0,34.09329,34.09329,0.1985842,0,0,-1,0,0,0,0,0.1985842,0.2184426,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,0.2184426,0,0,0
6/26/2007 4:00:00 AM,0,0,-120.8958,90,0,0,33.62267,33.62267,0.9398341,0,0,-1,0,0,0,0,0.9398341,1.033818,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1206793,1.033818,0,0,0
6/26/2007 5:00:00 AM,0,0,-116.2346,90,0,0,33.20583,33.20583,1.935874,1.935874,10.73587,0,3.052176,1.935874,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1209154,2.129461,0,12,0
6/26/2007 6:00:00 AM,0.0242449,2.101778,-113.3647,91.48983,0.02068804,0.2248483,33.65292,33.05119,1.547508,1.547508,10.34751,0,2.95392,1.547508,14.5297,0,0,0,0.2248483,0,0,8.8,8.36,24.52775,7.524,8.584848,0,8.584848,23.87531,61.21862,0.1211231,1.702259,0.1798786,12,7.748848
6/26/2007 7:00:00 AM,0.04573435,15.78615,-111.903,77.74175,0.04538385,0.4922341,34.04895,32.72848,6.423009,6.423009,12,0,3.372,6.423009,7.663606,0,0,0,0.4922341,0,0,5.576991,5.298141,15.94291,15.25036,5.790376,0,5.790376,29.36854,75.3038,0.1213246,7.06531,0.3937873,12,15.7426
6/26/2007 8:00:00 AM,0.06262019,29.54605,-111.8575,64.14089,0.06224741,0.6709233,35.24062,33.42769,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6709233,0,0,8.8,8.36,10.15253,20.4617,9.030923,0,9.030923,37.93603,97.27168,0.1214324,0,0.5367386,12,21.13263
6/26/2007 9:00:00 AM,0.12814,43.2226,-113.7486,50.92996,0.1273743,1.34604,38.95075,35.22951,6.732506,6.732506,0,-1,0,6.732506,19.99315,0,8.881784E-16,0,1.34604,7.086849,6.732506,0,0,1.121606,28.58953,0,5.740808,-5.740808,31.88469,81.75544,0.1214324,7.405757,1.076832,0,29.93557
6/26/2007 10:00:00 AM,0.2698861,56.52408,-119.2808,38.60914,0.2680885,2.745411,44.70618,36.83635,3.737902,3.737902,0,0,0,3.737902,73.44791,4.440892E-16,0,0,2.745411,3.934633,3.737902,0,0,7.500282,22.84872,0,1.189223,-1.189223,30.63113,78.54121,0.1214324,4.111692,2.196329,0,25.59414
6/26/2007 11:00:00 AM,0.3200275,68.55971,-134.1122,28.44054,0.3178692,3.198392,47.85251,38.49698,1.779691,1.779691,0,0,0,1.779691,179.7162,0,0,0,3.198392,1.873359,1.779691,0,0,8.821641,21.6595,1.325034,0,1.325034,31.88817,81.76438,0.1214,1.95766,2.558714,0,24.85789
6/26/2007 12:00:00 PM,0.195503,75.53254,-174.0518,23.46959,0.1944,1.977494,45.91033,40.19794,4.250243,4.250243,0,0,0,4.250243,46.52662,0,0,0,1.977494,4.47394,4.250243,0,0,7.496607,22.85203,0,2.496445,-2.496445,29.25669,75.017,0.1214,4.675267,1.581995,0,24.82952
6/26/2007 1:00:00 PM,0.110006,70.7406,139.9075,26.78379,0.1094192,1.118006,45.11203,41.89891,5.375016,5.375016,0,0,0,5.375016,20.80004,0,0,0,1.118006,5.657911,5.375016,0,0,10.27044,20.35559,0,4.539906,-4.539906,24.47121,62.74656,0.1214,5.912518,0.8944045,0,21.47359
6/26/2007 2:00:00 PM,0.2615094,59.28152,121.3443,36.16599,0.2598498,2.573059,50.66725,43.00151,2.634269,2.634269,0,-1,0,2.634269,97.67636,0,4.440892E-16,0,2.573059,2.772915,2.634269,0,0,15.31478,15.81568,0,0.1998566,-0.1998566,24.26054,62.20639,0.1214,2.897696,2.058447,0,18.38874
6/26/2007 3:00:00 PM,0.2714636,46.13676,114.5335,48.173,0.2691369,2.652115,51.51151,43.56626,8.387339,8.387339,12,0,3.372,8.387339,31.62045,0,0,0,2.652115,0,0,3.612661,3.432028,15.53684,15.61582,6.084143,0,6.084143,30.03246,77.00616,0.1215983,9.226073,2.121692,12,18.26794
6/26/2007 4:00:00 PM,0.3093629,32.50759,112.0692,61.24912,0.2989154,2.919483,53.04722,44.21169,4.826568,4.826568,11.03312,0,3.127379,4.826568,60.48776,0,0,0,2.919483,0,0,6.206553,5.896225,9.452696,21.09155,8.815707,0,8.815707,38.39578,98.45052,0.1218366,5.309225,2.335586,12,24.01103
6/26/2007 5:00:00 PM,0.1332521,18.75033,111.7654,74.79142,0.1307051,1.316471,47.67482,43.82846,2.19244,2.19244,0,0,0,2.19244,60.0459,0,4.440892E-16,0,1.316471,2.307832,2.19244,0,0,0.6369883,29.02569,0,0.9913613,-0.9913613,37.35079,95.77106,0.1218366,2.411684,1.053177,0,30.34216
6/26/2007 6:00:00 PM,0.07324366,5.037889,112.9362,88.52274,0.03458761,0.3565346,43.51833,42.504,0,0,0,0,0,0,0,0,0,0,0.3565346,0,0,0,0,1.738501,28.03433,0.3565346,0,0.3565346,37.68903,96.63834,0.1218279,0,0.2852277,0,28.39086
6/26/2007 7:00:00 PM,0,0,115.4841,90,0,0,41.3745,41.3745,5.973703,5.973703,0,-1,0,5.973703,0,0,8.881784E-16,0,0,6.288108,5.973703,0,0,1.381966,28.35521,0,6.288108,-6.288108,31.06078,79.64287,0.1218279,6.571073,0,0,28.35521
6/26/2007 8:00:00 PM,0,0,119.7047,90,0,0,40.05003,40.05003,6.547889,6.547889,0,-1,0,6.547889,0,0,8.881784E-16,0,0,6.892515,6.547889,0,0,8.368753,22.0671,0,6.892515,-6.892515,23.79543,61.01381,0.1218279,7.202678,0,0,22.0671
6/26/2007 9:00:00 PM,0,0,126.3612,90,0,0,38.7659,38.7659,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.0271,15.17459,0,0,0,23.79543,61.01381,0.1218279,0,0,0,15.17459
6/26/2007 10:00:00 PM,0,0,136.9341,90,0,0,37.47505,37.47505,1.051343,1.051343,0,-1,0,1.051343,0,0,2.220446E-16,0,0,1.106677,1.051343,0,0,16.0271,15.17459,0,1.106677,-1.106677,22.62889,58.02269,0.1218279,1.156477,0,0,15.17459
6/26/2007 11:00:00 PM,0,0,153.66,90,0,0,36.60776,36.60776,1.903805,1.903805,0,-1,0,1.903805,0,0,2.220446E-16,0,0,2.004005,1.903805,0,0,17.25674,14.06791,0,2.004005,-2.004005,20.51649,52.60627,0.1218279,2.094185,0,0,14.06791
6/27/2007 12:00:00 AM,0,0,177.1396,90,0,0,35.90855,35.90855,0.8847783,0.8847783,0,-1,0,0.8847783,0,0,1.110223E-16,0,0,0.9313456,0.8847783,0,0,19.48342,12.0639,0,0.9313456,-0.9313456,19.53476,50.08903,0.1218279,0.9732561,0,0,12.0639
6/27/2007 1:00:00 AM,0,0,-158.2988,90,0,0,35.09504,35.09504,1.007596,1.007596,0,-1,0,1.007596,0,0,2.220446E-16,0,0,1.060627,1.007596,0,0,20.51825,11.13256,0,1.060627,-1.060627,18.41676,47.22237,0.1218279,1.108355,0,0,11.13256
6/27/2007 2:00:00 AM,0,0,-139.9614,90,0,0,34.56391,34.56391,1.011538,1.011538,0,-1,0,1.011538,0,0,2.220446E-16,0,0,1.064777,1.011538,0,0,21.69672,10.07193,0,1.064777,-1.064777,17.29439,44.3445,0.1218279,1.112692,0,0,10.07193
6/27/2007 3:00:00 AM,0,0,-128.243,90,0,0,33.99916,33.99916,1.444951,1.444951,0,-1,0,1.444951,0,0,2.220446E-16,0,0,1.521001,1.444951,0,0,22.8798,9.007154,0,1.521001,-1.521001,15.69111,40.23354,0.1218279,1.589446,0,0,9.007154
6/27/2007 4:00:00 AM,0,0,-120.8868,90,0,0,33.54199,33.54199,0.5782931,0.5782931,0,-1,0,0.5782931,0,0,1.110223E-16,0,0,0.6087296,0.5782931,0,0,24.56981,7.486153,0,0.6087296,-0.6087296,15.04946,38.58827,0.1218279,0.6361224,0,0,7.486153
6/27/2007 5:00:00 AM,0,0,-116.2188,90,0,0,33.12515,33.12515,1.27695,1.27695,0,0,0,1.27695,0,0,2.220446E-16,0,0,1.344158,1.27695,0,0,25.24617,6.877423,0,1.344158,-1.344158,13.63259,34.95529,0.1218279,1.404645,0,0,6.877423
6/27/2007 6:00:00 AM,0.01856608,2.048214,-113.3433,91.53974,0.01756217,0.1910392,33.48798,32.97724,0.7549923,0.7549923,0,0,0,0.7549923,25.30346,0,1.110223E-16,0,0.1910392,0.7947288,0.7549923,0,0,26.73968,5.533265,0,0.6036896,-0.6036896,12.99624,33.32364,0.1218279,0.8304915,0.1528314,0,5.724305
6/27/2007 7:00:00 AM,0.1892498,15.73501,-111.8752,77.78834,0.1668908,1.777155,37.52445,32.65453,1.873721,1.873721,0,0,0,1.873721,94.8463,0,2.220446E-16,0,1.777155,1.972338,1.873721,0,0,27.41045,4.929576,0,0.1951828,-0.1951828,12.7905,32.7961,0.1218279,2.061093,1.421724,0,6.706731
6/27/2007 8:00:00 AM,0.4874258,29.49796,-111.8209,64.18318,0.4354822,4.423854,46.15282,33.35374,2.825758,2.825758,0,0,0,2.825758,156.5546,0,0,0,4.423854,2.974483,2.825758,0,0,27.62732,4.734393,1.449372,0,1.449372,14.1655,36.32172,0.1217924,3.108334,3.539084,0,9.158247
6/27/2007 9:00:00 AM,0.547027,43.17883,-113.697,50.96602,0.5153458,5.112753,50.33423,35.13538,2.382919,2.382919,0,-1,0,2.382919,214.5585,0,0,0,5.112753,2.508336,2.382919,0,0,26.17794,6.038828,2.604418,0,2.604418,16.63627,42.65701,0.1217288,2.621211,4.090203,0,11.15158
6/27/2007 10:00:00 AM,0.7770615,56.48768,-119.1997,38.63483,0.7337517,6.938885,58.50844,36.72205,4.09637,4.09637,0,0,0,4.09637,169.3911,0,0,0,6.938885,4.311968,4.09637,0,0,23.57353,8.382804,2.626917,0,2.626917,19.12838,49.04703,0.1216646,4.506007,5.551108,0,15.32169
6/27/2007 11:00:00 AM,0.7364955,68.54005,-133.9639,28.44678,0.7073223,6.653142,59.3997,38.38268,2.550831,2.550831,0,0,0,2.550831,260.8226,0,0,0,6.653142,2.685085,2.550831,0,0,20.94661,10.74703,3.968057,0,3.968057,22.89281,58.69939,0.1215678,2.805914,5.322514,0,17.40017
6/27/2007 12:00:00 PM,0.5880685,75.55623,-173.841,23.44373,0.5756551,5.489116,57.12281,40.05003,0,0,0,0,0,0,0,0,0,0,5.489116,0,0,0,0,16.97855,14.31828,5.489116,0,5.489116,28.10024,72.05176,0.1214342,0,4.391293,0,19.8074
6/27/2007 1:00:00 PM,0.5670568,70.79623,139.9541,26.73302,0.5551046,5.258271,58.22926,41.751,1.864314,1.864314,0,0,0,1.864314,282.0485,0,0,0,5.258271,1.962436,1.864314,0,0,11.48944,19.25849,3.295835,0,3.295835,31.22694,80.06893,0.1213541,2.050746,4.206617,0,24.51676
6/27/2007 2:00:00 PM,0.6763493,59.33873,121.3295,36.10857,0.6472285,5.986337,62.16222,42.88722,2.788441,2.788441,0,-1,0,2.788441,214.684,0,0,0,5.986337,2.935201,2.788441,0,0,8.193602,22.22474,3.051136,0,3.051136,34.12151,87.49087,0.12128,3.067285,4.78907,0,28.21107
6/27/2007 3:00:00 PM,0.4369822,46.19132,114.5064,48.11585,0.4244389,4.074566,55.98789,43.41163,0,0,0,0,0,0,0,0,0,0,4.074566,0,0,0,0,5.142466,24.97076,4.074566,0,4.074566,37.98698,97.40231,0.1211813,0,3.259653,0,29.04532
6/27/2007 4:00:00 PM,0.4278615,32.5592,112.0386,61.19394,0.3956694,3.80308,55.77885,44.05705,2.164422,2.164422,0,0,0,2.164422,175.7088,0.4568419,0,0,3.80308,2.278339,2.164422,0,0,1.0679,28.63787,1.0679,0,1.0679,39.00008,100,0.1211554,2.380864,3.042464,0,32.44095
6/27/2007 5:00:00 PM,0.2036856,18.7989,111.7325,74.7387,0.1883322,1.879826,49.2704,43.72089,0.6344821,0.6344821,0,0,0,0.6344821,296.2773,1.211951,0,0,1.879826,0.6678759,0.6344821,0,0,0,29.59898,0,0,0,39.00008,100,0.1211554,0.6979303,1.503861,0,31.4788
6/27/2007 6:00:00 PM,0.04728992,5.083105,112.9003,88.47282,0.04034433,0.4157353,43.57964,42.39643,2.373711,2.373711,0,0,0,2.373711,17.51415,0,0,0,0.4157353,2.498643,2.373711,0,0,0,29.59898,0,2.082908,-2.082908,36.8045,94.37032,0.1211554,2.611082,0.3325882,0,30.01471
6/27/2007 7:00:00 PM,0,0,115.4432,90,0,0,41.21987,41.21987,3.71039,3.71039,0,-1,0,3.71039,0,0,0,0,0,3.905674,3.71039,0,0,2.314342,27.51607,0,3.905674,-3.905674,32.68756,83.81409,0.1211554,4.081429,0,0,27.51607
6/27/2007 8:00:00 PM,0,0,119.6561,90,0,0,39.8954,39.8954,5.041038,5.041038,0,-1,0,5.041038,0,0,8.881784E-16,0,0,5.306356,5.041038,0,0,6.65398,23.6104,0,5.306356,-5.306356,27.09417,69.47208,0.1211554,5.545142,0,0,23.6104
6/27/2007 9:00:00 PM,0,0,126.3005,90,0,0,38.61127,38.61127,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.54993,18.30404,0,0,0,27.09417,69.47208,0.1211554,0,0,0,18.30404
6/27/2007 10:00:00 PM,0,0,136.8556,90,0,0,37.34731,37.34731,1.310263,1.310263,0,-1,0,1.310263,0,0,0,0,0,1.379224,1.310263,0,0,12.54993,18.30404,0,1.379224,-1.379224,25.64034,65.74432,0.1211554,1.441289,0,0,18.30404
6/27/2007 11:00:00 PM,0,0,153.5626,90,0,0,36.49347,36.49347,0.1127789,0.1127789,0,-1,0,0.1127789,0,0,1.387779E-17,0,0,0.1187146,0.1127789,0,0,14.0824,16.92482,0,0.1187146,-0.1187146,25.5152,65.42346,0.1211554,0.1240568,0,0,16.92482
6/28/2007 12:00:00 AM,0,0,177.0443,90,0,0,35.79425,35.79425,0.155482,0.155482,0,-1,0,0.155482,0,0,0,0,0,0.1636652,0.155482,0,0,14.21431,16.8061,0,0.1636652,-0.1636652,25.34268,64.98111,0.1211554,0.1710302,0,0,16.8061
6/28/2007 1:00:00 AM,0,0,-158.3524,90,0,0,35.00092,35.00092,1.433377,1.433377,0,-1,0,1.433377,0,0,2.220446E-16,0,0,1.508818,1.433377,0,0,14.39616,16.64244,0,1.508818,-1.508818,23.75225,60.90308,0.1211554,1.576715,0,0,16.64244
6/28/2007 2:00:00 AM,0,0,-139.9767,90,0,0,34.44962,34.44962,0.6552613,0.6552613,0,-1,0,0.6552613,0,0,1.110223E-16,0,0,0.6897487,0.6552613,0,0,16.07262,15.13362,0,0.6897487,-0.6897487,23.02519,59.03883,0.1211554,0.7207874,0,0,15.13362
6/28/2007 3:00:00 AM,0,0,-128.2374,90,0,0,33.90504,33.90504,1.318295,1.318295,0,-1,0,1.318295,0,0,2.220446E-16,0,0,1.387679,1.318295,0,0,16.83901,14.44387,0,1.387679,-1.387679,21.56245,55.28822,0.1211554,1.450125,0,0,14.44387
6/28/2007 4:00:00 AM,0,0,-120.8706,90,0,0,33.44786,33.44786,0.2001635,0.2001635,0,-1,0,0.2001635,0,0,2.775558E-17,0,0,0.2106984,0.2001635,0,0,18.38087,13.05619,0,0.2106984,-0.2106984,21.34035,54.71875,0.1211554,0.2201799,0,0,13.05619
6/28/2007 5:00:00 AM,0,0,-116.196,90,0,0,33.05119,33.05119,1.022026,1.022026,0,0,0,1.022026,0,0,0,0,0,1.075817,1.022026,0,0,18.61498,12.84549,0,1.075817,-1.075817,20.20634,51.81103,0.1211554,1.124229,0,0,12.84549
6/28/2007 6:00:00 AM,0.02892065,1.993956,-113.3149,91.58935,0.0200482,0.2181069,33.46614,32.88311,1.927466,1.927466,0,0,0,1.927466,11.31573,0,0,0,0.2181069,2.028911,1.927466,0,0,19.81034,11.76968,0,1.810804,-1.810804,18.29759,46.91679,0.1211554,2.120212,0.1744855,0,11.98778
6/28/2007 7:00:00 AM,0.1235698,15.68386,-111.8403,77.8339,0.1197709,1.285279,36.07128,32.58057,4.647319,4.647319,0,0,0,4.647319,27.65636,0,8.881784E-16,0,1.285279,4.891914,4.647319,0,0,21.82234,9.958871,0,3.606635,-3.606635,14.49586,37.1688,0.1211554,5.112051,1.028224,0,11.24415
6/28/2007 8:00:00 AM,0.2935629,29.45058,-111.7764,64.22367,0.2814884,2.933884,41.5008,33.25961,4.435877,4.435877,0,0,0,4.435877,66.13988,0,0,0,2.933884,4.669344,4.435877,0,0,25.82971,6.352235,0,1.73546,-1.73546,12.66652,32.4782,0.1211554,4.879464,2.347107,0,9.286119
6/28/2007 9:00:00 AM,0.6509441,43.13658,-113.6363,50.99933,0.6043647,5.908422,52.88287,35.02109,0,0,0,-1,0,0,0,0,0,0,5.908422,0,0,0,0,27.758,4.616776,5.908422,0,5.908422,18.27175,46.85054,0.1210126,0,4.726737,0,10.5252
6/28/2007 10:00:00 AM,0.7548363,56.45395,-119.1072,38.65653,0.7138677,6.779927,57.79128,36.60776,0,0,0,0,0,0,0,0,0,0,6.779927,0,0,0,0,21.84958,9.934355,6.779927,0,6.779927,24.70375,63.34282,0.1208491,0,5.423942,0,16.71428
6/28/2007 11:00:00 AM,0.7719534,68.52492,-133.8018,28.4474,0.7390485,6.916724,60.2296,38.25494,5.471181,5.471181,0,0,0,5.471181,126.421,0,0,0,6.916724,5.759139,5.471181,0,0,15.06965,16.03629,1.157586,0,1.157586,25.80193,66.15867,0.1208212,6.0183,5.53338,0,22.95301
6/28/2007 12:00:00 PM,0.7914994,75.58663,-173.6278,23.41107,0.7600905,7.012199,62.5796,39.93574,2.597319,2.597319,0,0,0,2.597319,269.9784,0,0,0,7.012199,2.73402,2.597319,0,0,13.91207,17.07812,4.278179,0,4.278179,29.86057,76.56541,0.1207183,2.85705,5.609759,0,24.09032
6/28/2007 1:00:00 PM,0.4453355,70.85657,139.9854,26.67654,0.4402508,4.259381,54.66731,41.63671,5.912296,5.912296,0,0,0,5.912296,72.04276,0,0,0,4.259381,6.223469,5.912296,0,0,9.633888,20.92848,0,1.964088,-1.964088,27.79024,71.25687,0.1207183,6.503525,3.407505,0,25.18786
6/28/2007 2:00:00 PM,0.503108,59.39829,121.3018,36.04736,0.4922184,4.687626,57.33332,42.73259,1.941053,1.941053,0,-1,0,1.941053,241.4991,0,0,0,4.687626,2.043214,1.941053,0,0,11.81621,18.96439,2.644412,0,2.644412,30.29895,77.68945,0.1206548,2.135158,3.750101,0,23.65202
6/28/2007 3:00:00 PM,0.3837995,46.24691,114.4694,48.05638,0.3761802,3.645313,54.39546,43.26372,0,0,0,0,0,0,0,0,0,0,3.645313,0,0,0,0,9.171797,21.34436,3.645313,0,3.645313,33.75719,86.55674,0.1205673,0,2.91625,0,24.98967
6/28/2007 4:00:00 PM,0.2695033,32.61094,111.9998,61.1375,0.2636024,2.594872,51.69217,43.90914,5.929299,5.929299,0,0,0,5.929299,43.76355,0,8.881784E-16,0,2.594872,6.241368,5.929299,0,0,5.526484,24.62514,0,3.646496,-3.646496,29.91345,76.701,0.1205673,6.522229,2.075897,0,27.22001
6/28/2007 5:00:00 PM,0.08712579,18.84686,111.6923,74.68554,0.08636001,0.8775278,46.10433,43.56626,4.384988,4.384988,0,0,0,4.384988,20.01209,0,0,0,0.8775278,4.615777,4.384988,0,0,9.578146,20.97865,0,3.738249,-3.738249,25.97299,66.59728,0.1205673,4.823487,0.7020223,0,21.85617
6/28/2007 6:00:00 PM,0.02923398,5.12702,112.8574,88.42319,0.02848521,0.2943443,43.07685,42.24179,3.253326,3.253326,0,0,0,3.253326,9.047489,0,4.440892E-16,0,0.2943443,3.424554,3.253326,0,0,13.73176,17.2404,0,3.130209,-3.130209,22.67346,58.13696,0.1205673,3.578659,0.2354755,0,17.53474
6/28/2007 7:00:00 PM,0,0,115.3957,90,0,0,41.07196,41.07196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.20977,14.11019,0,0,0,22.67346,58.13696,0.1205673,0,0,0,14.11019
6/28/2007 8:00:00 PM,0,0,119.6007,90,0,0,39.74749,39.74749,2.2874,2.2874,0,-1,0,2.2874,0,0,4.440892E-16,0,0,2.407789,2.2874,0,0,17.20977,14.11019,0,2.407789,-2.407789,20.13543,51.6292,0.1205673,2.51614,0,0,14.11019
6/28/2007 9:00:00 PM,0,0,126.2328,90,0,0,38.47681,38.47681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.88509,11.7024,0,0,0,20.13543,51.6292,0.1205673,0,0,0,11.7024
6/28/2007 10:00:00 PM,0,0,136.7704,90,0,0,37.23302,37.23302,1.574253,1.574253,0,-1,0,1.574253,0,0,2.220446E-16,0,0,1.657109,1.574253,0,0,19.88509,11.7024,0,1.657109,-1.657109,18.38868,47.15037,0.1205673,1.731679,0,0,11.7024
6/28/2007 11:00:00 PM,0,0,153.46,90,0,0,36.39934,36.39934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.72632,10.04529,0,0,0,18.38868,47.15037,0.1205673,0,0,0,10.04529
