Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.664621,52.64256,32.52678,4.465771,4.465771,0,-1,0,4.465771,149.2379,0,0,0,6.664621,4.700811,4.465771,0,0,18.11497,13.29551,1.96381,0,1.96381,23.67775,60.71205,0.121768,4.912348,5.331697,0,19.96013
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.271111,60.28718,33.99916,2.118774,2.118774,0,0,0,2.118774,390.3725,0,0,0,8.271111,2.230289,2.118774,0,0,16.15116,15.06294,6.040822,0,6.040822,29.40857,75.40645,0.1216395,2.330652,6.616889,0,23.33405
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.286057,62.10748,35.43793,4.678561,4.678561,0,0,0,4.678561,177.107,0,0,0,8.286057,4.924801,4.678561,0,0,10.11033,20.49968,3.361256,0,3.361256,32.59734,83.58276,0.1215681,5.146417,6.628845,0,28.78573
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.554194,64.94162,36.85652,0.3897707,0.3897707,0,0,0,0.3897707,2194.673,1.394833,0,0,8.554194,0.410285,0.3897707,0,0,6.749077,23.52481,6.749077,0,6.749077,39.00008,100,0.1214251,0.4287478,6.843356,0,32.079
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,9.040592,68.78227,38.27511,5.790597,5.790597,0,0,0,5.790597,156.1254,2.945226,0,0,9.040592,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1214251,6.369657,7.232473,0,38.63957
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.40523,63.19151,39.17602,4.009428,4.009428,0,-1,0,4.009428,184.6954,3.18478,0,0,7.40523,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1214251,4.41037,5.924184,0,37.00421
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.297313,55.89985,39.55924,3.570109,3.570109,0,0,0,3.570109,148.3796,1.539303,0,0,5.297313,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1214251,3.92712,4.23785,0,34.89629
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.542536,53.9178,40.09037,1.954644,1.954644,0,0,0,1.954644,232.3971,2.485016,0,0,4.542536,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1214251,2.150108,3.634029,0,34.14151
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.58803,47.21246,39.67353,7.65947,7.65947,5.200841,0,1.651813,7.65947,33.78863,0,0,0,2.58803,2.58803,2.458629,0,0,0,29.59898,0,0,0,39.00008,100,0.1214251,8.425417,2.070424,12,32.18701
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.498809,39.8501,38.46336,12.69214,12.69214,12,0,3.372,12.69214,3.930063,0,1.776357E-15,0,0.498809,0.7285655,0.6921372,0,0,0,29.59898,0,0.2297564,-0.2297564,38.75789,99.37901,0.1214251,13.96135,0.3990472,12,30.09779
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,37.30697,37.30697,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2552849,29.36922,0,0,0,38.75789,99.37901,0.1214251,0,0,0,29.36922
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,36.26488,36.26488,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2552849,29.36922,0,1.273646,-1.273646,37.41535,95.93661,0.1214251,1.33096,0,0,29.36922
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,35.22951,35.22951,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.670447,28.09558,0,1.953442,-1.953442,35.35624,90.65685,0.1214251,2.041346,0,0,28.09558
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,34.28154,34.28154,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.840938,26.14213,0,1.029756,-1.029756,34.27079,87.87363,0.1214251,1.076095,0,0,26.14213
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,33.6025,33.6025,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.985112,25.11238,0,1.285194,-1.285194,32.91607,84.40002,0.1214251,1.343028,0,0,25.11238
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,32.97724,32.97724,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.413105,23.82718,0,0.4475334,-0.4475334,32.44433,83.19042,0.1214251,0.4676724,0,0,23.82718
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,32.42594,32.42594,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.910365,23.37965,0,0.1164017,-0.1164017,32.32163,82.87582,0.1214251,0.1216398,0,0,23.37965
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,31.95531,31.95531,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.0397,23.26325,0,0.6726983,-0.6726983,31.61255,81.05765,0.1214251,0.7029697,0,0,23.26325
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,31.51831,31.51831,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.787142,22.59055,0,0.7367026,-0.7367026,30.83599,79.06649,0.1214251,0.7698542,0,0,22.59055
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,31.14181,31.14181,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.6057,21.85385,0,0.6506717,-0.6506717,30.15013,77.30786,0.1214251,0.679952,0,0,21.85385
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,30.89977,30.89977,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.32867,21.20318,0,0.9257489,-0.9257489,29.1743,74.80575,0.1214251,0.9674077,0,0,21.20318
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1496919,31.06558,30.67118,0,0,0,0,0,0,0,0,0,0,0.1496919,0,0,0,0,10.35728,20.27743,0.1496919,0,0.1496919,29.31631,75.16988,0.1214219,0,0.1197535,0,20.42712
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.902805,35.55376,30.40226,4.106804,4.106804,0,0,0,4.106804,46.33298,0,0,0,1.902805,4.322951,4.106804,0,0,10.20759,20.41215,0,2.420146,-2.420146,26.76525,68.62872,0.1214219,4.517484,1.522244,0,22.31495
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.492147,37.8152,30.97373,4.164223,4.164223,0,0,0,4.164223,59.84663,0,0,0,2.492147,4.383393,4.164223,0,0,12.89664,17.992,0,1.891245,-1.891245,24.7717,63.51706,0.1214219,4.580645,1.993718,0,20.48415
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.726925,43.01537,32.44611,4.126917,4.126917,0,-1,0,4.126917,90.30772,0,0,0,3.726925,4.344124,4.126917,0,0,14.99802,16.10076,0,0.6171985,-0.6171985,24.12112,61.8489,0.1214219,4.539609,2.98154,0,19.82768
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.367431,46.57523,33.90504,2.929783,2.929783,0,0,0,2.929783,149.0701,0,0,0,4.367431,3.083982,2.929783,0,0,15.6838,15.48356,1.283449,0,1.283449,25.33871,64.97091,0.1213947,3.222761,3.493945,0,19.85099
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.888251,53.19498,35.35725,0.7911353,0.7911353,0,0,0,0.7911353,744.2786,0,0,0,5.888251,0.832774,0.7911353,0,0,14.40035,16.63866,5.055477,0,5.055477,30.13475,77.26844,0.1212878,0.8702488,4.7106,0,22.52691
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.601275,65.01714,36.76239,2.586704,2.586704,0,0,0,2.586704,332.5188,0,0,0,8.601275,2.722846,2.586704,0,0,9.344873,21.18859,5.878429,0,5.878429,35.71152,91.56782,0.1211638,2.845374,6.881021,0,29.78987
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.932293,64.0554,38.17426,6.155385,6.155385,0,0,0,6.155385,128.8675,0,0,0,7.932293,6.479353,6.155385,0,0,3.466444,26.47918,1.45294,0,1.45294,37.0899,95.10212,0.1211332,6.770924,6.345835,0,34.41147
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.308148,52.05484,39.10206,8.672715,8.36,0,-1,0,8.36,51.53288,0,0.3127153,1.179987,4.308148,8.8,8.36,0,0,2.013504,27.78683,0,4.491852,-4.491852,32.35507,82.96156,0.1211332,9.539987,3.446519,0,32.09497
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.68221,50.43179,39.47856,2.785155,2.785155,0,0,0,2.785155,132.2085,0,0,0,3.68221,2.931742,2.785155,0,0,7.00445,23.29497,0.7504685,0,0.7504685,33.06703,84.78709,0.1211174,3.06367,2.945768,0,26.97718
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.122789,49.19016,39.97608,2.06982,2.06982,0,0,0,2.06982,150.8725,0,0,0,3.122789,2.178758,2.06982,0,0,6.253981,23.97039,0.944031,0,0.944031,33.96262,87.08346,0.1210975,2.276802,2.498231,0,27.09318
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.551122,47.0148,39.59286,2.575305,2.575305,0,0,0,2.575305,99.06095,0,0,0,2.551122,2.710848,2.575305,0,0,5.30995,24.82002,0,0.1597257,-0.1597257,33.79425,86.65176,0.1210975,2.832836,2.040898,0,27.37115
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.4754125,39.66927,38.34907,0,0,0,0,0,0,0,0,0,0,0.4754125,0,0,0,0,5.487423,24.6603,0.4754125,0,0.4754125,34.24527,87.8082,0.1210875,0,0.38033,0,25.13571
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,37.21285,37.21285,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,5.012011,25.08817,0,5.693189,-5.693189,28.24412,72.42068,0.1210875,5.949382,0,0,25.08817
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,36.17075,36.17075,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,11.33778,19.39498,0,5.265263,-5.265263,22.69405,58.18974,0.1210875,5.502199,0,0,19.39498
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,35.13538,35.13538,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,17.18807,14.12972,0,4.922823,-4.922823,17.50493,44.88436,0.1210875,5.14435,0,0,14.12972
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,34.18741,34.18741,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,22.65787,9.206894,0,0.2586715,-0.2586715,17.23227,44.18522,0.1210875,0.2703117,0,0,9.206894
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,33.50837,33.50837,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,22.94528,8.948223,0,2.442081,-2.442081,14.65809,37.58477,0.1210875,2.551975,0,0,8.948223
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,32.90328,32.90328,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,25.65871,6.506142,0,0.02217255,-0.02217255,14.63472,37.52485,0.1210875,0.02317032,0,0,6.506142
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,32.37215,32.37215,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,25.68334,6.483969,0,0.3598807,-0.3598807,14.25537,36.55216,0.1210875,0.3760754,0,0,6.483969
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,31.88136,31.88136,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,26.08321,6.124089,0,0.5333375,-0.5333375,13.69318,35.11066,0.1210875,0.5573376,0,0,6.124089
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,31.44435,31.44435,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,26.67581,5.590751,0,0.6194388,-0.6194388,13.04024,33.43644,0.1210875,0.6473136,0,0,5.590751
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,31.08802,31.08802,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,27.36407,4.971312,0,1.377523,-1.377523,11.5882,29.71328,0.1210875,1.439511,0,0,4.971312
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,30.83927,30.83927,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,28.89465,3.59379,0,0.6892039,-0.6892039,10.86172,27.8505,0.1210875,0.7202181,0,0,3.59379
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1531543,31.01407,30.61068,0.9779255,0.9779255,0,0,0,0.9779255,15.66115,0,1.110223E-16,0,0.1531543,1.029395,0.9779255,0,0,29.66044,2.904586,0,0.876241,-0.876241,9.938079,25.4822,0.1210875,1.075718,0.1225235,0,3.05774
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.499996,34.40116,30.36864,5.8446,5.8446,12,0,3.372,5.8446,25.66466,0,0,0,1.499996,0,0,6.1554,5.847631,30.63404,2.028345,7.347627,0,7.347627,16.90865,43.35542,0.121303,6.42906,1.199997,12,3.528341
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.483155,40.63062,30.89977,3.366425,3.366425,11.42777,0,3.227225,3.366425,103.4675,0,0,0,3.483155,0,0,8.061342,7.658275,23.28641,8.641209,11.14143,0,11.14143,27.47834,70.45714,0.1214794,3.703067,2.786524,12,12.12436
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.402488,44.99518,32.35198,0.2887379,0.2887379,0,-1,0,0.2887379,1524.735,0,0,0,4.402488,0.3039346,0.2887379,0,0,12.14498,18.6685,4.098554,0,4.098554,31.36657,80.42693,0.1213932,0.3176116,3.521991,0,23.07098
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.61413,47.2777,33.83108,0,0,0,0,0,0,0,0,0,0,4.61413,0,0,0,0,8.046427,22.35719,4.61413,0,4.61413,35.74392,91.65088,0.1212962,0,3.691303,0,26.97132
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.09041,50.4023,35.26312,0.4085476,0.4085476,0,0,0,0.4085476,1245.977,1.228063,0,0,5.09041,0.4300502,0.4085476,0,0,3.432297,26.50991,3.432297,0,3.432297,39.00008,100,0.1212242,0.4494024,4.072328,0,31.60032
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.761151,54.23568,36.66155,5.60047,5.60047,0,0,0,5.60047,102.8691,0,0,0,5.761151,5.895231,5.60047,0,0,0,29.59898,0,0.1340802,-0.1340802,38.85875,99.63761,0.1212242,6.160517,4.608921,0,35.36013
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,6.021679,56.76387,38.08014,0,0,0,0,0,0,0,5.872702,0,0,6.021679,0,0,0,0,0.148978,29.4649,0.148978,0,0.148978,39.00008,100,0.1212211,0,4.817344,0,35.48658
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.06294,54.45466,38.98777,1.775759,1.775759,0,-1,0,1.775759,285.1141,3.19372,0,0,5.06294,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1212211,1.953335,4.050352,0,34.66192
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.268856,42.96829,39.37099,0.464417,0.464417,0,0,0,0.464417,273.2148,0.7799963,0,0,1.268856,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1212211,0.5108587,1.015085,0,30.86783
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.79927,48.06091,39.86178,3.178971,3.178971,0,0,0,3.178971,88.05585,0,0,0,2.79927,3.346285,3.178971,0,0,0,29.59898,0,0.5470154,-0.5470154,38.42347,98.52153,0.1212211,3.496868,2.239416,0,32.39825
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8871118,41.97792,39.47856,0,0,0,0,0,0,0,0.279317,0,0,0.8871118,0,0,0,0,0.6077948,29.05196,0.6077948,0,0.6077948,39.00008,100,0.1212084,0,0.7096894,0,29.93908
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.5049658,39.65711,38.25494,2.300931,2.300931,0,0,0,2.300931,21.94615,0,4.440892E-16,0,0.5049658,2.422033,2.300931,0,0,0,29.59898,0,1.917067,-1.917067,36.97931,94.81856,0.1212084,2.531024,0.4039727,0,30.10394
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,37.09855,37.09855,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.130075,27.68191,0,2.173434,-2.173434,34.68831,88.94421,0.1212084,2.271238,0,0,27.68191
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,36.05646,36.05646,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.545001,25.50848,0,8.8,-8.8,25.4123,65.15961,0.1212084,12.17366,0,0,25.50848
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,35.04126,35.04126,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.32278,16.70848,0,1.805042,-1.805042,23.50961,60.28094,0.1212084,1.886269,0,0,16.70848
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,34.09329,34.09329,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.32838,14.90343,0,0.4436401,-0.4436401,23.04198,59.08187,0.1212084,0.4636039,0,0,14.90343
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,33.42769,33.42769,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82131,14.45979,0,0.6029637,-0.6029637,22.4064,57.45219,0.1212084,0.6300971,0,0,14.45979
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,32.84278,32.84278,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.49127,13.85683,0,1.950003,-1.950003,20.35091,52.18173,0.1212084,2.037753,0,0,13.85683
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,32.29819,32.29819,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.65794,11.90683,0,2.028993,-2.028993,18.21217,46.69777,0.1212084,2.120298,0,0,11.90683
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,31.8074,31.8074,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.91238,9.877835,0,1.762712,-1.762712,16.35411,41.93352,0.1212084,1.842034,0,0,9.877835
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,31.39057,31.39057,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.87095,8.115123,0,1.207225,-1.207225,15.08158,38.67064,0.1212084,1.261551,0,0,8.115123
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,31.02752,31.02752,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.21231,6.907898,0,1.372949,-1.372949,13.63436,34.95984,0.1212084,1.434731,0,0,6.907898
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,30.76531,30.76531,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.73781,5.534949,0,0,0,13.63436,34.95984,0.1212084,0,0,0,5.534949
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07552432,30.73532,30.53672,0.09639126,0.09639126,0,0,0,0.09639126,78.35184,0,1.387779E-17,0,0.07552432,0.1014645,0.09639126,0,0,26.73781,5.534949,0,0.02594016,-0.02594016,13.60702,34.88973,0.1212084,0.1060304,0.06041946,0,5.610474
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6196715,31.9495,30.30813,2.473688,2.473688,0,0,0,2.473688,25.05051,0,4.440892E-16,0,0.6196715,2.603882,2.473688,0,0,26.76663,5.509009,0,1.98421,-1.98421,11.51548,29.52681,0.1212084,2.721057,0.4957372,0,6.12868
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.71402,35.4775,30.83927,2.410447,2.410447,0,0,0,2.410447,71.10795,0,0,0,1.71402,2.537313,2.410447,0,0,28.97131,3.524798,0,0.8232931,-0.8232931,10.64765,27.30162,0.1212084,2.651492,1.371216,0,5.238818
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.922945,40.45502,32.29819,7.32963,5.343227,0,-1,0,5.343227,54.70373,0,1.986403,4.940804,2.922945,5.62445,5.343227,0,0,29.88608,2.701505,0,2.701505,-2.701505,7.800015,20,0.1212084,8.062593,2.338356,0,5.62445
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.378698,43.37408,33.77058,3.915348,3.915348,12,0,3.372,3.915348,86.29369,0,0,0,3.378698,0,0,8.084652,7.680419,32.88775,0,11.05912,0,11.05912,18.29162,46.90149,0.1214137,4.306883,2.702958,12,3.378698
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.561448,48.61834,35.20934,2.923536,2.923536,11.72354,0,3.302054,2.923536,156.0251,0,0,0,4.561448,0,0,8.8,8.36,21.82864,9.953206,12.92145,0,12.92145,30.54998,78.33312,0.1215658,3.215889,3.649158,12,14.51465
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.888957,47.99365,36.60776,5.983111,5.983111,10.75043,0,3.055859,5.983111,64.99891,0,0,0,3.888957,0,0,4.76732,4.528954,8.907188,21.58251,8.417911,0,8.417911,38.53591,98.80982,0.1217645,6.581423,3.111166,12,25.47147
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.882142,56.20882,38.02635,1.148109,1.148109,0,0,0,1.148109,512.3332,4.184329,0,0,5.882142,1.208535,1.148109,0,0,0.4892775,29.15863,0.4892775,0,0.4892775,39.00008,100,0.1217542,1.26292,4.705713,0,35.04077
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.254006,48.47022,38.91381,6.086222,6.086222,0,-1,0,6.086222,53.46513,0,8.881784E-16,0,3.254006,6.406549,6.086222,0,0,0,29.59898,0,3.152542,-3.152542,35.67701,91.47932,0.1217542,6.694844,2.603205,0,32.85299
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.4337,43.36518,39.29031,2.524765,2.524765,0,0,0,2.524765,56.78548,0,4.440892E-16,0,1.4337,2.657647,2.524765,0,0,3.502825,26.44644,0,1.223947,-1.223947,34.38685,88.17124,0.1217542,2.777241,1.14696,0,27.88014
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2256791,40.41747,39.78783,3.213671,3.213671,0,0,0,3.213671,7.022471,0,4.440892E-16,0,0.2256791,3.382812,3.213671,0,0,4.862766,25.22249,0,3.157133,-3.157133,31.05894,79.63815,0.1217542,3.535038,0.1805433,0,25.44817
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.089619,42.45004,39.37099,6.502184,6.502184,0,0,0,6.502184,16.75773,0,8.881784E-16,0,1.089619,6.844405,6.502184,0,0,8.370691,22.06536,0,5.754786,-5.754786,24.99286,64.08414,0.1217542,7.152403,0.8716948,0,23.15497
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.4022804,39.2752,38.16082,2.371011,2.371011,0,0,0,2.371011,16.96661,0,0,0,0.4022804,2.495802,2.371011,0,0,14.7649,16.31057,0,2.093521,-2.093521,22.7861,58.42578,0.1217542,2.608113,0.3218243,0,16.71285
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,37.0246,37.0246,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.09103,14.21705,0,7.932059,-7.932059,14.42498,36.98705,0.1217542,8.289001,0,0,14.21705
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,36.00267,36.00267,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.90443,6.284989,0,2.631016,-2.631016,11.65164,29.87594,0.1217542,2.749412,0,0,6.284989
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,34.98075,34.98075,13.50853,3.471275,0,-1,0,3.471275,0,0,10.03726,11.38811,0,3.653974,3.471275,0,0,28.82778,3.653974,0,3.653974,-3.653974,7.800015,20,0.1217542,14.85938,0,0,3.653974
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,34.0395,34.0395,2.364799,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.364799,2.601279,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,2.601279,0,0,8.426001E-16
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,33.35374,33.35374,1.455328,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.455328,1.600861,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,1.600861,0,0,8.426001E-16
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,32.76882,32.76882,0.05731863,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.05731863,0.06305049,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,0.06305049,0,0,8.426001E-16
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,32.23769,32.23769,2.179939,8.0047E-16,0,-1,0,8.0047E-16,0,0,2.179939,2.397933,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,2.397933,0,0,8.426001E-16
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,31.72673,31.72673,1.422457,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.422457,1.564703,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,1.564703,0,0,8.426001E-16
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,31.30989,31.30989,1.742957,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.742957,1.917252,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,1.917252,0,0,8.426001E-16
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,30.97373,30.97373,1.415293,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.415293,1.556822,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1217542,1.556822,0,0,8.426001E-16
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,30.72497,30.72497,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1219377,1.784441,0,12,8.426001E-16
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1421315,30.87716,30.50311,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.338158,0,0,0,0.1421315,0,0,8.8,8.36,24.52775,7.524,8.502131,0,8.502131,23.79684,61.01741,0.1221217,1.875051,0.1137052,12,7.666131
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.589331,34.53039,30.25435,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.59333,0,0,0,1.589331,0,0,8.260038,7.847036,16.02562,15.17592,9.436367,0,9.436367,32.74896,83.97153,0.1223453,3.834473,1.271465,12,16.76525
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.922139,38.85941,30.78548,2.173034,2.173034,0,0,0,2.173034,134.4728,0,0,0,2.922139,2.287404,2.173034,0,0,6.589255,23.66865,0.6347347,0,0.6347347,33.35112,85.51553,0.122332,2.390337,2.337711,0,26.59079
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.557268,45.34089,32.22424,0,0,0,-1,0,0,0,0,0,0,4.557268,0,0,0,0,5.95452,24.23991,4.557268,0,4.557268,37.67453,96.60116,0.1222366,0,3.645814,0,28.79718
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.452387,46.59472,33.67645,4.056289,4.056289,0,0,0,4.056289,109.765,0,0,0,4.452387,4.269778,4.056289,0,0,1.397253,28.34145,0.1826091,0,0.1826091,37.84777,97.04536,0.1222328,4.461917,3.561909,0,32.79384
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.335868,47.7711,35.09504,4.638089,4.638089,0,0,0,4.638089,93.48396,0,0,0,4.335868,4.882198,4.638089,0,0,1.214644,28.5058,0,0.5463299,-0.5463299,37.27188,95.56874,0.1222328,5.101897,3.468695,0,32.84167
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.758022,50.66886,36.49347,1.041691,1.041691,0,0,0,1.041691,456.7594,1.839828,0,0,4.758022,1.096517,1.041691,0,0,1.821677,27.95947,1.821677,0,1.821677,39.00008,100,0.1221947,1.14586,3.806418,0,32.71749
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.219067,41.33277,37.91206,0,0,0,0,0,0,0,1.219067,0,0,1.219067,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221947,0,0.9752537,0,30.81804
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.397901,52.01902,38.79952,3.697889,3.697889,0,-1,0,3.697889,118.93,0.505386,0,0,4.397901,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.1221947,4.067677,3.51832,0,33.99688
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.87805,44.55431,39.17602,2.862044,2.862044,0,0,0,2.862044,65.61919,0,0,0,1.87805,3.012677,2.862044,0,0,0,29.59898,0,1.134627,-1.134627,37.80408,96.93333,0.1221947,3.148248,1.50244,0,31.47703
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.911478,45.16908,39.67353,0.3033186,0.3033186,0,0,0,0.3033186,630.1882,0.3314985,0,0,1.911478,0.3192828,0.3033186,0,0,1.260697,28.46435,1.260697,0,1.260697,39.00008,100,0.1221684,0.3336505,1.529183,0,30.37583
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.089451,42.333,39.25669,3.142992,3.142992,0,0,0,3.142992,34.66287,0,0,0,1.089451,3.308412,3.142992,0,0,0,29.59898,0,2.218961,-2.218961,36.66109,94.0026,0.1221684,3.457291,0.8715609,0,30.68843
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4664304,39.31879,38.02635,8.826353,8.826353,10.72548,0,3.049547,8.826353,5.28452,0,0,0,0.4664304,0,0,1.899128,1.804172,2.465513,27.38002,2.270602,0,2.270602,38.81517,99.52588,0.1222335,9.708988,0.3731443,12,27.84645
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,36.91031,36.91031,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1949105,29.42356,0,7.209742,-7.209742,31.21544,80.03941,0.1222335,7.534181,0,0,29.42356
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,35.88838,35.88838,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.205735,22.21382,0,6.159481,-6.159481,24.72277,63.39159,0.1222335,6.436657,0,0,22.21382
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,34.86646,34.86646,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.0496,16.05434,0,3.030038,-3.030038,21.52883,55.20202,0.1222335,3.16639,0,0,16.05434
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,33.93866,33.93866,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41631,13.0243,0,0,0,21.52883,55.20202,0.1222335,0,0,0,13.0243
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,33.27978,33.27978,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41631,13.0243,0,0.2129637,-0.2129637,21.30435,54.62642,0.1222335,0.2225471,0,0,13.0243
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,32.67469,32.67469,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65294,12.81133,0,1.847217,-1.847217,19.35721,49.63377,0.1222335,1.930342,0,0,12.81133
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,32.16373,32.16373,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.7054,10.96412,0,2.093036,-2.093036,17.15096,43.97672,0.1222335,2.187222,0,0,10.96412
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,31.67294,31.67294,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.031,8.87108,0,0.8708165,-0.8708165,16.23303,41.62308,0.1222335,0.9100032,0,0,8.87108
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,31.2561,31.2561,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,23.99857,8.000264,0,0.1861837,-0.1861837,16.03678,41.11987,0.1222335,0.1945619,0,0,8.000264
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,30.91322,30.91322,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20544,7.81408,0,0.4803038,-0.4803038,15.53049,39.8217,0.1222335,0.5019175,0,0,7.81408
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,30.67118,30.67118,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.73911,7.333776,0,0.1271533,-0.1271533,15.39646,39.47803,0.1222335,0.1328752,0,0,7.333776
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05650538,30.59105,30.4426,1.173677,1.173677,0,0,0,1.173677,4.814387,0,2.220446E-16,0,0.05650538,1.23545,1.173677,0,0,24.88039,7.206623,0,1.178944,-1.178944,14.15375,36.29159,0.1222335,1.291045,0.0452043,0,7.263129
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.563781,34.40465,30.20056,3.146122,3.146122,0,0,0,3.146122,49.70503,0,4.440892E-16,0,1.563781,3.311707,3.146122,0,0,26.19033,6.027679,0,1.747926,-1.747926,12.31127,31.5673,0.1222335,3.460734,1.251025,0,7.59146
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.883982,41.64484,30.72497,3.632088,3.632088,0,0,0,3.632088,106.9352,0,0,0,3.883982,3.823251,3.632088,0,0,28.13247,4.279752,0.06073131,0,0.06073131,12.36889,31.71503,0.1222322,3.995297,3.107186,0,8.163734
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.462383,48.15252,32.14356,3.517695,3.517695,0,-1,0,3.517695,155.283,0,0,0,5.462383,3.702837,3.517695,0,0,28.07174,4.334411,1.759546,0,1.759546,14.03814,35.99515,0.1221955,3.869465,4.369907,0,9.796794
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.380298,52.9151,33.62267,1.416845,1.416845,0,0,0,1.416845,450.3173,0,0,0,6.380298,1.491416,1.416845,0,0,26.31219,5.918002,4.888882,0,4.888882,18.67614,47.88744,0.1220936,1.558529,5.104238,0,12.2983
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.994932,60.48643,35.04126,1.378643,1.378643,0,0,0,1.378643,579.9133,0,0,0,7.994932,1.451203,1.378643,0,0,21.42331,10.318,6.543729,0,6.543729,24.88407,63.80517,0.1219573,1.516507,6.395946,0,18.31293
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.214682,63.03001,36.41951,0,0,0,0,0,0,0,0,0,0,8.214682,0,0,0,0,14.87958,16.20735,8.214682,0,8.214682,32.6772,83.78751,0.1217868,0,6.571745,0,24.42204
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.382701,61.47593,37.81794,2.397683,2.397683,0,0,0,2.397683,307.9098,0,0,0,7.382701,2.523877,2.397683,0,0,6.664902,23.60057,4.858824,0,4.858824,37.28668,95.60669,0.1216861,2.637451,5.906161,0,30.98327
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.573225,59.48163,38.70539,0,0,0,-1,0,0,0,4.767148,0,0,6.573225,0,0,0,0,1.806078,27.97351,1.806078,0,1.806078,39.00008,100,0.1216488,0,5.25858,0,34.54673
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.551622,56.23191,39.06845,4.260032,4.260032,0,0,0,4.260032,130.3188,1.067377,0,0,5.551622,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1216488,4.686036,4.441298,0,35.1506
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.577372,47.05973,39.55924,3.684789,3.684789,0,0,0,3.684789,69.94626,0,0,0,2.577372,3.878725,3.684789,0,0,0,29.59898,0,1.301353,-1.301353,37.62833,96.48271,0.1216488,4.053267,2.061898,0,32.17635
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.149158,45.36255,39.17602,6.388529,6.388529,0,0,0,6.388529,33.64089,0,0,0,2.149158,6.724767,6.388529,0,0,1.445948,28.29762,0,4.575609,-4.575609,32.80522,84.11577,0.1216488,7.027381,1.719326,0,30.44678
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.5042285,39.34984,37.9524,5.243581,5.243581,0,0,0,5.243581,9.61611,0,8.881784E-16,0,0.5042285,5.519558,5.243581,0,0,6.529958,23.72202,0,5.01533,-5.01533,27.51859,70.56036,0.1216488,5.767939,0.4033828,0,24.22624
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,36.83635,36.83635,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.10255,18.70669,0,6.641946,-6.641946,20.51737,52.60853,0.1216488,6.940834,0,0,18.70669
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,35.83459,35.83459,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.48249,12.06474,0,7.06469,-7.06469,13.07053,33.51411,0.1216488,7.382601,0,0,12.06474
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,34.81267,34.81267,8.079764,4.750047,0,-1,0,4.750047,0,0,3.329718,4.137694,0,5.00005,4.750047,0,0,27.33214,5.00005,0,5.00005,-5.00005,7.800015,20,0.1216488,8.887741,0,0,5.00005
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,33.90504,33.90504,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,33.20583,33.20583,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,32.62091,32.62091,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,32.10995,32.10995,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,31.59899,31.59899,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,31.20232,31.20232,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,30.85943,30.85943,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1216488,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,30.61068,30.61068,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1218349,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.122862,30.71183,30.38881,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.97854,0,0,0,0.122862,0,0,8.8,8.36,24.52775,7.524,8.482862,0,8.482862,23.77856,60.97054,0.121985,1.128252,0.09828957,12,7.646862
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.436291,34.01237,30.16022,5.183517,5.183517,12,0,3.372,5.183517,27.70882,0,0,0,1.436291,0,0,6.816483,6.475659,16.04489,15.15858,7.911951,0,7.911951,31.28449,80.21648,0.122211,5.701868,1.149033,12,16.59487
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.779289,41.27185,30.67118,1.416799,1.416799,0,0,0,1.416799,266.7485,0,0,0,3.779289,1.491367,1.416799,0,0,8.132941,22.27933,2.287922,0,2.287922,33.45501,85.7819,0.1221636,1.558479,3.023432,0,26.05862
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.264894,50.76651,32.08978,2.322705,2.322705,0,-1,0,2.322705,269.7241,0,0,0,6.264894,2.444952,2.322705,0,0,5.845019,24.33846,3.819942,0,3.819942,37.07892,95.07397,0.1220847,2.554975,5.011916,0,30.60336
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.208609,52.23031,33.54199,0,0,0,0,0,0,0,4.183533,0,0,6.208609,0,0,0,0,2.025076,27.77641,2.025076,0,2.025076,39.00008,100,0.1220429,0,4.966887,0,33.98502
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.914984,49.46891,34.94041,0,0,0,0,0,0,0,4.914984,0,0,4.914984,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220429,0,3.931987,0,34.51396
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.42388,49.39599,36.32539,4.774202,4.774202,0,0,0,4.774202,92.66218,8.881784E-16,0,0,4.42388,5.025476,4.774202,0,0,0,29.59898,0,0.6015964,-0.6015964,38.36594,98.37401,0.1220429,5.251623,3.539104,0,34.02286
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.353816,50.6974,37.72381,0,0,0,0,0,0,0,3.685375,0,0,4.353816,0,0,0,0,0.6684405,28.99738,0.6684405,0,0.6684405,39.00008,100,0.1220291,0,3.483052,0,33.3512
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.471666,48.83082,38.61127,0.3299157,0.3299157,0,-1,0,0.3299157,1052.289,3.124387,0,0,3.471666,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1220291,0.3629073,2.777333,0,33.07064
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.389901,48.94011,38.95415,2.726827,2.726827,0,0,0,2.726827,124.3167,0.5195563,0,0,3.389901,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1220291,2.99951,2.711921,0,32.98888
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.559672,43.85121,39.40461,6.548921,6.548921,0,0,0,6.548921,23.81571,0,8.881784E-16,0,1.559672,6.893601,6.548921,0,0,0,29.59898,0,5.333929,-5.333929,33.37762,85.58348,0.1220291,7.203813,1.247738,0,31.15865
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.074677,42.05743,39.02811,4.176889,4.176889,0,0,0,4.176889,25.72912,0,0,0,1.074677,4.396725,4.176889,0,0,5.926588,24.26505,0,3.322048,-3.322048,29.87588,76.60466,0.1220291,4.594578,0.8597414,0,25.33973
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4438218,39.06597,37.8381,8.378524,8.378524,12,0,3.372,8.378524,5.297136,0,0,0,0.4438218,0,0,3.621476,3.440402,9.617752,20.943,3.884224,0,3.884224,33.56078,86.0531,0.1221411,9.216376,0.3550574,12,21.38682
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,36.72205,36.72205,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.733528,24.4388,0,3.489308,-3.489308,29.88272,76.62221,0.1221411,3.646327,0,0,24.4388
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,35.74047,35.74047,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.610538,20.9495,0,0,0,29.88272,76.62221,0.1221411,0,0,0,20.9495
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,34.71854,34.71854,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.610538,20.9495,0,5.518192,-5.518192,24.06604,61.70766,0.1221411,5.766511,0,0,20.9495
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,33.81091,33.81091,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.74186,15.4313,0,1.209732,-1.209732,22.79087,58.438,0.1221411,1.26417,0,0,15.4313
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,33.12515,33.12515,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.08601,14.22157,0,0.1614572,-0.1614572,22.62068,58.00162,0.1221411,0.1687227,0,0,14.22157
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,32.54023,32.54023,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.26541,14.06011,0,1.18309,-1.18309,21.37359,54.80397,0.1221411,1.236329,0,0,14.06011
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,32.02927,32.02927,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.57995,12.87702,0,0.7743139,-0.7743139,20.55739,52.71115,0.1221411,0.809158,0,0,12.87702
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,31.51831,31.51831,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.4403,12.10271,0,1.53359,-1.53359,18.94085,48.56617,0.1221411,1.602602,0,0,12.10271
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,31.14181,31.14181,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.14429,10.56912,0,2.701322,-2.701322,16.0934,41.26505,0.1221411,2.822882,0,0,10.56912
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,30.80565,30.80565,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.14576,7.867796,0,0.95517,-0.95517,15.08656,38.68342,0.1221411,0.9981527,0,0,7.867796
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,30.55689,30.55689,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.20706,6.912627,0,0,0,15.08656,38.68342,0.1221411,0,0,0,6.912627
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1024342,30.59743,30.3283,0.2719402,0.2719402,0,0,0,0.2719402,37.6679,0,0,0,0.1024342,0.2862529,0.2719402,0,0,25.20706,6.912627,0,0.1838187,-0.1838187,14.8928,38.1866,0.1221411,0.2991343,0.08194733,0,7.015061
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.15876,33.1784,30.08627,3.401664,3.401664,0,0,0,3.401664,34.0645,0,4.440892E-16,0,1.15876,3.580699,3.401664,0,0,25.4113,6.728808,0,2.421939,-2.421939,12.33985,31.64059,0.1221411,3.741831,0.9270079,0,7.887568
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.207214,33.86572,30.63085,0.3846547,0.3846547,0,0,0,0.3846547,313.8435,0,0,0,1.207214,0.4048997,0.3846547,0,0,28.10234,4.306869,0.8023141,0,0.8023141,13.101,33.59223,0.1221245,0.4231201,0.965771,0,5.514082
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.800548,36.93187,32.01582,7.692783,6.488024,0,-1,0,6.488024,27.75187,0,1.204759,3.342453,1.800548,6.829499,6.488024,0,0,27.30003,5.028951,0,5.028951,-5.028951,7.800015,20,0.1221245,8.462061,1.440438,0,6.829499
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.579984,40.67783,33.46803,4.640911,4.640911,12,0,3.372,4.640911,55.59219,0,0,0,2.579984,0,0,7.359089,6.991135,32.88775,0,9.571118,0,9.571118,16.87998,43.2819,0.1223541,5.105002,2.063987,12,2.579984
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.118943,37.94057,34.86646,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.118943,0,0,8.8,8.36,23.31664,8.614007,9.478943,0,9.478943,25.87249,66.33958,0.1224333,0,0.8951542,12,9.732949
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.664687,43.84827,36.25143,3.979629,3.979629,11.81666,0,3.325615,3.979629,66.95818,0,0,0,2.664687,0,0,7.837031,7.445179,13.83769,17.14506,10.10987,0,10.10987,35.46355,90.932,0.1226419,4.377592,2.131749,12,19.80974
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.513114,44.86091,37.64985,5.714419,5.714419,0,0,0,5.714419,43.97848,0,8.881784E-16,0,2.513114,6.015178,5.714419,0,0,3.727826,26.24393,0,3.502064,-3.502064,31.77205,81.46664,0.1226419,6.285861,2.010492,0,28.75705
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.579115,52.32983,38.53732,0,0,0,-1,0,0,0,0,0,0,4.579115,0,0,0,0,7.619008,22.74187,4.579115,0,4.579115,36.11618,92.60542,0.1225476,0,3.663292,0,27.32099
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.431114,48.9837,38.87348,0.8248632,0.8248632,0,0,0,0.8248632,415.9616,0,0,0,3.431114,0.8682771,0.8248632,0,0,3.039892,26.86308,2.562837,0,2.562837,38.5475,98.83955,0.1224948,0.9073495,2.744891,0,30.29419
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7276123,41.41372,39.37099,0,0,0,0,0,0,0,0.250557,0,0,0.7276123,0,0,0,0,0.4770553,29.16963,0.4770553,0,0.4770553,39.00008,100,0.122485,0,0.5820898,0,29.89724
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.18829,42.30905,38.95415,0,0,0,0,0,0,0,1.18829,0,0,1.18829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.122485,0,0.9506317,0,30.78727
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.5044594,39.17416,37.7776,4.637885,4.637885,0,0,0,4.637885,10.87693,0,0,0,0.5044594,4.881984,4.637885,0,0,0,29.59898,0,4.377525,-4.377525,34.38576,88.16844,0.122485,5.101674,0.4035676,0,30.10344
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,36.68172,36.68172,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.863916,25.22145,0,2.000741,-2.000741,32.27679,82.76085,0.122485,2.090774,0,0,25.22145
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,35.70013,35.70013,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.086961,23.22071,0,7.437908,-7.437908,24.43655,62.6577,0.122485,7.772614,0,0,23.22071
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,34.67821,34.67821,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.3513,15.78281,0,7.130833,-7.130833,16.91999,43.38451,0.122485,7.451721,0,0,15.78281
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,33.77058,33.77058,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.27445,8.651972,0,0.735705,-0.735705,16.14449,41.39605,0.122485,0.7688118,0,0,8.651972
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,33.07137,33.07137,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.0919,7.916267,0,2.044883,-2.044883,13.989,35.86915,0.122485,2.136903,0,0,7.916267
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,32.48645,32.48645,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.36399,5.871384,0,2.638526,-2.638526,11.20775,28.73775,0.122485,2.75726,0,0,5.871384
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,31.97548,31.97548,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.29569,3.232857,0,0.5663975,-0.5663975,10.61071,27.2069,0.122485,0.5918854,0,0,3.232857
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,31.46452,31.46452,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.92502,2.66646,0,0.4301034,-0.4301034,10.15734,26.04442,0.122485,0.449458,0,0,2.66646
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,31.08802,31.08802,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.40291,2.236357,0,1.653534,-1.653534,8.414365,21.57525,0.122485,1.727943,0,0,2.236357
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24017,0.5828225,0,0,0,8.414365,21.57525,0.122485,0,0,0,0.5828225
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,30.50311,30.50311,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24017,0.5828225,8.36,0,8.36,16.34536,41.91109,0.1226171,0.7094089,0,12,0.5828225
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03922444,30.39762,30.29469,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.355133,1.776357E-15,0,0,0.03922444,0,0,8.8,8.36,23.88017,8.106823,8.399224,0,8.399224,24.31356,62.34234,0.1227374,0.4612108,0.03137955,12,8.146047
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.6935731,31.8823,30.04593,3.955989,3.955989,11.86272,0,3.337269,3.955989,17.53223,0,0,0,0.6935731,0,0,7.906733,7.511396,15.48095,15.66612,8.204969,0,8.204969,32.09748,82.30106,0.1229716,4.351588,0.5548584,12,16.3597
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.162159,33.68785,30.57706,10.02593,10.02593,12,0,3.372,10.02593,11.59153,0,0,0,1.162159,0,0,1.974072,1.875368,7.275979,23.0506,3.037527,0,3.037527,34.97913,89.6899,0.1230538,11.02852,0.9297271,12,24.21276
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.851523,37.01306,31.95531,0.8404318,0.8404318,0,-1,0,0.8404318,220.3062,0,0,0,1.851523,0.884665,0.8404318,0,0,4.238451,25.78437,0.9668584,0,0.9668584,35.89637,92.04179,0.1230339,0.924475,1.481219,0,27.63589
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.407844,37.24535,33.39408,0,0,0,0,0,0,0,0,0,0,1.407844,0,0,0,0,3.271593,26.65454,1.407844,0,1.407844,37.23197,95.4664,0.123005,0,1.126275,0,28.06239
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.028506,37.63296,34.81267,3.000972,3.000972,0,0,0,3.000972,34.27245,0,4.440892E-16,0,1.028506,3.158918,3.000972,0,0,1.863749,27.9216,0,2.130411,-2.130411,34.98632,89.70834,0.123005,3.301069,0.8228051,0,28.95011
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8992418,38.65218,36.17075,4.352451,4.352451,0,0,0,4.352451,20.66058,0,0,0,0.8992418,4.581528,4.352451,0,0,4.230873,25.79119,0,3.682286,-3.682286,31.10485,79.75587,0.123005,4.787696,0.7193934,0,26.69043
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,2.000584,43.25114,37.56918,5.080203,5.080203,0,0,0,5.080203,39.38,0,8.881784E-16,0,2.000584,5.347582,5.080203,0,0,8.322302,22.10891,0,3.346998,-3.346998,27.5768,70.70961,0.123005,5.588223,1.600467,0,24.10949
