Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.174719,41.78241,38.47681,5.635564,5.635564,0,-1,0,5.635564,20.84475,0,8.881784E-16,0,1.174719,5.932173,5.635564,0,0,12.04119,18.76191,0,4.757453,-4.757453,22.56201,57.85118,0.123005,6.199121,0.9397752,0,19.93663
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.330963,42.60458,38.83986,0,0,0,0,0,0,0,0,0,0,1.330963,0,0,0,0,17.32725,14.00445,1.330963,0,1.330963,23.82467,61.08877,0.1229776,0,1.06477,0,15.33542
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7341998,41.35072,39.29031,1.992482,1.992482,0,0,0,1.992482,36.84851,0,2.220446E-16,0,0.7341998,2.097349,1.992482,0,0,15.99629,15.20232,0,1.363149,-1.363149,22.38778,57.40446,0.1229776,2.19173,0.5873598,0,15.93652
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5844533,40.50497,38.87348,6.399224,6.399224,0,0,0,6.399224,9.13319,0,0,0,0.5844533,6.736025,6.399224,0,0,17.5109,13.83917,0,6.151572,-6.151572,15.90346,40.77802,0.1229776,7.039146,0.4675626,0,14.42362
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5076553,39.12882,37.72381,1.295396,1.295396,0,0,0,1.295396,39.18919,0,0,0,0.5076553,1.363575,1.295396,0,0,24.34598,7.6876,0,0.8559197,-0.8559197,15.00124,38.46464,0.1229776,1.424936,0.4061243,0,8.195255
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,36.62793,36.62793,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.297,6.83168,0,0.3908231,-0.3908231,14.58928,37.40833,0.1229776,0.4084101,0,0,6.83168
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,35.65979,35.65979,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73125,6.440857,0,0,0,14.58928,37.40833,0.1229776,0,0,0,6.440857
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,34.63787,34.63787,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73125,6.440857,0,0,0,14.58928,37.40833,0.1229776,0,0,0,6.440857
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,33.73696,33.73696,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.73125,6.440857,0,0,0,14.58928,37.40833,0.1229776,0,0,0,6.440857
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,33.03102,33.03102,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.73125,6.440857,0,1.639002,-1.639002,12.86162,32.97844,0.1229776,1.712757,0,0,6.440857
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,32.44611,32.44611,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.55236,4.801856,0,2.164408,-2.164408,10.58013,27.12848,0.1229776,2.261807,0,0,4.801856
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,31.93514,31.93514,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,29.95726,2.637447,0,0.7312571,-0.7312571,9.809317,25.15204,0.1229776,0.7641637,0,0,2.637447
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,31.42418,31.42418,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.76976,1.90619,0,0.8105527,-0.8105527,8.954919,22.96128,0.1229776,0.8470276,0,0,1.90619
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,31.06785,31.06785,1.127918,1.040856,0,-1,0,1.040856,0,0,0.08706199,0.1998537,0,1.095637,1.040856,0,0,31.67038,1.095637,0,1.095637,-1.095637,7.800015,20,0.1229776,1.240709,0,0,1.095637
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,30.72497,30.72497,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229776,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,30.48293,30.48293,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229776,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.06555703,30.42641,30.25435,0,0,0,0,0,0,0,0,0,0,0.06555703,0,0,0,0,32.88775,0,0.06555703,0,0.06555703,7.862208,20.15947,0.1229763,0,0.05244562,0,0.06555703
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.5012888,31.32844,30.00559,4.516265,4.516265,12,0,3.372,4.516265,11.09963,0,0,0,0.5012888,0,0,7.483735,7.109548,32.8222,0.05900133,7.610837,0,7.610837,15.08248,38.67295,0.1231934,4.967892,0.401031,12,0.5602901
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5916317,32.10529,30.53672,4.508193,4.508193,12,0,3.372,4.508193,13.12348,0,0,0,0.5916317,0,0,7.491807,7.117217,25.21136,6.908755,7.708848,0,7.708848,22.39574,57.42485,0.1234124,4.959013,0.4733054,12,7.500386
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.083996,34.83688,31.91498,4.973875,4.973875,0,-1,0,4.973875,21.7938,0,0,0,1.083996,5.235658,4.973875,0,0,17.50251,13.84672,0,4.151661,-4.151661,18.0195,46.20376,0.1234124,5.471262,0.867197,0,14.93071
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6070862,34.99168,33.35374,7.345582,7.345582,0,0,0,7.345582,8.264644,0,8.881784E-16,0,0.6070862,7.732192,7.345582,0,0,22.11547,9.695057,0,7.125105,-7.125105,10.50898,26.94605,0.1234124,8.08014,0.485669,0,10.30214
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3857123,35.81827,34.77233,0,0,0,0,0,0,0,0,0,0,0.3857123,0,0,0,0,30.03225,2.569951,0.3857123,0,0.3857123,10.8749,27.88431,0.1234044,0,0.3085698,0,2.955663
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7083986,38.0987,36.15059,5.337719,5.337719,12,0,3.372,5.337719,13.27156,0,0,0,0.7083986,0,0,6.662281,6.329167,29.64654,2.917092,7.037566,0,7.037566,17.55132,45.0033,0.123603,5.871491,0.5667189,12,3.625491
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.279104,41.14058,37.55573,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.279104,0,0,8.8,8.36,22.60897,9.250901,9.639104,0,9.639104,26.69578,68.45058,0.1236759,0,1.023283,12,10.53001
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.508107,42.71186,38.44319,2.039018,2.039018,0,-1,0,2.039018,73.96241,0,0,0,1.508107,2.146334,2.039018,0,0,12.96987,17.92609,0,0.6382278,-0.6382278,26.02303,66.72558,0.1236759,2.24292,1.206485,0,19.4342
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7752022,40.93572,38.7659,2.848804,2.848804,0,0,0,2.848804,27.2115,0,0,0,0.7752022,2.998741,2.848804,0,0,13.67901,17.28787,0,2.223539,-2.223539,23.67921,60.71581,0.1236759,3.133684,0.6201618,0,18.06307
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6902019,41.15086,39.21636,7.313977,7.313977,0,0,0,7.313977,9.436751,0,8.881784E-16,0,0.6902019,7.698923,7.313977,0,0,16.14961,15.06433,0,7.008721,-7.008721,16.29137,41.77266,0.1236759,8.045375,0.5521615,0,15.75453
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6232191,40.53961,38.79952,0,0,0,0,0,0,0,0,0,0,0.6232191,0,0,0,0,23.93708,8.055607,0.6232191,0,0.6232191,16.88261,43.28865,0.1236631,0,0.4985752,0,8.678826
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4874662,38.99789,37.64985,5.862678,5.862678,0,0,0,5.862678,8.314736,0,8.881784E-16,0,0.4874662,6.17124,5.862678,0,0,23.31386,8.616505,0,5.683774,-5.683774,10.89139,27.92657,0.1236631,6.448946,0.389973,0,9.103971
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,36.55397,36.55397,11.52126,2.786094,0,-1,0,2.786094,0,0,8.735169,9.887296,0,2.93273,2.786094,0,0,29.62916,2.93273,0,2.93273,-2.93273,7.800015,20,0.1236631,12.67339,0,0,2.93273
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,35.60601,35.60601,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,34.58408,34.58408,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,33.67645,33.67645,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,32.99741,32.99741,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,32.41249,32.41249,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,31.90153,31.90153,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,31.39057,31.39057,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,31.01407,31.01407,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,30.69135,30.69135,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1236631,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,30.42243,30.42243,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1237758,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01266769,30.23377,30.20056,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6722525,0,0,0,0.01266769,0,0,8.8,8.36,24.52775,7.524,8.372667,0,8.372667,23.67402,60.70249,0.1239619,2.072801,0.01013415,12,7.536668
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2925213,30.72093,29.95181,7.085438,7.085438,12,0,3.372,7.085438,4.128486,0,0,0,0.2925213,0,0,4.914562,4.668834,16.15509,15.0594,4.961355,0,4.961355,28.38077,72.77106,0.1241017,7.793982,0.234017,12,15.35192
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4253315,31.62753,30.50311,6.60886,6.60886,12,0,3.372,6.60886,6.435778,0,0,0,0.4253315,0,0,5.39114,5.121583,11.19373,19.52462,5.546915,0,5.546915,33.64304,86.26403,0.1242572,7.269745,0.3402652,12,19.94995
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.136908,34.90686,31.84102,5.111276,5.111276,0,-1,0,5.111276,22.24313,0,0,0,1.136908,5.380291,5.111276,0,0,5.646816,24.51684,0,4.243383,-4.243383,29.17012,74.79503,0.1242572,5.622404,0.9095261,0,25.65375
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.748253,38.08718,33.27978,6.650777,6.650777,0,0,0,6.650777,26.28645,0,8.881784E-16,0,1.748253,7.000818,6.650777,0,0,10.36169,20.27346,0,5.252565,-5.252565,23.63343,60.59842,0.1242572,7.315855,1.398602,0,22.02171
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.860269,39.87078,34.69838,0,0,0,0,0,0,0,0,0,0,1.860269,0,0,0,0,16.19787,15.0209,1.860269,0,1.860269,25.39824,65.12355,0.124219,0,1.488216,0,16.88116
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.401825,39.95626,36.05646,4.864912,4.864912,0,0,0,4.864912,28.81501,0,8.881784E-16,0,1.401825,5.12096,4.864912,0,0,14.3376,16.69514,0,3.719135,-3.719135,21.47792,55.07149,0.124219,5.351403,1.12146,0,18.09696
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7128336,39.43828,37.46161,1.556977,1.556977,0,0,0,1.556977,45.78318,0,0,0,0.7128336,1.638923,1.556977,0,0,18.46997,12.976,0,0.9260898,-0.9260898,20.50174,52.56846,0.124219,1.712675,0.5702669,0,13.68884
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2511013,39.04366,38.34907,1.663466,1.663466,0,-1,0,1.663466,15.09507,0,0,0,0.2511013,1.751017,1.663466,0,0,19.49896,12.04991,0,1.499916,-1.499916,18.92069,48.51449,0.124219,1.829813,0.2008811,0,12.30101
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6486651,40.48227,38.67178,0,0,0,0,0,0,0,0,0,0,0.6486651,0,0,0,0,21.16553,10.55,0.6486651,0,0.6486651,19.53607,50.09238,0.1242057,0,0.5189321,0,11.19866
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3571599,40.09653,39.10206,2.261514,2.261514,0,0,0,2.261514,15.79296,0,0,0,0.3571599,2.380541,2.261514,0,0,20.51687,11.1338,0,2.023381,-2.023381,17.40324,44.62359,0.1242057,2.487666,0.2857279,0,11.49096
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2233784,39.35138,38.73229,3.174646,3.174646,0,0,0,3.174646,7.036323,0,4.440892E-16,0,0.2233784,3.341733,3.174646,0,0,22.76507,9.110415,0,3.118355,-3.118355,14.1162,36.19532,0.1242057,3.492111,0.1787027,0,9.333794
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.5032702,38.9606,37.56918,0,0,0,0,0,0,0,0,0,0,0.5032702,0,0,0,0,26.22991,5.992061,0.5032702,0,0.5032702,14.59365,37.41953,0.1241954,0,0.4026161,0,6.495331
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,36.49347,36.49347,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.72664,6.445004,0,4.557276,-4.557276,9.789855,25.10214,0.1241954,4.762353,0,0,6.445004
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,35.55222,35.55222,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.79028,1.887728,0,0,0,9.789855,25.10214,0.1241954,0,0,0,1.887728
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,34.54374,34.54374,4.050994,1.793341,0,-1,0,1.793341,0,0,2.257653,2.662752,0,1.887728,1.793341,0,0,30.79028,1.887728,0,1.887728,-1.887728,7.800015,20,0.1241954,4.456093,0,0,1.887728
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,33.63611,33.63611,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,32.95707,32.95707,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,32.37215,32.37215,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,31.86119,31.86119,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,31.35023,31.35023,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,30.97373,30.97373,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,30.65102,30.65102,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241954,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,30.38881,30.38881,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1243592,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1480597,30.54912,30.16022,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.926894,0,0,0,0.1480597,0,0,8.8,8.36,24.52775,7.524,8.50806,0,8.50806,23.80246,61.03183,0.1245401,2.054596,0.1184478,12,7.67206
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.716835,34.53056,29.91147,1.776288,1.776288,10.57629,0,3.011801,1.776288,96.65295,1.776357E-15,0,0,1.716835,0,0,8.8,8.36,16.01969,15.18125,10.07683,0,10.07683,33.36219,85.5439,0.124684,1.953917,1.373468,12,16.89809
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.496666,37.27361,30.4426,1.9051,1.9051,0,0,0,1.9051,131.0517,0,0,0,2.496666,2.005368,1.9051,0,0,5.942859,24.25041,0.4912972,0,0.4912972,33.82827,86.73899,0.124674,2.09561,1.997333,0,26.74707
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.405373,44.38999,31.78724,5.236463,5.236463,0,-1,0,5.236463,84.12879,0,0,0,4.405373,5.512066,5.236463,0,0,5.451561,24.69257,0,1.106693,-1.106693,32.66172,83.74782,0.124674,5.760109,3.524298,0,29.09795
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.048396,48.00779,33.226,5.847074,5.847074,0,0,0,5.847074,86.34056,0,0,0,5.048396,6.154814,5.847074,0,0,6.681221,23.58588,0,1.106418,-1.106418,31.49545,80.7574,0.124674,6.431781,4.038717,0,28.63428
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.920223,52.48862,34.63787,1.580276,1.580276,0,0,0,1.580276,374.6323,0,0,0,5.920223,1.663448,1.580276,0,0,7.910574,22.47946,4.256775,0,4.256775,35.53378,91.11208,0.1245867,1.738303,4.736178,0,28.39968
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.657372,56.64174,36.00267,2.56759,2.56759,0,0,0,2.56759,259.2849,0.3008467,0,0,6.657372,2.702726,2.56759,0,0,3.653799,26.31056,3.653799,0,3.653799,39.00008,100,0.1245119,2.824349,5.325898,0,32.96793
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.725332,54.9496,37.4011,7.306563,7.306563,0,0,0,7.306563,78.35876,0,8.881784E-16,0,5.725332,7.691119,7.306563,0,0,0,29.59898,0,1.965787,-1.965787,36.92796,94.68688,0.1245119,8.037219,4.580266,0,35.32431
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.994279,53.44309,38.28856,4.582949,4.582949,0,-1,0,4.582949,108.9752,0,0,0,4.994279,4.824157,4.582949,0,0,2.184208,27.63319,0.1701222,0,0.1701222,37.08935,95.1007,0.1245084,5.041244,3.995423,0,32.62747
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.895873,50.18105,38.61127,4.093576,4.093576,0,0,0,4.093576,95.1704,0,0,0,3.895873,4.309028,4.093576,0,0,2.014086,27.7863,0,0.4131548,-0.4131548,36.65385,93.98403,0.1245084,4.502934,3.116699,0,31.68217
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.904738,44.52205,39.06845,2.673332,2.673332,0,0,0,2.673332,71.24958,0,0,0,1.904738,2.814034,2.673332,0,0,2.473146,27.37315,0,0.909296,-0.909296,35.69536,91.52639,0.1245084,2.940665,1.52379,0,29.27788
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.234524,45.12802,38.70539,3.707552,3.707552,0,0,0,3.707552,60.26951,0,0,0,2.234524,3.902687,3.707552,0,0,3.483475,26.46385,0,1.668163,-1.668163,33.93697,87.01768,0.1245084,4.078308,1.787619,0,28.69837
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.5009885,38.92033,37.53556,8.819057,8.819057,12,0,3.372,8.819057,5.680749,0,0,0,0.5009885,0,0,3.180944,3.021897,5.33699,24.79569,3.522885,0,3.522885,37.27907,95.58716,0.1246052,9.700962,0.4007908,12,25.29667
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,1.814105,27.96628,0,0,0,37.27907,95.58716,0.1246052,0,0,0,27.96628
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,35.51188,35.51188,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,1.814105,27.96628,0,4.328283,-4.328283,32.71666,83.88869,0.1246052,4.523056,0,0,27.96628
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,34.48996,34.48996,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,6.623308,23.638,0,3.643786,-3.643786,28.87577,74.04028,0.1246052,3.807756,0,0,23.638
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,33.6025,33.6025,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,10.67196,19.99422,0,1.274413,-1.274413,27.53242,70.5958,0.1246052,1.331762,0,0,19.99422
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,32.92345,32.92345,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,12.08797,18.7198,0,0.6639211,-0.6639211,26.83258,68.80136,0.1246052,0.6937975,0,0,18.7198
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,32.33181,32.33181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82566,18.05588,0,0,0,26.83258,68.80136,0.1246052,0,0,0,18.05588
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,31.82085,31.82085,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.82566,18.05588,0,0,0,26.83258,68.80136,0.1246052,0,0,0,18.05588
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,31.30989,31.30989,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,12.82566,18.05588,0,0.1055238,-0.1055238,26.72135,68.51615,0.1246052,0.1102724,0,0,18.05588
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,30.93339,30.93339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94291,17.95036,0,0,0,26.72135,68.51615,0.1246052,0,0,0,17.95036
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,30.61068,30.61068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.94291,17.95036,0,0,0,26.72135,68.51615,0.1246052,0,0,0,17.95036
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,30.34847,30.34847,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,12.94291,17.95036,0,1.427867,-1.427867,25.21625,64.65692,0.1246052,1.492121,0,0,17.95036
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07131329,30.30692,30.11988,0.6444138,0.6444138,0,0,0,0.6444138,11.06638,0,1.110223E-16,0,0.07131329,0.6783303,0.6444138,0,0,14.52943,16.52249,0,0.607017,-0.607017,24.5764,63.01628,0.1246052,0.7088552,0.05705063,0,16.5938
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.127378,35.6404,29.87785,4.717631,4.717631,0,0,0,4.717631,45.0942,0,0,0,2.127378,4.965928,4.717631,0,0,15.2039,15.91547,0,2.838549,-2.838549,21.5843,55.34425,0.1246052,5.189394,1.701903,0,18.04285
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.534107,43.30433,30.42243,0,0,0,0,0,0,0,0,0,0,4.534107,0,0,0,0,18.35784,13.07692,4.534107,0,4.534107,25.88573,66.37354,0.1245125,0,3.627285,0,17.61103
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.563275,51.37089,31.72673,3.461871,3.461871,0,-1,0,3.461871,189.5875,0,0,0,6.563275,3.644075,3.461871,0,0,13.82373,17.15762,2.9192,0,2.9192,28.65513,73.47455,0.1244529,3.808058,5.25062,0,23.72089
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.232994,55.40257,33.16549,3.599784,3.599784,0,0,0,3.599784,200.9286,0,0,0,7.232994,3.789246,3.599784,0,0,10.90453,19.7849,3.443748,0,3.443748,31.92216,81.85152,0.1243826,3.959762,5.786395,0,27.01789
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,9.018735,64.0236,34.60425,1.475954,1.475954,0,0,0,1.475954,611.0444,0.004315246,0,0,9.018735,1.553636,1.475954,0,0,7.460783,22.88427,7.460783,0,7.460783,39.00008,100,0.1242307,1.62355,7.214988,0,31.90301
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.35525,67.16718,35.96233,4.538346,4.538346,0,0,0,4.538346,206.1379,4.578044,0,0,9.35525,4.777206,4.538346,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,4.99218,7.4842,0,38.95423
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.260987,68.56205,37.36076,6.231025,6.231025,0,0,0,6.231025,148.627,2.702014,0,0,9.260987,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,6.854128,7.40879,0,38.85997
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.389835,62.05069,38.27511,0.5964766,0.5964766,0,-1,0,0.5964766,1238.915,6.761965,0,0,7.389835,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,0.6561242,5.911868,0,36.98881
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.204608,57.98983,38.57766,4.975155,4.975155,0,0,0,4.975155,124.7119,0.9676029,0,0,6.204608,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,5.472671,4.963686,0,35.80359
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.557651,52.79868,39.02811,0,0,0,0,0,0,0,4.557651,0,0,4.557651,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,0,3.64612,0,34.15663
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.392491,45.56781,38.67178,2.141683,2.141683,0,0,0,2.141683,111.7108,0.1380875,0,0,2.392491,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1242307,2.355852,1.913993,0,31.99147
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4961703,38.88655,37.51539,3.691867,3.691867,0,0,0,3.691867,13.43955,0,4.440892E-16,0,0.4961703,3.886176,3.691867,0,0,0,29.59898,0,3.390005,-3.390005,35.4267,90.83751,0.1242307,4.061054,0.3969362,0,30.09515
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,36.45313,36.45313,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.766673,26.20897,0,0,0,35.4267,90.83751,0.1242307,0,0,0,26.20897
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,35.51188,35.51188,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.766673,26.20897,0,1.133081,-1.133081,34.23233,87.77502,0.1242307,1.18407,0,0,26.20897
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,34.48996,34.48996,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.025652,25.07589,0,2.764292,-2.764292,31.31851,80.3037,0.1242307,2.888685,0,0,25.07589
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,33.58232,33.58232,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.097088,22.3116,0,1.147132,-1.147132,30.10932,77.20324,0.1242307,1.198753,0,0,22.3116
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,32.92345,32.92345,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.371678,21.16447,0,0.09235141,-0.09235141,30.01198,76.95363,0.1242307,0.09650723,0,0,21.16447
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,32.33181,32.33181,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.474291,21.07212,0,0.4549437,-0.4549437,29.53242,75.72401,0.1242307,0.4754161,0,0,21.07212
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,31.82085,31.82085,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.979784,20.61717,0,2.817738,-2.817738,26.56227,68.10824,0.1242307,2.944536,0,0,20.61717
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,31.29644,31.29644,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.1106,17.79943,0,0.6722993,-0.6722993,25.8536,66.29115,0.1242307,0.7025527,0,0,17.79943
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,30.93339,30.93339,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.8576,17.12714,0,1.401848,-1.401848,24.37593,62.50225,0.1242307,1.464931,0,0,17.12714
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.41521,15.72529,0,0,0,24.37593,62.50225,0.1242307,0,0,0,15.72529
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,30.30813,30.30813,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.41521,15.72529,0,0.2751675,-0.2751675,24.08587,61.75852,0.1242307,0.28755,0,0,15.72529
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1395714,30.46613,30.09971,1.265757,1.265757,0,0,0,1.265757,11.02671,0,0,0,0.1395714,1.332376,1.265757,0,0,15.72095,15.45012,0,1.192805,-1.192805,22.82855,58.53461,0.1242307,1.392333,0.1116572,0,15.58969
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.753047,34.57549,29.85768,0.8428751,0.8428751,0,0,0,0.8428751,207.9841,0,0,0,1.753047,0.8872369,0.8428751,0,0,17.04629,14.25732,0.8658096,0,0.8658096,23.64993,60.64071,0.1242131,0.9271625,1.402437,0,16.01036
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.693994,40.72844,30.40226,4.487856,4.487856,0,0,0,4.487856,82.31087,0,0,0,3.693994,4.724059,4.487856,0,0,16.18048,15.03654,0,1.030066,-1.030066,22.56414,57.85666,0.1242131,4.936642,2.955195,0,18.73054
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.719458,48.51515,31.71328,2.352366,2.352366,0,-1,0,2.352366,243.1364,0,0,0,5.719458,2.476175,2.352366,0,0,17.325,14.00648,3.243283,0,3.243283,25.64099,65.74599,0.1241472,2.587603,4.575567,0,19.72594
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.772094,43.90304,33.14532,2.425628,2.425628,0,0,0,2.425628,155.51,0,0,0,3.772094,2.553293,2.425628,0,0,14.08172,16.92543,1.218801,0,1.218801,26.79725,68.71075,0.1241225,2.668191,3.017675,0,20.69753
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.989616,46.10296,34.56391,0.768389,0.768389,0,0,0,0.768389,519.2182,0,0,0,3.989616,0.8088306,0.768389,0,0,12.86292,18.02235,3.180785,0,3.180785,29.8148,76.44806,0.1240579,0.8452279,3.191693,0,22.01197
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,7.040326,57.97326,35.94889,2.299481,2.299481,0,0,0,2.299481,306.1702,0,0,0,7.040326,2.420506,2.299481,0,0,9.682131,20.88506,4.619819,0,4.619819,34.19755,87.68584,0.1239643,2.529429,5.63226,0,27.92539
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.295011,60.57984,37.34731,1.068269,1.068269,0,0,0,1.068269,682.8816,1.108206,0,0,7.295011,1.124493,1.068269,0,0,5.062312,25.0429,5.062312,0,5.062312,39.00008,100,0.1238619,1.175096,5.836009,0,32.33791
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.57929,58.95531,38.23477,2.426821,2.426821,0,-1,0,2.426821,271.1074,4.024742,0,0,6.57929,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1238619,2.669503,5.263432,0,36.17827
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.557306,52.25758,38.53732,0.455628,0.455628,0,0,0,0.455628,1000.225,4.077698,0,0,4.557306,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1238619,0.5011908,3.645845,0,34.15628
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.841011,47.23101,38.95415,1.290364,1.290364,0,0,0,1.290364,220.1714,1.482734,0,0,2.841011,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1238619,1.4194,2.272809,0,32.43999
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.437584,42.7002,38.63144,2.866361,2.866361,0,0,0,2.866361,50.15364,0,0,0,1.437584,3.017222,2.866361,0,0,0,29.59898,0,1.579638,-1.579638,37.335,95.73056,0.1238619,3.152997,1.150067,0,31.03656
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4912081,38.83204,37.47505,2.610873,2.610873,0,0,0,2.610873,18.81394,0,4.440892E-16,0,0.4912081,2.748288,2.610873,0,0,1.755153,28.01934,0,2.25708,-2.25708,34.95582,89.63013,0.1238619,2.871961,0.3929665,0,28.51055
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,36.43968,36.43968,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.26302,25.76226,0,4.620448,-4.620448,30.08544,77.14201,0.1238619,4.828368,0,0,25.76226
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,35.51188,35.51188,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.396851,21.14181,0,5.437346,-5.437346,24.35398,62.44597,0.1238619,5.682026,0,0,21.14181
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,34.48996,34.48996,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43835,15.70447,0,0,0,24.35398,62.44597,0.1238619,0,0,0,15.70447
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,33.56216,33.56216,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43835,15.70447,0,0,0,24.35398,62.44597,0.1238619,0,0,0,15.70447
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,32.88311,32.88311,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.43835,15.70447,0,0,0,24.35398,62.44597,0.1238619,0,0,0,15.70447
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,32.31837,32.31837,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.43835,15.70447,0,1.978045,-1.978045,22.26893,57.09972,0.1238619,2.067057,0,0,15.70447
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.63617,13.72642,0,0,0,22.26893,57.09972,0.1238619,0,0,0,13.72642
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,31.2561,31.2561,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.63617,13.72642,0,0.219005,-0.219005,22.03808,56.50779,0.1238619,0.2288603,0,0,13.72642
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,30.89977,30.89977,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.87951,13.50742,0,0.5505303,-0.5505303,21.45777,55.01982,0.1238619,0.5753042,0,0,13.50742
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,30.57706,30.57706,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.49121,12.95689,0,0.7505502,-0.7505502,20.66662,52.99124,0.1238619,0.7843249,0,0,12.95689
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,30.30813,30.30813,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.32516,12.20634,0,0.05388465,-0.05388465,20.60982,52.8456,0.1238619,0.05630946,0,0,12.20634
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1192888,30.39931,30.08627,2.630975,2.630975,0,0,0,2.630975,4.534015,0,0,0,0.1192888,2.769448,2.630975,0,0,19.38503,12.15245,0,2.650159,-2.650159,17.81631,45.68276,0.1238619,2.894073,0.09543105,0,12.27174
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.596916,34.14405,29.85768,1.218827,1.218827,0,0,0,1.218827,131.0208,0,0,0,1.596916,1.282975,1.218827,0,0,22.32965,9.502293,0.313941,0,0.313941,18.11414,46.44643,0.1238555,1.340709,1.277533,0,11.09921
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.475337,37.15659,30.38881,10.00672,10.00672,12,0,3.372,10.00672,24.73674,0,0,0,2.475337,0,0,1.993276,1.893613,22.01571,9.78484,4.368949,0,4.368949,22.25889,57.07397,0.1239665,11.0074,1.98027,12,12.26018
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.463355,38.50462,31.71328,5.866044,5.866044,0,-1,0,5.866044,41.99346,0,8.881784E-16,0,2.463355,6.174783,5.866044,0,0,17.64676,13.71689,0,3.711428,-3.711428,18.3467,47.04273,0.1239665,6.452648,1.970684,0,16.18025
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.743701,40.81942,33.14532,5.608175,5.608175,0,0,0,5.608175,48.92324,0,8.881784E-16,0,2.743701,5.903342,5.608175,0,0,21.77057,10.00547,0,3.159641,-3.159641,15.01615,38.50286,0.1239665,6.168992,2.19496,0,12.74917
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.964113,46.04512,34.58408,0,0,0,0,0,0,0,0,0,0,3.964113,0,0,0,0,25.28128,6.845824,3.964113,0,3.964113,18.77684,48.14564,0.1238864,0,3.171291,0,10.80994
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.444678,52.3508,35.94889,3.219763,3.219763,0,0,0,3.219763,169.1018,0,0,0,5.444678,3.389224,3.219763,0,0,21.31717,10.41353,2.055454,0,2.055454,20.72681,53.14556,0.1238449,3.541739,4.355742,0,15.8582
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.310616,50.14582,37.34731,2.746002,2.746002,0,0,0,2.746002,156.9779,0,0,0,4.310616,2.890528,2.746002,0,0,19.26171,12.26343,1.420087,0,1.420087,22.07402,56.59995,0.1238162,3.020602,3.448493,0,16.57405
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.069505,47.15261,38.2146,2.073639,2.073639,0,-1,0,2.073639,148.0251,0,0,0,3.069505,2.182778,2.073639,0,0,17.84163,13.54151,0.8867275,0,0.8867275,22.91525,58.75693,0.1237983,2.281003,2.455604,0,16.61102
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.614074,49.18011,38.51715,4.856999,4.856999,0,0,0,4.856999,74.40961,0,0,0,3.614074,5.112631,4.856999,0,0,16.9549,14.33957,0,1.498557,-1.498557,21.33563,54.70663,0.1237983,5.3427,2.891259,0,17.95364
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.531575,46.28471,38.95415,1.601027,1.601027,0,0,0,1.601027,158.122,0,0,0,2.531575,1.685291,1.601027,0,0,18.61996,12.84101,0.8462841,0,0.8462841,22.13848,56.76523,0.1237813,1.761129,2.02526,0,15.37259
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.782909,43.66825,38.5911,6.028973,6.028973,0,0,0,6.028973,29.57235,0,8.881784E-16,0,1.782909,6.346287,6.028973,0,0,17.77368,13.60267,0,4.563378,-4.563378,17.32826,44.43135,0.1237813,6.63187,1.426327,0,15.38558
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.4933915,38.82456,37.46161,5.680099,5.680099,0,0,0,5.680099,8.68632,0,8.881784E-16,0,0.4933915,5.979051,5.680099,0,0,22.8441,9.039289,0,5.485659,-5.485659,11.54587,29.60473,0.1237813,6.248108,0.3947132,0,9.53268
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,36.39934,36.39934,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,28.93928,3.553629,0,2.248261,-2.248261,9.175994,23.52814,0.1237813,2.349433,0,0,3.553629
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,35.47154,35.47154,3.863338,1.240099,0,-1,0,1.240099,0,0,2.623239,3.009572,0,1.305368,1.240099,0,0,31.43735,1.305368,0,1.305368,-1.305368,7.800015,20,0.1237813,4.249672,0,0,1.305368
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,34.44962,34.44962,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,33.54199,33.54199,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,32.86295,32.86295,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,32.27803,32.27803,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,31.76707,31.76707,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,31.23593,31.23593,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,30.8796,30.8796,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,30.55689,30.55689,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1237813,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,30.29469,30.29469,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123918,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1324389,30.41368,30.0661,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.642985,1.776357E-15,0,0,0.1324389,0,0,8.8,8.36,24.52775,7.524,8.492439,0,8.492439,23.78764,60.99384,0.124119,2.581661,0.1059511,12,7.656439
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.811763,34.71756,29.83751,3.082704,3.082704,11.43578,0,3.229252,3.082704,58.77188,0,0,0,1.811763,0,0,8.353074,7.935421,16.03531,15.1672,9.747184,0,9.747184,33.03463,84.70402,0.1243074,3.390974,1.449411,12,16.97896
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.524416,40.18752,30.36864,0,0,0,0,0,0,0,0,0,0,3.524416,0,0,0,0,6.288131,23.93966,3.524416,0,3.524416,36.37819,93.27722,0.1242364,0,2.819533,0,27.46408
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.292497,43.91581,31.67294,1.09985,1.09985,0,-1,0,1.09985,390.2802,0.3710452,0,0,4.292497,1.157737,1.09985,0,0,2.763715,27.11164,2.763715,0,2.763715,39.00008,100,0.1241808,1.209835,3.433997,0,31.40413
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.622107,37.57148,33.12515,6.289602,6.289602,0,0,0,6.289602,25.79029,0,0,0,1.622107,6.620634,6.289602,0,0,0,29.59898,0,4.998527,-4.998527,33.73117,86.49001,0.1241808,6.918562,1.297685,0,31.22108
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.231827,40.80578,34.56391,2.423137,2.423137,0,0,0,2.423137,92.10484,0,0,0,2.231827,2.550671,2.423137,0,0,5.553919,24.60045,0,0.3188441,-0.3188441,33.39508,85.62823,0.1241808,2.665451,1.785461,0,26.83228
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.912289,50.55255,35.92872,0.2312848,0.2312848,0,0,0,0.2312848,2123.913,0,0,0,4.912289,0.2434577,0.2312848,0,0,5.90819,24.28161,4.668831,0,4.668831,37.82432,96.98524,0.1240869,0.2544133,3.929831,0,29.1939
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.3057,56.91171,37.32714,7.747929,7.747929,3,0,1.095,7.747929,81.38562,0.0685211,0,0,6.3057,4.99782,4.747929,0,0,1.239359,28.48355,1.239359,0,1.239359,39.00008,100,0.124062,8.522721,5.044559,12,34.78925
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,7.047273,60.62478,38.17426,4.938093,4.938093,0,-1,0,4.938093,142.7124,1.84928,0,0,7.047273,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.124062,5.431902,5.637818,0,36.64625
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.152777,47.68917,38.47681,2.823907,2.823907,0,0,0,2.823907,111.6459,0.1802429,0,0,3.152777,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.124062,3.106298,2.522221,0,32.75175
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.391973,45.81948,38.91381,2.943091,2.943091,0,0,0,2.943091,81.27419,0,0,0,2.391973,3.09799,2.943091,0,0,0,29.59898,0,0.7060171,-0.7060171,38.25587,98.09178,0.124062,3.2374,1.913579,0,31.99095
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.882392,43.92673,38.55748,5.652887,5.652887,0,0,0,5.652887,33.29966,0,0,0,1.882392,5.950408,5.652887,0,0,0.7844634,28.89296,0,4.068016,-4.068016,33.9678,87.09676,0.124062,6.218176,1.505913,0,30.77535
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.481671,38.75124,37.42126,0,0,0,0,0,0,0,0,0,0,0.481671,0,0,0,0,5.304481,24.82495,0.481671,0,0.481671,34.42476,88.26843,0.1240524,0,0.3853368,0,25.30662
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,36.37917,36.37917,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.82281,25.25845,0,0.3187877,-0.3187877,34.08873,87.40681,0.1240524,0.3331332,0,0,25.25845
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,35.43793,35.43793,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.177018,24.93966,0,8.638994,-8.638994,24.98243,64.05738,0.1240524,9.027749,0,0,24.93966
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,34.416,34.416,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.7759,16.30067,0,8.8,-8.8,15.70641,40.27277,0.1240524,13.73757,0,0,16.30067
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,33.50837,33.50837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.55368,7.500667,0,0,0,15.70641,40.27277,0.1240524,0,0,0,7.500667
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,32.82261,32.82261,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.55368,7.500667,0,0.1510638,-0.1510638,15.54718,39.86448,0.1240524,0.1578617,0,0,7.500667
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,32.23769,32.23769,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.72153,7.349603,0,1.237711,-1.237711,14.24252,36.5192,0.1240524,1.293408,0,0,7.349603
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,31.72673,31.72673,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.09676,6.111893,0,2.30831,-2.30831,11.80934,30.28031,0.1240524,2.412184,0,0,6.111893
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,31.18215,31.18215,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.66155,3.803582,0,2.972327,-2.972327,8.676236,22.24672,0.1240524,3.106081,0,0,3.803582
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,30.83927,30.83927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.96414,0.8312558,0,0,0,8.676236,22.24672,0.1240524,0,0,0,0.8312558
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,30.53672,30.53672,1.283553,0.789693,0,-1,0,0.789693,0,0,0.4938604,0.6222157,0,0.8312558,0.789693,0,0,31.96414,0.8312558,0,0.8312558,-0.8312558,7.800015,20,0.1240524,1.411909,0,0,0.8312558
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,30.25435,30.25435,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1241603,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04534386,30.16475,30.04593,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.644027,1.776357E-15,0,0,0.04534386,0,0,8.8,8.36,24.52775,7.524,8.405344,0,8.405344,23.70502,60.78197,0.1243801,3.033906,0.03627509,12,7.569344
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.830752,34.7495,29.81734,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,312.1629,0,0,0,1.830752,0,0,8.8,8.36,16.12241,15.08881,10.19075,0,10.19075,33.37281,85.57114,0.1244652,0.6451206,1.464601,12,16.91956
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.50767,40.13784,30.36864,6.492656,6.492656,0,0,0,6.492656,54.0252,0,8.881784E-16,0,3.50767,6.834375,6.492656,0,0,5.931658,24.26049,0,3.326705,-3.326705,29.86616,76.57974,0.1244652,7.141922,2.806136,0,27.76816
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.277525,47.00571,31.65277,2.187546,2.187546,0,-1,0,2.187546,241.2533,0,0,0,5.277525,2.30268,2.187546,0,0,9.627996,20.93378,2.974846,0,2.974846,32.68834,83.8161,0.1244055,2.4063,4.22202,0,26.21131
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.084592,54.80545,33.1117,0,0,0,0,0,0,0,0.4314409,0,0,7.084592,0,0,0,0,6.653151,23.61114,6.653151,0,6.653151,39.00008,100,0.1242724,0,5.667674,0,30.69573
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.2358,57.03598,34.54374,7.22962,7.22962,0,0,0,7.22962,100.0855,0,0,0,7.2358,7.610126,7.22962,0,0,0,29.59898,0,0.3743255,-0.3743255,38.6055,98.98827,0.1242724,7.952581,5.78864,0,36.83478
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.373385,63.03388,35.90855,0,0,0,0,0,0,0,7.957468,0,0,8.373385,0,0,0,0,0.4159172,29.22465,0.4159172,0,0.4159172,39.00008,100,0.1242641,0,6.698708,0,37.59804
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.180367,68.11771,37.2868,9.724073,9.724073,3,0,1.095,9.724073,94.40865,2.102394,0,0,9.180367,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,10.69648,7.344293,12,38.77934
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.562578,62.55814,38.14065,0,0,0,-1,0,0,0,7.562578,0,0,7.562578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,0,6.050063,0,37.16156
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.348257,54.79926,38.42302,2.194606,2.194606,0,0,0,2.194606,243.7002,3.038146,0,0,5.348257,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1242641,2.414066,4.278606,0,34.94724
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.415277,48.89779,38.83986,5.684333,5.684333,0,0,0,5.684333,60.08227,0,8.881784E-16,0,3.415277,5.983509,5.684333,0,0,0,29.59898,0,2.568232,-2.568232,36.29292,93.05859,0.1242641,6.252767,2.732221,0,33.01426
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.090823,44.48184,38.49698,3.025362,3.025362,0,0,0,3.025362,69.10985,0,0,0,2.090823,3.184591,3.025362,0,0,2.853591,27.03075,0,1.093768,-1.093768,35.13999,90.10236,0.1242641,3.327898,1.672658,0,29.12157
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4817071,38.71067,37.38093,5.640393,5.640393,0,0,0,5.640393,8.540311,0,8.881784E-16,0,0.4817071,5.937256,5.640393,0,0,4.06889,25.93698,0,5.455549,-5.455549,29.38934,75.35712,0.1242641,6.204432,0.3853657,0,26.41868
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,36.34555,36.34555,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.13061,20.48143,0,4.793126,-4.793126,24.33694,62.40228,0.1242641,5.008817,0,0,20.48143
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,35.41776,35.41776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.45631,15.6883,0,0,0,24.33694,62.40228,0.1242641,0,0,0,15.6883
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,34.37566,34.37566,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.45631,15.6883,0,5.588151,-5.588151,18.44651,47.29865,0.1242641,5.839617,0,0,15.6883
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,33.46803,33.46803,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.66536,10.10015,0,1.201064,-1.201064,17.18048,44.05242,0.1242641,1.255112,0,0,10.10015
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,32.76882,32.76882,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,22.99988,8.899087,0,1.269635,-1.269635,15.84216,40.62085,0.1242641,1.326768,0,0,8.899087
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,32.20407,32.20407,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.41058,7.629453,0,2.499081,-2.499081,13.2079,33.86635,0.1242641,2.611539,0,0,7.629453
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,31.69311,31.69311,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.18734,5.130372,0,0.670687,-0.670687,12.50094,32.05362,0.1242641,0.7008678,0,0,5.130372
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,31.16198,31.16198,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,27.93255,4.459685,0,0.8381775,-0.8381775,11.61742,29.7882,0.1242641,0.8758955,0,0,4.459685
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,30.8191,30.8191,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.86386,3.621508,0,2.353868,-2.353868,9.136225,23.42617,0.1242641,2.459792,0,0,3.621508
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,30.51655,30.51655,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.47927,1.267639,0,0.9671797,-0.9671797,8.116728,20.81208,0.1242641,1.010703,0,0,1.267639
