Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,30.23418,30.23418,0.2320163,0.2320163,0,0,0,0.2320163,0,0,2.775558E-17,0,0,0.2442276,0.2320163,0,0,32.55391,0.3004596,0,0.2442276,-0.2442276,7.859289,20.15198,0.1242641,0.2552179,0,0,0.3004596
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.03491033,30.11722,30.02576,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.752063,1.776357E-15,0,0,0.03491033,0,0,8.8,8.36,32.82527,0.05623199,8.39491,0,8.39491,15.8234,40.57274,0.1244484,2.191781,0.02792827,12,0.09114233
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9506461,32.32085,29.79717,5.059277,5.059277,12,0,3.372,5.059277,18.79016,0,0,0,0.9506461,0,0,6.940723,6.593687,24.43036,7.611651,7.544333,0,7.544333,22.98058,58.92445,0.1246515,5.565205,0.7605169,12,8.562298
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.668836,37.66835,30.34847,3.935869,3.935869,11.42282,0,3.225974,3.935869,67.80805,0,0,0,2.668836,0,0,7.486953,7.112605,16.88603,14.40155,9.781442,0,9.781442,32.26007,82.71797,0.1248355,4.329456,2.135069,12,17.07039
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7269673,33.55678,31.61243,3.188916,3.188916,0,-1,0,3.188916,22.79669,0,0,0,0.7269673,3.356753,3.188916,0,0,7.104589,23.20485,0,2.629786,-2.629786,29.48804,75.6102,0.1248355,3.507807,0.5815739,0,23.93182
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.274006,36.54145,33.07137,6.313618,6.313618,0,0,0,6.313618,20.17869,0,8.881784E-16,0,1.274006,6.645914,6.313618,0,0,10.02657,20.57506,0,5.371908,-5.371908,23.82555,61.09103,0.1248355,6.94498,1.019204,0,21.84907
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.077068,49.54541,34.5303,3.834,3.834,0,0,0,3.834,132.4222,0,0,0,5.077068,4.035789,3.834,0,0,15.99536,15.20315,1.041278,0,1.041278,24.81339,63.62395,0.1248147,4.2174,4.061655,0,20.28022
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.811018,57.06425,35.88838,7.615011,7.615011,12,0,3.372,7.615011,89.44199,0,0,0,6.811018,0,0,4.384989,4.16574,14.95408,16.1403,10.97676,0,10.97676,35.22686,90.3251,0.1250002,8.376512,5.448814,12,22.95132
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.611155,61.69358,37.26663,2.600367,2.600367,0,0,0,2.600367,292.6954,0.8966025,0,0,7.611155,2.737228,2.600367,0,0,3.977324,26.01939,3.977324,0,3.977324,39.00008,100,0.1249207,2.860404,6.088924,0,33.63054
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.955675,56.5529,38.10031,0,0,0,-1,0,0,0,5.955675,0,0,5.955675,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249207,0,4.76454,0,35.55465
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.973978,50.18469,38.38268,3.051774,3.051774,0,0,0,3.051774,130.2186,0.7615849,0,0,3.973978,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1249207,3.356951,3.179183,0,33.57296
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.710166,49.78962,38.79952,3.47183,3.47183,0,0,0,3.47183,106.8649,0.0556081,0,0,3.710166,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1249207,3.819013,2.968133,0,33.30914
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.572142,42.91912,38.46336,7.654918,7.654918,6.161382,0,1.89483,7.654918,20.53768,4.440892E-16,0,0,1.572142,1.572142,1.493535,0,0,0,29.59898,0,0,0,39.00008,100,0.1249207,8.420409,1.257714,12,31.17112
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.4058491,38.46595,37.34731,10.70994,10.70994,10.32439,0,2.94807,10.70994,3.789461,2.220446E-16,0,0,0.4058491,0.4058491,0.3855566,0,0,0,29.59898,0,0,0,39.00008,100,0.1249207,11.78094,0.3246793,12,30.00483
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,36.32539,36.32539,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1249207,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,35.37742,35.37742,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1249207,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,34.33532,34.33532,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1249207,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,33.42769,33.42769,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1249207,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,32.72848,32.72848,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1249207,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,32.16373,32.16373,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1249207,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,31.65277,31.65277,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1249207,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,31.14181,31.14181,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1249207,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,30.80565,30.80565,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1249207,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,30.48293,30.48293,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249207,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,30.21401,30.21401,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249207,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.1291071,30.34429,30.00559,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.664431,0,0,0,0.1291071,0,0,8.8,8.36,32.88775,0,8.489107,0,8.489107,15.85349,40.64989,0.1250785,1.63909,0.1032857,12,0.1291071
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.835616,34.72835,29.78372,4.350649,4.350649,12,0,3.372,4.350649,42.19178,0,0,0,1.835616,0,0,7.649351,7.266883,24.39865,7.640196,9.1025,0,9.1025,24.48888,62.79187,0.1253002,4.785714,1.468493,12,9.475813
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.151016,39.04465,30.3283,1.159818,1.159818,9.959818,0,2.855834,1.159818,271.682,1.776357E-15,0,0,3.151016,0,0,8.8,8.36,15.29615,15.83245,11.51102,0,11.51102,35.40919,90.79261,0.125382,1.2758,2.520813,12,18.98346
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.74402,48.48293,31.61243,6.823964,6.823964,0,-1,0,6.823964,84.17424,0,0,0,5.74402,7.18312,6.823964,0,0,3.78513,26.19236,0,1.4391,-1.4391,33.89224,86.90302,0.125382,7.506361,4.595216,0,31.93638
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.991663,58.09206,33.07137,2.057364,2.057364,0,0,0,2.057364,388.4419,0.4418868,0,0,7.991663,2.165646,2.057364,0,0,5.38413,24.75326,5.38413,0,5.38413,39.00008,100,0.1252747,2.2631,6.393331,0,32.74492
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,8.017309,59.92868,34.51012,0.05183367,0.05183367,0,0,0,0.05183367,15467.38,7.962748,0,0,8.017309,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1252747,0.05701704,6.413847,0,37.61629
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.536747,59.73066,35.86821,6.641279,6.641279,0,0,0,6.641279,113.4834,0.5459275,0,0,7.536747,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1252747,7.305407,6.029398,0,37.13573
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,5.0296,52.41069,37.25319,5.354944,5.354944,0,0,0,5.354944,93.92442,8.881784E-16,0,0,5.0296,5.636783,5.354944,0,0,0,29.59898,0,0.607183,-0.607183,38.36005,98.35891,0.1252747,5.890438,4.02368,0,34.62858
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.822189,52.61922,38.06669,4.191469,4.191469,0,-1,0,4.191469,115.0477,0,0,0,4.822189,4.412073,4.191469,0,0,0.6746479,28.99179,0.4101167,0,0.4101167,38.74912,99.35652,0.1252666,4.610616,3.857751,0,33.81398
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.18321,54.15131,38.34907,4.676342,4.676342,0,0,0,4.676342,110.839,0,0,0,5.18321,4.922465,4.676342,0,0,0.2645311,29.3609,0.2607455,0,0.2607455,38.99649,99.99079,0.1252614,5.143976,4.146568,0,34.54411
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.70334,52.9952,38.7659,2.784295,2.784295,0,0,0,2.784295,168.9239,1.768717,0,0,4.70334,2.930837,2.784295,0,0,0.003785602,29.59557,0.003785602,0,0.003785602,39.00008,100,0.1252613,3.062725,3.762672,0,34.29891
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.591738,45.95211,38.46336,6.562121,6.562121,0,0,0,6.562121,39.49542,0,8.881784E-16,0,2.591738,6.907496,6.562121,0,0,0,29.59898,0,4.315758,-4.315758,34.45087,88.33539,0.1252613,7.218333,2.07339,0,32.19072
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4731641,38.63267,37.32714,3.992244,3.992244,0,0,0,3.992244,11.85209,0,4.440892E-16,0,0.4731641,4.202362,3.992244,0,0,4.795287,25.28322,0,3.729198,-3.729198,30.51995,78.25613,0.1252613,4.391469,0.3785313,0,25.75638
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,36.30522,36.30522,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.938841,21.55402,0,5.810535,-5.810535,24.39511,62.55143,0.1252613,6.07201,0,0,21.55402
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,35.37742,35.37742,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.39499,15.74349,0,3.802415,-3.802415,20.38701,52.27428,0.1252613,3.973523,0,0,15.74349
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,34.33532,34.33532,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.6199,11.94107,0,2.93829,-2.93829,17.28978,44.33268,0.1252613,3.070513,0,0,11.94107
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,33.41425,33.41425,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.88466,9.002782,0,2.223833,-2.223833,14.94565,38.32211,0.1252613,2.323906,0,0,9.002782
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,32.72848,32.72848,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.35559,6.778948,0,0.04770406,-0.04770406,14.89537,38.19318,0.1252613,0.04985074,0,0,6.778948
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,32.1839,32.1839,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.40859,6.731244,0,0.6585521,-0.6585521,14.20119,36.41325,0.1252613,0.6881869,0,0,6.731244
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,31.65277,31.65277,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.14032,6.072692,0,1.913381,-1.913381,12.18431,31.24177,0.1252613,1.999483,0,0,6.072692
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,31.12164,31.12164,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.2663,4.159311,0,1.417922,-1.417922,10.68969,27.40941,0.1252613,1.481729,0,0,4.159311
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,30.80565,30.80565,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.84177,2.741389,0,0.4906013,-0.4906013,10.17255,26.08342,0.1252613,0.5126784,0,0,2.741389
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,30.48293,30.48293,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.38688,2.250787,0,0.5766155,-0.5766155,9.564748,24.52494,0.1252613,0.6025631,0,0,2.250787
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,30.18039,30.18039,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.02756,1.674172,0,0.397776,-0.397776,9.145455,23.44984,0.1252613,0.4156759,0,0,1.674172
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,29.99214,29.99214,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.46954,1.276396,8.36,0,8.36,17.07645,43.78568,0.1254106,1.40033,0,12,1.276396
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4097925,30.8418,29.76356,7.932763,7.932763,12,0,3.372,7.932763,5.165823,0,0,0,0.4097925,0,0,4.067237,3.863875,23.10954,8.800396,4.273667,0,4.273667,21.1308,54.18144,0.1255243,8.72604,0.327834,12,9.210188
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.227527,33.59198,30.30813,6.352427,6.352427,12,0,3.372,6.352427,19.32375,0,0,0,1.227527,0,0,5.647573,5.365194,18.83587,12.6467,6.592722,0,6.592722,27.38521,70.21835,0.1256966,6.987669,0.9820218,12,13.87422
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.098201,34.53355,31.57882,4.086692,4.086692,0,-1,0,4.086692,26.87263,0,8.881784E-16,0,1.098201,4.301781,4.086692,0,0,12.24315,18.58015,0,3.203579,-3.203579,24.00834,61.55972,0.1256966,4.495361,0.8785611,0,19.67835
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.53921,37.24156,33.03102,2.220344,2.220344,0,0,0,2.220344,69.32306,0,0,0,1.53921,2.337204,2.220344,0,0,15.80268,15.37657,0,0.7979938,-0.7979938,23.16718,59.40291,0.1256966,2.442378,1.231368,0,16.91578
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.928886,39.8108,34.44962,2.17242,2.17242,0,0,0,2.17242,88.78976,0,0,0,1.928886,2.286758,2.17242,0,0,16.68934,14.57857,0,0.3578715,-0.3578715,22.78995,58.43565,0.1256966,2.389662,1.543109,0,16.50746
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.569377,40.18662,35.81442,5.319354,5.319354,0,0,0,5.319354,29.50315,0,0,0,1.569377,5.59932,5.319354,0,0,17.08698,14.2207,0,4.029943,-4.029943,18.54202,47.54354,0.1256966,5.85129,1.255502,0,15.79008
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.379165,44.00233,37.21285,1.860239,1.860239,0,0,0,1.860239,127.8957,0,0,0,2.379165,1.958146,1.860239,0,0,21.56469,10.19076,0.421019,0,0.421019,18.94143,48.56768,0.1256883,2.046263,1.903332,0,12.56992
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.908709,43.45437,38.02635,0.8525555,0.8525555,0,-1,0,0.8525555,223.8809,0,0,0,1.908709,0.8974268,0.8525555,0,0,21.14367,10.56967,1.011282,0,1.011282,19.90082,51.02763,0.1256681,0.9378111,1.526967,0,12.47838
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,2.001663,44.02162,38.30873,0.329497,0.329497,0,0,0,0.329497,607.4905,0,0,0,2.001663,0.346839,0.329497,0,0,20.13239,11.47983,1.654824,0,1.654824,21.47072,55.05302,0.1256352,0.3624467,1.60133,0,13.48149
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8839186,41.21067,38.73229,6.724793,6.724793,0,0,0,6.724793,13.14417,0,8.881784E-16,0,0.8839186,7.07873,6.724793,0,0,18.47756,12.96917,0,6.194812,-6.194812,14.94082,38.30971,0.1256352,7.397273,0.7071348,0,13.85309
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.106349,41.49018,38.38268,5.29954,5.29954,0,0,0,5.29954,20.87632,0,8.881784E-16,0,1.106349,5.578463,5.29954,0,0,25.36069,6.774359,0,4.472115,-4.472115,10.22679,26.2225,0.1256352,5.829494,0.8850791,0,7.880708
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4699447,38.56271,37.26663,10.44932,10.44932,12,0,3.372,10.44932,4.497372,0,0,0,0.4699447,0,0,1.550682,1.473148,30.3297,2.302244,1.943093,0,1.943093,12.07017,30.9491,0.1256854,11.49425,0.3759558,12,2.772189
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,36.25143,36.25143,6.342404,3.848476,0,-1,0,3.848476,0,0,2.493927,3.128168,0,4.051028,3.848476,0,0,28.38661,4.051028,0,4.051028,-4.051028,7.800015,20,0.1256854,6.976644,0,0,4.051028
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,35.32363,35.32363,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,34.30171,34.30171,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,33.39408,33.39408,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,32.71503,32.71503,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,32.14356,32.14356,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,31.6326,31.6326,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,31.10819,31.10819,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,30.78548,30.78548,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,30.46277,30.46277,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,30.18039,30.18039,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1256854,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,29.99214,29.99214,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258102,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.699322,31.61214,29.76356,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.88106,0,0,0,0.699322,0,0,8.8,8.36,24.52775,7.524,9.059322,0,9.059322,24.32544,62.37279,0.1259511,1.573727,0.5594577,12,8.223322
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.542504,34.44253,30.29469,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,598.9448,0,0,0,1.542504,0,0,8.8,8.36,15.46843,15.67739,9.902504,0,9.902504,33.71978,86.46079,0.1260229,0.2832907,1.234003,12,17.21989
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.681391,41.92734,31.55865,4.70818,4.70818,0,-1,0,4.70818,78.19137,0,0,0,3.681391,4.95598,4.70818,0,0,5.565927,24.58964,0,1.274589,-1.274589,32.37624,83.01584,0.1260229,5.178998,2.945113,0,28.27103
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.070325,51.13837,32.99741,4.474065,4.474065,0,0,0,4.474065,135.6781,0,0,0,6.070325,4.709542,4.474065,0,0,6.982137,23.31505,1.360783,0,1.360783,33.66719,86.32597,0.1259959,4.921471,4.85626,0,29.38538
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.414783,44.20716,34.44962,0,0,0,0,0,0,0,0,0,0,3.414783,0,0,0,0,5.621354,24.53976,3.414783,0,3.414783,36.90674,94.63248,0.1259281,0,2.731827,0,27.95454
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.888714,50.34863,35.81442,8.107685,8.107685,5.559649,0,1.742591,8.107685,60.29728,0,0,0,4.888714,2.682144,2.548037,0,0,2.20657,27.61306,2.20657,0,2.20657,39.00008,100,0.1259772,8.918454,3.910971,12,32.50178
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.9664,45.75308,37.19268,0,0,0,0,0,0,0,2.9664,0,0,2.9664,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259772,0,2.37312,0,32.56538
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.173404,44.19595,37.98602,0,0,0,-1,0,0,0,2.173404,0,0,2.173404,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1259772,0,1.738723,0,31.77238
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,4.032662,50.25708,38.27511,6.208212,6.208212,0,0,0,6.208212,64.9569,0,8.881784E-16,0,4.032662,6.53496,6.208212,0,0,0,29.59898,0,2.502298,-2.502298,36.36242,93.2368,0.1259772,6.829033,3.22613,0,33.63164
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.641829,46.33764,38.68523,5.449512,5.449512,0,0,0,5.449512,48.47826,0,0,0,2.641829,5.736329,5.449512,0,0,2.780331,27.09668,0,3.0945,-3.0945,33.10054,84.87299,0.1259772,5.994463,2.113463,0,29.73851
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6111339,40.07059,38.36924,0,0,0,0,0,0,0,0,0,0,0.6111339,0,0,0,0,6.218665,24.00218,0.6111339,0,0.6111339,33.68031,86.35959,0.1259651,0,0.4889071,0,24.61331
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1783165,37.72225,37.23302,3.608014,3.608014,0,0,0,3.608014,4.942233,0,0,0,0.1783165,3.79791,3.608014,0,0,5.607531,24.5522,0,3.619593,-3.619593,29.86492,76.57657,0.1259651,3.968816,0.1426532,0,24.73052
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,36.23126,36.23126,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.629301,20.93261,0,6.857679,-6.857679,22.63629,58.04166,0.1259651,7.166275,0,0,20.93261
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,35.30346,35.30346,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.24895,14.07493,0,0.1737047,-0.1737047,22.45319,57.57217,0.1259651,0.1815214,0,0,14.07493
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,34.26137,34.26137,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.44195,13.90122,0,3.184053,-3.184053,19.0969,48.96632,0.1259651,3.327336,0,0,13.90122
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,33.33357,33.33357,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,20.97979,10.71717,0,0.3189567,-0.3189567,18.76069,48.10425,0.1259651,0.3333097,0,0,10.71717
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,32.65453,32.65453,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.33418,10.39821,0,1.51353,-1.51353,17.16529,44.01349,0.1259651,1.581639,0,0,10.39821
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,32.10995,32.10995,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.01588,8.884684,0,0.6855364,-0.6855364,16.44268,42.16062,0.1259651,0.7163855,0,0,8.884684
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,31.59899,31.59899,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.77759,8.199147,0,0.02981441,-0.02981441,16.41125,42.08004,0.1259651,0.03115605,0,0,8.199147
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,31.08802,31.08802,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.81072,8.169333,0,1.69479,-1.69479,14.62478,37.49937,0.1259651,1.771055,0,0,8.169333
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,30.76531,30.76531,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.69382,6.474543,0,0.5986133,-0.5986133,13.99379,35.88144,0.1259651,0.6255509,0,0,6.474543
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,30.4426,30.4426,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.35894,5.87593,0,0.7818226,-0.7818226,13.16968,33.76833,0.1259651,0.8170046,0,0,5.87593
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,30.16022,30.16022,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.22763,5.094107,0,1.355981,-1.355981,11.74035,30.10339,0.1259651,1.417,0,0,5.094107
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,29.97197,29.97197,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.73428,3.738127,0,1.2371,-1.2371,10.43633,26.75976,0.1259651,1.29277,0,0,3.738127
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.688888,34.30112,29.76356,0.7996253,0.7996253,0,0,0,0.7996253,211.2099,0,0,0,1.688888,0.8417108,0.7996253,0,0,30.10884,2.501026,0.8471768,0,0.8471768,11.24003,28.82054,0.1259483,0.8795878,1.35111,0,4.189914
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.398179,39.7352,30.29469,4.316446,4.316446,12,0,3.372,4.316446,78.7263,0,0,0,3.398179,0,0,7.683554,7.299376,29.26166,3.263485,10.69755,0,10.69755,21.38862,54.84251,0.1261341,4.748091,2.718543,12,6.661664
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.268342,50.15013,31.53848,2.407291,2.407291,0,-1,0,2.407291,260.3899,0,0,0,6.268342,2.53399,2.407291,0,0,18.5641,12.89128,3.734352,0,3.734352,24.93134,63.92638,0.1260601,2.64802,5.014674,0,19.15963
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,6.020893,50.94796,32.97724,0.2420426,0.2420426,0,0,0,0.2420426,2487.534,0,0,0,6.020893,0.2547817,0.2420426,0,0,14.82975,16.2522,5.766111,0,5.766111,30.40155,77.95255,0.1259461,0.2662469,4.816714,0,22.27309
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.526539,61.82611,34.43617,6.563366,6.563366,0,0,0,6.563366,129.9111,0,0,0,8.526539,6.908806,6.563366,0,0,9.063641,21.4417,1.617732,0,1.617732,31.93627,81.8877,0.1259141,7.219703,6.821231,0,29.96824
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.117723,65.94254,35.79425,1.676179,1.676179,0,0,0,1.676179,543.9589,0,0,0,9.117723,1.764399,1.676179,0,0,7.445909,22.89766,7.353325,0,7.353325,38.91225,99.77479,0.1257691,1.843797,7.294179,0,32.01538
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.766866,62.18437,37.17251,2.619178,2.619178,0,0,0,2.619178,296.5383,4.917253,0,0,7.766866,2.75703,2.619178,0,0,0.09258363,29.51565,0.09258363,0,0.09258363,39.00008,100,0.1257672,2.881096,6.213493,0,37.28252
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.793323,63.25035,37.96585,4.01332,4.01332,0,-1,0,4.01332,194.1864,3.568775,0,0,7.793323,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1257672,4.414653,6.234659,0,37.3923
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.925514,56.59973,38.23477,0.8852245,0.8852245,0,0,0,0.8852245,669.3799,4.993699,0,0,5.925514,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1257672,0.9737469,4.740411,0,35.52449
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.957942,53.72406,38.65161,9.138567,9.138567,4.428521,0,1.456416,9.138567,54.25296,0,0,0,4.957942,4.957942,4.710045,0,0,0,29.59898,0,0,0,39.00008,100,0.1257672,10.05242,3.966354,12,34.55692
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.919662,46.7906,38.30873,3.177475,3.177475,0,0,0,3.177475,91.88622,0,0,0,2.919662,3.344711,3.177475,0,0,0,29.59898,0,0.4250488,-0.4250488,38.55204,98.85118,0.1257672,3.495223,2.33573,0,32.51864
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4619402,38.44559,37.17251,8.138322,8.138322,8.148142,0,2.39748,8.138322,5.676111,0,0,0,0.4619402,0,0,0.009819472,0.009328499,0.4722765,29.17393,0.4712687,0,0.4712687,38.99912,99.99755,0.1257777,8.952154,0.3695521,12,29.63587
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,36.17075,36.17075,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.001007788,29.59807,0,3.851361,-3.851361,34.93943,89.5881,0.1257777,4.024672,0,0,29.59807
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,35.24968,35.24968,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.280297,25.74671,0,3.733171,-3.733171,31.00432,79.49811,0.1257777,3.901164,0,0,25.74671
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,34.22775,34.22775,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.428266,22.01354,0,3.185691,-3.185691,27.64631,70.88783,0.1257777,3.329047,0,0,22.01354
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,33.29995,33.29995,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.96792,18.82785,0,0.6298365,-0.6298365,26.9824,69.18552,0.1257777,0.6581792,0,0,18.82785
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,32.63436,32.63436,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.66774,18.19801,0,0.5068645,-0.5068645,26.44812,67.81556,0.1257777,0.5296734,0,0,18.19801
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,32.08978,32.08978,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.23092,17.69115,0,1.196074,-1.196074,25.18735,64.58282,0.1257777,1.249898,0,0,17.69115
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,31.55865,31.55865,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.55989,16.49507,0,0.6150041,-0.6150041,24.53908,62.92059,0.1257777,0.6426793,0,0,16.49507
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24323,15.88007,0,0,0,24.53908,62.92059,0.1257777,0,0,0,15.88007
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,30.74514,30.74514,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.24323,15.88007,0,0.8832204,-0.8832204,23.60808,60.53342,0.1257777,0.9229653,0,0,15.88007
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,30.4426,30.4426,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.22459,14.99685,0,1.518037,-1.518037,22.00793,56.43048,0.1257777,1.586349,0,0,14.99685
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,30.14005,30.14005,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.9113,13.47881,0,1.000845,-1.000845,20.95295,53.7254,0.1257777,1.045883,0,0,13.47881
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,29.95181,29.95181,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.02335,12.47797,0,0.2111695,-0.2111695,20.73035,53.15465,0.1257777,0.2206721,0,0,12.47797
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,2.006717,35.16327,29.74339,0,0,0,0,0,0,0,0,0,0,2.006717,0,0,0,0,19.25798,12.2668,2.006717,0,2.006717,22.63409,58.03602,0.1257382,0,1.605374,0,14.27351
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.532651,43.13879,30.27452,5.131596,5.131596,0,0,0,5.131596,88.32829,0,8.881784E-16,0,4.532651,5.40168,5.131596,0,0,17.25126,14.07284,0,0.8690289,-0.8690289,21.71806,55.68721,0.1257382,5.644755,3.626121,0,18.60549
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.332878,50.34567,31.51831,7.254216,7.254216,0,-1,0,7.254216,87.29926,8.881784E-16,0,0,6.332878,7.636017,7.254216,0,0,18.21685,13.20381,0,1.30314,-1.30314,20.34443,52.16509,0.1257382,7.979638,5.066302,0,19.53669
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.387341,55.7167,32.95707,4.863672,4.863672,0,0,0,4.863672,151.8881,0,0,0,7.387341,5.119655,4.863672,0,0,19.66478,11.90067,2.267685,0,2.267685,22.49574,57.68127,0.1256935,5.350039,5.909873,0,19.28801
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.189777,56.71696,34.416,2.514713,2.514713,0,0,0,2.514713,285.9085,0,0,0,7.189777,2.647066,2.514713,0,0,17.3971,13.94159,4.542711,0,4.542711,26.80534,68.73149,0.1256042,2.766184,5.751822,0,21.13137
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,8.009852,61.43442,35.77409,7.744381,7.744381,12,0,3.372,7.744381,103.4279,0,0,0,8.009852,0,0,4.255619,4.042838,12.85439,18.03003,12.05269,0,12.05269,38.23952,98.04986,0.1257629,8.518819,6.407882,12,26.03988
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.624,61.61366,37.15906,1.008555,1.008555,0,0,0,1.008555,755.9333,5.760667,0,0,7.624,1.061636,1.008555,0,0,0.8016968,28.87745,0.8016968,0,0.8016968,39.00008,100,0.1257471,1.10941,6.0992,0,36.50145
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.408719,65.71056,37.9524,1.674331,1.674331,0,-1,0,1.674331,502.2138,6.646266,0,0,8.408719,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1257471,1.841764,6.726975,0,38.0077
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.160414,53.92344,38.2146,3.784362,3.784362,0,0,0,3.784362,136.3615,1.176875,0,0,5.160414,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1257471,4.162799,4.128331,0,34.75939
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.57415,49.17636,38.63144,2.956823,2.956823,0,0,0,2.956823,120.8781,0.4617053,0,0,3.57415,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1257471,3.252505,2.85932,0,33.17313
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.475851,45.43916,38.30873,8.622526,8.622526,6.270468,0,1.922428,8.622526,28.71375,0,0,0,2.475851,2.475851,2.352058,0,0,0,29.59898,0,0,0,39.00008,100,0.1257471,9.484778,1.980681,12,32.07483
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4501237,38.41277,37.17251,0,0,0,0,0,0,0,0.4501237,0,0,0.4501237,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257471,0,0.360099,0,30.0491
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,36.17075,36.17075,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1257471,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,35.26312,35.26312,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1257471,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,34.22775,34.22775,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1257471,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,33.29995,33.29995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1257471,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,32.62091,32.62091,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1257471,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,32.08978,32.08978,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1257471,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,31.57882,31.57882,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1257471,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,31.06785,31.06785,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1257471,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,30.76531,30.76531,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1257471,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1257471,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,30.14005,30.14005,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1257471,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,29.95181,29.95181,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1257471,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6357988,31.40176,29.72322,3.881296,3.881296,0,0,0,3.881296,16.38109,0,4.440892E-16,0,0.6357988,4.085575,3.881296,0,0,14.16852,16.84731,0,3.449776,-3.449776,21.92225,56.2108,0.1257471,4.269426,0.508639,0,17.48311
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.061066,33.10469,30.27452,1.258783,1.258783,0,0,0,1.258783,84.29303,0,0,0,1.061066,1.325034,1.258783,0,0,18.00161,13.39753,0,0.2639683,-0.2639683,21.64401,55.49734,0.1257471,1.384661,0.8488528,0,14.4586
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.293957,37.80174,31.50486,0,0,0,-1,0,0,0,0,0,0,2.293957,0,0,0,0,18.2949,13.13356,2.293957,0,2.293957,23.82025,61.07743,0.1257021,0,1.835166,0,15.42752
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.731057,43.57567,32.95707,0,0,0,0,0,0,0,0,0,0,3.731057,0,0,0,0,16.00095,15.19813,3.731057,0,3.731057,27.35984,70.15329,0.125629,0,2.984845,0,18.92918
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.731591,48.27393,34.39583,1.470806,1.470806,0,0,0,1.470806,321.7006,0,0,0,4.731591,1.548216,1.470806,0,0,12.26989,18.55608,3.183374,0,3.183374,30.37985,77.8969,0.1255666,1.617886,3.785273,0,23.28767
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.29258,48.35063,35.75392,0,0,0,0,0,0,0,0,0,0,4.29258,0,0,0,0,9.086515,21.42111,4.29258,0,4.29258,34.45215,88.33867,0.1254826,0,3.434064,0,25.71369
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,4.029691,49.01535,37.13889,0,0,0,0,0,0,0,0,0,0,4.029691,0,0,0,0,4.793936,25.28444,4.029691,0,4.029691,38.27505,98.14096,0.1254039,0,3.223753,0,29.31413
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.05621,43.79226,37.93223,1.903316,1.903316,0,-1,0,1.903316,108.033,0,0,0,2.05621,2.00349,1.903316,0,0,0.7642446,28.91116,0.0527192,0,0.0527192,38.32507,98.2692,0.1254029,2.093648,1.644968,0,30.96737
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.70521,46.03541,38.2146,4.057983,4.057983,0,0,0,4.057983,66.66391,0,0,0,2.70521,4.271562,4.057983,0,0,0.7115254,28.9586,0,1.566351,-1.566351,36.67399,94.03568,0.1254029,4.463782,2.164168,0,31.66382
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.9081215,41.15665,38.61127,7.652782,7.652782,9.119387,0,2.643205,7.652782,11.86655,0,0,0,0.9081215,0,0,1.466604,1.393274,2.451916,27.39225,2.301396,0,2.301396,38.85728,99.63386,0.1254599,8.41806,0.7264972,12,28.30037
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.422987,42.2922,38.27511,3.044987,3.044987,0,0,0,3.044987,46.73214,0,4.440892E-16,0,1.422987,3.205249,3.044987,0,0,0.1505199,29.46351,0,1.782262,-1.782262,36.97861,94.81676,0.1254599,3.349485,1.13839,0,30.8865
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3484749,38.0972,37.13889,3.806901,3.806901,0,0,0,3.806901,9.153767,0,4.440892E-16,0,0.3484749,4.007265,3.806901,0,0,2.130811,27.68125,0,3.65879,-3.65879,33.12191,84.9278,0.1254599,4.187592,0.2787799,0,28.02972
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,36.13714,36.13714,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.196133,24.02246,0,1.142823,-1.142823,31.91727,81.83899,0.1254599,1.19425,0,0,24.02246
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,35.22951,35.22951,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.465937,22.87963,0,0.9124895,-0.9124895,30.95542,79.37271,0.1254599,0.9535515,0,0,22.87963
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,34.20758,34.20758,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.479814,21.96715,0,5.185517,-5.185517,25.4894,65.35732,0.1254599,5.418865,0,0,21.96715
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,33.27978,33.27978,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.2415,16.78163,0,0.8203681,-0.8203681,24.62466,63.14003,0.1254599,0.8572847,0,0,16.78163
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,32.62091,32.62091,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.15302,15.96126,0,0.5381073,-0.5381073,24.05745,61.68564,0.1254599,0.5623221,0,0,15.96126
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,32.06961,32.06961,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.75092,15.42315,0,1.802787,-1.802787,22.15714,56.81307,0.1254599,1.883912,0,0,15.42315
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,31.55865,31.55865,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.75401,13.62037,0,0,0,22.15714,56.81307,0.1254599,0,0,0,13.62037
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,31.06785,31.06785,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.75401,13.62037,0,0,0,22.15714,56.81307,0.1254599,0,0,0,13.62037
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,30.74514,30.74514,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.75401,13.62037,0,1.494811,-1.494811,20.58147,52.7729,0.1254599,1.562077,0,0,13.62037
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,30.4426,30.4426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.41491,12.12556,0,0,0,20.58147,52.7729,0.1254599,0,0,0,12.12556
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,30.14005,30.14005,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.41491,12.12556,0,0.04929806,-0.04929806,20.52951,52.63966,0.1254599,0.05151647,0,0,12.12556
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,29.95181,29.95181,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.46969,12.07626,0,2.130053,-2.130053,18.28424,46.88256,0.1254599,2.225905,0,0,12.07626
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.233043,33.01022,29.72322,4.561423,4.561423,0,0,0,4.561423,27.03199,0,0,0,1.233043,4.801497,4.561423,0,0,21.83641,9.946205,0,3.568454,-3.568454,14.52275,37.23776,0.1254599,5.017565,0.9864346,0,11.17925
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.824602,40.98285,30.27452,1.374048,1.374048,0,0,0,1.374048,278.3456,0,0,0,3.824602,1.446366,1.374048,0,0,25.80136,6.377751,2.378236,0,2.378236,16.77895,43.02286,0.1254134,1.511452,3.059681,0,10.20235
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.543171,44.48993,31.48469,6.313205,6.313205,0,-1,0,6.313205,71.96299,0,0,0,4.543171,6.645479,6.313205,0,0,23.42313,8.518163,0,2.102308,-2.102308,14.56292,37.34075,0.1254134,6.944525,3.634537,0,13.06133
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.219383,51.57709,32.9369,5.102316,5.102316,0,0,0,5.102316,121.8933,0,0,0,6.219383,5.370859,5.102316,0,0,25.75903,6.415855,0.8485246,0,0.8485246,15.3679,39.4048,0.1253969,5.612547,4.975507,0,12.63524
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,6.004439,52.50213,34.39583,1.465023,1.465023,0,0,0,1.465023,409.853,0,0,0,6.004439,1.542129,1.465023,0,0,24.9105,7.179527,4.46231,0,4.46231,19.60122,50.25944,0.1253099,1.611525,4.803551,0,13.18397
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.652739,56.33607,35.75392,4.241944,4.241944,0,0,0,4.241944,156.8323,0,0,0,6.652739,4.465205,4.241944,0,0,20.44819,11.19561,2.187534,0,2.187534,21.6765,55.58065,0.1252673,4.666139,5.322191,0,17.84834
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.349107,53.36128,37.13889,8.947614,8.947614,12,0,3.372,8.947614,59.7825,0,0,0,5.349107,0,0,3.052387,2.899767,18.26066,13.16439,8.248874,0,8.248874,29.50207,75.64617,0.1254618,9.842375,4.279285,12,18.51349
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.267009,57.47052,37.93223,5.727627,5.727627,0,-1,0,5.727627,109.4172,0,0,0,6.267009,6.029081,5.727627,0,0,10.01178,20.58837,0.2379275,0,0.2379275,29.72779,76.22494,0.1254572,6.30039,5.013607,0,26.85538
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.245637,57.69594,38.19444,3.862216,3.862216,0,0,0,3.862216,161.7112,0,0,0,6.245637,4.065491,3.862216,0,0,9.773855,20.80251,2.180146,0,2.180146,31.79605,81.52818,0.1254147,4.248438,4.99651,0,27.04815
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.227692,51.23331,38.5911,4.253828,4.253828,0,0,0,4.253828,99.3856,0,0,0,4.227692,4.477713,4.253828,0,0,7.593709,22.76464,0,0.2500214,-0.2500214,31.53251,80.85242,0.1254147,4.67921,3.382154,0,26.99233
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.844023,43.5214,38.27511,0.3462127,0.3462127,0,0,0,0.3462127,532.627,0,0,0,1.844023,0.3644345,0.3462127,0,0,7.871511,22.51462,1.479588,0,1.479588,32.93617,84.45155,0.125386,0.380834,1.475218,0,24.35864
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4428679,38.35875,37.13889,8.522131,8.522131,12,0,3.372,8.522131,5.196681,0,0,0,0.4428679,0,0,3.477869,3.303976,6.391923,23.84625,3.746844,0,3.746844,36.49073,93.5658,0.125483,9.374344,0.3542943,12,24.28912
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,36.11697,36.11697,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,2.64508,27.21841,0,1.950629,-1.950629,34.43459,88.29365,0.125483,2.038408,0,0,27.21841
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,35.22951,35.22951,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,4.812446,25.26778,0,1.969876,-1.969876,32.35816,82.96947,0.125483,2.058521,0,0,25.26778
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,34.18741,34.18741,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,7.001197,23.2979,0,3.421262,-3.421262,28.75183,73.7225,0.125483,3.575218,0,0,23.2979
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,33.25961,33.25961,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,10.8026,19.87664,0,1.311656,-1.311656,27.36923,70.17737,0.125483,1.37068,0,0,19.87664
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,32.62091,32.62091,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,12.25999,18.56498,0,0.6463317,-0.6463317,26.68793,68.43046,0.125483,0.6754166,0,0,18.56498
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,32.06961,32.06961,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,12.97814,17.91865,0,2.360736,-2.360736,24.1995,62.04987,0.125483,2.466969,0,0,17.91865
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,31.55865,31.55865,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,15.60118,15.55792,0,2.072287,-2.072287,22.01512,56.4489,0.125483,2.16554,0,0,15.55792
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,31.06785,31.06785,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,17.90372,13.48563,0,0.7628808,-0.7628808,21.21097,54.38699,0.125483,0.7972105,0,0,13.48563
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,30.76531,30.76531,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,18.75137,12.72275,0,0.9601572,-0.9601572,20.19888,51.79188,0.125483,1.003364,0,0,12.72275
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,30.4426,30.4426,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,19.81821,11.76259,0,2.199817,-2.199817,17.88006,45.84623,0.125483,2.298809,0,0,11.76259
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,30.14005,30.14005,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,22.26245,9.562774,0,0.1829992,-0.1829992,17.68717,45.35162,0.125483,0.1912342,0,0,9.562774
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,29.95181,29.95181,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,22.46578,9.379774,0,1.828064,-1.828064,15.76022,40.41073,0.125483,1.910327,0,0,9.379774
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,2.013251,35.16066,29.72322,0,0,0,0,0,0,0,0,0,0,2.013251,0,0,0,0,24.49697,7.55171,2.013251,0,2.013251,17.67015,45.308,0.1254439,0,1.610601,0,9.56496
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.77011,43.87619,30.27452,3.419594,3.419594,0,0,0,3.419594,139.4935,0,0,0,4.77011,3.599573,3.419594,0,0,22.48371,9.363636,1.170537,0,1.170537,18.78062,48.15535,0.1254211,3.761554,3.816088,0,14.13375
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.682597,48.1148,31.46452,0.8651915,0.8651915,0,-1,0,0.8651915,656.8022,0,0,0,5.682597,0.9107279,0.8651915,0,0,21.31318,10.41712,4.77187,0,4.77187,23.30762,59.763,0.1253285,0.9517106,4.546078,0,16.09972
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,8.052563,58.15993,32.9369,7.888075,7.888075,12,0,3.372,7.888075,102.0853,0,0,0,8.052563,0,0,4.111925,3.906328,16.54131,14.7118,11.95889,0,11.95889,34.65282,88.8532,0.1254878,8.676883,6.44205,12,22.76436
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.607914,58.23892,34.39583,0,0,0,0,0,0,0,3.025499,0,0,7.607914,0,0,0,0,4.582416,25.4748,4.582416,0,4.582416,39.00008,100,0.125399,0,6.086331,0,33.08272
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.546143,63.53649,35.75392,0.7086366,0.7086366,0,0,0,0.7086366,1205.998,7.80021,0,0,8.546143,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.125399,0.7795002,6.836914,0,38.14512
