Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.629515,61.61067,37.13889,0.5157971,0.5157971,0,0,0,0.5157971,1479.17,7.08657,0,0,7.629515,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.125399,0.5673768,6.103611,0,37.22849
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.427155,58.04875,37.93223,6.096658,6.096658,0,-1,0,6.096658,105.4209,0.009619914,0,0,6.427155,6.417535,6.096658,0,0,0,29.59898,0,0,0,39.00008,100,0.125399,6.706324,5.141724,0,36.02613
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.802799,56.12102,38.19444,6.854773,6.854773,0,0,0,6.854773,84.6534,0,0,0,5.802799,7.215551,6.854773,0,0,0,29.59898,0,1.412752,-1.412752,37.51091,96.18162,0.125399,7.54025,4.642239,0,35.40178
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.943144,50.31125,38.5911,1.861296,1.861296,0,0,0,1.861296,211.8494,0.4141607,0,0,3.943144,1.959259,1.861296,0,0,1.569724,28.18623,1.569724,0,1.569724,39.00008,100,0.1253686,2.047426,3.154515,0,32.12937
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.80246,43.37833,38.25494,0,0,0,0,0,0,0,1.80246,0,0,1.80246,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253686,0,1.441968,0,31.40144
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3686509,38.13274,37.11872,1.658331,1.658331,0,0,0,1.658331,22.23024,0,0,0,0.3686509,1.745611,1.658331,0,0,0,29.59898,0,1.376961,-1.376961,37.54863,96.27836,0.1253686,1.824164,0.2949207,0,29.96763
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,36.11697,36.11697,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.529956,28.22202,0,0.8844604,-0.8844604,36.61633,93.88784,0.1253686,0.9242611,0,0,28.22202
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.51269,27.33756,0,0,0,36.61633,93.88784,0.1253686,0,0,0,27.33756
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,34.14708,34.14708,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.51269,27.33756,0,0.8902101,-0.8902101,35.67797,91.48178,0.1253686,0.9302695,0,0,27.33756
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,33.226,33.226,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.501812,26.44735,0,0.4807709,-0.4807709,35.17119,90.18236,0.1253686,0.5024056,0,0,26.44735
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,32.58057,32.58057,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.036002,25.96658,0,1.000231,-1.000231,34.11686,87.47894,0.1253686,1.045241,0,0,25.96658
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,32.04944,32.04944,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.14737,24.96634,0,1.927425,-1.927425,32.08517,82.2695,0.1253686,2.014159,0,0,24.96634
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,31.51831,31.51831,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.288954,23.03892,0,1.125255,-1.125255,30.89905,79.22816,0.1253686,1.175891,0,0,23.03892
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,31.04768,31.04768,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.539237,21.91367,0,0.2826608,-0.2826608,30.6011,78.4642,0.1253686,0.2953805,0,0,21.91367
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,30.72497,30.72497,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.853304,21.631,0,1.292226,-1.292226,29.23897,74.97157,0.1253686,1.350377,0,0,21.631
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,30.42243,30.42243,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.28911,20.33878,0,0.5317823,-0.5317823,28.67842,73.53427,0.1253686,0.5557125,0,0,20.33878
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,30.11988,30.11988,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.87998,19.807,0,1.024551,-1.024551,27.59845,70.76511,0.1253686,1.070656,0,0,19.807
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,29.93163,29.93163,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.01837,18.78244,0,0.3827154,-0.3827154,27.19503,69.73071,0.1253686,0.3999376,0,0,18.78244
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.482748,33.67157,29.70305,5.030208,5.030208,0,0,0,5.030208,29.47687,0,0,0,1.482748,5.294956,5.030208,0,0,12.44361,18.39973,0,3.812208,-3.812208,23.17661,59.42709,0.1253686,5.533229,1.186198,0,19.88248
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.465159,34.18811,30.25435,2.053768,2.053768,0,0,0,2.053768,71.34007,0,0,0,1.465159,2.161861,2.053768,0,0,16.6794,14.58752,0,0.6967017,-0.6967017,22.44222,57.54405,0.1253686,2.259145,1.172127,0,16.05268
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.484029,35.48046,31.46452,4.820055,4.820055,0,-1,0,4.820055,30.78863,0,0,0,1.484029,5.073743,4.820055,0,0,17.45351,13.89082,0,3.589714,-3.589714,18.65833,47.84179,0.1253686,5.302061,1.187223,0,15.37485
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.29059,48.47483,32.9369,4.00614,4.00614,0,0,0,4.00614,132.062,0,0,0,5.29059,4.216989,4.00614,0,0,21.44208,10.30111,1.073601,0,1.073601,19.67684,50.45334,0.1253479,4.406754,4.232472,0,15.5917
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.476453,50.71675,34.39583,3.742953,3.742953,0,0,0,3.742953,146.3137,0,0,0,5.476453,3.93995,3.742953,0,0,20.36848,11.26735,1.536503,0,1.536503,21.1345,54.19091,0.1253181,4.117248,4.381163,0,16.7438
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.959289,53.89064,35.75392,2.502586,2.502586,0,0,0,2.502586,238.1252,0,0,0,5.959289,2.634301,2.502586,0,0,18.83198,12.6502,3.324988,0,3.324988,24.28886,62.279,0.1252539,2.752845,4.767431,0,18.60949
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.744745,62.08191,37.15906,1.993487,1.993487,0,0,0,1.993487,388.5024,0,0,0,7.744745,2.098408,1.993487,0,0,15.50699,15.64269,5.646338,0,5.646338,29.64544,76.0138,0.1251449,2.192836,6.195796,0,23.38743
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.878674,46.26691,37.93223,1.178887,1.178887,0,-1,0,1.178887,244.1857,0,0,0,2.878674,1.240934,1.178887,0,0,9.860651,20.72439,1.63774,0,1.63774,31.19914,79.99763,0.1251133,1.296776,2.302939,0,23.60307
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.205054,41.5811,38.19444,12.29284,12.29284,12,0,3.372,12.29284,9.802894,0,0,0,1.205054,0.3082568,0.292844,0,0,8.222911,22.19836,0.8967976,0,0.8967976,32.04992,82.17911,0.1251329,13.52213,0.9640436,12,23.40341
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.640378,43.24999,38.5911,10.54088,10.54088,12,0,3.372,10.54088,15.56205,-2.220446E-16,0,0,1.640378,0,0,1.459118,1.386162,7.326113,23.00548,3.026539,0,3.026539,34.92114,89.54121,0.1252052,11.59497,1.312302,12,24.64585
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.769233,43.28078,38.25494,1.962537,1.962537,0,0,0,1.962537,90.15028,0,2.220446E-16,0,1.769233,2.065829,1.962537,0,0,4.299574,25.72936,0,0.2965958,-0.2965958,34.60851,88.73958,0.1252052,2.158791,1.415386,0,27.49859
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4202693,38.27574,37.11872,4.042882,4.042882,0,0,0,4.042882,10.39529,0,8.881784E-16,0,0.4202693,4.255666,4.042882,0,0,4.629125,25.43277,0,3.835397,-3.835397,30.56564,78.37328,0.1252052,4.447171,0.3362155,0,25.85303
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,36.0968,36.0968,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.890676,21.59737,0,0,0,30.56564,78.37328,0.1252052,0,0,0,21.59737
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,35.169,35.169,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,8.890676,21.59737,0,6.098258,-6.098258,24.13751,61.89094,0.1252052,6.37268,0,0,21.59737
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,34.13363,34.13363,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,15.66652,15.49911,0,8.8,-8.8,14.8615,38.10633,0.1252052,11.87164,0,0,15.49911
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,33.20583,33.20583,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,25.4443,6.699111,0,0.8754942,-0.8754942,13.93865,35.74005,0.1252052,0.9148915,0,0,6.699111
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,32.5604,32.5604,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,26.41707,5.823617,0,1.239664,-1.239664,12.63193,32.38949,0.1252052,1.295449,0,0,5.823617
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,32.02927,32.02927,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,27.79447,4.583953,0,2.349323,-2.349323,10.15552,26.03975,0.1252052,2.455042,0,0,4.583953
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,31.51831,31.51831,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,30.40483,2.23463,0,0.636236,-0.636236,9.484871,24.32013,0.1252052,0.6648666,0,0,2.23463
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,31.04768,31.04768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.11176,1.598394,0,0,0,9.484871,24.32013,0.1252052,0,0,0,1.598394
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,30.72497,30.72497,1.841155,1.518475,0,-1,0,1.518475,0,0,0.3226806,0.5067961,0,1.598394,1.518475,0,0,31.11176,1.598394,0,1.598394,-1.598394,7.800015,20,0.1252052,2.025271,0,0,1.598394
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,30.42243,30.42243,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252052,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,30.09971,30.09971,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252052,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,29.93163,29.93163,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1252052,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.127521,32.70319,29.70305,8.466057,8.466057,12,0,3.372,8.466057,13.31814,0,0,0,1.127521,0,0,3.533943,3.357246,32.88775,0,4.484767,0,4.484767,12.05464,30.90927,0.125318,9.312662,0.9020169,12,1.127521
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.107503,35.99566,30.27452,2.315577,2.315577,11.11558,0,3.148241,2.315577,91.0142,0,0,0,2.107503,0,0,8.8,8.36,28.40299,4.036291,10.4675,0,10.4675,21.98499,56.37164,0.125467,2.547134,1.686003,12,6.143794
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.349772,40.85613,31.48469,5.372186,5.372186,0,-1,0,5.372186,62.35399,0,0,0,3.349772,5.654933,5.372186,0,0,17.93548,13.45704,0,2.305161,-2.305161,19.55513,50.14127,0.125467,5.909405,2.679818,0,16.80682
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.525503,49.29153,32.97724,2.345599,2.345599,0,0,0,2.345599,235.5689,0,0,0,5.525503,2.469052,2.345599,0,0,20.49677,11.15188,3.056452,0,3.056452,22.45474,57.57613,0.1254081,2.580159,4.420403,0,16.67739
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,5.044128,49.33323,34.43617,7.186075,7.186075,0,0,0,7.186075,70.19309,0,0,0,5.044128,7.56429,7.186075,0,0,17.44032,13.90269,0,2.520161,-2.520161,19.79825,50.76465,0.1254081,7.904683,4.035303,0,18.94682
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,5.047698,50.85063,35.79425,3.377501,3.377501,0,0,0,3.377501,149.4507,0,0,0,5.047698,3.555265,3.377501,0,0,20.2405,11.38253,1.492434,0,1.492434,21.2141,54.39502,0.1253793,3.715251,4.038159,0,16.43023
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.975243,55.58555,37.19268,3.692028,3.692028,0,0,0,3.692028,161.8418,0,0,0,5.975243,3.886345,3.692028,0,0,18.74807,12.72572,2.088898,0,2.088898,23.1958,59.4763,0.1253391,4.061231,4.780194,0,18.70096
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.621984,58.79848,37.96585,7.756793,7.756793,0,-1,0,7.756793,85.37012,0,1.776357E-15,0.1724725,6.621984,8.165046,7.756793,0,0,16.65917,14.60573,0,1.543062,-1.543062,21.56927,55.30572,0.1253391,8.532473,5.297587,0,21.22771
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.854132,52.91218,38.23477,3.29095,3.29095,0,0,0,3.29095,147.4994,0,0,0,4.854132,3.464158,3.29095,0,0,18.37368,13.06266,1.389974,0,1.389974,22.88792,58.68686,0.1253124,3.620045,3.883305,0,17.9168
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.416169,45.57592,38.61127,0,0,0,0,0,0,0,0,0,0,2.416169,0,0,0,0,16.98371,14.31364,2.416169,0,2.416169,25.1801,64.56422,0.125266,0,1.932935,0,16.72981
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.364434,42.12279,38.27511,3.67808,3.67808,0,0,0,3.67808,37.09635,0,4.440892E-16,0,1.364434,3.871663,3.67808,0,0,14.56754,16.48819,0,2.50723,-2.50723,22.53725,57.7877,0.125266,4.045888,1.091547,0,17.85263
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3428499,38.06135,37.11872,3.204356,3.204356,0,0,0,3.204356,10.6995,0,4.440892E-16,0,0.3428499,3.373007,3.204356,0,0,17.35335,13.98096,0,3.030157,-3.030157,19.34318,49.5978,0.125266,3.524792,0.27428,0,14.32381
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,36.0968,36.0968,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,20.72019,10.95081,0,5.997768,-5.997768,13.02098,33.38706,0.125266,6.267667,0,0,10.95081
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,35.14883,35.14883,5.462918,4.705388,0,-1,0,4.705388,0,0,0.7575295,1.303821,0,4.95304,4.705388,0,0,27.38437,4.95304,0,4.95304,-4.95304,7.800015,20,0.125266,6.00921,0,0,4.95304
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,34.11346,34.11346,5.169919,0,0,-1,0,0,0,0,5.169919,5.686911,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,5.686911,0,0,0
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,33.18566,33.18566,0.2512446,0,0,-1,0,0,0,0,0.2512446,0.2763691,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.2763691,0,0,0
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,32.54023,32.54023,0.2264749,0,0,-1,0,0,0,0,0.2264749,0.2491224,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.2491224,0,0,0
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,32.02927,32.02927,1.074861,0,0,-1,0,0,0,0,1.074861,1.182347,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,1.182347,0,0,0
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,31.50486,31.50486,0.4513569,0,0,-1,0,0,0,0,0.4513569,0.4964926,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.4964926,0,0,0
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,31.04768,31.04768,0.5939709,0,0,-1,0,0,0,0,0.5939709,0.653368,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.653368,0,0,0
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,30.72497,30.72497,0.8924516,0,0,-1,0,0,0,0,0.8924516,0.9816968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.9816968,0,0,0
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,30.42243,30.42243,0.5789461,0,0,-1,0,0,0,0,0.5789461,0.6368407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125266,0.6368407,0,0,0
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,30.09971,30.09971,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253664,0.2847084,0,12,0
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,29.93163,29.93163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1254556,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.491433,33.71606,29.72322,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.9423,0,0,0,1.491433,0,0,8.282339,7.868222,16.16775,15.048,9.359655,0,9.359655,32.54135,83.43919,0.1256455,3.650407,1.193147,12,16.53943
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.508172,40.03909,30.27452,2.985746,2.985746,0,0,0,2.985746,117.4974,0,0,0,3.508172,3.14289,2.985746,0,0,6.808098,23.47169,0.3652819,0,0.3652819,32.88789,84.32774,0.1256385,3.28432,2.806538,0,26.97986
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.103204,49.53308,31.48469,0,0,0,-1,0,0,0,0,0,0,6.103204,0,0,0,0,6.442816,23.80044,6.103204,0,6.103204,38.67789,99.17389,0.1255215,0,4.882563,0,29.90365
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.431833,59.66086,32.97724,5.319784,5.319784,0,0,0,5.319784,158.4995,2.492448,0,0,8.431833,5.599773,5.319784,0,0,0.3396125,29.29333,0.3396125,0,0.3396125,39.00008,100,0.125515,5.851763,6.745467,0,37.72516
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.505268,65.86118,34.44962,0.3470508,0.3470508,0,0,0,0.3470508,2738.87,9.139952,0,0,9.505268,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,0.3817559,7.604215,0,39.10425
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.593606,68.00767,35.81442,4.250724,4.250724,0,0,0,4.250724,225.6935,5.119159,0,0,9.593606,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,4.675797,7.674885,0,39.19258
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.835087,70.89327,37.19268,1.888577,1.888577,0,0,0,1.888577,520.7669,7.84711,0,0,9.835087,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,2.077435,7.86807,0,39.43407
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.989865,68.19364,37.98602,5.739717,5.739717,0,-1,0,5.739717,156.6256,2.948059,0,0,8.989865,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,6.313688,7.191893,0,38.58884
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.722113,63.32077,38.25494,6.37427,6.37427,0,0,0,6.37427,121.1451,1.012355,0,0,7.722113,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,7.011697,6.177691,0,37.32109
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.314187,54.9161,38.63144,0.4553597,0.4553597,0,0,0,0.4553597,1167.031,4.834861,0,0,5.314187,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.125515,0.5008956,4.251349,0,34.91317
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,2.015701,44.04227,38.28856,7.103894,7.103894,0,0,0,7.103894,28.37459,0,0,0,2.015701,7.477783,7.103894,0,0,0,29.59898,0,5.462082,-5.462082,33.24254,85.23711,0.125515,7.814283,1.612561,0,31.61468
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3334456,38.05563,37.13889,9.719406,9.719406,12,0,3.372,9.719406,3.43072,0,0,0,0.3334456,0,0,2.280594,2.166564,6.06898,24.1369,2.50001,0,2.50001,35.61425,91.31842,0.1255785,10.69135,0.2667565,12,24.47034
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,36.11697,36.11697,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.568971,26.3869,0,7.201336,-7.201336,28.02338,71.85468,0.1255785,7.525396,0,0,26.3869
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,35.14883,35.14883,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.57046,19.18557,0,2.714365,-2.714365,25.16219,64.5183,0.1255785,2.836512,0,0,19.18557
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.58642,16.4712,0,0,0,25.16219,64.5183,0.1255785,0,0,0,16.4712
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,33.16549,33.16549,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.58642,16.4712,0,0.4212424,-0.4212424,24.71816,63.37977,0.1255785,0.4401983,0,0,16.4712
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,32.50661,32.50661,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.05446,16.04996,0,0.3666058,-0.3666058,24.33172,62.38891,0.1255785,0.3831031,0,0,16.04996
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,31.99565,31.99565,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.4618,15.68335,0,1.162097,-1.162097,23.10677,59.248,0.1255785,1.214391,0,0,15.68335
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,31.48469,31.48469,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.75302,14.52126,0,0.9992467,-0.9992467,22.05347,56.54724,0.1255785,1.044213,0,0,14.52126
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,31.04768,31.04768,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.8633,13.52201,0,0.6079322,-0.6079322,21.41265,54.90412,0.1255785,0.6352892,0,0,13.52201
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,30.72497,30.72497,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.53878,12.91408,0,0,0,21.41265,54.90412,0.1255785,0,0,0,12.91408
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,30.42243,30.42243,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.53878,12.91408,0,2.2988,-2.2988,18.9895,48.69093,0.1255785,2.402246,0,0,12.91408
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,30.09971,30.09971,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.093,10.61528,0,0.6593187,-0.6593187,18.29452,46.90893,0.1255785,0.688988,0,0,10.61528
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,29.95181,29.95181,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.82557,9.95596,0,1.142411,-1.142411,17.09031,43.82122,0.1255785,1.193819,0,0,9.95596
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.107975,32.67077,29.72322,3.239932,3.239932,0,0,0,3.239932,34.19749,0,4.440892E-16,0,1.107975,3.410455,3.239932,0,0,23.09492,8.813549,0,2.302479,-2.302479,14.66329,37.59809,0.1255785,3.563925,0.8863804,0,9.921525
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.646907,34.74488,30.30813,0.5631537,0.5631537,0,0,0,0.5631537,292.4436,0,0,0,1.646907,0.5927933,0.5631537,0,0,25.65323,6.51107,1.054114,0,1.054114,15.66331,40.16224,0.1255583,0.619469,1.317526,0,8.157977
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.49483,41.32431,31.51831,0,0,0,-1,0,0,0,0,0,0,3.49483,0,0,0,0,24.59912,7.459772,3.49483,0,3.49483,18.97879,48.66348,0.1254914,0,2.795864,0,10.9546
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.75136,40.72186,33.03102,5.551828,5.551828,0,0,0,5.551828,49.55773,0,0,0,2.75136,5.84403,5.551828,0,0,21.10429,10.60512,0,3.09267,-3.09267,15.71883,40.30462,0.1254914,6.107011,2.201088,0,13.35648
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.351628,47.18409,34.51012,2.740702,2.740702,0,0,0,2.740702,158.7778,0,0,0,4.351628,2.88495,2.740702,0,0,24.54059,7.51245,1.466678,0,1.466678,17.11025,43.87234,0.1254634,3.014773,3.481302,0,11.86408
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.15889,48.07064,35.88838,4.214889,4.214889,0,0,0,4.214889,98.6714,0,0,0,4.15889,4.436725,4.214889,0,0,23.07391,8.83246,0,0.2778351,-0.2778351,16.81738,43.12141,0.1254634,4.636378,3.327112,0,12.99135
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.407061,41.21186,37.26663,0.6528123,0.6528123,0,0,0,0.6528123,215.5384,0,0,0,1.407061,0.6871709,0.6528123,0,0,23.38261,8.554625,0.7198902,0,0.7198902,17.50033,44.87255,0.1254496,0.7180936,1.125649,0,9.961686
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.536454,39.53499,38.04652,5.112916,5.112916,0,-1,0,5.112916,10.49213,0,8.881784E-16,0,0.536454,5.382017,5.112916,0,0,22.66273,9.202526,0,4.845562,-4.845562,12.39266,31.77598,0.1254496,5.624207,0.4291632,0,9.73898
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.770577,43.36111,38.3289,1.954414,1.954414,0,0,0,1.954414,90.59378,0,4.440892E-16,0,1.770577,2.057278,1.954414,0,0,28.04668,4.356964,0,0.2867003,-0.2867003,12.09045,31.00109,0.1254496,2.149855,1.416462,0,6.127541
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.505239,45.97203,38.73229,0,0,0,0,0,0,0,0,0,0,2.505239,0,0,0,0,28.36524,4.070263,2.505239,0,2.505239,14.46713,37.09513,0.1254017,0,2.004191,0,6.575502
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.886087,43.74274,38.36924,6.354662,6.354662,12,0,3.372,6.354662,29.68036,0,0,0,1.886087,0,0,5.645338,5.363071,25.86,6.324978,7.249158,0,7.249158,21.34428,54.72882,0.1255815,6.990128,1.508869,12,8.211065
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.4039751,38.32535,37.21285,3.698217,3.698217,11.75752,0,3.310652,3.698217,10.92351,0,0,0,0.4039751,0,0,8.059302,7.656337,18.61084,12.84922,8.060312,0,8.060312,28.99097,74.33566,0.1257884,4.068039,0.32318,12,13.2532
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,36.17075,36.17075,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.55053,20.1035,0,7.498875,-7.498875,21.08646,54.06773,0.1257884,7.836324,0,0,20.1035
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,35.18917,35.18917,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.88261,12.60463,0,0,0,21.08646,54.06773,0.1257884,0,0,0,12.60463
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,34.13363,34.13363,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,18.88261,12.60463,0,1.780609,-1.780609,19.20953,49.25511,0.1257884,1.860737,0,0,12.60463
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,33.16549,33.16549,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,20.86107,10.82402,0,2.682711,-2.682711,16.38171,42.00429,0.1257884,2.803433,0,0,10.82402
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,32.52678,32.52678,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,23.84186,8.141306,0,1.266205,-1.266205,15.04701,38.582,0.1257884,1.323184,0,0,8.141306
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,32.01582,32.01582,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,25.24875,6.875101,0,1.804083,-1.804083,13.14534,33.70592,0.1257884,1.885267,0,0,6.875101
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,31.48469,31.48469,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,27.25329,5.071018,0,1.14714,-1.14714,11.93615,30.60544,0.1257884,1.198762,0,0,5.071018
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,31.04768,31.04768,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,28.52789,3.923877,0,2.048494,-2.048494,9.776843,25.06878,0.1257884,2.140676,0,0,3.923877
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,30.74514,30.74514,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,30.80399,1.875383,0,1.193368,-1.193368,8.518923,21.84335,0.1257884,1.247069,0,0,1.875383
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,30.42243,30.42243,1.734626,0.6479149,0,-1,0,0.6479149,0,0,1.086711,1.260173,0,0.6820157,0.6479149,0,0,32.12996,0.6820157,0,0.6820157,-0.6820157,7.800015,20,0.1257884,1.908088,0,0,0.6820157
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,30.09971,30.09971,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1258917,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,29.95181,29.95181,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1260616,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.042697,35.26383,29.74339,1.226689,1.226689,10.02669,0,2.872752,1.226689,166.5212,1.776357E-15,0,0,2.042697,0,0,8.8,8.36,16.16775,15.048,10.4027,0,10.4027,33.53086,85.9764,0.1261621,1.349358,1.634158,12,17.0907
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.363004,42.65295,30.30813,4.935936,4.935936,0,0,0,4.935936,88.39263,0,0,0,4.363004,5.195722,4.935936,0,0,5.765057,24.41043,0,0.8327182,-0.8327182,32.6531,83.72574,0.1261621,5.42953,3.490403,0,28.77343
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.727952,51.72221,31.53848,0.2514655,0.2514655,0,-1,0,0.2514655,2675.497,0,0,0,6.727952,0.2647005,0.2514655,0,0,6.690299,23.57771,6.463252,0,6.463252,38.78468,99.44771,0.1260388,0.276612,5.382362,0,30.30566
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.291608,59.21002,33.05119,0,0,0,0,0,0,0,8.064561,0,0,8.291608,0,0,0,0,0.2270469,29.39464,0.2270469,0,0.2270469,39.00008,100,0.1260344,0,6.633286,0,37.68624
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,8.008743,59.92021,34.5303,2.501736,2.501736,0,0,0,2.501736,320.1275,5.375338,0,0,8.008743,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,2.751909,6.406995,0,37.60772
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.401743,67.32379,35.92872,7.982334,7.982334,3,0,1.095,7.982334,117.7819,4.157181,0,0,9.401743,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,8.780568,7.521394,12,39.00072
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.142461,68.00614,37.32714,0,0,0,0,0,0,0,9.142461,0,0,9.142461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,0,7.313969,0,38.74144
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.454248,62.06541,38.08014,0,0,0,-1,0,0,0,7.454248,0,0,7.454248,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,0,5.963399,0,37.05323
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,4.036339,50.37109,38.36924,0,0,0,0,0,0,0,4.036339,0,0,4.036339,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,0,3.229071,0,33.63531
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.627065,49.48876,38.7659,2.180498,2.180498,0,0,0,2.180498,166.3411,1.331804,0,0,3.627065,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,2.398548,2.901652,0,33.22604
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.272211,42.00805,38.42302,0.9257047,0.9257047,0,0,0,0.9257047,137.4316,0.2977851,0,0,1.272211,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,1.018275,1.017769,0,30.87119
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.3848813,38.29272,37.23302,10.99497,10.99497,10.62933,0,3.02522,10.99497,3.500523,1.110223E-15,0,0,0.3848813,0.3848813,0.3656372,0,0,0,29.59898,0,0,0,39.00008,100,0.1260344,12.09446,0.307905,12,29.98386
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,36.17075,36.17075,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1260344,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,35.169,35.169,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1260344,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,34.11346,34.11346,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1260344,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,33.14532,33.14532,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1260344,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,32.50661,32.50661,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1260344,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1260344,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,31.48469,31.48469,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1260344,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,31.06785,31.06785,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1260344,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,30.74514,30.74514,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1260344,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,30.42243,30.42243,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1260344,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,30.11988,30.11988,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1260344,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,29.97197,29.97197,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1262209,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3462374,30.67366,29.76356,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.50027,1.776357E-15,0,0,0.3462374,0,0,8.8,8.36,22.32789,9.503877,8.706238,0,8.706238,26.07744,66.8651,0.1263261,0.6510416,0.2769899,12,9.850114
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6101673,31.94444,30.3283,1.078729,1.078729,9.878729,0,2.835318,1.078729,56.56354,0,0,0,0.6101673,0,0,8.8,8.36,13.62165,17.33949,8.970167,0,8.970167,34.58729,88.68518,0.1264467,1.186602,0.4881338,12,17.94966
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.365309,35.22744,31.53848,2.089072,2.089072,0,-1,0,2.089072,65.35481,0,0,0,1.365309,2.199023,2.089072,0,0,4.651486,25.41264,0,0.8337138,-0.8337138,33.70848,86.43182,0.1264467,2.297979,1.092247,0,26.77795
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.066807,35.96687,33.07137,3.170661,3.170661,0,0,0,3.170661,33.64622,0,0,0,1.066807,3.337538,3.170661,0,0,5.577835,24.57893,0,2.27073,-2.27073,31.31492,80.2945,0.1264467,3.487727,0.8534459,0,25.64573
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.678373,36.41015,34.56391,0,0,0,0,0,0,0,0,0,0,0.678373,0,0,0,0,8.100868,22.3082,0.678373,0,0.678373,31.95848,81.94466,0.1264338,0,0.5426984,0,22.98657
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.477582,40.07595,35.96233,0,0,0,0,0,0,0,0,0,0,1.477582,0,0,0,0,7.422495,22.91873,1.477582,0,1.477582,33.36024,85.5389,0.1264056,0,1.182066,0,24.39631
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.869267,48.74432,37.36076,2.109341,2.109341,0,0,0,2.109341,183.4349,0,0,0,3.869267,2.220359,2.109341,0,0,5.944913,24.24856,1.648908,0,1.648908,34.92453,89.5499,0.1263743,2.320275,3.095413,0,28.11782
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.775126,46.17055,38.14065,2.456978,2.456978,0,-1,0,2.456978,112.9487,0,0,0,2.775126,2.586293,2.456978,0,0,4.296004,25.73257,0.1888327,0,0.1888327,35.10367,90.00924,0.1263707,2.702676,2.220101,0,28.5077
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.560675,42.82343,38.40285,9.352209,9.352209,11.77138,0,3.31416,9.352209,16.68777,0,0,0,1.560675,0,0,2.419172,2.298213,4.107172,25.90252,3.858888,0,3.858888,38.76453,99.39605,0.1264623,10.28743,1.24854,12,27.4632
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.221229,42.24604,38.79952,3.794852,3.794852,0,0,0,3.794852,32.1812,0,4.440892E-16,0,1.221229,3.994581,3.794852,0,0,0.2482834,29.37552,0,2.773352,-2.773352,35.84117,91.90025,0.1264623,4.174336,0.976983,0,30.59675
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.364101,42.27342,38.42302,2.247944,2.247944,0,0,0,2.247944,60.68218,0,4.440892E-16,0,1.364101,2.366256,2.247944,0,0,3.329785,26.60217,0,1.002155,-1.002155,34.7848,89.19162,0.1264623,2.472738,1.091281,0,27.96627
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.3844237,38.29145,37.23302,8.137914,8.137914,11.99384,0,3.370441,8.137914,4.723861,0,0,0,0.3844237,0,0,3.855924,3.663128,4.443291,25.60002,4.047552,0,4.047552,38.62465,99.03735,0.1265638,8.951705,0.307539,12,25.98444
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,36.17075,36.17075,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.3957396,29.24281,0,1.822852,-1.822852,36.70319,94.11056,0.1265638,1.904881,0,0,29.24281
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,35.18917,35.18917,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.421131,27.41996,0,3.285752,-3.285752,33.2397,85.22984,0.1265638,3.433611,0,0,27.41996
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,34.11346,34.11346,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.071967,24.13421,0,5.355727,-5.355727,27.59427,70.7544,0.1265638,5.596735,0,0,24.13421
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,33.14532,33.14532,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.02277,18.77848,0,0,0,27.59427,70.7544,0.1265638,0,0,0,18.77848
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,32.50661,32.50661,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.02277,18.77848,0,0.9411102,-0.9411102,26.60225,68.21078,0.1265638,0.9834601,0,0,18.77848
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,32.01582,32.01582,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.06845,17.83737,0,2.670695,-2.670695,23.7871,60.99243,0.1265638,2.790876,0,0,17.83737
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,31.50486,31.50486,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.03589,15.16668,0,0.347031,-0.347031,23.42129,60.05448,0.1265638,0.3626474,0,0,15.16668
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,31.08802,31.08802,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.42148,14.81964,0,1.697581,-1.697581,21.63189,55.46626,0.1265638,1.773973,0,0,14.81964
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,30.76531,30.76531,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.30768,13.12206,0,0.8771365,-0.8771365,20.7073,53.09554,0.1265638,0.9166076,0,0,13.12206
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,30.4426,30.4426,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.28228,12.24493,0,0.5855873,-0.5855873,20.09004,51.51282,0.1265638,0.6119388,0,0,12.24493
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,30.14005,30.14005,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.93293,11.65934,0,0.4690716,-0.4690716,19.59559,50.24501,0.1265638,0.4901798,0,0,11.65934
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,29.99214,29.99214,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.45412,11.19027,0,0,0,19.59559,50.24501,0.1265638,0,0,0,11.19027
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.0944748,30.03111,29.78372,2.957034,2.957034,0,0,0,2.957034,3.194918,0,8.881784E-16,0,0.0944748,3.112667,2.957034,0,0,20.45412,11.19027,0,3.018193,-3.018193,16.41414,42.08745,0.1265638,3.252737,0.07557984,0,11.28474
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9300494,32.82499,30.34847,4.772359,4.772359,0,0,0,4.772359,19.48825,0,8.881784E-16,0,0.9300494,5.023536,4.772359,0,0,23.80767,8.172075,0,4.093487,-4.093487,12.09923,31.02359,0.1265638,5.249595,0.7440395,0,9.102125
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8499547,33.85624,31.57882,4.710891,4.682116,0,-1,0,4.682116,18.15322,0,0.02877511,1.14583,0.8499547,4.928543,4.682116,0,0,28.35599,4.078588,0,4.078588,-4.078588,7.800015,20,0.1265638,5.18198,0.6799637,0,4.928543
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.554006,40.2289,33.1117,2.757288,2.757288,11.55729,0,3.259994,2.757288,92.62747,0,0,0,2.554006,0,0,8.8,8.36,32.88775,0,10.91401,0,10.91401,18.15395,46.5485,0.1267175,3.033016,2.043205,12,2.554006
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.135076,40.58755,34.62442,5.845474,5.845474,12,0,3.372,5.845474,36.52529,0,0,0,2.135076,0,0,6.154526,5.8468,21.97375,9.822605,7.981876,0,7.981876,25.72622,65.96454,0.1269108,6.430021,1.708061,12,11.95768
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6478931,37.8013,36.02284,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6478931,0,0,8.8,8.36,13.99187,17.00629,9.007894,0,9.007894,34.27186,87.87639,0.1269837,0,0.5183145,12,17.65419
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.946369,42.93832,37.42126,1.243965,1.243965,0,0,0,1.243965,156.4649,0,0,0,1.946369,1.309437,1.243965,0,0,4.983979,25.1134,0.6369319,0,0.6369319,34.87611,89.42574,0.1269716,1.368362,1.557095,0,27.05977
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.276797,44.7216,38.19444,2.171085,2.171085,0,-1,0,2.171085,104.8691,0,0,0,2.276797,2.285352,2.171085,0,0,4.347047,25.68664,0,0.008555576,-0.008555576,34.86709,89.40261,0.1269716,2.388193,1.821438,0,27.96343
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.165965,41.74352,38.46336,3.951116,3.951116,0,0,0,3.951116,29.50977,0,4.440892E-16,0,1.165965,4.15907,3.951116,0,0,4.356553,25.67808,0,2.993104,-2.993104,31.71208,81.31287,0.1269716,4.346228,0.9327721,0,26.84405
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.951428,44.42364,38.83986,3.005764,3.005764,0,0,0,3.005764,64.92285,0,4.440892E-16,0,1.951428,3.163962,3.005764,0,0,7.682224,22.68498,0,1.212534,-1.212534,30.43396,78.03563,0.1269716,3.30634,1.561142,0,24.6364
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.44818,42.55844,38.46336,3.398224,3.398224,0,0,0,3.398224,42.6158,0,4.440892E-16,0,1.44818,3.577078,3.398224,0,0,9.029485,21.47244,0,2.128897,-2.128897,28.1899,72.28165,0.1269716,3.738046,1.158544,0,22.92062
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.379287,38.31105,37.26663,0,0,0,0,0,0,0,0,0,0,0.379287,0,0,0,0,11.39493,19.34354,0.379287,0,0.379287,28.54972,73.20428,0.1269644,0,0.3034296,0,19.72283
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,36.19092,36.19092,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.01564,19.6849,0,1.534701,-1.534701,26.93201,69.05629,0.1269644,1.603762,0,0,19.6849
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,35.20934,35.20934,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.72086,18.1502,0,4.224571,-4.224571,22.47892,57.63814,0.1269644,4.414677,0,0,18.1502
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,34.13363,34.13363,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.41483,13.92563,0,7.076948,-7.076948,15.01916,38.51059,0.1269644,7.395411,0,0,13.92563
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,33.18566,33.18566,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.27811,6.848682,0,1.966872,-1.966872,12.9459,33.19454,0.1269644,2.055381,0,0,6.848682
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,32.52678,32.52678,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.46352,4.881811,0,1.093053,-1.093053,11.79372,30.24024,0.1269644,1.142241,0,0,4.881811
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,32.02927,32.02927,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.67802,3.788757,0,0,0,11.79372,30.24024,0.1269644,0,0,0,3.788757
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,31.51831,31.51831,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.67802,3.788757,0,0.4507106,-0.4507106,11.31863,29.02206,0.1269644,0.4709926,0,0,3.788757
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,31.12164,31.12164,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.17881,3.338047,0,0.3615712,-0.3615712,10.9375,28.04481,0.1269644,0.3778419,0,0,3.338047
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,30.80565,30.80565,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.58056,2.976475,0,1.390512,-1.390512,9.471767,24.28654,0.1269644,1.453085,0,0,2.976475
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,30.48293,30.48293,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.12557,1.585963,0,0.7015944,-0.7015944,8.732223,22.39027,0.1269644,0.7331662,0,0,1.585963
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,30.16022,30.16022,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,31.90512,0.8843687,0,0.07329468,-0.07329468,8.654963,22.19217,0.1269644,0.07659294,0,0,0.8843687
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,30.00559,30.00559,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.98656,0.8110741,8.36,0,8.36,16.58595,42.528,0.1270932,1.143411,0,12,0.8110741
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.026127,35.27315,29.79717,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.026127,0,0,8.8,8.36,23.62656,8.335074,10.38613,0,10.38613,26.4391,67.79243,0.1271395,0,1.620902,12,10.3612
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.199188,39.24969,30.38881,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.199188,0,0,8.8,8.36,13.24043,17.68259,11.55919,0,11.55919,37.40511,95.91035,0.1271635,0,2.55935,12,20.88178
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.233491,46.81896,31.61243,1.109071,1.109071,0,-1,0,1.109071,471.8808,2.384804,0,0,5.233491,1.167443,1.109071,0,0,1.681245,28.08586,1.681245,0,1.681245,39.00008,100,0.1271316,1.219978,4.186793,0,33.31935
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.842381,54.00586,33.16549,3.850222,3.850222,0,0,0,3.850222,177.7139,2.789516,0,0,6.842381,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1271316,4.235244,5.473906,0,36.44136
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.189476,57.02475,34.67821,7.123588,7.123588,0,0,0,7.123588,100.9249,0,0,0,7.189476,7.498514,7.123588,0,0,0,29.59898,0,0.309037,-0.309037,38.67432,99.16473,0.1271316,7.835947,5.751581,0,36.78846
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.982786,61.72139,36.0968,0,0,0,0,0,0,0,7.639411,0,0,7.982786,0,0,0,0,0.3433745,29.28994,0.3433745,0,0.3433745,39.00008,100,0.1271251,0,6.386229,0,37.27273
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.270115,68.77534,37.49522,0,0,0,0,0,0,0,9.270115,0,0,9.270115,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271251,0,7.416092,0,38.86909
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.853152,67.99419,38.28856,0.5161055,0.5161055,0,-1,0,0.5161055,1715.376,8.309883,0,0,8.853152,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1271251,0.5677161,7.082521,0,38.45213
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.369796,62.3117,38.55748,2.414696,2.414696,0,0,0,2.414696,305.2059,4.828011,0,0,7.369796,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1271251,2.656166,5.895837,0,36.96877
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.45876,55.7336,38.91381,5.756432,5.756432,0,0,0,5.756432,94.8289,0,0,0,5.45876,6.059402,5.756432,0,0,0,29.59898,0,0.6006411,-0.6006411,38.36695,98.37659,0.1271251,6.332075,4.367008,0,35.05774
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.438293,45.56525,38.53732,0.579833,0.579833,0,0,0,0.579833,420.5164,1.160563,0,0,2.438293,0.6103505,0.579833,0,0,0.667379,28.99834,0.667379,0,0.667379,39.00008,100,0.1271125,0.6378163,1.950634,0,31.43663
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3722534,38.35246,37.32714,7.920903,7.920903,7.567263,0,2.250517,7.920903,4.699633,0,0,0,0.3722534,0.3722534,0.3536407,0,0,0,29.59898,0,0,0,39.00008,100,0.1271125,8.712994,0.2978027,12,29.97123
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,36.23126,36.23126,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1271125,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,35.22951,35.22951,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1271125,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,34.14708,34.14708,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1271125,1.044595,0,0,27.72331
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,33.18566,33.18566,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1271125,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,32.54023,32.54023,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1271125,0.9727006,0,0,24.95527
