Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,32.04944,32.04944,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1271125,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,31.51831,31.51831,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1271125,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,31.12164,31.12164,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1271125,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,30.80565,30.80565,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1271125,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,30.48293,30.48293,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1271125,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,30.16022,30.16022,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1271125,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,30.02576,30.02576,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1271125,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.795467,34.63077,29.79717,2.609372,2.609372,0,0,0,2.609372,68.80837,0,4.440892E-16,0,1.795467,2.746708,2.609372,0,0,13.99,17.00798,0,0.951241,-0.951241,24.7253,63.39808,0.1271125,2.870309,1.436373,0,18.80344
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.1217,39.0371,30.40226,0,0,0,0,0,0,0,0,0,0,3.1217,0,0,0,0,15.04694,16.05674,3.1217,0,3.1217,27.68681,70.99167,0.1270534,0,2.49736,0,19.17844
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.521012,41.52449,31.6326,1.430329,1.430329,0,-1,0,1.430329,246.168,0,0,0,3.521012,1.505609,1.430329,0,0,11.92523,18.86627,2.015402,0,2.015402,29.59879,75.89417,0.1270153,1.573362,2.816809,0,22.38728
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,5.01567,47.85732,33.18566,0.07687661,0.07687661,0,0,0,0.07687661,6524.312,0,0,0,5.01567,0.08092275,0.07687661,0,0,9.909833,20.68013,4.934747,0,4.934747,34.2803,87.89803,0.126922,0.08456428,4.012536,0,25.6958
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.341452,54.0604,34.73871,1.358088,1.358088,0,0,0,1.358088,466.9396,0,0,0,6.341452,1.429566,1.358088,0,0,4.975086,25.1214,4.911885,0,4.911885,38.94012,99.84626,0.1268294,1.493897,5.073161,0,31.46285
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.350267,59.34813,36.13714,0,0,0,0,0,0,0,7.287067,0,0,7.350267,0,0,0,0,0.0632005,29.5421,0.0632005,0,0.0632005,39.00008,100,0.1268282,0,5.880214,0,36.89236
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.695832,48.4051,37.55573,5.43892,5.43892,0,0,0,5.43892,67.95158,0,0,0,3.695832,5.725179,5.43892,0,0,0,29.59898,0,2.029347,-2.029347,36.86096,94.51509,0.1268282,5.982812,2.956666,0,33.29481
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.36183,58.27116,38.3289,8.888887,8.36,0,-1,0,8.36,76.09844,0,0.5288871,1.417776,6.36183,8.8,8.36,0,0,2.25483,27.56963,0,2.43817,-2.43817,34.2909,87.92521,0.1268282,9.777776,5.089464,0,33.93146
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.516164,52.16581,38.57766,3.955945,3.955945,0,0,0,3.955945,114.1614,0,0,0,4.516164,4.164153,3.955945,0,0,4.963908,25.13146,0.3520114,0,0.3520114,34.62485,88.78149,0.1268215,4.35154,3.612931,0,29.64762
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.82714,47.18833,38.95415,0,0,0,0,0,0,0,0,0,0,2.82714,0,0,0,0,4.611897,25.44827,2.82714,0,2.82714,37.30691,95.65855,0.1267683,0,2.261712,0,28.27541
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.478902,42.74435,38.55748,0,0,0,0,0,0,0,0,0,0,1.478902,0,0,0,0,1.784757,27.9927,1.478902,0,1.478902,38.70992,99.256,0.1267404,0,1.183122,0,29.4716
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3554929,38.30601,37.32714,4.664389,4.664389,0,0,0,4.664389,7.621424,0,0,0,0.3554929,4.909883,4.664389,0,0,0.3058544,29.32371,0,4.55439,-4.55439,33.90917,86.94642,0.1267404,5.130827,0.2843943,0,29.6792
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,36.23126,36.23126,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.366288,24.76932,0,5.5579,-5.5579,28.05063,71.92455,0.1267404,5.808006,0,0,24.76932
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,35.22951,35.22951,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.54173,19.21142,0,2.54472,-2.54472,25.36826,65.04668,0.1267404,2.659232,0,0,19.21142
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,34.14708,34.14708,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.3692,16.6667,0,7.502159,-7.502159,17.46029,44.76988,0.1267404,7.839756,0,0,16.6667
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,33.18566,33.18566,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.70493,9.16454,0,1.694794,-1.694794,15.67382,40.1892,0.1267404,1.77106,0,0,9.16454
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,32.54023,32.54023,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.58804,7.469747,0,1.965094,-1.965094,13.60243,34.87795,0.1267404,2.053524,0,0,7.469747
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,32.04944,32.04944,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.77147,5.504652,0,0.3864276,-0.3864276,13.1951,33.83352,0.1267404,0.4038168,0,0,5.504652
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,31.53848,31.53848,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.20084,5.118225,0,0.3014433,-0.3014433,12.87735,33.01878,0.1267404,0.3150083,0,0,5.118225
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,31.14181,31.14181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.53577,4.816781,0,0,0,12.87735,33.01878,0.1267404,0,0,0,4.816781
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,30.8191,30.8191,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.53577,4.816781,0,1.398658,-1.398658,11.40303,29.23849,0.1267404,1.461598,0,0,4.816781
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,30.48293,30.48293,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.08984,3.418123,0,1.555695,-1.555695,9.763187,25.03376,0.1267404,1.625701,0,0,3.418123
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,30.18039,30.18039,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,30.81839,1.862428,0,1.321963,-1.321963,8.369716,21.46077,0.1267404,1.381451,0,0,1.862428
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,30.02576,30.02576,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.28724,0.5404654,8.36,0,8.36,16.30071,41.7966,0.1268513,0.6910875,0,12,0.5404654
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.365064,33.46635,29.81734,8.16951,8.16951,12,0,3.372,8.16951,16.70926,0,0,0,1.365064,0,0,3.83049,3.638965,23.92724,8.064466,5.00403,0,5.00403,21.04795,53.96899,0.1269709,8.986461,1.092051,12,9.429529
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.602238,40.47624,30.42243,1.700093,1.700093,10.50009,0,2.992523,1.700093,211.8848,0,0,0,3.602238,0,0,8.8,8.36,18.92321,12.56809,11.96224,0,11.96224,32.39632,83.06733,0.1270581,1.870102,2.881791,12,16.17033
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.169774,43.53724,31.67294,0.8072333,0.8072333,0,-1,0,0.8072333,516.5513,0,0,0,4.169774,0.8497193,0.8072333,0,0,6.960968,23.33411,3.320055,0,3.320055,35.54601,91.14342,0.1269957,0.8879567,3.335819,0,27.50388
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.64842,46.76112,33.25961,0,0,0,0,0,0,0,1.007506,0,0,4.64842,0,0,0,0,3.640914,26.32215,3.640914,0,3.640914,39.00008,100,0.1269274,0,3.718736,0,30.97058
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.727864,59.18955,34.81267,6.120774,6.120774,0,0,0,6.120774,126.2563,1.284944,0,0,7.727864,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1269274,6.732852,6.182292,0,37.32684
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.592978,64.3455,36.25143,0,0,0,0,0,0,0,8.592978,0,0,8.592978,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269274,0,6.874382,0,38.19196
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.572886,62.02315,37.6633,6.570232,6.570232,0,0,0,6.570232,115.2606,0.6568521,0,0,7.572886,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1269274,7.227255,6.058309,0,37.17186
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.270964,54.51134,38.40285,1.201724,1.201724,0,-1,0,1.201724,438.6169,4.005991,0,0,5.270964,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1269274,1.321896,4.216772,0,34.86994
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.137228,44.80197,38.67178,2.145532,2.145532,0,0,0,2.145532,99.61295,4.440892E-16,0,0,2.137228,2.258455,2.145532,0,0,0,29.59898,0,0.121227,-0.121227,38.87229,99.67235,0.1269274,2.360085,1.709782,0,31.73621
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.5711747,40.58298,38.98777,2.886635,2.886635,0,0,0,2.886635,19.78687,0,0,0,0.5711747,3.038563,2.886635,0,0,0.1346967,29.47775,0,2.467388,-2.467388,36.27144,93.0035,0.1269274,3.175298,0.4569398,0,30.04893
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7817011,40.79738,38.61127,0.4461183,0.4461183,0,0,0,0.4461183,175.2228,0,0,0,0.7817011,0.4695982,0.4461183,0,0,2.876239,27.01036,0.3121029,0,0.3121029,36.56752,93.7627,0.1269215,0.4907301,0.6253609,0,27.79206
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1097179,37.68188,37.38093,9.065299,9.065299,11.397,0,3.21944,9.065299,1.210307,0,0,0,0.1097179,0,0,2.331697,2.215112,2.564136,27.29126,2.32483,0,2.32483,38.77305,99.41788,0.1269791,9.971828,0.08777434,12,27.40097
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,36.26488,36.26488,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2393058,29.3836,0,3.73935,-3.73935,34.83143,89.31119,0.1269791,3.90762,0,0,29.3836
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,35.26312,35.26312,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.394139,25.64425,0,8.8,-8.8,25.55542,65.52658,0.1269791,10.3301,0,0,25.64425
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,34.18741,34.18741,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.17192,16.84425,0,2.799044,-2.799044,22.60497,57.96134,0.1269791,2.925,0,0,16.84425
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,33.20583,33.20583,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.28197,14.04521,0,2.146124,-2.146124,20.34275,52.1608,0.1269791,2.2427,0,0,14.04521
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,32.5604,32.5604,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.66655,11.89909,0,1.324688,-1.324688,18.94641,48.58044,0.1269791,1.384299,0,0,11.89909
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,32.08978,32.08978,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.13842,10.5744,0,1.619825,-1.619825,17.23896,44.20238,0.1269791,1.692717,0,0,10.5744
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,31.55865,31.55865,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.93823,8.954574,0,0.4985272,-0.4985272,16.71347,42.85497,0.1269791,0.5209609,0,0,8.954574
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,31.18215,31.18215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49215,8.456046,0,0,0,16.71347,42.85497,0.1269791,0,0,0,8.456046
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,30.83927,30.83927,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.49215,8.456046,0,0.06458187,-0.06458187,16.6454,42.68042,0.1269791,0.06748806,0,0,8.456046
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,30.51655,30.51655,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.5639,8.391464,0,1.056751,-1.056751,15.53148,39.82423,0.1269791,1.104305,0,0,8.391464
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,30.20056,30.20056,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.73807,7.334713,0,1.055182,-1.055182,14.41922,36.97229,0.1269791,1.102666,0,0,7.334713
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,30.04593,30.04593,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.9105,6.279531,0,0.03956506,-0.03956506,14.37752,36.86536,0.1269791,0.04134548,0,0,6.279531
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.23474,35.90052,29.83751,2.21164,2.21164,0,0,0,2.21164,101.0444,0,0,0,2.23474,2.328042,2.21164,0,0,25.95446,6.239966,0,0.09330276,-0.09330276,14.27917,36.61318,0.1269791,2.432804,1.787792,0,8.474706
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.221786,42.36625,30.4426,1.996682,1.996682,0,0,0,1.996682,211.4401,0,0,0,4.221786,2.101771,1.996682,0,0,26.05813,6.146663,2.120016,0,2.120016,16.29039,41.77015,0.1269393,2.196351,3.377429,0,10.36845
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.501941,44.61039,31.71328,2.569626,2.569626,0,-1,0,2.569626,175.1983,0,0,0,4.501941,2.70487,2.569626,0,0,23.93811,8.054677,1.797071,0,1.797071,17.99524,46.14156,0.1269057,2.826589,3.601553,0,12.55662
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.852852,44.31695,33.29995,0,0,0,0,0,0,0,0,0,0,3.852852,0,0,0,0,22.14104,9.672041,3.852852,0,3.852852,21.65038,55.51368,0.1268335,0,3.082282,0,13.52489
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.226035,53.80407,34.86646,1.436114,1.436114,0,0,0,1.436114,433.5334,0,0,0,6.226035,1.511699,1.436114,0,0,18.28819,13.13961,4.714335,0,4.714335,26.12279,66.98138,0.1267453,1.579726,4.980828,0,19.36564
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,5.036474,51.38056,36.30522,1.979857,1.979857,0,0,0,1.979857,254.3858,0,0,0,5.036474,2.08406,1.979857,0,0,13.57385,17.38251,2.952414,0,2.952414,28.9237,74.16318,0.1266901,2.177843,4.02918,0,22.41898
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.550746,54.73265,37.74398,0.9334844,0.9334844,0,0,0,0.9334844,594.6266,0,0,0,5.550746,0.9826152,0.9334844,0,0,10.62144,20.03968,4.568131,0,4.568131,33.2574,85.27523,0.1266049,1.026833,4.440597,0,25.59043
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.70821,52.69224,38.47681,3.351541,3.351541,0,-1,0,3.351541,140.479,0,0,0,4.70821,3.527938,3.351541,0,0,6.053308,24.151,1.180272,0,1.180272,34.37711,88.14626,0.1265828,3.686695,3.766568,0,28.85921
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.277457,58.43162,38.73229,1.757094,1.757094,0,0,0,1.757094,357.2636,0,0,0,6.277457,1.849572,1.757094,0,0,4.873035,25.21325,4.427885,0,4.427885,38.57777,98.91716,0.1265003,1.932803,5.021966,0,31.4907
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.120713,48.21843,39.06845,1.296442,1.296442,0,0,0,1.296442,240.7137,1.310886,0,0,3.120713,1.364676,1.296442,0,0,0.4451506,29.19834,0.4451506,0,0.4451506,39.00008,100,0.1264921,1.426086,2.49657,0,32.31905
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.902503,44.08363,38.65161,0,0,0,0,0,0,0,1.902503,0,0,1.902503,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264921,0,1.522003,0,31.50148
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2875162,38.19223,37.4011,0,0,0,0,0,0,0,0.2875162,0,0,0.2875162,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1264921,0,0.230013,0,29.88649
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,36.28505,36.28505,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.1264921,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,35.26312,35.26312,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.1264921,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,34.16724,34.16724,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.1264921,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,33.18566,33.18566,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.1264921,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,32.5604,32.5604,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.1264921,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,32.08978,32.08978,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.1264921,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,31.55865,31.55865,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.1264921,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,31.20232,31.20232,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.1264921,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,30.85943,30.85943,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.1264921,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,30.51655,30.51655,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.1264921,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,30.21401,30.21401,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.1264921,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1184685,30.37695,30.0661,0,0,0,0,0,0,0,0,0,0,0.1184685,0,0,0,0,23.06029,8.844716,0.1184685,0,0.1184685,17.23555,44.19364,0.1264898,0,0.09477478,0,8.963184
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9120827,32.27836,29.85768,0.9727316,0.9727316,0,0,0,0.9727316,93.76509,2.220446E-16,0,0,0.9120827,1.023928,0.9727316,0,0,22.94182,8.951338,0,0.1118453,-0.1118453,17.11766,43.89135,0.1264898,1.070005,0.7296662,0,9.86342
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8765042,32.77584,30.4426,3.961854,3.961854,0,0,0,3.961854,22.12359,0,8.881784E-16,0,0.8765042,4.170372,3.961854,0,0,23.0661,8.839493,0,3.293868,-3.293868,13.64562,34.98869,0.1264898,4.358039,0.7012034,0,9.715997
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8966172,34.13323,31.72673,8.556909,6.120129,0,-1,0,6.120129,14.6503,0,2.436779,3.973899,0.8966172,6.442241,6.120129,0,0,26.72595,5.545624,0,5.545624,-5.545624,7.800015,20,0.1264898,9.412599,0.7172937,0,6.442241
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.393632,39.99409,33.33357,3.896953,3.896953,11.96953,0,3.364291,3.896953,61.42318,0,0,0,2.393632,0,0,8.072578,7.668949,32.88775,0,10.06258,0,10.06258,17.34622,44.47739,0.1266734,4.286648,1.914906,12,2.393632
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.166478,43.96083,34.92696,1.236797,1.236797,10.0368,0,2.87531,1.236797,256.0225,0,0,0,3.166478,0,0,8.8,8.36,22.82517,9.056323,11.52648,0,11.52648,28.2812,72.51574,0.1267494,1.360477,2.533183,12,12.2228
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.341084,46.0385,36.37917,0.7256392,0.7256392,9.102071,0,2.638824,0.7256392,460.4332,0,0,0,3.341084,0,0,8.376431,7.95761,11.29869,19.43015,11.29869,0,11.29869,39.00008,100,0.1267909,0.7982031,2.672867,12,22.77124
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.517808,42.09745,37.81794,2.946011,2.946011,0,0,0,2.946011,51.52079,0,4.440892E-16,0,1.517808,3.101064,2.946011,0,0,0,29.59898,0,1.583256,-1.583256,37.33118,95.72078,0.1267909,3.240613,1.214247,0,31.11679
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.843165,46.83992,38.57766,0.0676064,0.0676064,0,-1,0,0.0676064,4205.467,1.012826,0,0,2.843165,0.07116462,0.0676064,0,0,1.759174,28.01572,1.759174,0,1.759174,39.00008,100,0.1267582,0.07436703,2.274532,0,30.85889
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.465416,45.92189,38.79952,2.21776,2.21776,0,0,0,2.21776,111.167,0.1309322,0,0,2.465416,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1267582,2.439536,1.972333,0,32.0644
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.375,43.04246,39.1424,0.9352201,0.9352201,0,0,0,0.9352201,147.0242,0.3905576,0,0,1.375,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1267582,1.028742,1.1,0,30.97398
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.281172,42.32284,38.70539,0.63081,0.63081,0,0,0,0.63081,203.0995,0.6171615,0,0,1.281172,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1267582,0.693891,1.024938,0,30.88015
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3336693,38.38081,37.46161,4.601166,4.601166,0,0,0,4.601166,7.251841,0,8.881784E-16,0,0.3336693,4.843333,4.601166,0,0,0,29.59898,0,4.509664,-4.509664,34.24648,87.8113,0.1267582,5.061283,0.2669354,0,29.93265
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,36.32539,36.32539,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.010737,25.08931,0,0.4424907,-0.4424907,33.78005,86.61533,0.1267582,0.4624028,0,0,25.08931
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,35.30346,35.30346,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.502394,24.64682,0,3.43157,-3.43157,30.16286,77.3405,0.1267582,3.585991,0,0,24.64682
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,34.20758,34.20758,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.315249,21.21525,0,4.474955,-4.474955,25.44584,65.24561,0.1267582,4.676328,0,0,21.21525
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,33.226,33.226,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.28742,16.7403,0,1.041441,-1.041441,24.34806,62.43081,0.1267582,1.088306,0,0,16.7403
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,32.58057,32.58057,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44458,15.69886,0,1.993721,-1.993721,22.2465,57.04219,0.1267582,2.083438,0,0,15.69886
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,32.10995,32.10995,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65982,13.70514,0,0,0,22.2465,57.04219,0.1267582,0,0,0,13.70514
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,31.57882,31.57882,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.65982,13.70514,0,2.478002,-2.478002,19.63445,50.34465,0.1267582,2.589513,0,0,13.70514
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,31.21576,31.21576,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.41316,11.22713,0,1.816419,-1.816419,17.71978,45.43524,0.1267582,1.898158,0,0,11.22713
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,30.8796,30.8796,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4314,9.410715,0,1.062601,-1.062601,16.5997,42.56325,0.1267582,1.110418,0,0,9.410715
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,30.53672,30.53672,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61207,8.348114,0,1.798772,-1.798772,14.70363,37.70153,0.1267582,1.879717,0,0,8.348114
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,30.23418,30.23418,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.61071,6.549342,0,1.463123,-1.463123,13.16136,33.74701,0.1267582,1.528963,0,0,6.549342
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1087711,30.38513,30.09971,0.7052125,0.7052125,0,0,0,0.7052125,15.42387,0,0,0,0.1087711,0.742329,0.7052125,0,0,27.2364,5.086219,0,0.6335579,-0.6335579,12.49353,32.03464,0.1267582,0.7757338,0.08701686,0,5.194991
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7090912,31.75385,29.87785,3.576816,3.576816,0,0,0,3.576816,19.82465,0,0,0,0.7090912,3.765069,3.576816,0,0,27.94035,4.452662,0,3.055978,-3.055978,9.272249,23.77495,0.1267582,3.934497,0.567273,0,5.161753
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.519538,34.57225,30.48293,7.71332,7.71332,12,0,3.372,7.71332,19.70019,0,0,0,1.519538,0,0,4.28668,4.072346,31.33588,1.396684,5.591884,0,5.591884,14.57718,37.3773,0.1268902,8.484653,1.215631,12,2.916222
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.757205,45.49264,31.78724,4.801664,4.801664,0,-1,0,4.801664,99.0741,0,0,0,4.757205,5.054383,4.801664,0,0,25.744,6.429379,0,0.2971778,-0.2971778,14.26392,36.57409,0.1268902,5.28183,3.805764,0,11.18658
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.067935,45.10485,33.41425,9.060734,9.060734,12,0,3.372,9.060734,44.89631,0,0,0,4.067935,0,0,2.939266,2.792303,26.0742,6.132202,6.860239,0,6.860239,20.77212,53.26173,0.1270425,9.966807,3.254348,12,10.20014
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.019636,37.82029,35.02109,1.81994,1.81994,10.61994,0,3.022845,1.81994,56.02578,1.776357E-15,0,0,1.019636,0,0,8.8,8.36,19.21396,12.30642,9.379636,0,9.379636,29.67042,76.07785,0.1271813,2.001934,0.8157084,12,13.32605
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.238715,42.81403,36.4733,2.718403,2.718403,10.71378,0,3.046586,2.718403,82.35406,0,0,0,2.238715,0,0,7.995376,7.595607,9.834322,20.74809,9.834322,0,9.834322,39.00008,100,0.1273151,2.990243,1.790972,12,22.9868
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.26029,47.44364,37.93223,3.800737,3.800737,0,0,0,3.800737,85.78048,0,0,0,3.26029,4.000775,3.800737,0,0,0,29.59898,0,0.7404853,-0.7404853,38.21954,97.99862,0.1273151,4.18081,2.608232,0,32.85927
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.494667,48.96824,38.67178,3.370867,3.370867,0,-1,0,3.370867,103.6726,0,4.440892E-16,0,3.494667,3.548281,3.370867,0,0,0.8227614,28.85849,0,0.05361429,-0.05361429,38.16302,97.85371,0.1273151,3.707954,2.795733,0,32.35316
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.373098,48.84406,38.91381,1.179888,1.179888,0,0,0,1.179888,285.8829,1.248778,0,0,3.373098,1.241987,1.179888,0,0,0.8823329,28.80488,0.8823329,0,0.8823329,39.00008,100,0.1272987,1.297877,2.698478,0,32.17797
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.786748,47.34089,39.21636,0,0,0,0,0,0,0,2.786748,0,0,2.786748,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272987,0,2.229398,0,32.38573
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.090573,41.83575,38.7659,2.283391,2.283391,0,0,0,2.283391,47.76111,0,0,0,1.090573,2.40357,2.283391,0,0,0,29.59898,0,1.312997,-1.312997,37.61606,96.45124,0.1272987,2.51173,0.8724584,0,30.68955
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3244562,38.38909,37.49522,5.146,5.146,0,0,0,5.146,6.305018,0,0,0,0.3244562,5.416842,5.146,0,0,1.458885,28.28598,0,5.092386,-5.092386,32.24821,82.68755,0.1272987,5.6606,0.259565,0,28.61044
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,36.359,36.359,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.117092,23.1936,0,8.524496,-8.524496,23.2626,59.64758,0.1272987,8.908099,0,0,23.1936
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,35.30346,35.30346,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.58875,14.6691,0,3.11693,-3.11693,19.97707,51.22316,0.1272987,3.257192,0,0,14.6691
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,34.22775,34.22775,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.05201,11.55217,0,0.5127761,-0.5127761,19.43656,49.83723,0.1272987,0.5358511,0,0,11.55217
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.62176,11.03939,0,0,0,19.43656,49.83723,0.1272987,0,0,0,11.03939
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,32.60074,32.60074,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.62176,11.03939,0,1.476442,-1.476442,17.88025,45.84671,0.1272987,1.542882,0,0,11.03939
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,32.12339,32.12339,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.26225,9.562951,0,0.3685814,-0.3685814,17.49173,44.85051,0.1272987,0.3851675,0,0,9.562951
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.67179,9.194369,0,0,0,17.49173,44.85051,0.1272987,0,0,0,9.194369
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,31.23593,31.23593,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.67179,9.194369,0,2.727569,-2.727569,14.61662,37.47844,0.1272987,2.85031,0,0,9.194369
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,30.89977,30.89977,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.70242,6.4668,0,0,0,14.61662,37.47844,0.1272987,0,0,0,6.4668
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,30.57706,30.57706,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.70242,6.4668,0,0.7701346,-0.7701346,13.80483,35.39692,0.1272987,0.8047907,0,0,6.4668
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,30.25435,30.25435,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.55812,5.696665,0,0.8266594,-0.8266594,12.93345,33.16263,0.1272987,0.8638591,0,0,5.696665
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08829135,30.35152,30.11988,0,0,0,0,0,0,0,0,0,0,0.08829135,0,0,0,0,27.47663,4.870006,0.08829135,0,0.08829135,13.01721,33.3774,0.1272971,0,0.07063308,0,4.958297
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.064316,32.73045,29.89802,6.579763,6.579763,12,0,3.372,6.579763,16.17561,0,0,0,1.064316,0,0,5.420237,5.149225,27.38834,4.949468,6.213542,0,6.213542,18.9119,48.49194,0.1274451,7.237739,0.8514532,12,6.013785
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.912358,38.54793,30.51655,6.385102,6.385102,12,0,3.372,6.385102,45.61177,0,0,0,2.912358,0,0,5.614898,5.334153,21.1748,10.54166,8.246511,0,8.246511,26.73522,68.55172,0.127635,7.023612,2.329886,12,13.45401
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.287476,44.06066,31.82085,6.205871,6.205871,0,-1,0,6.205871,69.08742,0,0,0,4.287476,6.532495,6.205871,0,0,12.92829,17.96352,0,2.24502,-2.24502,24.36876,62.48389,0.127635,6.826458,3.429981,0,22.25099
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.690993,50.41495,33.4882,2.041564,2.041564,0,0,0,2.041564,278.7565,0,0,0,5.690993,2.149015,2.041564,0,0,15.42276,15.7185,3.541978,0,3.541978,27.72898,71.09981,0.1275693,2.245721,4.552795,0,21.40949
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.894085,56.43865,35.09504,0.2053605,0.2053605,0,0,0,0.2053605,3357.064,0,0,0,6.894085,0.216169,0.2053605,0,0,11.88078,18.90628,6.677917,0,6.677917,34.06421,87.34395,0.1274455,0.2258966,5.515268,0,25.80036
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,3.008576,45.21996,36.56742,2.756459,2.756459,0,0,0,2.756459,109.1464,0,0,0,3.008576,2.901536,2.756459,0,0,5.202863,24.9164,0.1070401,0,0.1070401,34.16576,87.60432,0.1274436,3.032104,2.40686,0,27.92498
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.129239,50.29861,38.02635,0.9747506,0.9747506,0,0,0,0.9747506,423.62,0,0,0,4.129239,1.026053,0.9747506,0,0,5.095823,25.01274,3.103185,0,3.103185,37.1097,95.15288,0.1273862,1.072226,3.303391,0,29.14198
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.754041,49.89352,38.7659,1.840177,1.840177,0,-1,0,1.840177,204.0043,0,0,0,3.754041,1.937029,1.840177,0,0,1.992638,27.8056,1.817013,0,1.817013,38.83347,99.57279,0.1273526,2.024195,3.003233,0,31.55964
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.090884,48.08266,39.02811,0.8431499,0.8431499,0,0,0,0.8431499,366.5877,2.027733,0,0,3.090884,0.8875262,0.8431499,0,0,0.175625,29.44092,0.175625,0,0.175625,39.00008,100,0.1273493,0.9274649,2.472708,0,32.5318
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.402179,46.2866,39.33065,1.417751,1.417751,0,0,0,1.417751,169.4359,0.9098094,0,0,2.402179,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1273493,1.559526,1.921743,0,32.00116
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.572182,46.32347,38.87348,7.358065,7.358065,0,0,0,7.358065,34.95732,0,8.881784E-16,0,2.572182,7.745331,7.358065,0,0,0,29.59898,0,5.173149,-5.173149,33.5471,86.01804,0.1273493,8.093871,2.057746,0,32.17116
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3305574,38.50065,37.58935,3.142182,3.142182,0,0,0,3.142182,10.51999,0,4.440892E-16,0,0.3305574,3.30756,3.142182,0,0,5.747943,24.42583,0,2.977002,-2.977002,30.40906,77.9718,0.1273493,3.4564,0.2644459,0,24.75639
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,36.41951,36.41951,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.055724,21.44883,0,7.130174,-7.130174,22.8932,58.7004,0.1273493,7.451032,0,0,21.44883
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,35.3438,35.3438,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,16.97814,14.31865,0,2.611057,-2.611057,20.14091,51.64324,0.1273493,2.728555,0,0,14.31865
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,34.26137,34.26137,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.87931,11.7076,0,2.821396,-2.821396,17.16689,44.01759,0.1273493,2.948359,0,0,11.7076
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,33.25961,33.25961,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.0142,8.8862,0,1.439781,-1.439781,15.64923,40.12615,0.1273493,1.504571,0,0,8.8862
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,32.62091,32.62091,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1273493,0,0,0,7.446419
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,32.14356,32.14356,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1273493,0,0,0,7.446419
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,31.61243,31.61243,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.61395,7.446419,0,0,0,15.64923,40.12615,0.1273493,0,0,0,7.446419
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,31.2561,31.2561,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.61395,7.446419,0,0.6901521,-0.6901521,14.92175,38.26081,0.1273493,0.721209,0,0,7.446419
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,30.91322,30.91322,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.38079,6.756267,0,0,0,14.92175,38.26081,0.1273493,0,0,0,6.756267
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,30.57706,30.57706,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.38079,6.756267,0,1.390305,-1.390305,13.45624,34.5031,0.1273493,1.452868,0,0,6.756267
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,30.27452,30.27452,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.92557,5.365963,0,0.4005601,-0.4005601,13.03401,33.42047,0.1273493,0.4185853,0,0,5.365963
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06456403,30.28921,30.11988,0,0,0,0,0,0,0,0,0,0,0.06456403,0,0,0,0,27.37064,4.965403,0.06456403,0,0.06456403,13.09526,33.57752,0.1273481,0,0.05165123,0,5.029966
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1668653,30.34923,29.91147,6.655632,6.655632,12,0,3.372,6.655632,2.50713,0,0,0,0.1668653,0,0,5.344368,5.077149,27.30608,5.02351,5.244015,0,5.244015,18.07017,46.33368,0.1274756,7.321196,0.1334923,12,5.190375
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4246956,31.65968,30.53672,6.466867,6.466867,12,0,3.372,6.466867,6.567254,0,0,0,0.4246956,0,0,5.533133,5.256476,22.06206,9.743123,5.681171,0,5.681171,23.4598,60.15322,0.1276125,7.113554,0.3397565,12,10.16782
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.6022276,33.49144,31.88136,3.882631,3.882631,0,-1,0,3.882631,15.51081,0,4.440892E-16,0,0.6022276,4.08698,3.882631,0,0,16.38089,14.85618,0,3.484753,-3.484753,19.78655,50.73464,0.1276125,4.270895,0.4817821,0,15.45841
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.222185,36.87782,33.54199,0,0,0,0,0,0,0,0,0,0,1.222185,0,0,0,0,20.25284,11.37142,1.222185,0,1.222185,20.94602,53.70763,0.1275899,0,0.9777483,0,12.59361
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.809033,40.20959,35.169,1.697753,1.697753,0,0,0,1.697753,106.5545,0,0,0,1.809033,1.787109,1.697753,0,0,19.03065,12.47139,0.02192442,0,0.02192442,20.96682,53.76096,0.1275895,1.867529,1.447227,0,14.28043
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.747999,41.56,36.6481,0.6816061,0.6816061,0,0,0,0.6816061,256.4529,0,0,0,1.747999,0.7174801,0.6816061,0,0,19.00873,12.49112,1.030519,0,1.030519,21.94445,56.26771,0.1275704,0.7497667,1.398399,0,14.23912
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7892761,40.32121,38.12048,6.516823,6.516823,0,0,0,6.516823,12.11136,0,8.881784E-16,0,0.7892761,6.859814,6.516823,0,0,17.97821,13.41859,0,6.070538,-6.070538,15.54554,39.86029,0.1275704,7.168505,0.6314209,0,14.20787
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.4253278,40.02359,38.83986,2.270434,2.270434,0,-1,0,2.270434,18.73333,0,0,0,0.4253278,2.38993,2.270434,0,0,24.72325,7.348053,0,1.964603,-1.964603,13.47467,34.55037,0.1275704,2.497478,0.3402623,0,7.773381
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.315528,42.82839,39.10206,3.825261,3.825261,0,0,0,3.825261,34.39055,0,0,0,1.315528,4.02659,3.825261,0,0,26.90614,5.38345,0,2.711062,-2.711062,10.61696,27.22292,0.1275704,4.207787,1.052423,0,6.698978
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9281163,42.02019,39.40461,2.000005,2.000005,0,0,0,2.000005,46.4057,0,0,0,0.9281163,2.105268,2.000005,0,0,29.91843,2.672388,0,1.177152,-1.177152,9.376133,24.04132,0.1275704,2.200005,0.742493,0,3.600504
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3150613,39.82994,38.95415,7.171133,7.171133,12,0,3.372,7.171133,4.393466,0,0,0,0.3150613,0,0,4.828867,4.587424,31.22638,1.495236,4.902485,0,4.902485,14.02704,35.96669,0.1276886,7.888246,0.252049,12,1.810297
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.3023451,38.4833,37.64985,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.87293,1.776357E-15,0,0,0.3023451,0,0,8.8,8.36,26.32389,5.907473,8.662345,0,8.662345,22.24486,57.03799,0.1278372,1.971084,0.2418761,12,6.209818
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,36.45313,36.45313,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.66155,13.70358,0,6.217928,-6.217928,15.69059,40.2322,0.1278372,6.497736,0,0,13.70358
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,35.37742,35.37742,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.57036,7.485655,0,5.600385,-5.600385,9.787265,25.0955,0.1278372,5.852402,0,0,7.485655
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,34.28154,34.28154,7.45776,1.791007,0,-1,0,1.791007,0,0,5.666753,6.412529,0,1.88527,1.791007,0,0,30.79301,1.88527,0,1.88527,-1.88527,7.800015,20,0.1278372,8.203536,0,0,1.88527
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,32.65453,32.65453,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,32.1839,32.1839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,31.65277,31.65277,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,31.27627,31.27627,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,30.93339,30.93339,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,30.61068,30.61068,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1278372,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,30.29469,30.29469,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1279217,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04763371,30.28514,30.16022,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.638506,0,0,0,0.04763371,0,0,8.8,8.36,24.52775,7.524,8.407634,0,8.407634,23.70719,60.78754,0.1280434,1.129611,0.03810697,12,7.571634
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2472619,30.58122,29.93163,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.37887,1.776357E-15,0,0,0.2472619,0,0,8.8,8.36,16.12012,15.09087,8.607262,0,8.607262,31.87276,81.72485,0.1281437,0.6573114,0.1978095,12,15.33813
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.745561,32.53873,30.55689,5.108914,5.108914,0,0,0,5.108914,14.59334,0,8.881784E-16,0,0.745561,5.377804,5.108914,0,0,7.512858,22.83741,0,4.632243,-4.632243,26.98994,69.20484,0.1281437,5.619805,0.5964488,0,23.58297
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.298985,35.42907,31.91498,4.792648,4.792648,0,-1,0,4.792648,27.10371,0,0,0,1.298985,5.044893,4.792648,0,0,12.65979,18.20516,0,3.745908,-3.745908,23.04141,59.08042,0.1281437,5.271913,1.039188,0,19.50415
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3587963,34.58834,33.62267,0.7868211,0.7868211,0,0,0,0.7868211,45.60075,0,1.110223E-16,0,0.3587963,0.8282328,0.7868211,0,0,16.82191,14.45926,0,0.4694365,-0.4694365,22.54658,57.81163,0.1281437,0.8655033,0.2870371,0,14.81805
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6917473,37.1748,35.28329,0.8010622,0.8010622,0,0,0,0.8010622,86.35377,1.110223E-16,0,0,0.6917473,0.8432233,0.8010622,0,0,17.34351,13.98982,0,0.151476,-0.151476,22.38691,57.40222,0.1281437,0.8811684,0.5533978,0,14.68157
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.958544,42.30526,36.77584,3.546745,3.546745,0,0,0,3.546745,55.22088,0,4.440892E-16,0,1.958544,3.733415,3.546745,0,0,17.51182,13.83834,0,1.774872,-1.774872,20.51603,52.6051,0.1281437,3.901419,1.566835,0,15.79689
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.236437,44.68508,38.27511,2.65081,2.65081,0,0,0,2.65081,84.36806,0,0,0,2.236437,2.790327,2.65081,0,0,19.4839,12.06347,0,0.5538895,-0.5538895,19.93218,51.10805,0.1281437,2.915891,1.78915,0,14.29991
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.39396,45.90287,38.98777,6.35116,6.35116,0,-1,0,6.35116,37.69326,0,0,0,2.39396,6.685431,6.35116,0,0,20.09933,11.50958,0,4.291472,-4.291472,15.40857,39.50908,0.1281437,6.986276,1.915168,0,13.90354
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.136086,45.40736,39.25669,3.773443,3.773443,0,0,0,3.773443,56.60841,0,0,0,2.136086,3.972045,3.773443,0,0,24.86763,7.21811,0,1.835959,-1.835959,13.4733,34.54686,0.1281437,4.150787,1.708869,0,9.354196
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8894135,42.06648,39.55924,3.863528,3.863528,0,0,0,3.863528,23.02076,0,8.881784E-16,0,0.8894135,4.066872,3.863528,0,0,26.90759,5.382151,0,3.177458,-3.177458,10.12397,25.95884,0.1281437,4.249881,0.7115309,0,6.271564
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.15736,42.33659,39.06845,3.678537,3.678537,11.82098,0,3.326709,3.678537,31.46252,0,0,0,1.15736,0,0,8.142445,7.735322,30.4381,2.204693,8.892683,0,8.892683,18.56031,47.59043,0.1283365,4.046391,0.9258884,12,3.362053
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2568952,38.47225,37.76415,1.007106,1.007106,9.807106,0,2.817198,1.007106,25.50826,0,0,0,0.2568952,0,0,8.8,8.36,21.54541,10.20811,8.616895,0,8.616895,26.73501,68.55117,0.1284525,1.107816,0.2055161,12,10.465
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,36.53381,36.53381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.92852,17.96331,0,0,0,26.73501,68.55117,0.1284525,0,0,0,17.96331
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,35.45137,35.45137,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,12.92852,17.96331,0,7.85419,-7.85419,18.45597,47.3229,0.1284525,8.207629,0,0,17.96331
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,34.33532,34.33532,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.6554,10.10912,0,4.786169,-4.786169,13.4109,34.38686,0.1284525,5.001546,0,0,10.10912
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,33.33357,33.33357,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.97336,5.322954,0,0,0,13.4109,34.38686,0.1284525,0,0,0,5.322954
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,32.69487,32.69487,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,26.97336,5.322954,0,0.2315328,-0.2315328,13.16684,33.76107,0.1284525,0.2419517,0,0,5.322954
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,32.22424,32.22424,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.23062,5.091421,0,2.169871,-2.169871,10.8796,27.89635,0.1284525,2.267515,0,0,5.091421
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,31.67294,31.67294,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.64159,2.92155,0,1.779535,-1.779535,9.003805,23.08663,0.1284525,1.859614,0,0,2.92155
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,31.30989,31.30989,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.61885,1.142015,0,0.6711564,-0.6711564,8.296344,21.27263,0.1284525,0.7013584,0,0,1.142015
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,30.97373,30.97373,0.4242031,0.4242031,0,-1,0,0.4242031,0,0,0,0.01930792,0,0.4465295,0.4242031,0,0,32.36458,0.4708584,0,0.4465295,-0.4465295,7.82566,20.06576,0.1284525,0.4666234,0,0,0.4708584
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,30.63085,30.63085,1.116369,0.02311239,0,-1,0,0.02311239,0,0,1.093257,1.204894,0,0.02432883,0.02311239,0,0,32.86072,0.02432883,0,0.02432883,-0.02432883,7.800015,20,0.1284525,1.228006,0,0,0.02432883
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,30.3283,30.3283,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285727,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1317879,30.54671,30.20056,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1317879,0,0,8.8,8.36,24.52775,7.524,8.491788,0,8.491788,23.78703,60.99225,0.1286499,0,0.1054303,12,7.655788
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.928841,35.20295,29.99214,1.451379,1.451379,10.25138,0,2.929599,1.451379,132.8971,1.776357E-15,0,0,1.928841,0,0,8.8,8.36,16.03596,15.16661,10.28884,0,10.28884,33.54788,86.02003,0.1287522,1.596516,1.543072,12,17.09545
