Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/12/2007 5:00:00 PM,0.2028114,15.67258,91.46114,74.75568,0.1993297,2.026834,45.98158,40.12399,5.191636,5.191636,0,0,0,5.191636,39.04037,0,0,0,2.026834,5.46488,5.191636,0,0,0,29.59898,0,3.438046,-3.438046,35.37606,90.70766,0.1281662,5.7108,1.621467,0,31.62581
9/12/2007 6:00:00 PM,0.02621319,0.8739946,93.72711,89.72153,0.01892629,0.1996746,39.25847,38.70539,5.760302,5.760302,0,0,0,5.760302,3.466391,0,0,0,0.1996746,6.063475,5.760302,0,0,3.820051,26.16093,0,5.863801,-5.863801,29.19507,74.85901,0.1281662,6.336331,0.1597397,0,26.36061
9/12/2007 7:00:00 PM,0,0,96.23866,90,0,0,37.30697,37.30697,7.994171,7.994171,0,-1,0,7.994171,0,0,0,0.4335884,0,8.414917,7.994171,0,0,10.33539,20.29713,0,8.414917,-8.414917,20.32497,52.1152,0.1281662,8.793589,0,0,20.29713
9/12/2007 8:00:00 PM,0,0,99.38918,90,0,0,36.02284,36.02284,6.248075,6.248075,0,-1,0,6.248075,0,0,8.881784E-16,0,0,6.576922,6.248075,0,0,19.68529,11.88221,0,6.576922,-6.576922,13.39229,34.33912,0.1281662,6.872883,0,0,11.88221
9/12/2007 9:00:00 PM,0,0,103.9257,90,0,0,34.83284,34.83284,9.695484,5.040028,0,-1,0,5.040028,0,0,4.655457,5.625005,0,5.305293,5.040028,0,0,26.99298,5.305293,0,5.305293,-5.305293,7.800015,20,0.1281662,10.66503,0,0,5.305293
9/12/2007 10:00:00 PM,0,0,111.758,90,0,0,33.7504,33.7504,1.413915,0,0,-1,0,0,0,0,1.413915,1.555306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,1.555306,0,0,0
9/12/2007 11:00:00 PM,0,0,129.4799,90,0,0,33.1117,33.1117,2.128699,0,0,-1,0,0,0,0,2.128699,2.341568,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,2.341568,0,0,0
9/13/2007 12:00:00 AM,0,0,179.132,90,0,0,32.58057,32.58057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,0,0,0,0
9/13/2007 1:00:00 AM,0,0,-129.469,90,0,0,31.99565,31.99565,1.24744,0,0,-1,0,0,0,0,1.24744,1.372184,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,1.372184,0,0,0
9/13/2007 2:00:00 AM,0,0,-111.4148,90,0,0,31.61243,31.61243,1.123203,0,0,-1,0,0,0,0,1.123203,1.235523,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,1.235523,0,0,0
9/13/2007 3:00:00 AM,0,0,-103.5753,90,0,0,31.27627,31.27627,0.3839222,0,0,-1,0,0,0,0,0.3839222,0.4223144,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,0.4223144,0,0,0
9/13/2007 4:00:00 AM,0,0,-99.05844,90,0,0,30.89977,30.89977,2.332594,0,0,-1,0,0,0,0,2.332594,2.565853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1281662,2.565853,0,0,0
9/13/2007 5:00:00 AM,0,0,-95.91948,90,0,0,30.57706,30.57706,1.161052,1.161052,9.961052,0,2.856146,1.161052,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1282891,1.277157,0,12,0
9/13/2007 6:00:00 AM,0.02915122,0.3509029,-93.40611,90.18787,0.007867983,0.08685498,30.6507,30.42243,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08685498,0,0,8.8,8.36,24.52775,7.524,8.446855,0,8.446855,23.7444,60.88295,0.1283649,0,0.06948399,12,7.610855
9/13/2007 7:00:00 AM,0.2329347,15.15307,-91.12221,75.2152,0.2284051,2.440618,36.87532,30.21401,7.687595,7.687595,12,0,3.372,7.687595,31.74749,0,0,0,2.440618,0,0,4.312405,4.096785,16.0809,15.12617,6.537403,0,6.537403,29.94632,76.78529,0.1285068,8.456354,1.952495,12,17.56679
9/13/2007 8:00:00 AM,0.4784994,29.96665,-88.75137,60.24676,0.4760327,4.868844,44.93026,30.95356,0.199685,0.199685,5.120371,0,1.631454,0.199685,2438.262,0,0,0,4.868844,0,0,4.920686,4.674652,9.543495,21.00983,9.543495,0,9.543495,39.00008,100,0.1284196,0.2196535,3.895075,12,25.87868
9/13/2007 9:00:00 AM,0.7253326,44.76416,-85.85184,45.28981,0.72532,7.040238,54.11285,32.65453,6.99012,6.99012,0,-1,0,6.99012,100.717,0,0,0,7.040238,7.358021,6.99012,0,0,0,29.59898,0,0.3177825,-0.3177825,38.6651,99.1411,0.1284196,7.689132,5.632191,0,36.63922
9/13/2007 10:00:00 AM,0.8937053,59.48906,-81.35352,30.36398,0.8957611,8.329861,61.2817,34.62442,0,0,0,0,0,0,0,7.976769,0,0,8.329861,0,0,0,0,0.3530917,29.28119,0.3530917,0,0.3530917,39.00008,100,0.1284133,0,6.663888,0,37.61106
9/13/2007 11:00:00 AM,1.082524,73.90413,-70.60252,15.56203,1.086275,9.627113,68.97012,36.43968,2.039643,2.039643,0,0,0,2.039643,472,7.480121,0,0,9.627113,2.146992,2.039643,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,2.243607,7.701691,0,39.22609
9/13/2007 12:00:00 PM,0.9538658,84.39924,-1.915609,3.439914,0.9570358,8.608829,66.63194,38.02635,0,0,0,0,0,0,0,8.608829,0,0,8.608829,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,0,6.887064,0,38.20781
9/13/2007 1:00:00 PM,0.9089918,74.25248,70.10791,15.1972,0.9116594,8.189522,66.84693,39.59286,5.921303,5.921303,0,0,0,5.921303,138.3061,1.956571,0,0,8.189522,6.232951,5.921303,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,6.513433,6.551618,0,37.7885
9/13/2007 2:00:00 PM,0.636016,59.85466,81.19893,29.99213,0.6357721,5.983148,59.31625,40.42653,1.185866,1.185866,0,-1,0,1.185866,504.5384,4.734868,0,0,5.983148,1.24828,1.185866,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,1.304452,4.786518,0,35.58213
9/13/2007 3:00:00 PM,0.5153323,45.13306,85.76616,44.91664,0.5143791,4.940691,55.89518,40.65512,2.572839,2.572839,0,0,0,2.572839,192.0327,2.23244,0,0,4.940691,2.708251,2.572839,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,2.830122,3.952553,0,34.53967
9/13/2007 4:00:00 PM,0.3722776,30.33644,88.68787,59.87314,0.3704699,3.643391,51.85717,40.91732,2.408934,2.408934,0,0,0,2.408934,151.2449,1.107671,0,0,3.643391,2.53572,2.408934,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,2.649827,2.914712,0,33.24237
9/13/2007 5:00:00 PM,0.193958,15.52288,91.06545,74.84141,0.1912348,1.945431,45.89794,40.27862,0,0,0,0,0,0,0,1.945431,0,0,1.945431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,0,1.556345,0,31.54441
9/13/2007 6:00:00 PM,0.02314488,0.7201426,93.34761,89.81403,0.01786114,0.1883323,39.36185,38.83986,0,0,0,0,0,0,0,0.1883323,0,0,0.1883323,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284133,0,0.1506658,0,29.78731
9/13/2007 7:00:00 PM,0,0,95.85117,90,0,0,37.42126,37.42126,5.202969,5.202969,0,-1,0,5.202969,0,0,0,0,0,5.47681,5.202969,0,0,0,29.59898,0,5.47681,-5.47681,33.22701,85.1973,0.1284133,5.723266,0,0,29.59898
9/13/2007 8:00:00 PM,0,0,98.96774,90,0,0,36.0968,36.0968,7.437697,7.437697,0,-1,0,7.437697,0,0,8.881784E-16,0,0,7.829155,7.437697,0,0,6.085344,24.12217,0,7.829155,-7.829155,24.97436,64.03669,0.1284133,8.181467,0,0,24.12217
9/13/2007 9:00:00 PM,0,0,103.4348,90,0,0,34.92696,34.92696,9.477604,8.36,0,-1,0,8.36,0,0,1.117604,2.065364,0,8.8,8.36,0,0,14.7844,16.29301,0,8.8,-8.8,15.69835,40.25209,0.1284133,10.42536,0,0,16.29301
9/13/2007 10:00:00 PM,0,0,111.1445,90,0,0,33.83108,33.83108,1.459134,1.459134,0,-1,0,1.459134,0,0,2.220446E-16,0,0,1.53593,1.459134,0,0,24.56218,7.493014,0,1.53593,-1.53593,14.07933,36.10078,0.1284133,1.605047,0,0,7.493014
9/13/2007 11:00:00 PM,0,0,128.7496,90,0,0,33.16549,33.16549,0.7226855,0.7226855,0,-1,0,0.7226855,0,0,1.110223E-16,0,0,0.7607216,0.7226855,0,0,26.26877,5.957084,0,0.7607216,-0.7607216,13.27746,34.04471,0.1284133,0.794954,0,0,5.957084
9/14/2007 12:00:00 AM,0,0,179.5504,90,0,0,32.63436,32.63436,0.1105431,0.1105431,0,-1,0,0.1105431,0,0,0,0,0,0.1163612,0.1105431,0,0,27.11402,5.196362,0,0.1163612,-0.1163612,13.15481,33.73021,0.1284133,0.1215974,0,0,5.196362
9/14/2007 1:00:00 AM,0,0,-128.353,90,0,0,32.04944,32.04944,1.122407,1.122407,0,-1,0,1.122407,0,0,0,0,0,1.181481,1.122407,0,0,27.24331,5.080001,0,1.181481,-1.181481,11.90942,30.5369,0.1284133,1.234648,0,0,5.080001
9/14/2007 2:00:00 AM,0,0,-110.6544,90,0,0,31.65277,31.65277,1.62949,1.62949,0,-1,0,1.62949,0,0,2.220446E-16,0,0,1.715252,1.62949,0,0,28.55606,3.89852,0,1.715252,-1.715252,10.10138,25.90093,0.1284133,1.792439,0,0,3.89852
9/14/2007 3:00:00 AM,0,0,-103.0085,90,0,0,31.29644,31.29644,0.4792691,0.4792691,0,-1,0,0.4792691,0,0,1.110223E-16,0,0,0.5044938,0.4792691,0,0,30.4619,2.183267,0,0.5044938,-0.5044938,9.569598,24.53738,0.1284133,0.527196,0,0,2.183267
9/14/2007 4:00:00 AM,0,0,-98.58862,90,0,0,30.91322,30.91322,1.991362,1.594835,0,-1,0,1.594835,0,0,0.3965273,0.5956635,0,1.678774,1.594835,0,0,31.02245,1.678774,0,1.678774,-1.678774,7.800015,20,0.1284133,2.190498,0,0,1.678774
9/14/2007 5:00:00 AM,0,0,-95.49615,90,0,0,30.61068,30.61068,1.291398,1.291398,10.0914,0,2.889124,1.291398,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1285404,1.420538,0,12,0
9/14/2007 6:00:00 AM,0.02523549,0.3803443,-92.99658,90.0946,0.01220535,0.1346201,30.81693,30.46277,2.616947,2.616947,11.41695,0,3.224488,2.616947,5.144167,1.776357E-15,0,0,0.1346201,0,0,8.8,8.36,24.52775,7.524,8.49462,0,8.49462,23.78971,60.99914,0.1287162,2.878642,0.1076961,12,7.65862
9/14/2007 7:00:00 AM,0.1786319,15.18633,-90.69821,75.11593,0.1766681,1.902787,35.38017,30.23418,7.383424,7.383424,12,0,3.372,7.383424,25.77107,0,0,0,1.902787,0,0,4.616576,4.385747,16.03313,15.16916,6.288535,0,6.288535,29.75554,76.2961,0.1288535,8.121766,1.52223,12,17.07195
9/14/2007 8:00:00 AM,0.4746179,29.99934,-88.27887,60.14059,0.4731161,4.840244,44.88444,30.9939,6.269524,6.269524,10.92866,0,3.100951,6.269524,77.20274,0,0,0,4.840244,0,0,4.659136,4.42618,9.744598,20.82884,9.266424,0,9.266424,38.54644,98.83683,0.128996,6.896477,3.872195,12,25.66908
9/14/2007 9:00:00 AM,0.7129053,44.78999,-85.2746,45.17428,0.7139134,6.939565,53.8652,32.74865,3.194907,3.194907,0,-1,0,3.194907,217.2071,3.09833,0,0,6.939565,3.36306,3.194907,0,0,0.4781745,29.16862,0.4781745,0,0.4781745,39.00008,100,0.1289875,3.514398,5.551651,0,36.10818
9/14/2007 10:00:00 AM,0.9059231,59.49465,-80.54485,30.2325,0.9091259,8.426394,61.81908,34.75216,6.481717,6.481717,0,0,0,6.481717,130.0025,1.603533,0,0,8.426394,6.82286,6.481717,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,7.129889,6.741115,0,38.02537
9/14/2007 11:00:00 AM,1.08949,73.84251,-69.14109,15.38915,1.094464,9.674572,69.37402,36.58759,4.518456,4.518456,0,0,0,4.518456,214.1123,4.918303,0,0,9.674572,4.75627,4.518456,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,4.970302,7.739658,0,39.27355
9/14/2007 12:00:00 PM,1.147067,84.00175,-0.8973144,3.036424,1.152651,9.964621,72.80006,38.17426,2.790066,2.790066,0,0,0,2.790066,357.1464,7.027709,0,0,9.964621,2.936912,2.790066,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,3.069073,7.971697,0,39.5636
9/14/2007 1:00:00 PM,0.9763524,74.01567,68.88106,15.20518,0.9806275,8.682591,69.11765,39.74749,6.07502,6.07502,0,0,0,6.07502,142.9228,2.287833,0,0,8.682591,6.394758,6.07502,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,6.682523,6.946074,0,38.28157
9/14/2007 2:00:00 PM,0.6925698,59.67757,80.46329,30.04575,0.6935523,6.45192,61.2198,40.58117,3.917136,3.917136,0,-1,0,3.917136,164.7101,2.328619,0,0,6.45192,4.123302,3.917136,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,4.30885,5.161536,0,36.0509
9/14/2007 3:00:00 PM,0.4470733,44.97482,85.22987,44.98702,0.4460695,4.33262,53.99859,40.80303,0.8508091,0.8508091,0,0,0,0.8508091,509.2352,3.437031,0,0,4.33262,0.8955885,0.8508091,0,0,0,29.59898,0,0,0,39.00008,100,0.1289875,0.93589,3.466096,0,33.9316
9/14/2007 4:00:00 PM,0.33345,30.18472,88.24619,59.95315,0.3321443,3.285062,50.87209,41.07196,6.952334,6.952334,0,0,0,6.952334,47.25121,0,8.881784E-16,0,3.285062,7.318247,6.952334,0,0,0,29.59898,0,4.033185,-4.033185,34.74873,89.09913,0.1289875,7.647568,2.62805,0,32.88404
9/14/2007 5:00:00 PM,0.1566705,15.37178,90.66939,74.92842,0.1553203,1.588109,44.98708,40.42653,6.436089,6.436089,0,0,0,6.436089,24.67506,0,8.881784E-16,0,1.588109,6.774831,6.436089,0,0,4.481316,25.56579,0,5.186722,-5.186722,29.28144,75.08047,0.1289875,7.079698,1.270487,0,27.1539
9/14/2007 6:00:00 PM,0.02257418,0.5655609,92.96723,89.90707,0.01652654,0.1741576,39.4708,38.98777,2.457731,2.457731,0,0,0,2.457731,7.086114,0,4.440892E-16,0,0.1741576,2.587085,2.457731,0,0,10.24434,20.37907,0,2.412928,-2.412928,26.738,68.55882,0.1289875,2.703504,0.1393261,0,20.55323
9/14/2007 7:00:00 PM,0,0,95.4622,90,0,0,37.53556,37.53556,5.534076,5.534076,0,-1,0,5.534076,0,0,8.881784E-16,0,0,5.825343,5.534076,0,0,12.92537,17.96614,0,5.825343,-5.825343,20.59754,52.81411,0.1289875,6.087484,0,0,17.96614
9/14/2007 8:00:00 PM,0,0,98.54388,90,0,0,36.19092,36.19092,0.7232455,0.7232455,0,-1,0,0.7232455,0,0,1.110223E-16,0,0,0.7613111,0.7232455,0,0,19.39797,12.1408,0,0.7613111,-0.7613111,19.79505,50.75644,0.1289875,0.79557,0,0,12.1408
9/14/2007 9:00:00 PM,0,0,102.9395,90,0,0,35.00092,35.00092,0.2065753,0.2065753,0,-1,0,0.2065753,0,0,0,0,0,0.2174477,0.2065753,0,0,20.24388,11.37949,0,0.2174477,-0.2174477,19.56584,50.16872,0.1289875,0.2272328,0,0,11.37949
9/14/2007 10:00:00 PM,0,0,110.5215,90,0,0,33.90504,33.90504,1.210353,1.210353,0,-1,0,1.210353,0,0,0,0,0,1.274056,1.210353,0,0,20.48548,11.16204,0,1.274056,-1.274056,18.22287,46.72521,0.1289875,1.331389,0,0,11.16204
9/14/2007 11:00:00 PM,0,0,127.9942,90,0,0,33.23944,33.23944,2.145701,2.145701,0,-1,0,2.145701,0,0,4.440892E-16,0,0,2.258633,2.145701,0,0,21.9011,9.887986,0,2.258633,-2.258633,15.84206,40.62059,0.1289875,2.360271,0,0,9.887986
9/15/2007 12:00:00 AM,0,0,179.9992,90,0,0,32.69487,32.69487,1.001176,1.001176,0,-1,0,1.001176,0,0,2.220446E-16,0,0,1.053869,1.001176,0,0,24.41069,7.629354,0,1.053869,-1.053869,14.73118,37.77219,0.1289875,1.101294,0,0,7.629354
9/15/2007 1:00:00 AM,0,0,-127.2135,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58166,6.575484,0,0,0,14.73118,37.77219,0.1289875,0,0,0,6.575484
9/15/2007 2:00:00 AM,0,0,-109.8894,90,0,0,31.69311,31.69311,1.036979,1.036979,0,-1,0,1.036979,0,0,0,0,0,1.091557,1.036979,0,0,25.58166,6.575484,0,1.091557,-1.091557,13.58058,34.82194,0.1289875,1.140677,0,0,6.575484
9/15/2007 3:00:00 AM,0,0,-102.4401,90,0,0,31.30989,31.30989,1.657672,1.657672,0,-1,0,1.657672,0,0,2.220446E-16,0,0,1.744918,1.657672,0,0,26.7945,5.483927,0,1.744918,-1.744918,11.74128,30.10578,0.1289875,1.823439,0,0,5.483927
9/15/2007 4:00:00 AM,0,0,-98.11778,90,0,0,30.93339,30.93339,1.263311,1.263311,0,-1,0,1.263311,0,0,0,0,0,1.329801,1.263311,0,0,28.7333,3.739009,0,1.329801,-1.329801,10.33954,26.5116,0.1289875,1.389642,0,0,3.739009
9/15/2007 5:00:00 AM,0,0,-95.07193,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,30.21086,2.409208,0,0,0,10.33954,26.5116,0.1289875,0,0,0,2.409208
9/15/2007 6:00:00 AM,0.005649,0.4100617,-92.58612,90.00089,0.005555833,0.06133951,30.62395,30.46277,1.463404,1.463404,0,0,0,1.463404,4.191563,0,2.220446E-16,0,0.06133951,1.540425,1.463404,0,0,30.21086,2.409208,0,1.479086,-1.479086,8.780451,22.51393,0.1289875,1.609744,0.04907161,0,2.470548
9/15/2007 7:00:00 AM,0.07317185,15.2191,-90.27312,75.01694,0.07279901,0.796524,32.3695,30.25435,0,0,0,0,0,0,0,0,0,0,0.796524,0,0,0,0,31.85428,0.9301224,0.796524,0,0.796524,9.536099,24.45149,0.1289734,0,0.6372193,0,1.726647
9/15/2007 8:00:00 AM,0.06618311,30.03064,-87.80499,60.03553,0.0658605,0.7185157,32.92852,31.01407,1.385908,1.385908,0,0,0,1.385908,51.8444,0,2.220446E-16,0,0.7185157,1.458851,1.385908,0,0,31.05776,1.646994,0,0.7403349,-0.7403349,8.755718,22.45052,0.1289734,1.524499,0.5748126,0,2.36551
9/15/2007 9:00:00 AM,0.223772,44.81318,-84.69553,45.06097,0.2227303,2.348904,39.33175,32.82261,3.44604,3.092785,0,-1,0,3.092785,75.94785,0,0.3532552,2.483026,2.348904,3.255563,3.092785,0,0,31.88035,0.9066592,0,0.9066592,-0.9066592,7.800015,20,0.1289734,3.790644,1.879123,0,3.255563
9/15/2007 10:00:00 AM,0.1132133,59.49547,-79.73412,30.10506,0.1126681,1.195717,38.15588,34.86646,3.653294,3.653294,11.49282,0,3.243685,3.653294,32.72984,0,0,0,1.195717,0,0,7.839531,7.447554,32.88775,0,8.643271,0,8.643271,15.99974,41.0249,0.1291483,4.018624,0.956574,12,1.195717
9/15/2007 11:00:00 AM,0.06119007,73.77105,-67.6878,15.22457,0.06089152,0.6450349,38.50034,36.72205,7.726667,7.726667,12,0,3.372,7.726667,8.348166,0,0,0,0.6450349,0,0,4.273333,4.059667,24.24448,7.778944,4.704701,0,4.704701,20.46301,52.46917,0.1292536,8.499333,0.5160279,12,8.42398
9/15/2007 12:00:00 PM,0.07674193,83.60174,-0.001451387,2.634232,0.07636869,0.8001277,40.5428,38.30873,6.666026,6.666026,12,0,3.372,6.666026,12.00307,0,0,0,0.8001277,0,0,5.333974,5.067276,19.53978,12.01318,5.867403,0,5.867403,26.02932,66.74172,0.1293846,7.332628,0.6401021,12,12.8133
9/15/2007 1:00:00 PM,0.08400279,73.77135,67.68733,15.22425,0.08359504,0.8672842,42.34455,39.8954,3.990399,3.990399,12,0,3.372,3.990399,21.73427,0,0,0,0.8672842,0,0,8.009601,7.609121,13.67238,17.29384,8.476405,0,8.476405,34.07075,87.36071,0.1295747,4.389439,0.6938274,12,18.16112
9/15/2007 2:00:00 PM,0.08531376,59.49578,79.73398,30.10473,0.08490014,0.8764162,43.25869,40.76941,6.931072,6.931072,0,-1,0,6.931072,12.64474,0,1.776357E-15,0,0.8764162,7.295866,6.931072,0,0,5.195972,24.9226,0,6.419449,-6.419449,27.30405,70.01025,0.1295747,7.624179,0.701133,0,25.79902
9/15/2007 3:00:00 PM,0.1423397,44.8135,84.69545,45.06065,0.14166,1.447386,45.11756,40.95766,2.552286,2.552286,0,0,0,2.552286,56.7094,0,0,0,1.447386,2.686617,2.552286,0,0,12.32869,18.50315,0,1.239231,-1.239231,25.99779,66.66087,0.1295747,2.807515,1.157909,0,19.95054
9/15/2007 4:00:00 PM,0.04422548,30.03096,87.80492,60.03521,0.04400892,0.456173,42.50941,41.21987,3.393455,3.393455,0,0,0,3.393455,13.44273,0,4.440892E-16,0,0.456173,3.572058,3.393455,0,0,13.70562,17.26392,0,3.115885,-3.115885,22.71336,58.23926,0.1295747,3.732801,0.3649384,0,17.7201
9/15/2007 5:00:00 PM,0.0241603,15.21942,90.27306,75.01662,0.02403996,0.2508575,41.28486,40.58117,7.130618,7.130618,0,0,0,7.130618,3.518033,0,8.881784E-16,0,0.2508575,7.505914,7.130618,0,0,17.16771,14.14804,0,7.255056,-7.255056,15.06586,38.63033,0.1295747,7.843679,0.200686,0,14.3989
9/15/2007 6:00:00 PM,0.02628857,0.4103811,92.58607,90.00056,0.01152692,0.1214922,39.43896,39.10206,0,0,0,0,0,0,0,0,0,0,0.1214922,0,0,0,0,25.22889,6.892982,0.1214922,0,0.1214922,15.18111,38.92585,0.1295726,0,0.09719374,0,7.014474
9/15/2007 7:00:00 PM,0,0,95.07187,90,0,0,37.6633,37.6633,3.880919,3.880919,0,-1,0,3.880919,0,0,8.881784E-16,0,0,4.085178,3.880919,0,0,25.10739,7.002325,0,4.085178,-4.085178,10.87496,27.88445,0.1295726,4.269011,0,0,7.002325
9/15/2007 8:00:00 PM,0,0,98.11771,90,0,0,36.26488,36.26488,5.109335,2.77129,0,-1,0,2.77129,0,0,2.338046,2.848979,0,2.917147,2.77129,0,0,29.64648,2.917147,0,2.917147,-2.917147,7.800015,20,0.1295726,5.620269,0,0,2.917147
9/15/2007 9:00:00 PM,0,0,102.44,90,0,0,35.05471,35.05471,6.323439,0,0,-1,0,0,0,0,6.323439,6.955783,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,6.955783,0,0,0
9/15/2007 10:00:00 PM,0,0,109.8891,90,0,0,33.93866,33.93866,1.619701,0,0,-1,0,0,0,0,1.619701,1.781671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,1.781671,0,0,0
9/15/2007 11:00:00 PM,0,0,127.2129,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,0,0,0,0
9/16/2007 12:00:00 AM,0,0,-179.5187,90,0,0,32.72848,32.72848,0.09677683,0,0,-1,0,0,0,0,0.09677683,0.1064545,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,0.1064545,0,0,0
9/16/2007 1:00:00 AM,0,0,-126.0512,90,0,0,32.12339,32.12339,1.738776,0,0,-1,0,0,0,0,1.738776,1.912654,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,1.912654,0,0,0
9/16/2007 2:00:00 AM,0,0,-109.1202,90,0,0,31.71328,31.71328,0.7949952,0,0,-1,0,0,0,0,0.7949952,0.8744948,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,0.8744948,0,0,0
9/16/2007 3:00:00 AM,0,0,-101.8702,90,0,0,31.33006,31.33006,0.3279338,0,0,-1,0,0,0,0,0.3279338,0.3607272,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,0.3607272,0,0,0
9/16/2007 4:00:00 AM,0,0,-97.64609,90,0,0,30.95356,30.95356,0.7830986,0,0,-1,0,0,0,0,0.7830986,0.8614085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295726,0.8614085,0,0,0
9/16/2007 5:00:00 AM,0,0,-94.64694,90,0,0,30.63085,30.63085,2.369769,2.369769,11.16977,0,3.161952,2.369769,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1297388,2.606745,0,12,0
9/16/2007 6:00:00 AM,0.008046249,0.4399637,-92.17484,89.90685,0.007898888,0.08716858,30.71212,30.48293,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.08716858,0,0,8.8,8.36,24.52775,7.524,8.447168,0,8.447168,23.7447,60.88371,0.1298119,0,0.06973486,12,7.611168
9/16/2007 7:00:00 AM,0.07000263,15.25128,-89.84705,74.91836,0.06965294,0.7623839,32.29814,30.27452,2.300428,2.300428,11.10043,0,3.144408,2.300428,33.14096,0,0,0,0.7623839,0,0,8.8,8.36,16.08059,15.12645,9.122384,0,9.122384,32.39895,83.07406,0.1299612,2.530471,0.6099071,12,15.88884
9/16/2007 8:00:00 AM,0.1841661,30.06044,-87.32986,59.93172,0.1833214,1.9637,36.41225,31.06785,0,0,0,0,0,0,0,0,0,0,1.9637,0,0,0,0,6.958201,23.3366,1.9637,0,1.9637,34.26188,87.85079,0.1299264,0,1.57096,0,25.3003
9/16/2007 9:00:00 AM,0.2544961,44.83363,-84.11487,44.95004,0.2533608,2.65751,40.33394,32.92345,1.697963,1.697963,0,-1,0,1.697963,156.5116,0,0,0,2.65751,1.78733,1.697963,0,0,4.994502,25.10393,0.8701802,0,0.8701802,35.0874,89.96752,0.1299109,1.867759,2.126008,0,27.76144
9/16/2007 10:00:00 AM,0.3254126,59.4914,-78.92185,29.98186,0.3240144,3.322098,44.4906,34.98075,1.820364,1.820364,0,0,0,1.820364,182.4964,0,0,0,3.322098,1.916173,1.820364,0,0,4.124321,25.88709,1.405926,0,1.405926,36.42118,93.38746,0.129886,2.0024,2.657679,0,29.20919
9/16/2007 11:00:00 AM,0.08007208,73.68976,-66.24477,15.06878,0.0796836,0.8410043,39.18493,36.85652,2.171873,2.171873,0,0,0,2.171873,38.72254,0,0,0,0.8410043,2.286182,2.171873,0,0,2.718395,27.15242,0,1.445177,-1.445177,34.89783,89.48144,0.129886,2.38906,0.6728034,0,27.99343
9/16/2007 12:00:00 PM,0.1138242,83.19958,0.7919313,2.234685,0.1132763,1.178851,41.78054,38.46336,2.207317,2.207317,0,0,0,2.207317,53.4065,0,4.440892E-16,0,1.178851,2.323491,2.207317,0,0,4.324148,25.70724,0,1.144641,-1.144641,33.69127,86.38771,0.129886,2.428048,0.9430805,0,26.8861
9/16/2007 1:00:00 PM,0.209359,73.51992,66.52656,15.25436,0.208376,2.116056,46.21498,40.09037,9.346823,9.346823,12,0,3.372,9.346823,22.63931,0,0,0,2.116056,0,0,2.653177,2.520518,5.595971,24.5626,4.636575,0,4.636575,38.08992,97.66625,0.1299827,10.28151,1.692845,12,26.67866
9/16/2007 2:00:00 PM,0.1930246,59.30947,79.01125,30.16898,0.1921173,1.94749,46.53193,40.88371,2.214769,2.214769,0,-1,0,2.214769,87.93198,0,0,0,1.94749,2.331336,2.214769,0,0,0.9593965,28.73552,0,0.3838454,-0.3838454,37.68531,96.6288,0.1299827,2.436246,1.557992,0,30.68301
9/16/2007 3:00:00 PM,0.138765,44.64924,84.16305,45.13743,0.1381051,1.410722,45.16123,41.10558,1.677733,1.677733,0,0,0,1.677733,84.08502,0,0,0,1.410722,1.766034,1.677733,0,0,1.385891,28.35168,0,0.3553126,-0.3553126,37.31077,95.66846,0.1299827,1.845506,1.128577,0,29.7624
9/16/2007 4:00:00 PM,0.136016,29.87528,87.36422,60.11921,0.135369,1.381318,45.35043,41.3745,4.73312,4.73312,0,0,0,4.73312,29.18409,0,0,0,1.381318,4.982232,4.73312,0,0,1.780683,27.99636,0,3.600914,-3.600914,33.51508,85.93592,0.1299827,5.206432,1.105054,0,29.37768
9/16/2007 5:00:00 PM,0.08027351,15.06592,89.87658,75.10589,0.07987054,0.8255331,43.0301,40.68874,1.237663,1.237663,0,0,0,1.237663,66.70095,0,0,0,0.8255331,1.302803,1.237663,0,0,5.781698,24.39545,0,0.4772702,-0.4772702,33.01199,84.64596,0.1299827,1.361429,0.6604264,0,25.22098
9/16/2007 6:00:00 PM,0.02744498,0.2547366,92.20421,90.09438,0.008830719,0.09303655,39.51481,39.25669,3.486836,3.486836,0,0,0,3.486836,2.668223,0,4.440892E-16,0,0.09303655,3.670354,3.486836,0,0,6.311998,23.91818,0,3.577317,-3.577317,29.24117,74.9772,0.1299827,3.83552,0.07442924,0,24.01122
9/16/2007 7:00:00 PM,0,0,94.68024,90,0,0,37.7776,37.7776,3.466246,3.466246,0,-1,0,3.466246,0,0,0,0,0,3.64868,3.466246,0,0,10.2868,20.34086,0,3.64868,-3.64868,25.39512,65.11556,0.1299827,3.812871,0,0,20.34086
9/16/2007 8:00:00 PM,0,0,97.68931,90,0,0,36.37917,36.37917,3.00136,3.00136,0,-1,0,3.00136,0,0,4.440892E-16,0,0,3.159326,3.00136,0,0,14.34089,16.69218,0,3.159326,-3.159326,22.0649,56.57655,0.1299827,3.301496,0,0,16.69218
9/16/2007 9:00:00 PM,0,0,101.9363,90,0,0,35.13538,35.13538,8.870297,8.36,0,-1,0,8.36,0,0,0.5102979,1.397328,0,8.8,8.36,0,0,17.85125,13.53286,0,8.8,-8.8,12.78888,32.79194,0.1299827,9.757328,0,0,13.53286
9/16/2007 10:00:00 PM,0,0,109.2473,90,0,0,33.99916,33.99916,0.4401638,0.4401638,0,-1,0,0.4401638,0,0,5.551115E-17,0,0,0.4633303,0.4401638,0,0,27.62902,4.732855,0,0.4633303,-0.4633303,12.30049,31.53966,0.1299827,0.4841802,0,0,4.732855
9/16/2007 11:00:00 PM,0,0,126.4043,90,0,0,33.29995,33.29995,1.053479,1.053479,0,-1,0,1.053479,0,0,0,0,0,1.108925,1.053479,0,0,28.14384,4.269525,0,1.108925,-1.108925,11.13158,28.54246,0.1299827,1.158827,0,0,4.269525
9/17/2007 12:00:00 AM,0,0,-179.0001,90,0,0,32.74865,32.74865,1.168799,1.168799,0,-1,0,1.168799,0,0,0,0,0,1.230314,1.168799,0,0,29.37598,3.1606,0,1.230314,-1.230314,9.834715,25.21717,0.1299827,1.285678,0,0,3.1606
9/17/2007 1:00:00 AM,0,0,-124.8668,90,0,0,32.14356,32.14356,0.9604868,0.9604868,0,-1,0,0.9604868,0,0,1.110223E-16,0,0,1.011039,0.9604868,0,0,30.74299,1.930285,0,1.011039,-1.011039,8.768987,22.48454,0.1299827,1.056535,0,0,1.930285
9/17/2007 2:00:00 AM,0,0,-108.3473,90,0,0,31.7469,31.7469,2.174218,0.8732844,0,-1,0,0.8732844,0,0,1.300934,1.518355,0,0.9192467,0.8732844,0,0,31.86637,0.9192467,0,0.9192467,-0.9192467,7.800015,20,0.1299827,2.39164,0,0,0.9192467
9/17/2007 3:00:00 AM,0,0,-101.2992,90,0,0,31.3704,31.3704,0.213425,0,0,-1,0,0,0,0,0.213425,0.2347676,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299827,0.2347676,0,0,0
9/17/2007 4:00:00 AM,0,0,-97.17372,90,0,0,30.9939,30.9939,2.112495,0,0,-1,0,0,0,0,2.112495,2.323745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1299827,2.323745,0,0,0
9/17/2007 5:00:00 AM,0,0,-94.22135,90,0,0,30.67118,30.67118,2.508763,2.508763,11.30876,0,3.197117,2.508763,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1301529,2.759639,0,12,0
9/17/2007 6:00:00 AM,0.01964021,0.4699584,-91.76288,89.81258,0.01711581,0.1885897,31.01328,30.51655,0.9274922,0.9274922,9.727492,0,2.797055,0.9274922,20.33329,0,0,0,0.1885897,0,0,8.8,8.36,24.52775,7.524,8.54859,0,8.54859,23.84091,61.13042,0.1302589,1.020241,0.1508717,12,7.71259
9/17/2007 7:00:00 AM,0.1113828,15.28277,-89.42014,74.8203,0.1108392,1.205421,33.53167,30.30813,2.009391,2.009391,10.80939,0,3.070776,2.009391,59.98938,1.776357E-15,0,0,1.205421,0,0,8.8,8.36,15.97916,15.21773,9.565421,0,9.565421,32.91547,84.39847,0.130388,2.21033,0.964337,12,16.42315
9/17/2007 8:00:00 AM,0.3491897,30.08865,-86.85368,59.82928,0.3490046,3.641083,41.32457,31.10819,1.423855,1.423855,0,0,0,1.423855,255.72,0,0,0,3.641083,1.498795,1.423855,0,0,6.413743,23.82661,2.142288,0,2.142288,34.94782,89.60962,0.1303501,1.566241,2.912866,0,27.46769
9/17/2007 9:00:00 AM,0.4953895,44.85123,-83.53288,44.84162,0.4959024,4.997163,47.58965,32.99741,2.180114,2.180114,0,-1,0,2.180114,229.2157,0,0,0,4.997163,2.294857,2.180114,0,0,4.271455,25.75467,2.702306,0,2.702306,37.51145,96.18302,0.1303022,2.398126,3.99773,0,30.75183
9/17/2007 10:00:00 AM,0.5967169,59.48235,-78.10855,29.86311,0.5975795,5.846448,52.75442,35.09504,0,0,0,0,0,0,0,4.277299,0,0,5.846448,0,0,0,0,1.569149,28.18674,1.569149,0,1.569149,39.00008,100,0.1302744,0,4.677159,0,34.03319
9/17/2007 11:00:00 AM,0.7026013,73.59868,-64.81409,14.92222,0.7045473,6.687338,57.89294,36.98426,3.034649,3.034649,0,0,0,3.034649,220.3661,3.49297,0,0,6.687338,3.194367,3.034649,0,0,0,29.59898,0,0,0,39.00008,100,0.1302744,3.338114,5.34987,0,36.28632
9/17/2007 12:00:00 PM,0.8683535,82.79562,1.49861,1.840168,0.8736622,7.955555,64.68334,38.61127,0,0,0,0,0,0,0,7.955555,0,0,7.955555,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302744,0,6.364445,0,37.55453
9/17/2007 1:00:00 PM,0.7916136,73.2618,65.39843,15.29542,0.7955848,7.27698,63.96645,40.23828,0,0,0,0,0,0,0,7.27698,0,0,7.27698,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302744,0,5.821584,0,36.87596
9/17/2007 2:00:00 PM,0.7240999,59.11882,78.29537,30.23837,0.7276532,6.705801,62.75254,41.07196,0,0,0,-1,0,0,0,6.705801,0,0,6.705801,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302744,0,5.364641,0,36.30478
9/17/2007 3:00:00 PM,0.3710541,44.48218,83.63284,45.21726,0.370114,3.63284,52.19257,41.26021,3.583968,3.583968,0,0,0,3.583968,101.3636,0,0,0,3.63284,3.772598,3.583968,0,0,0,29.59898,0,0.1397584,-0.1397584,38.85276,99.62226,0.1302744,3.942365,2.906272,0,33.23182
9/17/2007 4:00:00 PM,0.2947684,29.71782,86.9242,60.20506,0.2941137,2.920223,50.19557,41.52241,2.991667,2.991667,0,0,0,2.991667,97.6119,0,0,0,2.920223,3.149123,2.991667,0,0,0.1552872,29.45922,0,0.2289,-0.2289,38.61148,99.00359,0.1302744,3.290833,2.336178,0,32.37944
9/17/2007 5:00:00 PM,0.2233074,14.91141,89.48003,75.19613,0.2220665,2.24043,47.37666,40.84337,5.942851,5.942851,0,0,0,5.942851,37.69959,0,0,0,2.24043,6.255632,5.942851,0,0,0.4096206,29.23032,0,4.015202,-4.015202,34.37908,88.15132,0.1302744,6.537136,1.792344,0,31.47075
9/17/2007 6:00:00 PM,0.02195012,0.09876171,91.82175,90.18842,0.0126054,0.1326441,39.7395,39.37099,0,0,0,0,0,0,0,0,0,0,0.1326441,0,0,0,0,4.870956,25.21512,0.1326441,0,0.1326441,34.50492,88.47398,0.1302721,0,0.1061153,0,25.34776
9/17/2007 7:00:00 PM,0,0,94.28741,90,0,0,37.89189,37.89189,0.8530766,0.8530766,0,-1,0,0.8530766,0,0,1.110223E-16,0,0,0.8979754,0.8530766,0,0,4.738312,25.3345,0,0.8979754,-0.8979754,33.55837,86.04694,0.1302721,0.9383842,0,0,25.3345
9/17/2007 8:00:00 PM,0,0,97.25878,90,0,0,36.45313,36.45313,4.603605,4.603605,0,-1,0,4.603605,0,0,0,0,0,4.8459,4.603605,0,0,5.736062,24.43652,0,4.8459,-4.8459,28.45034,72.94946,0.1302721,5.063965,0,0,24.43652
9/17/2007 9:00:00 PM,0,0,101.4285,90,0,0,35.20934,35.20934,8.415175,8.36,0,-1,0,8.36,0,0,0.05517546,0.896693,0,8.8,8.36,0,0,11.1204,19.59062,0,8.8,-8.8,19.17433,49.16485,0.1302721,9.256693,0,0,19.59062
9/17/2007 10:00:00 PM,0,0,108.5961,90,0,0,34.05295,34.05295,1.250651,1.250651,0,-1,0,1.250651,0,0,2.220446E-16,0,0,1.316474,1.250651,0,0,20.89817,10.79062,0,1.316474,-1.316474,17.78664,45.60669,0.1302721,1.375716,0,0,10.79062
9/17/2007 11:00:00 PM,0,0,125.5673,90,0,0,33.33357,33.33357,1.371037,1.371037,0,-1,0,1.371037,0,0,2.220446E-16,0,0,1.443197,1.371037,0,0,22.36092,9.474148,0,1.443197,-1.443197,16.26538,41.70602,0.1302721,1.508141,0,0,9.474148
9/18/2007 12:00:00 AM,0,0,-178.4415,90,0,0,32.78899,32.78899,1.36035,1.36035,0,-1,0,1.36035,0,0,2.220446E-16,0,0,1.431947,1.36035,0,0,23.96447,8.030951,0,1.431947,-1.431947,14.75598,37.83576,0.1302721,1.496385,0,0,8.030951
9/18/2007 1:00:00 AM,0,0,-123.6612,90,0,0,32.16373,32.16373,1.453934,1.453934,0,-1,0,1.453934,0,0,2.220446E-16,0,0,1.530457,1.453934,0,0,25.55553,6.599004,0,1.530457,-1.530457,13.14273,33.69925,0.1302721,1.599327,0,0,6.599004
9/18/2007 2:00:00 AM,0,0,-107.5712,90,0,0,31.76707,31.76707,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25603,5.068547,0,0,0,13.14273,33.69925,0.1302721,0,0,0,5.068547
9/18/2007 3:00:00 AM,0,0,-100.7273,90,0,0,31.39057,31.39057,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.25603,5.068547,0,0,0,13.14273,33.69925,0.1302721,0,0,0,5.068547
9/18/2007 4:00:00 AM,0,0,-96.70085,90,0,0,30.9939,30.9939,0.429226,0.429226,0,-1,0,0.429226,0,0,5.551115E-17,0,0,0.4518168,0.429226,0,0,27.25603,5.068547,0,0.4518168,-0.4518168,12.66648,32.47808,0.1302721,0.4721485,0,0,5.068547
9/18/2007 5:00:00 AM,0,0,-93.7953,90,0,0,30.67118,30.67118,1.650784,1.650784,0,0,0,1.650784,0,0,2.220446E-16,0,0,1.737667,1.650784,0,0,27.75805,4.616731,0,1.737667,-1.737667,10.83482,27.78152,0.1302721,1.815862,0,0,4.616731
9/18/2007 6:00:00 AM,0.00833951,0.4999524,-91.35036,89.71822,0.008235749,0.09086573,30.75552,30.51655,0.5362427,0.5362427,0,0,0,0.5362427,16.94489,0,0,0,0.09086573,0.564466,0.5362427,0,0,29.6888,2.879063,0,0.4736003,-0.4736003,10.3356,26.50148,0.1302721,0.589867,0.07269259,0,2.969929
9/18/2007 7:00:00 AM,0.1773844,15.31348,-88.99255,74.72291,0.176838,1.903821,35.45942,30.30813,2.299083,2.299083,0,0,0,2.299083,82.80788,0,0,0,1.903821,2.420087,2.299083,0,0,30.21502,2.405463,0,0.5162655,-0.5162655,9.791405,25.10612,0.1302721,2.528991,1.523057,0,4.309284
9/18/2007 8:00:00 AM,0.2957626,30.11515,-86.37661,59.72836,0.2952842,3.106969,39.75417,31.12164,4.203098,4.203098,11.42169,0,3.225687,4.203098,73.92093,0,0,0,3.106969,0,0,7.21859,6.857661,30.78864,1.889197,9.96463,0,9.96463,19.24468,49.34524,0.1304171,4.623408,2.485575,12,4.996167
9/18/2007 9:00:00 AM,0.2344138,44.86587,-82.94978,44.73587,0.2333651,2.45333,39.91479,33.09153,0,0,0,-1,0,0,0,0,0,0,2.45333,0,0,0,0,20.82401,10.85736,2.45333,0,2.45333,21.57211,55.31301,0.1303737,0,1.962664,0,13.31069
9/18/2007 10:00:00 AM,0.4730398,59.46821,-77.29474,29.749,0.4722817,4.717427,49.14459,35.22951,3.252432,3.252432,0,0,0,3.252432,145.0431,0,0,0,4.717427,3.423612,3.252432,0,0,18.37069,13.06536,1.293815,0,1.293815,22.79954,58.46023,0.1303509,3.577675,3.773941,0,17.78279
9/18/2007 11:00:00 AM,0.5384504,73.49786,-63.39774,14.78537,0.5377977,5.252989,53.03531,37.13889,0,0,0,0,0,0,0,0,0,0,5.252989,0,0,0,0,17.07687,14.22979,5.252989,0,5.252989,27.78296,71.23821,0.1302581,0,4.202392,0,19.48278
9/18/2007 12:00:00 PM,0.5663426,82.39015,2.131209,1.455454,0.5658079,5.446582,55.52459,38.7659,1.609366,1.609366,0,0,0,1.609366,338.4303,0,0,0,5.446582,1.69407,1.609366,0,0,11.82388,18.95749,3.752512,0,3.752512,31.34291,80.36626,0.1301919,1.770303,4.357265,0,24.40407
9/18/2007 1:00:00 PM,0.4671878,72.99739,64.30252,15.34728,0.4659134,4.520805,54.17072,40.38619,2.456242,2.456242,0,0,0,2.456242,184.0538,0,0,0,4.520805,2.585517,2.456242,0,0,8.071369,22.33475,1.935288,0,1.935288,33.17888,85.07388,0.1301578,2.701866,3.616644,0,26.85555
9/18/2007 2:00:00 PM,0.1947857,58.92403,77.58656,30.31281,0.1938796,1.961062,46.92174,41.21987,3.838008,3.838008,0,-1,0,3.838008,51.09583,0,4.440892E-16,0,1.961062,4.040009,3.838008,0,0,6.136081,24.07651,0,2.078947,-2.078947,30.98748,79.45491,0.1301578,4.221809,1.56885,0,26.03757
9/18/2007 3:00:00 PM,0.1796577,44.31247,83.10497,45.30003,0.1788256,1.810978,46.70666,41.44846,1.63221,1.63221,0,0,0,1.63221,110.9525,0,0,0,1.810978,1.718116,1.63221,0,0,8.446022,21.99756,0.09286128,0,0.09286128,31.07557,79.6808,0.1301561,1.795432,1.448782,0,23.80854
9/18/2007 4:00:00 PM,0.2225076,29.55871,86.48499,60.29263,0.2216782,2.226104,48.20338,41.67704,5.326137,5.326137,0,0,0,5.326137,41.79584,0,0,0,2.226104,5.60646,5.326137,0,0,8.353161,22.08113,0,3.380356,-3.380356,27.51237,70.54439,0.1301561,5.858751,1.780883,0,24.30724
9/18/2007 5:00:00 PM,0.04945909,14.75604,89.08353,75.28722,0.04921889,0.5104833,42.39973,40.95766,5.333747,5.333747,0,0,0,5.333747,9.570819,0,8.881784E-16,0,0.5104833,5.614471,5.333747,0,0,12.10911,18.70078,0,5.103988,-5.103988,22.13229,56.74935,0.1301561,5.867122,0.4083866,0,19.21126
9/18/2007 6:00:00 PM,0.0155537,0,91.43878,90,0,0,39.5189,39.5189,0.9573679,0.9573679,0,0,0,0.9573679,0,0,2.220446E-16,0,0,1.007756,0.9573679,0,0,17.78021,13.59679,0,1.007756,-1.007756,21.07002,54.02559,0.1301561,1.053105,0,0,13.59679
9/18/2007 7:00:00 PM,0,0,93.89349,90,0,0,38.02635,38.02635,2.671642,2.671642,0,-1,0,2.671642,0,0,0,0,0,2.812255,2.671642,0,0,18.89994,12.58903,0,2.812255,-2.812255,18.10565,46.42464,0.1301561,2.938806,0,0,12.58903
9/18/2007 8:00:00 PM,0,0,96.82621,90,0,0,36.56742,36.56742,2.054802,2.054802,0,-1,0,2.054802,0,0,0,0,0,2.16295,2.054802,0,0,22.02467,9.776779,0,2.16295,-2.16295,15.8257,40.57863,0.1301561,2.260282,0,0,9.776779
9/18/2007 9:00:00 PM,0,0,100.9167,90,0,0,35.30346,35.30346,3.668295,3.668295,0,-1,0,3.668295,0,0,4.440892E-16,0,0,3.861363,3.668295,0,0,24.42794,7.61383,0,3.861363,-3.861363,11.75546,30.14215,0.1301561,4.035125,0,0,7.61383
9/18/2007 10:00:00 PM,0,0,107.9354,90,0,0,34.13363,34.13363,1.182586,1.182586,0,-1,0,1.182586,0,0,0,0,0,1.244827,1.182586,0,0,28.71835,3.752466,0,1.244827,-1.244827,10.4433,26.77764,0.1301561,1.300844,0,0,3.752466
9/18/2007 11:00:00 PM,0,0,124.7009,90,0,0,33.41425,33.41425,1.477868,1.477868,0,-1,0,1.477868,0,0,2.220446E-16,0,0,1.55565,1.477868,0,0,30.10149,2.507639,0,1.55565,-1.55565,8.8035,22.57303,0.1301561,1.625654,0,0,2.507639
9/19/2007 12:00:00 AM,0,0,-177.8389,90,0,0,32.84278,32.84278,1.14012,0.9043896,0,-1,0,0.9043896,0,0,0.2357304,0.3497424,0,0.9519891,0.9043896,0,0,31.82999,0.9519891,0,0.9519891,-0.9519891,7.800015,20,0.1301561,1.254132,0,0,0.9519891
9/19/2007 1:00:00 AM,0,0,-122.4352,90,0,0,32.22424,32.22424,0.3917212,0,0,-1,0,0,0,0,0.3917212,0.4308933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301561,0.4308933,0,0,0
9/19/2007 2:00:00 AM,0,0,-106.7923,90,0,0,31.8074,31.8074,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301561,0,0,0,0
9/19/2007 3:00:00 AM,0,0,-100.1547,90,0,0,31.42418,31.42418,1.17262,0,0,-1,0,0,0,0,1.17262,1.289882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301561,1.289882,0,0,0
9/19/2007 4:00:00 AM,0,0,-96.22765,90,0,0,31.01407,31.01407,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301561,0,0,0,0
9/19/2007 5:00:00 AM,0,0,-93.3689,90,0,0,30.71152,30.71152,1.070635,1.070635,9.870635,0,2.833271,1.070635,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1302702,1.177699,0,12,0
9/19/2007 6:00:00 AM,0.02977229,0.5298522,-90.93745,89.62389,0.02379496,0.261894,31.22741,30.53672,0.5612978,0.5612978,9.361298,0,2.704408,0.5612978,46.65866,1.776357E-15,0,0,0.261894,0,0,8.8,8.36,24.52775,7.524,8.621894,0,8.621894,23.91046,61.30873,0.13036,0.6174276,0.2095152,12,7.785894
9/19/2007 7:00:00 AM,0.2530474,15.34331,-88.56441,74.62628,0.2536414,2.698246,37.71061,30.30813,2.283588,2.283588,11.08359,0,3.140148,2.283588,118.1582,1.776357E-15,0,0,2.698246,0,0,8.8,8.36,15.90586,15.2837,11.05825,0,11.05825,34.40123,88.2081,0.1304721,2.511947,2.158597,12,17.98195
9/19/2007 8:00:00 AM,0.5518524,30.13986,-85.89882,59.62908,0.5559933,5.605491,47.50106,31.14181,0,0,0,0,0,0,0,0.7578782,0,0,5.605491,0,0,0,0,4.847613,25.23613,4.847613,0,4.847613,39.00008,100,0.1303868,0,4.484393,0,30.84162
9/19/2007 9:00:00 AM,0.6769332,44.87746,-82.36585,44.63295,0.6825409,6.654759,53.34544,33.16549,3.350361,3.350361,0,-1,0,3.350361,198.6282,3.128064,0,0,6.654759,3.526695,3.350361,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,3.685397,5.323808,0,36.25374
9/19/2007 10:00:00 AM,0.9016576,59.4489,-76.48095,29.63973,0.9103139,8.403538,62.47407,35.35725,5.203384,5.203384,0,0,0,5.203384,161.5014,2.926292,0,0,8.403538,5.477246,5.203384,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,5.723722,6.72283,0,38.00252
9/19/2007 11:00:00 AM,1.057018,73.38744,-61.99764,14.65866,1.067612,9.443761,69.26602,37.2868,4.843314,4.843314,0,0,0,4.843314,194.9855,4.345535,0,0,9.443761,5.098226,4.843314,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,5.327646,7.555009,0,39.04274
9/19/2007 12:00:00 PM,1.062514,81.98344,2.699938,1.091655,1.073211,9.380948,71.10897,38.91381,2.819611,2.819611,0,0,0,2.819611,332.7036,6.412936,0,0,9.380948,2.968012,2.819611,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,3.101572,7.504758,0,38.97993
9/19/2007 1:00:00 PM,0.9640976,72.72711,63.23831,15.40977,0.9734453,8.586251,69.70992,40.54082,0,0,0,0,0,0,0,8.586251,0,0,8.586251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0,6.869001,0,38.18523
9/19/2007 2:00:00 PM,0.7476952,58.72529,76.88499,30.39216,0.7533294,6.894424,63.87433,41.40812,3.659235,3.659235,0,-1,0,3.659235,188.4116,3.042598,0,0,6.894424,3.851826,3.659235,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,4.025158,5.515539,0,36.4934
9/19/2007 3:00:00 PM,0.6671818,44.14026,82.57961,45.38561,0.6726672,6.242077,61.6269,41.60309,3.19246,3.19246,0,0,0,3.19246,195.5256,2.881593,0,0,6.242077,3.360484,3.19246,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,3.511706,4.993662,0,35.84106
9/19/2007 4:00:00 PM,0.4112559,29.39809,86.04668,60.38182,0.4132698,4.012815,54.05076,41.82495,1.163066,1.163066,0,0,0,1.163066,345.0204,2.788536,0,0,4.012815,1.22428,1.163066,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,1.279373,3.210253,0,33.61179
9/19/2007 5:00:00 PM,0.1365914,14.59992,88.68717,75.37906,0.1361579,1.391275,45.10386,41.10558,0.4215535,0.4215535,0,0,0,0.4215535,330.0352,0.9475342,0,0,1.391275,0.4437405,0.4215535,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0.4637089,1.11302,0,30.99025
9/19/2007 6:00:00 PM,0.01751762,0,91.05541,90,0,0,39.63319,39.63319,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303868,0,0,0,29.59898
9/19/2007 7:00:00 PM,0,0,93.49854,90,0,0,38.14065,38.14065,2.945244,2.945244,0,-1,0,2.945244,0,0,4.440892E-16,0,0,3.100257,2.945244,0,0,0,29.59898,0,3.100257,-3.100257,35.73212,91.62064,0.1303868,3.239769,0,0,29.59898
9/19/2007 8:00:00 PM,0,0,96.39171,90,0,0,36.66155,36.66155,5.645762,5.645762,0,-1,0,5.645762,0,0,8.881784E-16,0,0,5.942908,5.645762,0,0,3.44473,26.49872,0,5.942908,-5.942908,29.46774,75.55817,0.1303868,6.210339,0,0,26.49872
9/19/2007 9:00:00 PM,0,0,100.4011,90,0,0,35.37742,35.37742,7.540751,7.540751,0,-1,0,7.540751,0,0,0,0,0,7.937633,7.540751,0,0,10.04796,20.55581,0,7.937633,-7.937633,21.10075,54.10437,0.1303868,8.294827,0,0,20.55581
9/19/2007 10:00:00 PM,0,0,107.2654,90,0,0,34.18741,34.18741,0.000427706,0.000427706,0,-1,0,0.000427706,0,0,0,0,0,0.0004502168,0.000427706,0,0,18.86755,12.61818,0,0.0004502168,-0.0004502168,21.10027,54.10315,0.1303868,0.0004704766,0,0,12.61818
9/19/2007 11:00:00 PM,0,0,123.8039,90,0,0,33.46803,33.46803,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.86805,12.61773,0,0,0,21.10027,54.10315,0.1303868,0,0,0,12.61773
9/20/2007 12:00:00 AM,0,0,-177.1874,90,0,0,32.88311,32.88311,0.5068679,0.5068679,0,-1,0,0.5068679,0,0,0,0,0,0.5335451,0.5068679,0,0,18.86805,12.61773,0,0.5335451,-0.5335451,20.53786,52.66109,0.1303868,0.5575547,0,0,12.61773
9/20/2007 1:00:00 AM,0,0,-121.1898,90,0,0,32.25786,32.25786,1.033883,1.033883,0,-1,0,1.033883,0,0,0,0,0,1.088298,1.033883,0,0,19.46088,12.08418,0,1.088298,-1.088298,19.3907,49.71964,0.1303868,1.137271,0,0,12.08418
9/20/2007 2:00:00 AM,0,0,-106.0111,90,0,0,31.84102,31.84102,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.6701,10.99589,0,0,0,19.3907,49.71964,0.1303868,0,0,0,10.99589
9/20/2007 3:00:00 AM,0,0,-99.5817,90,0,0,31.44435,31.44435,0.7760751,0.7760751,0,-1,0,0.7760751,0,0,1.110223E-16,0,0,0.8169211,0.7760751,0,0,20.6701,10.99589,0,0.8169211,-0.8169211,18.52959,47.51167,0.1303868,0.8536825,0,0,10.99589
9/20/2007 4:00:00 AM,0,0,-95.75429,90,0,0,31.02752,31.02752,2.2659,2.2659,0,-1,0,2.2659,0,0,4.440892E-16,0,0,2.385158,2.2659,0,0,21.57779,10.17897,0,2.385158,-2.385158,16.01541,41.06507,0.1303868,2.49249,0,0,10.17897
9/20/2007 5:00:00 AM,0,0,-92.94234,90,0,0,30.71152,30.71152,0.7432924,0.7432924,0,0,0,0.7432924,0,0,1.110223E-16,0,0,0.7824131,0.7432924,0,0,24.22797,7.793808,0,0.7824131,-0.7824131,15.19067,38.95037,0.1303868,0.8176216,0,0,7.793808
9/20/2007 6:00:00 AM,0.03478931,0.5595634,-90.52425,89.52968,0.0299907,0.3297795,31.40739,30.53672,1.679062,1.679062,0,0,0,1.679062,19.6407,0,2.220446E-16,0,0.3297795,1.767434,1.679062,0,0,25.09731,7.011395,0,1.437654,-1.437654,13.67525,35.06469,0.1303868,1.846969,0.2638236,0,7.341175
9/20/2007 7:00:00 AM,0.2206344,15.37216,-88.13586,74.53054,0.2215847,2.369065,36.76996,30.30813,0.6519367,0.6519367,0,0,0,0.6519367,363.3889,0,0,0,2.369065,0.6862491,0.6519367,0,0,26.69471,5.57374,1.682816,0,1.682816,15.27171,39.15816,0.1303573,0.7171304,1.895252,0,7.942806
9/20/2007 8:00:00 AM,0.3878399,30.16267,-85.42048,59.53156,0.3897573,4.038381,42.58327,31.16198,3.190684,3.190684,0,0,0,3.190684,126.5679,0,0,0,4.038381,3.358615,3.190684,0,0,25.01189,7.088275,0.679766,0,0.679766,15.9166,40.8117,0.1303453,3.509752,3.230705,0,11.12666
9/20/2007 9:00:00 AM,0.5338416,44.88589,-81.78135,44.53298,0.5365599,5.362446,49.04712,33.23944,5.551802,5.551802,0,-1,0,5.551802,96.58929,0,0,0,5.362446,5.844002,5.551802,0,0,24.33213,7.700065,0,0.4815559,-0.4815559,15.40899,39.51016,0.1303453,6.106982,4.289957,0,13.06251
9/20/2007 10:00:00 AM,0.6727213,59.42434,-75.66772,29.53547,0.6768361,6.515589,55.51868,35.47154,2.885147,2.885147,0,0,0,2.885147,225.8321,0,0,0,6.515589,3.036997,2.885147,0,0,24.86719,7.218509,3.478592,0,3.478592,18.70907,47.97189,0.1302842,3.173662,5.212471,0,13.7341
9/20/2007 11:00:00 AM,0.7231799,73.2675,-60.61557,14.5425,0.7271072,6.854946,59.01942,37.42126,3.035367,3.035367,0,0,0,3.035367,225.8358,0,0,0,6.854946,3.195123,3.035367,0,0,21.3886,10.34924,3.659823,0,3.659823,22.18109,56.87447,0.1302201,3.338904,5.483957,0,17.20419
9/20/2007 12:00:00 PM,0.8522072,81.57574,3.213141,0.7793294,0.859437,7.824393,64.71671,39.06845,1.129469,1.129469,0,0,0,1.129469,692.7499,0,0,0,7.824393,1.188914,1.129469,0,0,17.72877,13.64308,6.635478,0,6.635478,28.47606,73.01538,0.1301038,1.242415,6.259514,0,21.46747
9/20/2007 1:00:00 PM,0.8123986,72.45135,62.20517,15.4827,0.8190635,7.437109,65.14059,40.68874,1.550757,1.550757,0,0,0,1.550757,479.5793,0,0,0,7.437109,1.632376,1.550757,0,0,11.0933,19.61501,5.804733,0,5.804733,33.98291,87.13549,0.1300023,1.705833,5.949687,0,27.05212
9/20/2007 2:00:00 PM,0.8310037,58.52282,76.19087,30.47629,0.8395194,7.550572,66.6563,41.56275,4.150557,4.150557,0,-1,0,4.150557,181.9171,0,0,0,7.550572,4.369008,4.150557,0,0,5.288562,24.83927,3.181565,0,3.181565,37.00121,94.87469,0.1299468,4.565613,6.040458,0,32.38984
9/20/2007 3:00:00 PM,0.6726873,43.96571,82.05688,45.4739,0.6792651,6.289795,61.97701,41.751,6.607245,6.607245,0,0,0,6.607245,95.19542,8.881784E-16,0,0,6.289795,6.954995,6.607245,0,0,2.106997,27.70268,0,0.6652002,-0.6652002,36.30002,93.0768,0.1299468,7.26797,5.031836,0,33.99247
9/20/2007 4:00:00 PM,0.3746322,29.23611,85.60941,60.47252,0.3764108,3.67598,53.06561,41.93925,0,0,0,0,0,0,0,0.8298711,0,0,3.67598,0,0,0,0,2.846109,27.03748,2.846109,0,2.846109,39.00008,100,0.1298971,0,2.940784,0,30.71346
9/20/2007 5:00:00 PM,0.1928909,14.44321,88.29106,75.47152,0.1934343,1.956703,46.90858,41.21987,3.864648,3.864648,0,0,0,3.864648,50.63082,0,0,0,1.956703,4.06805,3.864648,0,0,0,29.59898,0,2.111347,-2.111347,36.77452,94.29346,0.1298971,4.251112,1.565362,0,31.55568
9/20/2007 6:00:00 PM,0.02440774,0,90.67171,90,0,0,39.74749,39.74749,5.126434,5.126434,0,0,0,5.126434,0,0,8.881784E-16,0,0,5.396246,5.126434,0,0,2.345941,27.48763,0,5.396246,-5.396246,31.08638,79.7085,0.1298971,5.639078,0,0,27.48763
9/20/2007 7:00:00 PM,0,0,93.10268,90,0,0,38.23477,38.23477,2.38297,2.38297,0,-1,0,2.38297,0,0,0,0,0,2.508389,2.38297,0,0,8.341771,22.09138,0,2.508389,-2.508389,28.4423,72.92884,0.1298971,2.621267,0,0,22.09138
9/20/2007 8:00:00 PM,0,0,95.95537,90,0,0,36.74223,36.74223,3.222266,3.222266,0,-1,0,3.222266,0,0,0,0,0,3.391859,3.222266,0,0,11.12887,19.58299,0,3.391859,-3.391859,24.86697,63.76134,0.1298971,3.544492,0,0,19.58299
9/20/2007 9:00:00 PM,0,0,99.88174,90,0,0,35.45137,35.45137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.8976,16.19114,0,0,0,24.86697,63.76134,0.1298971,0,0,0,16.19114
9/20/2007 10:00:00 PM,0,0,106.5861,90,0,0,34.2412,34.2412,0.487934,0.487934,0,-1,0,0.487934,0,0,5.551115E-17,0,0,0.5136147,0.487934,0,0,14.8976,16.19114,0,0.5136147,-0.5136147,24.32557,62.37314,0.1298971,0.5367274,0,0,16.19114
9/20/2007 11:00:00 PM,0,0,122.8752,90,0,0,33.50837,33.50837,0.9648106,0.9648106,0,-1,0,0.9648106,0,0,1.110223E-16,0,0,1.01559,0.9648106,0,0,15.46828,15.67752,0,1.01559,-1.01559,23.25505,59.62821,0.1298971,1.061292,0,0,15.67752
9/21/2007 12:00:00 AM,0,0,-176.4816,90,0,0,32.9369,32.9369,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.59672,14.66193,0,0,0,23.25505,59.62821,0.1298971,0,0,0,14.66193
9/21/2007 1:00:00 AM,0,0,-119.9261,90,0,0,32.29819,32.29819,0.8428569,0.8428569,0,-1,0,0.8428569,0,0,0,0,0,0.8872178,0.8428569,0,0,16.59672,14.66193,0,0.8872178,-0.8872178,22.31984,57.23024,0.1298971,0.9271426,0,0,14.66193
9/21/2007 2:00:00 AM,0,0,-105.2281,90,0,0,31.86119,31.86119,0.3394225,0.3394225,0,-1,0,0.3394225,0,0,5.551115E-17,0,0,0.3572868,0.3394225,0,0,17.58252,13.77471,0,0.3572868,-0.3572868,21.94323,56.26457,0.1298971,0.3733648,0,0,13.77471
9/21/2007 3:00:00 AM,0,0,-99.00852,90,0,0,31.46452,31.46452,0.2849995,0.2849995,0,-1,0,0.2849995,0,0,5.551115E-17,0,0,0.2999995,0.2849995,0,0,17.9795,13.41743,0,0.2999995,-0.2999995,21.627,55.45373,0.1298971,0.3134995,0,0,13.41743
9/21/2007 4:00:00 AM,0,0,-95.28094,90,0,0,31.04768,31.04768,0.8830393,0.8830393,0,-1,0,0.8830393,0,0,0,0,0,0.9295151,0.8830393,0,0,18.31283,13.11743,0,0.9295151,-0.9295151,20.6472,52.94144,0.1298971,0.9713432,0,0,13.11743
9/21/2007 5:00:00 AM,0,0,-92.51572,90,0,0,30.72497,30.72497,0.7389811,0.7389811,0,0,0,0.7389811,0,0,1.110223E-16,0,0,0.7778749,0.7389811,0,0,19.34563,12.18791,0,0.7778749,-0.7778749,19.82725,50.839,0.1298971,0.8128793,0,0,12.18791
9/21/2007 6:00:00 AM,0.02167104,0.5889916,-90.1109,89.43572,0.02136149,0.2351718,31.17692,30.55689,0.7345215,0.7345215,0,0,0,0.7345215,32.01701,0,1.110223E-16,0,0.2351718,0.7731805,0.7345215,0,0,20.20993,11.41004,0,0.5380087,-0.5380087,19.26014,49.38488,0.1298971,0.8079737,0.1881375,0,11.64521
