Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/21/2007 7:00:00 AM,0.05873358,15.39993,-87.70706,74.43582,0.05846229,0.6407993,32.02641,30.3283,4.180119,4.180119,0,0,0,4.180119,15.32969,0,0,0,0.6407993,4.400125,4.180119,0,0,20.80772,10.87203,0,3.759326,-3.759326,15.29746,39.22419,0.1298971,4.598131,0.5126395,0,11.51283
9/21/2007 8:00:00 AM,0.1626284,30.18349,-84.94177,59.43594,0.1619161,1.739117,35.9005,31.18215,1.486645,1.486645,0,0,0,1.486645,116.9827,0,0,0,1.739117,1.564889,1.486645,0,0,24.98475,7.112703,0.174228,0,0.174228,15.46275,39.648,0.1298941,1.635309,1.391294,0,8.85182
9/21/2007 9:00:00 AM,0.1073131,44.89108,-81.19653,44.43611,0.1068076,1.143886,36.44744,33.33357,3.699307,3.699307,0,-1,0,3.699307,30.92163,0,0,0,1.143886,3.894007,3.699307,0,0,24.81052,7.269508,0,2.750121,-2.750121,12.56387,32.21498,0.1298941,4.069238,0.915109,0,8.413394
9/21/2007 10:00:00 AM,0.2414235,59.39446,-74.85559,29.43641,0.2403394,2.489599,42.62891,35.58583,6.671538,6.671538,12,0,3.372,6.671538,37.31672,0,0,0,2.489599,0,0,5.328462,5.062038,27.86621,4.519387,7.551638,0,7.551638,19.72798,50.58446,0.1300526,7.338692,1.991679,12,7.008986
9/21/2007 11:00:00 AM,0.2899137,73.13821,-59.25323,14.43728,0.2886269,2.933686,46.05138,37.56918,4.31095,4.31095,12,0,3.372,4.31095,68.05194,0,0,0,2.933686,0,0,7.68905,7.304597,20.31458,11.31586,10.23828,0,10.23828,29.44087,75.48925,0.1302132,4.742045,2.346948,12,14.24955
9/21/2007 12:00:00 PM,0.7834009,81.16727,3.677694,0.6048557,0.7891788,7.273826,62.72968,39.21636,1.456906,1.456906,4.406871,0,1.450938,1.456906,499.2651,0,0,0,7.273826,0,0,2.949965,2.802467,10.07629,20.53032,10.07629,0,10.07629,39.00008,100,0.1300905,1.602597,5.81906,12,27.80414
9/21/2007 1:00:00 PM,0.6546718,72.1705,61.20242,15.56583,0.6571402,6.142815,60.42608,40.88371,7.551559,7.551559,0,0,0,7.551559,81.34499,0,0,0,6.142815,7.949009,7.551559,0,0,0,29.59898,0,1.806195,-1.806195,37.09618,95.11823,0.1300905,8.306715,4.914251,0,35.74179
9/21/2007 2:00:00 PM,0.3996657,58.31681,75.50433,30.56505,0.3986094,3.882993,53.49739,41.71066,4.150151,4.150151,0,-1,0,4.150151,93.56269,0,0,0,3.882993,4.36858,4.150151,0,0,2.006883,27.79278,0,0.485587,-0.485587,36.58433,93.80578,0.1300905,4.565166,3.106394,0,31.67578
9/21/2007 3:00:00 PM,0.2441278,43.78898,81.53694,45.56477,0.2431019,2.429398,49.06105,41.89891,1.785759,1.785759,0,0,0,1.785759,136.0429,0,0,0,2.429398,1.879747,1.785759,0,0,2.546424,27.3072,0.5496517,0,0.5496517,37.10577,95.14281,0.130081,1.964335,1.943519,0,29.7366
9/21/2007 4:00:00 PM,0.2813819,29.0729,85.17329,60.5646,0.2813774,2.790614,50.39281,42.09388,5.608384,5.608384,0,0,0,5.608384,49.7579,0,8.881784E-16,0,2.790614,5.903562,5.608384,0,0,1.996773,27.80188,0,3.112948,-3.112948,33.82444,86.72916,0.130081,6.169222,2.232491,0,30.5925
9/21/2007 5:00:00 PM,0.1758504,14.28603,87.89529,75.56448,0.1765135,1.788992,46.56411,41.3745,4.221569,4.221569,0,0,0,4.221569,42.37742,0,8.881784E-16,0,1.788992,4.443757,4.221569,0,0,5.455604,24.68893,0,2.654764,-2.654764,31.02607,79.55387,0.130081,4.643725,1.431194,0,26.47793
9/21/2007 6:00:00 PM,0.02927105,0,90.2878,90,0,0,39.8954,39.8954,5.09561,5.09561,0,0,0,5.09561,0,0,0,0,0,5.3638,5.09561,0,0,8.405342,22.03417,0,5.3638,-5.3638,25.37213,65.05661,0.130081,5.605171,0,0,22.03417
9/21/2007 7:00:00 PM,0,0,92.70601,90,0,0,38.34907,38.34907,3.527419,3.527419,0,-1,0,3.527419,0,0,4.440892E-16,0,0,3.713073,3.527419,0,0,14.36512,16.67037,0,3.713073,-3.713073,21.45821,55.02093,0.130081,3.880161,0,0,16.67037
9/21/2007 8:00:00 PM,0,0,95.5173,90,0,0,36.85652,36.85652,2.2046,2.2046,0,-1,0,2.2046,0,0,4.440892E-16,0,0,2.320632,2.2046,0,0,18.49076,12.9573,0,2.320632,-2.320632,19.01204,48.74874,0.130081,2.42506,0,0,12.9573
9/21/2007 9:00:00 PM,0,0,99.35874,90,0,0,35.56567,35.56567,1.079256,1.079256,0,-1,0,1.079256,0,0,2.220446E-16,0,0,1.136059,1.079256,0,0,21.06924,10.63667,0,1.136059,-1.136059,17.81454,45.6782,0.130081,1.187182,0,0,10.63667
9/21/2007 10:00:00 PM,0,0,105.8976,90,0,0,34.33532,34.33532,0.4345239,0.4345239,0,-1,0,0.4345239,0,0,5.551115E-17,0,0,0.4573936,0.4345239,0,0,22.33152,9.500607,0,0.4573936,-0.4573936,17.3324,44.44196,0.130081,0.4779763,0,0,9.500607
9/21/2007 11:00:00 PM,0,0,121.9136,90,0,0,33.6025,33.6025,2.576674,2.576674,0,-1,0,2.576674,0,0,4.440892E-16,0,0,2.712288,2.576674,0,0,22.83974,9.043213,0,2.712288,-2.712288,14.4734,37.1112,0.130081,2.834341,0,0,9.043213
9/22/2007 12:00:00 AM,0,0,-175.7152,90,0,0,33.01758,33.01758,1.644128,1.644128,0,-1,0,1.644128,0,0,2.220446E-16,0,0,1.730661,1.644128,0,0,25.85339,6.330925,0,1.730661,-1.730661,12.64912,32.43357,0.130081,1.808541,0,0,6.330925
9/22/2007 1:00:00 AM,0,0,-118.6453,90,0,0,32.37215,32.37215,1.461422,1.461422,0,-1,0,1.461422,0,0,0,0,0,1.538339,1.461422,0,0,27.77635,4.600264,0,1.538339,-1.538339,11.02757,28.27576,0.130081,1.607564,0,0,4.600264
9/22/2007 2:00:00 AM,0,0,-104.4437,90,0,0,31.90153,31.90153,0.6644794,0.6644794,0,-1,0,0.6644794,0,0,1.110223E-16,0,0,0.699452,0.6644794,0,0,29.48561,3.061925,0,0.699452,-0.699452,10.29028,26.38528,0.130081,0.7309273,0,0,3.061925
9/22/2007 3:00:00 AM,0,0,-98.43543,90,0,0,31.50486,31.50486,1.182134,1.182134,0,-1,0,1.182134,0,0,2.220446E-16,0,0,1.244352,1.182134,0,0,30.26278,2.362473,0,1.244352,-1.244352,8.978619,23.02205,0.130081,1.300348,0,0,2.362473
9/22/2007 4:00:00 AM,0,0,-94.80776,90,0,0,31.08802,31.08802,0.9090313,0.9090313,0,-1,0,0.9090313,0,0,0,0,0,0.956875,0.9090313,0,0,31.6454,1.118121,0,0.956875,-0.956875,7.969984,20.43582,0.130081,0.9999344,0,0,1.118121
9/22/2007 5:00:00 AM,0,0,-92.08921,90,0,0,30.74514,30.74514,0.5122577,0.5122577,9.312258,0,2.692001,0.5122577,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.70859,0.1612462,8.36,0,8.36,15.90098,40.77165,0.1301728,0.5634835,0,12,0.1612462
9/22/2007 6:00:00 AM,0.03476958,0.6180421,-89.69755,89.34214,0.03669197,0.4029771,31.64248,30.57706,1.028612,1.028612,9.828612,0,2.822639,1.028612,39.17678,0,0,0,0.4029771,0,0,8.8,8.36,24.34859,7.685246,8.762977,0,8.762977,24.21427,62.08774,0.1302767,1.131473,0.3223817,12,8.088223
9/22/2007 7:00:00 AM,0.234918,15.42654,-87.27814,74.34223,0.2377486,2.535205,37.26437,30.3283,6.065046,6.065046,12,0,3.372,6.065046,41.80026,0,0,0,2.535205,0,0,5.934954,5.638206,15.58561,15.57193,8.173411,0,8.173411,31.96824,81.9697,0.1304475,6.671551,2.028164,12,18.10713
9/22/2007 8:00:00 AM,0.5131753,30.20222,-84.46288,59.34234,0.5201127,5.273122,46.50668,31.21576,1.447899,1.447899,0,0,0,1.447899,364.1913,0,0,0,5.273122,1.524104,1.447899,0,0,7.412203,22.928,3.749017,0,3.749017,35.52488,91.08924,0.1303823,1.592689,4.218497,0,28.20112
9/22/2007 9:00:00 AM,0.7454258,44.89293,-80.61165,44.34248,0.7554389,7.260423,55.79459,33.41425,0.4286034,0.4286034,0,-1,0,0.4286034,1693.973,3.146076,0,0,7.260423,0.4511614,0.4286034,0,0,3.663185,26.30211,3.663185,0,3.663185,39.00008,100,0.1303187,0.4714637,5.808339,0,33.56253
9/22/2007 10:00:00 AM,0.8000548,59.35921,-74.04511,29.34271,0.8095676,7.598195,59.76237,35.70013,3.173968,3.173968,0,0,0,3.173968,239.391,4.257175,0,0,7.598195,3.341019,3.173968,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,3.491365,6.078556,0,37.19717
9/22/2007 11:00:00 AM,0.9820655,72.99976,-57.91218,14.34336,0.9949093,8.902641,67.46137,37.70364,0.2333564,0.2333564,0,0,0,0.2333564,3815.041,8.657003,0,0,8.902641,0.2456383,0.2333564,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,0.256692,7.122113,0,38.50162
9/22/2007 12:00:00 PM,0.9532799,80.75826,4.099316,0.6835998,0.965113,8.592446,68.25622,39.37099,0.4658225,0.4658225,0,0,0,0.4658225,1844.575,8.102107,0,0,8.592446,0.4903395,0.4658225,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,0.5124047,6.873957,0,38.19143
9/22/2007 1:00:00 PM,0.9337108,71.88496,60.22931,15.65888,0.9455252,8.358994,69.35594,41.03162,1.987743,1.987743,0,0,0,1.987743,420.5269,6.266633,0,0,8.358994,2.092361,1.987743,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,2.186517,6.687195,0,37.95797
9/22/2007 2:00:00 PM,0.7916496,58.10748,74.82552,30.6583,0.8011058,7.244329,65.7938,41.8653,2.859644,2.859644,0,-1,0,2.859644,253.3297,4.234177,0,0,7.244329,3.010152,2.859644,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,3.145609,5.795464,0,36.84331
9/22/2007 3:00:00 PM,0.6935759,43.61023,81.0199,45.65808,0.7026692,6.465926,62.99386,42.05354,0,0,0,0,0,0,0,6.465926,0,0,6.465926,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,0,5.17274,0,36.0649
9/22/2007 4:00:00 PM,0.4851903,28.90862,84.73841,60.65795,0.4916978,4.696978,56.82095,42.24179,3.62716,3.62716,0,0,0,3.62716,129.4947,0.8789151,0,0,4.696978,3.818063,3.62716,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,3.989876,3.757582,0,34.29596
9/22/2007 5:00:00 PM,0.1993829,14.12853,87.49995,75.65784,0.2014059,2.031554,47.41443,41.4888,0,0,0,0,0,0,0,2.031554,0,0,2.031554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,0,1.625243,0,31.63053
9/22/2007 6:00:00 PM,0.01834075,0,89.90374,90,0,0,40.00969,40.00969,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303187,0,0,0,29.59898
9/22/2007 7:00:00 PM,0,0,92.30862,90,0,0,38.46336,38.46336,0.1323955,0.1323955,0,-1,0,0.1323955,0,0,0,0,0,0.1393637,0.1323955,0,0,0,29.59898,0,0.1393637,-0.1393637,38.85318,99.62333,0.1303187,0.1456351,0,0,29.59898
9/22/2007 8:00:00 PM,0,0,95.07763,90,0,0,36.95064,36.95064,6.205389,6.205389,0,-1,0,6.205389,0,0,8.881784E-16,0,0,6.531989,6.205389,0,0,0.1548485,29.45961,0,6.531989,-6.531989,31.96786,81.9687,0.1303187,6.825928,0,0,29.45961
9/22/2007 9:00:00 PM,0,0,98.83224,90,0,0,35.64634,35.64634,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.412614,22.92763,0,0,0,31.96786,81.9687,0.1303187,0,0,0,22.92763
9/22/2007 10:00:00 PM,0,0,105.2,90,0,0,34.416,34.416,0.6142165,0.6142165,0,-1,0,0.6142165,0,0,1.110223E-16,0,0,0.6465437,0.6142165,0,0,7.412614,22.92763,0,0.6465437,-0.6465437,31.28634,80.22122,0.1303187,0.6756382,0,0,22.92763
9/22/2007 11:00:00 PM,0,0,120.9179,90,0,0,33.67645,33.67645,1.044374,1.044374,0,-1,0,1.044374,0,0,0,0,0,1.099341,1.044374,0,0,8.130996,22.28108,0,1.099341,-1.099341,30.12753,77.24992,0.1303187,1.148811,0,0,22.28108
9/23/2007 12:00:00 AM,0,0,-174.8807,90,0,0,33.07137,33.07137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.352486,21.18174,0,0,0,30.12753,77.24992,0.1303187,0,0,0,21.18174
9/23/2007 1:00:00 AM,0,0,-117.3487,90,0,0,32.41249,32.41249,1.525156,1.525156,0,-1,0,1.525156,0,0,2.220446E-16,0,0,1.605427,1.525156,0,0,9.352486,21.18174,0,1.605427,-1.605427,28.43526,72.91078,0.1303187,1.677672,0,0,21.18174
9/23/2007 2:00:00 AM,0,0,-103.6584,90,0,0,31.93514,31.93514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.13629,19.57631,0,0,0,28.43526,72.91078,0.1303187,0,0,0,19.57631
9/23/2007 3:00:00 AM,0,0,-97.86264,90,0,0,31.53848,31.53848,0.9766982,0.9766982,0,-1,0,0.9766982,0,0,1.110223E-16,0,0,1.028103,0.9766982,0,0,11.13629,19.57631,0,1.028103,-1.028103,27.35155,70.13203,0.1303187,1.074368,0,0,19.57631
9/23/2007 4:00:00 AM,0,0,-94.33493,90,0,0,31.10819,31.10819,1.716753,1.716753,0,-1,0,1.716753,0,0,2.220446E-16,0,0,1.807108,1.716753,0,0,12.27863,18.54821,0,1.807108,-1.807108,25.44669,65.24779,0.1303187,1.888428,0,0,18.54821
9/23/2007 5:00:00 AM,0,0,-91.66293,90,0,0,30.78548,30.78548,1.079552,1.079552,0,0,0,1.079552,0,0,0,0,0,1.136371,1.079552,0,0,14.28653,16.7411,0,1.136371,-1.136371,24.24885,62.17641,0.1303187,1.187507,0,0,16.7411
9/23/2007 6:00:00 AM,0.02678486,0.6466204,-89.28432,89.24905,0.02888343,0.3175574,31.43577,30.59723,0.6008384,0.6008384,0,0,0,0.6008384,52.85239,0,0,0,0.3175574,0.6324614,0.6008384,0,0,15.54916,15.60473,0,0.314904,-0.314904,23.91691,61.32529,0.1303187,0.6609222,0.2540459,0,15.92229
9/23/2007 7:00:00 AM,0.1770682,15.45188,-86.84925,74.2499,0.1781089,1.916512,35.55737,30.36864,8.788209,8.788209,12,0,3.372,8.788209,21.80777,0,0,0,1.916512,0,0,3.211791,3.051201,15.89906,15.28983,4.967713,0,4.967713,28.6297,73.40933,0.1304208,9.66703,1.53321,12,17.20634
9/23/2007 8:00:00 AM,0.4009916,30.21877,-83.98398,59.25088,0.4050502,4.184703,43.11057,31.23593,4.866105,4.866105,11.27541,0,3.188679,4.866105,85.99699,0,0,0,4.184703,0,0,6.409307,6.088842,10.93134,19.76077,10.27355,0,10.27355,38.37604,98.39989,0.1305519,5.352715,3.347763,12,23.94547
9/23/2007 9:00:00 AM,0.7119405,44.89137,-80.027,44.25222,0.7223251,6.980053,54.87127,33.4882,1.167744,1.167744,0,-1,0,1.167744,597.7384,5.093051,0,0,6.980053,1.229204,1.167744,0,0,0.6577973,29.00696,0.6577973,0,0.6577973,39.00008,100,0.1305405,1.284518,5.584043,0,35.98701
9/23/2007 10:00:00 AM,0.9218799,59.31852,-73.23683,29.25454,0.9353153,8.567898,63.72468,35.83459,4.740072,4.740072,0,0,0,4.740072,180.7546,3.578348,0,0,8.567898,4.98955,4.740072,0,0,0,29.59898,0,0,0,39.00008,100,0.1305405,5.214079,6.854319,0,38.16688
9/23/2007 11:00:00 AM,0.818614,72.85232,-56.59385,14.26109,0.8276308,7.639395,62.49229,37.8381,2.56042,2.56042,0,0,0,2.56042,298.365,4.944216,0,0,7.639395,2.695179,2.56042,0,0,0,29.59898,0,0,0,39.00008,100,0.1305405,2.816462,6.111516,0,37.23837
9/23/2007 12:00:00 PM,0.7999324,80.34887,4.482799,0.9546578,0.8075522,7.405289,63.55556,39.47856,1.544403,1.544403,0,0,0,1.544403,479.492,5.779602,0,0,7.405289,1.625687,1.544403,0,0,0,29.59898,0,0,0,39.00008,100,0.1305405,1.698843,5.924232,0,37.00427
9/23/2007 1:00:00 PM,0.9496688,71.59509,59.28503,15.76156,0.9629086,8.474847,70.04755,41.18625,4.433069,4.433069,0,0,0,4.433069,191.1734,3.808458,0,0,8.474847,4.666389,4.433069,0,0,0,29.59898,0,0,0,39.00008,100,0.1305405,4.876376,6.779878,0,38.07383
9/23/2007 2:00:00 PM,0.9425494,57.89503,74.15453,30.75588,0.9563882,8.380091,70.73544,42.05354,8.050944,8.050944,0,-1,0,8.050944,104.0883,0,0,0.496039,8.380091,8.474678,8.050944,0,0,0,29.59898,0,0.09458771,-0.09458771,38.90038,99.74435,0.1305405,8.856039,6.704072,0,37.97907
9/23/2007 3:00:00 PM,0.7183015,43.42961,80.50587,45.75372,0.7290242,6.669097,63.94406,42.20145,4.72035,4.72035,0,0,0,4.72035,141.284,1.59521,0,0,6.669097,4.96879,4.72035,0,0,0.1050975,29.50439,0.1050975,0,0.1050975,39.00008,100,0.1305387,5.192385,5.335278,0,36.17349
9/23/2007 4:00:00 PM,0.4279513,28.7434,84.30488,60.75243,0.4336666,4.181617,55.23818,42.39643,4.965281,4.965281,0,0,0,4.965281,84.21713,0,0,0,4.181617,5.226612,4.965281,0,0,0,29.59898,0,1.044994,-1.044994,37.89856,97.17559,0.1305387,5.461809,3.345294,0,33.78059
9/23/2007 5:00:00 PM,0.2367199,13.97084,87.10514,75.75147,0.2410782,2.413608,48.73733,41.63671,1.321087,1.321087,0,0,0,1.321087,182.6986,0,0,0,2.413608,1.390618,1.321087,0,0,1.161105,28.55398,1.022989,0,1.022989,38.86905,99.66403,0.130521,1.453196,1.930886,0,30.96759
9/23/2007 6:00:00 PM,0.02131121,0,89.51965,90,0,0,40.12399,40.12399,6.968216,6.968216,0,0,0,6.968216,0,0,8.881784E-16,0,0,7.334965,6.968216,0,0,0.1381155,29.47467,0,7.334965,-7.334965,31.13732,79.83912,0.130521,7.665038,0,0,29.47467
9/23/2007 7:00:00 PM,0,0,91.9106,90,0,0,38.5911,38.5911,2.006818,2.006818,0,-1,0,2.006818,0,0,0,0,0,2.11244,2.006818,0,0,8.288076,22.13971,0,2.11244,-2.11244,28.91061,74.12962,0.130521,2.2075,0,0,22.13971
9/23/2007 8:00:00 PM,0,0,94.63645,90,0,0,37.06494,37.06494,0.885551,0.885551,0,-1,0,0.885551,0,0,1.110223E-16,0,0,0.9321589,0.885551,0,0,10.63523,20.02727,0,0.9321589,-0.9321589,27.92803,71.61018,0.130521,0.9741061,0,0,20.02727
9/23/2007 9:00:00 PM,0,0,98.30239,90,0,0,35.74047,35.74047,2.302693,2.302693,0,-1,0,2.302693,0,0,4.440892E-16,0,0,2.423887,2.302693,0,0,11.67096,19.09511,0,2.423887,-2.423887,25.37303,65.05891,0.130521,2.532962,0,0,19.09511
9/23/2007 10:00:00 PM,0,0,104.4935,90,0,0,34.48996,34.48996,1.773225,1.773225,0,-1,0,1.773225,0,0,2.220446E-16,0,0,1.866552,1.773225,0,0,14.36417,16.67122,0,1.866552,-1.866552,23.40551,60.014,0.130521,1.950547,0,0,16.67122
9/23/2007 11:00:00 PM,0,0,119.8872,90,0,0,33.73696,33.73696,1.436364,1.436364,0,-1,0,1.436364,0,0,2.220446E-16,0,0,1.511962,1.436364,0,0,16.43812,14.80467,0,1.511962,-1.511962,21.81176,55.92748,0.130521,1.58,0,0,14.80467
9/24/2007 12:00:00 AM,0,0,-173.9693,90,0,0,33.12515,33.12515,0.4590657,0.4590657,0,-1,0,0.4590657,0,0,5.551115E-17,0,0,0.483227,0.4590657,0,0,18.11808,13.29271,0,0.483227,-0.483227,21.30239,54.62141,0.130521,0.5049723,0,0,13.29271
9/24/2007 1:00:00 AM,0,0,-116.0375,90,0,0,32.44611,32.44611,0.8410842,0.8410842,0,-1,0,0.8410842,0,0,1.110223E-16,0,0,0.8853518,0.8410842,0,0,18.655,12.80948,0,0.8853518,-0.8853518,20.36915,52.22849,0.130521,0.9251927,0,0,12.80948
9/24/2007 2:00:00 AM,0,0,-102.8727,90,0,0,31.97548,31.97548,0.8004429,0.8004429,0,-1,0,0.8004429,0,0,1.110223E-16,0,0,0.8425715,0.8004429,0,0,19.63872,11.92413,0,0.8425715,-0.8425715,19.481,49.95119,0.130521,0.8804873,0,0,11.92413
9/24/2007 3:00:00 AM,0,0,-97.2904,90,0,0,31.55865,31.55865,0.3725813,0.3725813,0,-1,0,0.3725813,0,0,0,0,0,0.3921908,0.3725813,0,0,20.57491,11.08156,0,0.3921908,-0.3921908,19.0676,48.89118,0.130521,0.4098394,0,0,11.08156
9/24/2007 4:00:00 AM,0,0,-93.86261,90,0,0,31.12164,31.12164,1.566573,1.566573,0,-1,0,1.566573,0,0,0,0,0,1.649024,1.566573,0,0,21.01068,10.68937,0,1.649024,-1.649024,17.32937,44.4342,0.130521,1.72323,0,0,10.68937
9/24/2007 5:00:00 AM,0,0,-91.23703,90,0,0,30.78548,30.78548,0.6995358,0.6995358,0,0,0,0.6995358,0,0,1.110223E-16,0,0,0.7363535,0.6995358,0,0,22.84293,9.040343,0,0.7363535,-0.7363535,16.55319,42.44399,0.130521,0.7694893,0,0,9.040343
9/24/2007 6:00:00 AM,0.02707504,0.6746321,-88.87136,89.15656,0.03042312,0.3344081,31.4805,30.59723,1.152897,1.152897,0,0,0,1.152897,29.00588,0,2.220446E-16,0,0.3344081,1.213576,1.152897,0,0,23.6611,8.303989,0,0.8791682,-0.8791682,15.62646,40.06778,0.130521,1.268187,0.2675265,0,8.638397
9/24/2007 7:00:00 AM,0.1412869,15.47587,-86.42053,74.15893,0.1414095,1.530395,34.46429,30.34847,5.531568,5.531568,0,0,0,5.531568,27.66656,0,8.881784E-16,0,1.530395,5.822703,5.531568,0,0,24.63795,7.424821,0,4.292309,-4.292309,11.10197,28.46654,0.130521,6.084725,1.224316,0,8.955215
9/24/2007 8:00:00 AM,0.4307387,30.23306,-83.50525,59.16168,0.4367279,4.487679,44.09001,31.27627,1.182188,1.182188,0,0,0,1.182188,379.6079,0,0,0,4.487679,1.244408,1.182188,0,0,29.40718,3.132513,3.243271,0,3.243271,14.17881,36.35585,0.1304647,1.300407,3.590144,0,7.620192
9/24/2007 9:00:00 AM,0.4358666,44.88633,-79.44285,44.16545,0.4371164,4.433513,46.43242,33.58232,1.907334,1.907334,0,-1,0,1.907334,232.4456,0,0,0,4.433513,2.00772,1.907334,0,0,26.16391,6.051456,2.425793,0,2.425793,16.48012,42.25663,0.1304227,2.098068,3.546811,0,10.48497
9/24/2007 10:00:00 AM,0.7536831,59.27237,-72.4313,29.17205,0.7633111,7.21321,58.62863,35.96233,3.293179,3.293179,0,0,0,3.293179,219.0349,0,0,0,7.21321,3.466504,3.293179,0,0,23.73812,8.234671,3.746705,0,3.746705,20.03456,51.37056,0.1303578,3.622497,5.770567,0,15.44788
9/24/2007 11:00:00 AM,0.8131087,72.69612,-55.29953,14.19074,0.8226637,7.593549,62.49224,37.98602,5.386586,5.386586,0,0,0,5.386586,140.9715,0,0,0,7.593549,5.67009,5.386586,0,0,19.99142,11.60671,1.923459,0,1.923459,21.85931,56.0494,0.1303246,5.925244,6.074839,0,19.20025
9/24/2007 12:00:00 PM,0.9457446,79.93932,4.832188,1.302772,0.9593191,8.533658,68.38844,39.67353,4.776395,4.776395,0,0,0,4.776395,178.6632,0,0,0,8.533658,5.027784,4.776395,0,0,18.06796,13.33782,3.505874,0,3.505874,25.18527,64.5775,0.130264,5.254034,6.826926,0,21.87148
9/24/2007 1:00:00 PM,0.7561954,71.30128,58.36876,15.87356,0.7636859,6.978824,64.11369,41.33416,1.919059,1.919059,0,0,0,1.919059,363.6586,0,0,0,6.978824,2.020062,1.919059,0,0,14.56208,16.4931,4.958761,0,4.958761,29.88957,76.63976,0.1301784,2.110965,5.583059,0,23.47193
9/24/2007 2:00:00 PM,0.482297,57.67968,73.49146,30.85763,0.4827125,4.619656,56.51053,42.20145,1.712635,1.712635,0,-1,0,1.712635,269.7396,0,0,0,4.619656,1.802774,1.712635,0,0,9.60332,20.95599,2.816882,0,2.816882,32.5619,83.49187,0.1301298,1.883899,3.695724,0,25.57565
9/24/2007 3:00:00 PM,0.3836654,43.2473,79.99499,45.85154,0.3839213,3.735264,53.71049,42.35609,3.050455,3.050455,0,0,0,3.050455,122.4494,0,0,0,3.735264,3.211005,3.050455,0,0,6.786438,23.49118,0.5242587,0,0.5242587,33.05925,84.76714,0.1301207,3.355501,2.988211,0,27.22645
9/24/2007 4:00:00 PM,0.1063532,28.57739,83.8728,60.84794,0.1058766,1.078544,45.65483,42.54434,5.623343,5.623343,0,0,0,5.623343,19.17977,0,0,0,1.078544,5.919308,5.623343,0,0,6.26218,23.96302,0,4.840764,-4.840764,27.95664,71.68355,0.1301207,6.185677,0.8628352,0,25.04156
9/24/2007 5:00:00 PM,0.04777559,13.8131,86.71096,75.84525,0.04756336,0.4911889,43.18581,41.79134,4.043258,4.043258,0,0,0,4.043258,12.14835,0,8.881784E-16,0,0.4911889,4.256061,4.043258,0,0,11.64081,19.12225,0,3.764872,-3.764872,23.98812,61.50787,0.1301207,4.447584,0.3929512,0,19.61344
9/24/2007 6:00:00 PM,0.0138226,0,89.13562,90,0,0,40.27862,40.27862,1.089378,1.089378,0,0,0,1.089378,0,0,2.220446E-16,0,0,1.146713,1.089378,0,0,15.824,15.35738,0,1.146713,-1.146713,22.77937,58.40854,0.1301207,1.198315,0,0,15.35738
9/24/2007 7:00:00 PM,0,0,91.51206,90,0,0,38.73229,38.73229,6.57187,6.57187,0,-1,0,6.57187,0,0,0,0,0,6.917758,6.57187,0,0,17.09812,14.21067,0,6.917758,-6.917758,15.48742,39.71124,0.1301207,7.229058,0,0,14.21067
9/24/2007 8:00:00 PM,0,0,94.19389,90,0,0,37.17251,37.17251,8.122659,6.928263,0,-1,0,6.928263,0,0,1.194396,2.006662,0,7.292908,6.928263,0,0,24.78452,7.292908,0,7.292908,-7.292908,7.800015,20,0.1301207,8.934925,0,0,7.292908
9/24/2007 9:00:00 PM,0,0,97.76933,90,0,0,35.84804,35.84804,11.41303,0,0,-1,0,0,0,0,11.41303,12.55433,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,12.55433,0,0,0
9/24/2007 10:00:00 PM,0,0,103.7782,90,0,0,34.58408,34.58408,2.012339,0,0,-1,0,0,0,0,2.012339,2.213573,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,2.213573,0,0,0
9/24/2007 11:00:00 PM,0,0,118.8205,90,0,0,33.79074,33.79074,1.57482,0,0,-1,0,0,0,0,1.57482,1.732302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,1.732302,0,0,0
9/25/2007 12:00:00 AM,0,0,-172.9707,90,0,0,33.18566,33.18566,1.431049,0,0,-1,0,0,0,0,1.431049,1.574154,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,1.574154,0,0,0
9/25/2007 1:00:00 AM,0,0,-114.7132,90,0,0,32.50661,32.50661,0.8149573,0,0,-1,0,0,0,0,0.8149573,0.8964531,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,0.8964531,0,0,0
9/25/2007 2:00:00 AM,0,0,-102.0869,90,0,0,31.99565,31.99565,1.385334,0,0,-1,0,0,0,0,1.385334,1.523868,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,1.523868,0,0,0
9/25/2007 3:00:00 AM,0,0,-96.71893,90,0,0,31.57882,31.57882,0.3909794,0,0,-1,0,0,0,0,0.3909794,0.4300774,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,0.4300774,0,0,0
9/25/2007 4:00:00 AM,0,0,-93.39096,90,0,0,31.12164,31.12164,0.1391059,0,0,-1,0,0,0,0,0.1391059,0.1530165,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1301207,0.1530165,0,0,0
9/25/2007 5:00:00 AM,0,0,-90.81165,90,0,0,30.78548,30.78548,1.518725,1.518725,10.31873,0,2.946638,1.518725,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.130249,1.670598,0,12,0
9/25/2007 6:00:00 AM,0.02492888,0.7019835,-88.45879,89.06478,0.02805258,0.3084612,31.41163,30.59723,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3084612,0,0,8.8,8.36,24.52775,7.524,8.668461,0,8.668461,23.95463,61.42201,0.1303153,0,0.2467689,12,7.832461
9/25/2007 7:00:00 AM,0.1433036,15.49841,-85.99215,74.06945,0.1435888,1.553461,34.52795,30.34847,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.553461,0,0,8.8,8.36,15.85929,15.32561,9.913461,0,9.913461,33.35937,85.53667,0.13036,0,1.242769,12,16.87908
9/25/2007 8:00:00 AM,0.3230548,30.245,-83.02689,59.07486,0.3247665,3.397904,40.79914,31.29644,0,0,0,0,0,0,0,0,0,0,3.397904,0,0,0,0,5.945831,24.24773,3.397904,0,3.397904,36.5829,93.80212,0.1303016,0,2.718324,0,27.64563
9/25/2007 9:00:00 AM,0.5506478,44.87771,-78.85947,44.0823,0.5566406,5.530813,50.06942,33.65628,1.387761,1.387761,0,-1,0,1.387761,398.5422,1.522085,0,0,5.530813,1.460801,1.387761,0,0,2.547927,27.30584,2.547927,0,2.547927,39.00008,100,0.1302578,1.526537,4.42465,0,32.83666
9/25/2007 10:00:00 AM,0.7026049,59.22072,-71.62909,29.09538,0.7108594,6.776019,57.18046,36.0968,0.8796617,0.8796617,0,0,0,0.8796617,770.2982,5.850059,0,0,6.776019,0.9259596,0.8796617,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,0.9676278,5.420815,0,36.375
9/25/2007 11:00:00 AM,0.9316434,72.5314,-54.03041,14.13258,0.9463119,8.523712,66.42083,38.14065,5.94402,5.94402,0,0,0,5.94402,143.3998,2.266849,0,0,8.523712,6.256864,5.94402,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,6.538422,6.81897,0,38.12269
9/25/2007 12:00:00 PM,0.737517,79.52979,5.150918,1.680343,0.7438534,6.888137,61.97054,39.82145,6.163082,6.163082,0,0,0,6.163082,111.7645,0.4006826,0,0,6.888137,6.487455,6.163082,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,6.77939,5.51051,0,36.48711
9/25/2007 1:00:00 PM,0.3190924,71.00388,57.47964,15.99452,0.3177701,3.143026,50.86475,41.4888,7.945809,7.945809,4.959934,0,1.590863,7.945809,39.55577,0,0,0,3.143026,3.143026,2.985875,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,8.740391,2.514421,12,32.742
9/25/2007 2:00:00 PM,0.514631,57.46164,72.8364,30.96338,0.5160621,4.904881,57.66832,42.35609,3.096602,3.096602,0,-1,0,3.096602,158.3956,1.6453,0,0,4.904881,3.259581,3.096602,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,3.406262,3.923905,0,34.50386
9/25/2007 3:00:00 PM,0.5567726,43.06347,79.48734,45.95141,0.5637278,5.307199,59.2523,42.504,1.551646,1.551646,0,0,0,1.551646,342.0366,3.673886,0,0,5.307199,1.633312,1.551646,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,1.706811,4.245759,0,34.90618
9/25/2007 4:00:00 PM,0.4993989,28.41074,83.44228,60.94434,0.5095807,4.838866,57.82078,42.69897,2.451357,2.451357,0,0,0,2.451357,197.3954,2.25849,0,0,4.838866,2.580376,2.451357,0,0,0,29.59898,0,0,0,39.00008,100,0.1302578,2.696493,3.871093,0,34.43784
9/25/2007 5:00:00 PM,0.1971901,13.65546,86.31749,75.93907,0.2013967,2.026749,47.82629,41.89891,3.929391,3.929391,0,0,0,3.929391,51.57921,0,4.440892E-16,0,2.026749,4.136201,3.929391,0,0,0,29.59898,0,2.109452,-2.109452,36.77652,94.29858,0.1302578,4.32233,1.621399,0,31.62573
9/25/2007 6:00:00 PM,0.01814029,0,88.75174,90,0,0,40.38619,40.38619,1.116903,1.116903,0,0,0,1.116903,0,0,2.220446E-16,0,0,1.175687,1.116903,0,0,2.343836,27.48953,0,1.175687,-1.175687,35.53724,91.12094,0.1302578,1.228593,0,0,27.48953
9/25/2007 7:00:00 PM,0,0,91.11311,90,0,0,38.79952,38.79952,3.895805,3.895805,0,-1,0,3.895805,0,0,8.881784E-16,0,0,4.100848,3.895805,0,0,3.650155,26.31384,0,4.100848,-4.100848,31.21456,80.03719,0.1302578,4.285386,0,0,26.31384
9/25/2007 8:00:00 PM,0,0,93.75007,90,0,0,37.26663,37.26663,0.4227846,0.4227846,0,-1,0,0.4227846,0,0,5.551115E-17,0,0,0.4450364,0.4227846,0,0,8.206653,22.21299,0,0.4450364,-0.4450364,30.74545,78.83434,0.1302578,0.4650631,0,0,22.21299
9/25/2007 9:00:00 PM,0,0,97.23322,90,0,0,35.92872,35.92872,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.701138,21.76795,0,0,0,30.74545,78.83434,0.1302578,0,0,0,21.76795
9/25/2007 10:00:00 PM,0,0,103.0544,90,0,0,34.63787,34.63787,0.3860156,0.3860156,0,-1,0,0.3860156,0,0,5.551115E-17,0,0,0.4063322,0.3860156,0,0,8.701138,21.76795,0,0.4063322,-0.4063322,30.31714,77.73611,0.1302578,0.4246172,0,0,21.76795
9/25/2007 11:00:00 PM,0,0,117.7167,90,0,0,33.8647,33.8647,0.9540773,0.9540773,0,-1,0,0.9540773,0,0,1.110223E-16,0,0,1.004292,0.9540773,0,0,9.152617,21.36162,0,1.004292,-1.004292,29.25853,75.02171,0.1302578,1.049485,0,0,21.36162
9/26/2007 12:00:00 AM,0,0,-171.8726,90,0,0,33.23944,33.23944,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.2685,20.35733,0,0,0,29.25853,75.02171,0.1302578,0,0,0,20.35733
9/26/2007 1:00:00 AM,0,0,-113.3773,90,0,0,32.54023,32.54023,1.845671,1.845671,0,-1,0,1.845671,0,0,2.220446E-16,0,0,1.942811,1.845671,0,0,10.2685,20.35733,0,1.942811,-1.942811,27.21062,69.77069,0.1302578,2.030238,0,0,20.35733
9/26/2007 2:00:00 AM,0,0,-101.3016,90,0,0,32.01582,32.01582,1.405147,1.405147,0,-1,0,1.405147,0,0,2.220446E-16,0,0,1.479102,1.405147,0,0,12.42718,18.41452,0,1.479102,-1.479102,25.65151,65.77298,0.1302578,1.545661,0,0,18.41452
9/26/2007 3:00:00 AM,0,0,-96.14845,90,0,0,31.59899,31.59899,2.458033,2.458033,0,-1,0,2.458033,0,0,4.440892E-16,0,0,2.587403,2.458033,0,0,14.07062,16.93542,0,2.587403,-2.587403,22.92415,58.77975,0.1302578,2.703836,0,0,16.93542
9/26/2007 4:00:00 AM,0,0,-92.92014,90,0,0,31.14181,31.14181,0.9229231,0.9229231,0,-1,0,0.9229231,0,0,1.110223E-16,0,0,0.971498,0.9229231,0,0,16.94551,14.34801,0,0.971498,-0.971498,21.9001,56.154,0.1302578,1.015215,0,0,14.34801
9/26/2007 5:00:00 AM,0,0,-90.38692,90,0,0,30.78548,30.78548,1.77026,1.77026,0,0,0,1.77026,0,0,2.220446E-16,0,0,1.863432,1.77026,0,0,18.02496,13.37652,0,1.863432,-1.863432,19.93587,51.11752,0.1302578,1.947286,0,0,13.37652
9/26/2007 6:00:00 AM,0.02879219,0.7285813,-88.04675,88.97385,0.03542783,0.3891674,31.60574,30.57706,1.705569,1.705569,0,0,0,1.705569,22.81746,0,2.220446E-16,0,0.3891674,1.795336,1.705569,0,0,20.09544,11.51308,0,1.406168,-1.406168,18.45364,47.31693,0.1302578,1.876126,0.3113339,0,11.90225
9/26/2007 7:00:00 AM,0.2247239,15.51942,-85.56423,73.98157,0.2299432,2.454963,37.03537,30.3283,0,0,0,0,0,0,0,0,0,0,2.454963,0,0,0,0,21.65785,10.10692,2.454963,0,2.454963,20.78262,53.28867,0.1302156,0,1.963971,0,12.56188
9/26/2007 8:00:00 AM,0.4426639,30.2545,-82.54906,58.99054,0.4507291,4.620917,44.50537,31.27627,5.025355,5.025355,0,0,0,5.025355,91.95206,0,0,0,4.620917,5.289847,5.025355,0,0,19.20288,12.31638,0,0.6689302,-0.6689302,20.07751,51.48069,0.1302156,5.527891,3.696734,0,16.9373
9/26/2007 9:00:00 AM,0.4600875,44.86547,-78.27715,44.0029,0.4626476,4.668945,47.32753,33.71679,3.999534,3.999534,0,-1,0,3.999534,116.7372,0,0,0,4.668945,4.210036,3.999534,0,0,19.94614,11.64745,0.458909,0,0.458909,20.51287,52.59699,0.1302077,4.399488,3.735156,0,16.3164
9/26/2007 10:00:00 AM,0.7430044,59.16356,-70.83071,29.02466,0.7537428,7.125211,58.57205,36.19092,0,0,0,0,0,0,0,0,0,0,7.125211,0,0,0,0,19.48723,12.06047,7.125211,0,7.125211,27.27244,69.92918,0.1300855,0,5.700169,0,19.18568
9/26/2007 11:00:00 AM,0.6236826,72.35841,-52.78749,14.0868,0.6267538,5.986472,56.83886,38.25494,3.566006,3.566006,0,0,0,3.566006,167.8761,0,0,0,5.986472,3.75369,3.566006,0,0,12.36202,18.47316,2.232781,0,2.232781,29.39064,75.36047,0.1300473,3.922606,4.789177,0,24.45963
9/26/2007 12:00:00 PM,0.9823866,79.12046,5.441931,2.070903,0.9990919,8.802961,69.87741,39.93574,1.810955,1.810955,0,0,0,1.810955,486.0949,0,0,0,8.802961,1.906269,1.810955,0,0,10.12924,20.48266,6.896693,0,6.896693,35.93342,92.13678,0.1299292,1.992051,7.042369,0,29.28563
9/26/2007 1:00:00 PM,0.970474,70.70325,56.6168,16.12411,0.9874576,8.622734,71.26306,41.63671,0,0,0,0,0,0,0,5.39019,0,0,8.622734,0,0,0,0,3.232545,26.68969,3.232545,0,3.232545,39.00008,100,0.129874,0,6.898188,0,35.31242
9/26/2007 2:00:00 PM,0.900723,57.24113,72.18938,31.07294,0.917272,8.075856,69.99628,42.504,0,0,0,-1,0,0,0,8.075856,0,0,8.075856,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.129874,0,6.460685,0,37.67484
9/26/2007 3:00:00 PM,0.6332411,42.87827,78.98303,46.05318,0.6444544,5.972252,61.84605,42.65863,3.664326,3.664326,0,0,0,3.664326,162.9836,2.115067,0,0,5.972252,3.857186,3.664326,0,0,0,29.59898,0,0,0,39.00008,100,0.129874,4.030759,4.777802,0,35.57123
9/26/2007 4:00:00 PM,0.3092434,28.2436,83.01339,61.0415,0.3114208,3.059958,52.01057,42.81326,3.412312,3.412312,0,0,0,3.412312,89.67404,0,0,0,3.059958,3.591908,3.412312,0,0,0,29.59898,0,0.5319493,-0.5319493,38.43935,98.56225,0.129874,3.753543,2.447966,0,32.65894
9/26/2007 5:00:00 PM,0.149738,13.49805,85.92484,76.0328,0.1513164,1.534149,46.50211,42.05354,0,0,0,0,0,0,0,0.943094,0,0,1.534149,0,0,0,0,0.5910549,29.06703,0.5910549,0,0.5910549,39.00008,100,0.1298639,0,1.227319,0,30.60118
9/26/2007 6:00:00 PM,0.01099833,0,88.3681,90,0,0,40.50049,40.50049,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298639,0,0,0,29.59898
9/26/2007 7:00:00 PM,0,0,90.71384,90,0,0,38.91381,38.91381,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298639,0,0,0,29.59898
9/26/2007 8:00:00 PM,0,0,93.30511,90,0,0,37.34731,37.34731,6.497136,6.497136,0,-1,0,6.497136,0,0,8.881784E-16,0,0,6.839091,6.497136,0,0,0,29.59898,0,6.839091,-6.839091,31.79104,81.51534,0.1298639,7.14685,0,0,29.59898
9/26/2007 9:00:00 PM,0,0,96.69423,90,0,0,36.00267,36.00267,1.372092,1.372092,0,-1,0,1.372092,0,0,2.220446E-16,0,0,1.444308,1.372092,0,0,7.598989,22.75989,0,1.444308,-1.444308,30.26861,77.61166,0.1298639,1.509302,0,0,22.75989
9/26/2007 10:00:00 PM,0,0,102.3222,90,0,0,34.69838,34.69838,0.6296682,0.6296682,0,-1,0,0.6296682,0,0,1.110223E-16,0,0,0.6628087,0.6296682,0,0,9.203776,21.31558,0,0.6628087,-0.6628087,29.56995,75.82023,0.1298639,0.6926351,0,0,21.31558
9/26/2007 11:00:00 PM,0,0,116.575,90,0,0,33.92521,33.92521,0.2646377,0.2646377,0,-1,0,0.2646377,0,0,0,0,0,0.278566,0.2646377,0,0,9.94023,20.65277,0,0.278566,-0.278566,29.27631,75.06732,0.1298639,0.2911015,0,0,20.65277
9/27/2007 12:00:00 AM,0,0,-170.6603,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.24975,20.3742,0,0,0,29.27631,75.06732,0.1298639,0,0,0,20.3742
9/27/2007 1:00:00 AM,0,0,-112.0313,90,0,0,32.58057,32.58057,1.525243,1.525243,0,-1,0,1.525243,0,0,0,0,0,1.605519,1.525243,0,0,10.24975,20.3742,0,1.605519,-1.605519,27.58395,70.72793,0.1298639,1.677767,0,0,20.3742
9/27/2007 2:00:00 AM,0,0,-100.5172,90,0,0,32.04944,32.04944,0.5875203,0.5875203,0,-1,0,0.5875203,0,0,0,0,0,0.6184424,0.5875203,0,0,12.03366,18.76869,0,0.6184424,-0.6184424,26.93205,69.0564,0.1298639,0.6462723,0,0,18.76869
9/27/2007 3:00:00 AM,0,0,-95.57921,90,0,0,31.59899,31.59899,0.4566089,0.4566089,0,-1,0,0.4566089,0,0,0,0,0,0.4806409,0.4566089,0,0,12.72082,18.15024,0,0.4806409,-0.4806409,26.42541,67.75733,0.1298639,0.5022698,0,0,18.15024
9/27/2007 4:00:00 AM,0,0,-92.4503,90,0,0,31.14181,31.14181,0.8181482,0.8181482,0,-1,0,0.8181482,0,0,1.110223E-16,0,0,0.8612087,0.8181482,0,0,13.25486,17.6696,0,0.8612087,-0.8612087,25.51762,65.42966,0.1298639,0.899963,0,0,17.6696
9/27/2007 5:00:00 AM,0,0,-89.96297,90,0,0,30.78548,30.78548,1.231552,1.231552,0,0,0,1.231552,0,0,0,0,0,1.296371,1.231552,0,0,14.21176,16.80839,0,1.296371,-1.296371,24.15112,61.92583,0.1298639,1.354707,0,0,16.80839
9/27/2007 6:00:00 AM,0.002748297,0.754333,-87.63536,88.88387,0.002741262,0.03025999,30.65659,30.57706,1.311999,1.311999,0,0,0,1.311999,2.306403,0,2.220446E-16,0,0.03025999,1.381052,1.311999,0,0,15.65217,15.51202,0,1.350792,-1.350792,22.72726,58.27492,0.1298639,1.443199,0.02420799,0,15.54228
9/27/2007 7:00:00 AM,0.02328194,15.53881,-85.13694,73.89541,0.02317324,0.2553761,30.98064,30.30813,6.797248,6.797248,0,0,0,6.797248,3.757051,0,8.881784E-16,0,0.2553761,7.154998,6.797248,0,0,17.15305,14.16123,0,6.899622,-6.899622,15.45442,39.62665,0.1298639,7.476973,0.2043009,0,14.41661
9/27/2007 8:00:00 AM,0.005223378,30.2615,-82.07198,58.90882,0.005197647,0.05714184,31.44734,31.29644,6.106719,6.106719,0,0,0,6.106719,0.9357209,0,8.881784E-16,0,0.05714184,6.428125,6.106719,0,0,24.8193,7.26161,0,6.370983,-6.370983,8.738819,22.40718,0.1298639,6.717391,0.04571348,0,7.318752
9/27/2007 9:00:00 AM,0.042838,44.84953,-77.69615,43.92734,0.04263177,0.4600042,35.03216,33.79074,5.229064,1.2831,0,-1,0,1.2831,35.85101,0,3.945965,4.818474,0.4600042,1.350631,1.2831,0,0,31.89817,0.8906269,0,0.8906269,-0.8906269,7.800015,20,0.1298639,5.751971,0.3680034,0,1.350631
9/27/2007 10:00:00 AM,0.1617344,59.10088,-70.03674,28.96003,0.1610003,1.682306,41.0372,36.32539,0,0,0,0,0,0,0,0,0,0,1.682306,0,0,0,0,32.88775,0,1.682306,0,1.682306,9.395991,24.09224,0.1298352,0,1.345845,0,1.682306
9/27/2007 11:00:00 AM,0.1171706,72.17742,-51.57168,14.05358,0.1166207,1.213541,41.79786,38.38268,2.164141,2.164141,10.96414,0,3.109928,2.164141,56.07497,1.776357E-15,0,0,1.213541,0,0,8.8,8.36,31.20545,1.514075,9.573542,0,9.573542,18.47825,47.38003,0.129966,2.380555,0.9708331,12,2.727617
9/27/2007 12:00:00 PM,0.1841665,78.71149,5.707752,2.467847,0.1833279,1.869393,45.47546,40.09037,3.409569,3.409569,11.60094,0,3.271039,3.409569,54.82784,0,0,0,1.869393,0,0,8.191375,7.781806,21.63191,10.13026,9.651198,0,9.651198,27.63418,70.85674,0.1301185,3.750525,1.495514,12,11.99965
9/27/2007 1:00:00 PM,0.09801488,70.39974,55.77934,16.26192,0.09755098,0.9992736,44.65486,41.79134,2.409131,2.409131,11.20913,0,3.17191,2.409131,41.47859,1.776357E-15,0,0,0.9992736,0,0,8.8,8.36,11.98071,18.81634,9.359274,0,9.359274,36.51317,93.62332,0.1302613,2.650044,0.7994189,12,19.81561
9/27/2007 2:00:00 PM,0.04169438,57.01838,71.55046,31.18614,0.04149243,0.4268681,43.87582,42.65863,0.2226671,0.2226671,0,-1,0,0.2226671,191.7069,0,0,0,0.4268681,0.2343864,0.2226671,0,0,2.621434,27.23969,0.1924817,0,0.1924817,36.69577,94.09153,0.130258,0.2449338,0.3414944,0,27.66656
9/27/2007 3:00:00 PM,0.1599661,42.69188,78.48215,46.15673,0.1592635,1.6057,47.49934,42.81326,3.448205,3.448205,0,0,0,3.448205,46.56626,0,4.440892E-16,0,1.6057,3.62969,3.448205,0,0,2.428952,27.41292,0,2.02399,-2.02399,34.5623,88.6211,0.130258,3.793026,1.28456,0,29.01862
9/27/2007 4:00:00 PM,0.08618106,28.07612,82.58625,61.13931,0.08579576,0.8746331,45.52178,43.00151,3.376741,3.376741,0,0,0,3.376741,25.90169,0,4.440892E-16,0,0.8746331,3.554465,3.376741,0,0,4.67783,25.38893,0,2.679832,-2.679832,31.73751,81.37807,0.130258,3.714416,0.6997064,0,26.26357
9/27/2007 5:00:00 PM,0.05427433,13.34101,85.53308,76.12632,0.05405322,0.5563644,43.78699,42.20145,0,0,0,0,0,0,0,0,0,0,0.5563644,0,0,0,0,7.655421,22.7091,0.5563644,0,0.5563644,32.26532,82.73143,0.1302485,0,0.4450915,0,23.26546
9/27/2007 6:00:00 PM,0.01541749,0,87.98481,90,0,0,40.65512,40.65512,7.137014,7.137014,0,0,0,7.137014,0,0,8.881784E-16,0,0,7.512647,7.137014,0,0,7.099056,23.20983,0,7.512647,-7.512647,24.3463,62.42628,0.1302485,7.850716,0,0,23.20983
9/27/2007 7:00:00 PM,0,0,90.31437,90,0,0,39.06845,39.06845,10.1855,8.36,0,-1,0,8.36,0,0,1.8255,2.84405,0,8.8,8.36,0,0,15.44644,15.69718,0,8.8,-8.8,15.07028,38.64167,0.1302485,11.20405,0,0,15.69718
9/27/2007 8:00:00 PM,0,0,92.85916,90,0,0,37.46161,37.46161,3.685364,3.685364,0,-1,0,3.685364,0,0,4.440892E-16,0,0,3.879331,3.685364,0,0,25.22422,6.897181,0,3.879331,-3.879331,10.98111,28.15663,0.1302485,4.053901,0,0,6.897181
9/27/2007 9:00:00 PM,0,0,96.15253,90,0,0,36.07663,36.07663,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.53459,3.01785,0,0,0,10.98111,28.15663,0.1302485,0,0,0,3.01785
9/27/2007 10:00:00 PM,0,0,101.5819,90,0,0,34.77233,34.77233,1.161663,1.161663,0,-1,0,1.161663,0,0,2.220446E-16,0,0,1.222803,1.161663,0,0,29.53459,3.01785,0,1.222803,-1.222803,9.692161,24.85164,0.1302485,1.277829,0,0,3.01785
9/27/2007 11:00:00 PM,0,0,115.3947,90,0,0,33.97899,33.97899,1.386644,1.386644,0,-1,0,1.386644,0,0,2.220446E-16,0,0,1.459625,1.386644,0,0,30.89326,1.795047,0,1.459625,-1.459625,8.153581,20.90658,0.1302485,1.525308,0,0,1.795047
9/28/2007 12:00:00 AM,0,0,-169.3161,90,0,0,33.32012,33.32012,0.2175238,0.2175238,0,-1,0,0.2175238,0,0,2.775558E-17,0,0,0.2289724,0.2175238,0,0,32.51506,0.3354216,0,0.2289724,-0.2289724,7.912223,20.28771,0.1302485,0.2392762,0,0,0.3354216
9/28/2007 1:00:00 AM,0,0,-110.6768,90,0,0,32.62091,32.62091,0.2314908,0.1011267,0,-1,0,0.1011267,0,0,0.1303641,0.1535132,0,0.1064492,0.1011267,0,0,32.76948,0.1064492,0,0.1064492,-0.1064492,7.800015,20,0.1302485,0.2546399,0,0,0.1064492
9/28/2007 2:00:00 AM,0,0,-99.73412,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302485,0,0,0,0
9/28/2007 3:00:00 AM,0,0,-95.01139,90,0,0,31.6326,31.6326,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302485,0,0,0,0
9/28/2007 4:00:00 AM,0,0,-91.98161,90,0,0,31.16198,31.16198,0.5358554,0,0,-1,0,0,0,0,0.5358554,0.589441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1302485,0.589441,0,0,0
9/28/2007 5:00:00 AM,0,0,-89.53996,90,0,0,30.78548,30.78548,0.3541807,0.3541807,9.154181,0,2.652008,0.3541807,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1303324,0.3895988,0,12,0
9/28/2007 6:00:00 AM,0.01131033,0.7791474,-87.22478,88.79497,0.01139799,0.1256695,30.88764,30.55689,2.116062,2.116062,10.91606,0,3.097764,2.116062,5.938837,0,0,0,0.1256695,0,0,8.8,8.36,24.52775,7.524,8.485669,0,8.485669,23.78122,60.97737,0.1304787,2.327668,0.1005356,12,7.64967
9/28/2007 7:00:00 AM,0.1136153,15.55649,-84.71042,73.81107,0.1134666,1.233588,33.5948,30.29469,4.136875,4.136875,12,0,3.372,4.136875,29.81931,0,0,0,1.233588,0,0,7.863125,7.469969,16.04208,15.1611,8.703557,0,8.703557,32.03814,82.14891,0.1306607,4.550562,0.98687,12,16.39469
9/28/2007 8:00:00 AM,0.2824101,30.26591,-81.59582,58.82981,0.2832847,2.983563,39.57694,31.29644,0,0,0,0,0,0,0,0,0,0,2.983563,0,0,0,0,7.338527,22.9943,2.983563,0,2.983563,34.8686,89.40648,0.1306098,0,2.38685,0,25.97787
9/28/2007 9:00:00 AM,0.3481432,44.82985,-77.11678,43.85574,0.3479428,3.576083,44.05297,33.84453,3.313561,3.313561,0,-1,0,3.313561,107.9227,0,0,0,3.576083,3.487959,3.313561,0,0,4.354964,25.67951,0.08812441,0,0.08812441,34.9522,89.62084,0.1306084,3.644917,2.860867,0,29.25559
9/28/2007 10:00:00 AM,0.5788667,59.03268,-69.24769,28.90159,0.5830643,5.67503,53.6424,36.39934,3.004356,3.004356,0,0,0,3.004356,188.8934,0,0,0,5.67503,3.16248,3.004356,0,0,4.26684,25.75882,2.51255,0,2.51255,37.33581,95.73266,0.1305655,3.304792,4.540024,0,31.43385
9/28/2007 11:00:00 AM,0.3432394,71.98871,-50.38374,14.03303,0.3419316,3.427033,48.54633,38.47681,5.063609,5.063609,0,0,0,5.063609,67.67966,0,0,0,3.427033,5.330114,5.063609,0,0,1.75429,28.02012,0,1.903081,-1.903081,35.32979,90.58902,0.1305655,5.569969,2.741626,0,31.44715
9/28/2007 12:00:00 PM,0.6581322,78.30305,5.950569,2.868062,0.6624976,6.214315,59.85683,40.16433,7.199236,7.199236,0,0,0,7.199236,86.31909,0,0,0,6.214315,7.578144,7.199236,0,0,3.868825,26.11703,0,1.363828,-1.363828,33.89219,86.90287,0.1305655,7.91916,4.971452,0,32.33135
9/28/2007 1:00:00 PM,0.5737448,70.09367,54.96639,16.40759,0.5758784,5.429688,59.00473,41.89891,5.958043,5.958043,0,0,0,5.958043,91.13208,0,8.881784E-16,0,5.429688,6.271624,5.958043,0,0,5.384189,24.75321,0,0.8419358,-0.8419358,33.00471,84.62729,0.1305655,6.553847,4.34375,0,30.1829
9/28/2007 2:00:00 PM,0.4135211,56.79359,70.91965,31.30279,0.4131905,3.989626,55.006,42.77292,0.5292161,0.5292161,0,-1,0,0.5292161,753.8747,0,0,0,3.989626,0.5570695,0.5292161,0,0,6.319674,23.91127,3.432556,0,3.432556,36.26112,92.97704,0.1305071,0.5821377,3.191701,0,27.9009
9/28/2007 3:00:00 PM,0.2145482,42.50446,77.98479,46.2619,0.2136719,2.132913,49.25729,42.96117,2.512233,2.512233,0,0,0,2.512233,84.90105,0,4.440892E-16,0,2.132913,2.644456,2.512233,0,0,2.887117,27.00057,0,0.5115436,-0.5115436,35.7219,91.59444,0.1305071,2.763457,1.70633,0,29.13349
9/28/2007 4:00:00 PM,0.1948404,27.90845,82.16093,61.23762,0.1943736,1.944866,48.8413,43.11581,3.362788,3.362788,0,0,0,3.362788,57.83492,0,4.440892E-16,0,1.944866,3.539777,3.362788,0,0,3.455499,26.48903,0,1.594911,-1.594911,34.04072,87.28372,0.1305071,3.699067,1.555893,0,28.4339
9/28/2007 5:00:00 PM,0.09584539,13.18448,85.14232,76.21951,0.09574244,0.9781786,45.12728,42.31575,2.44132,2.44132,0,0,0,2.44132,40.06761,0,0,0,0.9781786,2.56981,2.44132,0,0,5.227622,24.89412,0,1.591632,-1.591632,32.36299,82.98186,0.1305071,2.685452,0.7825428,0,25.8723
9/28/2007 6:00:00 PM,0.01400007,0,87.60194,90,0,0,40.76941,40.76941,4.47066,4.47066,0,0,0,4.47066,0,0,0,0,0,4.705958,4.47066,0,0,6.996102,23.30249,0,4.705958,-4.705958,27.40248,70.26262,0.1305071,4.917726,0,0,23.30249
9/28/2007 7:00:00 PM,0,0,89.9148,90,0,0,39.17602,39.17602,7.170667,7.170667,0,-1,0,7.170667,0,0,8.881784E-16,0,0,7.54807,7.170667,0,0,12.22494,18.59653,0,7.54807,-7.54807,19.44611,49.86173,0.1305071,7.887733,0,0,18.59653
9/28/2007 8:00:00 PM,0,0,92.41233,90,0,0,37.53556,37.53556,4.815274,4.815274,0,-1,0,4.815274,0,0,0,0,0,5.068709,4.815274,0,0,20.61169,11.04846,0,5.068709,-5.068709,14.10322,36.16204,0.1305071,5.296802,0,0,11.04846
9/28/2007 9:00:00 PM,0,0,95.6083,90,0,0,36.15059,36.15059,3.47038,3.47038,0,-1,0,3.47038,0,0,4.440892E-16,0,0,3.653032,3.47038,0,0,26.24359,5.979748,0,3.653032,-3.653032,10.25259,26.28864,0.1305071,3.817418,0,0,5.979748
9/28/2007 10:00:00 PM,0,0,100.8337,90,0,0,34.81267,34.81267,2.466599,2.210381,0,-1,0,2.210381,0,0,0.2562176,0.5028775,0,2.326717,2.210381,0,0,30.30251,2.326717,0,2.326717,-2.326717,7.800015,20,0.1305071,2.713259,0,0,2.326717
9/28/2007 11:00:00 PM,0,0,114.1752,90,0,0,33.99916,33.99916,0.9856321,0,0,-1,0,0,0,0,0.9856321,1.084195,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,1.084195,0,0,0
9/29/2007 12:00:00 AM,0,0,-167.8186,90,0,0,33.32012,33.32012,1.028328,0,0,-1,0,0,0,0,1.028328,1.131161,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,1.131161,0,0,0
9/29/2007 1:00:00 AM,0,0,-109.3154,90,0,0,32.62091,32.62091,0.164065,0,0,-1,0,0,0,0,0.164065,0.1804715,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,0.1804715,0,0,0
9/29/2007 2:00:00 AM,0,0,-98.95277,90,0,0,32.04944,32.04944,0.570013,0,0,-1,0,0,0,0,0.570013,0.6270143,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,0.6270143,0,0,0
9/29/2007 3:00:00 AM,0,0,-94.44524,90,0,0,31.61243,31.61243,0.5246352,0,0,-1,0,0,0,0,0.5246352,0.5770987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,0.5770987,0,0,0
9/29/2007 4:00:00 AM,0,0,-91.51423,90,0,0,31.14181,31.14181,1.12887,0,0,-1,0,0,0,0,1.12887,1.241757,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1305071,1.241757,0,0,0
9/29/2007 5:00:00 AM,0,0,-89.118,90,0,0,30.74514,30.74514,1.48808,1.48808,10.28808,0,2.938884,1.48808,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1306318,1.636887,0,12,0
9/29/2007 6:00:00 AM,0.002024579,0.8029341,-86.81513,88.70724,0.002018959,0.02229604,30.57512,30.51655,0.4931014,0.4931014,9.293101,0,2.687155,0.4931014,4.521593,1.776357E-15,0,0,0.02229604,0,0,8.8,8.36,24.52775,7.524,8.382296,0,8.382296,23.68315,60.72591,0.1307195,0.5424115,0.01783683,12,7.546296
9/29/2007 7:00:00 AM,0.02102244,15.57238,-84.28482,73.72865,0.02092464,0.2307373,30.86154,30.25435,0.2580903,0.2580903,9.05809,0,2.627697,0.2580903,89.40178,1.776357E-15,0,0,0.2307373,0,0,8.8,8.36,16.14546,15.06807,8.590737,0,8.590737,31.83304,81.62302,0.1307949,0.2838993,0.1845898,12,15.2988
9/29/2007 8:00:00 AM,0.04421144,30.26767,-81.12077,58.75363,0.04400341,0.4809959,32.55497,31.27627,0,0,0,0,0,0,0,0,0,0,0.4809959,0,0,0,0,7.55472,22.79973,0.4809959,0,0.4809959,32.28935,82.79305,0.1307867,0,0.3847967,0,23.28073
9/29/2007 9:00:00 AM,0.09493407,44.80637,-76.53931,43.78821,0.09449591,1.010996,36.64025,33.88487,5.577073,5.577073,0,-1,0,5.577073,18.12772,0,0,0,1.010996,5.870603,5.577073,0,0,7.073724,23.23263,0,4.859607,-4.859607,27.16688,69.65852,0.1307867,6.13478,0.8087968,0,24.24362
9/29/2007 10:00:00 AM,0.07470719,58.95897,-68.4641,28.84944,0.07435242,0.7868472,38.68536,36.51364,2.816544,2.816544,0,0,0,2.816544,27.93662,0,4.440892E-16,0,0.7868472,2.964783,2.816544,0,0,12.47329,18.37302,0,2.177936,-2.177936,24.87113,63.77201,0.1307867,3.098198,0.6294778,0,19.15987
9/29/2007 11:00:00 AM,0.121413,71.79257,-49.22429,14.02521,0.1208471,1.255095,42.15125,38.61127,0,0,0,0,0,0,0,0,0,0,1.255095,0,0,0,0,14.89322,16.19508,1.255095,0,1.255095,26.06182,66.82504,0.1307654,0,1.004076,0,17.45018
9/29/2007 12:00:00 PM,0.05977108,77.8953,6.172283,3.269873,0.05948333,0.6181092,42.05455,40.31224,4.78315,4.78315,0,0,0,4.78315,12.92264,0,8.881784E-16,0,0.6181092,5.034894,4.78315,0,0,13.63812,17.32467,0,4.416785,-4.416785,21.40612,54.88738,0.1307654,5.261465,0.4944874,0,17.94278
9/29/2007 1:00:00 PM,0.115114,69.78538,54.17706,16.5607,0.1145761,1.1687,45.41896,42.05354,4.324866,4.324866,0,0,0,4.324866,27.0228,0,0,0,1.1687,4.55249,4.324866,0,0,18.54566,12.90788,0,3.38379,-3.38379,17.83929,45.74168,0.1307654,4.757352,0.9349599,0,14.07658
9/29/2007 2:00:00 PM,0.2217155,56.56697,70.29697,31.42271,0.2207632,2.201574,49.42682,42.92083,1.507893,1.507893,0,-1,0,1.507893,146.0033,0,0,0,2.201574,1.587256,1.507893,0,0,22.30543,9.524094,0.614318,0,0.614318,18.42208,47.23602,0.130755,1.658682,1.761259,0,11.72567
9/29/2007 3:00:00 PM,0.1249066,42.3162,77.49104,46.36854,0.1243479,1.2591,46.73188,43.07547,0,0,0,0,0,0,0,0,0,0,1.2591,0,0,0,0,21.69111,10.07698,1.2591,0,1.2591,19.61657,50.2988,0.1307336,0,1.00728,0,11.33608
9/29/2007 4:00:00 PM,0.07906409,27.74072,81.73752,61.33632,0.07871256,0.8021819,45.57602,43.26372,0,0,0,0,0,0,0,0,0,0,0.8021819,0,0,0,0,20.43201,11.21017,0.8021819,0,0.8021819,20.37759,52.25012,0.13072,0,0.6417456,0,12.01235
9/29/2007 5:00:00 PM,0.03466448,13.02859,84.75263,76.31226,0.03451611,0.3559468,43.44221,42.43004,4.934975,4.934975,0,0,0,4.934975,7.212737,0,0,0,0.3559468,5.194711,4.934975,0,0,19.62983,11.93213,0,4.838764,-4.838764,15.27708,39.17193,0.13072,5.428473,0.2847574,0,12.28808
