Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/29/2007 6:00:00 PM,0.01381962,0,87.21961,90,0,0,40.88371,40.88371,8.226432,8.226432,12,0,3.372,8.226432,0,0,0,0,0,0,0,3.773568,3.584889,25.00623,7.09337,3.584889,0,3.584889,18.67801,47.89223,0.1307968,9.049075,0,12,7.09337
9/29/2007 7:00:00 PM,0,0,89.51524,90,0,0,39.29031,39.29031,1.154665,1.154665,0,-1,0,1.154665,0,0,0,0,0,1.215437,1.154665,0,0,21.42134,10.31977,0,1.215437,-1.215437,17.39683,44.60715,0.1307968,1.270131,0,0,10.31977
9/29/2007 8:00:00 PM,0,0,91.96476,90,0,0,37.62968,37.62968,0.06989644,0.06989644,0,-1,0,0.06989644,0,0,1.387779E-17,0,0,0.07357519,0.06989644,0,0,22.77183,9.104334,0,0.07357519,-0.07357519,17.31927,44.4083,0.1307968,0.07688608,0,0,9.104334
9/29/2007 9:00:00 PM,0,0,95.06174,90,0,0,36.23126,36.23126,1.317095,1.317095,0,-1,0,1.317095,0,0,2.220446E-16,0,0,1.386416,1.317095,0,0,22.85358,9.030759,0,1.386416,-1.386416,15.85786,40.6611,0.1307968,1.448805,0,0,9.030759
9/29/2007 10:00:00 PM,0,0,100.0781,90,0,0,34.86646,34.86646,1.673195,1.673195,0,-1,0,1.673195,0,0,2.220446E-16,0,0,1.761257,1.673195,0,0,24.39404,7.644342,0,1.761257,-1.761257,14.00133,35.90078,0.1307968,1.840514,0,0,7.644342
9/29/2007 11:00:00 PM,0,0,112.9161,90,0,0,34.0395,34.0395,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35099,5.883085,0,0,0,14.00133,35.90078,0.1307968,0,0,0,5.883085
9/30/2007 12:00:00 AM,0,0,-166.1418,90,0,0,33.35374,33.35374,0.6785685,0.6785685,0,-1,0,0.6785685,0,0,0,0,0,0.7142826,0.6785685,0,0,26.35099,5.883085,0,0.7142826,-0.7142826,13.24841,33.97022,0.1307968,0.7464254,0,0,5.883085
9/30/2007 1:00:00 AM,0,0,-107.9488,90,0,0,32.63436,32.63436,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.14464,5.168802,0,0,0,13.24841,33.97022,0.1307968,0,0,0,5.168802
9/30/2007 2:00:00 AM,0,0,-98.17358,90,0,0,32.04944,32.04944,2.227808,2.227808,0,-1,0,2.227808,0,0,0,0,0,2.345061,2.227808,0,0,27.14464,5.168802,0,2.345061,-2.345061,10.7765,27.632,0.1307968,2.450589,0,0,5.168802
9/30/2007 3:00:00 AM,0,0,-93.88094,90,0,0,31.59899,31.59899,0.3288598,0.3288598,0,-1,0,0.3288598,0,0,5.551115E-17,0,0,0.3461682,0.3288598,0,0,29.75026,2.823741,0,0.3461682,-0.3461682,10.41161,26.69637,0.1307968,0.3617457,0,0,2.823741
9/30/2007 4:00:00 AM,0,0,-91.04829,90,0,0,31.10819,31.10819,1.429156,1.429156,0,-1,0,1.429156,0,0,2.220446E-16,0,0,1.504375,1.429156,0,0,30.1349,2.477573,0,1.504375,-1.504375,8.825856,22.63036,0.1307968,1.572072,0,0,2.477573
9/30/2007 5:00:00 AM,0,0,-88.69723,90,0,0,30.71152,30.71152,1.38107,1.38107,10.18107,0,2.911811,1.38107,0,0,0,0,0,0,0,8.8,8.36,31.80642,0.9731979,8.36,0,8.36,16.75685,42.96619,0.1309168,1.519177,0,12,0.9731979
9/30/2007 6:00:00 AM,0.0303239,0.8256041,-86.40656,88.6208,0.04261664,0.4679061,31.70028,30.46277,1.633326,1.633326,10.43333,0,2.975631,1.633326,28.64745,0,0,0,0.4679061,0,0,8.8,8.36,23.44642,8.497198,8.827906,0,8.827906,25.13173,64.44022,0.1310378,1.796658,0.3743249,12,8.965104
9/30/2007 7:00:00 AM,0.2507554,15.5864,-83.8603,73.64828,0.2612588,2.777567,37.82609,30.20056,6.139047,6.139047,12,0,3.372,6.139047,45.24427,0,0,0,2.777567,0,0,5.860953,5.567905,14.61852,16.44231,8.345472,0,8.345472,33.04895,84.74072,0.1312055,6.752952,2.222054,12,19.21988
9/30/2007 8:00:00 AM,0.4791226,30.2667,-80.64702,58.68037,0.4926412,5.015764,45.75046,31.27627,4.316237,4.316237,0,0,0,4.316237,116.2069,0,0,0,5.015764,4.543407,4.316237,0,0,6.273044,23.95324,0.4723568,0,0.4723568,33.49706,85.88973,0.1311974,4.74786,4.012611,0,28.969
9/30/2007 9:00:00 AM,0.5797816,44.77905,-75.96403,43.72484,0.5903672,5.822481,51.36491,33.93866,6.064991,6.064991,0,-1,0,6.064991,96.00148,0,0,0,5.822481,6.384201,6.064991,0,0,5.800687,24.37836,0,0.56172,-0.56172,32.90496,84.37152,0.1311974,6.67149,4.657985,0,30.20084
9/30/2007 10:00:00 AM,0.6603711,58.87978,-67.68649,28.80368,0.6695191,6.408824,56.47393,36.62793,4.868612,4.868612,0,0,0,4.868612,131.6356,0,0,0,6.408824,5.124855,4.868612,0,0,6.42482,23.81664,1.28397,0,1.28397,34.12304,87.4948,0.1311757,5.355473,5.127059,0,30.22546
9/30/2007 11:00:00 AM,0.8203688,71.58932,-48.09384,14.03013,0.8348007,7.651958,63.62307,38.73229,6.469054,6.469054,0,0,0,6.469054,118.2856,0,0,0,7.651958,6.809531,6.469054,0,0,5.140851,24.97221,0.8424275,0,0.8424275,34.92224,89.54401,0.1311614,7.11596,6.121567,0,32.62417
9/30/2007 12:00:00 PM,0.8789409,77.48841,6.374555,3.672274,0.8953789,8.023136,67.24288,40.46687,5.407423,5.407423,0,0,0,5.407423,148.3726,0,0,0,8.023136,5.692024,5.407423,0,0,4.298423,25.7304,2.331112,0,2.331112,37.13372,95.21449,0.1311218,5.948165,6.418509,0,33.75353
9/30/2007 1:00:00 PM,0.9320548,69.47518,53.41045,16.72087,0.9520769,8.341283,70.75449,42.20145,1.680769,1.680769,0,0,0,1.680769,496.2777,4.604741,0,0,8.341283,1.769231,1.680769,0,0,1.967311,27.8284,1.967311,0,1.967311,39.00008,100,0.1310885,1.848846,6.673027,0,36.16968
9/30/2007 2:00:00 PM,0.8095659,56.33876,69.68241,31.54571,0.827535,7.387403,67.83456,43.07547,5.354064,5.354064,0,-1,0,5.354064,137.9775,1.751545,0,0,7.387403,5.635857,5.354064,0,0,0,29.59898,0,0,0,39.00008,100,0.1310885,5.889471,5.909922,0,36.98638
9/30/2007 3:00:00 PM,0.6145129,42.12725,77.00096,46.47651,0.6286283,5.822197,61.94106,43.22338,1.440907,1.440907,0,0,0,1.440907,404.0646,4.305452,0,0,5.822197,1.516744,1.440907,0,0,0,29.59898,0,0,0,39.00008,100,0.1310885,1.584998,4.657757,0,35.42117
9/30/2007 4:00:00 PM,0.3628828,27.57311,81.31611,61.43526,0.3703779,3.589592,54.37145,43.41163,4.171413,4.171413,0,0,0,4.171413,86.05218,0,0,0,3.589592,4.390961,4.171413,0,0,0,29.59898,0,0.8013695,-0.8013695,38.15536,97.83406,0.1310885,4.588555,2.871674,0,33.18857
9/30/2007 5:00:00 PM,0.1681553,12.8735,84.36411,76.40444,0.1734863,1.747216,47.69004,42.58467,5.956833,5.956833,0,0,0,5.956833,29.33129,0,8.881784E-16,0,1.747216,6.27035,5.956833,0,0,0.8904105,28.79761,0,4.523134,-4.523134,33.38756,85.60896,0.1310885,6.552516,1.397773,0,30.54482
9/30/2007 6:00:00 PM,0.01066049,0,86.83791,90,0,0,40.99128,40.99128,11.95567,11.95567,12,0,3.372,11.95567,0,0,0,0,0,0,0,0.04432687,0.04211052,5.916115,24.27448,0.04211052,0,0.04211052,33.42751,85.71139,0.1310894,13.15124,0,12,24.27448
9/30/2007 7:00:00 PM,0,0,89.11581,90,0,0,39.37099,39.37099,2.903278,2.903278,0,-1,0,2.903278,0,0,0,0,0,3.056082,2.903278,0,0,5.874005,24.31237,0,3.056082,-3.056082,30.20611,77.45142,0.1310894,3.193606,0,0,24.31237
9/30/2007 8:00:00 PM,0,0,91.5166,90,0,0,37.72381,37.72381,0.7318508,0.7318508,0,-1,0,0.7318508,0,0,1.110223E-16,0,0,0.7703693,0.7318508,0,0,9.269651,21.25629,0,0.7703693,-0.7703693,29.39407,75.36927,0.1310894,0.8050359,0,0,21.25629
9/30/2007 9:00:00 PM,0,0,94.51307,90,0,0,36.30522,36.30522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.12562,20.48592,0,0,0,29.39407,75.36927,0.1310894,0,0,0,20.48592
9/30/2007 10:00:00 PM,0,0,99.31528,90,0,0,34.92696,34.92696,0.2628012,0.2628012,0,-1,0,0.2628012,0,0,0,0,0,0.2766328,0.2628012,0,0,10.12562,20.48592,0,0.2766328,-0.2766328,29.10248,74.62159,0.1310894,0.2890813,0,0,20.48592
9/30/2007 11:00:00 PM,0,0,111.617,90,0,0,34.09329,34.09329,1.775241,1.775241,0,-1,0,1.775241,0,0,2.220446E-16,0,0,1.868675,1.775241,0,0,10.43299,20.20929,0,1.868675,-1.868675,27.13272,69.57094,0.1310894,1.952765,0,0,20.20929
10/1/2007 12:00:00 AM,0,0,-164.2538,90,0,0,33.39408,33.39408,0.05553366,0.05553366,0,-1,0,0.05553366,0,0,0,0,0,0.05845648,0.05553366,0,0,12.50929,18.34061,0,0.05845648,-0.05845648,27.0711,69.41294,0.1310894,0.06108703,0,0,18.34061
10/1/2007 1:00:00 AM,0,0,-106.5787,90,0,0,32.65453,32.65453,0.8559805,0.8559805,0,-1,0,0.8559805,0,0,1.110223E-16,0,0,0.9010321,0.8559805,0,0,12.57424,18.28216,0,0.9010321,-0.9010321,26.12133,66.97764,0.1310894,0.9415786,0,0,18.28216
10/1/2007 2:00:00 AM,0,0,-97.39693,90,0,0,32.06961,32.06961,0.8127224,0.8127224,0,-1,0,0.8127224,0,0,0,0,0,0.8554972,0.8127224,0,0,13.57539,17.38113,0,0.8554972,-0.8554972,25.21956,64.66541,0.1310894,0.8939946,0,0,17.38113
10/1/2007 3:00:00 AM,0,0,-93.3187,90,0,0,31.59899,31.59899,0.5503945,0.5503945,0,-1,0,0.5503945,0,0,0,0,0,0.5793626,0.5503945,0,0,14.52594,16.52563,0,0.5793626,-0.5793626,24.60886,63.09951,0.1310894,0.6054339,0,0,16.52563
10/1/2007 4:00:00 AM,0,0,-90.58394,90,0,0,31.10819,31.10819,0.2538716,0.2538716,0,-1,0,0.2538716,0,0,0,0,0,0.2672332,0.2538716,0,0,15.16968,15.94627,0,0.2672332,-0.2672332,24.32717,62.37723,0.1310894,0.2792587,0,0,15.94627
10/1/2007 5:00:00 AM,0,0,-88.27779,90,0,0,30.69135,30.69135,0.3378381,0.3378381,0,0,0,0.3378381,0,0,5.551115E-17,0,0,0.3556191,0.3378381,0,0,15.46661,15.67903,0,0.3556191,-0.3556191,23.95231,61.41606,0.1310894,0.3716219,0,0,15.67903
10/1/2007 6:00:00 AM,0.02196967,0.8470703,-85.99917,88.53577,0.02538766,0.2794929,31.17949,30.4426,0.3196848,0.3196848,0,0,0,0.3196848,87.42765,0,0,0,0.2794929,0.3365103,0.3196848,0,0,15.86174,15.32341,0,0.05701741,-0.05701741,23.89221,61.26196,0.1310894,0.3516532,0.2235943,0,15.60291
10/1/2007 7:00:00 AM,0.2391306,15.59848,-83.43699,73.57005,0.2492911,2.655884,37.43406,30.16022,4.846786,4.846786,0,0,0,4.846786,54.7968,0,0,0,2.655884,5.10188,4.846786,0,0,15.92509,15.2664,0,2.445996,-2.445996,21.3139,54.65093,0.1310894,5.331464,2.124707,0,17.92228
10/1/2007 8:00:00 AM,0.473957,30.26294,-80.17477,58.61012,0.4880649,4.972944,45.61439,31.27627,2.716367,2.716367,0,0,0,2.716367,183.0734,0,0,0,4.972944,2.859333,2.716367,0,0,18.64286,12.8204,2.113611,0,2.113611,23.31905,59.79232,0.1310536,2.988003,3.978355,0,17.79334
10/1/2007 9:00:00 AM,0.7083398,44.74785,-75.39121,43.66572,0.72688,6.996923,55.52872,33.99916,2.373792,2.373792,0,-1,0,2.373792,294.7573,0,0,0,6.996923,2.498728,2.373792,0,0,16.52925,14.72265,4.498195,0,4.498195,27.58641,70.73425,0.1309774,2.611171,5.597539,0,21.71957
10/1/2007 10:00:00 AM,0.6737967,58.79514,-66.91537,28.76437,0.6842862,6.52836,57.03532,36.74223,0.9577204,0.9577204,0,0,0,0.9577204,681.6561,0,0,0,6.52836,1.008127,0.9577204,0,0,12.03106,18.77103,5.520233,0,5.520233,32.82337,84.16232,0.1308841,1.053492,5.222688,0,25.29939
10/1/2007 11:00:00 AM,0.7974145,71.37923,-46.99278,14.04776,0.8113409,7.463169,63.05351,38.87348,3.257872,3.257872,0,0,0,3.257872,229.0811,0,0,0,7.463169,3.429339,3.257872,0,0,6.510825,23.73924,4.03383,0,4.03383,36.6502,93.97467,0.130816,3.583659,5.970535,0,31.20241
10/1/2007 12:00:00 PM,1.037644,77.08253,6.558842,4.074602,1.061435,9.196687,72.45796,40.58117,1.125565,1.125565,0,0,0,1.125565,817.0731,5.534887,0,0,9.196687,1.184805,1.125565,0,0,2.476994,27.36968,2.476994,0,2.476994,39.00008,100,0.1307742,1.238121,7.357349,0,36.56637
10/1/2007 1:00:00 PM,0.7218081,69.16338,52.66573,16.88766,0.7319406,6.687256,64.14899,42.31575,5.085283,5.085283,0,0,0,5.085283,131.5022,1.334327,0,0,6.687256,5.352929,5.085283,0,0,0,29.59898,0,0,0,39.00008,100,0.1307742,5.593811,5.349805,0,36.28624
10/1/2007 2:00:00 PM,0.8129566,56.10917,69.07596,31.67157,0.8321089,7.416117,68.0909,43.18976,7.813741,7.813741,0,-1,0,7.813741,94.91123,0,0,0.2351149,7.416117,8.22499,7.813741,0,0,0,29.59898,0,0.8088729,-0.8088729,38.14745,97.81378,0.1307742,8.595115,5.932894,0,37.01509
10/1/2007 3:00:00 PM,0.6051947,41.93779,76.51462,46.58566,0.6197079,5.743545,61.82838,43.37801,2.288898,2.288898,0,0,0,2.288898,250.9305,2.435431,0,0,5.743545,2.409366,2.288898,0,0,0.8987477,28.79011,0.8987477,0,0.8987477,39.00008,100,0.130759,2.517788,4.594836,0,34.53365
10/1/2007 4:00:00 PM,0.3916541,27.40574,80.89677,61.53434,0.4021913,3.873562,55.43759,43.52592,2.591084,2.591084,0,0,0,2.591084,149.4958,1.146105,0,0,3.873562,2.727457,2.591084,0,0,0,29.59898,0,0,0,39.00008,100,0.130759,2.850193,3.09885,0,33.47254
10/1/2007 5:00:00 PM,0.1444121,12.71933,83.97684,76.49595,0.1476213,1.492168,47.04084,42.69897,2.545414,2.545414,0,0,0,2.545414,58.62183,0,4.440892E-16,0,1.492168,2.679383,2.545414,0,0,0,29.59898,0,1.187215,-1.187215,37.74864,96.7912,0.130759,2.799955,1.193735,0,31.09115
10/1/2007 6:00:00 PM,0.01179487,0,86.45692,90,0,0,41.10558,41.10558,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.319128,28.41176,0,0,0,37.74864,96.7912,0.130759,0,0,0,28.41176
10/1/2007 7:00:00 PM,0,0,88.7166,90,0,0,39.47856,39.47856,1.645919,1.645919,0,-1,0,1.645919,0,0,2.220446E-16,0,0,1.732547,1.645919,0,0,1.319128,28.41176,0,1.732547,-1.732547,35.92238,92.10848,0.130759,1.810511,0,0,28.41176
10/1/2007 8:00:00 PM,0,0,91.06799,90,0,0,37.79776,37.79776,8.938225,8.36,0,-1,0,8.36,0,0,0.578225,1.472047,0,8.8,8.36,0,0,3.24418,26.67922,0,8.8,-8.8,26.64636,68.32388,0.130759,9.832047,0,0,26.67922
10/1/2007 9:00:00 PM,0,0,93.96248,90,0,0,36.37917,36.37917,3.893942,3.893942,0,-1,0,3.893942,0,0,8.881784E-16,0,0,4.098886,3.893942,0,0,13.02196,17.87922,0,4.098886,-4.098886,22.32576,57.24542,0.130759,4.283336,0,0,17.87922
10/1/2007 10:00:00 PM,0,0,98.54567,90,0,0,34.98075,34.98075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57627,13.78033,0,0,0,22.32576,57.24542,0.130759,0,0,0,13.78033
10/1/2007 11:00:00 PM,0,0,110.2779,90,0,0,34.11346,34.11346,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.57627,13.78033,0,0,0,22.32576,57.24542,0.130759,0,0,0,13.78033
10/2/2007 12:00:00 AM,0,0,-162.1158,90,0,0,33.41425,33.41425,1.766357,1.766357,0,-1,0,1.766357,0,0,2.220446E-16,0,0,1.859324,1.766357,0,0,17.57627,13.78033,0,1.859324,-1.859324,20.36586,52.22005,0.130759,1.942993,0,0,13.78033
10/2/2007 1:00:00 AM,0,0,-105.2066,90,0,0,32.65453,32.65453,0.510554,0.510554,0,-1,0,0.510554,0,0,0,0,0,0.5374252,0.510554,0,0,19.64219,11.92101,0,0.5374252,-0.5374252,19.79936,50.7675,0.130759,0.5616093,0,0,11.92101
10/2/2007 2:00:00 AM,0,0,-96.62323,90,0,0,32.06961,32.06961,0.6344973,0.6344973,0,-1,0,0.6344973,0,0,1.110223E-16,0,0,0.6678919,0.6344973,0,0,20.23933,11.38358,0,0.6678919,-0.6678919,19.09534,48.96232,0.130759,0.6979471,0,0,11.38358
10/2/2007 3:00:00 AM,0,0,-92.75872,90,0,0,31.59899,31.59899,1.463685,1.463685,0,-1,0,1.463685,0,0,2.220446E-16,0,0,1.540721,1.463685,0,0,20.98143,10.71569,0,1.540721,-1.540721,17.47128,44.79807,0.130759,1.610054,0,0,10.71569
10/2/2007 4:00:00 AM,0,0,-90.12134,90,0,0,31.06785,31.06785,0.1579218,0.1579218,0,-1,0,0.1579218,0,0,0,0,0,0.1662335,0.1579218,0,0,22.69334,9.174969,0,0.1662335,-0.1662335,17.29606,44.34877,0.130759,0.173714,0,0,9.174969
10/2/2007 5:00:00 AM,0,0,-87.85979,90,0,0,30.63085,30.63085,1.12831,1.12831,0,0,0,1.12831,0,0,0,0,0,1.187694,1.12831,0,0,22.87805,9.008736,0,1.187694,-1.187694,16.04412,41.13868,0.130759,1.241141,0,0,9.008736
10/2/2007 6:00:00 AM,0.03293149,0.8672468,-85.59312,88.45226,0.05121188,0.5617654,31.87614,30.38881,2.374747,2.374747,0,0,0,2.374747,23.65581,0,0,0,0.5617654,2.499733,2.374747,0,0,24.19771,7.821041,0,1.937968,-1.937968,14.00132,35.90075,0.130759,2.612221,0.4494124,0,8.382806
10/2/2007 7:00:00 AM,0.2431037,15.60853,-83.01506,73.49407,0.2544953,2.709999,37.52597,30.09971,4.851558,4.851558,0,0,0,4.851558,55.85833,0,0,0,2.709999,5.106903,4.851558,0,0,26.35101,5.883073,0,2.396904,-2.396904,11.47476,29.42241,0.130759,5.336713,2.167999,0,8.593072
10/2/2007 8:00:00 AM,0.5003961,30.25634,-79.70419,58.54299,0.5170932,5.24455,46.4372,31.23593,2.600272,2.600272,0,0,0,2.600272,201.6924,0,0,0,5.24455,2.737128,2.600272,0,0,29.01423,3.486169,2.507421,0,2.507421,13.85351,35.52175,0.1307168,2.860299,4.19564,0,8.73072
10/2/2007 9:00:00 AM,0.6109243,44.71275,-74.82115,43.61093,0.6249198,6.122858,52.503,34.0395,4.58694,4.58694,0,-1,0,4.58694,133.4846,0,0,0,6.122858,4.828358,4.58694,0,0,26.50681,5.742849,1.2945,0,1.2945,15.08158,38.67064,0.130695,5.045634,4.898286,0,11.86571
10/2/2007 10:00:00 AM,0.6277782,58.70509,-66.15124,28.7316,0.6360607,6.118039,55.65775,36.81618,0,0,0,0,0,0,0,0,0,0,6.118039,0,0,0,0,25.21231,6.907899,6.118039,0,6.118039,20.88566,53.55287,0.130592,0,4.894431,0,13.02594
10/2/2007 11:00:00 AM,0.5452984,71.16266,-45.92138,14.078,0.5471137,5.278138,55.15419,38.95415,0,0,0,0,0,0,0,0,0,0,5.278138,0,0,0,0,19.09427,12.41413,5.278138,0,5.278138,25.89294,66.39203,0.1305033,0,4.22251,0,17.69227
10/2/2007 12:00:00 PM,0.7026593,76.67781,6.726432,4.476384,0.7107561,6.58651,61.85024,40.68874,1.455741,1.455741,0,0,0,1.455741,452.4506,0,0,0,6.58651,1.532359,1.455741,0,0,13.81613,17.16446,5.054151,0,5.054151,30.68773,78.68633,0.1304184,1.601316,5.269208,0,23.75097
10/2/2007 1:00:00 PM,0.7217886,68.85028,51.94203,17.06067,0.732515,6.686936,64.28281,42.43004,8.437099,8.437099,10.40839,0,2.969323,8.437099,79.25633,0,0,0,6.686936,0,0,1.971293,1.872729,8.761982,21.71319,8.559665,0,8.559665,38.80814,99.50786,0.1305426,9.280809,5.349549,12,28.40013
10/2/2007 2:00:00 PM,0.6989233,55.8784,68.47759,31.80012,0.7127509,6.493412,64.60645,43.33767,2.687869,2.687869,0,-1,0,2.687869,241.5822,3.46176,0,0,6.493412,2.829335,2.687869,0,0,0.202317,29.41689,0.202317,0,0.202317,39.00008,100,0.1305392,2.956656,5.19473,0,35.91031
10/2/2007 3:00:00 PM,0.5330095,41.74798,76.03209,46.69584,0.543537,5.104959,59.64595,43.49231,0.5409654,0.5409654,0,0,0,0.5409654,943.6756,4.535522,0,0,5.104959,0.5694373,0.5409654,0,0,0,29.59898,0,0,0,39.00008,100,0.1305392,0.595062,4.083967,0,34.70394
10/2/2007 4:00:00 PM,0.3486573,27.23878,80.4796,61.63341,0.3563496,3.457442,54.1833,43.64022,4.552814,4.552814,0,0,0,4.552814,75.94077,0,0,0,3.457442,4.792436,4.552814,0,0,0,29.59898,0,1.334994,-1.334994,37.59287,96.39178,0.1305392,5.008095,2.765954,0,33.05642
10/2/2007 5:00:00 PM,0.1150109,12.56621,83.59093,76.58665,0.1160396,1.178322,46.22394,42.81326,3.237472,3.237472,0,0,0,3.237472,36.39637,0,4.440892E-16,0,1.178322,3.407865,3.237472,0,0,1.483326,28.26398,0,2.229543,-2.229543,35.24273,90.36578,0.1305392,3.561219,0.9426578,0,29.44231
10/2/2007 6:00:00 PM,0.009009175,0,86.07675,90,0,0,41.18625,41.18625,2.209171,2.209171,0,0,0,2.209171,0,0,0,0,0,2.325444,2.209171,0,0,3.960596,26.03444,0,2.325444,-2.325444,32.79149,84.08058,0.1305392,2.430088,0,0,26.03444
10/2/2007 7:00:00 PM,0,0,88.31774,90,0,0,39.55924,39.55924,4.328835,4.328835,0,-1,0,4.328835,0,0,0,0,0,4.556669,4.328835,0,0,6.544422,23.709,0,4.556669,-4.556669,27.98834,71.76484,0.1305392,4.761719,0,0,23.709
10/2/2007 8:00:00 PM,0,0,90.61909,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1305392,0,0,0,19.15233
10/2/2007 9:00:00 PM,0,0,93.4102,90,0,0,36.41951,36.41951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1305392,0,0,0,19.15233
10/2/2007 10:00:00 PM,0,0,97.76965,90,0,0,35.02109,35.02109,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.60739,19.15233,0,0,0,27.98834,71.76484,0.1305392,0,0,0,19.15233
10/2/2007 11:00:00 PM,0,0,108.899,90,0,0,34.13363,34.13363,1.317829,1.317829,0,-1,0,1.317829,0,0,2.220446E-16,0,0,1.387189,1.317829,0,0,11.60739,19.15233,0,1.387189,-1.387189,26.52612,68.01555,0.1305392,1.449612,0,0,19.15233
10/3/2007 12:00:00 AM,0,0,-159.6798,90,0,0,33.41425,33.41425,0.9991294,0.9991294,0,-1,0,0.9991294,0,0,2.220446E-16,0,0,1.051715,0.9991294,0,0,13.14871,17.76514,0,1.051715,-1.051715,25.41751,65.17298,0.1305392,1.099042,0,0,17.76514
10/3/2007 1:00:00 AM,0,0,-103.8343,90,0,0,32.67469,32.67469,0.8504457,0.8504457,0,-1,0,0.8504457,0,0,1.110223E-16,0,0,0.895206,0.8504457,0,0,14.31728,16.71342,0,0.895206,-0.895206,24.47388,62.75342,0.1305392,0.9354903,0,0,16.71342
10/3/2007 2:00:00 AM,0,0,-95.85284,90,0,0,32.06961,32.06961,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.31195,15.81822,0,0,0,24.47388,62.75342,0.1305392,0,0,0,15.81822
10/3/2007 3:00:00 AM,0,0,-92.2012,90,0,0,31.59899,31.59899,1.313811,1.313811,0,-1,0,1.313811,0,0,2.220446E-16,0,0,1.382959,1.313811,0,0,15.31195,15.81822,0,1.382959,-1.382959,23.01612,59.01556,0.1305392,1.445192,0,0,15.81822
10/3/2007 4:00:00 AM,0,0,-89.66063,90,0,0,31.06785,31.06785,2.298965,2.298965,0,-1,0,2.298965,0,0,0,0,0,2.419963,2.298965,0,0,16.84858,14.43526,0,2.419963,-2.419963,20.46525,52.4749,0.1305392,2.528861,0,0,14.43526
10/3/2007 5:00:00 AM,0,0,-87.44339,90,0,0,30.61068,30.61068,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.53742,12.0153,0,0,0,20.46525,52.4749,0.1305392,0,0,0,12.0153
10/3/2007 6:00:00 AM,0.02521374,0.8860499,-85.18854,88.37035,0.03240699,0.3565668,31.28919,30.34847,0.150443,0.150443,0,0,0,0.150443,237.0113,0,0,0,0.3565668,0.158361,0.150443,0,0,19.53742,12.0153,0.1982058,0,0.1982058,20.65329,52.95704,0.1305359,0.1654873,0.2852534,0,12.37186
10/3/2007 7:00:00 AM,0.2088605,15.61649,-82.59465,73.42043,0.2166066,2.320632,36.3807,30.0661,1.644209,1.644209,0,0,0,1.644209,141.1397,0,0,0,2.320632,1.730747,1.644209,0,0,19.33922,12.19368,0.5898849,0,0.5898849,21.2129,54.39194,0.130526,1.80863,1.856505,0,14.51431
10/3/2007 8:00:00 AM,0.4296104,30.24683,-79.2355,58.47906,0.4419763,4.539579,44.17091,31.20232,0,0,0,0,0,0,0,0,0,0,4.539579,0,0,0,0,18.74933,12.72458,4.539579,0,4.539579,25.51952,65.43454,0.1304499,0,3.631663,0,17.26416
10/3/2007 9:00:00 AM,0.6234356,44.67371,-74.25412,43.56055,0.6390443,6.245364,52.94058,34.05295,3.821157,3.821157,0,-1,0,3.821157,163.4417,0,0,0,6.245364,4.02227,3.821157,0,0,14.20975,16.8102,2.223094,0,2.223094,27.62853,70.84225,0.1304127,4.203272,4.996292,0,23.05556
10/3/2007 10:00:00 AM,0.7248134,58.60969,-65.39458,28.7054,0.739782,6.981057,58.86195,36.89014,0,0,0,0,0,0,0,0,0,0,6.981057,0,0,0,0,11.98666,18.81099,6.981057,0,6.981057,34.25135,87.82379,0.1302959,0,5.584846,0,25.79204
10/3/2007 11:00:00 AM,1.024121,70.9399,-44.87983,14.12072,1.05025,9.212952,70.56078,39.06845,0.8144004,0.8144004,0,0,0,0.8144004,1131.256,3.350086,0,0,9.212952,0.8572636,0.8144004,0,0,5.005602,25.09394,5.005602,0,5.005602,39.00008,100,0.1302124,0.8958404,7.370361,0,34.30689
10/3/2007 12:00:00 PM,1.081221,76.2744,6.878463,4.87726,1.108529,9.498845,74.13959,40.80303,0,0,0,0,0,0,0,9.498845,0,0,9.498845,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,0,7.599076,0,39.09782
10/3/2007 1:00:00 PM,1.055503,68.53618,51.23852,17.23949,1.082811,9.214776,75.17513,42.58467,6.005086,6.005086,0,0,0,6.005086,153.4495,2.893633,0,0,9.214776,6.321143,6.005086,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,6.605595,7.371821,0,38.81376
10/3/2007 2:00:00 PM,0.8886762,55.64668,67.88727,31.93114,0.9129723,7.994559,70.83402,43.45197,0,0,0,-1,0,0,0,7.994559,0,0,7.994559,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,0,6.395647,0,37.59354
10/3/2007 3:00:00 PM,0.7179927,41.558,75.55343,46.8069,0.7402048,6.696936,65.71461,43.6066,3.326682,3.326682,0,0,0,3.326682,201.3098,3.195166,0,0,6.696936,3.50177,3.326682,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,3.65935,5.357549,0,36.29591
10/3/2007 4:00:00 PM,0.4312265,27.07236,80.06466,61.73234,0.4468412,4.262759,57.04643,43.79485,3.55369,3.55369,0,0,0,3.55369,119.953,0.522032,0,0,4.262759,3.740726,3.55369,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,3.909059,3.410207,0,33.86174
10/3/2007 5:00:00 PM,0.1625207,12.41428,83.20643,76.67643,0.1693113,1.703109,47.90422,42.92083,0.509204,0.509204,0,0,0,0.509204,334.465,1.167105,0,0,1.703109,0.5360042,0.509204,0,0,0,29.59898,0,0,0,39.00008,100,0.1302124,0.5601244,1.362487,0,31.30209
10/3/2007 6:00:00 PM,0.008696584,0,85.69749,90,0,0,41.30054,41.30054,5.415518,5.415518,0,0,0,5.415518,0,0,0,0,0,5.700546,5.415518,0,0,0,29.59898,0,5.700546,-5.700546,32.99118,84.59259,0.1302124,5.95707,0,0,29.59898
10/3/2007 7:00:00 PM,0,0,87.91935,90,0,0,39.63319,39.63319,1.678885,1.678885,0,-1,0,1.678885,0,0,2.220446E-16,0,0,1.767247,1.678885,0,0,6.33394,23.89843,0,1.767247,-1.767247,31.12833,79.81608,0.1302124,1.846774,0,0,23.89843
10/3/2007 8:00:00 PM,0,0,90.17003,90,0,0,37.9524,37.9524,1.135973,1.135973,0,-1,0,1.135973,0,0,0,0,0,1.195761,1.135973,0,0,8.297548,22.13119,0,1.195761,-1.195761,29.86789,76.58418,0.1302124,1.249571,0,0,22.13119
10/3/2007 9:00:00 PM,0,0,92.85646,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.626172,20.93542,0,0,0,29.86789,76.58418,0.1302124,0,0,0,20.93542
10/3/2007 10:00:00 PM,0,0,96.98768,90,0,0,35.05471,35.05471,1.345855,1.345855,0,-1,0,1.345855,0,0,2.220446E-16,0,0,1.416689,1.345855,0,0,9.626172,20.93542,0,1.416689,-1.416689,28.37457,72.75516,0.1302124,1.48044,0,0,20.93542
10/3/2007 11:00:00 PM,0,0,107.4809,90,0,0,34.16724,34.16724,0.6053884,0.6053884,0,-1,0,0.6053884,0,0,0,0,0,0.637251,0.6053884,0,0,11.20027,19.51873,0,0.637251,-0.637251,27.70285,71.0328,0.1302124,0.6659272,0,0,19.51873
10/4/2007 12:00:00 AM,0,0,-156.8873,90,0,0,33.44786,33.44786,0.4892727,0.4892727,0,-1,0,0.4892727,0,0,1.110223E-16,0,0,0.5150238,0.4892727,0,0,11.90833,18.88148,0,0.5150238,-0.5150238,27.15996,69.64079,0.1302124,0.5381999,0,0,18.88148
10/4/2007 1:00:00 AM,0,0,-102.4635,90,0,0,32.69487,32.69487,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.48058,18.36646,0,0,0,27.15996,69.64079,0.1302124,0,0,0,18.36646
10/4/2007 2:00:00 AM,0,0,-95.08614,90,0,0,32.06961,32.06961,2.469081,2.469081,0,-1,0,2.469081,0,0,4.440892E-16,0,0,2.599033,2.469081,0,0,12.48058,18.36646,0,2.599033,-2.599033,24.42034,62.61614,0.1302124,2.715989,0,0,18.36646
10/4/2007 3:00:00 AM,0,0,-91.64632,90,0,0,31.57882,31.57882,0.9707691,0.9707691,0,-1,0,0.9707691,0,0,1.110223E-16,0,0,1.021862,0.9707691,0,0,15.36839,15.76743,0,1.021862,-1.021862,23.34321,59.85425,0.1302124,1.067846,0,0,15.76743
10/4/2007 4:00:00 AM,0,0,-89.20194,90,0,0,31.02752,31.02752,1.139456,1.139456,0,-1,0,1.139456,0,0,2.220446E-16,0,0,1.199427,1.139456,0,0,16.50379,14.74556,0,1.199427,-1.199427,22.0789,56.61245,0.1302124,1.253402,0,0,14.74556
10/4/2007 5:00:00 AM,0,0,-87.0287,90,0,0,30.57706,30.57706,1.047493,1.047493,0,0,0,1.047493,0,0,2.220446E-16,0,0,1.102624,1.047493,0,0,17.83649,13.54614,0,1.102624,-1.102624,20.91663,53.63228,0.1302124,1.152242,0,0,13.54614
10/4/2007 6:00:00 AM,0.01136117,0.9033976,-84.78555,88.29018,0.01153201,0.1273076,30.64271,30.30813,1.503832,1.503832,0,0,0,1.503832,8.465544,0,0,0,0.1273076,1.582981,1.503832,0,0,19.06163,12.44351,0,1.455674,-1.455674,19.38222,49.69789,0.1302124,1.654216,0.1018461,0,12.57082
10/4/2007 7:00:00 AM,0.184146,15.62229,-82.17592,73.34922,0.1891593,2.035645,35.53632,30.02576,4.348086,4.348086,0,0,0,4.348086,46.81704,0,8.881784E-16,0,2.035645,4.576932,4.348086,0,0,20.67904,10.98784,0,2.541287,-2.541287,16.70346,42.82931,0.1302124,4.782895,1.628516,0,13.02349
10/4/2007 8:00:00 AM,0.4053691,30.23437,-78.76889,58.41841,0.4162457,4.293331,43.40818,31.20232,0,0,0,0,0,0,0,0,0,0,4.293331,0,0,0,0,23.5027,8.446552,4.293331,0,4.293331,20.77647,53.27291,0.1301408,0,3.434664,0,12.73988
10/4/2007 9:00:00 AM,0.7199816,44.63071,-73.69041,43.51466,0.7421746,7.119793,56.10648,34.11346,0,0,0,-1,0,0,0,0,0,0,7.119793,0,0,0,0,19.20936,12.31055,7.119793,0,7.119793,27.5309,70.59192,0.1300222,0,5.695835,0,19.43034
10/4/2007 10:00:00 AM,0.7103704,58.509,-64.64587,28.68582,0.7251002,6.856847,58.51386,36.98426,2.881666,2.881666,0,0,0,2.881666,237.9473,0,0,0,6.856847,3.033333,2.881666,0,0,12.08957,18.71836,3.823514,0,3.823514,31.15821,79.89268,0.1299586,3.169833,5.485477,0,25.57521
10/4/2007 11:00:00 AM,0.9816095,70.71128,-43.8682,14.17574,1.007446,8.906446,69.35522,39.17602,4.001054,4.001054,0,0,0,4.001054,222.6025,0,0,0,8.906446,4.211636,4.001054,0,0,8.266058,22.15953,4.694811,0,4.694811,35.61209,91.31288,0.1298806,4.401159,7.125157,0,31.06597
10/4/2007 12:00:00 PM,1.0097,75.87244,7.015947,5.276941,1.035918,9.001558,72.01664,40.91732,4.671628,4.671628,0,0,0,4.671628,192.6857,0.5128095,0,0,9.001558,4.917503,4.671628,0,0,3.571247,26.38486,3.571247,0,3.571247,39.00008,100,0.1298213,5.138791,7.201247,0,35.38641
10/4/2007 1:00:00 PM,0.833603,68.22134,50.55439,17.4237,0.8526524,7.595074,68.17632,42.65863,2.679241,2.679241,0,0,0,2.679241,283.4785,4.77482,0,0,7.595074,2.820254,2.679241,0,0,0,29.59898,0,0,0,39.00008,100,0.1298213,2.947165,6.076059,0,37.19405
10/4/2007 2:00:00 PM,0.6001607,55.41421,67.30495,32.06445,0.6088728,5.64784,61.69202,43.56626,0,0,0,-1,0,0,0,5.64784,0,0,5.64784,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1298213,0,4.518271,0,35.24682
10/4/2007 3:00:00 PM,0.4624594,41.36802,75.07869,46.91868,0.4691755,4.459961,57.64163,43.72089,5.864591,5.864591,0,0,0,5.864591,76.04898,0,0,0,4.459961,6.173253,5.864591,0,0,0,29.59898,0,1.713292,-1.713292,37.19411,95.36932,0.1298213,6.451049,3.567969,0,34.05894
10/4/2007 4:00:00 PM,0.1915176,26.90664,79.65203,61.83101,0.1913062,1.90694,49.50705,43.8688,0,0,0,0,0,0,0,0.003282138,0,0,1.90694,0,0,0,0,1.903658,27.88569,1.903658,0,1.903658,39.00008,100,0.1297898,0,1.525552,0,29.79263
10/4/2007 5:00:00 PM,0.1315875,12.26368,82.82344,76.76518,0.1346628,1.361785,46.96199,43.00151,2.909692,2.909692,0,0,0,2.909692,46.8017,0,4.440892E-16,0,1.361785,3.062834,2.909692,0,0,0,29.59898,0,1.701048,-1.701048,37.20702,95.40241,0.1297898,3.200661,1.089428,0,30.96076
10/4/2007 6:00:00 PM,0.003643698,0,85.31925,90,0,0,41.3745,41.3745,8.319436,8.319436,10.30897,0,2.944169,8.319436,0,2.220446E-16,0,0,0,0,0,1.98953,1.890054,1.890054,27.89793,1.890054,0,1.890054,39.00008,100,0.1298299,9.15138,0,12,27.89793
10/4/2007 7:00:00 PM,0,0,87.52155,90,0,0,39.70715,39.70715,6.887041,6.887041,0,-1,0,6.887041,0,0,8.881784E-16,0,0,7.249516,6.887041,0,0,0,29.59898,0,7.249516,-7.249516,31.35842,80.40604,0.1298299,7.575745,0,0,29.59898
10/4/2007 8:00:00 PM,0,0,89.72099,90,0,0,38.00618,38.00618,7.793066,7.793066,0,-1,0,7.793066,0,0,8.881784E-16,0.2123724,0,8.203227,7.793066,0,0,8.055018,22.34946,0,8.203227,-8.203227,22.71146,58.23439,0.1298299,8.572372,0,0,22.34946
10/4/2007 9:00:00 PM,0,0,92.3015,90,0,0,36.53381,36.53381,6.492661,6.492661,0,-1,0,6.492661,0,0,8.881784E-16,0,0,6.83438,6.492661,0,0,17.16971,14.14623,0,6.83438,-6.83438,15.50739,39.76245,0.1298299,7.141927,0,0,14.14623
10/4/2007 10:00:00 PM,0,0,96.2002,90,0,0,35.09504,35.09504,0.690926,0.690926,0,-1,0,0.690926,0,0,1.110223E-16,0,0,0.7272906,0.690926,0,0,24.76347,7.311855,0,0.7272906,-0.7272906,14.74076,37.79673,0.1298299,0.7600186,0,0,7.311855
10/4/2007 11:00:00 PM,0,0,106.0241,90,0,0,34.18741,34.18741,0.4035327,0.4035327,0,-1,0,0.4035327,0,0,5.551115E-17,0,0,0.4247712,0.4035327,0,0,25.57157,6.584564,0,0.4247712,-0.4247712,14.29301,36.64866,0.1298299,0.443886,0,0,6.584564
10/5/2007 12:00:00 AM,0,0,-153.6667,90,0,0,33.44786,33.44786,0.9164786,0.9164786,0,-1,0,0.9164786,0,0,1.110223E-16,0,0,0.9647144,0.9164786,0,0,26.04354,6.159793,0,0.9647144,-0.9647144,13.27611,34.04124,0.1298299,1.008126,0,0,6.159793
10/5/2007 1:00:00 AM,0,0,-101.0957,90,0,0,32.67469,32.67469,0.5126395,0.5126395,0,-1,0,0.5126395,0,0,1.110223E-16,0,0,0.5396205,0.5126395,0,0,27.11544,5.195079,0,0.5396205,-0.5396205,12.7073,32.58275,0.1298299,0.5639034,0,0,5.195079
10/5/2007 2:00:00 AM,0,0,-94.32346,90,0,0,32.04944,32.04944,1.086704,1.086704,0,-1,0,1.086704,0,0,0,0,0,1.143899,1.086704,0,0,27.71502,4.655458,0,1.143899,-1.143899,11.50152,29.49103,0.1298299,1.195374,0,0,4.655458
10/5/2007 3:00:00 AM,0,0,-91.09427,90,0,0,31.53848,31.53848,0.8354067,0.8354067,0,-1,0,0.8354067,0,0,1.110223E-16,0,0,0.8793755,0.8354067,0,0,28.98602,3.511559,0,0.8793755,-0.8793755,10.57458,27.11426,0.1298299,0.9189474,0,0,3.511559
10/5/2007 4:00:00 AM,0,0,-88.74543,90,0,0,31.01407,31.01407,1.11764,1.11764,0,-1,0,1.11764,0,0,0,0,0,1.176464,1.11764,0,0,29.9631,2.632184,0,1.176464,-1.176464,9.334479,23.93451,0.1298299,1.229405,0,0,2.632184
10/5/2007 5:00:00 AM,0,0,-86.61586,90,0,0,30.53672,30.53672,0.4058501,0.4058501,0,0,0,0.4058501,0,0,0,0,0,0.4272107,0.4058501,0,0,31.27029,1.45572,0,0.4272107,-0.4272107,8.88416,22.77985,0.1298299,0.4464352,0,0,1.45572
10/5/2007 6:00:00 AM,0.01579871,0.9192102,-84.38429,88.21182,0.01651554,0.182238,30.73354,30.25435,1.119703,1.119703,9.919703,0,2.845685,1.119703,16.27556,0,0,0,0.182238,0,0,8.8,8.36,31.74496,1.02851,8.542238,0,8.542238,16.98804,43.55899,0.1299365,1.231674,0.1457904,12,1.210748
10/5/2007 7:00:00 AM,0.1086374,15.62586,-81.75901,73.28054,0.1086088,1.18377,33.10935,29.95181,3.560628,3.560628,11.40942,0,3.222583,3.560628,33.2461,0,0,0,1.18377,0,0,7.84879,7.456351,23.20273,8.716524,8.640121,0,8.640121,25.18478,64.57622,0.1300947,3.916691,0.9470159,12,9.900293
10/5/2007 8:00:00 AM,0.3207498,30.21891,-78.30453,58.36113,0.3249112,3.402217,40.64754,31.14181,3.315981,3.315981,11.5315,0,3.253468,3.315981,102.6006,0,0,0,3.402217,0,0,8.215514,7.804738,14.56261,16.49263,11.20695,0,11.20695,35.81663,91.83733,0.1302144,3.647579,2.721774,12,19.89485
10/5/2007 9:00:00 AM,0.7263424,44.58376,-73.1303,43.4733,0.7498952,7.183056,56.36007,34.13363,2.615537,2.615537,0,-1,0,2.615537,274.6302,1.074208,0,0,7.183056,2.753197,2.615537,0,0,3.355651,26.57889,3.355651,0,3.355651,39.00008,100,0.1301588,2.877091,5.746445,0,33.76195
10/5/2007 10:00:00 AM,0.677786,58.40308,-63.90554,28.67289,0.6909179,6.571702,57.54308,37.04477,3.641034,3.641034,0,0,0,3.641034,180.49,2.739034,0,0,6.571702,3.832668,3.641034,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,4.005137,5.257361,0,36.17068
10/5/2007 11:00:00 AM,0.7738828,70.47713,-42.88647,14.24281,0.7891631,7.271858,62.77032,39.25669,3.220622,3.220622,0,0,0,3.220622,225.7905,3.88173,0,0,7.271858,3.390128,3.220622,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,3.542684,5.817487,0,36.87084
10/5/2007 12:00:00 PM,0.8212205,75.4721,7.139789,5.675183,0.8384077,7.56801,66.08016,41.03162,2.868963,2.868963,0,0,0,2.868963,263.7891,4.548049,0,0,7.56801,3.019961,2.868963,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,3.155859,6.054408,0,37.16699
10/5/2007 1:00:00 PM,0.9601081,67.90606,49.88884,17.61289,0.9866284,8.551679,72.40179,42.77292,1.746814,1.746814,0,0,0,1.746814,489.5586,6.712927,0,0,8.551679,1.838752,1.746814,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,1.921496,6.841343,0,38.15066
10/5/2007 2:00:00 PM,0.4702499,55.18121,66.73057,32.19982,0.4724171,4.490355,57.65731,43.64022,3.311048,3.311048,0,-1,0,3.311048,135.6174,1.005042,0,0,4.490355,3.485314,3.311048,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,3.642153,3.592284,0,34.08933
10/5/2007 3:00:00 PM,0.4717092,41.17819,74.60792,47.03104,0.4795742,4.548269,58.02864,43.79485,1.309545,1.309545,0,0,0,1.309545,347.3166,3.1698,0,0,4.548269,1.378469,1.309545,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,1.4405,3.638615,0,34.14725
10/5/2007 4:00:00 PM,0.1993143,26.74174,79.24178,61.92929,0.1992998,1.983099,49.81811,43.94276,1.81062,1.81062,0,0,0,1.81062,109.526,0.07718358,0,0,1.983099,1.905915,1.81062,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,1.991682,1.586479,0,31.58208
10/5/2007 5:00:00 PM,0.09504269,12.11454,82.44205,76.8528,0.09544511,0.97106,45.88002,43.07547,0,0,0,0,0,0,0,0.97106,0,0,0.97106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1301588,0,0.776848,0,30.57004
10/5/2007 6:00:00 PM,0.007477558,0,84.94212,90,0,0,41.40812,41.40812,0.9607471,0.9607471,0,0,0,0.9607471,0,0,1.110223E-16,0,0,1.011313,0.9607471,0,0,0,29.59898,0,1.011313,-1.011313,37.93406,97.26662,0.1301588,1.056822,0,0,29.59898
10/5/2007 7:00:00 PM,0,0,87.12444,90,0,0,39.78783,39.78783,3.62261,3.62261,0,-1,0,3.62261,0,0,4.440892E-16,0,0,3.813273,3.62261,0,0,1.123681,28.58767,0,3.813273,-3.813273,33.91452,86.96013,0.1301588,3.984871,0,0,28.58767
10/5/2007 8:00:00 PM,0,0,89.27211,90,0,0,38.06669,38.06669,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.360651,24.77439,0,0,0,33.91452,86.96013,0.1301588,0,0,0,24.77439
10/5/2007 9:00:00 PM,0,0,91.74557,90,0,0,36.58759,36.58759,5.618682,5.618682,0,-1,0,5.618682,0,0,8.881784E-16,0,0,5.914402,5.618682,0,0,5.360651,24.77439,0,5.914402,-5.914402,27.68019,70.9747,0.1301588,6.180551,0,0,24.77439
10/5/2007 10:00:00 PM,0,0,95.40771,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.93221,18.85999,0,0,0,27.68019,70.9747,0.1301588,0,0,0,18.85999
10/5/2007 11:00:00 PM,0,0,104.5299,90,0,0,34.20758,34.20758,0.7901239,0.7901239,0,-1,0,0.7901239,0,0,1.110223E-16,0,0,0.8317093,0.7901239,0,0,11.93221,18.85999,0,0.8317093,-0.8317093,26.80349,68.72676,0.1301588,0.8691362,0,0,18.85999
10/6/2007 12:00:00 AM,0,0,-149.9327,90,0,0,33.44786,33.44786,0.4118357,0.4118357,0,-1,0,0.4118357,0,0,5.551115E-17,0,0,0.4335113,0.4118357,0,0,12.85633,18.02828,0,0.4335113,-0.4335113,26.34653,67.55507,0.1301588,0.4530193,0,0,18.02828
10/6/2007 1:00:00 AM,0,0,-99.73251,90,0,0,32.67469,32.67469,0.8809681,0.8809681,0,-1,0,0.8809681,0,0,0,0,0,0.9273348,0.8809681,0,0,13.33801,17.59477,0,0.9273348,-0.9273348,25.36903,65.04868,0.1301588,0.9690649,0,0,17.59477
10/6/2007 2:00:00 AM,0,0,-93.56515,90,0,0,32.02927,32.02927,1.784434,1.784434,0,-1,0,1.784434,0,0,2.220446E-16,0,0,1.878351,1.784434,0,0,14.36838,16.66743,0,1.878351,-1.878351,23.38908,59.97187,0.1301588,1.962877,0,0,16.66743
10/6/2007 3:00:00 AM,0,0,-90.54521,90,0,0,31.51831,31.51831,0.9309351,0.9309351,0,-1,0,0.9309351,0,0,0,0,0,0.9799317,0.9309351,0,0,16.45544,14.78908,0,0.9799317,-0.9799317,22.35614,57.32332,0.1301588,1.024029,0,0,14.78908
10/6/2007 4:00:00 AM,0,0,-88.29122,90,0,0,30.95356,30.95356,0.02367881,0.02367881,0,-1,0,0.02367881,0,0,3.469447E-18,0,0,0.02492507,0.02367881,0,0,17.54425,13.80915,0,0.02492507,-0.02492507,22.32987,57.25595,0.1301588,0.0260467,0,0,13.80915
10/6/2007 5:00:00 AM,0,0,-86.20498,90,0,0,30.48293,30.48293,2.208042,2.208042,0,0,0,2.208042,0,0,0,0,0,2.324255,2.208042,0,0,17.57195,13.78423,0,2.324255,-2.324255,19.87988,50.97396,0.1301588,2.428847,0,0,13.78423
10/6/2007 6:00:00 AM,0.02119532,0.9334105,-83.98489,88.1354,0.02482489,0.2736904,30.90078,30.18039,0,0,0,0,0,0,0,0,0,0,0.2736904,0,0,0,0,20.15445,11.45997,0.2736904,0,0.2736904,20.13953,51.63972,0.1301543,0,0.2189523,0,11.73366
10/6/2007 7:00:00 AM,0.1560706,15.62714,-81.34408,73.21448,0.1585588,1.715733,34.49292,29.87785,3.723361,3.723361,0,0,0,3.723361,46.08023,0,0,0,1.715733,3.919327,3.723361,0,0,19.88076,11.70629,0,2.203594,-2.203594,17.81674,45.68386,0.1301543,4.095696,1.372586,0,13.42202
10/6/2007 8:00:00 AM,0.2623418,30.20041,-77.84264,58.30729,0.2634503,2.786537,38.78366,31.08802,0,0,0,0,0,0,0,0,0,0,2.786537,0,0,0,0,22.3292,9.502698,2.786537,0,2.786537,20.46028,52.46215,0.1301081,0,2.229229,0,12.28924
10/6/2007 9:00:00 AM,0.5887155,44.53283,-72.57406,43.43656,0.6039802,5.935959,51.97062,34.13363,6.981047,6.981047,0,-1,0,6.981047,85.02963,0,0,0,5.935959,7.348471,6.981047,0,0,19.54266,12.01058,0,1.412512,-1.412512,18.97136,48.64442,0.1301081,7.679152,4.748767,0,17.94654
10/6/2007 10:00:00 AM,0.6901832,58.29203,-63.17405,28.66662,0.7048286,6.685012,58.01773,37.09855,1.810066,1.810066,0,0,0,1.810066,369.3241,0,0,0,6.685012,1.905333,1.810066,0,0,21.11212,10.59807,4.779679,0,4.779679,23.50576,60.27107,0.1300291,1.991073,5.34801,0,17.28308
10/6/2007 11:00:00 AM,0.3129157,70.23776,-41.93457,14.32166,0.3117272,3.124943,48.51041,39.33065,6.263268,6.263268,0,0,0,6.263268,49.89317,0,8.881784E-16,0,3.124943,6.592914,6.263268,0,0,16.33244,14.89978,0,3.467972,-3.467972,19.8502,50.89785,0.1300291,6.889596,2.499954,0,18.02472
10/6/2007 12:00:00 PM,0.6147273,75.07349,7.250798,6.071774,0.619684,5.82456,59.52037,41.10558,9.134813,9.134813,12,0,3.372,9.134813,63.76222,-4.440892E-16,0,0,5.82456,0,0,2.865186,2.721927,20.18574,11.43181,8.546487,0,8.546487,27.95811,71.68732,0.1301877,10.0483,4.659648,12,17.25637
10/6/2007 1:00:00 PM,0.6787236,67.59059,49.24112,17.80665,0.688966,6.322902,63.42643,42.88722,4.477815,4.477815,9.528352,0,2.746673,4.477815,141.2051,0,0,0,6.322902,0,0,5.050537,4.79801,11.63926,19.12365,11.12091,0,11.12091,38.50833,98.73912,0.1302368,4.925596,5.058321,12,25.44655
10/6/2007 2:00:00 PM,0.4260118,54.94788,66.16408,32.33707,0.426851,4.086582,56.44736,43.79485,5.353554,5.353554,0,-1,0,5.353554,76.33401,0,0,0,4.086582,5.63532,5.353554,0,0,0.5183445,29.13247,0,1.548738,-1.548738,36.87582,94.5532,0.1302368,5.888909,3.269266,0,33.21905
10/6/2007 3:00:00 PM,0.3444176,40.98869,74.14117,47.14383,0.3454873,3.35309,54.1304,43.90914,3.095186,3.095186,0,0,0,3.095186,108.3324,0,0,0,3.35309,3.25809,3.095186,0,0,2.239164,27.58373,0.09499964,0,0.09499964,36.96595,94.78429,0.1302353,3.404705,2.682472,0,30.93682
10/6/2007 4:00:00 PM,0.3353897,26.57784,78.834,62.02705,0.3444181,3.340419,54.24767,44.05705,4.655806,4.655806,0,0,0,4.655806,71.74738,0,0,0,3.340419,4.900848,4.655806,0,0,2.144165,27.66923,0,1.560429,-1.560429,35.32111,90.56676,0.1302353,5.121386,2.672335,0,31.00965
10/6/2007 5:00:00 PM,0.1687215,11.96697,82.06235,76.93916,0.1792235,1.797496,48.42684,43.14942,0,0,0,0,0,0,0,0,0,0,1.797496,0,0,0,0,3.877975,26.1088,1.797496,0,1.797496,37.02636,94.9392,0.1302056,0,1.437997,0,27.9063
10/6/2007 6:00:00 PM,0.008399436,0,84.5662,90,0,0,41.4888,41.4888,4.760458,4.760458,0,0,0,4.760458,0,0,8.881784E-16,0,0,5.011009,4.760458,0,0,2.080479,27.72655,0,5.011009,-5.011009,31.7443,81.39546,0.1302056,5.236505,0,0,27.72655
10/6/2007 7:00:00 PM,0,0,86.72815,90,0,0,39.82145,39.82145,4.340166,4.340166,0,-1,0,4.340166,0,0,0,0,0,4.568596,4.340166,0,0,7.648267,22.71554,0,4.568596,-4.568596,26.92857,69.04749,0.1302056,4.774183,0,0,22.71554
10/6/2007 8:00:00 PM,0,0,88.82355,90,0,0,38.10031,38.10031,4.144114,4.144114,0,-1,0,4.144114,0,0,0,0,0,4.362225,4.144114,0,0,12.72448,18.14694,0,4.362225,-4.362225,22.33038,57.25728,0.1302056,4.558525,0,0,18.14694
10/6/2007 9:00:00 PM,0,0,91.18892,90,0,0,36.60776,36.60776,6.974217,6.974217,0,-1,0,6.974217,0,0,8.881784E-16,0,0,7.341281,6.974217,0,0,17.5714,13.78472,0,7.341281,-7.341281,14.59199,37.41529,0.1302056,7.671639,0,0,13.78472
10/6/2007 10:00:00 PM,0,0,94.61074,90,0,0,35.11521,35.11521,0.6279565,0.6279565,0,-1,0,0.6279565,0,0,0,0,0,0.6610069,0.6279565,0,0,25.72838,6.443435,0,0.6610069,-0.6610069,13.89523,35.62872,0.1302056,0.6907521,0,0,6.443435
10/6/2007 11:00:00 PM,0,0,102.9996,90,0,0,34.18741,34.18741,0.5966808,0.5966808,0,-1,0,0.5966808,0,0,0,0,0,0.628085,0.5966808,0,0,26.46283,5.782428,0,0.628085,-0.628085,13.23317,33.93114,0.1302056,0.6563488,0,0,5.782428
10/7/2007 12:00:00 AM,0,0,-145.5864,90,0,0,33.42769,33.42769,2.720815,2.720815,0,-1,0,2.720815,0,0,0,0,0,2.864016,2.720815,0,0,27.16071,5.154344,0,2.864016,-2.864016,10.21423,26.19029,0.1302056,2.992897,0,0,5.154344
10/7/2007 1:00:00 AM,0,0,-98.37548,90,0,0,32.65453,32.65453,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34295,2.290328,0,0,0,10.21423,26.19029,0.1302056,0,0,0,2.290328
10/7/2007 2:00:00 AM,0,0,-92.81152,90,0,0,32.01582,32.01582,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.34295,2.290328,0,0,0,10.21423,26.19029,0.1302056,0,0,0,2.290328
10/7/2007 3:00:00 AM,0,0,-89.99934,90,0,0,31.48469,31.48469,0.1735997,0.1735997,0,-1,0,0.1735997,0,0,0,0,0,0.1827365,0.1735997,0,0,30.34295,2.290328,0,0.1827365,-0.1827365,10.02161,25.69639,0.1302056,0.1909597,0,0,2.290328
10/7/2007 4:00:00 AM,0,0,-87.83945,90,0,0,30.91322,30.91322,1.578587,1.578587,0,-1,0,1.578587,0,0,2.220446E-16,0,0,1.661671,1.578587,0,0,30.54599,2.107591,0,1.661671,-1.661671,8.270057,21.20523,0.1302056,1.736446,0,0,2.107591
10/7/2007 5:00:00 AM,0,0,-85.7962,90,0,0,30.42243,30.42243,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.39229,0.4459203,0,0,0,8.270057,21.20523,0.1302056,0,0,0,0.4459203
10/7/2007 6:00:00 AM,0.03378054,0.9459233,-83.58748,88.06099,0.05918662,0.6493695,31.83876,30.11988,0,0,0,0,0,0,0,0,0,0,0.6493695,0,0,0,0,32.39229,0.4459203,0.6493695,0,0.6493695,8.886103,22.78483,0.1301949,0,0.5194955,0,1.09529
10/7/2007 7:00:00 AM,0.2447786,15.62606,-80.93127,73.15112,0.2604175,2.774693,37.41571,29.81734,0,0,0,0,0,0,0,0,0,0,2.774693,0,0,0,0,31.74292,1.030353,2.774693,0,2.774693,11.51841,29.53432,0.1301491,0,2.219755,0,3.805046
10/7/2007 8:00:00 AM,0.4022722,30.17883,-77.38338,58.25696,0.4146296,4.281948,43.18372,31.02752,3.885597,3.885597,11.85597,0,3.335561,3.885597,110.2005,0,0,0,4.281948,0,0,7.970376,7.571857,28.96822,3.527577,11.8538,0,11.8538,22.76392,58.3689,0.1302689,4.274157,3.425558,12,7.809525
10/7/2007 9:00:00 AM,0.6795915,44.47794,-72.02197,43.40446,0.7025185,6.786256,54.93139,34.13363,4.519585,4.519585,0,-1,0,4.519585,150.1522,0,0,0,6.786256,4.757458,4.519585,0,0,17.11442,14.196,2.028799,0,2.028799,24.6886,63.30398,0.1302354,4.971543,5.429005,0,20.98226
10/7/2007 10:00:00 AM,0.5374748,58.17593,-62.45182,28.667,0.54235,5.292624,53.19211,37.15906,6.303012,6.303012,0,0,0,6.303012,83.96976,0,0,0,5.292624,6.63475,6.303012,0,0,15.08562,16.02192,0,1.342125,-1.342125,23.27388,59.67649,0.1302354,6.933313,4.234099,0,21.31454
10/7/2007 11:00:00 AM,0.6546115,69.99352,-41.01231,14.41199,0.6630339,6.247817,59.10083,39.40461,6.151661,6.151661,0,0,0,6.151661,101.5631,8.881784E-16,0,0,6.247817,6.475433,6.151661,0,0,16.57687,14.6798,0,0.2276161,-0.2276161,23.03395,59.06129,0.1302354,6.766828,4.998253,0,20.92761
10/7/2007 12:00:00 PM,0.8620248,74.67678,7.349704,6.466522,0.8835105,7.896371,67.64972,41.21987,3.746654,3.746654,0,0,0,3.746654,210.7579,0,0,0,7.896371,3.943847,3.746654,0,0,16.82978,14.45218,3.952524,0,3.952524,26.78364,68.67587,0.1301704,4.12132,6.317097,0,22.34855
10/7/2007 1:00:00 PM,0.8082882,67.27519,48.61049,18.00458,0.828277,7.396511,67.78174,43.00151,4.131765,4.131765,0,0,0,4.131765,179.0158,0,0,0,7.396511,4.349226,4.131765,0,0,12.87725,18.00945,3.047284,0,3.047284,29.67455,76.08844,0.1301203,4.544942,5.917209,0,25.40596
10/7/2007 2:00:00 PM,0.8804634,54.71442,65.6054,32.47598,0.9090979,7.944756,71.14146,43.8688,1.821174,1.821174,0,-1,0,1.821174,436.2436,0,0,0,7.944756,1.917026,1.821174,0,0,9.829967,20.75201,6.02773,0,6.02773,35.39296,90.75099,0.1300213,2.003292,6.355804,0,28.69676
10/7/2007 3:00:00 PM,0.6948398,40.79969,73.6785,47.2569,0.7207867,6.529732,65.5075,43.9831,0,0,0,0,0,0,0,2.727494,0,0,6.529732,0,0,0,0,3.802238,26.17696,3.802238,0,3.802238,39.00008,100,0.1299589,0,5.223786,0,32.7067
10/7/2007 4:00:00 PM,0.4428761,26.41505,78.42873,62.12417,0.4638379,4.402514,57.89626,44.13101,5.26931,5.26931,0,0,0,5.26931,83.55011,0,8.881784E-16,0,4.402514,5.546641,5.26931,0,0,0,29.59898,0,1.144128,-1.144128,37.79406,96.90765,0.1299589,5.79624,3.522011,0,34.00149
10/7/2007 5:00:00 PM,0.1758685,11.82112,81.6844,77.02415,0.1888468,1.890162,48.78582,43.22338,2.889838,2.889838,0,0,0,2.889838,65.40717,0,0,0,1.890162,3.041935,2.889838,0,0,1.271253,28.45485,0,1.151774,-1.151774,36.57999,93.79465,0.1299589,3.178822,1.512129,0,30.34501
10/7/2007 6:00:00 PM,0.006102995,0,84.19158,90,0,0,41.52241,41.52241,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.551002,27.30308,0,0,0,36.57999,93.79465,0.1299589,0,0,0,27.30308
10/7/2007 7:00:00 PM,0,0,86.3328,90,0,0,39.86178,39.86178,1.202308,1.202308,0,-1,0,1.202308,0,0,2.220446E-16,0,0,1.265587,1.202308,0,0,2.551002,27.30308,0,1.265587,-1.265587,35.24594,90.37402,0.1299589,1.322539,0,0,27.30308
10/7/2007 8:00:00 PM,0,0,88.37551,90,0,0,38.12048,38.12048,1.583059,1.583059,0,-1,0,1.583059,0,0,2.220446E-16,0,0,1.666378,1.583059,0,0,3.95721,26.03749,0,1.666378,-1.666378,33.48942,85.87014,0.1299589,1.741365,0,0,26.03749
10/7/2007 9:00:00 PM,0,0,90.63181,90,0,0,36.62793,36.62793,5.925098,5.925098,0,-1,0,5.925098,0,0,0,0,0,6.236946,5.925098,0,0,5.808741,24.37111,0,6.236946,-6.236946,26.9151,69.01295,0.1299589,6.517608,0,0,24.37111
10/7/2007 10:00:00 PM,0,0,93.80984,90,0,0,35.13538,35.13538,1.77963,1.77963,0,-1,0,1.77963,0,0,2.220446E-16,0,0,1.873295,1.77963,0,0,12.73868,18.13416,0,1.873295,-1.873295,24.94048,63.94982,0.1299589,1.957593,0,0,18.13416
10/7/2007 11:00:00 PM,0,0,101.4351,90,0,0,34.16724,34.16724,0.905418,0.905418,0,-1,0,0.905418,0,0,1.110223E-16,0,0,0.9530715,0.905418,0,0,14.82012,16.26087,0,0.9530715,-0.9530715,23.93585,61.37386,0.1299589,0.9959598,0,0,16.26087
10/8/2007 12:00:00 AM,0,0,-140.5201,90,0,0,33.41425,33.41425,1.17244,1.17244,0,-1,0,1.17244,0,0,2.220446E-16,0,0,1.234147,1.17244,0,0,15.87909,15.3078,0,1.234147,-1.234147,22.63495,58.03821,0.1299589,1.289684,0,0,15.3078
10/8/2007 1:00:00 AM,0,0,-97.02608,90,0,0,32.63436,32.63436,0.8721616,0.8721616,0,-1,0,0.8721616,0,0,1.110223E-16,0,0,0.9180648,0.8721616,0,0,17.25036,14.07365,0,0.9180648,-0.9180648,21.66722,55.55687,0.1299589,0.9593778,0,0,14.07365
10/8/2007 2:00:00 AM,0,0,-92.06289,90,0,0,31.97548,31.97548,0.2300814,0.2300814,0,-1,0,0.2300814,0,0,2.775558E-17,0,0,0.2421909,0.2300814,0,0,18.27044,13.15559,0,0.2421909,-0.2421909,21.41193,54.90228,0.1299589,0.2530895,0,0,13.15559
10/8/2007 3:00:00 AM,0,0,-89.4568,90,0,0,31.44435,31.44435,0.6197867,0.6197867,0,-1,0,0.6197867,0,0,1.110223E-16,0,0,0.6524071,0.6197867,0,0,18.53954,12.9134,0,0.6524071,-0.6524071,20.72423,53.13895,0.1299589,0.6817654,0,0,12.9134
10/8/2007 4:00:00 AM,0,0,-87.39025,90,0,0,30.8796,30.8796,0.6592903,0.6592903,0,-1,0,0.6592903,0,0,0,0,0,0.6939898,0.6592903,0,0,19.26443,12.26099,0,0.6939898,-0.6939898,19.9927,51.26324,0.1299589,0.7252192,0,0,12.26099
10/8/2007 5:00:00 AM,0,0,-85.38963,90,0,0,30.36864,30.36864,0.6294966,0.6294966,0,0,0,0.6294966,0,0,0,0,0,0.6626281,0.6294966,0,0,20.03553,11.567,0,0.6626281,-0.6626281,19.29423,49.47229,0.1299589,0.6924463,0,0,11.567
