Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/8/2007 6:00:00 AM,0.01601893,0.9566763,-83.19219,87.98869,0.01689775,0.1866256,30.55631,30.0661,0.4252317,0.4252317,0,0,0,0.4252317,43.88797,0,5.551115E-17,0,0.1866256,0.4476123,0.4252317,0,0,20.77179,10.90437,0,0.2609868,-0.2609868,19.01913,48.7669,0.1299589,0.4677549,0.1493005,0,11.091
10/8/2007 7:00:00 AM,0.1486291,15.62258,-80.52074,73.09053,0.1507478,1.634495,34.10953,29.72322,0.7313628,0.7313628,0,0,0,0.7313628,223.4862,0,0,0,1.634495,0.7698556,0.7313628,0,0,21.06177,10.64338,0.8646394,0,0.8646394,19.8394,50.87015,0.1299447,0.804499,1.307596,0,12.27788
10/8/2007 8:00:00 AM,0.3943784,30.15413,-76.92696,58.21021,0.4064671,4.204016,42.90806,30.9939,5.557222,5.557222,0,0,0,5.557222,75.6496,0,0,0,4.204016,5.849708,5.557222,0,0,20.19713,11.42156,0,1.645691,-1.645691,18.10468,46.42218,0.1299447,6.112945,3.363213,0,15.62558
10/8/2007 9:00:00 AM,0.6438943,44.41908,-71.47429,43.37706,0.6651551,6.467808,53.80703,34.13363,3.596798,3.596798,0,-1,0,3.596798,179.8213,0,0,0,6.467808,3.786103,3.596798,0,0,22.02568,9.775868,2.681706,0,2.681706,20.64878,52.94547,0.1299008,3.956477,5.174247,0,16.24368
10/8/2007 10:00:00 AM,0.7811299,58.05488,-61.73923,28.67404,0.8039243,7.483525,61.11366,37.19268,4.572727,4.572727,0,0,0,4.572727,163.6556,0,0,0,7.483525,4.813397,4.572727,0,0,19.34397,12.1894,2.670128,0,2.670128,23.18188,59.4406,0.1298571,5.03,5.98682,0,19.67293
10/8/2007 11:00:00 AM,0.9311823,69.74471,-40.11948,14.51345,0.9589348,8.541755,68.17702,39.47856,1.669573,1.669573,0,0,0,1.669573,511.6131,0,0,0,8.541755,1.757445,1.669573,0,0,16.67384,14.59252,6.784309,0,6.784309,29.61804,75.94354,0.1297461,1.83653,6.833404,0,23.13427
10/8/2007 12:00:00 PM,0.8975675,74.2821,7.437165,6.859251,0.9222481,8.176166,68.91772,41.30054,1.694861,1.694861,0,0,0,1.694861,482.4092,0,0,0,8.176166,1.784064,1.694861,0,0,9.889535,20.6984,6.392102,0,6.392102,35.68212,91.49244,0.1296417,1.864347,6.540933,0,28.87456
10/8/2007 1:00:00 PM,0.72965,66.96011,47.99621,18.20628,0.7446515,6.754327,65.30892,43.07547,0,0,0,0,0,0,0,3.256894,0,0,6.754327,0,0,0,0,3.497433,26.45129,3.497433,0,3.497433,39.00008,100,0.1295847,0,5.403461,0,33.20562
10/8/2007 2:00:00 PM,0.7204989,54.48105,65.05447,32.61636,0.7408199,6.68558,66.11674,43.9831,0.5877247,0.5877247,0,-1,0,0.5877247,1137.536,6.066923,0,0,6.68558,0.6186576,0.5877247,0,0,0,29.59898,0,0,0,39.00008,100,0.1295847,0.6464972,5.348464,0,36.28456
10/8/2007 3:00:00 PM,0.4853068,40.61134,73.21992,47.37009,0.4959263,4.680887,58.82616,44.09739,4.106969,4.106969,0,0,0,4.106969,113.9742,0.3577614,0,0,4.680887,4.323125,4.106969,0,0,0,29.59898,0,0,0,39.00008,100,0.1295847,4.517666,3.744709,0,34.27987
10/8/2007 4:00:00 PM,0.2017451,26.25352,78.02607,62.22052,0.2020133,2.006076,50.16875,44.21169,1.911773,1.911773,0,0,0,1.911773,104.9327,0,0,0,2.006076,2.012393,1.911773,0,0,0,29.59898,0,0.006317175,-0.006317175,38.99342,99.98293,0.1295847,2.102951,1.604861,0,31.60505
10/8/2007 5:00:00 PM,0.1346526,11.6771,81.3083,77.10767,0.1401137,1.413212,47.42643,43.30405,2.106538,2.106538,0,0,0,2.106538,67.08695,0,4.440892E-16,0,1.413212,2.217408,2.106538,0,0,0.007019083,29.59266,0,0.8041962,-0.8041962,38.14572,97.80935,0.1295847,2.317192,1.13057,0,31.00587
10/8/2007 6:00:00 PM,0.01123775,0,83.81837,90,0,0,41.60309,41.60309,1.398815,1.398815,0,0,0,1.398815,0,0,0,0,0,1.472437,1.398815,0,0,0.9005704,28.78847,0,1.472437,-1.472437,36.59364,93.82965,0.1295847,1.538696,0,0,28.78847
10/8/2007 7:00:00 PM,0,0,85.93853,90,0,0,39.93574,39.93574,0.7619529,0.7619529,0,-1,0,0.7619529,0,0,0,0,0,0.8020557,0.7619529,0,0,2.536611,27.31603,0,0.8020557,-0.8020557,35.7482,91.66186,0.1295847,0.8381482,0,0,27.31603
10/8/2007 8:00:00 PM,0,0,87.92812,90,0,0,38.17426,38.17426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.427784,26.51397,0,0,0,35.7482,91.66186,0.1295847,0,0,0,26.51397
10/8/2007 9:00:00 PM,0,0,90.07453,90,0,0,36.6481,36.6481,1.176124,1.176124,0,-1,0,1.176124,0,0,0,0,0,1.238026,1.176124,0,0,3.427784,26.51397,0,1.238026,-1.238026,34.4432,88.31573,0.1295847,1.293737,0,0,26.51397
10/8/2007 10:00:00 PM,0,0,93.0056,90,0,0,35.13538,35.13538,0.7747121,0.7747121,0,-1,0,0.7747121,0,0,1.110223E-16,0,0,0.8154864,0.7747121,0,0,4.803368,25.27595,0,0.8154864,-0.8154864,33.58361,86.11163,0.1295847,0.8521833,0,0,25.27595
10/8/2007 11:00:00 PM,0,0,99.83849,90,0,0,34.16724,34.16724,0.4412999,0.4412999,0,-1,0,0.4412999,0,0,0,0,0,0.4645262,0.4412999,0,0,5.709464,24.46046,0,0.4645262,-0.4645262,33.09395,84.85612,0.1295847,0.4854299,0,0,24.46046
10/9/2007 12:00:00 AM,0,0,-134.6301,90,0,0,33.41425,33.41425,1.309645,1.309645,0,-1,0,1.309645,0,0,2.220446E-16,0,0,1.378574,1.309645,0,0,6.225604,23.99593,0,1.378574,-1.378574,31.64081,81.13011,0.1295847,1.44061,0,0,23.99593
10/9/2007 1:00:00 AM,0,0,-95.68571,90,0,0,32.62091,32.62091,0.4748069,0.4748069,0,-1,0,0.4748069,0,0,5.551115E-17,0,0,0.4997968,0.4748069,0,0,7.757353,22.61736,0,0.4997968,-0.4997968,31.11398,79.77927,0.1295847,0.5222876,0,0,22.61736
10/9/2007 2:00:00 AM,0,0,-91.31955,90,0,0,31.93514,31.93514,0.7569749,0.7569749,0,-1,0,0.7569749,0,0,1.110223E-16,0,0,0.7968158,0.7569749,0,0,8.312682,22.11756,0,0.7968158,-0.7968158,30.27406,77.62563,0.1295847,0.8326724,0,0,22.11756
10/9/2007 3:00:00 AM,0,0,-88.91778,90,0,0,31.39057,31.39057,0.1934822,0.1934822,0,-1,0,0.1934822,0,0,2.775558E-17,0,0,0.2036654,0.1934822,0,0,9.198033,21.32075,0,0.2036654,-0.2036654,30.05938,77.07516,0.1295847,0.2128304,0,0,21.32075
10/9/2007 4:00:00 AM,0,0,-86.94376,90,0,0,30.8191,30.8191,1.768767,1.768767,0,-1,0,1.768767,0,0,2.220446E-16,0,0,1.86186,1.768767,0,0,9.424328,21.11708,0,1.86186,-1.86186,28.0968,72.04294,0.1295847,1.945644,0,0,21.11708
10/9/2007 5:00:00 AM,0,0,-84.98539,90,0,0,30.29469,30.29469,0.7495144,0.7495144,0,0,0,0.7495144,0,0,1.110223E-16,0,0,0.7889625,0.7495144,0,0,11.49306,19.25522,0,0.7889625,-0.7889625,27.26516,69.91054,0.1295847,0.8244659,0,0,19.25522
10/9/2007 6:00:00 AM,0.02141985,0.9655999,-82.79916,87.9186,0.02573369,0.2839759,30.71862,29.97197,0.569987,0.569987,0,0,0,0.569987,49.82148,0,0,0,0.2839759,0.5999863,0.569987,0,0,12.36969,18.46626,0,0.3160104,-0.3160104,26.93206,69.05642,0.1295847,0.6269857,0.2271807,0,18.75024
10/9/2007 7:00:00 AM,0.197965,15.61664,-80.11262,73.03281,0.206876,2.224893,35.65637,29.62909,2.283328,2.283328,0,0,0,2.283328,97.44081,0,4.440892E-16,0,2.224893,2.403503,2.283328,0,0,12.72081,18.15025,0,0.1786099,-0.1786099,26.74379,68.57368,0.1295847,2.511661,1.779915,0,20.37514
10/9/2007 8:00:00 AM,0.457831,30.1263,-76.47356,58.16709,0.4775096,4.883313,44.95373,30.93339,4.446808,4.446808,0,0,0,4.446808,109.8161,0,0,0,4.883313,4.680851,4.446808,0,0,12.91926,17.97164,0.2024627,0,0.2024627,26.93586,69.06617,0.1295814,4.891489,3.906651,0,22.85495
10/9/2007 9:00:00 AM,0.6408592,44.35628,-70.9313,43.35438,0.6627375,6.447809,53.71386,34.11346,4.348384,4.348384,0,-1,0,4.348384,148.2806,0,0,0,6.447809,4.577247,4.348384,0,0,12.7168,18.15386,1.870562,0,1.870562,28.71043,73.61635,0.1295509,4.783223,5.158247,0,24.60167
10/9/2007 10:00:00 AM,0.7085853,57.92898,-61.03667,28.6877,0.7266618,6.860061,58.79377,37.21285,3.715274,3.715274,0,0,0,3.715274,184.6448,0,0,0,6.860061,3.910815,3.715274,0,0,10.84624,19.83736,2.949246,0,2.949246,31.50833,80.79044,0.1295028,4.086802,5.488049,0,26.69742
10/9/2007 11:00:00 AM,0.7327685,69.49165,-39.25578,14.62565,0.7476498,6.929744,61.81861,39.55924,8.39539,8.39539,9.314277,0,2.692512,8.39539,82.54226,0,0,0,6.929744,0,0,0.9188877,0.8729433,7.896994,22.49168,7.802687,0,7.802687,38.91061,99.7706,0.1295989,9.234928,5.543795,12,29.42143
10/9/2007 12:00:00 PM,0.6820081,73.88957,7.513776,7.2498,0.6920142,6.407723,61.98019,41.3745,3.276603,3.276603,0,0,0,3.276603,195.5599,2.86436,0,0,6.407723,3.449056,3.276603,0,0,0.09430689,29.5141,0.09430689,0,0.09430689,39.00008,100,0.1295974,3.604264,5.126178,0,35.92183
10/9/2007 1:00:00 PM,0.5741013,66.64558,47.39761,18.41138,0.579149,5.415558,60.37169,43.14942,0,0,0,0,0,0,0,5.415558,0,0,5.415558,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295974,0,4.332446,0,35.01454
10/9/2007 2:00:00 PM,0.4938684,54.24796,64.5112,32.758,0.4980509,4.700288,58.84921,44.05705,0,0,0,-1,0,0,0,4.700288,0,0,4.700288,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295974,0,3.760231,0,34.29927
10/9/2007 3:00:00 PM,0.446867,40.4238,72.76548,47.48326,0.4547255,4.322033,57.66359,44.17135,0,0,0,0,0,0,0,4.322033,0,0,4.322033,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1295974,0,3.457627,0,33.92101
10/9/2007 4:00:00 PM,0.2918261,26.09339,77.62606,62.31599,0.2979639,2.909407,53.09339,44.28564,6.393154,6.393154,0,0,0,6.393154,45.50816,0,8.881784E-16,0,2.909407,6.729636,6.393154,0,0,0,29.59898,0,3.820229,-3.820229,34.9732,89.6747,0.1295974,7.032469,2.327526,0,32.50838
10/9/2007 5:00:00 PM,0.1547665,11.53503,80.93414,77.18961,0.1651466,1.658065,48.24017,43.37801,4.264414,4.264414,0,0,0,4.264414,38.88144,0,0,0,1.658065,4.488856,4.264414,0,0,4.244699,25.77875,0,2.830791,-2.830791,31.98929,82.02365,0.1295974,4.690855,1.326452,0,27.43682
10/9/2007 6:00:00 PM,0.005199437,0,83.44666,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,7.390022,22.94796,0,0,0,31.98929,82.02365,0.1295974,0,0,0,22.94796
10/9/2007 7:00:00 PM,0,0,85.54545,90,0,0,39.97608,39.97608,1.313411,1.313411,0,-1,0,1.313411,0,0,0,0,0,1.382538,1.313411,0,0,7.390022,22.94796,0,1.382538,-1.382538,30.53197,78.28693,0.1295974,1.444752,0,0,22.94796
10/9/2007 8:00:00 PM,0,0,87.48158,90,0,0,38.19444,38.19444,5.5734,5.5734,0,-1,0,5.5734,0,0,8.881784E-16,0,0,5.866737,5.5734,0,0,8.926175,21.56542,0,5.866737,-5.866737,24.34788,62.43034,0.1295974,6.130741,0,0,21.56542
10/9/2007 9:00:00 PM,0,0,89.51734,90,0,0,36.66155,36.66155,3.657739,3.657739,0,-1,0,3.657739,0,0,4.440892E-16,0,0,3.850252,3.657739,0,0,15.44477,15.69868,0,3.850252,-3.850252,20.28936,52.02389,0.1295974,4.023513,0,0,15.69868
10/9/2007 10:00:00 PM,0,0,92.19862,90,0,0,35.13538,35.13538,0.3203321,0.3203321,0,-1,0,0.3203321,0,0,5.551115E-17,0,0,0.3371916,0.3203321,0,0,19.72283,11.84843,0,0.3371916,-0.3371916,19.93393,51.11253,0.1295974,0.3523653,0,0,11.84843
10/9/2007 11:00:00 PM,0,0,98.21228,90,0,0,34.16724,34.16724,0.05350768,0.05350768,0,-1,0,0.05350768,0,0,6.938894E-18,0,0,0.05632387,0.05350768,0,0,20.09749,11.51124,0,0.05632387,-0.05632387,19.87456,50.9603,0.1295974,0.05885845,0,0,11.51124
10/10/2007 12:00:00 AM,0,0,-127.843,90,0,0,33.39408,33.39408,0.4782619,0.4782619,0,-1,0,0.4782619,0,0,5.551115E-17,0,0,0.5034336,0.4782619,0,0,20.16007,11.45492,0,0.5034336,-0.5034336,19.34389,49.59962,0.1295974,0.5260882,0,0,11.45492
10/10/2007 1:00:00 AM,0,0,-94.35571,90,0,0,32.60074,32.60074,0.9858736,0.9858736,0,-1,0,0.9858736,0,0,1.110223E-16,0,0,1.037762,0.9858736,0,0,20.71944,10.95148,0,1.037762,-1.037762,18.24999,46.79477,0.1295974,1.084461,0,0,10.95148
10/10/2007 2:00:00 AM,0,0,-90.58178,90,0,0,31.90153,31.90153,1.144114,1.144114,0,-1,0,1.144114,0,0,2.220446E-16,0,0,1.20433,1.144114,0,0,21.87251,9.91372,0,1.20433,-1.20433,16.98052,43.53971,0.1295974,1.258525,0,0,9.91372
10/10/2007 3:00:00 AM,0,0,-88.38241,90,0,0,31.35023,31.35023,1.898624,1.898624,0,-1,0,1.898624,0,0,2.220446E-16,0,0,1.998552,1.898624,0,0,23.21065,8.709391,0,1.998552,-1.998552,14.87386,38.13803,0.1295974,2.088487,0,0,8.709391
10/10/2007 4:00:00 AM,0,0,-86.50009,90,0,0,30.76531,30.76531,0.7152557,0.7152557,0,-1,0,0.7152557,0,0,1.110223E-16,0,0,0.7529007,0.7152557,0,0,25.43127,6.710839,0,0.7529007,-0.7529007,14.08023,36.10309,0.1295974,0.7867813,0,0,6.710839
10/10/2007 5:00:00 AM,0,0,-84.58362,90,0,0,30.21401,30.21401,2.253398,2.253398,0,0,0,2.253398,0,0,0,0,0,2.371998,2.253398,0,0,26.26782,5.957938,0,2.371998,-2.371998,11.57993,29.69206,0.1295974,2.478738,0,0,5.957938
10/10/2007 6:00:00 AM,0.02093547,0.9726272,-82.40849,87.85081,0.02493792,0.2753607,30.60134,29.87785,0.693426,0.693426,0,0,0,0.693426,39.71018,0,0,0,0.2753607,0.7299221,0.693426,0,0,28.90338,3.58594,0,0.4545614,-0.4545614,11.10078,28.46348,0.1295974,0.7627685,0.2202885,0,3.8613
10/10/2007 7:00:00 AM,0.2328379,15.6082,-79.70708,72.97801,0.2487487,2.659219,36.78907,29.53497,1.261729,1.261729,0,0,0,1.261729,210.7599,0,0,0,2.659219,1.328136,1.261729,0,0,29.40844,3.131378,1.331083,0,1.331083,12.36355,31.70136,0.1295757,1.387902,2.127375,0,5.790597
10/10/2007 8:00:00 AM,0.4217834,30.0953,-76.02337,58.12767,0.4382216,4.512413,43.71297,30.85943,3.576597,3.576597,0,0,0,3.576597,126.165,0,0,0,4.512413,3.764839,3.576597,0,0,28.07736,4.329353,0.7475734,0,0.7475734,13.07277,33.51984,0.1295635,3.934257,3.60993,0,8.841766
10/10/2007 9:00:00 AM,0.4344164,44.28955,-70.39324,43.33646,0.4393108,4.441765,46.99373,34.07312,0,0,0,-1,0,0,0,0,0,0,4.441765,0,0,0,0,27.32979,5.002169,4.441765,0,4.441765,17.28659,44.32451,0.1294913,0,3.553412,0,9.443934
10/10/2007 10:00:00 AM,0.4258746,57.79835,-60.34451,28.70794,0.4266191,4.245207,49.80964,37.23302,0,0,0,0,0,0,0,0,0,0,4.245207,0,0,0,0,22.88802,8.999758,4.245207,0,4.245207,21.31395,54.65104,0.1294224,0,3.396165,0,13.24496
10/10/2007 11:00:00 AM,0.6579772,69.23466,-38.42087,14.7482,0.6678483,6.280409,59.43758,39.59286,3.112019,3.112019,0,0,0,3.112019,201.8114,0,0,0,6.280409,3.27581,3.112019,0,0,18.64282,12.82044,3.004599,0,3.004599,24.16436,61.95978,0.1293736,3.423221,5.024327,0,19.10085
10/10/2007 12:00:00 PM,1.024385,73.49934,7.58008,7.638013,1.057828,9.121114,73.19562,41.40812,2.908574,2.908574,0,0,0,2.908574,313.594,0,0,0,9.121114,3.061657,2.908574,0,0,15.63822,15.52458,6.059457,0,6.059457,29.91287,76.69951,0.1292754,3.199432,7.296891,0,24.6457
10/10/2007 1:00:00 PM,0.9102817,66.33186,46.81401,18.61948,0.9397304,8.197515,71.42142,43.22338,3.354669,3.354669,0,0,0,3.354669,244.3614,0,0,0,8.197515,3.53123,3.354669,0,0,9.57876,20.97809,4.666286,0,4.666286,34.33969,88.05032,0.1291998,3.690136,6.558012,0,29.17561
10/10/2007 2:00:00 PM,0.8939646,54.01534,63.97551,32.9007,0.9266138,8.057226,71.91295,44.09739,3.361538,3.361538,0,-1,0,3.361538,239.6887,0,0,0,8.057226,3.538461,3.361538,0,0,4.912474,25.17775,4.518765,0,4.518765,38.62657,99.0423,0.1291268,3.697692,6.445781,0,33.23498
10/10/2007 3:00:00 PM,0.6781578,40.23724,72.31522,47.59626,0.7067003,6.409966,65.31207,44.21169,0,0,0,0,0,0,0,6.016256,0,0,6.409966,0,0,0,0,0.393709,29.24464,0.393709,0,0.393709,39.00008,100,0.1291204,0,5.127972,0,35.65461
10/10/2007 4:00:00 PM,0.3253292,25.93479,77.22878,62.41044,0.3357924,3.256626,54.25471,44.31926,4.686979,4.686979,0,0,0,4.686979,69.48242,0,0,0,3.256626,4.933662,4.686979,0,0,0,29.59898,0,1.677036,-1.677036,37.23233,95.46732,0.1291204,5.155677,2.605301,0,32.85561
10/10/2007 5:00:00 PM,0.1355317,11.39504,80.56198,77.26987,0.1423912,1.43504,47.56789,43.37801,0.361233,0.361233,0,0,0,0.361233,397.2615,0,0,0,1.43504,0.3802452,0.361233,0,0,1.863373,27.92194,1.054794,0,1.054794,38.23299,98.03312,0.1291034,0.3973563,1.148032,0,29.35698
10/10/2007 6:00:00 PM,0.007277489,0,83.07655,90,0,0,41.63671,41.63671,10.00459,10.00459,10.85573,0,3.082499,10.00459,0,0,0,0,0,0,0,0.8511355,0.8085787,0.8085787,28.87126,0.8085787,0,0.8085787,39.00008,100,0.1291202,11.00505,0,12,28.87126
10/10/2007 7:00:00 PM,0,0,85.15369,90,0,0,39.93574,39.93574,5.036734,5.036734,0,-1,0,5.036734,0,0,8.881784E-16,0,0,5.301825,5.036734,0,0,0,29.59898,0,5.301825,-5.301825,33.41146,85.67025,0.1291202,5.540407,0,0,29.59898
10/10/2007 8:00:00 PM,0,0,87.03605,90,0,0,38.17426,38.17426,9.416224,8.36,0,-1,0,8.36,0,0,1.056223,1.997846,0,8.8,8.36,0,0,5.890917,24.29715,0,8.8,-8.8,24.13545,61.88564,0.1291202,10.35785,0,0,24.29715
10/10/2007 9:00:00 PM,0,0,88.96053,90,0,0,36.6481,36.6481,1.48438,1.48438,0,-1,0,1.48438,0,0,2.220446E-16,0,0,1.562505,1.48438,0,0,15.66869,15.49715,0,1.562505,-1.562505,22.48842,57.66251,0.1291202,1.632818,0,0,15.49715
10/10/2007 10:00:00 PM,0,0,91.38953,90,0,0,35.11521,35.11521,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.40481,13.93465,0,0,0,22.48842,57.66251,0.1291202,0,0,0,13.93465
10/10/2007 11:00:00 PM,0,0,96.5594,90,0,0,34.13363,34.13363,1.738828,1.738828,0,-1,0,1.738828,0,0,0,0,0,1.830345,1.738828,0,0,17.40481,13.93465,0,1.830345,-1.830345,20.55907,52.71546,0.1291202,1.912711,0,0,13.93465
10/11/2007 12:00:00 AM,0,0,-120.1573,90,0,0,33.35374,33.35374,0.4169615,0.4169615,0,-1,0,0.4169615,0,0,5.551115E-17,0,0,0.4389068,0.4169615,0,0,19.43853,12.1043,0,0.4389068,-0.4389068,20.09642,51.52919,0.1291202,0.4586577,0,0,12.1043
10/11/2007 1:00:00 AM,0,0,-93.03731,90,0,0,32.5604,32.5604,0.7301907,0.7301907,0,-1,0,0.7301907,0,0,1.110223E-16,0,0,0.7686218,0.7301907,0,0,19.9262,11.6654,0,0.7686218,-0.7686218,19.28622,49.45176,0.1291202,0.8032098,0,0,11.6654
10/11/2007 2:00:00 AM,0,0,-89.84985,90,0,0,31.86119,31.86119,0.08271679,0.08271679,0,-1,0,0.08271679,0,0,0,0,0,0.08707029,0.08271679,0,0,20.78023,10.89677,0,0.08707029,-0.08707029,19.19444,49.21642,0.1291202,0.09098846,0,0,10.89677
10/11/2007 3:00:00 AM,0,0,-87.85085,90,0,0,31.29644,31.29644,0.9906521,0.9906521,0,-1,0,0.9906521,0,0,1.110223E-16,0,0,1.042792,0.9906521,0,0,20.87697,10.8097,0,1.042792,-1.042792,18.09525,46.39797,0.1291202,1.089717,0,0,10.8097
10/11/2007 4:00:00 AM,0,0,-86.05937,90,0,0,30.71152,30.71152,0.855898,0.855898,0,-1,0,0.855898,0,0,1.110223E-16,0,0,0.9009453,0.855898,0,0,22.03563,9.766912,0,0.9009453,-0.9009453,17.14557,43.9629,0.1291202,0.9414878,0,0,9.766912
10/11/2007 5:00:00 AM,0,0,-84.18443,90,0,0,30.14005,30.14005,0.5951048,0.5951048,0,0,0,0.5951048,0,0,0,0,0,0.6264261,0.5951048,0,0,23.03668,8.865967,0,0.6264261,-0.6264261,16.48525,42.2698,0.1291202,0.6546152,0,0,8.865967
10/11/2007 6:00:00 AM,0.01018325,0.9776941,-82.02033,87.78539,0.01038129,0.1149332,30.08477,29.78372,1.323287,1.323287,0,0,0,1.323287,8.685431,0,2.220446E-16,0,0.1149332,1.392934,1.323287,0,0,23.73271,8.23954,0,1.278001,-1.278001,15.13812,38.81562,0.1291202,1.455616,0.09194657,0,8.354474
10/11/2007 7:00:00 AM,0.08683741,15.5972,-79.30425,72.92622,0.08665135,0.9501154,31.9576,29.44084,0.03181692,0.03181692,0,0,0,0.03181692,2986.196,0,0,0,0.9501154,0.03349149,0.03181692,0,0,25.15271,6.96154,0.916624,0,0.916624,16.00771,41.04532,0.1291054,0.03499861,0.7600924,0,7.911655
10/11/2007 8:00:00 AM,0.06533189,30.06112,-75.57657,58.09199,0.06504834,0.7105885,32.67592,30.78548,7.142283,7.142283,12,0,3.372,7.142283,9.949039,-8.881784E-16,0,0,0.7105885,0,0,4.857717,4.614831,24.23609,7.786501,5.32542,0,5.32542,21.05984,53.9995,0.1292139,7.856511,0.5684708,12,8.497089
10/11/2007 9:00:00 AM,0.231124,44.21892,-69.86039,43.32332,0.2303357,2.409999,40.79256,34.05295,0.6320528,0.6320528,0,-1,0,0.6320528,381.2971,0,0,0,2.409999,0.6653188,0.6320528,0,0,18.91067,12.57938,1.74468,0,1.74468,22.71499,58.24346,0.1291858,0.6952581,1.927999,0,14.98938
10/11/2007 10:00:00 AM,0.1537352,57.66311,-59.66308,28.73472,0.1530722,1.593392,41.73559,37.25319,0,0,0,0,0,0,0,0,0,0,1.593392,0,0,0,0,17.16599,14.14959,1.593392,0,1.593392,24.22662,62.11941,0.12916,0,1.274714,0,15.74298
10/11/2007 11:00:00 AM,0.2651013,68.97406,-37.61438,14.88066,0.2640511,2.663636,47.40186,39.63319,3.832354,3.832354,0,0,0,3.832354,69.50391,0,4.440892E-16,0,2.663636,4.034057,3.832354,0,0,15.57259,15.58364,0,1.370421,-1.370421,22.78207,58.41544,0.12916,4.215589,2.130908,0,18.24728
10/11/2007 12:00:00 PM,0.1170895,73.11154,7.63657,8.023746,0.1165558,1.192257,44.91091,41.4888,0,0,0,0,0,0,0,0,0,0,1.192257,0,0,0,0,17.09528,14.21322,1.192257,0,1.192257,23.91314,61.31563,0.1291408,0,0.9538052,0,15.40548
10/11/2007 1:00:00 PM,0.2220058,66.01915,46.24479,18.83022,0.2210932,2.200413,49.78133,43.26372,0.8232134,0.8232134,0,0,0,0.8232134,267.2955,0,0,0,2.200413,0.8665404,0.8232134,0,0,15.90303,15.28625,1.333872,0,1.333872,25.17856,64.5603,0.1291193,0.9055347,1.76033,0,17.48667
10/11/2007 2:00:00 PM,0.2152895,53.7834,63.44733,33.04427,0.2144384,2.125964,50.45597,44.13101,0,0,0,-1,0,0,0,0,0,0,2.125964,0,0,0,0,14.56915,16.48674,2.125964,0,2.125964,27.19543,69.73174,0.129085,0,1.700771,0,18.6127
10/11/2007 3:00:00 PM,0.1450447,40.05181,71.86916,47.70894,0.1444633,1.448278,48.49943,44.2453,0.4533779,0.4533779,0,0,0,0.4533779,319.4417,0,0,0,1.448278,0.4772398,0.4533779,0,0,12.44319,18.40011,0.9710379,0,0.9710379,28.11664,72.0938,0.1290693,0.4987157,1.158622,0,19.84838
10/11/2007 4:00:00 PM,0.1721196,25.77786,76.83429,62.50376,0.1719418,1.7147,49.42679,44.3596,5.101454,5.101454,0,0,0,5.101454,33.61198,0,0,0,1.7147,5.369952,5.101454,0,0,11.47215,19.27404,0,3.655252,-3.655252,24.26366,62.2144,0.1290693,5.611599,1.37176,0,20.98874
10/11/2007 5:00:00 PM,0.100455,11.25724,80.19193,77.34836,0.1021307,1.035982,46.41396,43.41163,3.711027,3.711027,0,0,0,3.711027,27.91632,0,4.440892E-16,0,1.035982,3.906344,3.711027,0,0,15.53354,15.61879,0,2.870362,-2.870362,21.23804,54.4564,0.1290693,4.082129,0.8287857,0,16.65477
10/11/2007 6:00:00 PM,0.006089542,0,82.70815,90,0,0,41.63671,41.63671,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.72284,12.74843,0,0,0,21.23804,54.4564,0.1290693,0,0,0,12.74843
10/11/2007 7:00:00 PM,0,0,84.76337,90,0,0,39.93574,39.93574,1.862307,1.862307,0,-1,0,1.862307,0,0,2.220446E-16,0,0,1.960323,1.862307,0,0,18.72284,12.74843,0,1.960323,-1.960323,19.17167,49.15804,0.1290693,2.048538,0,0,12.74843
10/11/2007 8:00:00 PM,0,0,86.59171,90,0,0,38.16082,38.16082,9.333835,8.36,0,-1,0,8.36,0,0,0.9738348,1.907218,0,8.8,8.36,0,0,20.90097,10.7881,0,8.8,-8.8,9.89566,25.37344,0.1290693,10.26722,0,0,10.7881
10/11/2007 9:00:00 PM,0,0,88.4044,90,0,0,36.62793,36.62793,5.866168,1.888698,0,-1,0,1.888698,0,0,3.977469,4.564086,0,1.988103,1.888698,0,0,30.67875,1.988103,0,1.988103,-1.988103,7.800015,20,0.1290693,6.452784,0,0,1.988103
10/11/2007 10:00:00 PM,0,0,90.57898,90,0,0,35.09504,35.09504,0.8345029,0,0,-1,0,0,0,0,0.8345029,0.9179533,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,0.9179533,0,0,0
10/11/2007 11:00:00 PM,0,0,94.88312,90,0,0,34.11346,34.11346,1.064696,0,0,-1,0,0,0,0,1.064696,1.171166,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,1.171166,0,0,0
10/12/2007 12:00:00 AM,0,0,-111.6921,90,0,0,33.33357,33.33357,2.225754,0,0,-1,0,0,0,0,2.225754,2.44833,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,2.44833,0,0,0
10/12/2007 1:00:00 AM,0,0,-91.7317,90,0,0,32.52678,32.52678,1.24385,0,0,-1,0,0,0,0,1.24385,1.368235,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,1.368235,0,0,0
10/12/2007 2:00:00 AM,0,0,-89.12399,90,0,0,31.82085,31.82085,1.509206,0,0,-1,0,0,0,0,1.509206,1.660127,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,1.660127,0,0,0
10/12/2007 3:00:00 AM,0,0,-87.32327,90,0,0,31.2561,31.2561,1.750288,0,0,-1,0,0,0,0,1.750288,1.925317,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,1.925317,0,0,0
10/12/2007 4:00:00 AM,0,0,-85.62173,90,0,0,30.65102,30.65102,1.393433,0,0,-1,0,0,0,0,1.393433,1.532777,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1290693,1.532777,0,0,0
10/12/2007 5:00:00 AM,0,0,-83.78793,90,0,0,30.0661,30.0661,1.679151,1.679151,10.47915,0,2.987225,1.679151,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.129197,1.847066,0,12,0
10/12/2007 6:00:00 AM,0.01361951,0.9807398,-81.6348,87.72243,0.01409219,0.1559956,30.11172,29.70305,1.041891,1.041891,9.841891,0,2.825999,1.041891,14.97235,1.776357E-15,0,0,0.1559956,0,0,8.8,8.36,24.52775,7.524,8.515996,0,8.515996,23.80999,61.05114,0.1292996,1.14608,0.1247965,12,7.679996
10/12/2007 7:00:00 AM,0.1110114,15.58361,-78.90429,72.87749,0.1112365,1.21576,32.57922,29.34672,3.29996,3.29996,11.39887,0,3.219915,3.29996,36.84166,0,0,0,1.21576,0,0,8.098913,7.693967,16.01176,15.1884,8.909727,0,8.909727,32.2625,82.7242,0.1294501,3.629956,0.9726079,12,16.40416
10/12/2007 8:00:00 AM,0.1808003,30.02376,-75.13335,58.06009,0.180372,1.936519,35.98149,30.72497,0.02626094,0.02626094,0,0,0,0.02626094,7374.14,0,0,0,1.936519,0.0276431,0.02626094,0,0,7.102031,23.20715,1.908875,0,1.908875,34.07342,87.36756,0.1294193,0.02888704,1.549215,0,25.14367
10/12/2007 9:00:00 AM,0.3987588,44.14442,-69.33298,43.31497,0.4019333,4.08997,45.84959,34.0395,3.775783,3.775783,0,-1,0,3.775783,108.3211,0,0,0,4.08997,3.974508,3.775783,0,0,5.193155,24.92514,0.1154616,0,0.1154616,34.18296,87.64843,0.1294174,4.153361,3.271976,0,29.01511
10/12/2007 10:00:00 AM,0.52745,57.52338,-58.9927,28.76797,0.533048,5.207397,53.00887,37.25319,4.962693,4.962693,0,0,0,4.962693,104.9309,8.881784E-16,0,0,5.207397,5.223887,4.962693,0,0,5.077693,25.02905,0,0.01648951,-0.01648951,34.16557,87.60386,0.1294174,5.458962,4.165918,0,30.23645
10/12/2007 11:00:00 AM,0.5761085,68.71016,-36.83587,15.0226,0.5814249,5.552365,56.87356,39.63319,0,0,0,0,0,0,0,0.4563493,0,0,5.552365,0,0,0,0,5.096015,25.01256,5.096015,0,5.096015,39.00008,100,0.1293354,0,4.441892,0,30.56493
10/12/2007 12:00:00 PM,0.887736,72.72631,7.6837,8.406856,0.9154544,8.116745,68.90218,41.4888,0,0,0,0,0,0,0,8.116745,0,0,8.116745,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293354,0,6.493396,0,37.71572
10/12/2007 1:00:00 PM,0.6890754,65.70769,45.68932,19.04324,0.7033228,6.42196,64.24496,43.26372,6.590313,6.590313,0,0,0,6.590313,97.44545,0,8.881784E-16,0,6.42196,6.937172,6.590313,0,0,0,29.59898,0,0.5152114,-0.5152114,38.457,98.60749,0.1293354,7.249345,5.137568,0,36.02094
10/12/2007 2:00:00 PM,0.3092401,53.55231,62.92654,33.1885,0.3084556,3.008394,53.29071,44.17135,2.25536,2.25536,0,-1,0,2.25536,133.3886,0.06187379,0,0,3.008394,2.374063,2.25536,0,0,0.5724571,29.08377,0.5724571,0,0.5724571,39.00008,100,0.1293262,2.480896,2.406715,0,32.09216
10/12/2007 3:00:00 PM,0.363576,39.86766,71.42733,47.82116,0.3665592,3.536594,55.13933,44.28564,0,0,0,0,0,0,0,3.536594,0,0,3.536594,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293262,0,2.829276,0,33.13557
10/12/2007 4:00:00 PM,0.2388083,25.62273,76.44265,62.59584,0.2413588,2.378753,51.48465,44.3596,0,0,0,0,0,0,0,2.378753,0,0,2.378753,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1293262,0,1.903003,0,31.97773
10/12/2007 5:00:00 PM,0.1607584,11.12175,79.82404,77.42496,0.1757325,1.760481,48.62745,43.45197,1.958855,1.958855,0,0,0,1.958855,89.87299,0,0,0,1.760481,2.061952,1.958855,0,0,0,29.59898,0,0.3014709,-0.3014709,38.6823,99.18519,0.1293262,2.15474,1.408385,0,31.35946
10/12/2007 6:00:00 PM,0.007839244,0,82.34156,90,0,0,41.63671,41.63671,2.693544,2.693544,0,0,0,2.693544,0,0,4.440892E-16,0,0,2.83531,2.693544,0,0,0.3349677,29.29751,0,2.83531,-2.83531,35.69362,91.52192,0.1293262,2.962898,0,0,29.29751
10/12/2007 7:00:00 PM,0,0,84.37463,90,0,0,39.93574,39.93574,8.100727,8.100727,0,-1,0,8.100727,0,0,1.776357E-15,0.5507993,0,8.527081,8.100727,0,0,3.485312,26.4622,0,8.527081,-8.527081,26.70529,68.47496,0.1293262,8.910799,0,0,26.4622
10/12/2007 8:00:00 PM,0,0,86.14875,90,0,0,38.16082,38.16082,1.558358,1.558358,0,-1,0,1.558358,0,0,2.220446E-16,0,0,1.640377,1.558358,0,0,12.95985,17.93512,0,1.640377,-1.640377,24.97618,64.04136,0.1293262,1.714194,0,0,17.93512
10/12/2007 9:00:00 PM,0,0,87.84924,90,0,0,36.62793,36.62793,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.78249,16.29474,0,0,0,24.97618,64.04136,0.1293262,0,0,0,16.29474
10/12/2007 10:00:00 PM,0,0,89.76765,90,0,0,35.07487,35.07487,1.47476,1.47476,0,-1,0,1.47476,0,0,2.220446E-16,0,0,1.552379,1.47476,0,0,14.78249,16.29474,0,1.552379,-1.552379,23.33983,59.8456,0.1293262,1.622236,0,0,16.29474
10/12/2007 11:00:00 PM,0,0,93.18703,90,0,0,34.07312,34.07312,0.7620479,0.7620479,0,-1,0,0.7620479,0,0,0,0,0,0.8021557,0.7620479,0,0,16.50735,14.74236,0,0.8021557,-0.8021557,22.49428,57.67753,0.1293262,0.8382527,0,0,14.74236
10/13/2007 12:00:00 AM,0,0,-102.7166,90,0,0,33.27978,33.27978,0.6734082,0.6734082,0,-1,0,0.6734082,0,0,1.110223E-16,0,0,0.7088507,0.6734082,0,0,17.39864,13.94021,0,0.7088507,-0.7088507,21.74709,55.76165,0.1293262,0.7407489,0,0,13.94021
10/13/2007 1:00:00 AM,0,0,-90.43995,90,0,0,32.48645,32.48645,1.096886,1.096886,0,-1,0,1.096886,0,0,0,0,0,1.154617,1.096886,0,0,18.18625,13.23135,0,1.154617,-1.154617,20.53001,52.64096,0.1293262,1.206575,0,0,13.23135
10/13/2007 2:00:00 AM,0,0,-88.40446,90,0,0,31.76707,31.76707,0.8928496,0.8928496,0,-1,0,0.8928496,0,0,1.110223E-16,0,0,0.9398417,0.8928496,0,0,19.46916,12.07674,0,0.9398417,-0.9398417,19.53934,50.10076,0.1293262,0.9821346,0,0,12.07674
10/13/2007 3:00:00 AM,0,0,-86.79977,90,0,0,31.20232,31.20232,0.4944586,0.4944586,0,-1,0,0.4944586,0,0,5.551115E-17,0,0,0.5204828,0.4944586,0,0,20.51342,11.1369,0,0.5204828,-0.5204828,18.9907,48.694,0.1293262,0.5439045,0,0,11.1369
10/13/2007 4:00:00 AM,0,0,-85.18729,90,0,0,30.59723,30.59723,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09174,10.61641,0,0,0,18.9907,48.694,0.1293262,0,0,0,10.61641
10/13/2007 5:00:00 AM,0,0,-83.39425,90,0,0,30.00559,30.00559,1.092559,1.092559,0,0,0,1.092559,0,0,0,0,0,1.150062,1.092559,0,0,21.09174,10.61641,0,1.150062,-1.150062,17.77843,45.58562,0.1293262,1.201815,0,0,10.61641
10/13/2007 6:00:00 AM,0.03380242,0.9817064,-81.25202,87.66201,0.06681251,0.7340611,31.569,29.62909,0.2361424,0.2361424,0,0,0,0.2361424,310.8552,0,0,0,0.7340611,0.248571,0.2361424,0,0,22.36959,9.466352,0.4854901,0,0.4854901,18.239,46.76658,0.1293184,0.2597567,0.5872488,0,10.20041
10/13/2007 7:00:00 AM,0.2698752,15.5674,-78.50733,72.83189,0.2948166,3.133464,37.87813,29.27276,2.592127,2.592127,0,0,0,2.592127,120.8839,0,0,0,3.133464,2.728555,2.592127,0,0,21.88409,9.903293,0.4049094,0,0.4049094,18.62313,47.75153,0.1293119,2.85134,2.506771,0,13.03676
10/13/2007 8:00:00 AM,0.5119936,29.98318,-74.6939,58.03202,0.5406275,5.479915,46.54556,30.65102,3.265903,3.265903,0,0,0,3.265903,167.7917,0,0,0,5.479915,3.437793,3.265903,0,0,21.47919,10.26771,2.042122,0,2.042122,20.56046,52.71902,0.1292791,3.592494,4.383932,0,15.74763
10/13/2007 9:00:00 AM,0.7888402,44.06609,-68.81127,43.31141,0.8241881,7.795916,58.46999,33.99916,4.453088,4.453088,0,-1,0,4.453088,175.0676,0,0,0,7.795916,4.687461,4.453088,0,0,19.43706,12.10562,3.108455,0,3.108455,23.5094,60.28039,0.1292291,4.898396,6.236733,0,19.90154
10/13/2007 10:00:00 AM,0.8150221,57.37931,-58.33366,28.80761,0.8448364,7.801756,62.41839,37.25319,0,0,0,0,0,0,0,0,0,0,7.801756,0,0,0,0,16.32861,14.90323,7.801756,0,7.801756,30.9108,79.25829,0.129104,0,6.241405,0,22.70499
10/13/2007 11:00:00 AM,0.9983994,68.44325,-36.08489,15.17354,1.034805,9.068901,70.70639,39.67353,7.262171,7.262171,0,0,0,7.262171,124.8786,0,0,0,9.068901,7.644391,7.262171,0,0,8.526852,21.92481,1.42451,0,1.42451,32.26221,82.72343,0.1290812,7.988388,7.255121,0,30.99371
10/13/2007 12:00:00 PM,1.03632,72.34376,7.721882,8.787208,1.073602,9.220285,73.79972,41.52241,1.313102,1.313102,0,0,0,1.313102,702.1756,0.7357308,0,0,9.220285,1.382213,1.313102,0,0,7.102342,23.20687,7.102342,0,7.102342,39.00008,100,0.1289675,1.444413,7.376228,0,32.42715
10/13/2007 1:00:00 PM,0.9654332,65.39767,45.14703,19.25819,1.00106,8.620549,73.39042,43.30405,4.583055,4.583055,0,0,0,4.583055,188.0961,3.796281,0,0,8.620549,4.824268,4.583055,0,0,0,29.59898,0,0,0,39.00008,100,0.1289675,5.04136,6.896439,0,38.21953
10/13/2007 2:00:00 PM,0.7306281,53.32227,62.41308,33.33319,0.7563042,6.796834,66.77984,44.17135,5.952641,5.952641,0,-1,0,5.952641,114.1818,0.530896,0,0,6.796834,6.265938,5.952641,0,0,0,29.59898,0,0,0,39.00008,100,0.1289675,6.547905,5.437468,0,36.39581
10/13/2007 3:00:00 PM,0.6152142,39.68495,70.98976,47.93279,0.6424717,5.895748,63.43898,44.28564,2.918502,2.918502,0,0,0,2.918502,202.0128,2.823641,0,0,5.895748,3.072108,2.918502,0,0,0,29.59898,0,0,0,39.00008,100,0.1289675,3.210352,4.716599,0,35.49473
10/13/2007 4:00:00 PM,0.4210621,25.46952,76.05393,62.68656,0.4467551,4.24648,57.6556,44.39994,2.764473,2.764473,0,0,0,2.764473,153.609,1.336508,0,0,4.24648,2.909972,2.764473,0,0,0,29.59898,0,0,0,39.00008,100,0.1289675,3.04092,3.397184,0,33.84546
10/13/2007 5:00:00 PM,0.1502102,10.98867,79.45842,77.4996,0.1632738,1.639086,48.25906,43.45197,9.580847,9.580847,8.023715,0,2.366,9.580847,17.10795,0,0,0,1.639086,1.639086,1.557132,0,0,0,29.59898,0,0,0,39.00008,100,0.1289675,10.53893,1.311269,12,31.23806
10/13/2007 6:00:00 PM,0.004911312,0,81.97688,90,0,0,41.63671,41.63671,4.413167,4.413167,0,0,0,4.413167,0,0,0,0,0,4.64544,4.413167,0,0,0,29.59898,0,4.64544,-4.64544,34.10336,87.44433,0.1289675,4.854484,0,0,29.59898
10/13/2007 7:00:00 PM,0,0,83.9876,90,0,0,39.93574,39.93574,2.208654,2.208654,0,-1,0,2.208654,0,0,4.440892E-16,0,0,2.324899,2.208654,0,0,5.1616,24.95354,0,2.324899,-2.324899,31.6527,81.1606,0.1289675,2.429519,0,0,24.95354
10/13/2007 8:00:00 PM,0,0,85.70734,90,0,0,38.14065,38.14065,9.820566,8.36,0,-1,0,8.36,0,0,1.460566,2.442623,0,8.8,8.36,0,0,7.74482,22.62864,0,8.8,-8.8,22.37668,57.37599,0.1289675,10.80262,0,0,22.62864
10/13/2007 9:00:00 PM,0,0,87.29533,90,0,0,36.60776,36.60776,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.5226,13.82864,0,0,0,22.37668,57.37599,0.1289675,0,0,0,13.82864
10/13/2007 10:00:00 PM,0,0,88.95622,90,0,0,35.04126,35.04126,0.5446893,0.5446893,0,-1,0,0.5446893,0,0,1.110223E-16,0,0,0.5733572,0.5446893,0,0,17.5226,13.82864,0,0.5733572,-0.5733572,21.77231,55.82632,0.1289675,0.5991582,0,0,13.82864
10/13/2007 11:00:00 PM,0,0,91.47503,90,0,0,34.01933,34.01933,1.390895,1.390895,0,-1,0,1.390895,0,0,0,0,0,1.4641,1.390895,0,0,18.15966,13.25528,0,1.4641,-1.4641,20.22901,51.86916,0.1289675,1.529985,0,0,13.25528
10/14/2007 12:00:00 AM,0,0,-93.62267,90,0,0,33.23944,33.23944,0.8748047,0.8748047,0,-1,0,0.8748047,0,0,1.110223E-16,0,0,0.9208471,0.8748047,0,0,19.78644,11.79118,0,0.9208471,-0.9208471,19.25835,49.3803,0.1289675,0.9622852,0,0,11.79118
10/14/2007 1:00:00 AM,0,0,-89.16306,90,0,0,32.42594,32.42594,0.4514182,0.4514182,0,-1,0,0.4514182,0,0,5.551115E-17,0,0,0.4751771,0.4514182,0,0,20.8096,10.87033,0,0.4751771,-0.4751771,18.75747,48.09599,0.1289675,0.49656,0,0,10.87033
10/14/2007 2:00:00 AM,0,0,-87.69149,90,0,0,31.71328,31.71328,1.103271,1.103271,0,-1,0,1.103271,0,0,2.220446E-16,0,0,1.161337,1.103271,0,0,21.33758,10.39516,0,1.161337,-1.161337,17.53332,44.95713,0.1289675,1.213598,0,0,10.39516
10/14/2007 3:00:00 AM,0,0,-86.28053,90,0,0,31.12164,31.12164,1.445356,1.445356,0,-1,0,1.445356,0,0,0,0,0,1.521427,1.445356,0,0,22.62795,9.233821,0,1.521427,-1.521427,15.92959,40.84503,0.1289675,1.589891,0,0,9.233821
10/14/2007 4:00:00 AM,0,0,-84.75615,90,0,0,30.51655,30.51655,0.9444735,0.9444735,0,-1,0,0.9444735,0,0,1.110223E-16,0,0,0.9941826,0.9444735,0,0,24.31843,7.712393,0,0.9941826,-0.9941826,14.88163,38.15796,0.1289675,1.038921,0,0,7.712393
10/14/2007 5:00:00 AM,0,0,-83.00349,90,0,0,29.91147,29.91147,1.207117,1.207117,0,0,0,1.207117,0,0,0,0,0,1.27065,1.207117,0,0,25.42307,6.718211,0,1.27065,-1.27065,13.54225,34.72365,0.1289675,1.327829,0,0,6.718211
10/14/2007 6:00:00 AM,0.02945886,0.9805395,-80.87212,87.6042,0.05124816,0.5646489,31.02228,29.53497,1.161503,1.161503,0,0,0,1.161503,48.61365,0,0,0,0.5646489,1.222635,1.161503,0,0,26.83491,5.447561,0,0.6579857,-0.6579857,12.84867,32.94524,0.1289675,1.277653,0.4517191,0,6.01221
10/14/2007 7:00:00 AM,0.2019635,15.54852,-78.11353,72.78947,0.2139388,2.30384,35.41041,29.17864,0,0,0,0,0,0,0,0,0,0,2.30384,0,0,0,0,27.566,4.789576,2.30384,0,2.30384,15.03429,38.54937,0.1289306,0,1.843072,0,7.093416
10/14/2007 8:00:00 AM,0.2680967,29.9394,-74.25839,58.00781,0.2703834,2.864949,38.45287,30.55689,0.7985577,0.7985577,0,0,0,0.7985577,358.7654,0,0,0,2.864949,0.8405871,0.7985577,0,0,25.26216,6.863032,2.024362,0,2.024362,16.95477,43.47367,0.1288983,0.8784135,2.291959,0,9.727981
10/14/2007 9:00:00 AM,0.3333993,43.98397,-68.29549,43.31264,0.3340521,3.439314,43.73698,33.93866,0,0,0,-1,0,0,0,0,0,0,3.439314,0,0,0,0,23.2378,8.684958,3.439314,0,3.439314,20.21758,51.83986,0.1288434,0,2.751451,0,12.12427
10/14/2007 10:00:00 AM,0.4857352,57.23103,-57.68625,28.85357,0.4893948,4.81838,51.66217,37.21285,3.663656,3.663656,0,0,0,3.663656,131.5184,0,0,0,4.81838,3.85648,3.663656,0,0,19.79849,11.78034,0.9619002,0,0.9619002,21.13012,54.1797,0.128828,4.030021,3.854704,0,16.59872
10/14/2007 11:00:00 AM,0.3378711,68.17364,-35.36096,15.33303,0.3368385,3.356573,49.56107,39.63319,4.909774,4.909774,0,0,0,4.909774,68.36511,0,0,0,3.356573,5.168183,4.909774,0,0,18.83659,12.64605,0,1.811611,-1.811611,19.22052,49.28328,0.128828,5.400751,2.685258,0,16.00262
10/14/2007 12:00:00 PM,0.3399516,71.96402,7.751501,9.164671,0.3388653,3.339597,51.49235,41.4888,0,0,0,0,0,0,0,0,0,0,3.339597,0,0,0,0,20.84949,10.83444,3.339597,0,3.339597,22.38874,57.4069,0.1287747,0,2.671677,0,14.17404
10/14/2007 1:00:00 PM,0.3555754,65.08932,44.61733,19.47472,0.3547218,3.44946,53.79562,43.30405,2.252737,2.252737,0,0,0,2.252737,153.1231,0,0,0,3.44946,2.371302,2.252737,0,0,17.50989,13.84008,1.078158,0,1.078158,23.41157,60.02954,0.1287576,2.478011,2.759568,0,17.28954
10/14/2007 2:00:00 PM,0.4560456,53.09346,61.90684,33.47816,0.4593952,4.362761,57.80371,44.17135,3.750614,3.750614,0,-1,0,3.750614,116.3212,0,0,0,4.362761,3.948015,3.750614,0,0,16.43173,14.81042,0.4147456,0,0.4147456,23.80503,61.03841,0.1287509,4.125676,3.490209,0,19.17318
10/14/2007 3:00:00 PM,0.4164104,39.50382,70.55647,48.04366,0.4237734,4.047399,56.8511,44.28564,1.373109,1.373109,0,0,0,1.373109,294.7617,0,0,0,4.047399,1.445378,1.373109,0,0,16.01699,15.18369,2.602022,0,2.602022,26.27352,67.36787,0.1287095,1.51042,3.237919,0,19.23109
10/14/2007 4:00:00 PM,0.1678692,25.31836,75.66819,62.7758,0.1677438,1.673633,49.34307,44.39994,0,0,0,0,0,0,0,0,0,0,1.673633,0,0,0,0,13.41497,17.52551,1.673633,0,1.673633,27.86127,71.43901,0.1286828,0,1.338906,0,19.19914
10/14/2007 5:00:00 PM,0.04948426,10.85811,79.09513,77.57217,0.0493925,0.5053768,44.86175,43.41163,0,0,0,0,0,0,0,0,0,0,0.5053768,0,0,0,0,11.74133,19.03178,0.5053768,0,0.5053768,28.34071,72.66835,0.1286748,0,0.4043014,0,19.53716
10/14/2007 6:00:00 PM,0.005413962,0,81.6142,90,0,0,41.60309,41.60309,6.193373,6.193373,0,0,0,6.193373,0,0,0,0,0,6.51934,6.193373,0,0,11.23596,19.48662,0,6.51934,-6.51934,21.46873,55.0479,0.1286748,6.81271,0,0,19.48662
10/14/2007 7:00:00 PM,0,0,83.60241,90,0,0,39.8954,39.8954,6.615833,6.615833,0,-1,0,6.615833,0,0,8.881784E-16,0,0,6.964035,6.615833,0,0,18.47967,12.96728,0,6.964035,-6.964035,14.12799,36.22554,0.1286748,7.277416,0,0,12.96728
10/14/2007 8:00:00 PM,0,0,85.26767,90,0,0,38.12048,38.12048,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.21748,6.003243,0,0,0,14.12799,36.22554,0.1286748,0,0,0,6.003243
10/14/2007 9:00:00 PM,0,0,86.74302,90,0,0,36.56742,36.56742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.21748,6.003243,0,0,0,14.12799,36.22554,0.1286748,0,0,0,6.003243
10/14/2007 10:00:00 PM,0,0,88.14542,90,0,0,35.02109,35.02109,1.68041,1.68041,0,-1,0,1.68041,0,0,0,0,0,1.768853,1.68041,0,0,26.21748,6.003243,0,1.768853,-1.768853,12.26345,31.44469,0.1286748,1.848451,0,0,6.003243
10/14/2007 11:00:00 PM,0,0,89.7513,90,0,0,33.99916,33.99916,1.583245,1.583245,0,-1,0,1.583245,0,0,0,0,0,1.666574,1.583245,0,0,28.18287,4.23439,0,1.666574,-1.666574,10.50673,26.94028,0.1286748,1.74157,0,0,4.23439
10/15/2007 12:00:00 AM,0,0,-84.83295,90,0,0,33.20583,33.20583,0.4786001,0.4786001,0,-1,0,0.4786001,0,0,5.551115E-17,0,0,0.5037896,0.4786001,0,0,30.03462,2.567816,0,0.5037896,-0.5037896,9.975691,25.57864,0.1286748,0.5264602,0,0,2.567816
10/15/2007 1:00:00 AM,0,0,-87.90193,90,0,0,32.39232,32.39232,0.2908801,0.2908801,0,-1,0,0.2908801,0,0,0,0,0,0.3061896,0.2908801,0,0,30.59439,2.064027,0,0.3061896,-0.3061896,9.652939,24.75107,0.1286748,0.3199681,0,0,2.064027
10/15/2007 2:00:00 AM,0,0,-86.98527,90,0,0,31.65277,31.65277,1.916567,1.669945,0,-1,0,1.669945,0,0,0.2466217,0.4382784,0,1.757837,1.669945,0,0,30.9346,1.757837,0,1.757837,-1.757837,7.800015,20,0.1286748,2.108223,0,0,1.757837
10/15/2007 3:00:00 AM,0,0,-85.76566,90,0,0,31.06785,31.06785,0.01099771,0,0,-1,0,0,0,0,0.01099771,0.01209748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286748,0.01209748,0,0,0
10/15/2007 4:00:00 AM,0,0,-84.32844,90,0,0,30.46277,30.46277,0.2282394,0,0,-1,0,0,0,0,0.2282394,0.2510633,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1286748,0.2510633,0,0,0
10/15/2007 5:00:00 AM,0,0,-82.61578,90,0,0,29.83751,29.83751,0.7341813,0.7341813,9.534182,0,2.748148,0.7341813,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1287688,0.8075995,0,12,0
10/15/2007 6:00:00 AM,0.01988419,0.9771876,-80.49522,87.54908,0.02373218,0.2626837,30.12908,29.44084,1.157403,1.157403,9.957402,0,2.855223,1.157403,22.69596,1.776357E-15,0,0,0.2626837,0,0,8.8,8.36,24.52775,7.524,8.622684,0,8.622684,23.9112,61.31066,0.1288732,1.273143,0.2101469,12,7.786684
10/15/2007 7:00:00 AM,0.1208939,15.52695,-77.72302,72.75029,0.1216499,1.329433,32.59952,29.06434,1.202587,1.202587,10.00259,0,2.866655,1.202587,110.5477,0,0,0,1.329433,0,0,8.8,8.36,15.90507,15.28442,9.689433,0,9.689433,33.10341,84.88036,0.128962,1.322846,1.063546,12,16.61385
10/15/2007 8:00:00 AM,0.2364962,29.89242,-73.82699,57.98749,0.2373306,2.52909,37.38735,30.46277,3.985796,3.985796,0,0,0,3.985796,63.45256,0,8.881784E-16,0,2.52909,4.195575,3.985796,0,0,6.215637,24.00491,0,1.666485,-1.666485,31.34678,80.37619,0.128962,4.384376,2.023272,0,26.53399
10/15/2007 9:00:00 AM,0.4181678,43.89812,-67.78588,43.31865,0.4231146,4.295127,46.28145,33.84453,1.214936,1.214936,0,-1,0,1.214936,353.5269,0,0,0,4.295127,1.27888,1.214936,0,0,8.067287,22.33842,3.016246,0,3.016246,34.20824,87.71326,0.1289141,1.33643,3.436101,0,26.63355
10/15/2007 10:00:00 AM,0.4856285,57.07868,-57.05072,28.90574,0.4894669,4.820165,51.6235,37.17251,4.790494,4.790494,0,0,0,4.790494,100.6194,0,0,0,4.820165,5.042625,4.790494,0,0,5.051041,25.05304,0,0.2224604,-0.2224604,33.97375,87.11199,0.1289141,5.269543,3.856132,0,29.87321
10/15/2007 11:00:00 AM,0.6156989,67.90161,-34.66357,15.50059,0.6244434,5.918684,58.12789,39.59286,4.494374,4.494374,0,0,0,4.494374,131.6909,0,0,0,5.918684,4.73092,4.494374,0,0,5.298219,24.83058,1.187764,0,1.187764,35.10056,90.00125,0.1288952,4.943812,4.734947,0,30.74927
10/15/2007 12:00:00 PM,0.4700395,71.58723,7.772908,9.53912,0.4708291,4.534739,55.43325,41.4888,0,0,0,0,0,0,0,0.4242841,0,0,4.534739,0,0,0,0,4.110456,25.89957,4.110456,0,4.110456,39.00008,100,0.1288299,0,3.627792,0,30.43431
10/15/2007 1:00:00 PM,0.6016732,64.78283,44.09971,19.69251,0.6104116,5.671149,61.43141,43.26372,5.368828,5.368828,0,0,0,5.368828,105.631,0.01975085,0,0,5.671149,5.651398,5.368828,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,5.905711,4.536919,0,35.27013
10/15/2007 2:00:00 PM,0.5176086,52.86605,61.40773,33.62322,0.52516,4.928345,59.78056,44.17135,4.418384,4.418384,0,-1,0,4.418384,111.5418,0.2774148,0,0,4.928345,4.65093,4.418384,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,4.860222,3.942676,0,34.52732
10/15/2007 3:00:00 PM,0.5811585,39.32442,70.12749,48.15365,0.6071202,5.60964,62.3283,44.2453,4.027567,4.027567,0,0,0,4.027567,139.2811,1.370096,0,0,5.60964,4.239544,4.027567,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,4.430324,4.487712,0,35.20862
10/15/2007 4:00:00 PM,0.428738,25.16937,75.28548,62.86346,0.4575987,4.342154,57.94017,44.3596,0,0,0,0,0,0,0,4.342154,0,0,4.342154,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,0,3.473723,0,33.94113
10/15/2007 5:00:00 PM,0.09928314,10.73018,78.73427,77.64258,0.1017599,1.032284,46.40303,43.41163,0,0,0,0,0,0,0,1.032284,0,0,1.032284,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,0,0.8258271,0,30.63126
10/15/2007 6:00:00 PM,0.002867044,0,81.25363,90,0,0,41.56275,41.56275,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1288299,0,0,0,29.59898
10/15/2007 7:00:00 PM,0,0,83.21918,90,0,0,39.86178,39.86178,3.178239,3.178239,0,-1,0,3.178239,0,0,4.440892E-16,0,0,3.345515,3.178239,0,0,0,29.59898,0,3.345515,-3.345515,35.47359,90.95776,0.1288299,3.496063,0,0,29.59898
10/15/2007 8:00:00 PM,0,0,84.82993,90,0,0,38.08014,38.08014,2.297654,2.297654,0,-1,0,2.297654,0,0,0,0,0,2.418583,2.297654,0,0,3.717239,26.25346,0,2.418583,-2.418583,32.92418,84.42081,0.1288299,2.52742,0,0,26.25346
10/15/2007 9:00:00 PM,0,0,86.19258,90,0,0,36.53381,36.53381,3.200281,3.200281,0,-1,0,3.200281,0,0,4.440892E-16,0,0,3.368717,3.200281,0,0,6.404554,23.83488,0,3.368717,-3.368717,29.37325,75.31586,0.1288299,3.520309,0,0,23.83488
10/15/2007 10:00:00 PM,0,0,87.33594,90,0,0,34.96058,34.96058,1.20083,1.20083,0,-1,0,1.20083,0,0,0,0,0,1.264032,1.20083,0,0,10.14757,20.46616,0,1.264032,-1.264032,28.04084,71.89944,0.1288299,1.320913,0,0,20.46616
10/15/2007 11:00:00 PM,0,0,88.02021,90,0,0,33.92521,33.92521,1.096296,1.096296,0,-1,0,1.096296,0,0,2.220446E-16,0,0,1.153995,1.096296,0,0,11.55205,19.20213,0,1.153995,-1.153995,26.82442,68.78043,0.1288299,1.205925,0,0,19.20213
10/16/2007 12:00:00 AM,0,0,-76.69011,90,0,0,33.12515,33.12515,1.940051,1.940051,0,-1,0,1.940051,0,0,2.220446E-16,0,0,2.042159,1.940051,0,0,12.83427,18.04814,0,2.042159,-2.042159,24.6718,63.26089,0.1288299,2.134056,0,0,18.04814
10/16/2007 1:00:00 AM,0,0,-86.65737,90,0,0,32.31837,32.31837,0.1485745,0.1485745,0,-1,0,0.1485745,0,0,2.775558E-17,0,0,0.1563942,0.1485745,0,0,15.10333,16.00598,0,0.1563942,-0.1563942,24.50694,62.83819,0.1288299,0.163432,0,0,16.00598
10/16/2007 2:00:00 AM,0,0,-86.286,90,0,0,31.57882,31.57882,0.9871453,0.9871453,0,-1,0,0.9871453,0,0,1.110223E-16,0,0,1.0391,0.9871453,0,0,15.27711,15.84958,0,1.0391,-1.0391,23.41163,60.02971,0.1288299,1.08586,0,0,15.84958
10/16/2007 3:00:00 AM,0,0,-85.25529,90,0,0,30.9939,30.9939,2.20143,2.20143,0,-1,0,2.20143,0,0,4.440892E-16,0,0,2.317294,2.20143,0,0,16.43166,14.81048,0,2.317294,-2.317294,20.96899,53.76654,0.1288299,2.421572,0,0,14.81048
10/16/2007 4:00:00 AM,0,0,-83.90427,90,0,0,30.36864,30.36864,0.8544955,0.8544955,0,-1,0,0.8544955,0,0,1.110223E-16,0,0,0.899469,0.8544955,0,0,19.00643,12.49319,0,0.899469,-0.899469,20.02087,51.33546,0.1288299,0.9399451,0,0,12.49319
10/16/2007 5:00:00 AM,0,0,-82.23123,90,0,0,29.74339,29.74339,0.6977089,0.6977089,0,0,0,0.6977089,0,0,1.110223E-16,0,0,0.7344304,0.6977089,0,0,20.00584,11.59372,0,0.7344304,-0.7344304,19.24671,49.35044,0.1288299,0.7674798,0,0,11.59372
10/16/2007 6:00:00 AM,0.03158069,0.9716029,-80.12145,87.49671,0.06221656,0.685109,31.13235,29.32655,0.9231357,0.9231357,0,0,0,0.9231357,74.21542,0,1.110223E-16,0,0.685109,0.9717218,0.9231357,0,0,20.82188,10.85929,0,0.2866128,-0.2866128,18.94459,48.57579,0.1288299,1.015449,0.5480872,0,11.5444
10/16/2007 7:00:00 AM,0.2474775,15.50266,-77.33595,72.71439,0.2710749,2.896869,36.85567,28.95005,2.555095,2.555095,0,0,0,2.555095,113.3762,0,0,0,2.896869,2.689574,2.555095,0,0,21.14034,10.57268,0.2072948,0,0.2072948,19.14125,49.08003,0.1288266,2.810605,2.317495,0,13.46954
10/16/2007 8:00:00 AM,0.4907938,29.84224,-73.39989,57.97108,0.5203271,5.300465,45.65506,30.36864,4.120372,4.120372,0,0,0,4.120372,128.6404,0,0,0,5.300465,4.337234,4.120372,0,0,20.93304,10.75924,0.9632307,0,0.9632307,20.05505,51.42311,0.1288113,4.532409,4.240372,0,16.05971
10/16/2007 9:00:00 AM,0.7301174,43.80859,-67.28266,43.32943,0.7655467,7.327617,56.48339,33.79074,4.456412,4.456412,0,-1,0,4.456412,164.4286,0,0,0,7.327617,4.69096,4.456412,0,0,19.96981,11.62615,2.636657,0,2.636657,22.5564,57.83682,0.1287695,4.902053,5.862093,0,18.95377
10/16/2007 10:00:00 AM,0.835454,56.92242,-56.42731,28.96401,0.8696784,7.999587,63.05762,37.13889,4.669998,4.669998,0,0,0,4.669998,171.2975,0,0,0,7.999587,4.915787,4.669998,0,0,17.33315,13.99914,3.0838,0,3.0838,25.48195,65.33821,0.1287206,5.136997,6.39967,0,21.99873
10/16/2007 11:00:00 AM,1.003994,67.62746,-33.9922,15.67572,1.043944,9.137233,70.90485,39.59286,1.813697,1.813697,0,0,0,1.813697,503.7906,0,0,0,9.137233,1.909154,1.813697,0,0,14.24935,16.77456,7.228078,0,7.228078,32.33911,82.92063,0.1286062,1.995066,7.309786,0,25.91179
10/16/2007 12:00:00 PM,0.9986726,71.21349,7.786431,9.910429,1.037496,8.980298,72.61016,41.44846,3.120199,3.120199,0,0,0,3.120199,287.8117,0,0,0,8.980298,3.28442,3.120199,0,0,7.021276,23.27983,5.695878,0,5.695878,37.74269,96.77595,0.1285162,3.432219,7.184238,0,32.26013
10/16/2007 1:00:00 PM,0.7896987,64.47839,43.59364,19.91123,0.8157172,7.289721,67.66589,43.26372,0,0,0,0,0,0,0,5.964323,0,0,7.289721,0,0,0,0,1.325398,28.40612,1.325398,0,1.325398,39.00008,100,0.1284953,0,5.831777,0,35.69584
10/16/2007 2:00:00 PM,0.633558,52.64022,60.91565,33.76817,0.6523041,5.980763,63.5797,44.13101,5.668345,5.668345,0,-1,0,5.668345,105.5116,0.01408351,0,0,5.980763,5.96668,5.668345,0,0,0,29.59898,0,0,0,39.00008,100,0.1284953,6.23518,4.78461,0,35.57974
10/16/2007 3:00:00 PM,0.5992888,39.1469,69.70285,48.26262,0.6281404,5.781177,62.96412,44.2453,0.9137955,0.9137955,0,0,0,0.9137955,632.6555,4.819287,0,0,5.781177,0.96189,0.9137955,0,0,0,29.59898,0,0,0,39.00008,100,0.1284953,1.005175,4.624942,0,35.38015
