Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
10/16/2007 4:00:00 PM,0.3986905,25.02267,74.90588,62.94943,0.4248848,4.056391,56.91837,44.31926,2.957552,2.957552,0,0,0,2.957552,137.1537,0.9431781,0,0,4.056391,3.113213,2.957552,0,0,0,29.59898,0,0,0,39.00008,100,0.1284953,3.253307,3.245113,0,33.65537
10/16/2007 5:00:00 PM,0.1591453,10.60498,78.37591,77.71075,0.1783693,1.786859,48.63117,43.37801,5.946273,5.946273,0,0,0,5.946273,30.05007,0,8.881784E-16,0,1.786859,6.259234,5.946273,0,0,0,29.59898,0,4.472375,-4.472375,34.28578,87.91208,0.1284953,6.5409,1.429487,0,31.38584
10/16/2007 6:00:00 PM,0.005094482,0,80.89528,90,0,0,41.52241,41.52241,6.361953,6.361953,0,0,0,6.361953,0,0,0,0,0,6.696793,6.361953,0,0,4.969306,25.1266,0,6.696793,-6.696793,27.22674,69.81202,0.1284953,6.998148,0,0,25.1266
10/16/2007 7:00:00 PM,0,0,82.83806,90,0,0,39.78783,39.78783,7.767175,7.767175,0,-1,0,7.767175,0,0,8.881784E-16,0.1838923,0,8.175974,7.767175,0,0,12.41019,18.42981,0,8.175974,-8.175974,18.60851,47.71403,0.1284953,8.543892,0,0,18.42981
10/16/2007 8:00:00 PM,0,0,84.3943,90,0,0,38.02635,38.02635,2.567113,2.567113,0,-1,0,2.567113,0,0,4.440892E-16,0,0,2.702224,2.567113,0,0,21.4946,10.25384,0,2.702224,-2.702224,15.76011,40.41047,0.1284953,2.823824,0,0,10.25384
10/16/2007 9:00:00 PM,0,0,85.64435,90,0,0,36.4733,36.4733,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49707,7.551612,0,0,0,15.76011,40.41047,0.1284953,0,0,0,7.551612
10/16/2007 10:00:00 PM,0,0,86.52852,90,0,0,34.9068,34.9068,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.49707,7.551612,0,0,0,15.76011,40.41047,0.1284953,0,0,0,7.551612
10/16/2007 11:00:00 PM,0,0,86.28632,90,0,0,33.8647,33.8647,0.8894243,0.8894243,0,-1,0,0.8894243,0,0,1.110223E-16,0,0,0.9362361,0.8894243,0,0,24.49707,7.551612,0,0.9362361,-0.9362361,14.77323,37.88001,0.1284953,0.9783668,0,0,7.551612
10/17/2007 12:00:00 AM,0,0,-69.39261,90,0,0,33.07137,33.07137,0.7030017,0.7030017,0,-1,0,0.7030017,0,0,0,0,0,0.7400019,0.7030017,0,0,25.53734,6.615376,0,0.7400019,-0.7400019,13.9932,35.87994,0.1284953,0.7733019,0,0,6.615376
10/17/2007 1:00:00 AM,0,0,-85.43011,90,0,0,32.23769,32.23769,0.8210733,0.8210733,0,-1,0,0.8210733,0,0,1.110223E-16,0,0,0.8642877,0.8210733,0,0,26.35956,5.875374,0,0.8642877,-0.8642877,13.08216,33.54395,0.1284953,0.9031806,0,0,5.875374
10/17/2007 2:00:00 AM,0,0,-85.59386,90,0,0,31.50486,31.50486,0.6297166,0.6297166,0,-1,0,0.6297166,0,0,1.110223E-16,0,0,0.6628596,0.6297166,0,0,27.31988,5.011086,0,0.6628596,-0.6628596,12.38345,31.75237,0.1284953,0.6926883,0,0,5.011086
10/17/2007 3:00:00 AM,0,0,-84.74954,90,0,0,30.91322,30.91322,0.7186562,0.7186562,0,-1,0,0.7186562,0,0,0,0,0,0.7564802,0.7186562,0,0,28.05639,4.348227,0,0.7564802,-0.7564802,11.58605,29.70776,0.1284953,0.7905219,0,0,4.348227
10/17/2007 4:00:00 AM,0,0,-83.48376,90,0,0,30.27452,30.27452,1.753172,1.753172,0,-1,0,1.753172,0,0,0,0,0,1.845444,1.753172,0,0,28.89692,3.591747,0,1.845444,-1.845444,9.640779,24.7199,0.1284953,1.928489,0,0,3.591747
10/17/2007 5:00:00 AM,0,0,-81.84995,90,0,0,29.62909,29.62909,0.7429724,0.7429724,0,0,0,0.7429724,0,0,1.110223E-16,0,0,0.7820762,0.7429724,0,0,30.94742,1.746302,0,0.7820762,-0.7820762,8.8164,22.60611,0.1284953,0.8172696,0,0,1.746302
10/17/2007 6:00:00 AM,0.01732456,0.9637409,-79.75092,87.44715,0.01938527,0.2149746,29.76081,29.19881,1.137624,1.137624,9.937624,0,2.850219,1.137624,18.89681,1.776357E-15,0,0,0.2149746,0,0,8.8,8.36,31.81639,0.9642261,8.574975,0,8.574975,16.95133,43.46487,0.1285994,1.251386,0.1719797,12,1.179201
10/17/2007 7:00:00 AM,0.08541238,15.47564,-76.95244,72.68182,0.08527751,0.938378,31.27084,28.79542,4.082791,4.082791,12,0,3.372,4.082791,22.98374,0,0,0,0.938378,0,0,7.917209,7.521348,23.24142,8.681704,8.459726,0,8.459726,24.97694,64.0433,0.1287696,4.49107,0.7507024,12,9.620081
10/17/2007 8:00:00 AM,0.0651082,29.78887,-72.97724,57.95859,0.06483346,0.7102977,32.11749,30.23418,3.394562,3.394562,11.68036,0,3.291131,3.394562,20.92458,0,0,0,0.7102977,0,0,8.285798,7.871509,14.78169,16.29546,8.581806,0,8.581806,33.11835,84.91868,0.1289332,3.734018,0.5682381,12,17.00575
10/17/2007 9:00:00 AM,0.2750083,43.71544,-66.78604,43.34495,0.2745874,2.858268,41.73735,33.69662,5.31524,5.31524,0,-1,0,5.31524,53.77495,0,0,0,2.858268,5.594989,5.31524,0,0,6.199884,24.01908,0,2.736722,-2.736722,30.23359,77.52188,0.1289332,5.846764,2.286614,0,26.87735
10/17/2007 10:00:00 AM,0.1939221,56.7624,-55.81621,29.02826,0.1931487,1.999557,42.73907,37.07838,1.52454,1.52454,0,0,0,1.52454,131.1581,0,0,0,1.999557,1.604779,1.52454,0,0,9.240686,21.28236,0.3947783,0,0.3947783,30.60811,78.48219,0.1289269,1.676994,1.599645,0,23.28192
10/17/2007 11:00:00 AM,0.1471919,67.35147,-33.34632,15.85797,0.1465521,1.507853,43.8583,39.55924,0,0,0,0,0,0,0,0,0,0,1.507853,0,0,0,0,8.845908,21.63766,1.507853,0,1.507853,32.03859,82.15006,0.1289031,0,1.206282,0,23.14551
10/17/2007 12:00:00 PM,0.5389785,70.84293,7.792374,10.27848,0.5427117,5.161823,57.54985,41.44846,5.486689,5.486689,0,0,0,5.486689,94.07903,0,0,0,5.161823,5.775462,5.486689,0,0,7.338055,22.99473,0,0.6136388,-0.6136388,31.39176,80.49152,0.1289031,6.035357,4.129458,0,28.15655
10/17/2007 1:00:00 PM,0.7165347,64.17618,43.09863,20.13057,0.7363215,6.681345,65.24735,43.26372,1.184263,1.184263,0,0,0,1.184263,564.1776,0,0,0,6.681345,1.246592,1.184263,0,0,8.019876,22.38109,5.434752,0,5.434752,36.54762,93.71165,0.1288174,1.302689,5.345076,0,29.06244
10/17/2007 2:00:00 PM,0.4572264,52.41615,60.43051,33.91282,0.4612685,4.380147,57.81914,44.13101,5.256404,5.256404,0,-1,0,5.256404,83.32973,0,0,0,4.380147,5.533057,5.256404,0,0,2.585124,27.27237,0,1.152909,-1.152909,35.33234,90.59557,0.1288174,5.782044,3.504118,0,31.65251
10/17/2007 3:00:00 PM,0.4576252,38.97138,69.28255,48.37044,0.4705955,4.458141,58.21475,44.2453,10.31983,10.31983,9.757422,0,2.804628,10.31983,43.19976,0,0,0,4.458141,0.5920072,0.5624068,0,0,3.866134,26.11946,3.866134,0,3.866134,39.00008,100,0.1288828,11.35181,3.566513,12,30.5776
10/17/2007 4:00:00 PM,0.3197031,24.87838,74.52943,63.0336,0.3340946,3.241122,54.20407,44.31926,4.493115,4.493115,0,0,0,4.493115,72.13529,0,0,0,3.241122,4.729595,4.493115,0,0,0,29.59898,0,1.488473,-1.488473,37.43109,95.97696,0.1288828,4.942427,2.592897,0,32.8401
10/17/2007 5:00:00 PM,0.1396219,10.4826,78.02013,77.7766,0.1533473,1.542638,47.89148,43.37801,5.896222,5.896222,0,0,0,5.896222,26.16316,0,8.881784E-16,0,1.542638,6.206549,5.896222,0,0,1.653859,28.1105,0,4.663911,-4.663911,32.5149,83.37136,0.1288828,6.485844,1.23411,0,29.65314
10/17/2007 6:00:00 PM,0.005597969,0,80.53924,90,0,0,41.4888,41.4888,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,6.835983,23.44659,0,0,0,32.5149,83.37136,0.1288828,0,0,0,23.44659
10/17/2007 7:00:00 PM,0,0,82.45917,90,0,0,39.74749,39.74749,2.783818,2.783818,0,-1,0,2.783818,0,0,4.440892E-16,0,0,2.930334,2.783818,0,0,6.835983,23.44659,0,2.930334,-2.930334,29.42605,75.45126,0.1288828,3.062199,0,0,23.44659
10/17/2007 8:00:00 PM,0,0,83.96098,90,0,0,37.98602,37.98602,6.402851,6.402851,0,-1,0,6.402851,0,0,8.881784E-16,0,0,6.739842,6.402851,0,0,10.09191,20.51626,0,6.739842,-6.739842,22.32163,57.23484,0.1288828,7.043136,0,0,20.51626
10/17/2007 9:00:00 PM,0,0,85.09863,90,0,0,36.41951,36.41951,0.3500745,0.3500745,0,-1,0,0.3500745,0,0,5.551115E-17,0,0,0.3684995,0.3500745,0,0,17.58062,13.77642,0,0.3684995,-0.3684995,21.9332,56.23886,0.1288828,0.3850819,0,0,13.77642
10/17/2007 10:00:00 PM,0,0,85.7239,90,0,0,34.84629,34.84629,1.237531,1.237531,0,-1,0,1.237531,0,0,2.220446E-16,0,0,1.302665,1.237531,0,0,17.99007,13.40792,0,1.302665,-1.302665,20.56007,52.71803,0.1288828,1.361285,0,0,13.40792
10/17/2007 11:00:00 PM,0,0,84.55425,90,0,0,33.81091,33.81091,0.3517769,0.3517769,0,-1,0,0.3517769,0,0,5.551115E-17,0,0,0.3702915,0.3517769,0,0,19.43747,12.10525,0,0.3702915,-0.3702915,20.16975,51.71721,0.1288828,0.3869546,0,0,12.10525
10/18/2007 12:00:00 AM,0,0,-62.99765,90,0,0,32.99741,32.99741,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.84891,11.73496,0,0,0,20.16975,51.71721,0.1288828,0,0,0,11.73496
10/18/2007 1:00:00 AM,0,0,-84.22077,90,0,0,32.16373,32.16373,1.390574,1.390574,0,-1,0,1.390574,0,0,2.220446E-16,0,0,1.463762,1.390574,0,0,19.84891,11.73496,0,1.463762,-1.463762,18.62681,47.76096,0.1288828,1.529631,0,0,11.73496
10/18/2007 2:00:00 AM,0,0,-84.90905,90,0,0,31.41074,31.41074,0.4171411,0.4171411,0,-1,0,0.4171411,0,0,5.551115E-17,0,0,0.4390959,0.4171411,0,0,21.47531,10.2712,0,0.4390959,-0.4390959,18.16396,46.57417,0.1288828,0.4588552,0,0,10.2712
10/18/2007 3:00:00 AM,0,0,-84.24854,90,0,0,30.78548,30.78548,0.195423,0.195423,0,-1,0,0.195423,0,0,2.775558E-17,0,0,0.2057084,0.195423,0,0,21.96319,9.832104,0,0.2057084,-0.2057084,17.94713,46.01818,0.1288828,0.2149653,0,0,9.832104
10/18/2007 4:00:00 AM,0,0,-83.06699,90,0,0,30.14005,30.14005,2.0844,2.0844,0,-1,0,2.0844,0,0,4.440892E-16,0,0,2.194105,2.0844,0,0,22.19176,9.626395,0,2.194105,-2.194105,15.63434,40.08796,0.1288828,2.29284,0,0,9.626395
10/18/2007 5:00:00 AM,0,0,-81.47204,90,0,0,29.48118,29.48118,0.5536279,0.5536279,0,0,0,0.5536279,0,0,0,0,0,0.5827662,0.5536279,0,0,24.62965,7.43229,0,0.5827662,-0.5827662,15.02005,38.51286,0.1288828,0.6089907,0,0,7.43229
10/18/2007 6:00:00 AM,0.0326558,0.9535605,-79.38375,87.40047,0.07045066,0.7759542,31.08889,29.04417,0.5097705,0.5097705,0,0,0,0.5097705,152.2164,0,0,0,0.7759542,0.5366005,0.5097705,0,0,25.27717,6.849524,0.2393537,0,0.2393537,15.24712,39.0951,0.128879,0.5607476,0.6207634,0,7.625478
10/18/2007 7:00:00 AM,0.1742615,15.44587,-76.57265,72.6526,0.181974,1.975011,33.92141,28.62734,3.050033,3.050033,0,0,0,3.050033,64.75378,0,4.440892E-16,0,1.975011,3.210561,3.050033,0,0,25.03782,7.064942,0,1.235549,-1.235549,13.94473,35.75566,0.128879,3.355036,1.580009,0,9.039953
10/18/2007 8:00:00 AM,0.1958656,29.73233,-72.55923,57.95004,0.195735,2.103593,35.78959,30.08627,4.864659,4.864659,0,0,0,4.864659,43.24236,0,0,0,2.103593,5.120694,4.864659,0,0,26.41065,5.829392,0,3.017101,-3.017101,10.76443,27.60105,0.128879,5.351125,1.682875,0,7.932986
10/18/2007 9:00:00 AM,0.40715,43.61874,-66.29625,43.36517,0.4119504,4.195274,45.70547,33.6025,4.288018,4.288018,0,-1,0,4.288018,97.83714,0,0,1.24804,4.195274,4.513703,4.288018,0,0,29.76299,2.812292,0,0.3184291,-0.3184291,10.42878,26.7404,0.128879,4.716819,3.356219,0,7.007565
10/18/2007 10:00:00 AM,0.6156972,56.59879,-55.21764,29.09838,0.6306,6.063083,55.72562,37.04477,1.582898,1.582898,0,0,0,1.582898,383.0369,0,0,0,6.063083,1.666208,1.582898,0,0,30.11679,2.493863,4.396874,0,4.396874,14.60002,37.43587,0.1288097,1.741188,4.850466,0,8.556946
10/18/2007 11:00:00 AM,0.826765,67.07391,-32.72537,16.04683,0.8562123,7.775437,65.11967,39.55924,2.834916,2.834916,0,0,0,2.834916,274.274,0,0,0,7.775437,2.984122,2.834916,0,0,25.71992,6.45105,4.791315,0,4.791315,19.14546,49.09082,0.1287343,3.118407,6.22035,0,14.22649
10/18/2007 12:00:00 PM,0.8236779,70.47567,7.79102,10.64315,0.8512602,7.644484,66.89796,41.44846,0.5268732,0.5268732,0,0,0,0.5268732,1450.915,0,0,0,7.644484,0.5546033,0.5268732,0,0,20.92861,10.76323,7.08988,0,7.08988,25.87151,66.33707,0.1286229,0.5795605,6.115587,0,18.40772
10/18/2007 1:00:00 PM,0.6386603,63.87639,42.61422,20.35024,0.6516594,6.008194,62.67888,43.26372,1.427803,1.427803,0,0,0,1.427803,420.7999,0,0,0,6.008194,1.502951,1.427803,0,0,13.83872,17.14413,4.505244,0,4.505244,30.14556,77.29616,0.1285522,1.570583,4.806556,0,23.15232
10/18/2007 2:00:00 PM,0.6837394,52.194,59.95222,34.05701,0.7093042,6.433704,65.30908,44.13101,0.6834731,0.6834731,0,-1,0,0.6834731,941.3252,0,0,0,6.433704,0.7194453,0.6834731,0,0,9.333481,21.19884,5.714259,0,5.714259,35.56658,91.19618,0.1284626,0.7518203,5.146963,0,27.63255
10/18/2007 3:00:00 PM,0.4468324,38.79802,68.86661,48.47697,0.4590912,4.358162,57.86938,44.2453,1.740006,1.740006,0,0,0,1.740006,250.4682,0,0,0,4.358162,1.831585,1.740006,0,0,3.619222,26.34168,2.526577,0,2.526577,37.9635,97.34212,0.1284231,1.914006,3.48653,0,30.69984
10/18/2007 4:00:00 PM,0.3408907,24.73661,74.1562,63.11588,0.3596793,3.473723,54.96773,44.31926,0.6312877,0.6312877,0,0,0,0.6312877,550.2599,1.716565,0,0,3.473723,0.6645133,0.6312877,0,0,1.092645,28.6156,1.092645,0,1.092645,39.00008,100,0.128406,0.6944165,2.778978,0,32.08932
10/18/2007 5:00:00 PM,0.1141835,10.36315,77.66701,77.84004,0.1208027,1.221838,46.93077,43.37801,2.212204,2.212204,0,0,0,2.212204,55.23172,0,4.440892E-16,0,1.221838,2.328636,2.212204,0,0,0,29.59898,0,1.106798,-1.106798,37.83341,97.00855,0.128406,2.433425,0.9774708,0,30.82082
10/18/2007 6:00:00 PM,0.004672654,0,80.18562,90,0,0,41.44846,41.44846,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.229775,28.49218,0,0,0,37.83341,97.00855,0.128406,0,0,0,28.49218
10/18/2007 7:00:00 PM,0,0,82.08264,90,0,0,39.70715,39.70715,4.378857,4.378857,0,-1,0,4.378857,0,0,0,0,0,4.609323,4.378857,0,0,1.229775,28.49218,0,4.609323,-4.609323,32.97476,84.55049,0.128406,4.816742,0,0,28.49218
10/18/2007 8:00:00 PM,0,0,83.53014,90,0,0,37.93223,37.93223,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.351245,23.88286,0,0,0,32.97476,84.55049,0.128406,0,0,0,23.88286
10/18/2007 9:00:00 PM,0,0,84.55573,90,0,0,36.359,36.359,10.9093,8.36,0,-1,0,8.36,0,0,2.549298,3.640228,0,8.8,8.36,0,0,6.351245,23.88286,0,8.8,-8.8,23.69874,60.76589,0.128406,12.00023,0,0,23.88286
10/18/2007 10:00:00 PM,0,0,84.92281,90,0,0,34.7925,34.7925,0.2378051,0.2378051,0,-1,0,0.2378051,0,0,0,0,0,0.2503212,0.2378051,0,0,16.12902,15.08286,0,0.2503212,-0.2503212,23.43488,60.08932,0.128406,0.2615856,0,0,15.08286
10/18/2007 11:00:00 PM,0,0,82.8287,90,0,0,33.73696,33.73696,1.400147,1.400147,0,-1,0,1.400147,0,0,0,0,0,1.473839,1.400147,0,0,16.40716,14.83254,0,1.473839,-1.473839,21.88132,56.10583,0.128406,1.540162,0,0,14.83254
10/19/2007 12:00:00 AM,0,0,-57.46412,90,0,0,32.90328,32.90328,1.747147,1.747147,0,-1,0,1.747147,0,0,2.220446E-16,0,0,1.839102,1.747147,0,0,18.04476,13.3587,0,1.839102,-1.839102,19.94274,51.13512,0.128406,1.921862,0,0,13.3587
10/19/2007 1:00:00 AM,0,0,-83.02991,90,0,0,32.06961,32.06961,0.9120334,0.9120334,0,-1,0,0.9120334,0,0,1.110223E-16,0,0,0.9600351,0.9120334,0,0,20.0882,11.5196,0,0.9600351,-0.9600351,18.93077,48.54034,0.128406,1.003237,0,0,11.5196
10/19/2007 2:00:00 AM,0,0,-84.2317,90,0,0,31.29644,31.29644,2.320184,2.320184,0,-1,0,2.320184,0,0,4.440892E-16,0,0,2.4423,2.320184,0,0,21.15491,10.55956,0,2.4423,-2.4423,16.35636,41.9393,0.128406,2.552203,0,0,10.55956
10/19/2007 3:00:00 AM,0,0,-83.7524,90,0,0,30.67118,30.67118,1.204423,1.204423,0,-1,0,1.204423,0,0,2.220446E-16,0,0,1.267813,1.204423,0,0,23.86857,8.117261,0,1.267813,-1.267813,15.01997,38.51266,0.128406,1.324865,0,0,8.117261
10/19/2007 4:00:00 AM,0,0,-82.65411,90,0,0,30.02576,30.02576,2.092098,2.092098,0,-1,0,2.092098,0,0,0,0,0,2.202208,2.092098,0,0,25.27726,6.849447,0,2.202208,-2.202208,12.69864,32.56054,0.128406,2.301307,0,0,6.849447
10/19/2007 5:00:00 AM,0,0,-81.09761,90,0,0,29.34672,29.34672,0.0491024,0.0491024,0,0,0,0.0491024,0,0,0,0,0,0.05168674,0.0491024,0,0,27.72415,4.647239,0,0.05168674,-0.05168674,12.64415,32.42084,0.128406,0.05401264,0,0,4.647239
10/19/2007 6:00:00 AM,0.02787113,0.9410242,-79.02006,87.35672,0.05070218,0.56054,30.36019,28.88954,1.149842,1.149842,0,0,0,1.149842,48.74931,0,0,0,0.56054,1.21036,1.149842,0,0,27.78158,4.595552,0,0.6498199,-0.6498199,11.95918,30.66451,0.128406,1.264826,0.448432,0,5.156093
10/19/2007 7:00:00 AM,0.2698109,15.41333,-76.19669,72.62679,0.3007066,3.206758,37.25213,28.47943,0,0,0,0,0,0,0,0,0,0,3.206758,0,0,0,0,28.50361,3.945733,3.206758,0,3.206758,15.00138,38.465,0.1283558,0,2.565407,0,7.152491
10/19/2007 8:00:00 AM,0.5003322,29.67264,-72.146,57.94544,0.5338461,5.438784,45.63512,29.95181,4.568924,4.568924,0,0,0,4.568924,119.0386,0,0,0,5.438784,4.809393,4.568924,0,0,25.29685,6.831815,0.6293901,0,0.6293901,15.59847,39.99601,0.128346,5.025816,4.351027,0,12.2706
10/19/2007 9:00:00 AM,0.6933538,43.51856,-65.81347,43.39006,0.7290412,7.03572,55.09422,33.50837,4.478733,4.478733,0,-1,0,4.478733,157.0918,0,0,0,7.03572,4.714455,4.478733,0,0,24.66746,7.398266,2.321265,0,2.321265,17.80062,45.64252,0.1283097,4.926606,5.628576,0,14.43399
10/19/2007 10:00:00 AM,0.7763732,56.43173,-54.63174,29.17421,0.8084782,7.529333,61.03928,36.98426,7.384453,7.384453,0,0,0,7.384453,101.962,0,0,0,7.529333,7.773108,7.384453,0,0,22.34619,9.487405,0,0.2437754,-0.2437754,17.54366,44.98364,0.1283097,8.122898,6.023466,0,17.01674
10/19/2007 11:00:00 AM,0.906939,66.79504,-32.1288,16.24184,0.9441003,8.429555,67.80518,39.55924,6.702667,6.702667,0,0,0,6.702667,125.7642,0,0,0,8.429555,7.055439,6.702667,0,0,22.61705,9.243629,1.374116,0,1.374116,18.84726,48.3262,0.1282882,7.372934,6.743644,0,17.67318
10/19/2007 12:00:00 PM,0.8129426,70.11182,7.782633,11.00434,0.8402982,7.562012,66.56338,41.44846,0,0,0,0,0,0,0,0,0,0,7.562012,0,0,0,0,21.24294,10.48033,7.562012,0,7.562012,26.02121,66.72092,0.1281702,0,6.049609,0,18.04235
10/19/2007 1:00:00 PM,0.712673,63.57919,42.13995,20.56994,0.7333924,6.658475,65.15831,43.26372,1.337573,1.337573,0,0,0,1.337573,497.8026,0,0,0,6.658475,1.407972,1.337573,0,0,13.68093,17.28614,5.250504,0,5.250504,31.00228,79.49286,0.1280884,1.471331,5.32678,0,23.94462
10/19/2007 2:00:00 PM,0.6240777,51.97393,59.48069,34.20054,0.643848,5.912599,63.32356,44.13101,6.846969,6.846969,0,-1,0,6.846969,86.35352,0,0,0,5.912599,7.207335,6.846969,0,0,8.430424,22.0116,0,1.294737,-1.294737,29.6375,75.99345,0.1280884,7.531665,4.730079,0,27.9242
10/19/2007 3:00:00 PM,0.5149616,38.62694,68.45506,48.5821,0.536478,5.022927,60.1623,44.21169,0.09322147,0.09322147,0,0,0,0.09322147,5388.165,0,0,0,5.022927,0.09812786,0.09322147,0,0,9.86902,20.71686,4.924799,0,4.924799,34.30958,87.9731,0.1280118,0.1025436,4.018342,0,25.73979
10/19/2007 4:00:00 PM,0.2646492,24.59747,73.78623,63.19616,0.2718001,2.665434,52.34867,44.31926,0,0,0,0,0,0,0,0,0,0,2.665434,0,0,0,0,4.944221,25.14918,2.665434,0,2.665434,36.83823,94.45681,0.1279703,0,2.132347,0,27.81461
10/19/2007 5:00:00 PM,0.09292924,10.2467,77.31664,77.90101,0.09548305,0.9700145,46.14396,43.33767,5.646591,5.646591,0,0,0,5.646591,17.17876,0,1.776357E-15,0,0.9700145,5.94378,5.646591,0,0,2.278787,27.54807,0,4.973765,-4.973765,31.59542,81.01374,0.1279703,6.21125,0.7760116,0,28.51808
10/19/2007 6:00:00 PM,0.002332125,0,79.83451,90,0,0,41.40812,41.40812,5.571306,5.571306,0,0,0,5.571306,0,0,8.881784E-16,0,0,5.864533,5.571306,0,0,7.805193,22.5743,0,5.864533,-5.864533,25.41366,65.1631,0.1279703,6.128437,0,0,22.5743
10/19/2007 7:00:00 PM,0,0,81.70863,90,0,0,39.63319,39.63319,5.346036,5.346036,0,-1,0,5.346036,0,0,8.881784E-16,0,0,5.627407,5.346036,0,0,14.32134,16.70977,0,5.627407,-5.627407,19.48185,49.95337,0.1279703,5.88064,0,0,16.70977
10/19/2007 8:00:00 PM,0,0,83.102,90,0,0,37.87172,37.87172,1.955896,1.955896,0,-1,0,1.955896,0,0,0,0,0,2.058837,1.955896,0,0,20.57401,11.08236,0,2.058837,-2.058837,17.31165,44.38875,0.1279703,2.151485,0,0,11.08236
10/19/2007 9:00:00 PM,0,0,84.01598,90,0,0,36.30522,36.30522,2.988434,2.988434,0,-1,0,2.988434,0,0,4.440892E-16,0,0,3.14572,2.988434,0,0,22.86161,9.023527,0,3.14572,-3.14572,13.99577,35.88651,0.1279703,3.287277,0,0,9.023527
10/19/2007 10:00:00 PM,0,0,84.12599,90,0,0,34.71854,34.71854,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35686,5.877808,0,0,0,13.99577,35.88651,0.1279703,0,0,0,5.877808
10/19/2007 11:00:00 PM,0,0,81.11428,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.35686,5.877808,0,0,0,13.99577,35.88651,0.1279703,0,0,0,5.877808
10/20/2007 12:00:00 AM,0,0,-52.70031,90,0,0,32.82261,32.82261,1.066795,1.066795,0,-1,0,1.066795,0,0,2.220446E-16,0,0,1.122942,1.066795,0,0,26.35686,5.877808,0,1.122942,-1.122942,12.81208,32.85143,0.1279703,1.173475,0,0,5.877808
10/20/2007 1:00:00 AM,0,0,-81.85799,90,0,0,31.97548,31.97548,0.7658108,0.7658108,0,-1,0,0.7658108,0,0,1.110223E-16,0,0,0.8061167,0.7658108,0,0,27.60457,4.754865,0,0.8061167,-0.8061167,11.96236,30.67266,0.1279703,0.842392,0,0,4.754865
10/20/2007 2:00:00 AM,0,0,-83.56197,90,0,0,31.20232,31.20232,0.5856377,0.5856377,0,-1,0,0.5856377,0,0,0,0,0,0.6164607,0.5856377,0,0,28.50026,3.948749,0,0.6164607,-0.6164607,11.31256,29.00649,0.1279703,0.6442015,0,0,3.948749
10/20/2007 3:00:00 AM,0,0,-83.26125,90,0,0,30.57706,30.57706,0.4465812,0.4465812,0,-1,0,0.4465812,0,0,5.551115E-17,0,0,0.4700855,0.4465812,0,0,29.18521,3.332288,0,0.4700855,-0.4700855,10.81704,27.73595,0.1279703,0.4912393,0,0,3.332288
10/20/2007 4:00:00 AM,0,0,-82.24518,90,0,0,29.91147,29.91147,0.4274819,0.4274819,0,-1,0,0.4274819,0,0,5.551115E-17,0,0,0.4499809,0.4274819,0,0,29.70753,2.862202,0,0.4499809,-0.4499809,10.34272,26.51974,0.1279703,0.4702301,0,0,2.862202
10/20/2007 5:00:00 AM,0,0,-80.72678,90,0,0,29.21225,29.21225,0.2203621,0.2203621,0,0,0,0.2203621,0,0,2.775558E-17,0,0,0.2319601,0.2203621,0,0,30.20751,2.412221,0,0.2319601,-0.2319601,10.09821,25.8928,0.1279703,0.2423983,0,0,2.412221
10/20/2007 6:00:00 AM,0.02645086,0.9260981,-78.65996,87.31595,0.046096,0.5103014,30.09855,28.7618,0.3836786,0.3836786,0,0,0,0.3836786,133.0023,0,0,0,0.5103014,0.4038722,0.3836786,0,0,30.46524,2.180261,0.1064292,0,0.1064292,10.19918,26.15169,0.1279687,0.4220464,0.4082411,0,2.690563
10/20/2007 7:00:00 AM,0.2314297,15.37802,-75.82472,72.60439,0.2544423,2.735269,35.73841,28.32479,5.37883,5.37883,12,0,3.372,5.37883,50.85249,0,0,0,2.735269,0,0,6.62117,6.290111,30.35881,2.276048,9.02538,0,9.02538,18.76141,48.10608,0.1281355,5.916714,2.188215,12,5.011317
10/20/2007 8:00:00 AM,0.479436,29.60983,-71.73773,57.94478,0.511398,5.232845,44.85159,29.83751,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,5.232845,0,0,8.8,8.36,21.33343,10.39889,13.59284,0,13.59284,31.65671,81.1709,0.128122,0,4.186275,12,15.63173
10/20/2007 9:00:00 AM,0.7368528,43.41498,-65.33791,43.41958,0.7769496,7.4394,56.4236,33.39408,1.484722,1.484722,0,-1,0,1.484722,501.0635,0,0,0,7.4394,1.562865,1.484722,0,0,7.740587,22.63245,5.876535,0,5.876535,37.23168,95.46566,0.1280309,1.633194,5.95152,0,30.07185
10/20/2007 10:00:00 AM,0.8665538,56.26141,-54.05869,29.25562,0.9070207,8.296485,63.96192,36.91031,5.702844,5.702844,0,0,0,5.702844,145.4798,0.4294391,0,0,8.296485,6.002994,5.702844,0,0,1.864052,27.92133,1.864052,0,1.864052,39.00008,100,0.128002,6.273129,6.637188,0,36.21782
10/20/2007 11:00:00 AM,0.8926934,66.51514,-31.55605,16.44254,0.9297003,8.32862,67.28182,39.47856,4.561295,4.561295,0,0,0,4.561295,182.5933,3.527257,0,0,8.32862,4.801363,4.561295,0,0,0,29.59898,0,0,0,39.00008,100,0.128002,5.017424,6.662896,0,37.9276
10/20/2007 12:00:00 PM,0.9062111,69.7515,7.767463,11.36192,0.9428961,8.31943,69.66068,41.40812,1.278812,1.278812,0,0,0,1.278812,650.5595,6.973313,0,0,8.31943,1.346117,1.278812,0,0,0,29.59898,0,0,0,39.00008,100,0.128002,1.406693,6.655544,0,37.91841
10/20/2007 1:00:00 PM,0.8386008,63.28476,41.67542,20.7894,0.8726558,7.714337,69.36501,43.22338,9.584688,9.584688,3,0,1.095,9.584688,80.48605,0.7830862,0,0,7.714337,6.931251,6.584688,0,0,0,29.59898,0,0,0,39.00008,100,0.128002,10.54316,6.171469,12,37.31332
10/20/2007 2:00:00 PM,0.7566732,51.7561,59.01581,34.34325,0.7914549,7.067954,67.77587,44.09739,4.025803,4.025803,0,-1,0,4.025803,175.5663,2.830267,0,0,7.067954,4.237687,4.025803,0,0,0,29.59898,0,0,0,39.00008,100,0.128002,4.428383,5.654363,0,36.66693
10/20/2007 3:00:00 PM,0.6483474,38.45827,68.04791,48.68568,0.6860995,6.247489,64.68652,44.21169,3.490305,3.490305,0,0,0,3.490305,178.9955,2.573483,0,0,6.247489,3.674006,3.490305,0,0,0,29.59898,0,0,0,39.00008,100,0.128002,3.839336,4.997991,0,35.84647
10/20/2007 4:00:00 PM,0.4293192,24.46106,73.4196,63.27435,0.4640823,4.400517,58.05999,44.28564,6.35654,6.35654,0,0,0,6.35654,69.22819,0,8.881784E-16,0,4.400517,6.691094,6.35654,0,0,0,29.59898,0,2.290577,-2.290577,36.5856,93.80904,0.128002,6.992194,3.520414,0,33.9995
10/20/2007 5:00:00 PM,0.1799298,10.13335,76.96909,77.95942,0.2109658,2.10273,49.52179,43.30405,0,0,0,0,0,0,0,0,0,0,2.10273,0,0,0,0,2.545085,27.3084,2.10273,0,2.10273,38.58042,98.92397,0.1279695,0,1.682184,0,29.41113
10/20/2007 6:00:00 PM,0.002956555,0,79.48603,90,0,0,41.33416,41.33416,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0.4423554,29.20086,0,0,0,38.58042,98.92397,0.1279695,0,0,0,29.20086
10/20/2007 7:00:00 PM,0,0,81.33724,90,0,0,39.55924,39.55924,1.637475,1.637475,0,-1,0,1.637475,0,0,2.220446E-16,0,0,1.723657,1.637475,0,0,0.4423554,29.20086,0,1.723657,-1.723657,36.76353,94.26527,0.1279695,1.801222,0,0,29.20086
10/20/2007 8:00:00 PM,0,0,82.67672,90,0,0,37.79776,37.79776,1.735939,1.735939,0,-1,0,1.735939,0,0,2.220446E-16,0,0,1.827304,1.735939,0,0,2.35753,27.4772,0,1.827304,-1.827304,34.83738,89.32644,0.1279695,1.909533,0,0,27.4772
10/20/2007 9:00:00 PM,0,0,83.4797,90,0,0,36.23126,36.23126,2.772348,2.772348,0,-1,0,2.772348,0,0,4.440892E-16,0,0,2.918261,2.772348,0,0,4.387868,25.6499,0,2.918261,-2.918261,31.76126,81.43897,0.1279695,3.049583,0,0,25.6499
10/20/2007 10:00:00 PM,0,0,83.33418,90,0,0,34.63787,34.63787,0.4857273,0.4857273,0,-1,0,0.4857273,0,0,0,0,0,0.5112918,0.4857273,0,0,7.63038,22.73164,0,0.5112918,-0.5112918,31.22231,80.05706,0.1279695,0.5343,0,0,22.73164
10/20/2007 11:00:00 PM,0,0,79.41554,90,0,0,33.58232,33.58232,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.198483,22.22034,0,0,0,31.22231,80.05706,0.1279695,0,0,0,22.22034
10/21/2007 12:00:00 AM,0,0,-48.5984,90,0,0,32.72848,32.72848,0.03761041,0.03761041,0,-1,0,0.03761041,0,0,6.938894E-18,0,0,0.0395899,0.03761041,0,0,8.198483,22.22034,0,0.0395899,-0.0395899,31.18058,79.95006,0.1279695,0.04137145,0,0,22.22034
10/21/2007 1:00:00 AM,0,0,-80.7054,90,0,0,31.88136,31.88136,0.8536071,0.8536071,0,-1,0,0.8536071,0,0,1.110223E-16,0,0,0.8985338,0.8536071,0,0,8.242471,22.18075,0,0.8985338,-0.8985338,30.23345,77.5215,0.1279695,0.9389678,0,0,22.18075
10/21/2007 2:00:00 AM,0,0,-82.89999,90,0,0,31.10819,31.10819,0.6099573,0.6099573,0,-1,0,0.6099573,0,0,0,0,0,0.6420603,0.6099573,0,0,9.240842,21.28222,0,0.6420603,-0.6420603,29.55665,75.78614,0.1279695,0.670953,0,0,21.28222
10/21/2007 3:00:00 AM,0,0,-82.77516,90,0,0,30.46277,30.46277,1.628304,1.628304,0,-1,0,1.628304,0,0,2.220446E-16,0,0,1.714004,1.628304,0,0,9.954242,20.64016,0,1.714004,-1.714004,27.74994,71.15354,0.1279695,1.791134,0,0,20.64016
10/21/2007 4:00:00 AM,0,0,-81.84033,90,0,0,29.79717,29.79717,0.06037274,0.06037274,0,-1,0,0.06037274,0,0,6.938894E-18,0,0,0.06355025,0.06037274,0,0,11.85869,18.92616,0,0.06355025,-0.06355025,27.68295,70.98177,0.1279695,0.06641001,0,0,18.92616
10/21/2007 5:00:00 AM,0,0,-80.35964,90,0,0,29.08451,29.08451,0.028653,0.028653,0,0,0,0.028653,0,0,3.469447E-18,0,0,0.03016105,0.028653,0,0,11.9293,18.86261,0,0.03016105,-0.03016105,27.65116,70.90025,0.1279695,0.0315183,0,0,18.86261
10/21/2007 6:00:00 AM,0.02766806,0.9087518,-78.30357,87.27821,0.05278042,0.5841222,30.15801,28.62734,1.369625,1.369625,0,0,0,1.369625,42.64835,0,0,0,0.5841222,1.44171,1.369625,0,0,11.96281,18.83245,0,0.8575879,-0.8575879,26.74718,68.58237,0.1279695,1.506587,0.4672978,0,19.41657
10/21/2007 7:00:00 AM,0.2336129,15.33993,-75.45686,72.58546,0.2580022,2.773992,35.70748,28.19033,3.784153,3.784153,0,0,0,3.784153,73.3055,0,0,0,2.773992,3.983319,3.784153,0,0,12.91569,17.97486,0,1.209327,-1.209327,25.47244,65.3138,0.1279695,4.162568,2.219194,0,20.74885
10/21/2007 8:00:00 AM,0.4006929,29.54392,-71.33458,57.94806,0.4213747,4.378366,42.06569,29.72322,0,0,0,0,0,0,0,0,0,0,4.378366,0,0,0,0,14.25939,16.76553,4.378366,0,4.378366,29.62612,75.96426,0.1279017,0,3.502692,0,21.1439
10/21/2007 9:00:00 AM,0.5698248,43.30807,-64.86974,43.45367,0.5933598,5.870816,50.80646,33.29995,3.181709,3.181709,0,-1,0,3.181709,184.5177,0,0,0,5.870816,3.349168,3.181709,0,0,9.881021,20.70606,2.521649,0,2.521649,32.01836,82.09821,0.1278627,3.49988,4.696653,0,26.57688
10/21/2007 10:00:00 AM,0.7204884,56.08798,-53.49861,29.34244,0.7485051,7.054483,59.07105,36.83635,3.842778,3.842778,0,0,0,3.842778,183.5777,0,0,0,7.054483,4.04503,3.842778,0,0,7.359373,22.97554,3.009454,0,3.009454,34.87338,89.41875,0.1278162,4.227057,5.643587,0,30.03003
10/21/2007 11:00:00 AM,0.8396687,66.23444,-31.00656,16.64845,0.8728855,7.907425,65.51146,39.44495,1.745841,1.745841,0,0,0,1.745841,452.9294,1.719779,0,0,7.907425,1.837727,1.745841,0,0,4.349919,25.68405,4.349919,0,4.349919,39.00008,100,0.1277491,1.920425,6.32594,0,33.59148
10/21/2007 12:00:00 PM,0.645639,69.39482,7.74574,11.71579,0.6578981,6.130404,60.94778,41.3745,2.808639,2.808639,0,0,0,2.808639,218.2696,3.173942,0,0,6.130404,2.956462,2.808639,0,0,0,29.59898,0,0,0,39.00008,100,0.1277491,3.089503,4.904323,0,35.72938
10/21/2007 1:00:00 PM,0.5751414,62.99325,41.2202,21.00835,0.5839226,5.454062,60.55661,43.18976,0.009078801,0.009078801,0,0,0,0.009078801,60074.7,5.444505,0,0,5.454062,0.009556632,0.009078801,0,0,0,29.59898,0,0,0,39.00008,100,0.1277491,0.009986681,4.36325,0,35.05304
10/21/2007 2:00:00 PM,0.6178156,51.54066,58.5575,34.48496,0.6382051,5.869696,63.07757,44.05705,6.075128,6.075128,0,-1,0,6.075128,96.61847,0,0,0,5.869696,6.394872,6.075128,0,0,0,29.59898,0,0.525176,-0.525176,38.4465,98.58056,0.1277491,6.682641,4.695757,0,35.46867
10/21/2007 3:00:00 PM,0.5019991,38.29213,67.64519,48.7876,0.5232818,4.912399,59.72401,44.17135,1.457566,1.457566,0,0,0,1.457566,337.0276,2.79459,0,0,4.912399,1.53428,1.457566,0,0,0.5835289,29.0738,0.5835289,0,0.5835289,39.00008,100,0.1277401,1.603323,3.929919,0,33.9862
10/21/2007 4:00:00 PM,0.2805316,24.3275,73.05635,63.35035,0.2908678,2.844281,52.8415,44.2453,3.954198,3.954198,0,0,0,3.954198,71.93066,0,4.440892E-16,0,2.844281,4.162313,3.954198,0,0,0,29.59898,0,1.318033,-1.318033,37.61075,96.43763,0.1277401,4.349617,2.275424,0,32.44326
10/21/2007 5:00:00 PM,0.1032818,10.02318,76.62444,78.01521,0.1085596,1.100941,46.45515,43.26372,2.969305,2.969305,0,0,0,2.969305,37.07739,0,4.440892E-16,0,1.100941,3.125584,2.969305,0,0,1.464481,28.28094,0,2.024643,-2.024643,35.47659,90.96543,0.1277401,3.266235,0.8807526,0,29.38189
10/21/2007 6:00:00 PM,0.002196692,0,79.14028,90,0,0,41.30054,41.30054,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.714084,26.2563,0,0,0,35.47659,90.96543,0.1277401,0,0,0,26.2563
10/21/2007 7:00:00 PM,0,0,80.96864,90,0,0,39.5189,39.5189,2.072352,2.072352,0,-1,0,2.072352,0,0,0,0,0,2.181424,2.072352,0,0,3.714084,26.2563,0,2.181424,-2.181424,33.17717,85.06949,0.1277401,2.279588,0,0,26.2563
10/21/2007 8:00:00 PM,0,0,82.25451,90,0,0,37.74398,37.74398,5.570029,5.570029,0,-1,0,5.570029,0,0,0,0,0,5.863189,5.570029,0,0,6.137888,24.07488,0,5.863189,-5.863189,26.99682,69.22248,0.1277401,6.127032,0,0,24.07488
10/21/2007 9:00:00 PM,0,0,82.9472,90,0,0,36.15059,36.15059,2.624021,2.624021,0,-1,0,2.624021,0,0,4.440892E-16,0,0,2.762128,2.624021,0,0,12.65254,18.21169,0,2.762128,-2.762128,24.08528,61.75702,0.1277401,2.886423,0,0,18.21169
10/21/2007 10:00:00 PM,0,0,82.5481,90,0,0,34.58408,34.58408,1.469987,1.469987,0,-1,0,1.469987,0,0,2.220446E-16,0,0,1.547355,1.469987,0,0,15.72157,15.44956,0,1.547355,-1.547355,22.45423,57.57483,0.1277401,1.616986,0,0,15.44956
10/21/2007 11:00:00 PM,0,0,77.73686,90,0,0,33.4882,33.4882,1.679557,1.679557,0,-1,0,1.679557,0,0,0,0,0,1.767955,1.679557,0,0,17.44086,13.90221,0,1.767955,-1.767955,20.59064,52.79641,0.1277401,1.847513,0,0,13.90221
10/22/2007 12:00:00 AM,0,0,-45.05377,90,0,0,32.65453,32.65453,0.3498683,0.3498683,0,-1,0,0.3498683,0,0,5.551115E-17,0,0,0.3682824,0.3498683,0,0,19.40525,12.13425,0,0.3682824,-0.3682824,20.20244,51.80102,0.1277401,0.3848551,0,0,12.13425
10/22/2007 1:00:00 AM,0,0,-79.57245,90,0,0,31.78724,31.78724,1.211532,1.211532,0,-1,0,1.211532,0,0,2.220446E-16,0,0,1.275297,1.211532,0,0,19.81445,11.76597,0,1.275297,-1.275297,18.85816,48.35415,0.1277401,1.332685,0,0,11.76597
10/22/2007 2:00:00 AM,0,0,-82.2459,90,0,0,30.9939,30.9939,2.272895,2.272895,0,-1,0,2.272895,0,0,0,0,0,2.392521,2.272895,0,0,21.23145,10.49067,0,2.392521,-2.392521,16.33622,41.88765,0.1277401,2.500185,0,0,10.49067
10/22/2007 3:00:00 AM,0,0,-82.29426,90,0,0,30.34847,30.34847,1.24195,1.24195,0,-1,0,1.24195,0,0,0,0,0,1.307316,1.24195,0,0,23.88981,8.098151,0,1.307316,-1.307316,14.95819,38.35424,0.1277401,1.366145,0,0,8.098151
10/22/2007 4:00:00 AM,0,0,-81.43965,90,0,0,29.6896,29.6896,1.851247,1.851247,0,-1,0,1.851247,0,0,2.220446E-16,0,0,1.948681,1.851247,0,0,25.34238,6.790836,0,1.948681,-1.948681,12.9041,33.08736,0.1277401,2.036371,0,0,6.790836
10/22/2007 5:00:00 AM,0,0,-79.99631,90,0,0,28.97022,28.97022,1.038768,1.038768,0,0,0,1.038768,0,0,2.220446E-16,0,0,1.09344,1.038768,0,0,27.50758,4.842155,0,1.09344,-1.09344,11.75151,30.13201,0.1277401,1.142645,0,0,4.842155
10/22/2007 6:00:00 AM,0.02977608,0.8889587,-77.95101,87.24355,0.06505036,0.7190947,30.37973,28.49287,0.3284169,0.3284169,0,0,0,0.3284169,218.9579,0,0,0,0.7190947,0.345702,0.3284169,0,0,28.72252,3.748715,0.3733927,0,0.3733927,12.10574,31.0403,0.1277343,0.3612586,0.5752758,0,4.46781
10/22/2007 7:00:00 AM,0.1803119,15.29907,-75.09323,72.56999,0.1907289,2.073406,33.60991,28.06259,0,0,0,0,0,0,0,0,0,0,2.073406,0,0,0,0,28.34912,4.084769,2.073406,0,2.073406,14.07275,36.08389,0.1277024,0,1.658725,0,6.158175
10/22/2007 8:00:00 AM,0.3341566,29.47495,-70.93668,57.95528,0.344813,3.629655,39.67529,29.59547,7.305497,7.305497,12,0,3.372,7.305497,49.68388,0,0,0,3.629655,0,0,4.694503,4.459777,26.27571,5.950834,8.089432,0,8.089432,21.74706,55.76157,0.1278538,8.036047,2.903724,12,9.580489
10/22/2007 9:00:00 AM,0.5913152,43.19794,-64.40916,43.49227,0.6183525,6.09588,51.43908,33.18566,6.544807,6.544807,0,-1,0,6.544807,93.14071,0,0,0,6.09588,6.889271,6.544807,0,0,18.18628,13.23132,0,0.7933911,-0.7933911,20.91075,53.61719,0.1278538,7.199288,4.876704,0,19.3272
10/22/2007 10:00:00 AM,0.8212209,55.91163,-52.95161,29.43452,0.8601825,7.946159,62.36339,36.74223,5.605567,5.605567,0,0,0,5.605567,141.7548,0,0,0,7.946159,5.900596,5.605567,0,0,19.06783,12.43793,2.045563,0,2.045563,22.85134,58.59306,0.1278223,6.166123,6.356927,0,20.38409
10/22/2007 11:00:00 AM,0.868257,65.9532,-30.47976,16.85913,0.9050332,8.152074,66.4175,39.37099,3.804698,3.804698,0,0,0,3.804698,214.2633,0,0,0,8.152074,4.004946,3.804698,0,0,17.02227,14.27894,4.147128,0,4.147128,26.78565,68.68102,0.1277584,4.185168,6.521659,0,22.43101
10/22/2007 12:00:00 PM,0.6256874,69.04188,7.717686,12.06585,0.6366038,5.95673,60.26329,41.33416,0.5529303,0.5529303,0,0,0,0.5529303,1077.302,0,0,0,5.95673,0.5820319,0.5529303,0,0,12.87514,18.01135,5.374699,0,5.374699,31.88454,81.75506,0.1276757,0.6082233,4.765385,0,23.96808
10/22/2007 1:00:00 PM,0.881483,62.70482,40.77393,21.22652,0.9211894,8.069515,70.77663,43.14942,0.644808,0.644808,0,0,0,0.644808,1251.46,0,0,0,8.069515,0.6787452,0.644808,0,0,7.50044,22.84858,7.39077,0,7.39077,38.89604,99.73323,0.1275622,0.7092888,6.455612,0,30.9181
10/22/2007 2:00:00 PM,0.7626922,51.32777,58.10567,34.6255,0.8000284,7.136369,67.95519,44.01672,0,0,0,-1,0,0,0,7.0267,0,0,7.136369,0,0,0,0,0.1096695,29.50027,0.1096695,0,0.1096695,39.00008,100,0.1275605,0,5.709095,0,36.63665
10/22/2007 3:00:00 PM,0.6595723,38.12866,67.24689,48.88774,0.7004567,6.364146,65.04033,44.13101,5.829396,5.829396,0,0,0,5.829396,109.1733,0.2279396,0,0,6.364146,6.136206,5.829396,0,0,0,29.59898,0,0,0,39.00008,100,0.1275605,6.412335,5.091316,0,35.96312
10/22/2007 4:00:00 PM,0.4003413,24.19686,72.69655,63.42408,0.4333845,4.133944,57.06438,44.21169,8.068384,8.068384,4.141138,0,1.383708,8.068384,51.23633,0,0,0,4.133944,4.133944,3.927247,0,0,0,29.59898,0,0,0,39.00008,100,0.1275605,8.875222,3.307155,12,33.73292
10/22/2007 5:00:00 PM,0.1387392,9.916271,76.28278,78.06831,0.1573567,1.5833,47.85472,43.22338,0,0,0,0,0,0,0,1.5833,0,0,1.5833,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1275605,0,1.26664,0,31.18228
10/22/2007 6:00:00 PM,0.002668392,0,78.79736,90,0,0,41.21987,41.21987,5.975003,5.975003,0,0,0,5.975003,0,0,0,0,0,6.289477,5.975003,0,0,0,29.59898,0,6.289477,-6.289477,32.37039,83.00082,0.1275605,6.572504,0,0,29.59898
10/22/2007 7:00:00 PM,0,0,80.60293,90,0,0,39.40461,39.40461,0.5045372,0.5045372,0,-1,0,0.5045372,0,0,1.110223E-16,0,0,0.5310918,0.5045372,0,0,6.988308,23.3095,0,0.5310918,-0.5310918,31.81057,81.56539,0.1275605,0.5549909,0,0,23.3095
10/22/2007 8:00:00 PM,0,0,81.83556,90,0,0,37.64985,37.64985,3.360934,3.360934,0,-1,0,3.360934,0,0,0,0,0,3.537826,3.360934,0,0,7.57841,22.77841,0,3.537826,-3.537826,28.08137,72.00337,0.1275605,3.697028,0,0,22.77841
10/22/2007 9:00:00 PM,0,0,82.41879,90,0,0,36.07663,36.07663,3.718005,3.718005,0,-1,0,3.718005,0,0,4.440892E-16,0,0,3.913689,3.718005,0,0,11.50933,19.24058,0,3.913689,-3.913689,23.95598,61.42547,0.1275605,4.089805,0,0,19.24058
10/22/2007 10:00:00 PM,0,0,81.76849,90,0,0,34.48996,34.48996,0.1743955,0.1743955,0,-1,0,0.1743955,0,0,0,0,0,0.1835742,0.1743955,0,0,15.85787,15.32689,0,0.1835742,-0.1835742,23.76248,60.92931,0.1275605,0.191835,0,0,15.32689
10/22/2007 11:00:00 PM,0,0,76.08241,90,0,0,33.39408,33.39408,0.7911718,0.7911718,0,-1,0,0.7911718,0,0,1.110223E-16,0,0,0.8328124,0.7911718,0,0,16.06184,15.14332,0,0.8328124,-0.8328124,22.88461,58.67838,0.1275605,0.870289,0,0,15.14332
10/23/2007 12:00:00 AM,0,0,-41.97355,90,0,0,32.54023,32.54023,0.6022065,0.6022065,0,-1,0,0.6022065,0,0,0,0,0,0.6339015,0.6022065,0,0,16.98719,14.31051,0,0.6339015,-0.6339015,22.21642,56.96508,0.1275605,0.6624271,0,0,14.31051
10/23/2007 1:00:00 AM,0,0,-78.45937,90,0,0,31.67294,31.67294,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69152,13.67661,0,0,0,22.21642,56.96508,0.1275605,0,0,0,13.67661
10/23/2007 2:00:00 AM,0,0,-81.5998,90,0,0,30.8796,30.8796,0.9067148,0.9067148,0,-1,0,0.9067148,0,0,0,0,0,0.9544366,0.9067148,0,0,17.69152,13.67661,0,0.9544366,-0.9544366,21.21036,54.38543,0.1275605,0.9973863,0,0,13.67661
10/23/2007 3:00:00 AM,0,0,-81.81865,90,0,0,30.23418,30.23418,0.03864568,0.03864568,0,-1,0,0.03864568,0,0,6.938894E-18,0,0,0.04067967,0.03864568,0,0,18.75201,12.72217,0,0.04067967,-0.04067967,21.16748,54.27548,0.1275605,0.04251025,0,0,12.72217
10/23/2007 4:00:00 AM,0,0,-81.04325,90,0,0,29.55514,29.55514,1.136313,1.136313,0,-1,0,1.136313,0,0,0,0,0,1.196118,1.136313,0,0,18.79721,12.68149,0,1.196118,-1.196118,19.90666,51.04261,0.1275605,1.249944,0,0,12.68149
10/23/2007 5:00:00 AM,0,0,-79.63688,90,0,0,28.83575,28.83575,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.12623,11.48537,0,0,0,19.90666,51.04261,0.1275605,0,0,0,11.48537
10/23/2007 6:00:00 AM,0.02567684,0.8666956,-77.60238,87.212,0.04701921,0.5215105,29.72823,28.36513,1.127922,1.127922,0,0,0,1.127922,46.23641,0,0,0,0.5215105,1.187286,1.127922,0,0,20.12623,11.48537,0,0.6657757,-0.6657757,19.20487,49.24316,0.1275605,1.240714,0.4172084,0,12.00688
10/23/2007 7:00:00 AM,0.2012245,15.25543,-74.73397,72.55801,0.2177245,2.359034,34.24381,27.90796,2.846895,2.846895,0,0,0,2.846895,82.8634,0,0,0,2.359034,2.996732,2.846895,0,0,20.86598,10.8196,0,0.6376977,-0.6376977,18.53268,47.51959,0.1275605,3.131585,1.887227,0,13.17863
10/23/2007 8:00:00 AM,0.4459523,29.40295,-70.5442,57.9664,0.4756695,4.906219,43.40942,29.46101,4.346857,4.346857,0,0,0,4.346857,112.8682,0,0,0,4.906219,4.575638,4.346857,0,0,21.57453,10.1819,0.3305812,0,0.3305812,18.84629,48.32374,0.1275554,4.781542,3.924976,0,15.08812
10/23/2007 9:00:00 AM,0.7408603,43.08465,-63.95632,43.53532,0.7843804,7.515205,56.31915,33.07137,0,0,0,-1,0,0,0,0,0,0,7.515205,0,0,0,0,21.24395,10.47942,7.515205,0,7.515205,25.97585,66.6046,0.1274402,0,6.012164,0,17.99463
10/23/2007 10:00:00 AM,0.8195326,55.73252,-52.41778,29.53169,0.8593082,7.943403,62.25439,36.66155,0,0,0,0,0,0,0,0,0,0,7.943403,0,0,0,0,13.72875,17.2431,7.943403,0,7.943403,33.51162,85.92706,0.1273186,0,6.354722,0,25.18651
10/23/2007 11:00:00 AM,0.9948014,65.67167,-29.97511,17.07413,1.041824,9.140905,70.52917,39.29031,0,0,0,0,0,0,0,3.35556,0,0,9.140905,0,0,0,0,5.785345,24.39217,5.785345,0,5.785345,39.00008,100,0.1272302,0,7.312724,0,33.53307
10/23/2007 12:00:00 PM,0.9110078,68.69279,7.683508,12.41199,0.9509684,8.385458,69.75687,41.26021,5.271474,5.271474,0,0,0,5.271474,159.0724,2.836538,0,0,8.385458,5.54892,5.271474,0,0,0,29.59898,0,0,0,39.00008,100,0.1272302,5.798621,6.708366,0,37.98444
10/23/2007 1:00:00 PM,0.9022235,62.41962,40.33624,21.44368,0.9445848,8.239985,71.41912,43.07547,5.668314,5.668314,0,0,0,5.668314,145.3692,2.273339,0,0,8.239985,5.966647,5.668314,0,0,0,29.59898,0,0,0,39.00008,100,0.1272302,6.235146,6.591989,0,37.83896
10/23/2007 2:00:00 PM,0.6333032,51.11757,57.66024,34.76472,0.6569182,6.023459,63.56919,43.9831,3.814273,3.814273,0,-1,0,3.814273,157.9189,2.008435,0,0,6.023459,4.015024,3.814273,0,0,0,29.59898,0,0,0,39.00008,100,0.1272302,4.1957,4.818768,0,35.62244
10/23/2007 3:00:00 PM,0.4780894,37.96797,66.85306,48.98598,0.4973785,4.69336,58.86982,44.09739,3.719821,3.719821,0,0,0,3.719821,126.1717,0.7777589,0,0,4.69336,3.915601,3.719821,0,0,0,29.59898,0,0,0,39.00008,100,0.1272302,4.091803,3.754688,0,34.29234
10/23/2007 4:00:00 PM,0.2599346,24.06927,72.34025,63.49546,0.2679711,2.631883,52.08593,44.17135,0,0,0,0,0,0,0,2.631883,0,0,2.631883,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1272302,0,2.105507,0,32.23086
10/23/2007 5:00:00 PM,0.1272059,9.812695,75.94418,78.11867,0.1419346,1.432069,47.3655,43.18976,2.035415,2.035415,0,0,0,2.035415,70.35759,0,0,0,1.432069,2.142543,2.035415,0,0,0,29.59898,0,0.7104734,-0.7104734,38.25117,98.07973,0.1272302,2.238957,1.145655,0,31.03105
10/23/2007 6:00:00 PM,0.002303088,0,78.45736,90,0,0,41.14591,41.14591,4.793657,4.793657,0,0,0,4.793657,0,0,0,0,0,5.045955,4.793657,0,0,0.7894149,28.8885,0,5.045955,-5.045955,32.93227,84.44155,0.1272302,5.273023,0,0,28.8885
10/23/2007 7:00:00 PM,0,0,80.24027,90,0,0,39.33065,39.33065,0.5474018,0.5474018,0,-1,0,0.5474018,0,0,0,0,0,0.5762125,0.5474018,0,0,6.396031,23.84255,0,0.5762125,-0.5762125,32.32489,82.88416,0.1272302,0.602142,0,0,23.84255
10/23/2007 8:00:00 PM,0,0,81.42004,90,0,0,37.55573,37.55573,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.036267,23.26634,0,0,0,32.32489,82.88416,0.1272302,0,0,0,23.26634
10/23/2007 9:00:00 PM,0,0,81.89478,90,0,0,35.98251,35.98251,2.584505,2.584505,0,-1,0,2.584505,0,0,0,0,0,2.720532,2.584505,0,0,7.036267,23.26634,0,2.720532,-2.720532,29.4572,75.53112,0.1272302,2.842956,0,0,23.26634
10/23/2007 10:00:00 PM,0,0,80.99605,90,0,0,34.39583,34.39583,1.538146,1.538146,0,-1,0,1.538146,0,0,2.220446E-16,0,0,1.619101,1.538146,0,0,10.05908,20.5458,0,1.619101,-1.619101,27.75051,71.15502,0.1272302,1.691961,0,0,20.5458
10/23/2007 11:00:00 PM,0,0,74.45605,90,0,0,33.27978,33.27978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.85808,18.9267,0,0,0,27.75051,71.15502,0.1272302,0,0,0,18.9267
10/24/2007 12:00:00 AM,0,0,-39.27897,90,0,0,32.42594,32.42594,2.102988,2.102988,0,-1,0,2.102988,0,0,0,0,0,2.213672,2.102988,0,0,11.85808,18.9267,0,2.213672,-2.213672,25.4171,65.17192,0.1272302,2.313287,0,0,18.9267
10/24/2007 1:00:00 AM,0,0,-77.36635,90,0,0,31.55865,31.55865,0.7241887,0.7241887,0,-1,0,0.7241887,0,0,1.110223E-16,0,0,0.7623039,0.7241887,0,0,14.31772,16.71303,0,0.7623039,-0.7623039,24.61356,63.11156,0.1272302,0.7966076,0,0,16.71303
10/24/2007 2:00:00 AM,0,0,-80.96181,90,0,0,30.76531,30.76531,1.130554,1.130554,0,-1,0,1.130554,0,0,0,0,0,1.190057,1.130554,0,0,15.16472,15.95073,0,1.190057,-1.190057,23.35913,59.89508,0.1272302,1.24361,0,0,15.95073
10/24/2007 3:00:00 AM,0,0,-81.34841,90,0,0,30.09971,30.09971,0.8398457,0.8398457,0,-1,0,0.8398457,0,0,1.110223E-16,0,0,0.8840481,0.8398457,0,0,16.48701,14.76067,0,0.8840481,-0.8840481,22.42726,57.50568,0.1272302,0.9238303,0,0,14.76067
10/24/2007 4:00:00 AM,0,0,-80.65121,90,0,0,29.42067,29.42067,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.46928,13.87662,0,0,0,22.42726,57.50568,0.1272302,0,0,0,13.87662
10/24/2007 5:00:00 AM,0,0,-79.28145,90,0,0,28.66768,28.66768,1.451297,1.451297,0,0,0,1.451297,0,0,2.220446E-16,0,0,1.527681,1.451297,0,0,17.46928,13.87662,0,1.527681,-1.527681,20.81694,53.37667,0.1272302,1.596426,0,0,13.87662
10/24/2007 6:00:00 AM,0.02961683,0.841943,-77.25779,87.1836,0.06951541,0.7691377,30.20641,28.19033,1.308375,1.308375,0,0,0,1.308375,58.78571,0,0,0,0.7691377,1.377237,1.308375,0,0,19.16671,12.34894,0,0.6080995,-0.6080995,20.17595,51.7331,0.1272302,1.439213,0.6153101,0,13.11808
10/24/2007 7:00:00 AM,0.2224735,15.20902,-74.3792,72.54954,0.2460116,2.656315,34.90284,27.73988,1.815694,1.815694,0,0,0,1.815694,146.2975,0,0,0,2.656315,1.911257,1.815694,0,0,19.84237,11.74084,0.7450575,0,0.7450575,20.88277,53.54547,0.1272188,1.997264,2.125052,0,14.39716
10/24/2007 8:00:00 AM,0.5250153,29.32797,-70.15729,57.98142,0.5662234,5.75867,45.94516,29.30638,2.906479,2.906479,0,0,0,2.906479,198.1322,0,0,0,5.75867,3.059452,2.906479,0,0,19.09731,12.4114,2.699219,0,2.699219,23.44348,60.11136,0.1271776,3.197127,4.606936,0,18.17006
10/24/2007 9:00:00 AM,0.7535542,42.96832,-63.51139,43.58275,0.7989719,7.640282,56.64364,32.95707,3.46595,3.46595,0,-1,0,3.46595,220.4383,0,0,0,7.640282,3.648368,3.46595,0,0,16.3981,14.84069,3.991913,0,3.991913,27.23054,69.82176,0.1271167,3.812545,6.112226,0,22.48097
10/24/2007 10:00:00 AM,0.7423196,55.55083,-51.89719,29.63378,0.7751547,7.282796,59.59013,36.55397,1.451247,1.451247,0,0,0,1.451247,501.8303,0,0,0,7.282796,1.527628,1.451247,0,0,12.40618,18.43341,5.755167,0,5.755167,32.69037,83.8213,0.1270291,1.596371,5.826237,0,25.71621
10/24/2007 11:00:00 AM,0.6631474,65.39008,-29.49206,17.29304,0.6797407,6.393152,59.41407,39.21636,1.723367,1.723367,0,0,0,1.723367,370.9687,0,0,0,6.393152,1.814071,1.723367,0,0,6.651014,23.61307,4.579082,0,4.579082,37.03447,94.95999,0.1269594,1.895704,5.114522,0,30.00622
10/24/2007 12:00:00 PM,0.6500394,68.34767,7.643402,12.75411,0.6639432,6.187056,60.93924,41.18625,5.949282,5.949282,0,0,0,5.949282,103.9967,0,0,0,6.187056,6.262402,5.949282,0,0,2.071933,27.73424,0,0.07534642,-0.07534642,36.95505,94.75635,0.1269594,6.54421,4.949645,0,33.9213
10/24/2007 1:00:00 PM,0.7390428,62.13781,39.90677,21.65957,0.7660978,6.922249,65.92033,43.03513,2.647805,2.647805,0,0,0,2.647805,261.4335,1.979435,0,0,6.922249,2.787163,2.647805,0,0,2.155651,27.65889,2.155651,0,2.155651,39.00008,100,0.1269267,2.912586,5.537799,0,34.58114
10/24/2007 2:00:00 PM,0.7250417,50.9102,57.2211,34.90245,0.760442,6.840116,66.63871,43.90914,5.464906,5.464906,0,-1,0,5.464906,125.1644,1.087582,0,0,6.840116,5.752533,5.464906,0,0,0,29.59898,0,0,0,39.00008,100,0.1269267,6.011397,5.472092,0,36.43909
10/24/2007 3:00:00 PM,0.581719,37.81017,66.46368,49.08222,0.616607,5.695377,62.3831,44.01672,5.484617,5.484617,0,0,0,5.484617,103.8427,0,8.881784E-16,0,5.695377,5.773282,5.484617,0,0,0,29.59898,0,0.07790452,-0.07790452,38.91796,99.78944,0.1269267,6.033079,4.556302,0,35.29435
10/24/2007 4:00:00 PM,0.3239014,23.94479,71.9875,63.56439,0.3442854,3.338414,54.28439,44.09739,2.504491,2.504491,0,0,0,2.504491,133.2971,0.6155475,0,0,3.338414,2.636306,2.504491,0,0,0.08656058,29.52107,0.08656058,0,0.08656058,39.00008,100,0.1269253,2.75494,2.670731,0,32.85949
10/24/2007 5:00:00 PM,0.1112991,9.712523,75.60873,78.16621,0.1205564,1.221198,46.66052,43.11581,0,0,0,0,0,0,0,1.221198,0,0,1.221198,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269253,0,0.976958,0,30.82018
10/24/2007 6:00:00 PM,0.00297653,0,78.12039,90,0,0,41.07196,41.07196,2.709377,2.709377,0,0,0,2.709377,0,0,0,0,0,2.851976,2.709377,0,0,0,29.59898,0,2.851976,-2.851976,35.99383,92.29169,0.1269253,2.980314,0,0,29.59898
10/24/2007 7:00:00 PM,0,0,79.88078,90,0,0,39.25669,39.25669,6.032875,6.032875,0,-1,0,6.032875,0,0,8.881784E-16,0,0,6.350394,6.032875,0,0,3.168862,26.747,0,6.350394,-6.350394,29.29993,75.12787,0.1269253,6.636162,0,0,26.747
10/24/2007 8:00:00 PM,0,0,81.00817,90,0,0,37.46161,37.46161,1.801727,1.801727,0,-1,0,1.801727,0,0,2.220446E-16,0,0,1.896555,1.801727,0,0,10.22486,20.39661,0,1.896555,-1.896555,27.30079,70.00187,0.1269253,1.9819,0,0,20.39661
10/24/2007 9:00:00 PM,0,0,81.3755,90,0,0,35.86821,35.86821,1.471634,1.471634,0,-1,0,1.471634,0,0,2.220446E-16,0,0,1.549088,1.471634,0,0,12.33214,18.50005,0,1.549088,-1.549088,25.6679,65.815,0.1269253,1.618797,0,0,18.50005
10/24/2007 10:00:00 PM,0,0,80.23146,90,0,0,34.28154,34.28154,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269253,0,0,0,16.95097
10/24/2007 11:00:00 PM,0,0,72.8614,90,0,0,33.18566,33.18566,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269253,0,0,0,16.95097
10/25/2007 12:00:00 AM,0,0,-36.90483,90,0,0,32.31837,32.31837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269253,0,0,0,16.95097
10/25/2007 1:00:00 AM,0,0,-76.29349,90,0,0,31.44435,31.44435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.05335,16.95097,0,0,0,25.6679,65.815,0.1269253,0,0,0,16.95097
