Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/2/2007 2:00:00 PM,0.9201825,49.19247,53.5398,36.05095,0.9810336,8.504333,72.3812,42.92083,6.445133,6.445133,0,-1,0,6.445133,131.9497,1.719983,0,0,8.504333,6.78435,6.445133,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,7.089646,6.803467,0,38.10331
11/2/2007 3:00:00 PM,0.7186487,36.5374,63.16319,49.84101,0.7764901,7.002195,66.23677,43.03513,4.937928,4.937928,0,0,0,4.937928,141.8043,1.804376,0,0,7.002195,5.197819,4.937928,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,5.431721,5.601756,0,36.60117
11/2/2007 4:00:00 PM,0.3953635,22.97839,68.98198,64.06298,0.4392491,4.212288,56.16643,43.14942,3.98407,3.98407,0,0,0,3.98407,105.7283,0.01852994,0,0,4.212288,4.193758,3.98407,0,0,0,29.59898,0,0,0,39.00008,100,0.1260657,4.382477,3.36983,0,33.81127
11/2/2007 5:00:00 PM,0.1519088,8.974033,72.74416,78.45994,0.1901389,1.914133,47.7636,42.16784,4.044894,4.044894,0,0,0,4.044894,47.32221,0,0,0,1.914133,4.257783,4.044894,0,0,0,29.59898,0,2.34365,-2.34365,36.52966,93.6656,0.1260657,4.449383,1.531307,0,31.51311
11/2/2007 6:00:00 PM,0.001668156,0,75.24096,90,0,0,39.97608,39.97608,1.736639,1.736639,0,0,0,1.736639,0,0,2.220446E-16,0,0,1.828041,1.736639,0,0,2.604055,27.25533,0,1.828041,-1.828041,34.60273,88.72477,0.1260657,1.910303,0,0,27.25533
11/2/2007 7:00:00 PM,0,0,76.80999,90,0,0,38.00618,38.00618,4.987802,4.987802,0,-1,0,4.987802,0,0,0,0,0,5.250318,4.987802,0,0,4.635212,25.42729,0,5.250318,-5.250318,29.06841,74.53423,0.1260657,5.486582,0,0,25.42729
11/2/2007 8:00:00 PM,0,0,77.49527,90,0,0,36.23126,36.23126,4.805738,4.805738,0,-1,0,4.805738,0,0,8.881784E-16,0,0,5.058672,4.805738,0,0,10.4689,20.17697,0,5.058672,-5.058672,23.7361,60.86168,0.1260657,5.286312,0,0,20.17697
11/2/2007 9:00:00 PM,0,0,76.96329,90,0,0,34.65804,34.65804,8.682729,8.36,0,-1,0,8.36,0,0,0.3227283,1.191001,0,8.8,8.36,0,0,16.08965,15.1183,0,8.8,-8.8,14.46009,37.07707,0.1260657,9.551002,0,0,15.1183
11/2/2007 10:00:00 PM,0,0,73.80848,90,0,0,33.09153,33.09153,0.3791757,0.3791757,0,-1,0,0.3791757,0,0,5.551115E-17,0,0,0.3991323,0.3791757,0,0,25.86742,6.318297,0,0.3991323,-0.3991323,14.03936,35.99829,0.1260657,0.4170933,0,0,6.318297
11/2/2007 11:00:00 PM,0,0,60.35094,90,0,0,31.90153,31.90153,0.4500515,0.4500515,0,-1,0,0.4500515,0,0,5.551115E-17,0,0,0.4737384,0.4500515,0,0,26.3109,5.919165,0,0.4737384,-0.4737384,13.54,34.71788,0.1260657,0.4950566,0,0,5.919165
11/3/2007 12:00:00 AM,0,0,-23.69209,90,0,0,31.01407,31.01407,0.4137599,0.4137599,0,-1,0,0.4137599,0,0,5.551115E-17,0,0,0.4355368,0.4137599,0,0,26.83728,5.445426,0,0.4355368,-0.4355368,13.0809,33.54071,0.1260657,0.4551359,0,0,5.445426
11/3/2007 1:00:00 AM,0,0,-67.53963,90,0,0,30.09971,30.09971,2.304813,2.304813,0,-1,0,2.304813,0,0,0,0,0,2.426119,2.304813,0,0,27.32121,5.00989,0,2.426119,-2.426119,10.52355,26.9834,0.1260657,2.535295,0,0,5.00989
11/3/2007 2:00:00 AM,0,0,-75.04554,90,0,0,29.27276,29.27276,0.5242932,0.5242932,0,-1,0,0.5242932,0,0,1.110223E-16,0,0,0.5518875,0.5242932,0,0,30.0169,2.583771,0,0.5518875,-0.5518875,9.941809,25.49177,0.1260657,0.5767224,0,0,2.583771
11/3/2007 3:00:00 AM,0,0,-76.96142,90,0,0,28.57355,28.57355,0.1849429,0.1849429,0,-1,0,0.1849429,0,0,2.775558E-17,0,0,0.1946767,0.1849429,0,0,30.63011,2.031883,0,0.1946767,-0.1946767,9.736601,24.96559,0.1260657,0.2034371,0,0,2.031883
11/3/2007 4:00:00 AM,0,0,-76.99104,90,0,0,27.85417,27.85417,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.84641,1.837206,0,0,0,9.736601,24.96559,0.1260657,0,0,0,1.837206
11/3/2007 5:00:00 AM,0,0,-75.96838,90,0,0,27.11462,27.11462,0.3563475,0.3563475,0,0,0,0.3563475,0,0,5.551115E-17,0,0,0.3751026,0.3563475,0,0,30.84641,1.837206,0,0.3751026,-0.3751026,9.341208,23.95177,0.1260657,0.3919822,0,0,1.837206
11/3/2007 6:00:00 AM,0.03412806,0.4557872,-74.05704,87.0779,0.1549493,1.706827,31.06712,26.57004,0.5537319,0.5537319,0,0,0,0.5537319,308.2406,0,0,0,1.706827,0.5828757,0.5537319,0,0,31.26319,1.462104,1.123951,0,1.123951,10.40748,26.6858,0.1260492,0.6091051,1.365461,0,3.16893
11/3/2007 7:00:00 AM,0.2461424,14.59723,-71.10381,72.65651,0.2863627,3.100293,34.39337,26.05908,0,0,0,0,0,0,0,0,0,0,3.100293,0,0,0,0,30.13924,2.47366,3.100293,0,3.100293,13.34868,34.22731,0.1260035,0,2.480235,0,5.573953
11/3/2007 8:00:00 AM,0.5527025,28.42651,-66.62243,58.33775,0.6071663,6.191088,45.48079,27.64575,0,0,0,0,0,0,0,0,0,0,6.191088,0,0,0,0,27.03895,5.263923,6.191088,0,6.191088,19.22206,49.28724,0.1259126,0,4.95287,0,11.45501
11/3/2007 9:00:00 AM,0.7752127,41.66048,-59.52601,44.27842,0.8327781,7.991776,56.04709,31.3704,0.9084622,0.9084622,0,-1,0,0.9084622,879.7038,0,0,0,7.991776,0.956276,0.9084622,0,0,20.84786,10.8359,7.0355,0,7.0355,25.89652,66.40121,0.1258093,0.9993084,6.393421,0,18.82768
11/3/2007 10:00:00 AM,0.9979496,53.6311,-47.42521,30.88333,1.061881,9.538161,66.86053,35.11521,1.279907,1.279907,0,0,0,1.279907,745.2228,0,0,0,9.538161,1.347271,1.279907,0,0,13.81236,17.16785,8.19089,0,8.19089,33.66708,86.32568,0.1256894,1.407898,7.630529,0,26.70601
11/3/2007 11:00:00 AM,1.033059,62.61781,-25.73271,19.61116,1.093804,9.582885,70.7559,37.9524,7.537344,7.537344,0,0,0,7.537344,127.1387,0,0,0,9.582885,7.934047,7.537344,0,0,5.621471,24.53965,1.648838,0,1.648838,35.23131,90.3365,0.1256652,8.291079,7.666308,0,34.12254
11/3/2007 12:00:00 PM,1.074319,65.1354,6.953402,15.93376,1.136582,9.735887,74.19131,40.00969,0,0,0,0,0,0,0,5.763253,0,0,9.735887,0,0,0,0,3.972633,26.02361,3.972633,0,3.972633,39.00008,100,0.1256071,0,7.788709,0,35.75949
11/3/2007 1:00:00 PM,1.076719,59.53447,36.00085,23.70288,1.14215,9.648579,76.27229,41.8653,0.3375824,0.3375824,0,0,0,0.3375824,2858.14,9.293228,0,0,9.648579,0.3553499,0.3375824,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,0.3713407,7.718863,0,39.24755
11/3/2007 2:00:00 PM,0.8655226,49.02024,53.1596,36.166,0.9233147,8.102749,70.49794,42.81326,7.053203,7.053203,0,-1,0,7.053203,114.8804,0.6783242,0,0,8.102749,7.424424,7.053203,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,7.758523,6.482199,0,37.70173
11/3/2007 3:00:00 PM,0.7026411,36.41404,62.81944,49.91172,0.7600954,6.880928,65.62119,42.92083,0.3819263,0.3819263,0,0,0,0.3819263,1801.638,6.4789,0,0,6.880928,0.4020277,0.3819263,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,0.4201189,5.504742,0,36.4799
11/3/2007 4:00:00 PM,0.4556607,22.88937,68.66785,64.10372,0.5093652,4.827159,58.15469,43.03513,4.00344,4.00344,0,0,0,4.00344,120.5753,0.6130119,0,0,4.827159,4.214147,4.00344,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,4.403784,3.861727,0,34.42614
11/3/2007 5:00:00 PM,0.1594842,8.910967,72.44448,78.477,0.202324,2.03398,48.00912,42.05354,1.085032,1.085032,0,0,0,1.085032,187.4581,0.8918413,0,0,2.03398,1.142139,1.085032,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,1.193535,1.627184,0,31.63296
11/3/2007 6:00:00 PM,0.001392817,0,74.93987,90,0,0,39.86178,39.86178,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,0,0,0,29.59898
11/3/2007 7:00:00 PM,0,0,76.48943,90,0,0,37.85827,37.85827,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256071,0,0,0,29.59898
11/3/2007 8:00:00 PM,0,0,77.12975,90,0,0,36.07663,36.07663,3.259336,3.259336,0,-1,0,3.259336,0,0,0,0,0,3.43088,3.259336,0,0,0,29.59898,0,3.43088,-3.43088,35.38361,90.72704,0.1256071,3.585269,0,0,29.59898
11/3/2007 9:00:00 PM,0,0,76.50716,90,0,0,34.5303,34.5303,5.804923,5.804923,0,-1,0,5.804923,0,0,8.881784E-16,0,0,6.110445,5.804923,0,0,3.812089,26.1681,0,6.110445,-6.110445,28.94264,74.21175,0.1256071,6.385415,0,0,26.1681
11/3/2007 10:00:00 PM,0,0,73.15591,90,0,0,32.95707,32.95707,0.359373,0.359373,0,-1,0,0.359373,0,0,5.551115E-17,0,0,0.3782873,0.359373,0,0,10.60147,20.05765,0,0.3782873,-0.3782873,28.54389,73.18932,0.1256071,0.3953103,0,0,20.05765
11/3/2007 11:00:00 PM,0,0,59.19199,90,0,0,31.76707,31.76707,1.019011,1.019011,0,-1,0,1.019011,0,0,0,0,0,1.072643,1.019011,0,0,11.02179,19.67937,0,1.072643,-1.072643,27.41322,70.29018,0.1256071,1.120912,0,0,19.67937
11/4/2007 12:00:00 AM,0,0,-22.7344,90,0,0,30.85943,30.85943,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.21362,18.60672,0,0,0,27.41322,70.29018,0.1256071,0,0,0,18.60672
11/4/2007 1:00:00 AM,0,0,-66.66451,90,0,0,29.93163,29.93163,1.040593,1.040593,0,-1,0,1.040593,0,0,0,0,0,1.095361,1.040593,0,0,12.21362,18.60672,0,1.095361,-1.095361,26.25861,67.32964,0.1256071,1.144652,0,0,18.60672
11/4/2007 2:00:00 AM,0,0,-74.50158,90,0,0,29.09796,29.09796,0.6813282,0.6813282,0,-1,0,0.6813282,0,0,1.110223E-16,0,0,0.7171876,0.6813282,0,0,13.43068,17.51136,0,0.7171876,-0.7171876,25.50263,65.39123,0.1256071,0.7494611,0,0,17.51136
11/4/2007 3:00:00 AM,0,0,-76.556,90,0,0,28.41892,28.41892,3.043668,3.043668,0,-1,0,3.043668,0,0,4.440892E-16,0,0,3.203861,3.043668,0,0,14.22756,16.79417,0,3.203861,-3.203861,22.12546,56.73185,0.1256071,3.348035,0,0,16.79417
11/4/2007 4:00:00 AM,0,0,-76.65293,90,0,0,27.68609,27.68609,3.220738,3.220738,0,-1,0,3.220738,0,0,4.440892E-16,0,0,3.390251,3.220738,0,0,17.78741,13.59031,0,3.390251,-3.390251,18.55182,47.56869,0.1256071,3.542812,0,0,13.59031
11/4/2007 5:00:00 AM,0,0,-75.66318,90,0,0,26.96671,26.96671,0.4920955,0.4920955,0,0,0,0.4920955,0,0,5.551115E-17,0,0,0.5179952,0.4920955,0,0,21.55435,10.20006,0,0.5179952,-0.5179952,18.00581,46.16865,0.1256071,0.5413051,0,0,10.20006
11/4/2007 6:00:00 AM,0.03144638,0.4033886,-73.76361,87.08538,0.1344267,1.486664,30.29416,26.39524,1.219614,1.219614,0,0,0,1.219614,121.8962,0,0,0,1.486664,1.283804,1.219614,0,0,22.1299,9.682067,0.2028594,0,0.2028594,18.19826,46.66211,0.1256042,1.341576,1.189331,0,11.16873
11/4/2007 7:00:00 AM,0.2129575,14.52198,-70.80584,72.686,0.2421864,2.642231,32.92419,25.88428,4.011116,4.011116,0,0,0,4.011116,65.87273,0,0,0,2.642231,4.222227,4.011116,0,0,21.92704,9.86464,0,1.579996,-1.579996,16.5328,42.3917,0.1256042,4.412227,2.113785,0,12.50687
11/4/2007 8:00:00 AM,0.3886037,28.32267,-66.30489,58.39287,0.4162816,4.382648,39.64642,27.47767,0,0,0,0,0,0,0,0,0,0,4.382648,0,0,0,0,23.68259,8.284645,4.382648,0,4.382648,20.69054,53.05257,0.1255402,0,3.506118,0,12.66729
11/4/2007 9:00:00 AM,0.6730763,41.51776,-59.17615,44.36786,0.7220004,7.072739,52.53465,31.20232,3.201335,3.201335,0,-1,0,3.201335,220.9309,0,0,0,7.072739,3.369826,3.201335,0,0,19.29994,12.22903,3.702912,0,3.702912,24.20343,62.05996,0.1254861,3.521469,5.658191,0,19.30177
11/4/2007 10:00:00 AM,0.8596129,53.43275,-47.05092,31.02679,0.9144292,8.456089,62.19374,34.96058,0.3282052,0.3282052,0,0,0,0.3282052,2576.464,0,0,0,8.456089,0.3454792,0.3282052,0,0,15.59703,15.56165,8.11061,0,8.11061,31.89783,81.78915,0.1253679,0.3610258,6.764871,0,24.01774
11/4/2007 11:00:00 AM,0.7020153,62.34922,-25.45299,19.84831,0.7291741,6.855968,59.46524,37.79776,0.1629667,0.1629667,0,0,0,0.1629667,4206.975,0,0,0,6.855968,0.1715439,0.1629667,0,0,7.486423,22.8612,6.684424,0,6.684424,38.23923,98.04913,0.1252707,0.1792634,5.484775,0,29.71716
11/4/2007 12:00:00 PM,1.05062,64.84004,6.858742,16.2257,1.112337,9.585164,73.28981,39.86178,0.1778593,0.1778593,0,0,0,0.1778593,5389.183,8.595945,0,0,9.585164,0.1872203,0.1778593,0,0,0.8019983,28.87718,0.8019983,0,0.8019983,39.00008,100,0.125259,0.1956453,7.668131,0,38.46235
11/4/2007 1:00:00 PM,0.8548689,59.29817,35.64381,23.8916,0.9043655,8.022096,68.83076,41.751,0,0,0,0,0,0,0,8.022096,0,0,8.022096,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125259,0,6.417676,0,37.62107
11/4/2007 2:00:00 PM,0.8689659,48.85211,52.78493,36.2781,0.9280251,8.142632,70.52551,42.69897,5.303663,5.303663,0,-1,0,5.303663,153.5285,2.559829,0,0,8.142632,5.582803,5.303663,0,0,0,29.59898,0,0,0,39.00008,100,0.125259,5.834029,6.514106,0,37.74161
11/4/2007 3:00:00 PM,0.6516964,36.2946,62.48037,49.97942,0.7054615,6.457253,63.85154,42.81326,5.725562,5.725562,0,0,0,5.725562,112.7794,0.430346,0,0,6.457253,6.026907,5.725562,0,0,0,29.59898,0,0,0,39.00008,100,0.125259,6.298118,5.165802,0,36.05623
11/4/2007 4:00:00 PM,0.4021524,22.80424,68.3579,64.14135,0.4492466,4.306415,56.23486,42.92083,1.382211,1.382211,0,0,0,1.382211,311.5598,2.851456,0,0,4.306415,1.454959,1.382211,0,0,0,29.59898,0,0,0,39.00008,100,0.125259,1.520432,3.445132,0,33.90539
11/4/2007 5:00:00 PM,0.09328847,8.851829,72.1488,78.49085,0.1011809,1.034991,44.90995,41.93925,5.427754,5.427754,0,0,0,5.427754,19.0685,0,0,0,1.034991,5.713426,5.427754,0,0,0,29.59898,0,4.678434,-4.678434,34.06858,87.35515,0.125259,5.97053,0.827993,0,30.63397
11/4/2007 6:00:00 PM,0.0009522479,0,74.64292,90,0,0,39.70715,39.70715,4.360711,4.360711,0,0,0,4.360711,0,0,8.881784E-16,0,0,4.590222,4.360711,0,0,5.198261,24.92054,0,4.590222,-4.590222,29.23006,74.94872,0.125259,4.796782,0,0,24.92054
11/4/2007 7:00:00 PM,0,0,76.17347,90,0,0,37.72381,37.72381,5.645151,5.645151,0,-1,0,5.645151,0,0,0,0,0,5.942264,5.645151,0,0,10.29851,20.33032,0,5.942264,-5.942264,22.96636,58.88799,0.125259,6.209666,0,0,20.33032
11/4/2007 8:00:00 PM,0,0,76.76981,90,0,0,35.94889,35.94889,4.026646,4.026646,0,-1,0,4.026646,0,0,0,0,0,4.238575,4.026646,0,0,16.90102,14.38806,0,4.238575,-4.238575,18.49851,47.43198,0.125259,4.429311,0,0,14.38806
11/4/2007 9:00:00 PM,0,0,76.05879,90,0,0,34.37566,34.37566,8.746432,8.36,0,-1,0,8.36,0,0,0.3864319,1.261075,0,8.8,8.36,0,0,21.61055,10.14948,0,8.8,-8.8,9.222495,23.64738,0.125259,9.621075,0,0,10.14948
11/4/2007 10:00:00 PM,0,0,72.51727,90,0,0,32.80916,32.80916,0.6022617,0.6022617,0,-1,0,0.6022617,0,0,1.110223E-16,0,0,0.6339597,0.6022617,0,0,31.38833,1.349483,0,0.6339597,-0.6339597,8.554243,21.93391,0.125259,0.6624879,0,0,1.349483
11/4/2007 11:00:00 PM,0,0,58.08105,90,0,0,31.61243,31.61243,0.06236271,0.06236271,0,-1,0,0.06236271,0,0,6.938894E-18,0,0,0.06564496,0.06236271,0,0,32.09273,0.7155231,0,0.06564496,-0.06564496,8.485047,21.75649,0.125259,0.06859899,0,0,0.7155231
11/5/2007 12:00:00 AM,0,0,-21.83416,90,0,0,30.71152,30.71152,1.453266,0.6173842,0,-1,0,0.6173842,0,0,0.8358816,0.9812081,0,0.6498781,0.6173842,0,0,32.16567,0.6498781,0,0.6498781,-0.6498781,7.800015,20,0.125259,1.598592,0,0,0.6498781
11/5/2007 1:00:00 AM,0,0,-65.80807,90,0,0,29.78372,29.78372,0.9222194,0,0,-1,0,0,0,0,0.9222194,1.014441,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125259,1.014441,0,0,0
11/5/2007 2:00:00 AM,0,0,-73.96646,90,0,0,28.97022,28.97022,1.003174,0,0,-1,0,0,0,0,1.003174,1.103491,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125259,1.103491,0,0,0
11/5/2007 3:00:00 AM,0,0,-76.15692,90,0,0,28.27101,28.27101,1.174466,0,0,-1,0,0,0,0,1.174466,1.291912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125259,1.291912,0,0,0
11/5/2007 4:00:00 AM,0,0,-76.32021,90,0,0,27.53146,27.53146,1.633859,0,0,-1,0,0,0,0,1.633859,1.797245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125259,1.797245,0,0,0
11/5/2007 5:00:00 AM,0,0,-75.36307,90,0,0,26.79191,26.79191,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125259,0,0,0,0
11/5/2007 6:00:00 AM,0.03281613,0.3485427,-73.4754,87.09613,0.1480015,1.634888,30.52062,26.22716,0.2110105,0.2110105,0,0,0,0.2110105,774.79,0,0,0,1.634888,0.2221163,0.2110105,0,0,32.88775,0,1.412772,0,1.412772,9.140288,23.43659,0.1252385,0.2321115,1.30791,0,1.634888
11/5/2007 7:00:00 AM,0.2016795,14.44434,-70.51363,72.71881,0.2272446,2.487298,32.29814,25.69603,2.585351,2.585351,11.38535,0,3.216494,2.585351,96.20737,1.776357E-15,0,0,2.487298,0,0,8.8,8.36,31.47498,1.271495,10.8473,0,10.8473,19.43094,49.82282,0.1253542,2.843886,1.989839,12,3.758793
11/5/2007 8:00:00 AM,0.2235888,28.21664,-65.9943,58.45127,0.225355,2.44664,33.85865,27.30287,4.75491,4.75491,11.77455,0,3.314961,4.75491,51.45503,0,0,0,2.44664,0,0,7.019639,6.668658,20.62768,11.03406,9.115298,0,9.115298,28.07847,71.99593,0.1255075,5.230401,1.957312,12,13.4807
11/5/2007 9:00:00 AM,0.3875557,41.37337,-58.83545,44.46045,0.3944131,4.086576,42.58525,31.02752,0.8615085,0.8615085,0,-1,0,0.8615085,474.3513,0,0,0,4.086576,0.9068511,0.8615085,0,0,11.51239,19.23783,3.179725,0,3.179725,31.09502,79.73067,0.1254613,0.9476593,3.269261,0,23.32441
11/5/2007 10:00:00 AM,0.6333153,53.23392,-46.68964,31.17281,0.6601296,6.398729,54.34611,34.81267,0.1815764,0.1815764,0,0,0,0.1815764,3523.987,0,0,0,6.398729,0.1911331,0.1815764,0,0,8.33266,22.09958,6.207596,0,6.207596,36.98407,94.83075,0.1253712,0.199734,5.118983,0,28.49831
11/5/2007 11:00:00 AM,0.4374532,62.08291,-25.18892,20.08522,0.4394588,4.352565,50.62719,37.6633,2.650947,2.650947,0,0,0,2.650947,164.1891,0,0,0,4.352565,2.79047,2.650947,0,0,2.125064,27.68642,1.562095,0,1.562095,38.466,98.63057,0.1253486,2.916041,3.482052,0,32.03899
11/5/2007 12:00:00 PM,0.6927012,64.54972,6.759935,16.5126,0.7172523,6.677719,61.0891,39.74749,1.937205,1.937205,0,0,0,1.937205,344.7088,4.075586,0,0,6.677719,2.039164,1.937205,0,0,0.5629689,29.09231,0.5629689,0,0.5629689,39.00008,100,0.1253405,2.130926,5.342175,0,35.77002
11/5/2007 1:00:00 PM,0.6774956,59.06665,35.29206,24.07684,0.7045369,6.499187,62.59216,41.60309,4.987109,4.987109,0,0,0,4.987109,130.3197,1.249599,0,0,6.499187,5.249588,4.987109,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,5.48582,5.199349,0,36.09816
11/5/2007 2:00:00 PM,0.8348077,48.68818,52.41578,36.38714,0.8922089,7.892021,69.26963,42.54434,0.3468311,0.3468311,0,-1,0,0.3468311,2275.465,7.526936,0,0,7.892021,0.3650854,0.3468311,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,0.3815142,6.313617,0,37.491
11/5/2007 3:00:00 PM,0.4613725,36.17914,62.14599,50.04403,0.4860153,4.634631,57.11309,42.69897,3.581923,3.581923,0,0,0,3.581923,129.3895,0.8641852,0,0,4.634631,3.770446,3.581923,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,3.940116,3.707705,0,34.23361
11/5/2007 4:00:00 PM,0.2801034,22.72304,68.05216,64.17582,0.2979974,2.934822,51.61123,42.81326,0.6558641,0.6558641,0,0,0,0.6558641,447.4742,2.244439,0,0,2.934822,0.6903833,0.6558641,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,0.7214505,2.347858,0,32.5338
11/5/2007 5:00:00 PM,0.1577399,8.796643,71.85721,78.50149,0.2021588,2.0354,47.74073,41.79134,0,0,0,0,0,0,0,2.0354,0,0,2.0354,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,0,1.62832,0,31.63438
11/5/2007 6:00:00 PM,0.001156847,0,74.35019,90,0,0,39.59286,39.59286,7.816295,7.816295,7.816295,0,2.313523,7.816295,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253405,8.597924,0,12,29.59898
11/5/2007 7:00:00 PM,0,0,75.86221,90,0,0,37.56918,37.56918,7.215114,7.215114,0,-1,0,7.215114,0,0,8.881784E-16,0,0,7.594857,7.215114,0,0,0,29.59898,0,7.594857,-7.594857,30.9944,79.47265,0.1253405,7.936625,0,0,29.59898
11/5/2007 8:00:00 PM,0,0,76.4156,90,0,0,35.79425,35.79425,6.185076,6.185076,0,-1,0,6.185076,0,0,8.881784E-16,0,0,6.510606,6.185076,0,0,8.438729,22.00412,0,6.510606,-6.510606,24.13161,61.87581,0.1253405,6.803584,0,0,22.00412
11/5/2007 9:00:00 PM,0,0,75.61842,90,0,0,34.22775,34.22775,0.7519754,0.7519754,0,-1,0,0.7519754,0,0,1.110223E-16,0,0,0.7915531,0.7519754,0,0,15.67274,15.49352,0,0.7915531,-0.7915531,23.29725,59.7364,0.1253405,0.827173,0,0,15.49352
11/5/2007 10:00:00 PM,0,0,71.89294,90,0,0,32.65453,32.65453,0.6699387,0.6699387,0,-1,0,0.6699387,0,0,1.110223E-16,0,0,0.7051986,0.6699387,0,0,16.55224,14.70196,0,0.7051986,-0.7051986,22.5539,57.83039,0.1253405,0.7369326,0,0,14.70196
11/5/2007 11:00:00 PM,0,0,57.01785,90,0,0,31.46452,31.46452,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.33579,13.99676,0,0,0,22.5539,57.83039,0.1253405,0,0,0,13.99676
11/6/2007 12:00:00 AM,0,0,-20.98449,90,0,0,30.55689,30.55689,0.6135285,0.6135285,0,-1,0,0.6135285,0,0,0,0,0,0.6458195,0.6135285,0,0,17.33579,13.99676,0,0.6458195,-0.6458195,21.87315,56.08488,0.1253405,0.6748813,0,0,13.99676
11/6/2007 1:00:00 AM,0,0,-64.97005,90,0,0,29.62909,29.62909,1.090657,1.090657,0,-1,0,1.090657,0,0,0,0,0,1.14806,1.090657,0,0,18.05337,13.35094,0,1.14806,-1.14806,20.66298,52.98191,0.1253405,1.199723,0,0,13.35094
11/6/2007 2:00:00 AM,0,0,-73.44021,90,0,0,28.79542,28.79542,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1253405,0,0,0,12.20288
11/6/2007 3:00:00 AM,0,0,-75.76425,90,0,0,28.08276,28.08276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.32899,12.20288,0,0,0,20.66298,52.98191,0.1253405,0,0,0,12.20288
11/6/2007 4:00:00 AM,0,0,-75.99297,90,0,0,27.34321,27.34321,0.5688482,0.5688482,0,-1,0,0.5688482,0,0,0,0,0,0.5987875,0.5688482,0,0,19.32899,12.20288,0,0.5987875,-0.5987875,20.03181,51.36351,0.1253405,0.625733,0,0,12.20288
11/6/2007 5:00:00 AM,0,0,-75.06813,90,0,0,26.60366,26.60366,2.172545,2.172545,0,0,0,2.172545,0,0,4.440892E-16,0,0,2.28689,2.172545,0,0,19.99431,11.6041,0,2.28689,-2.28689,17.62121,45.18251,0.1253405,2.3898,0,0,11.6041
11/6/2007 6:00:00 AM,0.02990926,0.2912744,-73.19247,87.11014,0.1253112,1.390285,29.67154,26.03891,1.349122,1.349122,0,0,0,1.349122,103.0511,0,0,0,1.390285,1.420128,1.349122,0,0,22.5353,9.317206,0,0.02984354,-0.02984354,17.58976,45.10185,0.1253405,1.484034,1.112228,0,10.70749
11/6/2007 7:00:00 AM,0.1774604,14.36437,-70.22727,72.75487,0.1942374,2.138512,31.16574,25.52795,3.013991,3.013991,0,0,0,3.013991,70.95284,0,0,0,2.138512,3.172622,3.013991,0,0,22.56846,9.287363,0,1.03411,-1.03411,16.49971,42.30686,0.1253405,3.31539,1.71081,0,11.42588
11/6/2007 8:00:00 AM,0.3315896,28.10852,-65.69071,58.51289,0.347943,3.710227,37.2655,27.11462,4.05838,4.05838,0,0,0,4.05838,91.42139,0,0,0,3.710227,4.271979,4.05838,0,0,23.71747,8.253253,0,0.5617517,-0.5617517,15.90757,40.78856,0.1253405,4.464218,2.968182,0,11.96348
11/6/2007 9:00:00 AM,0.4421126,41.22741,-58.50395,44.55607,0.4557953,4.679877,44.23421,30.85943,3.441269,3.441269,0,-1,0,3.441269,135.9928,0,0,0,4.679877,3.622389,3.441269,0,0,24.34164,7.691502,1.057488,0,1.057488,16.91079,43.36092,0.1253251,3.785396,3.743901,0,12.37138
11/6/2007 10:00:00 AM,0.8317636,53.03481,-46.3413,31.32117,0.8858973,8.252541,60.99543,34.63787,8.206889,8.206889,12,0,3.372,8.206889,100.5563,0,0,0,8.252541,0,0,3.793111,3.603455,23.28415,8.643241,11.856,0,11.856,28.15838,72.20082,0.1254456,9.027578,6.602033,12,16.89578
11/6/2007 11:00:00 AM,0.9671091,61.81903,-24.94009,20.32162,1.026308,9.138708,68.23153,37.51539,6.643561,6.643561,8.818537,0,2.56709,6.643561,137.5574,0,0,0,9.138708,0,0,2.174976,2.066227,11.42816,19.31364,11.20494,0,11.20494,38.78831,99.45701,0.1254722,7.307917,7.310966,12,28.45234
11/6/2007 12:00:00 PM,1.054435,64.2645,6.6571,16.79439,1.118395,9.643036,73.20049,39.59286,6.417966,6.417966,0,0,0,6.417966,150.2507,2.664061,0,0,9.643036,6.755754,6.417966,0,0,0.2232212,29.39808,0.2232212,0,0.2232212,39.00008,100,0.1254689,7.059762,7.714428,0,39.04111
11/6/2007 1:00:00 PM,1.016956,58.84,34.94545,24.25847,1.081332,9.276675,73.96245,41.44846,2.726175,2.726175,0,0,0,2.726175,340.2818,6.407018,0,0,9.276675,2.869658,2.726175,0,0,0,29.59898,0,0,0,39.00008,100,0.1254689,2.998792,7.42134,0,38.87565
11/6/2007 2:00:00 PM,0.5897315,48.52852,52.05206,36.49302,0.6161976,5.748409,60.75985,42.43004,0.5938479,0.5938479,0,-1,0,0.5938479,967.9936,5.123306,0,0,5.748409,0.625103,0.5938479,0,0,0,29.59898,0,0,0,39.00008,100,0.1254689,0.6532326,4.598727,0,35.34739
11/6/2007 3:00:00 PM,0.5318871,36.06772,61.81632,50.10549,0.5705837,5.363723,59.49976,42.54434,5.393102,5.393102,0,0,0,5.393102,99.45525,0,0,0,5.363723,5.67695,5.393102,0,0,0,29.59898,0,0.3132267,-0.3132267,38.66991,99.15341,0.1254689,5.932412,4.290978,0,34.9627
11/6/2007 4:00:00 PM,0.361769,22.64581,67.75071,64.20709,0.4021236,3.892962,54.55968,42.65863,2.056394,2.056394,0,0,0,2.056394,189.3102,1.380308,0,0,3.892962,2.164625,2.056394,0,0,0.3480297,29.28575,0.3480297,0,0.3480297,39.00008,100,0.1254639,2.262033,3.11437,0,33.17871
11/6/2007 5:00:00 PM,0.1175993,8.74543,71.56977,78.5089,0.1395188,1.420289,45.77631,41.67704,4.369798,4.369798,0,0,0,4.369798,32.50239,0,0,0,1.420289,4.599787,4.369798,0,0,0,29.59898,0,3.179499,-3.179499,35.64859,91.40646,0.1254639,4.806777,1.136231,0,31.01927
11/6/2007 6:00:00 PM,0.001198464,0,74.06178,90,0,0,39.44495,39.44495,7.863934,7.863934,11.58265,0,3.266409,7.863934,0,0,0,0,0,0,0,3.718712,3.532776,3.532776,26.41948,3.532776,0,3.532776,39.00008,100,0.1255333,8.650328,0,12,26.41948
11/6/2007 7:00:00 PM,0,0,75.55576,90,0,0,37.42126,37.42126,1.727746,1.727746,0,-1,0,1.727746,0,0,2.220446E-16,0,0,1.81868,1.727746,0,0,0,29.59898,0,1.81868,-1.81868,37.08302,95.08448,0.1255333,1.900521,0,0,29.59898
11/6/2007 8:00:00 PM,0,0,76.06727,90,0,0,35.64634,35.64634,5.324644,5.324644,0,-1,0,5.324644,0,0,8.881784E-16,0,0,5.604888,5.324644,0,0,2.020756,27.7803,0,5.604888,-5.604888,31.17495,79.93561,0.1255333,5.857108,0,0,27.7803
11/6/2007 9:00:00 PM,0,0,75.18624,90,0,0,34.07312,34.07312,2.545456,2.545456,0,-1,0,2.545456,0,0,4.440892E-16,0,0,2.679427,2.545456,0,0,8.248409,22.17541,0,2.679427,-2.679427,28.35059,72.69366,0.1255333,2.800001,0,0,22.17541
11/6/2007 10:00:00 PM,0,0,71.28325,90,0,0,32.52678,32.52678,1.492952,1.492952,0,-1,0,1.492952,0,0,0,0,0,1.571529,1.492952,0,0,11.22555,19.49598,0,1.571529,-1.571529,26.69405,68.44614,0.1255333,1.642247,0,0,19.49598
11/6/2007 11:00:00 PM,0,0,56.0019,90,0,0,31.30989,31.30989,0.5255246,0.5255246,0,-1,0,0.5255246,0,0,0,0,0,0.5531837,0.5255246,0,0,12.97169,17.92445,0,0.5531837,-0.5531837,26.11094,66.951,0.1255333,0.578077,0,0,17.92445
11/7/2007 12:00:00 AM,0,0,-20.17948,90,0,0,30.40226,30.40226,1.033329,1.033329,0,-1,0,1.033329,0,0,2.220446E-16,0,0,1.087715,1.033329,0,0,13.58634,17.37127,0,1.087715,-1.087715,24.96439,64.01113,0.1255333,1.136662,0,0,17.37127
11/7/2007 1:00:00 AM,0,0,-64.15014,90,0,0,29.46101,29.46101,0.7628992,0.7628992,0,-1,0,0.7628992,0,0,1.110223E-16,0,0,0.8030517,0.7628992,0,0,14.79491,16.28355,0,0.8030517,-0.8030517,24.1179,61.84064,0.1255333,0.8391891,0,0,16.28355
11/7/2007 2:00:00 AM,0,0,-72.92285,90,0,0,28.62734,28.62734,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68719,15.4805,0,0,0,24.1179,61.84064,0.1255333,0,0,0,15.4805
11/7/2007 3:00:00 AM,0,0,-75.37806,90,0,0,27.90796,27.90796,0.7259501,0.7259501,0,-1,0,0.7259501,0,0,1.110223E-16,0,0,0.764158,0.7259501,0,0,15.68719,15.4805,0,0.764158,-0.764158,23.31241,59.77528,0.1255333,0.7985451,0,0,15.4805
11/7/2007 4:00:00 AM,0,0,-75.67126,90,0,0,27.17513,27.17513,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.53626,14.71635,0,0,0,23.31241,59.77528,0.1255333,0,0,0,14.71635
11/7/2007 5:00:00 AM,0,0,-74.77844,90,0,0,26.41541,26.41541,0.5695587,0.5695587,0,0,0,0.5695587,0,0,0,0,0,0.5995355,0.5695587,0,0,16.53626,14.71635,0,0.5995355,-0.5995355,22.68044,58.15486,0.1255333,0.6265146,0,0,14.71635
11/7/2007 6:00:00 AM,0.01489368,0.231612,-72.91492,87.12739,0.02038198,0.2298724,26.4399,25.85066,0.6850228,0.6850228,0,0,0,0.6850228,33.5569,0,0,0,0.2298724,0.7210766,0.6850228,0,0,17.20241,14.11681,0,0.4912042,-0.4912042,22.16266,56.82723,0.1255333,0.753525,0.1838979,0,14.34668
11/7/2007 7:00:00 AM,0.1303384,14.28212,-69.94684,72.79414,0.1344287,1.494927,29.21497,25.31953,1.369748,1.369748,0,0,0,1.369748,109.1388,0,0,0,1.494927,1.44184,1.369748,0,0,17.74819,13.62561,0.05308678,0,0.05308678,22.21303,56.95637,0.1255325,1.506723,1.195941,0,15.12053
11/7/2007 8:00:00 AM,0.2529259,27.99839,-65.39423,58.57763,0.2573224,2.785268,34.43591,26.94654,4.418476,4.418476,0,0,0,4.418476,63.03685,0,0,0,2.785268,4.651027,4.418476,0,0,17.6951,13.67338,0,1.865759,-1.865759,20.24635,51.9136,0.1255325,4.860323,2.228214,0,16.45865
11/7/2007 9:00:00 AM,0.4800611,41.08003,-58.18171,44.65459,0.4999852,5.101149,45.37676,30.69135,2.654709,2.654709,0,-1,0,2.654709,192.1547,0,0,0,5.101149,2.79443,2.654709,0,0,19.76817,11.80762,2.306718,0,2.306718,22.43469,57.52473,0.1254992,2.92018,4.080919,0,16.90877
11/7/2007 10:00:00 AM,0.8329698,52.83556,-46.00578,31.47168,0.8881286,8.27753,60.9121,34.48996,2.654839,2.654839,0,0,0,2.654839,311.7903,0,0,0,8.27753,2.794568,2.654839,0,0,17.46145,13.88367,5.482962,0,5.482962,27.63629,70.86213,0.1254199,2.920323,6.622024,0,22.1612
11/7/2007 11:00:00 AM,1.028582,61.55774,-24.70607,20.55727,1.093006,9.615155,70.12347,37.36076,1.192978,1.192978,0,0,0,1.192978,805.9789,0,0,0,9.615155,1.255767,1.192978,0,0,11.97849,18.81834,8.359388,0,8.359388,35.5667,91.19648,0.1252994,1.312276,7.692124,0,28.43349
11/7/2007 12:00:00 PM,0.713659,63.98446,6.550347,17.071,0.74216,6.890784,61.53575,39.44495,0.8596528,0.8596528,0,0,0,0.8596528,801.5775,2.366785,0,0,6.890784,0.9048977,0.8596528,0,0,3.619102,26.34179,3.619102,0,3.619102,39.00008,100,0.1252473,0.9456181,5.512627,0,33.23257
11/7/2007 1:00:00 PM,0.5440087,58.61831,34.60384,24.43636,0.5551032,5.271583,57.80666,41.33416,2.380784,2.380784,0,0,0,2.380784,221.4221,2.765494,0,0,5.271583,2.506089,2.380784,0,0,0,29.59898,0,0,0,39.00008,100,0.1252473,2.618863,4.217266,0,34.87056
11/7/2007 2:00:00 PM,0.6288314,48.37323,51.69376,36.59565,0.6621765,6.129422,62.03384,42.31575,0,0,0,-1,0,0,0,6.129422,0,0,6.129422,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252473,0,4.903538,0,35.7284
11/7/2007 3:00:00 PM,0.5103048,35.9604,61.4914,50.16374,0.5456718,5.156384,58.63367,42.43004,4.677179,4.677179,0,0,0,4.677179,110.2456,0.2330383,0,0,5.156384,4.923347,4.677179,0,0,0,29.59898,0,0,0,39.00008,100,0.1252473,5.144897,4.125108,0,34.75536
11/7/2007 4:00:00 PM,0.2906969,22.57258,67.4536,64.23515,0.3123748,3.072915,51.80862,42.58467,5.595779,5.595779,0,0,0,5.595779,54.91488,0,0,0,3.072915,5.890294,5.595779,0,0,0,29.59898,0,2.817379,-2.817379,36.0303,92.3852,0.1252473,6.155357,2.458332,0,32.67189
11/7/2007 5:00:00 PM,0.07695521,8.698206,71.28656,78.51306,0.0803661,0.8265913,43.92038,41.56275,1.332421,1.332421,0,0,0,1.332421,62.0368,0,0,0,0.8265913,1.402548,1.332421,0,0,3.13042,26.7816,0,0.5759569,-0.5759569,35.42319,90.82851,0.1252473,1.465663,0.661273,0,27.60819
11/7/2007 6:00:00 PM,0.001019312,0,73.77777,90,0,0,39.33065,39.33065,3.650603,3.650603,0,0,0,3.650603,0,0,4.440892E-16,0,0,3.84274,3.650603,0,0,3.770373,26.20564,0,3.84274,-3.84274,31.37259,80.44237,0.1252473,4.015663,0,0,26.20564
11/7/2007 7:00:00 PM,0,0,75.25425,90,0,0,37.2868,37.2868,4.401708,4.401708,0,-1,0,4.401708,0,0,8.881784E-16,0,0,4.633377,4.401708,0,0,8.040083,22.3629,0,4.633377,-4.633377,26.48858,67.9193,0.1252473,4.841879,0,0,22.3629
11/7/2007 8:00:00 PM,0,0,75.72498,90,0,0,35.51188,35.51188,9.036965,8.36,0,-1,0,8.36,0,0,0.6769651,1.580662,0,8.8,8.36,0,0,13.18828,17.72953,0,8.8,-8.8,17.21256,44.13469,0.1252473,9.940661,0,0,17.72953
11/7/2007 9:00:00 PM,0,0,74.76248,90,0,0,33.93866,33.93866,5.038435,5.038435,0,-1,0,5.038435,0,0,8.881784E-16,0,0,5.303616,5.038435,0,0,22.96606,8.929526,0,5.303616,-5.303616,11.62206,29.8001,0.1252473,5.542278,0,0,8.929526
11/7/2007 10:00:00 PM,0,0,70.68851,90,0,0,32.39232,32.39232,1.598004,1.598004,0,-1,0,1.598004,0,0,2.220446E-16,0,0,1.682109,1.598004,0,0,28.85896,3.625911,0,1.682109,-1.682109,9.848962,25.2537,0.1252473,1.757804,0,0,3.625911
11/7/2007 11:00:00 PM,0,0,55.03258,90,0,0,31.16198,31.16198,0.4060512,0.4060512,0,-1,0,0.4060512,0,0,5.551115E-17,0,0,0.4274223,0.4060512,0,0,30.72797,1.943801,0,0.4274223,-0.4274223,9.398419,24.09846,0.1252473,0.4466563,0,0,1.943801
11/8/2007 12:00:00 AM,0,0,-19.41409,90,0,0,30.25435,30.25435,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20289,1.516379,0,0,0,9.398419,24.09846,0.1252473,0,0,0,1.516379
11/8/2007 1:00:00 AM,0,0,-63.34806,90,0,0,29.30638,29.30638,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.20289,1.516379,0,0,0,9.398419,24.09846,0.1252473,0,0,0,1.516379
11/8/2007 2:00:00 AM,0,0,-72.41442,90,0,0,28.45926,28.45926,0.6764516,0.6764516,0,-1,0,0.6764516,0,0,1.110223E-16,0,0,0.7120543,0.6764516,0,0,31.20289,1.516379,0,0.7120543,-0.7120543,8.647848,22.17393,0.1252473,0.7440968,0,0,1.516379
11/8/2007 3:00:00 AM,0,0,-74.99841,90,0,0,27.76004,27.76004,0.6514714,0.6514714,0,-1,0,0.6514714,0,0,1.110223E-16,0,0,0.6857594,0.6514714,0,0,31.99406,0.8043245,0,0.6857594,-0.6857594,7.924994,20.32046,0.1252473,0.7166185,0,0,0.8043245
11/8/2007 4:00:00 AM,0,0,-75.35518,90,0,0,27.00032,27.00032,0.6705844,0.1126369,0,-1,0,0.1126369,0,0,0.5579475,0.625006,0,0.1185651,0.1126369,0,0,32.75602,0.1185651,0,0.1185651,-0.1185651,7.800015,20,0.1252473,0.7376429,0,0,0.1185651
11/8/2007 5:00:00 AM,0,0,-74.49407,90,0,0,26.24733,26.24733,1.056199,1.056199,9.856199,0,2.829618,1.056199,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1253483,1.161819,0,12,0
11/8/2007 6:00:00 AM,0.01682663,0.1695864,-72.64282,87.14786,0.02791467,0.3147595,26.4829,25.67586,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3147595,0,0,8.8,8.36,24.52775,7.524,8.67476,0,8.67476,23.96061,61.43733,0.1254107,0,0.2518076,12,7.838759
11/8/2007 7:00:00 AM,0.1201696,14.19765,-69.67242,72.83657,0.1228616,1.369816,28.71019,25.15145,1.38268,1.38268,10.18268,0,2.912218,1.38268,99.06965,1.776357E-15,0,0,1.369816,0,0,8.8,8.36,15.85299,15.33128,9.729815,0,9.729815,33.19112,85.10527,0.1255022,1.520948,1.095853,12,16.7011
11/8/2007 8:00:00 AM,0.3074033,27.88634,-65.1049,58.64542,0.3198955,3.432658,36.08168,26.75829,1.211755,1.211755,0,0,0,1.211755,283.2798,0,0,0,3.432658,1.275532,1.211755,0,0,6.123178,24.08812,2.157127,0,2.157127,35.23755,90.35252,0.1254712,1.332931,2.746127,0,27.52078
11/8/2007 9:00:00 AM,0.1899331,40.93134,-57.86875,44.75587,0.1893904,2.032755,36.03615,30.51655,3.034113,3.034113,0,-1,0,3.034113,66.99668,0,0,0,2.032755,3.193803,3.034113,0,0,3.966052,26.02953,0,1.161048,-1.161048,34.0137,87.21444,0.1254712,3.337524,1.626204,0,28.06229
11/8/2007 10:00:00 AM,0.1430717,52.63635,-45.68298,31.62415,0.1425153,1.509715,38.49734,34.33532,1.021726,1.021726,0,0,0,1.021726,147.7611,0,0,0,1.509715,1.075502,1.021726,0,0,5.256105,24.86848,0.4342132,0,0.4342132,34.42563,88.27067,0.1254649,1.123899,1.207772,0,26.3782
11/8/2007 11:00:00 AM,0.1277043,61.29918,-24.48648,20.79193,0.1271725,1.329433,40.95458,37.23302,7.698005,7.698005,11.01584,0,3.123008,7.698005,17.26984,0,0,0,1.329433,0,0,3.317836,3.151944,4.821892,25.25928,4.481377,0,4.481377,38.67704,99.17169,0.125548,8.467805,1.063547,12,26.58871
11/8/2007 12:00:00 PM,0.2356185,63.70967,6.439788,17.34237,0.2348015,2.38472,46.19149,39.29031,1.425148,1.425148,0,0,0,1.425148,167.3314,0.5440493,0,0,2.38472,1.500156,1.425148,0,0,0.3405147,29.29251,0.3405147,0,0.3405147,39.00008,100,0.1255431,1.567663,1.907776,0,31.67723
11/8/2007 1:00:00 PM,0.4527102,58.40166,34.26707,24.61037,0.4565277,4.416037,54.69897,41.18625,3.463873,3.463873,0,0,0,3.463873,127.4884,0.7698542,0,0,4.416037,3.646183,3.463873,0,0,0,29.59898,0,0,0,39.00008,100,0.1255431,3.810261,3.53283,0,34.01501
11/8/2007 2:00:00 PM,0.1762715,48.22238,51.34082,36.69492,0.1756641,1.772684,47.33578,42.16784,0.7489886,0.7489886,0,-1,0,0.7489886,236.677,0.984275,0,0,1.772684,0.7884091,0.7489886,0,0,0,29.59898,0,0,0,39.00008,100,0.1255431,0.8238874,1.418147,0,31.37166
11/8/2007 3:00:00 PM,0.02838371,35.85725,61.17124,50.21872,0.02825277,0.2918347,43.14404,42.31575,0.5789023,0.5789023,0,0,0,0.5789023,50.41173,0,0,0,0.2918347,0.6093709,0.5789023,0,0,0,29.59898,0,0.3175362,-0.3175362,38.66537,99.14176,0.1255431,0.6367925,0.2334677,0,29.89081
11/8/2007 4:00:00 PM,0.01149287,22.50341,67.16087,64.25994,0.01143933,0.1184077,42.7653,42.43004,4.608768,4.608768,0,0,0,4.608768,2.569183,0,8.881784E-16,0,0.1184077,4.851334,4.608768,0,0,0.352818,29.28144,0,4.732927,-4.732927,33.67642,86.34963,0.1255431,5.069644,0.09472613,0,29.39985
11/8/2007 5:00:00 PM,0.03767591,8.654983,71.00766,78.51398,0.03772843,0.3909771,42.55401,41.44846,0,0,0,0,0,0,0,0,0,0,0.3909771,0,0,0,0,5.611625,24.54852,0.3909771,0,0.3909771,34.04734,87.30069,0.1255375,0,0.3127817,0,24.93949
11/8/2007 6:00:00 PM,0.0008377971,0,73.49827,90,0,0,39.17602,39.17602,14.57124,14.57124,12,0,3.372,14.57124,0,0,0,0,0,2.706569,2.571241,0,0,5.220648,24.90039,0,2.706569,-2.706569,31.19436,79.98538,0.1255375,16.02836,0,12,24.90039
11/8/2007 7:00:00 PM,0,0,74.95779,90,0,0,37.13889,37.13889,0.5519838,0.5519838,0,-1,0,0.5519838,0,0,0,0,0,0.5810356,0.5519838,0,0,8.227947,22.19382,0,0.5810356,-0.5810356,30.5819,78.41496,0.1255375,0.6071822,0,0,22.19382
11/8/2007 8:00:00 PM,0,0,75.38886,90,0,0,35.35725,35.35725,0.1085444,0.1085444,0,-1,0,0.1085444,0,0,1.387779E-17,0,0,0.1142573,0.1085444,0,0,8.873543,21.61279,0,0.1142573,-0.1142573,30.46146,78.10615,0.1255375,0.1193988,0,0,21.61279
11/8/2007 9:00:00 PM,0,0,74.34733,90,0,0,33.81091,33.81091,2.594169,2.594169,0,-1,0,2.594169,0,0,4.440892E-16,0,0,2.730704,2.594169,0,0,9.000495,21.49853,0,2.730704,-2.730704,27.58304,70.72561,0.1255375,2.853586,0,0,21.49853
11/8/2007 10:00:00 PM,0,0,70.10899,90,0,0,32.25786,32.25786,2.047049,2.047049,0,-1,0,2.047049,0,0,4.440892E-16,0,0,2.154789,2.047049,0,0,12.03461,18.76783,0,2.154789,-2.154789,25.3117,64.90166,0.1255375,2.251754,0,0,18.76783
11/8/2007 11:00:00 PM,0,0,54.10912,90,0,0,31.04768,31.04768,2.706224,2.706224,0,-1,0,2.706224,0,0,4.440892E-16,0,0,2.848657,2.706224,0,0,14.42882,16.61304,0,2.848657,-2.848657,22.30895,57.20232,0.1255375,2.976846,0,0,16.61304
11/9/2007 12:00:00 AM,0,0,-18.68392,90,0,0,30.11988,30.11988,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.59399,13.76438,0,0,0,22.30895,57.20232,0.1255375,0,0,0,13.76438
11/9/2007 1:00:00 AM,0,0,-62.5635,90,0,0,29.17864,29.17864,1.141249,1.141249,0,-1,0,1.141249,0,0,2.220446E-16,0,0,1.201315,1.141249,0,0,17.59399,13.76438,0,1.201315,-1.201315,21.04265,53.95541,0.1255375,1.255374,0,0,13.76438
11/9/2007 2:00:00 AM,0,0,-71.91492,90,0,0,28.32479,28.32479,0.4812085,0.4812085,0,-1,0,0.4812085,0,0,5.551115E-17,0,0,0.5065353,0.4812085,0,0,18.92879,12.56307,0,0.5065353,-0.5065353,20.50872,52.58635,0.1255375,0.5293294,0,0,12.56307
11/9/2007 3:00:00 AM,0,0,-74.62536,90,0,0,27.60541,27.60541,0.01190199,0.01190199,0,-1,0,0.01190199,0,0,1.734723E-18,0,0,0.01252841,0.01190199,0,0,19.49161,12.05653,0,0.01252841,-0.01252841,20.49551,52.55249,0.1255375,0.01309219,0,0,12.05653
11/9/2007 4:00:00 AM,0,0,-75.04479,90,0,0,26.85241,26.85241,0.8590361,0.8590361,0,-1,0,0.8590361,0,0,1.110223E-16,0,0,0.9042485,0.8590361,0,0,19.50553,12.044,0,0.9042485,-0.9042485,19.54235,50.10849,0.1255375,0.9449397,0,0,12.044
11/9/2007 5:00:00 AM,0,0,-74.2151,90,0,0,26.0927,26.0927,0.5213627,0.5213627,0,0,0,0.5213627,0,0,1.110223E-16,0,0,0.5488028,0.5213627,0,0,20.51025,11.13976,0,0.5488028,-0.5488028,18.96386,48.62519,0.1255375,0.5734989,0,0,11.13976
11/9/2007 6:00:00 AM,0.0204828,0.1052317,-72.37625,87.17152,0.05005012,0.5629531,26.97555,25.52795,1.625102,1.625102,0,0,0,1.625102,34.6411,0,0,0,0.5629531,1.710634,1.625102,0,0,21.12003,10.59095,0,1.14768,-1.14768,17.7541,45.52324,0.1255375,1.787612,0.4503625,0,11.15391
11/9/2007 7:00:00 AM,0.1541615,14.11102,-69.40409,72.88212,0.1645339,1.824556,29.76685,24.99681,3.48074,3.48074,0,0,0,3.48074,52.41863,0,0,0,1.824556,3.663937,3.48074,0,0,22.39523,9.443273,0,1.839381,-1.839381,15.81522,40.55177,0.1255375,3.828814,1.459645,0,11.26783
11/9/2007 8:00:00 AM,0.3766412,27.77246,-64.82281,58.71617,0.4050021,4.291863,38.43068,26.60366,0,0,0,0,0,0,0,0,0,0,4.291863,0,0,0,0,24.43898,7.603892,4.291863,0,4.291863,19.88684,50.9918,0.1254758,0,3.433491,0,11.89576
11/9/2007 9:00:00 AM,0.4146784,40.78149,-57.56511,44.85979,0.4256434,4.40439,42.82385,30.34847,5.186754,5.186754,0,-1,0,5.186754,84.91611,0,0,0,4.40439,5.459741,5.186754,0,0,20.14712,11.46657,0,1.055351,-1.055351,18.7744,48.1394,0.1254758,5.705429,3.523512,0,15.87096
11/9/2007 10:00:00 AM,0.5822592,52.43734,-45.3728,31.77836,0.6036336,5.931739,51.99435,34.16724,1.109615,1.109615,0,0,0,1.109615,534.5763,0,0,0,5.931739,1.168016,1.109615,0,0,21.31973,10.41122,4.763723,0,4.763723,23.29367,59.72723,0.1254075,1.220577,4.745391,0,16.34296
11/9/2007 11:00:00 AM,0.6820951,61.04349,-24.28092,21.02537,0.7092957,6.723324,58.11844,37.06494,6.90784,6.90784,0,0,0,6.90784,97.32889,0,0,0,6.723324,7.271411,6.90784,0,0,16.55601,14.69857,0,0.5480868,-0.5480868,22.71593,58.24586,0.1254075,7.598625,5.378659,0,21.42189
11/9/2007 12:00:00 PM,0.5595228,63.4402,6.325529,17.60843,0.5699052,5.469681,56.02946,39.1424,5.2767,5.2767,0,0,0,5.2767,103.6572,8.881784E-16,0,0,5.469681,5.554421,5.2767,0,0,17.165,14.15048,0,0.08474039,-0.08474039,22.62661,58.01683,0.1254075,5.80437,4.375744,0,19.62016
11/9/2007 1:00:00 PM,0.4405827,58.19012,33.93502,24.7804,0.4438126,4.306575,54.16218,41.03162,1.54809,1.54809,0,0,0,1.54809,278.1864,0,0,0,4.306575,1.629568,1.54809,0,0,17.25915,14.06574,2.677007,0,2.677007,25.16624,64.52869,0.1253691,1.702899,3.44526,0,18.37232
11/9/2007 2:00:00 PM,0.2089621,48.07604,50.99322,36.79076,0.2083148,2.092588,48.14582,42.01321,2.607597,2.607597,0,-1,0,2.607597,80.24967,0,0,0,2.092588,2.744839,2.607597,0,0,14.58214,16.47505,0,0.6522509,-0.6522509,24.47871,62.76579,0.1253691,2.868356,1.67407,0,18.56763
11/9/2007 3:00:00 PM,0.1859894,35.75832,60.85587,50.27037,0.1855665,1.869528,47.62842,42.16784,6.519633,6.519633,0,0,0,6.519633,28.67535,0,0,0,1.869528,6.862772,6.519633,0,0,15.30687,15.8228,0,4.993244,-4.993244,19.21537,49.27007,0.1253691,7.171597,1.495622,0,17.69232
11/9/2007 4:00:00 PM,0.2083348,22.43831,66.8726,64.28146,0.2132729,2.136932,48.59667,42.31575,1.86213,1.86213,0,0,0,1.86213,114.7574,0,0,0,2.136932,1.960136,1.86213,0,0,20.85492,10.82955,0.1767959,0,0.1767959,19.38309,49.70013,0.1253666,2.048342,1.709546,0,12.96649
11/9/2007 5:00:00 PM,0.08591925,8.61577,70.73314,78.51167,0.09243849,0.9500989,44.04624,41.33416,5.024782,5.024782,0,0,0,5.024782,18.90826,0,8.881784E-16,0,0.9500989,5.289244,5.024782,0,0,20.67812,10.98867,0,4.339145,-4.339145,14.80923,37.97231,0.1253666,5.52726,0.7600791,0,11.93877
11/9/2007 6:00:00 PM,0.0008422097,0,73.22335,90,0,0,39.06845,39.06845,2.605106,2.605106,0,0,0,2.605106,0,0,4.440892E-16,0,0,2.742217,2.605106,0,0,25.49939,6.649524,0,2.742217,-2.742217,11.91868,30.56065,0.1253666,2.865617,0,0,6.649524
11/9/2007 7:00:00 PM,0,0,74.66648,90,0,0,36.96409,36.96409,5.78917,3.711942,0,-1,0,3.711942,0,0,2.077228,2.656145,0,3.907307,3.711942,0,0,28.5463,3.907307,0,3.907307,-3.907307,7.800015,20,0.1253666,6.368087,0,0,3.907307
11/9/2007 8:00:00 PM,0,0,75.05907,90,0,0,35.20934,35.20934,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0,0,0,0
11/9/2007 9:00:00 PM,0,0,73.94098,90,0,0,33.65628,33.65628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0,0,0,0
11/9/2007 10:00:00 PM,0,0,69.54494,90,0,0,32.10995,32.10995,0.08560956,0,0,-1,0,0,0,0,0.08560956,0.09417052,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0.09417052,0,0,0
11/9/2007 11:00:00 PM,0,0,53.23066,90,0,0,30.89977,30.89977,1.023155,0,0,-1,0,0,0,0,1.023155,1.12547,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,1.12547,0,0,0
11/10/2007 12:00:00 AM,0,0,-17.98517,90,0,0,29.97197,29.97197,0.5961856,0,0,-1,0,0,0,0,0.5961856,0.6558042,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0.6558042,0,0,0
11/10/2007 1:00:00 AM,0,0,-61.79618,90,0,0,29.00384,29.00384,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0,0,0,0
11/10/2007 2:00:00 AM,0,0,-71.4244,90,0,0,28.17688,28.17688,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0,0,0,0
11/10/2007 3:00:00 AM,0,0,-74.25897,90,0,0,27.4575,27.4575,1.350082,0,0,-1,0,0,0,0,1.350082,1.48509,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,1.48509,0,0,0
11/10/2007 4:00:00 AM,0,0,-74.74017,90,0,0,26.69778,26.69778,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253666,0,0,0,0
11/10/2007 5:00:00 AM,0,0,-73.94161,90,0,0,25.94478,25.94478,0.2455007,0.2455007,9.045501,0,2.624512,0.2455007,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125441,0.2700508,0,12,0
11/10/2007 6:00:00 AM,0.02582121,0.03858448,-72.11529,87.19835,0.0983289,1.099031,28.22028,25.37331,1.364658,1.364658,10.16466,0,2.907658,1.364658,80.53526,1.776357E-15,0,0,1.099031,0,0,8.8,8.36,24.52775,7.524,9.459031,0,9.459031,24.70463,63.34509,0.1255354,1.501124,0.8792246,12,8.623031
11/10/2007 7:00:00 AM,0.2150285,14.0223,-69.14192,72.93073,0.2509075,2.748878,32.11721,24.82874,2.962347,2.962347,11.76235,0,3.311874,2.962347,92.79391,0,0,0,2.748878,0,0,8.8,8.36,15.06872,16.03713,11.10888,0,11.10888,35.24344,90.36761,0.1256572,3.258582,2.199102,12,18.78601
11/10/2007 8:00:00 AM,0.4700536,27.65684,-64.54802,58.7898,0.5203581,5.418493,41.67239,26.43558,0.8633196,0.8633196,0,0,0,0.8633196,627.6347,0.5498908,0,0,5.418493,0.9087574,0.8633196,0,0,3.959845,26.03512,3.959845,0,3.959845,39.00008,100,0.1256005,0.9496515,4.334795,0,31.45361
11/10/2007 9:00:00 AM,0.6599765,40.63058,-57.2708,44.96622,0.7126574,7.034684,51.21373,30.18039,4.51688,4.51688,0,-1,0,4.51688,155.7421,2.280074,0,0,7.034684,4.75461,4.51688,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,4.968567,5.627747,0,36.63366
11/10/2007 10:00:00 AM,0.881365,52.23869,-45.07511,31.93412,0.9434062,8.728343,62.11364,34.01933,1.091306,1.091306,0,0,0,1.091306,799.807,7.5796,0,0,8.728343,1.148743,1.091306,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,1.200437,6.982675,0,38.32732
11/10/2007 11:00:00 AM,1.107751,60.79081,-24.08903,21.25736,1.180954,10.23926,72.35327,36.89014,2.650379,2.650379,0,0,0,2.650379,386.332,7.44939,0,0,10.23926,2.789873,2.650379,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,2.915417,8.19141,0,39.83824
11/10/2007 12:00:00 PM,1.142835,63.17611,6.207674,17.86913,1.217121,10.32602,75.63432,38.98777,4.41057,4.41057,0,0,0,4.41057,234.1198,5.683313,0,0,10.32602,4.642705,4.41057,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,4.851627,8.260815,0,39.925
11/10/2007 1:00:00 PM,1.005138,57.98376,33.60756,24.94633,1.072503,9.25076,73.14445,40.91732,4.139377,4.139377,0,0,0,4.139377,223.4819,4.893522,0,0,9.25076,4.357239,4.139377,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,4.553315,7.400609,0,38.84974
11/10/2007 2:00:00 PM,0.8894821,47.93429,50.65091,36.88307,0.9560333,8.38617,70.56622,41.89891,0,0,0,-1,0,0,0,8.38617,0,0,8.38617,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,0,6.708937,0,37.98515
11/10/2007 3:00:00 PM,0.6802425,35.66365,60.54531,50.31865,0.7424366,6.780965,64.20081,42.05354,3.15005,3.15005,0,0,0,3.15005,215.2653,3.465123,0,0,6.780965,3.315842,3.15005,0,0,0,29.59898,0,0,0,39.00008,100,0.1256005,3.465055,5.424772,0,36.37994
11/10/2007 4:00:00 PM,0.3812635,22.37732,66.58882,64.29967,0.4296022,4.150203,54.91952,42.20145,5.458463,5.458463,0,0,0,5.458463,76.03245,0,0,0,4.150203,5.74575,5.458463,0,0,0,29.59898,0,1.595547,-1.595547,37.31822,95.68756,0.1256005,6.004309,3.320162,0,33.74918
11/10/2007 5:00:00 PM,0.1585481,8.580575,70.46307,78.5061,0.2085079,2.104304,47.32036,41.18625,3.563213,3.563213,0,0,0,3.563213,59.05636,0,0,0,2.104304,3.750751,3.563213,0,0,1.77283,28.00343,0,1.646447,-1.646447,35.58272,91.23755,0.1256005,3.919534,1.683443,0,30.10773
11/10/2007 6:00:00 PM,0.001059311,0,72.95312,90,0,0,38.91381,38.91381,15.4333,15.4333,12,0,3.372,15.4333,0,0,0,0,0,3.613998,3.433298,0,0,3.602216,26.35698,0,3.613998,-3.613998,31.77323,81.46965,0.1256005,16.97663,0,12,26.35698
11/10/2007 7:00:00 PM,0,0,74.38044,90,0,0,36.83635,36.83635,4.904217,4.904217,0,-1,0,4.904217,0,0,8.881784E-16,0,0,5.162334,4.904217,0,0,7.617769,22.74298,0,5.162334,-5.162334,26.33165,67.51691,0.1256005,5.394639,0,0,22.74298
11/10/2007 8:00:00 PM,0,0,74.73573,90,0,0,35.07487,35.07487,11.45009,8.36,0,-1,0,8.36,0,0,3.090094,4.235103,0,8.8,8.36,0,0,13.3537,17.58065,0,8.8,-8.8,17.05564,43.73231,0.1256005,12.5951,0,0,17.58065
11/10/2007 9:00:00 PM,0,0,73.5436,90,0,0,33.50837,33.50837,1.543489,1.543489,0,-1,0,1.543489,0,0,0,0,0,1.624726,1.543489,0,0,23.13147,8.780652,0,1.624726,-1.624726,15.34302,39.34101,0.1256005,1.697838,0,0,8.780652
11/10/2007 10:00:00 PM,0,0,68.99658,90,0,0,31.95531,31.95531,1.207863,1.207863,0,-1,0,1.207863,0,0,0,0,0,1.271435,1.207863,0,0,24.93672,7.155926,0,1.271435,-1.271435,14.00281,35.90458,0.1256005,1.328649,0,0,7.155926
11/10/2007 11:00:00 PM,0,0,52.39622,90,0,0,30.74514,30.74514,0.4949791,0.4949791,0,-1,0,0.4949791,0,0,0,0,0,0.5210306,0.4949791,0,0,26.34943,5.884491,0,0.5210306,-0.5210306,13.4536,34.49634,0.1256005,0.544477,0,0,5.884491
11/11/2007 12:00:00 AM,0,0,-17.31454,90,0,0,29.79717,29.79717,1.68603,1.68603,0,-1,0,1.68603,0,0,2.220446E-16,0,0,1.774768,1.68603,0,0,26.92835,5.363461,0,1.774768,-1.774768,11.58283,29.6995,0.1256005,1.854633,0,0,5.363461
11/11/2007 1:00:00 AM,0,0,-61.04578,90,0,0,28.85592,28.85592,0.9820776,0.9820776,0,-1,0,0.9820776,0,0,1.110223E-16,0,0,1.033766,0.9820776,0,0,28.90032,3.588692,0,1.033766,-1.033766,10.49314,26.90545,0.1256005,1.080285,0,0,3.588692
11/11/2007 2:00:00 AM,0,0,-70.94286,90,0,0,28.00208,28.00208,0.6838992,0.6838992,0,-1,0,0.6838992,0,0,1.110223E-16,0,0,0.7198938,0.6838992,0,0,30.04895,2.554927,0,0.7198938,-0.7198938,9.73431,24.95972,0.1256005,0.7522891,0,0,2.554927
