Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/19/2007 5:00:00 PM,0.1094511,8.443791,68.24458,78.31232,0.131904,1.356378,43.96006,40.09037,6.426756,6.426756,0,0,0,6.426756,21.10518,0,0,0,1.356378,6.765006,6.426756,0,0,0.4417228,29.20143,0,5.408628,-5.408628,32.87983,84.30708,0.1253645,7.069431,1.085103,0,30.55781
11/19/2007 6:00:00 PM,0.001104434,0,70.74538,90,0,0,37.72381,37.72381,8.972027,8.972027,12,0,3.372,8.972027,0,4.440892E-16,0,0,0,0,0,3.027974,2.876575,6.45131,23.7928,2.876575,0,2.876575,35.60879,91.3044,0.1254188,9.869229,0,12,23.7928
11/19/2007 7:00:00 PM,0,0,72.05917,90,0,0,35.53205,35.53205,2.167895,2.167895,0,-1,0,2.167895,0,0,4.440892E-16,0,0,2.281995,2.167895,0,0,3.574735,26.38172,0,2.281995,-2.281995,33.20335,85.13663,0.1254188,2.384684,0,0,26.38172
11/19/2007 8:00:00 PM,0,0,72.13567,90,0,0,33.73696,33.73696,2.652961,2.652961,0,-1,0,2.652961,0,0,0,0,0,2.79259,2.652961,0,0,6.110284,24.09972,0,2.79259,-2.79259,30.2597,77.58883,0.1254188,2.918257,0,0,24.09972
11/19/2007 9:00:00 PM,0,0,70.39522,90,0,0,32.16373,32.16373,2.275682,2.275682,0,-1,0,2.275682,0,0,0,0,0,2.395454,2.275682,0,0,9.213162,21.30713,0,2.395454,-2.395454,27.73467,71.11441,0.1254188,2.50325,0,0,21.30713
11/19/2007 10:00:00 PM,0,0,64.78841,90,0,0,30.61068,30.61068,0.5550505,0.5550505,0,-1,0,0.5550505,0,0,0,0,0,0.5842637,0.5550505,0,0,11.87478,18.91168,0,0.5842637,-0.5842637,27.11881,69.53526,0.1254188,0.6105555,0,0,18.91168
11/19/2007 11:00:00 PM,0,0,46.68466,90,0,0,29.38706,29.38706,1.264663,1.264663,0,-1,0,1.264663,0,0,2.220446E-16,0,0,1.331224,1.264663,0,0,12.52396,18.32741,0,1.331224,-1.331224,25.71557,65.93723,0.1254188,1.391129,0,0,18.32741
11/20/2007 12:00:00 AM,0,0,-12.16081,90,0,0,28.41892,28.41892,2.169203,2.169203,0,-1,0,2.169203,0,0,0,0,0,2.283371,2.169203,0,0,14.0031,16.99619,0,2.283371,-2.283371,23.30869,59.76575,0.1254188,2.386123,0,0,16.99619
11/20/2007 1:00:00 AM,0,0,-55.00566,90,0,0,27.41716,27.41716,1.049069,1.049069,0,-1,0,1.049069,0,0,2.220446E-16,0,0,1.104283,1.049069,0,0,16.54018,14.71282,0,1.104283,-1.104283,22.14467,56.7811,0.1254188,1.153976,0,0,14.71282
11/20/2007 2:00:00 AM,0,0,-67.01643,90,0,0,26.57004,26.57004,0.9124592,0.9124592,0,-1,0,0.9124592,0,0,1.110223E-16,0,0,0.9604834,0.9124592,0,0,17.76716,13.60854,0,0.9604834,-0.9604834,21.13223,54.1851,0.1254188,1.003705,0,0,13.60854
11/20/2007 3:00:00 AM,0,0,-70.97499,90,0,0,25.81032,25.81032,0.5589186,0.5589186,0,-1,0,0.5589186,0,0,1.110223E-16,0,0,0.5883353,0.5589186,0,0,18.83436,12.64805,0,0.5883353,-0.5883353,20.51207,52.59496,0.1254188,0.6148105,0,0,12.64805
11/20/2007 4:00:00 AM,0,0,-72.02585,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.48807,12.05972,0,0,0,20.51207,52.59496,0.1254188,0,0,0,12.05972
11/20/2007 5:00:00 AM,0,0,-71.52277,90,0,0,24.2976,24.2976,0.2694821,0.2694821,0,0,0,0.2694821,0,0,5.551115E-17,0,0,0.2836654,0.2694821,0,0,19.48807,12.05972,0,0.2836654,-0.2836654,20.21306,51.82827,0.1254188,0.2964303,0,0,12.05972
11/20/2007 6:00:00 AM,0.01029413,0,-69.82858,90,0,0,23.71268,23.71268,0.2980029,0.2980029,0,0,0,0.2980029,0,0,0,0,0,0.3136873,0.2980029,0,0,19.80325,11.77605,0,0.3136873,-0.3136873,19.88241,50.98043,0.1254188,0.3278032,0,0,11.77605
11/20/2007 7:00:00 AM,0.1197352,13.03515,-66.87283,73.57105,0.1246425,1.403676,26.73208,23.12777,0,0,0,0,0,0,0,0,0,0,1.403676,0,0,0,0,20.15179,11.46236,1.403676,0,1.403676,21.21405,54.3949,0.1253994,0,1.122941,0,12.86604
11/20/2007 8:00:00 AM,0.1881805,26.42681,-62.21208,59.66346,0.1890896,2.092225,30.19836,24.71444,3.600948,3.600948,0,0,0,3.600948,58.10207,0,4.440892E-16,0,2.092225,3.790472,3.600948,0,0,18.74812,12.72567,0,1.698246,-1.698246,19.42394,49.80488,0.1253994,3.961043,1.67378,0,14.8179
11/20/2007 9:00:00 AM,0.2547241,39.09229,-54.84199,46.1386,0.2550046,2.739115,35.8902,28.45926,3.531936,3.531936,0,-1,0,3.531936,77.5528,0,0,0,2.739115,3.717827,3.531936,0,0,20.63506,11.02743,0,0.978712,-0.978712,18.39229,47.15962,0.1253994,3.885129,2.191292,0,13.76654
11/20/2007 10:00:00 AM,0.1255955,50.30517,-42.75655,33.5359,0.1251106,1.34334,35.96437,32.31837,2.548464,2.548464,0,0,0,2.548464,52.71175,0,4.440892E-16,0,1.34334,2.682594,2.548464,0,0,21.72252,10.04871,0,1.339254,-1.339254,16.98059,43.53989,0.1253994,2.803311,1.074672,0,11.39205
11/20/2007 11:00:00 AM,0.5338825,58.45691,-22.84654,23.45608,0.5455229,5.379547,51.38612,35.28329,0,0,0,0,0,0,0,0,0,0,5.379547,0,0,0,0,23.21058,8.70946,5.379547,0,5.379547,22.08408,56.62573,0.1253247,0,4.303638,0,14.08901
11/20/2007 12:00:00 PM,0.3641971,60.84427,4.852542,20.16885,0.36434,3.659041,48.18785,37.46161,3.96682,3.96682,0,0,0,3.96682,92.24118,0,0,0,3.659041,4.1756,3.96682,0,0,17.83103,13.55105,0,0.5165583,-0.5165583,21.53958,55.22958,0.1253247,4.363502,2.927233,0,17.21009
11/20/2007 1:00:00 PM,0.2800615,56.21992,30.56421,26.35861,0.2793934,2.814198,47.6668,39.44495,5.368722,5.368722,0,0,0,5.368722,52.41838,0,0,0,2.814198,5.651287,5.368722,0,0,18.40498,13.03449,0,2.837089,-2.837089,18.54902,47.5615,0.1253247,5.905595,2.251358,0,15.84869
11/20/2007 2:00:00 PM,0.5094159,46.7821,47.51418,37.59639,0.5286067,5.06923,56.16557,40.50049,0,0,0,-1,0,0,0,0,0,0,5.06923,0,0,0,0,21.5573,10.1974,5.06923,0,5.06923,23.35812,59.89249,0.1252544,0,4.055384,0,15.26663
11/20/2007 3:00:00 PM,0.4016241,34.96034,57.71156,50.60715,0.4206283,4.105464,53.16347,40.72908,7.132665,7.132665,0,0,0,7.132665,57.55864,0,8.881784E-16,0,4.105464,7.508068,7.132665,0,0,16.48807,14.75971,0,3.402604,-3.402604,19.77146,50.69595,0.1252544,7.845932,3.284372,0,18.86518
11/20/2007 4:00:00 PM,0.2017753,21.99684,64.01118,64.29758,0.20697,2.092019,47.04514,40.95766,5.862084,5.862084,0,0,0,5.862084,35.68729,0,8.881784E-16,0,2.092019,6.170615,5.862084,0,0,20.26874,11.35711,0,4.078596,-4.078596,15.47224,39.67234,0.1252544,6.448293,1.673615,0,13.44913
11/20/2007 5:00:00 PM,0.04826816,8.448332,68.02292,78.27521,0.04855621,0.5064856,41.35716,39.93574,3.263421,3.263421,0,0,0,3.263421,15.52008,0,0,0,0.5064856,3.43518,3.263421,0,0,24.80052,7.278512,0,2.928694,-2.928694,12.38513,31.75667,0.1252544,3.589763,0.4051885,0,7.784998
11/20/2007 6:00:00 PM,0.0007127302,0,70.52644,90,0,0,37.56918,37.56918,5.327631,5.327631,12,0,3.372,5.327631,0,0,0,0,0,0,0,6.672369,6.338751,28.05462,4.349819,6.338751,0,6.338751,18.39859,47.17579,0.125374,5.860394,0,12,4.349819
11/20/2007 7:00:00 PM,0,0,71.83103,90,0,0,35.37742,35.37742,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71587,10.05469,0,0,0,18.39859,47.17579,0.125374,0,0,0,10.05469
11/20/2007 8:00:00 PM,0,0,71.88312,90,0,0,33.6025,33.6025,2.805993,2.805993,0,-1,0,2.805993,0,0,4.440892E-16,0,0,2.953677,2.805993,0,0,21.71587,10.05469,0,2.953677,-2.953677,15.28514,39.1926,0.125374,3.086593,0,0,10.05469
11/20/2007 9:00:00 PM,0,0,70.09507,90,0,0,32.02927,32.02927,3.905677,3.905677,0,-1,0,3.905677,0,0,4.440892E-16,0,0,4.111239,3.905677,0,0,24.99773,7.101017,0,4.111239,-4.111239,10.95152,28.08076,0.125374,4.296245,0,0,7.101017
11/20/2007 10:00:00 PM,0,0,64.40263,90,0,0,30.50311,30.50311,0.4064876,0.4064876,0,-1,0,0.4064876,0,0,5.551115E-17,0,0,0.4278817,0.4064876,0,0,29.56578,2.989778,0,0.4278817,-0.4278817,10.50049,26.92428,0.125374,0.4471364,0,0,2.989778
11/20/2007 11:00:00 PM,0,0,46.22879,90,0,0,29.25259,29.25259,1.386084,1.386084,0,-1,0,1.386084,0,0,2.220446E-16,0,0,1.459036,1.386084,0,0,30.0412,2.561896,0,1.459036,-1.459036,8.962533,22.98081,0.125374,1.524692,0,0,2.561896
11/21/2007 12:00:00 AM,0,0,-11.65613,90,0,0,28.28445,28.28445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.66235,1.102861,0,0,0,8.962533,22.98081,0.125374,0,0,0,1.102861
11/21/2007 1:00:00 AM,0,0,-54.40876,90,0,0,27.2827,27.2827,0.8044568,0.8044568,0,-1,0,0.8044568,0,0,0,0,0,0.8467966,0.8044568,0,0,31.66235,1.102861,0,0.8467966,-0.8467966,8.069931,20.69209,0.125374,0.8849025,0,0,1.102861
11/21/2007 2:00:00 AM,0,0,-66.6258,90,0,0,26.43558,26.43558,0.2292987,0.2292987,0,-1,0,0.2292987,0,0,0,0.008967831,0,0.241367,0.2292987,0,0,32.60324,0.2560639,0,0.241367,-0.241367,7.815507,20.03972,0.125374,0.2522285,0,0,0.2560639
11/21/2007 3:00:00 AM,0,0,-70.68587,90,0,0,25.66241,25.66241,1.004836,0.01396204,0,-1,0,0.01396204,0,0,0.9908739,1.091357,0,0.01469688,0.01396204,0,0,32.87142,0.01469688,0,0.01469688,-0.01469688,7.800015,20,0.125374,1.105319,0,0,0.01469688
11/21/2007 4:00:00 AM,0,0,-71.78903,90,0,0,24.8489,24.8489,0.9762402,0,0,-1,0,0,0,0,0.9762402,1.073864,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.125374,1.073864,0,0,0
11/21/2007 5:00:00 AM,0,0,-71.31389,90,0,0,24.14969,24.14969,0.2814,0.2814,9.0814,0,2.633594,0.2814,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.125447,0.3095399,0,12,0
11/21/2007 6:00:00 AM,0.006412411,0,-69.63353,90,0,0,23.55805,23.55805,1.327425,1.327425,10.12743,0,2.898239,1.327425,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1255524,1.460168,0,12,7.524
11/21/2007 7:00:00 AM,0.1165871,12.9281,-66.68234,73.64896,0.1210649,1.365167,26.47323,22.97313,0.05652358,0.05652358,8.856524,0,2.5767,0.05652358,2415.216,1.776357E-15,0,0,1.365167,0,0,8.8,8.36,16.16775,15.048,9.725166,0,9.725166,32.8881,84.3283,0.1255992,0.06217594,1.092133,12,16.41317
11/21/2007 8:00:00 AM,0.2506001,26.29863,-62.02044,59.76239,0.2574076,2.82127,32.0366,24.55981,1.914746,1.914746,0,0,0,1.914746,147.3443,0,0,0,2.82127,2.015522,1.914746,0,0,6.442587,23.80065,0.8057476,0,0.8057476,33.6525,86.2883,0.1255881,2.106221,2.257016,0,26.62192
11/21/2007 9:00:00 AM,0.2234566,38.93831,-54.65021,46.26366,0.2231954,2.411483,34.78244,28.28445,3.171055,3.171055,0,-1,0,3.171055,76.04673,0,0,0,2.411483,3.337952,3.171055,0,0,5.636839,24.52582,0,0.9264689,-0.9264689,32.67592,83.78424,0.1255881,3.48816,1.929187,0,26.93731
11/21/2007 10:00:00 AM,0.3993843,50.12023,-42.58746,33.69659,0.4033171,4.147441,43.95552,32.12339,0.2368491,0.2368491,0,0,0,0.2368491,1751.09,0,0,0,4.147441,0.2493148,0.2368491,0,0,6.666249,23.59935,3.898126,0,3.898126,36.374,93.26649,0.1255342,0.260534,3.317953,0,27.7468
11/21/2007 11:00:00 AM,0.5956278,58.24523,-22.78319,23.66022,0.6154569,6.002603,53.29077,35.09504,2.33882,2.33882,0,0,0,2.33882,256.6509,0.7725643,0,0,6.002603,2.461916,2.33882,0,0,2.768123,27.10767,2.768123,0,2.768123,39.00008,100,0.1254959,2.572702,4.802083,0,33.11027
11/21/2007 12:00:00 PM,0.7684724,60.64314,4.70134,20.36704,0.813459,7.555422,61.47856,37.26663,4.892688,4.892688,0,0,0,4.892688,154.4227,2.405224,0,0,7.555422,5.150198,4.892688,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,5.381957,6.044337,0,37.1544
11/21/2007 1:00:00 PM,0.6514037,56.0747,30.28137,26.47334,0.6823485,6.413036,59.53389,39.25669,4.720335,4.720335,0,0,0,4.720335,135.8598,1.444263,0,0,6.413036,4.968773,4.720335,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,5.192368,5.130429,0,36.01201
11/21/2007 2:00:00 PM,0.4795087,46.69447,47.22886,37.64544,0.4943646,4.773901,54.98872,40.35258,3.542949,3.542949,0,-1,0,3.542949,134.7437,1.044481,0,0,4.773901,3.72942,3.542949,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,3.897244,3.819121,0,34.37288
11/21/2007 3:00:00 PM,0.4810326,34.91497,57.4561,50.61594,0.5180153,4.97461,55.92939,40.58117,2.047636,2.047636,0,0,0,2.047636,242.9441,2.819204,0,0,4.97461,2.155406,2.047636,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,2.2524,3.979688,0,34.57359
11/21/2007 4:00:00 PM,0.1704738,21.98187,63.78067,64.27892,0.1722972,1.753424,45.83198,40.76941,0,0,0,0,0,0,0,1.753424,0,0,1.753424,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,0,1.402739,0,31.3524
11/21/2007 5:00:00 PM,0.08872382,8.456736,67.80646,78.23508,0.09817237,1.016548,42.69852,39.82145,0,0,0,0,0,0,0,1.016548,0,0,1.016548,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254959,0,0.8132383,0,30.61553
11/21/2007 6:00:00 PM,0.001559465,0,70.31306,90,0,0,37.44144,37.44144,5.795016,5.795016,0,0,0,5.795016,0,0,8.881784E-16,0,0,6.100017,5.795016,0,0,0,29.59898,0,6.100017,-6.100017,32.5701,83.5129,0.1254959,6.374518,0,0,29.59898
11/21/2007 7:00:00 PM,0,0,71.60914,90,0,0,35.22951,35.22951,3.053426,3.053426,0,-1,0,3.053426,0,0,4.440892E-16,0,0,3.214132,3.053426,0,0,6.777797,23.49896,0,3.214132,-3.214132,29.1821,74.82575,0.1254959,3.358768,0,0,23.49896
11/21/2007 8:00:00 PM,0,0,71.63817,90,0,0,33.44786,33.44786,4.977149,4.977149,0,-1,0,4.977149,0,0,8.881784E-16,0,0,5.239104,4.977149,0,0,10.34905,20.28483,0,5.239104,-5.239104,23.6596,60.66552,0.1254959,5.474864,0,0,20.28483
11/21/2007 9:00:00 PM,0,0,69.80516,90,0,0,31.88136,31.88136,3.025209,3.025209,0,-1,0,3.025209,0,0,4.440892E-16,0,0,3.184431,3.025209,0,0,16.17028,15.04572,0,3.184431,-3.184431,20.30292,52.05866,0.1254959,3.32773,0,0,15.04572
11/21/2007 10:00:00 PM,0,0,64.03318,90,0,0,30.34847,30.34847,0.8822046,0.8822046,0,-1,0,0.8822046,0,0,1.110223E-16,0,0,0.9286364,0.8822046,0,0,19.70854,11.86129,0,0.9286364,-0.9286364,19.32405,49.54874,0.1254959,0.9704251,0,0,11.86129
11/21/2007 11:00:00 PM,0,0,45.80456,90,0,0,29.09796,29.09796,0.3387356,0.3387356,0,-1,0,0.3387356,0,0,0,0,0,0.3565637,0.3387356,0,0,20.74036,10.93266,0,0.3565637,-0.3565637,18.9482,48.58503,0.1254959,0.3726091,0,0,10.93266
11/22/2007 12:00:00 AM,0,0,-11.16076,90,0,0,28.13654,28.13654,2.20028,2.20028,0,-1,0,2.20028,0,0,4.440892E-16,0,0,2.316084,2.20028,0,0,21.13654,10.57609,0,2.316084,-2.316084,16.50683,42.32512,0.1254959,2.420308,0,0,10.57609
11/22/2007 1:00:00 AM,0,0,-53.82579,90,0,0,27.13479,27.13479,0.9713746,0.9713746,0,-1,0,0.9713746,0,0,1.110223E-16,0,0,1.0225,0.9713746,0,0,23.70996,8.26001,0,1.0225,-1.0225,15.42902,39.56151,0.1254959,1.068512,0,0,8.26001
11/22/2007 2:00:00 AM,0,0,-66.24438,90,0,0,26.2675,26.2675,0.959478,0.959478,0,-1,0,0.959478,0,0,1.110223E-16,0,0,1.009977,0.959478,0,0,24.84608,7.23751,0,1.009977,-1.009977,14.36441,36.83175,0.1254959,1.055426,0,0,7.23751
11/22/2007 3:00:00 AM,0,0,-70.40414,90,0,0,25.50778,25.50778,1.301471,1.301471,0,-1,0,1.301471,0,0,0,0,0,1.36997,1.301471,0,0,25.96827,6.227533,0,1.36997,-1.36997,12.92034,33.129,0.1254959,1.431619,0,0,6.227533
11/22/2007 4:00:00 AM,0,0,-71.55875,90,0,0,24.6741,24.6741,2.312599,2.312599,0,-1,0,2.312599,0,0,4.440892E-16,0,0,2.434315,2.312599,0,0,27.49046,4.857563,0,2.434315,-2.434315,10.35434,26.54955,0.1254959,2.543859,0,0,4.857563
11/22/2007 5:00:00 AM,0,0,-71.11125,90,0,0,23.99506,23.99506,1.340811,1.340811,0,0,0,1.340811,0,0,0,0,0,1.41138,1.340811,0,0,30.19526,2.423249,0,1.41138,-1.41138,8.866619,22.73487,0.1254959,1.474892,0,0,2.423249
11/22/2007 6:00:00 AM,0.02023149,0,-69.4448,90,0,0,23.38997,23.38997,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.76345,1.011869,0,0,0,8.866619,22.73487,0.1254959,0,0,0,1.011869
11/22/2007 7:00:00 AM,0.2401763,12.81987,-66.49865,73.72909,0.2997277,3.294125,31.50723,22.80506,5.901793,5.901793,11.70538,0,3.297461,5.901793,55.81565,0,0,0,3.294125,0,0,5.803587,5.513408,31.76345,1.011869,8.807532,0,8.807532,17.22218,44.15934,0.1256435,6.491973,2.6353,12,4.305994
11/22/2007 8:00:00 AM,0.5162926,26.16992,-61.83652,59.863,0.5846928,6.093803,41.51003,24.39173,7.28198,7.28198,11.56396,0,3.261682,7.28198,83.68333,0,0,0,6.093803,0,0,4.28198,4.067881,22.95592,8.938648,10.16168,0,10.16168,26.8624,68.87781,0.1257678,8.010178,4.875042,12,15.03245
11/22/2007 9:00:00 AM,0.7363008,38.78479,-54.46761,46.38961,0.8078178,7.939169,51.97323,28.11637,4.797039,4.797039,0,-1,0,4.797039,165.5015,0,0,0,7.939169,5.049514,4.797039,0,0,12.79424,18.08416,2.889655,0,2.889655,29.60377,75.90694,0.1257278,5.276742,6.351335,0,26.02333
11/22/2007 10:00:00 AM,0.8160681,49.93734,-42.42919,33.85672,0.8817295,8.358394,58.10662,31.93514,3.126529,3.126529,0,0,0,3.126529,267.3378,0,0,0,8.358394,3.291083,3.126529,0,0,9.904584,20.68485,5.067311,0,5.067311,34.41104,88.23325,0.1256579,3.439182,6.686715,0,29.04325
11/22/2007 11:00:00 AM,0.7148771,58.03789,-22.7298,23.86095,0.7544157,7.186757,57.28422,34.9068,4.543331,4.543331,0,0,0,4.543331,158.1826,0,0,0,7.186757,4.782454,4.543331,0,0,4.837273,25.24543,2.404304,0,2.404304,36.69196,94.08176,0.1256247,4.997664,5.749406,0,32.43219
11/22/2007 12:00:00 PM,0.7307795,60.44802,4.547619,20.55929,0.7701018,7.218639,59.97153,37.07838,6.004478,6.004478,0,0,0,6.004478,120.2209,0,0,0,7.218639,6.320504,6.004478,0,0,2.43297,27.40931,0.8981355,0,0.8981355,37.54401,96.26649,0.1256123,6.604926,5.774911,0,34.62794
11/22/2007 1:00:00 PM,0.7711279,55.93533,30.00222,26.58297,0.8227539,7.542633,63.59957,39.06845,1.271016,1.271016,0,0,0,1.271016,593.4333,4.669888,0,0,7.542633,1.337912,1.271016,0,0,1.534834,28.21763,1.534834,0,1.534834,39.00008,100,0.1255912,1.398118,6.034107,0,35.76026
11/22/2007 2:00:00 PM,0.5652745,46.61201,46.94869,37.69024,0.5949174,5.649282,57.81847,40.16433,4.735828,4.735828,0,-1,0,4.735828,119.2882,0.6642007,0,0,5.649282,4.985082,4.735828,0,0,0,29.59898,0,0,0,39.00008,100,0.1255912,5.209411,4.519426,0,35.24826
11/22/2007 3:00:00 PM,0.5153534,34.8742,57.20588,50.62102,0.5606888,5.349884,57.01361,40.38619,0,0,0,0,0,0,0,5.349884,0,0,5.349884,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255912,0,4.279907,0,34.94886
11/22/2007 4:00:00 PM,0.2934556,21.97109,63.55532,64.25693,0.3221633,3.200208,50.11446,40.61478,1.768197,1.768197,0,0,0,1.768197,180.9871,1.338948,0,0,3.200208,1.86126,1.768197,0,0,0,29.59898,0,0,0,39.00008,100,0.1255912,1.945017,2.560167,0,32.79919
11/22/2007 5:00:00 PM,0.1389506,8.468972,67.59527,78.19199,0.1851574,1.891885,45.11072,39.67353,4.457434,4.457434,0,0,0,4.457434,42.44337,0,0,0,1.891885,4.692036,4.457434,0,0,0,29.59898,0,2.800151,-2.800151,36.04846,92.43176,0.1255912,4.903177,1.513508,0,31.49086
11/22/2007 6:00:00 PM,0.001262907,0,70.10529,90,0,0,37.2868,37.2868,4.666983,4.666983,0,0,0,4.666983,0,0,0,0,0,4.912614,4.666983,0,0,3.111278,26.79883,0,4.912614,-4.912614,30.87011,79.15397,0.1255912,5.133681,0,0,26.79883
11/22/2007 7:00:00 PM,0,0,71.39357,90,0,0,35.07487,35.07487,4.778406,4.778406,0,-1,0,4.778406,0,0,8.881784E-16,0,0,5.029901,4.778406,0,0,8.569738,21.88621,0,5.029901,-5.029901,25.56813,65.55917,0.1255912,5.256246,0,0,21.88621
11/22/2007 8:00:00 PM,0,0,71.40088,90,0,0,33.29995,33.29995,3.118344,3.118344,0,-1,0,3.118344,0,0,0,0,0,3.282467,3.118344,0,0,14.15852,16.85631,0,3.282467,-3.282467,22.1081,56.68734,0.1255912,3.430178,0,0,16.85631
11/22/2007 9:00:00 PM,0,0,69.52556,90,0,0,31.7469,31.7469,4.759837,4.759837,0,-1,0,4.759837,0,0,8.881784E-16,0,0,5.010355,4.759837,0,0,17.8057,13.57385,0,5.010355,-5.010355,16.82673,43.14537,0.1255912,5.23582,0,0,13.57385
11/22/2007 10:00:00 PM,0,0,63.67999,90,0,0,30.20056,30.20056,1.916915,1.916915,0,-1,0,1.916915,0,0,2.220446E-16,0,0,2.017805,1.916915,0,0,23.37276,8.563492,0,2.017805,-2.017805,14.69977,37.69165,0.1255912,2.108606,0,0,8.563492
11/22/2007 11:00:00 PM,0,0,45.41089,90,0,0,28.95005,28.95005,1.432607,1.432607,0,-1,0,1.432607,0,0,2.220446E-16,0,0,1.508008,1.432607,0,0,25.61477,6.545686,0,1.508008,-1.508008,13.1102,33.61582,0.1255912,1.575868,0,0,6.545686
11/23/2007 12:00:00 AM,0,0,-10.67387,90,0,0,27.98863,27.98863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.29033,5.037679,0,0,0,13.1102,33.61582,0.1255912,0,0,0,5.037679
11/23/2007 1:00:00 AM,0,0,-53.25651,90,0,0,26.98016,26.98016,2.421474,2.421474,0,-1,0,2.421474,0,0,4.440892E-16,0,0,2.54892,2.421474,0,0,27.29033,5.037679,0,2.54892,-2.54892,10.4234,26.72661,0.1255912,2.663621,0,0,5.037679
11/23/2007 2:00:00 AM,0,0,-65.87219,90,0,0,26.11286,26.11286,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.12247,2.488759,0,0,0,10.4234,26.72661,0.1255912,0,0,0,2.488759
11/23/2007 3:00:00 AM,0,0,-70.12983,90,0,0,25.3397,25.3397,1.185215,1.185215,0,-1,0,1.185215,0,0,2.220446E-16,0,0,1.247595,1.185215,0,0,30.12247,2.488759,0,1.247595,-1.247595,9.108317,23.35461,0.1255912,1.303737,0,0,2.488759
11/23/2007 4:00:00 AM,0,0,-71.33507,90,0,0,24.52619,24.52619,1.602823,1.179106,0,-1,0,1.179106,0,0,0.4237179,0.5840002,0,1.241164,1.179106,0,0,31.50868,1.241164,0,1.241164,-1.241164,7.800015,20,0.1255912,1.763106,0,0,1.241164
11/23/2007 5:00:00 AM,0,0,-70.91489,90,0,0,23.82698,23.82698,0.7119371,0.7119371,9.511937,0,2.74252,0.7119371,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1256768,0.7831308,0,12,0
11/23/2007 6:00:00 AM,0.01928141,0,-69.26244,90,0,0,23.24206,23.24206,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1257403,0,0,12,7.524
11/23/2007 7:00:00 AM,0.2176877,12.71052,-66.32178,73.81135,0.2698254,2.981473,30.46412,22.63697,5.622066,5.622066,12,0,3.372,5.622066,53.03162,0,0,0,2.981473,0,0,6.377934,6.059037,16.16775,15.048,9.04051,0,9.04051,32.23858,82.66286,0.1258927,6.184273,2.385178,12,18.02947
11/23/2007 8:00:00 AM,0.5406148,26.04078,-61.66032,59.96519,0.6135973,6.371057,42.1985,24.22365,10.08337,10.08337,10.80174,0,3.068841,10.08337,63.18383,0,0,0,6.371057,0,0,0.7183772,0.6824583,7.127244,23.18446,7.053515,0,7.053515,38.93013,99.82066,0.1260037,11.0917,5.096846,12,29.55552
11/23/2007 9:00:00 AM,0.7354522,38.63186,-54.29414,46.51632,0.8076772,7.946791,51.77697,27.92813,2.20811,2.20811,0,-1,0,2.20811,359.8911,5.548737,0,0,7.946791,2.324326,2.20811,0,0,0.07372818,29.53262,0.07372818,0,0.07372818,39.00008,100,0.1260027,2.428921,6.357433,0,37.47941
11/23/2007 10:00:00 AM,0.8139635,49.75664,-42.2816,34.01612,0.880101,8.354012,57.88546,31.76707,2.673381,2.673381,0,0,0,2.673381,312.4886,5.539927,0,0,8.354012,2.814085,2.673381,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,2.940719,6.683209,0,37.95299
11/23/2007 11:00:00 AM,0.9755753,57.83498,-22.68613,24.05813,1.049318,9.472547,66.068,34.71854,1.41117,1.41117,0,0,0,1.41117,671.2548,7.987105,0,0,9.472547,1.485442,1.41117,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,1.552287,7.578037,0,39.07153
11/23/2007 12:00:00 PM,1.066812,60.25896,4.391459,20.74557,1.146436,10.00942,71.28693,36.89014,6.799109,6.799109,0,0,0,6.799109,147.2166,2.852462,0,0,10.00942,7.156957,6.799109,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,7.47902,8.007535,0,39.6084
11/23/2007 1:00:00 PM,1.033106,55.80185,29.72672,26.68745,1.113566,9.657606,72.31188,38.87348,1.798736,1.798736,0,0,0,1.798736,536.9108,7.7642,0,0,9.657606,1.893406,1.798736,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,1.978609,7.726085,0,39.25658
11/23/2007 2:00:00 PM,0.8732017,46.53474,46.67368,37.73076,0.9487404,8.438478,68.40842,40.00969,1.824334,1.824334,0,-1,0,1.824334,462.5513,6.518127,0,0,8.438478,1.920351,1.824334,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,2.006767,6.750783,0,38.03746
11/23/2007 3:00:00 PM,0.6676687,34.83805,56.96092,50.62236,0.7384588,6.827239,62.23144,40.23828,3.399053,3.399053,0,0,0,3.399053,200.8571,3.249288,0,0,6.827239,3.57795,3.399053,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,3.738958,5.461791,0,36.42622
11/23/2007 4:00:00 PM,0.3946402,21.96447,63.33522,64.23164,0.4546554,4.418159,53.91549,40.46687,2.034066,2.034066,0,0,0,2.034066,217.2082,2.277037,0,0,4.418159,2.141122,2.034066,0,0,0,29.59898,0,0,0,39.00008,100,0.1260027,2.237473,3.534527,0,34.01714
11/23/2007 5:00:00 PM,0.133214,8.485007,67.38941,78.14596,0.1752494,1.795103,44.66322,39.5189,3.251322,3.251322,0,0,0,3.251322,55.21148,0,4.440892E-16,0,1.795103,3.422444,3.251322,0,0,0,29.59898,0,1.627341,-1.627341,37.28471,95.60163,0.1260027,3.576454,1.436082,0,31.39408
11/23/2007 6:00:00 PM,0.001196272,0,69.90319,90,0,0,37.15906,37.15906,0.9061704,0.9061704,0,0,0,0.9061704,0,0,1.110223E-16,0,0,0.9538635,0.9061704,0,0,1.808157,27.97164,0,0.9538635,-0.9538635,36.27925,93.02353,0.1260027,0.9967874,0,0,27.97164
11/23/2007 7:00:00 PM,0,0,71.18439,90,0,0,34.94041,34.94041,3.729504,3.729504,0,-1,0,3.729504,0,0,0,0,0,3.925794,3.729504,0,0,2.868005,27.01777,0,3.925794,-3.925794,32.1411,82.41291,0.1260027,4.102455,0,0,27.01777
11/23/2007 8:00:00 PM,0,0,71.17133,90,0,0,33.16549,33.16549,2.113238,2.113238,0,-1,0,2.113238,0,0,0,0,0,2.224461,2.113238,0,0,7.229999,23.09198,0,2.224461,-2.224461,29.79631,76.40064,0.1260027,2.324562,0,0,23.09198
11/23/2007 9:00:00 PM,0,0,69.25631,90,0,0,31.59899,31.59899,6.991429,6.991429,0,-1,0,6.991429,0,0,8.881784E-16,0,0,7.359399,6.991429,0,0,9.701622,20.86752,0,7.359399,-7.359399,22.03882,56.50969,0.1260027,7.690572,0,0,20.86752
11/23/2007 10:00:00 PM,0,0,63.34299,90,0,0,30.0661,30.0661,1.864572,1.864572,0,-1,0,1.864572,0,0,0,0,0,1.962708,1.864572,0,0,17.87873,13.50812,0,1.962708,-1.962708,19.96995,51.2049,0.1260027,2.051029,0,0,13.50812
11/23/2007 11:00:00 PM,0,0,45.04678,90,0,0,28.81559,28.81559,1.011278,1.011278,0,-1,0,1.011278,0,0,0,0,0,1.064503,1.011278,0,0,20.05952,11.54541,0,1.064503,-1.064503,18.84786,48.32776,0.1260027,1.112406,0,0,11.54541
11/24/2007 12:00:00 AM,0,0,-10.19467,90,0,0,27.834,27.834,1.759379,1.759379,0,-1,0,1.759379,0,0,0,0,0,1.851978,1.759379,0,0,21.2423,10.48091,0,1.851978,-1.851978,16.89571,43.32224,0.1260027,1.935317,0,0,10.48091
11/24/2007 1:00:00 AM,0,0,-52.70072,90,0,0,26.83224,26.83224,1.945118,1.945118,0,-1,0,1.945118,0,0,2.220446E-16,0,0,2.047493,1.945118,0,0,23.30005,8.628931,0,2.047493,-2.047493,14.73746,37.78828,0.1260027,2.13963,0,0,8.628931
11/24/2007 2:00:00 AM,0,0,-65.50928,90,0,0,25.9784,25.9784,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.57504,6.581438,0,0,0,14.73746,37.78828,0.1260027,0,0,0,6.581438
11/24/2007 3:00:00 AM,0,0,-69.86301,90,0,0,25.20523,25.20523,1.999074,1.999074,0,-1,0,1.999074,0,0,2.220446E-16,0,0,2.104288,1.999074,0,0,25.57504,6.581438,0,2.104288,-2.104288,12.51935,32.10082,0.1260027,2.198981,0,0,6.581438
11/24/2007 4:00:00 AM,0,0,-71.11804,90,0,0,24.37156,24.37156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.91314,4.47715,0,0,0,12.51935,32.10082,0.1260027,0,0,0,4.47715
11/24/2007 5:00:00 AM,0,0,-70.72488,90,0,0,23.69252,23.69252,0.6650108,0.6650108,0,0,0,0.6650108,0,0,1.110223E-16,0,0,0.7000114,0.6650108,0,0,27.91314,4.47715,0,0.7000114,-0.7000114,11.78147,30.20884,0.1260027,0.7315119,0,0,4.47715
11/24/2007 6:00:00 AM,0.02324525,0,-69.08649,90,0,0,23.08743,23.08743,0.6601852,0.6601852,0,0,0,0.6601852,0,0,1.110223E-16,0,0,0.6949318,0.6601852,0,0,28.69093,3.777138,0,0.6949318,-0.6949318,11.04895,28.33058,0.1260027,0.7262037,0,0,3.777138
11/24/2007 7:00:00 AM,0.2704977,12.60015,-66.15176,73.89567,0.3410828,3.731086,32.41291,22.50251,0.2483499,0.2483499,0,0,0,0.2483499,1502.35,0,0,0,3.731086,0.261421,0.2483499,0,0,29.46308,3.082207,3.469665,0,3.469665,14.34056,36.7706,0.1259549,0.2731849,2.984869,0,6.813293
11/24/2007 8:00:00 AM,0.5628357,25.91131,-61.49186,60.06886,0.6401999,6.624946,42.81258,24.04885,5.571322,5.571322,0,0,0,5.571322,118.9115,0,0,0,6.624946,5.86455,5.571322,0,0,25.99341,6.204906,0.7603958,0,0.7603958,15.06194,38.62027,0.1259445,6.128455,5.299957,0,12.82985
11/24/2007 9:00:00 AM,0.7841517,38.47963,-54.12976,46.64366,0.8626589,8.414914,53.26363,27.76004,4.689066,4.689066,0,-1,0,4.689066,179.4582,0,0,0,8.414914,4.935859,4.689066,0,0,25.23302,6.889262,3.479055,0,3.479055,18.36246,47.08313,0.1258966,5.157973,6.731932,0,15.30418
11/24/2007 10:00:00 AM,0.9742526,49.57822,-42.14456,34.17466,1.056463,9.717286,63.06439,31.57882,3.650192,3.650192,0,0,0,3.650192,266.213,0,0,0,9.717286,3.842308,3.650192,0,0,21.75396,10.02041,5.874978,0,5.874978,23.93595,61.37411,0.1258159,4.015212,7.773829,0,19.7377
11/24/2007 11:00:00 AM,1.047538,57.63657,-22.65195,24.25166,1.128208,10.04181,68.29799,34.5303,0.905138,0.905138,0,0,0,0.905138,1109.423,0,0,0,10.04181,0.9527769,0.905138,0,0,15.87898,15.30789,9.089032,0,9.089032,32.55856,83.48333,0.1256911,0.9956518,8.033447,0,25.3497
11/24/2007 12:00:00 PM,0.9996534,60.07598,4.232934,20.92582,1.074296,9.525729,68.89169,36.72205,4.050863,4.050863,0,0,0,4.050863,235.1531,0,0,0,9.525729,4.264067,4.050863,0,0,6.789952,23.48802,5.261663,0,5.261663,37.55022,96.28241,0.1256191,4.455949,7.620584,0,33.01375
11/24/2007 1:00:00 PM,0.9133044,55.67429,29.45485,26.78673,0.9839374,8.764353,68.17906,38.73229,5.871593,5.871593,0,0,0,5.871593,149.267,1.05544,0,0,8.764353,6.180624,5.871593,0,0,1.528289,28.22352,1.528289,0,1.528289,39.00008,100,0.1255981,6.458752,7.011482,0,36.98787
11/24/2007 2:00:00 PM,0.7848276,46.46269,46.40382,37.76697,0.8522814,7.732578,65.2676,39.82145,0,0,0,-1,0,0,0,7.732578,0,0,7.732578,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1255981,0,6.186063,0,37.33156
11/24/2007 3:00:00 PM,0.5750467,34.80653,56.72127,50.61998,0.6335912,5.97728,58.909,40.09037,4.763429,4.763429,0,0,0,4.763429,125.4827,0.9631441,0,0,5.97728,5.014135,4.763429,0,0,0,29.59898,0,0,0,39.00008,100,0.1255981,5.239771,4.781824,0,35.57626
11/24/2007 4:00:00 PM,0.2963353,21.96201,63.1204,64.20306,0.3265008,3.24656,49.93842,40.31224,4.057052,4.057052,0,0,0,4.057052,80.02263,0,8.881784E-16,0,3.24656,4.270581,4.057052,0,0,0,29.59898,0,1.024022,-1.024022,37.92067,97.23228,0.1255981,4.462758,2.597248,0,32.84554
11/24/2007 5:00:00 PM,0.1167898,8.504804,67.18896,78.09704,0.1454376,1.498218,43.63657,39.37099,4.834496,4.834496,0,0,0,4.834496,30.99015,0,0,0,1.498218,5.088943,4.834496,0,0,1.137802,28.57496,0,3.590725,-3.590725,34.13571,87.52728,0.1255981,5.317945,1.198574,0,30.07317
11/24/2007 6:00:00 PM,0.0009120514,0,69.70684,90,0,0,37.00443,37.00443,14.96677,14.96677,12,0,3.372,14.96677,0,0,0,0,0,3.122917,2.966772,0,0,5.127496,24.98423,0,3.122917,-3.122917,30.84386,79.08667,0.1255981,16.46345,0,12,24.98423
11/24/2007 7:00:00 PM,0,0,70.98167,90,0,0,34.7925,34.7925,1.283497,1.283497,0,-1,0,1.283497,0,0,2.220446E-16,0,0,1.351049,1.283497,0,0,8.597404,21.86131,0,1.351049,-1.351049,29.41973,75.43506,0.1255981,1.411846,0,0,21.86131
11/24/2007 8:00:00 PM,0,0,70.94956,90,0,0,33.01758,33.01758,3.450296,3.450296,0,-1,0,3.450296,0,0,4.440892E-16,0,0,3.631891,3.450296,0,0,10.09857,20.51027,0,3.631891,-3.631891,25.59138,65.6188,0.1255981,3.795326,0,0,20.51027
11/24/2007 9:00:00 PM,0,0,68.99745,90,0,0,31.46452,31.46452,2.492664,2.492664,0,-1,0,2.492664,0,0,0,0,0,2.623857,2.492664,0,0,14.134,16.87837,0,2.623857,-2.623857,22.8256,58.52705,0.1255981,2.74193,0,0,16.87837
11/24/2007 10:00:00 PM,0,0,63.02208,90,0,0,29.93163,29.93163,0.9576623,0.9576623,0,-1,0,0.9576623,0,0,0,0,0,1.008066,0.9576623,0,0,17.0494,14.25452,0,1.008066,-1.008066,21.763,55.80246,0.1255981,1.053429,0,0,14.25452
11/24/2007 11:00:00 PM,0,0,44.71124,90,0,0,28.68784,28.68784,0.7479259,0.7479259,0,-1,0,0.7479259,0,0,1.110223E-16,0,0,0.7872904,0.7479259,0,0,18.16947,13.24645,0,0.7872904,-0.7872904,20.93312,53.67457,0.1255981,0.8227184,0,0,13.24645
11/25/2007 12:00:00 AM,0,0,-9.722492,90,0,0,27.71971,27.71971,0.8165889,0.8165889,0,-1,0,0.8165889,0,0,1.110223E-16,0,0,0.8595673,0.8165889,0,0,19.04424,12.45916,0,0.8595673,-0.8595673,20.02706,51.35134,0.1255981,0.8982478,0,0,12.45916
11/25/2007 1:00:00 AM,0,0,-52.15821,90,0,0,26.71795,26.71795,1.741066,1.741066,0,-1,0,1.741066,0,0,2.220446E-16,0,0,1.832701,1.741066,0,0,19.99932,11.59959,0,1.832701,-1.832701,18.09522,46.39792,0.1255981,1.915172,0,0,11.59959
11/25/2007 2:00:00 AM,0,0,-65.15565,90,0,0,25.85066,25.85066,0.8104019,0.8104019,0,-1,0,0.8104019,0,0,0,0,0,0.8530546,0.8104019,0,0,22.03565,9.766893,0,0.8530546,-0.8530546,17.19603,44.09229,0.1255981,0.8914421,0,0,9.766893
11/25/2007 3:00:00 AM,0,0,-69.60374,90,0,0,25.07077,25.07077,0.4829969,0.4829969,0,-1,0,0.4829969,0,0,0,0,0,0.5084177,0.4829969,0,0,22.98349,8.913838,0,0.5084177,-0.5084177,16.66011,42.71814,0.1255981,0.5312966,0,0,8.913838
11/25/2007 4:00:00 AM,0,0,-70.90772,90,0,0,24.25727,24.25727,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.5484,8.405421,0,0,0,16.66011,42.71814,0.1255981,0,0,0,8.405421
11/25/2007 5:00:00 AM,0,0,-70.54127,90,0,0,23.57822,23.57822,1.162433,1.162433,0,0,0,1.162433,0,0,0,0,0,1.223614,1.162433,0,0,23.5484,8.405421,0,1.223614,-1.223614,15.37031,39.41096,0.1255981,1.278677,0,0,8.405421
11/25/2007 6:00:00 AM,0.01339323,0,-68.917,90,0,0,22.97313,22.97313,1.251355,1.251355,0,0,0,1.251355,0,0,2.220446E-16,0,0,1.317216,1.251355,0,0,24.90797,7.181807,0,1.317216,-1.317216,13.98184,35.85079,0.1255981,1.376491,0,0,7.181807
11/25/2007 7:00:00 AM,0.2077827,12.48885,-65.98863,73.98195,0.2577249,2.856899,29.84026,22.36805,2.205365,2.205365,0,0,0,2.205365,129.5431,0,0,0,2.856899,2.321437,2.205365,0,0,26.37154,5.864591,0.5354623,0,0.5354623,14.48982,37.15331,0.1255908,2.425902,2.285519,0,8.72149
11/25/2007 8:00:00 AM,0.3822861,25.78161,-61.33113,60.17391,0.4244797,4.549274,36.3152,23.94127,4.506719,4.506719,0,0,0,4.506719,100.9443,0,0,0,4.549274,4.743915,4.506719,0,0,25.83608,6.346507,0,0.19464,-0.19464,14.28465,36.62724,0.1255908,4.957391,3.63942,0,10.89578
11/25/2007 9:00:00 AM,0.5816935,38.32821,-53.97442,46.77149,0.6332083,6.430159,46.21677,27.60541,1.14267,1.14267,0,-1,0,1.14267,562.731,0,0,0,6.430159,1.202811,1.14267,0,0,26.05235,6.151867,5.227348,0,5.227348,19.24375,49.34285,0.1255193,1.256937,5.144127,0,12.58203
11/25/2007 10:00:00 AM,0.8507769,49.40222,-42.0179,34.33218,0.9219883,8.703385,58.80634,31.42418,4.476243,4.476243,0,0,0,4.476243,194.435,0,0,0,8.703385,4.711835,4.476243,0,0,20.825,10.85648,3.99155,0,3.99155,23.03047,59.05236,0.1254648,4.923867,6.962708,0,19.55987
11/25/2007 11:00:00 AM,0.8948023,57.44275,-22.62702,24.44142,0.9625233,8.854521,63.04085,34.35549,1.050422,1.050422,0,0,0,1.050422,842.9485,0,0,0,8.854521,1.105708,1.050422,0,0,16.83345,14.44888,7.748813,0,7.748813,30.38164,77.90148,0.125359,1.155465,7.083617,0,23.3034
11/25/2007 12:00:00 PM,0.8484308,59.89914,4.07212,21.10003,0.9078638,8.321661,63.62324,36.55397,4.733976,4.733976,0,0,0,4.733976,175.7859,0,0,0,8.321661,4.983132,4.733976,0,0,9.084634,21.42281,3.338528,0,3.338528,33.54884,86.02251,0.1253135,5.207374,6.657329,0,29.74447
11/25/2007 1:00:00 PM,0.9669389,55.55268,29.18657,26.88075,1.04287,9.19149,69.8301,38.57766,0,0,0,0,0,0,0,3.445385,0,0,9.19149,0,0,0,0,5.746106,24.42748,5.746106,0,5.746106,39.00008,100,0.1252352,0,7.353192,0,33.61897
11/25/2007 2:00:00 PM,0.8487656,46.39589,46.13913,37.79884,0.9231525,8.268205,67.31535,39.70715,1.213566,1.213566,0,-1,0,1.213566,681.3148,6.990767,0,0,8.268205,1.277438,1.213566,0,0,0,29.59898,0,0,0,39.00008,100,0.1252352,1.334922,6.614563,0,37.86718
11/25/2007 3:00:00 PM,0.6327669,34.77963,56.48697,50.61386,0.7005283,6.53454,60.77435,39.93574,3.31861,3.31861,0,0,0,3.31861,196.9059,3.041266,0,0,6.53454,3.493274,3.31861,0,0,0,29.59898,0,0,0,39.00008,100,0.1252352,3.650471,5.227632,0,36.13352
11/25/2007 4:00:00 PM,0.3343478,21.96368,62.91092,64.17122,0.3779499,3.727754,51.35403,40.19794,0,0,0,0,0,0,0,3.727754,0,0,3.727754,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1252352,0,2.982203,0,33.32673
11/25/2007 5:00:00 PM,0.1397906,8.528324,66.99396,78.04527,0.1870392,1.914971,44.74748,39.25669,1.690729,1.690729,0,0,0,1.690729,113.263,0.1352561,0,0,1.914971,1.779715,1.690729,0,0,0,29.59898,0,0,0,39.00008,100,0.1252352,1.859802,1.531977,0,31.51395
11/25/2007 6:00:00 PM,0.00117244,0,69.5163,90,0,0,36.89014,36.89014,5.992798,5.992798,0,0,0,5.992798,0,0,8.881784E-16,0,0,6.308208,5.992798,0,0,0,29.59898,0,6.308208,-6.308208,32.35064,82.9502,0.1252352,6.592078,0,0,29.59898
11/25/2007 7:00:00 PM,0,0,70.78547,90,0,0,34.67821,34.67821,8.528168,8.36,0,-1,0,8.36,0,0,0.1681673,1.020984,0,8.8,8.36,0,0,7.009121,23.29077,0,8.8,-8.8,23.07463,59.16559,0.1252352,9.380984,0,0,23.29077
11/25/2007 8:00:00 PM,0,0,70.73566,90,0,0,32.92345,32.92345,1.914906,1.914906,0,-1,0,1.914906,0,0,2.220446E-16,0,0,2.01569,1.914906,0,0,16.7869,14.49077,0,2.01569,-2.01569,20.9499,53.71759,0.1252352,2.106396,0,0,14.49077
11/25/2007 9:00:00 PM,0,0,68.74902,90,0,0,31.3704,31.3704,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.02655,12.47508,0,0,0,20.9499,53.71759,0.1252352,0,0,0,12.47508
11/25/2007 10:00:00 PM,0,0,62.71716,90,0,0,29.81734,29.81734,1.125848,1.125848,0,-1,0,1.125848,0,0,2.220446E-16,0,0,1.185104,1.125848,0,0,19.02655,12.47508,0,1.185104,-1.185104,19.7007,50.5145,0.1252352,1.238433,0,0,12.47508
11/25/2007 11:00:00 PM,0,0,44.40331,90,0,0,28.57355,28.57355,1.37921,1.37921,0,-1,0,1.37921,0,0,0,0,0,1.4518,1.37921,0,0,20.34334,11.28998,0,1.4518,-1.4518,18.17036,46.59058,0.1252352,1.517132,0,0,11.28998
11/26/2007 12:00:00 AM,0,0,-9.25668,90,0,0,27.60541,27.60541,1.210094,1.210094,0,-1,0,1.210094,0,0,0,0,0,1.273783,1.210094,0,0,21.95645,9.838175,0,1.273783,-1.273783,16.82768,43.1478,0.1252352,1.331104,0,0,9.838175
11/26/2007 1:00:00 AM,0,0,-51.62879,90,0,0,26.60366,26.60366,2.029642,2.029642,0,-1,0,2.029642,0,0,4.440892E-16,0,0,2.136465,2.029642,0,0,23.37176,8.564391,0,2.136465,-2.136465,14.57565,37.37337,0.1252352,2.232606,0,0,8.564391
11/26/2007 2:00:00 AM,0,0,-64.81136,90,0,0,25.73636,25.73636,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.74561,6.427927,0,0,0,14.57565,37.37337,0.1252352,0,0,0,6.427927
11/26/2007 3:00:00 AM,0,0,-69.35209,90,0,0,24.9632,24.9632,1.208337,1.208337,0,-1,0,1.208337,0,0,2.220446E-16,0,0,1.271934,1.208337,0,0,25.74561,6.427927,0,1.271934,-1.271934,13.23491,33.9356,0.1252352,1.329171,0,0,6.427927
11/26/2007 4:00:00 AM,0,0,-70.70419,90,0,0,24.12952,24.12952,0.344511,0.344511,0,-1,0,0.344511,0,0,5.551115E-17,0,0,0.3626431,0.344511,0,0,27.15887,5.155993,0,0.3626431,-0.3626431,12.85265,32.95545,0.1252352,0.3789621,0,0,5.155993
11/26/2007 5:00:00 AM,0,0,-70.36408,90,0,0,23.45048,23.45048,0.2839735,0.2839735,0,0,0,0.2839735,0,0,5.551115E-17,0,0,0.2989195,0.2839735,0,0,27.56181,4.79335,0,0.2989195,-0.2989195,12.53756,32.14753,0.1252352,0.3123709,0,0,4.79335
11/26/2007 6:00:00 AM,0.0160242,0,-68.754,90,0,0,22.83867,22.83867,1.364116,1.364116,0,0,0,1.364116,0,0,2.220446E-16,0,0,1.435912,1.364116,0,0,27.89394,4.494431,0,1.435912,-1.435912,11.02398,28.26655,0.1252352,1.500528,0,0,4.494431
11/26/2007 7:00:00 AM,0.1828731,12.37669,-65.83241,74.07011,0.2203027,2.457413,28.61423,22.23359,4.62637,4.62637,12,0,3.372,4.62637,53.11753,0,0,0,2.457413,0,0,7.37363,7.004949,29.4894,3.058518,9.462362,0,9.462362,20.00076,51.2839,0.1253812,5.089007,1.96593,12,5.515932
11/26/2007 8:00:00 AM,0.3646702,25.65179,-61.17813,60.28023,0.4022659,4.329248,35.52544,23.80681,2.392179,2.392179,11.19218,0,3.167621,2.392179,180.9751,0,0,0,4.329248,0,0,8.8,8.36,20.02704,11.57464,12.68925,0,12.68925,32.03884,82.1507,0.1254584,2.631397,3.463399,12,15.90389
11/26/2007 9:00:00 AM,0.6701146,38.17773,-53.82807,46.8997,0.7371585,7.3618,49.17738,27.4575,2.109492,2.109492,0,-1,0,2.109492,348.9845,0,0,0,7.3618,2.220518,2.109492,0,0,7.33779,22.99497,5.141282,0,5.141282,36.91629,94.65696,0.1253885,2.320441,5.88944,0,30.35677
11/26/2007 10:00:00 AM,0.5640551,49.22874,-41.90149,34.48854,0.5900634,5.911009,48.63411,31.2561,2.745847,2.745847,0,0,0,2.745847,215.2708,0.8241356,0,0,5.911009,2.890366,2.745847,0,0,2.196508,27.62212,2.196508,0,2.196508,39.00008,100,0.1253587,3.020432,4.728807,0,33.53313
11/26/2007 11:00:00 AM,0.824663,57.25359,-22.61112,24.62732,0.8841752,8.262249,60.48269,34.18741,0.6558379,0.6558379,0,0,0,0.6558379,1259.801,7.571893,0,0,8.262249,0.6903557,0.6558379,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,0.7214217,6.609799,0,37.86123
11/26/2007 12:00:00 PM,0.8041269,59.72845,3.909091,21.26816,0.8575409,7.943732,61.91222,36.37917,4.556772,4.556772,0,0,0,4.556772,174.328,3.14713,0,0,7.943732,4.796602,4.556772,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,5.012449,6.354985,0,37.54271
11/26/2007 1:00:00 PM,0.9060368,55.43706,28.92187,26.96948,0.9771747,8.733206,67.65492,38.42302,2.930846,2.930846,0,0,0,2.930846,297.9756,5.648105,0,0,8.733206,3.085101,2.930846,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,3.22393,6.986565,0,38.33218
11/26/2007 2:00:00 PM,0.7848799,46.33435,45.87963,37.82634,0.8534383,7.754345,65.0351,39.55924,2.364853,2.364853,0,-1,0,2.364853,327.8996,5.265026,0,0,7.754345,2.48932,2.364853,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,2.601339,6.203476,0,37.35332
11/26/2007 3:00:00 PM,0.6687705,34.75735,56.25806,50.60401,0.7414097,6.868629,61.89644,39.82145,4.18439,4.18439,0,0,0,4.18439,164.1489,2.464009,0,0,6.868629,4.404621,4.18439,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,4.602829,5.494903,0,36.46761
11/26/2007 4:00:00 PM,0.4333902,21.96946,62.70684,64.13614,0.5021011,4.849567,54.95515,40.09037,2.351684,2.351684,0,0,0,2.351684,206.2168,2.374111,0,0,4.849567,2.475456,2.351684,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,2.586852,3.879654,0,34.44854
11/26/2007 5:00:00 PM,0.1213119,8.555527,66.80447,77.9907,0.1535663,1.581869,43.64643,39.1424,1.464312,1.464312,0,0,0,1.464312,108.0282,0.04048811,0,0,1.581869,1.541381,1.464312,0,0,0,29.59898,0,0,0,39.00008,100,0.1253587,1.610743,1.265495,0,31.18085
11/26/2007 6:00:00 PM,0.001110163,0,69.33161,90,0,0,36.77584,36.77584,2.495039,2.495039,0,0,0,2.495039,0,0,4.440892E-16,0,0,2.626357,2.495039,0,0,0,29.59898,0,2.626357,-2.626357,36.23166,92.9015,0.1253587,2.744543,0,0,29.59898
11/26/2007 7:00:00 PM,0,0,70.59585,90,0,0,34.56391,34.56391,9.265656,8.36,0,-1,0,8.36,0,0,0.905656,1.832222,0,8.8,8.36,0,0,2.918174,26.97262,0,8.8,-8.8,26.95564,69.11689,0.1253587,10.19222,0,0,26.97262
11/26/2007 8:00:00 PM,0,0,70.52966,90,0,0,32.82261,32.82261,7.135936,7.135936,0,-1,0,7.135936,0,0,8.881784E-16,0,0,7.511512,7.135936,0,0,12.69595,18.17262,0,7.511512,-7.511512,19.03781,48.8148,0.1253587,7.84953,0,0,18.17262
11/26/2007 9:00:00 PM,0,0,68.51105,90,0,0,31.27627,31.27627,1.77507,1.77507,0,-1,0,1.77507,0,0,0,0,0,1.868494,1.77507,0,0,21.04208,10.66111,0,1.868494,-1.868494,17.06824,43.76464,0.1253587,1.952577,0,0,10.66111
11/26/2007 10:00:00 PM,0,0,62.42811,90,0,0,29.72322,29.72322,0.8909682,0.8909682,0,-1,0,0.8909682,0,0,1.110223E-16,0,0,0.9378613,0.8909682,0,0,23.11818,8.792615,0,0.9378613,-0.9378613,16.07965,41.2298,0.1253587,0.980065,0,0,8.792615
11/26/2007 11:00:00 PM,0,0,44.12208,90,0,0,28.47943,28.47943,1.346024,1.346024,0,-1,0,1.346024,0,0,0,0,0,1.416867,1.346024,0,0,24.16025,7.854753,0,1.416867,-1.416867,14.58614,37.4003,0.1253587,1.480626,0,0,7.854753
11/27/2007 12:00:00 AM,0,0,-8.796655,90,0,0,27.51129,27.51129,1.953362,1.953362,0,-1,0,1.953362,0,0,2.220446E-16,0,0,2.056171,1.953362,0,0,25.73455,6.437887,0,2.056171,-2.056171,12.41875,31.84288,0.1253587,2.148699,0,0,6.437887
11/27/2007 1:00:00 AM,0,0,-51.11227,90,0,0,26.50953,26.50953,0.4023785,0.4023785,0,-1,0,0.4023785,0,0,5.551115E-17,0,0,0.4235564,0.4023785,0,0,28.01918,4.381716,0,0.4235564,-0.4235564,11.97228,30.6981,0.1253587,0.4426164,0,0,4.381716
11/27/2007 2:00:00 AM,0,0,-64.47644,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.4898,3.958159,0,0,0,11.97228,30.6981,0.1253587,0,0,0,3.958159
11/27/2007 3:00:00 AM,0,0,-69.1081,90,0,0,24.86235,24.86235,2.076871,2.076871,0,-1,0,2.076871,0,0,0,0,0,2.186181,2.076871,0,0,28.4898,3.958159,0,2.186181,-2.186181,9.667846,24.7893,0.1253587,2.284559,0,0,3.958159
11/27/2007 4:00:00 AM,0,0,-70.50746,90,0,0,24.0354,24.0354,1.393213,1.393213,0,-1,0,1.393213,0,0,2.220446E-16,0,0,1.46654,1.393213,0,0,30.91889,1.771979,0,1.46654,-1.46654,8.121977,20.82554,0.1253587,1.532534,0,0,1.771979
11/27/2007 5:00:00 AM,0,0,-70.19339,90,0,0,23.34963,23.34963,0.9921831,0.9921831,9.792183,0,2.813422,0.9921831,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.54838,0.3054394,8.36,0,8.36,16.05297,41.16138,0.1254519,1.091401,0,12,0.3054394
11/27/2007 6:00:00 AM,0.006506353,0,-68.59752,90,0,0,22.74455,22.74455,1.995769,1.995769,10.79577,0,3.06733,1.995769,0,0,0,0,0,0,0,8.8,8.36,24.18838,7.829439,8.36,0,8.36,23.98396,61.49722,0.1255755,2.195346,0,12,7.829439
11/27/2007 7:00:00 AM,0.04254163,12.26376,-65.68313,74.16007,0.04251509,0.4869188,23.36539,22.13946,5.319877,5.319877,12,0,3.372,5.319877,9.152822,0,0,0,0.4869188,0,0,6.680123,6.346117,15.82838,15.35344,6.833036,0,6.833036,30.46635,78.11869,0.1256997,5.851864,0.389535,12,15.84036
11/27/2007 8:00:00 AM,0.1901612,25.52196,-61.03286,60.3877,0.1916101,2.13071,29.22482,23.67235,2.908417,2.908417,10.13434,0,2.899989,2.908417,73.26014,8.881784E-16,0,0,2.13071,0,0,7.225927,6.864631,8.99534,21.50317,8.99534,0,8.99534,39.00008,100,0.1257941,3.199258,1.704568,12,23.63388
11/27/2007 9:00:00 AM,0.3389722,38.02829,-53.69066,47.02814,0.344983,3.676251,37.3886,27.32304,0,0,0,-1,0,0,0,3.676251,0,0,3.676251,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257941,0,2.941001,0,33.27523
11/27/2007 10:00:00 AM,0.406002,49.0579,-41.79519,34.64361,0.4111212,4.246716,43.14094,31.08802,5.483447,5.483447,0,0,0,5.483447,77.44611,0,8.881784E-16,0,4.246716,5.772049,5.483447,0,0,0,29.59898,0,1.525333,-1.525333,37.39223,95.87733,0.1257941,6.031791,3.397373,0,33.8457
11/27/2007 11:00:00 AM,0.5942572,57.06918,-22.60403,24.80925,0.615806,6.043125,52.22963,34.0395,3.768628,3.768628,0,0,0,3.768628,160.3534,0.3813334,0,0,6.043125,3.966977,3.768628,0,0,1.694814,28.07364,1.694814,0,1.694814,39.00008,100,0.1257711,4.145491,4.8345,0,34.11677
11/27/2007 12:00:00 PM,0.5035574,59.56396,3.74392,21.43018,0.5119388,5.049643,51.34221,36.23126,0,0,0,0,0,0,0,5.049643,0,0,5.049643,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1257711,0,4.039714,0,34.64862
11/27/2007 1:00:00 PM,0.5319686,55.32745,28.66072,27.05286,0.5462531,5.292624,54.41972,38.25494,2.539788,2.539788,0,0,0,2.539788,208.3884,2.619164,0,0,5.292624,2.673461,2.539788,0,0,0,29.59898,0,0,0,39.00008,100,0.1257711,2.793767,4.2341,0,34.8916
11/27/2007 2:00:00 PM,0.5979025,46.27809,45.62533,37.84944,0.6356097,6.019271,58.27334,39.40461,4.436584,4.436584,0,-1,0,4.436584,135.6735,1.349182,0,0,6.019271,4.670089,4.436584,0,0,0,29.59898,0,0,0,39.00008,100,0.1257711,4.880243,4.815417,0,35.61825
11/27/2007 3:00:00 PM,0.413955,34.7397,56.0346,50.59043,0.4370309,4.279877,52.58667,39.67353,3.995553,3.995553,0,0,0,3.995553,107.116,0.07403198,0,0,4.279877,4.205845,3.995553,0,0,0,29.59898,0,0,0,39.00008,100,0.1257711,4.395108,3.423902,0,33.87886
11/27/2007 4:00:00 PM,0.2851885,21.97933,62.50822,64.09785,0.3120285,3.116998,49.12908,39.93574,4.786353,4.786353,0,0,0,4.786353,65.12262,0,0,0,3.116998,5.038266,4.786353,0,0,0,29.59898,0,1.921268,-1.921268,36.97488,94.80721,0.1257711,5.264988,2.493599,0,32.71598
11/27/2007 5:00:00 PM,0.1006386,8.586369,66.62055,77.93338,0.1167579,1.210918,42.4087,38.98777,7.960841,7.960841,8.838474,0,2.572134,7.960841,15.21093,0,0,0,1.210918,0,0,0.8776332,0.8337515,2.134742,27.67771,2.044669,0,2.044669,38.91463,99.7809,0.1258049,8.756925,0.9687341,12,28.88863
11/27/2007 6:00:00 PM,0.001922579,0,69.15285,90,0,0,36.66155,36.66155,8.93046,8.93046,9.025274,0,2.619394,8.93046,0,0,0,0,0,0,0,0.09481356,0.09007288,0.09007288,29.51791,0.09007288,0,0.09007288,39.00008,100,0.1258066,9.823506,0,12,29.51791
11/27/2007 7:00:00 PM,0,0,70.41286,90,0,0,34.44962,34.44962,12.21334,8.36,0,-1,0,8.36,0,0,3.853339,5.074673,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1258066,13.43467,0,0,29.59898
11/27/2007 8:00:00 PM,0,0,70.33162,90,0,0,32.71503,32.71503,3.136328,3.136328,0,-1,0,3.136328,0,0,4.440892E-16,0,0,3.301398,3.136328,0,0,9.777778,20.79898,0,3.301398,-3.301398,26.24408,67.29239,0.1258066,3.449961,0,0,20.79898
11/27/2007 9:00:00 PM,0,0,68.28355,90,0,0,31.16198,31.16198,3.925176,3.925176,0,-1,0,3.925176,0,0,8.881784E-16,0,0,4.131764,3.925176,0,0,13.446,17.49758,0,4.131764,-4.131764,21.88882,56.12507,0.1258066,4.317694,0,0,17.49758
11/27/2007 10:00:00 PM,0,0,62.15482,90,0,0,29.62909,29.62909,1.542666,1.542666,0,-1,0,1.542666,0,0,2.220446E-16,0,0,1.623859,1.542666,0,0,18.03685,13.36582,0,1.623859,-1.623859,20.17712,51.73611,0.1258066,1.696933,0,0,13.36582
11/27/2007 11:00:00 PM,0,0,43.86667,90,0,0,28.3853,28.3853,0.5583132,0.5583132,0,-1,0,0.5583132,0,0,1.110223E-16,0,0,0.5876981,0.5583132,0,0,19.84114,11.74196,0,0.5876981,-0.5876981,19.55764,50.14769,0.1258066,0.6141445,0,0,11.74196
11/28/2007 12:00:00 AM,0,0,-8.341878,90,0,0,27.39699,27.39699,0.4430497,0.4430497,0,-1,0,0.4430497,0,0,5.551115E-17,0,0,0.4663681,0.4430497,0,0,20.49413,11.15426,0,0.4663681,-0.4663681,19.06604,48.88719,0.1258066,0.4873546,0,0,11.15426
11/28/2007 1:00:00 AM,0,0,-50.60849,90,0,0,26.39524,26.39524,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.01232,10.68789,0,0,0,19.06604,48.88719,0.1258066,0,0,0,10.68789
11/28/2007 2:00:00 AM,0,0,-64.15092,90,0,0,25.54811,25.54811,0.5337073,0.5337073,0,-1,0,0.5337073,0,0,0,0,0,0.5617972,0.5337073,0,0,21.01232,10.68789,0,0.5617972,-0.5617972,18.47385,47.36876,0.1258066,0.5870781,0,0,10.68789
11/28/2007 3:00:00 AM,0,0,-68.87183,90,0,0,24.75478,24.75478,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.63654,10.12609,0,0,0,18.47385,47.36876,0.1258066,0,0,0,10.12609
11/28/2007 4:00:00 AM,0,0,-70.31763,90,0,0,23.9211,23.9211,0.4903554,0.4903554,0,-1,0,0.4903554,0,0,0,0,0,0.5161636,0.4903554,0,0,21.63654,10.12609,0,0.5161636,-0.5161636,17.92977,45.97368,0.1258066,0.539391,0,0,10.12609
