Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
11/28/2007 5:00:00 AM,0,0,-70.02924,90,0,0,23.22189,23.22189,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.21005,9.609929,0,0,0,17.92977,45.97368,0.1258066,0,0,0,9.609929
11/28/2007 6:00:00 AM,0.01474057,0,-68.44762,90,0,0,22.61681,22.61681,1.346408,1.346408,0,0,0,1.346408,0,0,0,0,0,1.417272,1.346408,0,0,22.21005,9.609929,0,1.417272,-1.417272,16.43583,42.14308,0.1258066,1.481049,0,0,9.609929
11/28/2007 7:00:00 AM,0.1419015,12.15015,-65.54079,74.25175,0.1582322,1.783257,26.58679,22.01172,3.821479,3.821479,0,0,0,3.821479,46.66405,0,4.440892E-16,0,1.783257,4.02261,3.821479,0,0,23.7848,8.192657,0,2.239353,-2.239353,14.07535,36.09057,0.1258066,4.203627,1.426605,0,9.975914
11/28/2007 8:00:00 AM,0.4236462,25.3922,-60.89532,60.49624,0.4799897,5.110125,37.56476,23.55805,3.187295,3.187295,0,0,0,3.187295,160.328,0,0,0,5.110125,3.355047,3.187295,0,0,26.27297,5.953304,1.755077,0,1.755077,15.74036,40.35982,0.1257827,3.506024,4.088099,0,11.06343
11/28/2007 9:00:00 AM,0.6995846,37.88,-53.56212,47.15672,0.7714449,7.671703,49.91918,27.17513,1.710175,1.710175,0,-1,0,1.710175,448.5917,0,0,0,7.671703,1.800184,1.710175,0,0,24.51789,7.532874,5.871519,0,5.871519,21.31057,54.64239,0.1257031,1.881193,6.137363,0,15.20458
11/28/2007 10:00:00 AM,0.7979227,48.88979,-41.69883,34.79726,0.865495,8.280018,56.57041,30.91322,2.175575,2.175575,0,0,0,2.175575,380.5898,0,0,0,8.280018,2.290079,2.175575,0,0,18.64637,12.81724,5.989938,0,5.989938,26.99313,69.21301,0.125622,2.393133,6.624014,0,21.09726
11/28/2007 11:00:00 AM,0.8153039,56.88956,-22.60554,24.98713,0.8746098,8.204709,59.84166,33.84453,0,0,0,0,0,0,0,0,0,0,8.204709,0,0,0,0,12.65644,18.20819,8.204709,0,8.204709,34.7768,89.1711,0.1255111,0,6.563767,0,26.4129
11/28/2007 12:00:00 PM,0.7035219,59.40569,3.576677,21.58607,0.7408476,7.026059,58.03148,36.04301,4.833915,4.833915,0,0,0,4.833915,145.3492,0,0,0,7.026059,5.088332,4.833915,0,0,4.451727,25.59242,1.937728,0,1.937728,36.61509,93.88466,0.1254849,5.317307,5.620848,0,32.61848
11/28/2007 1:00:00 PM,0.8141615,55.22387,28.40312,27.13087,0.8754449,7.996073,64.19499,38.08014,0,0,0,0,0,0,0,5.482073,0,0,7.996073,0,0,0,0,2.513999,27.33638,2.513999,0,2.513999,39.00008,100,0.1254509,0,6.396858,0,35.33245
11/28/2007 2:00:00 PM,0.786327,46.22712,45.37626,37.86813,0.8560551,7.789267,64.80589,39.25669,3.414884,3.414884,0,-1,0,3.414884,228.0975,4.194652,0,0,7.789267,3.594615,3.414884,0,0,0,29.59898,0,0,0,39.00008,100,0.1254509,3.756373,6.231414,0,37.38824
11/28/2007 3:00:00 PM,0.5905966,34.72667,55.81662,50.57312,0.6536748,6.165802,58.93445,39.5189,0.01908907,0.01908907,0,0,0,0.01908907,32300.16,6.145709,0,0,6.165802,0.02009376,0.01908907,0,0,0,29.59898,0,0,0,39.00008,100,0.1254509,0.02099798,4.932642,0,35.76478
11/28/2007 4:00:00 PM,0.2719097,21.99327,62.3151,64.05637,0.2944318,2.951876,48.49176,39.82145,2.054029,2.054029,0,0,0,2.054029,143.7115,0.78974,0,0,2.951876,2.162136,2.054029,0,0,0,29.59898,0,0,0,39.00008,100,0.1254509,2.259432,2.361501,0,32.55085
11/28/2007 5:00:00 PM,0.1115697,8.620805,66.44226,77.87336,0.1355035,1.401973,42.84508,38.87348,0,0,0,0,0,0,0,1.401973,0,0,1.401973,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254509,0,1.121578,0,31.00095
11/28/2007 6:00:00 PM,0.0009634107,0,68.98007,90,0,0,36.53381,36.53381,1.775214,1.775214,0,0,0,1.775214,0,0,2.220446E-16,0,0,1.868647,1.775214,0,0,0,29.59898,0,1.868647,-1.868647,37.03035,94.94943,0.1254509,1.952736,0,0,29.59898
11/28/2007 7:00:00 PM,0,0,70.23656,90,0,0,34.32188,34.32188,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.076274,27.73033,0,0,0,37.03035,94.94943,0.1254509,0,0,0,27.73033
11/28/2007 8:00:00 PM,0,0,70.14158,90,0,0,32.60074,32.60074,2.9092,2.9092,0,-1,0,2.9092,0,0,0,0,0,3.062316,2.9092,0,0,2.076274,27.73033,0,3.062316,-3.062316,33.80239,86.67262,0.1254509,3.20012,0,0,27.73033
11/28/2007 9:00:00 PM,0,0,68.06652,90,0,0,31.04768,31.04768,4.330214,4.330214,0,-1,0,4.330214,0,0,0,0,0,4.55812,4.330214,0,0,5.478848,24.66801,0,4.55812,-4.55812,28.99771,74.35294,0.1254509,4.763236,0,0,24.66801
11/28/2007 10:00:00 PM,0,0,61.89714,90,0,0,29.5148,29.5148,0.7748725,0.7748725,0,-1,0,0.7748725,0,0,1.110223E-16,0,0,0.8156553,0.7748725,0,0,10.54343,20.1099,0,0.8156553,-0.8156553,28.13793,72.14839,0.1254509,0.8523598,0,0,20.1099
11/28/2007 11:00:00 PM,0,0,43.63622,90,0,0,28.27101,28.27101,0.4596165,0.4596165,0,-1,0,0.4596165,0,0,5.551115E-17,0,0,0.4838068,0.4596165,0,0,11.44971,19.29424,0,0.4838068,-0.4838068,27.62795,70.84076,0.1254509,0.5055781,0,0,19.29424
11/29/2007 12:00:00 AM,0,0,-7.891853,90,0,0,27.2827,27.2827,0.5005112,0.5005112,0,-1,0,0.5005112,0,0,0,0,0,0.5268539,0.5005112,0,0,11.98727,18.81043,0,0.5268539,-0.5268539,27.0726,69.41679,0.1254509,0.5505623,0,0,18.81043
11/29/2007 1:00:00 AM,0,0,-50.11729,90,0,0,26.30111,26.30111,0.3798956,0.3798956,0,-1,0,0.3798956,0,0,5.551115E-17,0,0,0.3998901,0.3798956,0,0,12.57267,18.28358,0,0.3998901,-0.3998901,26.65108,68.33596,0.1254509,0.4178852,0,0,18.28358
11/29/2007 2:00:00 AM,0,0,-63.83485,90,0,0,25.43382,25.43382,1.927743,1.927743,0,-1,0,1.927743,0,0,2.220446E-16,0,0,2.029203,1.927743,0,0,13.01699,17.88369,0,2.029203,-2.029203,24.51211,62.85144,0.1254509,2.120517,0,0,17.88369
11/29/2007 3:00:00 AM,0,0,-68.64336,90,0,0,24.64049,24.64049,1.574641,1.574641,0,-1,0,1.574641,0,0,2.220446E-16,0,0,1.657517,1.574641,0,0,15.27166,15.85449,0,1.657517,-1.657517,22.76493,58.37151,0.1254509,1.732105,0,0,15.85449
11/29/2007 4:00:00 AM,0,0,-70.13473,90,0,0,23.78664,23.78664,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1254509,0,0,0,14.19697
11/29/2007 5:00:00 AM,0,0,-69.87165,90,0,0,23.1076,23.1076,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,17.11334,14.19697,0,0,0,22.76493,58.37151,0.1254509,0,0,0,14.19697
11/29/2007 6:00:00 AM,0.006125356,0,-68.30431,90,0,0,22.50251,22.50251,0.3811471,0.3811471,0,0,0,0.3811471,0,0,0,0,0,0.4012074,0.3811471,0,0,17.11334,14.19697,0,0.4012074,-0.4012074,22.34203,57.28713,0.1254509,0.4192618,0,0,14.19697
11/29/2007 7:00:00 AM,0.08381456,12.03595,-65.40543,74.34505,0.08479249,0.9664,24.34445,21.89742,10.46853,10.46853,12,0,3.372,10.46853,9.231477,0,0,0,0.9664,0,0,1.531469,1.454896,17.55913,13.79576,2.421296,0,2.421296,24.63907,63.17697,0.1254923,11.51538,0.77312,12,14.76216
11/29/2007 8:00:00 AM,0.2466194,25.26262,-60.76549,60.60573,0.2546839,2.809011,30.82044,23.43031,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.809011,0,0,8.8,8.36,15.13783,15.97493,11.16901,0,11.16901,35.23492,90.34577,0.1255169,0,2.247209,12,18.78394
11/29/2007 9:00:00 AM,0.2508788,37.73298,-53.44241,47.28529,0.2513729,2.722296,34.33609,27.02049,0.05623483,0.05623483,0,-1,0,0.05623483,4840.942,0,0,0,2.722296,0.05919456,0.05623483,0,0,3.968823,26.02704,2.663101,0,2.663101,37.76136,96.82381,0.125481,0.06185831,2.177836,0,28.74933
11/29/2007 10:00:00 AM,0.3246334,48.72452,-41.6123,34.94935,0.3253888,3.414347,40.26179,30.74514,4.851933,4.851933,0,0,0,4.851933,70.37086,0,0,0,3.414347,5.107298,4.851933,0,0,1.305722,28.42383,0,1.69295,-1.69295,35.97683,92.24811,0.125481,5.337126,2.731478,0,31.83818
11/29/2007 11:00:00 AM,0.6328533,56.71483,-22.61546,25.16085,0.6613382,6.453229,53.20713,33.65628,0.8929088,0.8929088,0,0,0,0.8929088,722.7199,2.326548,0,0,6.453229,0.939904,0.8929088,0,0,3.186778,26.73088,3.186778,0,3.186778,39.00008,100,0.1254381,0.9821997,5.162584,0,33.18411
11/29/2007 12:00:00 PM,0.5960382,59.25367,3.407432,21.7358,0.6160128,5.979976,54.09241,35.86821,2.071887,2.071887,0,0,0,2.071887,288.6245,3.799041,0,0,5.979976,2.180934,2.071887,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,2.279076,4.78398,0,35.57895
11/29/2007 1:00:00 PM,0.853056,55.12635,28.14905,27.20345,0.9200255,8.341155,65.38342,37.91206,2.67873,2.67873,0,0,0,2.67873,311.3847,5.52144,0,0,8.341155,2.819715,2.67873,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,2.946603,6.672924,0,37.94013
11/29/2007 2:00:00 PM,0.6611174,46.18145,45.13243,37.88239,0.7120214,6.663371,60.23967,39.06845,0,0,0,-1,0,0,0,6.663371,0,0,6.663371,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,0,5.330697,0,36.26235
11/29/2007 3:00:00 PM,0.6290081,34.71824,55.60417,50.5521,0.6982048,6.538438,60.12951,39.37099,0.9736493,0.9736493,0,0,0,0.9736493,671.5394,5.513545,0,0,6.538438,1.024894,0.9736493,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,1.071014,5.230751,0,36.13742
11/29/2007 4:00:00 PM,0.3967957,22.01124,62.12755,64.01176,0.4597192,4.484363,53.26465,39.67353,2.08569,2.08569,0,0,0,2.08569,215.0062,2.2889,0,0,4.484363,2.195463,2.08569,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,2.294258,3.58749,0,34.08334
11/29/2007 5:00:00 PM,0.1208853,8.658788,66.26966,77.81068,0.1521931,1.571631,43.19436,38.73229,0,0,0,0,0,0,0,1.571631,0,0,1.571631,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1254381,0,1.257305,0,31.17061
11/29/2007 6:00:00 PM,0.001779596,0,68.81332,90,0,0,36.39934,36.39934,1.897797,1.897797,0,0,0,1.897797,0,0,2.220446E-16,0,0,1.997681,1.897797,0,0,0,29.59898,0,1.997681,-1.997681,36.89434,94.60068,0.1254381,2.087577,0,0,29.59898
11/29/2007 7:00:00 PM,0,0,70.067,90,0,0,34.18741,34.18741,7.429757,7.429757,0,-1,0,7.429757,0,0,8.881784E-16,0,0,7.820796,7.429757,0,0,2.219646,27.6013,0,7.820796,-7.820796,28.65049,73.46266,0.1254381,8.172732,0,0,27.6013
11/29/2007 8:00:00 PM,0,0,69.95957,90,0,0,32.46628,32.46628,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.90942,19.7805,0,0,0,28.65049,73.46266,0.1254381,0,0,0,19.7805
11/29/2007 9:00:00 PM,0,0,67.85998,90,0,0,30.93339,30.93339,3.104454,3.104454,0,-1,0,3.104454,0,0,0,0,0,3.267846,3.104454,0,0,10.90942,19.7805,0,3.267846,-3.267846,25.20588,64.63034,0.1254381,3.414899,0,0,19.7805
11/29/2007 10:00:00 PM,0,0,61.65495,90,0,0,29.4005,29.4005,0.8512552,0.8512552,0,-1,0,0.8512552,0,0,1.110223E-16,0,0,0.8960581,0.8512552,0,0,14.54036,16.51266,0,0.8960581,-0.8960581,24.26135,62.20847,0.1254381,0.9363807,0,0,16.51266
11/29/2007 11:00:00 PM,0,0,43.42994,90,0,0,28.15671,28.15671,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.53598,15.6166,0,0,0,24.26135,62.20847,0.1254381,0,0,0,15.6166
11/30/2007 12:00:00 AM,0,0,-7.446121,90,0,0,27.18857,27.18857,1.682454,1.682454,0,-1,0,1.682454,0,0,2.220446E-16,0,0,1.771004,1.682454,0,0,15.53598,15.6166,0,1.771004,-1.771004,22.39455,57.42181,0.1254381,1.8507,0,0,15.6166
11/30/2007 1:00:00 AM,0,0,-49.63852,90,0,0,26.18682,26.18682,1.726912,1.726912,0,-1,0,1.726912,0,0,2.220446E-16,0,0,1.817802,1.726912,0,0,17.50376,13.84559,0,1.817802,-1.817802,20.47842,52.50866,0.1254381,1.899603,0,0,13.84559
11/30/2007 2:00:00 AM,0,0,-63.52826,90,0,0,25.31953,25.31953,1.627317,1.627317,0,-1,0,1.627317,0,0,2.220446E-16,0,0,1.712965,1.627317,0,0,19.52354,12.02779,0,1.712965,-1.712965,18.6728,47.87887,0.1254381,1.790048,0,0,12.02779
11/30/2007 3:00:00 AM,0,0,-68.42274,90,0,0,24.52619,24.52619,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1254381,0,0,0,10.31483
11/30/2007 4:00:00 AM,0,0,-69.95881,90,0,0,23.67235,23.67235,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.42684,10.31483,0,0,0,18.6728,47.87887,0.1254381,0,0,0,10.31483
11/30/2007 5:00:00 AM,0,0,-69.7207,90,0,0,22.99331,22.99331,2.810808,2.810808,0,0,0,2.810808,0,0,4.440892E-16,0,0,2.958745,2.810808,0,0,21.42684,10.31483,0,2.958745,-2.958745,15.554,39.88198,0.1254381,3.091889,0,0,10.31483
11/30/2007 6:00:00 AM,0.01487954,0,-68.16763,90,0,0,22.38822,22.38822,0.4493005,0.4493005,0,0,0,0.4493005,0,0,5.551115E-17,0,0,0.4729479,0.4493005,0,0,24.71433,7.35608,0,0.4729479,-0.4729479,15.05547,38.6037,0.1254381,0.4942305,0,0,7.35608
11/30/2007 7:00:00 AM,0.220007,11.92125,-65.27704,74.43988,0.2816039,3.120194,29.9281,21.76296,0,0,0,0,0,0,0,0,0,0,3.120194,0,0,0,0,25.23983,6.883132,3.120194,0,3.120194,18.01555,46.19363,0.1253961,0,2.496156,0,10.00333
11/30/2007 8:00:00 AM,0.4134826,25.13332,-60.64336,60.71607,0.4688266,5.007117,36.97001,23.29585,0.4045991,0.4045991,0,0,0,0.4045991,1237.55,0,0,0,5.007117,0.4258938,0.4045991,0,0,22.11963,9.691307,4.581223,0,4.581223,22.36168,57.33752,0.1253344,0.4450591,4.005693,0,14.69842
11/30/2007 9:00:00 AM,0.7767398,37.58733,-53.33147,47.41373,0.8591192,8.429834,52.2503,26.87258,0.9962771,0.9962771,0,-1,0,0.9962771,846.1335,0,0,0,8.429834,1.048713,0.9962771,0,0,17.53841,13.81441,7.381122,0,7.381122,29.36403,75.29223,0.1252353,1.095905,6.743867,0,22.24424
11/30/2007 10:00:00 AM,0.859028,48.56219,-41.53543,35.09976,0.9341952,8.846023,58.28982,30.55689,5.553784,5.553784,0,0,0,5.553784,159.2792,0,0,0,8.846023,5.846088,5.553784,0,0,10.15729,20.45742,2.999935,0,2.999935,32.21001,82.58961,0.125195,6.109162,7.076818,0,29.30344
11/30/2007 11:00:00 AM,0.7265752,56.54504,-22.63359,25.33035,0.7721989,7.396901,56.35546,33.46803,0,0,0,0,0,0,0,0.2395455,0,0,7.396901,0,0,0,0,7.157355,23.15736,7.157355,0,7.157355,39.00008,100,0.1250991,0,5.917521,0,30.55426
11/30/2007 12:00:00 PM,0.5477613,59.10794,3.236254,21.87934,0.5614019,5.508157,52.26352,35.67996,1.483791,1.483791,0,0,0,1.483791,371.2219,3.946272,0,0,5.508157,1.561885,1.483791,0,0,0,29.59898,0,0,0,39.00008,100,0.1250991,1.63217,4.406526,0,35.10714
11/30/2007 1:00:00 PM,0.5923122,55.03492,27.8985,27.27058,0.6161012,5.914815,55.97896,37.72381,2.813883,2.813883,0,0,0,2.813883,210.2012,2.952833,0,0,5.914815,2.961982,2.813883,0,0,0,29.59898,0,0,0,39.00008,100,0.1250991,3.095271,4.731852,0,35.51379
11/30/2007 2:00:00 PM,0.6180128,46.1411,44.89388,37.89219,0.6607143,6.247307,58.53197,38.91381,1.255523,1.255523,0,-1,0,1.255523,497.5861,4.925704,0,0,6.247307,1.321603,1.255523,0,0,0,29.59898,0,0,0,39.00008,100,0.1250991,1.381075,4.997846,0,35.84629
11/30/2007 3:00:00 PM,0.4372063,34.71441,55.3973,50.52738,0.4661509,4.554253,52.99455,39.21636,7.880466,7.880466,3.553926,0,1.235143,7.880466,57.79166,0,0,0,4.554253,4.554253,4.32654,0,0,0,29.59898,0,0,0,39.00008,100,0.1250991,8.668512,3.643402,12,34.15323
11/30/2007 4:00:00 PM,0.1993214,22.03321,61.94562,63.96402,0.2044819,2.084518,45.52562,39.5189,0.7088115,0.7088115,0,0,0,0.7088115,294.0864,1.338401,0,0,2.084518,0.7461174,0.7088115,0,0,0,29.59898,0,0,0,39.00008,100,0.1250991,0.7796927,1.667615,0,31.6835
11/30/2007 5:00:00 PM,0.1259702,8.700269,66.10281,77.74541,0.1612797,1.664312,43.32007,38.5911,2.77963,2.77963,0,0,0,2.77963,59.87532,0,4.440892E-16,0,1.664312,2.925927,2.77963,0,0,0,29.59898,0,1.261614,-1.261614,37.67022,96.59011,0.1250991,3.057593,1.33145,0,31.26329
11/30/2007 6:00:00 PM,0.001150509,0,68.65266,90,0,0,36.25143,36.25143,5.997329,5.997329,0,0,0,5.997329,0,0,8.881784E-16,0,0,6.312978,5.997329,0,0,1.401794,28.33736,0,6.312978,-6.312978,31.01576,79.52742,0.1250991,6.597062,0,0,28.33736
11/30/2007 7:00:00 PM,0,0,69.90422,90,0,0,34.0395,34.0395,3.80193,3.80193,0,-1,0,3.80193,0,0,4.440892E-16,0,0,4.002032,3.80193,0,0,8.416214,22.02439,0,4.002032,-4.002032,26.79725,68.71075,0.1250991,4.182124,0,0,22.02439
11/30/2007 8:00:00 PM,0,0,69.78564,90,0,0,32.35198,32.35198,1.280182,1.280182,0,-1,0,1.280182,0,0,2.220446E-16,0,0,1.34756,1.280182,0,0,12.86292,18.02235,0,1.34756,-1.34756,25.37679,65.06857,0.1250991,1.4082,0,0,18.02235
11/30/2007 9:00:00 PM,0,0,67.66392,90,0,0,30.80565,30.80565,3.599242,3.599242,0,-1,0,3.599242,0,0,4.440892E-16,0,0,3.788676,3.599242,0,0,14.36021,16.67479,0,3.788676,-3.788676,21.38318,54.82854,0.1250991,3.959167,0,0,16.67479
11/30/2007 10:00:00 PM,0,0,61.42809,90,0,0,29.29293,29.29293,1.162001,1.162001,0,-1,0,1.162001,0,0,2.220446E-16,0,0,1.223159,1.162001,0,0,18.56985,12.88612,0,1.223159,-1.223159,20.09385,51.52259,0.1250991,1.278201,0,0,12.88612
11/30/2007 11:00:00 PM,0,0,43.24706,90,0,0,28.04242,28.04242,1.165329,1.165329,0,-1,0,1.165329,0,0,0,0,0,1.226662,1.165329,0,0,19.92891,11.66296,0,1.226662,-1.226662,18.80084,48.20718,0.1250991,1.281862,0,0,11.66296
12/1/2007 12:00:00 AM,0,0,-7.004256,90,0,0,27.06083,27.06083,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.29187,10.4363,0,0,0,18.80084,48.20718,0.1250991,0,0,0,10.4363
12/1/2007 1:00:00 AM,0,0,-49.17203,90,0,0,26.05908,26.05908,2.035816,2.035816,0,-1,0,2.035816,0,0,0,0,0,2.142964,2.035816,0,0,21.29187,10.4363,0,2.142964,-2.142964,16.54196,42.41518,0.1250991,2.239398,0,0,10.4363
12/1/2007 2:00:00 AM,0,0,-63.23122,90,0,0,25.18506,25.18506,0.205344,0.205344,0,-1,0,0.205344,0,0,2.775558E-17,0,0,0.2161516,0.205344,0,0,23.67294,8.293332,0,0.2161516,-0.2161516,16.31411,41.83097,0.1250991,0.2258784,0,0,8.293332
12/1/2007 3:00:00 AM,0,0,-68.21002,90,0,0,24.37156,24.37156,0.131543,0.131543,0,-1,0,0.131543,0,0,2.775558E-17,0,0,0.1384663,0.131543,0,0,23.91311,8.077181,0,0.1384663,-0.1384663,16.16816,41.45673,0.1250991,0.1446973,0,0,8.077181
12/1/2007 4:00:00 AM,0,0,-69.78993,90,0,0,23.52444,23.52444,1.932195,1.932195,0,-1,0,1.932195,0,0,2.220446E-16,0,0,2.03389,1.932195,0,0,24.06696,7.938714,0,2.03389,-2.03389,14.02425,35.95954,0.1250991,2.125415,0,0,7.938714
12/1/2007 5:00:00 AM,0,0,-69.5764,90,0,0,22.83867,22.83867,0.1964919,0.1964919,0,0,0,0.1964919,0,0,0,0,0,0.2068335,0.1964919,0,0,26.32684,5.904825,0,0.2068335,-0.2068335,13.80623,35.40051,0.1250991,0.216141,0,0,5.904825
12/1/2007 6:00:00 AM,0.01196989,0,-68.03761,90,0,0,22.23359,22.23359,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.55665,5.697991,0,0,0,13.80623,35.40051,0.1250991,0,0,0,5.697991
12/1/2007 7:00:00 AM,0.1281385,11.80613,-65.15565,74.53616,0.1401531,1.586691,25.68448,21.63522,4.14281,4.14281,0,0,0,4.14281,38.29987,0,8.881784E-16,0,1.586691,4.360853,4.14281,0,0,26.55665,5.697991,0,2.774162,-2.774162,10.882,27.90251,0.1250991,4.557091,1.269353,0,7.284682
12/1/2007 8:00:00 AM,0.1429748,25.0044,-60.52893,60.82715,0.142954,1.605305,27.29719,23.16138,3.76652,3.76652,11.43172,0,3.228225,3.76652,42.62037,-8.881784E-16,0,0,1.605305,0,0,7.665198,7.281938,29.63906,2.923829,8.887242,0,8.887242,19.31318,49.52088,0.1252337,4.143172,1.284244,12,4.529134
12/1/2007 9:00:00 AM,0.1747435,37.44315,-53.22922,47.54195,0.1743396,1.913551,31.76056,26.69778,0,0,0,-1,0,0,0,0,0,0,1.913551,0,0,0,0,20.75181,10.92235,1.913551,0,1.913551,21.12853,54.17562,0.1252081,0,1.530841,0,12.8359
12/1/2007 10:00:00 AM,0.2249588,48.4029,-41.46811,35.24837,0.2243746,2.397075,36.91261,30.36864,3.37027,3.37027,0,0,0,3.37027,71.12414,0,4.440892E-16,0,2.397075,3.547652,3.37027,0,0,18.83826,12.64454,0,1.150577,-1.150577,19.91572,51.06585,0.1252081,3.707297,1.91766,0,15.04162
12/1/2007 11:00:00 AM,0.5548817,56.38025,-22.65974,25.49553,0.5716791,5.678032,50.13729,33.27978,4.732463,4.732463,0,0,0,4.732463,119.9805,0,0,0,5.678032,4.981541,4.732463,0,0,20.11668,11.49397,0.6964914,0,0.6964914,20.57647,52.76007,0.1251987,5.20571,4.542426,0,17.172
12/1/2007 12:00:00 PM,0.5855306,58.96852,3.063209,22.01667,0.6044139,5.892454,53.36201,35.49171,0.8620113,0.8620113,0,0,0,0.8620113,683.5704,0,0,0,5.892454,0.9073803,0.8620113,0,0,19.42019,12.12081,4.985074,0,4.985074,25.30573,64.88634,0.125132,0.9482124,4.713963,0,18.01326
12/1/2007 1:00:00 PM,0.4576233,54.94958,27.65149,27.33222,0.4642636,4.581234,51.27209,37.56918,7.453604,7.453604,0,0,0,7.453604,61.46334,0,8.881784E-16,0,4.581234,7.845899,7.453604,0,0,14.43511,16.60737,0,3.264665,-3.264665,21.86447,56.06262,0.125132,8.198964,3.664988,0,21.18861
12/1/2007 2:00:00 PM,0.7884977,46.10607,44.66063,37.89754,0.8598076,7.842306,64.41898,38.7659,4.612538,4.612538,0,-1,0,4.612538,170.0215,0,0,0,7.842306,4.855303,4.612538,0,0,18.06252,13.34271,2.987003,0,2.987003,24.69819,63.32856,0.1250921,5.073792,6.273845,0,21.18502
12/1/2007 3:00:00 PM,0.3415247,34.71517,55.19606,50.49897,0.3513929,3.50434,49.42411,39.06845,3.317611,3.317611,0,0,0,3.317611,105.6284,0,0,0,3.50434,3.492223,3.317611,0,0,15.07552,16.03101,0.01211707,0,0.01211707,24.70968,63.35803,0.1250919,3.649373,2.803472,0,19.53535
12/1/2007 4:00:00 PM,0.2834573,22.05916,61.76935,63.9132,0.3099703,3.107533,48.49893,39.37099,2.28192,2.28192,0,0,0,2.28192,136.1806,0,0,0,3.107533,2.402021,2.28192,0,0,15.0634,16.04192,0.7055121,0,0.7055121,25.37899,65.0742,0.1250825,2.510112,2.486026,0,19.14945
12/1/2007 5:00:00 PM,0.1030391,8.745195,65.94173,77.6776,0.11991,1.246561,41.97538,38.46336,2.583613,2.583613,0,0,0,2.583613,48.24874,0,0,0,1.246561,2.719593,2.583613,0,0,14.35789,16.67688,0,1.473032,-1.473032,23.82628,61.0929,0.1250825,2.841974,0.9972485,0,17.92344
12/1/2007 6:00:00 PM,0.001402529,0,68.49814,90,0,0,36.13714,36.13714,7.694611,7.694611,12,0,3.372,7.694611,0,0,0,0,0,0,0,4.305389,4.09012,15.99459,15.20385,4.09012,0,4.09012,27.70651,71.04218,0.1251571,8.464072,0,12,15.20385
12/1/2007 7:00:00 PM,0,0,69.74828,90,0,0,33.90504,33.90504,2.000295,2.000295,0,-1,0,2.000295,0,0,0,0,0,2.105573,2.000295,0,0,11.90447,18.88495,0,2.105573,-2.105573,25.48704,65.35125,0.1251571,2.200324,0,0,18.88495
12/1/2007 8:00:00 PM,0,0,69.6198,90,0,0,32.22424,32.22424,7.345699,7.345699,0,-1,0,7.345699,0,0,8.881784E-16,0,0,7.732315,7.345699,0,0,14.244,16.77938,0,7.732315,-7.732315,17.33646,44.45238,0.1251571,8.080269,0,0,16.77938
12/1/2007 9:00:00 PM,0,0,67.47833,90,0,0,30.69135,30.69135,0.331089,0.331089,0,-1,0,0.331089,0,0,5.551115E-17,0,0,0.3485147,0.331089,0,0,22.83546,9.047068,0,0.3485147,-0.3485147,16.9691,43.51041,0.1251571,0.3641979,0,0,9.047068
12/1/2007 10:00:00 PM,0,0,61.21642,90,0,0,29.15847,29.15847,0.5120872,0.5120872,0,-1,0,0.5120872,0,0,1.110223E-16,0,0,0.5390392,0.5120872,0,0,23.22269,8.698552,0,0.5390392,-0.5390392,16.4009,42.0535,0.1251571,0.563296,0,0,8.698552
12/1/2007 11:00:00 PM,0,0,43.08682,90,0,0,27.90796,27.90796,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.82163,8.159513,0,0,0,16.4009,42.0535,0.1251571,0,0,0,8.159513
12/2/2007 12:00:00 AM,0,0,-6.565862,90,0,0,26.94654,26.94654,0.1016497,0.1016497,0,-1,0,0.1016497,0,0,1.387779E-17,0,0,0.1069997,0.1016497,0,0,23.82163,8.159513,0,0.1069997,-0.1069997,16.28811,41.7643,0.1251571,0.1118147,0,0,8.159513
12/2/2007 1:00:00 AM,0,0,-48.71772,90,0,0,25.94478,25.94478,1.362079,1.362079,0,-1,0,1.362079,0,0,2.220446E-16,0,0,1.433768,1.362079,0,0,23.94052,8.052514,0,1.433768,-1.433768,14.77679,37.88912,0.1251571,1.498287,0,0,8.052514
12/2/2007 2:00:00 AM,0,0,-62.94376,90,0,0,25.05732,25.05732,0.5177475,0.5177475,0,-1,0,0.5177475,0,0,1.110223E-16,0,0,0.5449973,0.5177475,0,0,25.53359,6.618746,0,0.5449973,-0.5449973,14.20231,36.4161,0.1251571,0.5695223,0,0,6.618746
12/2/2007 3:00:00 AM,0,0,-68.00527,90,0,0,24.25727,24.25727,0.827203,0.827203,0,-1,0,0.827203,0,0,1.110223E-16,0,0,0.87074,0.827203,0,0,26.13914,6.073749,0,0.87074,-0.87074,13.28447,34.06267,0.1251571,0.9099233,0,0,6.073749
12/2/2007 4:00:00 AM,0,0,-69.62816,90,0,0,23.41014,23.41014,1.183352,1.183352,0,-1,0,1.183352,0,0,0,0,0,1.245634,1.183352,0,0,27.10663,5.203009,0,1.245634,-1.245634,11.97146,30.69598,0.1251571,1.301687,0,0,5.203009
12/2/2007 5:00:00 AM,0,0,-69.43881,90,0,0,22.71093,22.71093,0.8451094,0.8451094,0,0,0,0.8451094,0,0,0,0,0,0.8895888,0.8451094,0,0,28.49067,3.957375,0,0.8895888,-0.8895888,11.03375,28.2916,0.1251571,0.9296203,0,0,3.957375
12/2/2007 6:00:00 AM,0.01305908,0,-67.91428,90,0,0,22.10584,22.10584,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.4791,3.067786,0,0,0,11.03375,28.2916,0.1251571,0,0,0,3.067786
12/2/2007 7:00:00 AM,0.1892044,11.69068,-65.04128,74.6338,0.2380977,2.658869,28.39553,21.50076,3.405915,3.405915,11.52421,0,3.251626,3.405915,78.06621,0,0,0,2.658869,0,0,8.118299,7.712385,29.4791,3.067786,10.37125,0,10.37125,20.87278,53.51984,0.1252743,3.746506,2.127095,12,5.726655
12/2/2007 8:00:00 AM,0.407688,24.87596,-60.42216,60.93887,0.4630691,4.957605,36.51456,23.01347,11.1562,11.1562,12,0,3.372,11.1562,44.4381,0,0,0,4.957605,0,0,0.8437962,0.8016064,19.10785,12.40191,5.759212,0,5.759212,26.33645,67.52922,0.1253638,12.27182,3.966084,12,17.35952
12/2/2007 9:00:00 AM,0.7284488,37.30055,-53.13562,47.66981,0.8063858,8.000259,50.33218,26.54987,4.610629,4.610629,0,-1,0,4.610629,173.5177,0,0,0,8.000259,4.853294,4.610629,0,0,13.34864,17.58521,3.146966,0,3.146966,29.32192,75.18427,0.1253217,5.071692,6.400208,0,25.58546
12/2/2007 10:00:00 AM,0.855513,48.24675,-41.41018,35.39506,0.9314771,8.843945,57.84265,30.20056,0.6675788,0.6675788,0,0,0,0.6675788,1324.779,0,0,0,8.843945,0.7027146,0.6675788,0,0,10.20167,20.41747,8.14123,0,8.14123,37.04537,94.98795,0.1252131,0.7343367,7.075156,0,29.26142
12/2/2007 11:00:00 AM,0.9057282,56.22052,-22.69373,25.65632,0.9785597,9.046803,62.2356,33.09153,1.821778,1.821778,0,0,0,1.821778,496.592,5.0687,0,0,9.046803,1.917661,1.821778,0,0,2.060441,27.74458,2.060441,0,2.060441,39.00008,100,0.1251856,2.003955,7.237442,0,36.79138
12/2/2007 12:00:00 PM,0.8599028,58.83543,2.888364,22.14777,0.9245083,8.514748,62.85162,35.30346,2.076263,2.076263,0,0,0,2.076263,410.0997,6.329207,0,0,8.514748,2.18554,2.076263,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,2.283889,6.811798,0,38.11372
12/2/2007 1:00:00 PM,0.9149573,54.87036,27.408,27.38834,0.9898636,8.883617,66.9967,37.4011,2.213687,2.213687,0,0,0,2.213687,401.3041,6.55342,0,0,8.883617,2.330197,2.213687,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,2.435055,7.106894,0,38.48259
12/2/2007 2:00:00 PM,0.6832958,46.07637,44.4327,37.89843,0.7393579,6.90485,60.5813,38.5911,0,0,0,-1,0,0,0,6.90485,0,0,6.90485,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,0,5.52388,0,36.50383
12/2/2007 3:00:00 PM,0.6003693,34.72049,55.0005,50.46689,0.6665179,6.295551,58.70714,38.91381,2.374816,2.374816,0,0,0,2.374816,265.0963,3.795745,0,0,6.295551,2.499807,2.374816,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,2.612298,5.036441,0,35.89453
12/2/2007 4:00:00 PM,0.37182,22.08904,61.59882,63.85935,0.4289218,4.216626,51.9233,39.25669,0,0,0,0,0,0,0,4.216626,0,0,4.216626,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,0,3.373301,0,33.81561
12/2/2007 5:00:00 PM,0.1082215,8.793515,65.78651,77.60731,0.1284464,1.334605,42.07106,38.30873,1.108758,1.108758,0,0,0,1.108758,120.3694,0.1674914,0,0,1.334605,1.167113,1.108758,0,0,0,29.59898,0,0,0,39.00008,100,0.1251856,1.219633,1.067684,0,30.93358
12/2/2007 6:00:00 PM,0.0009176783,0,68.3498,90,0,0,35.98251,35.98251,2.935696,2.935696,0,0,0,2.935696,0,0,0,0,0,3.090206,2.935696,0,0,0,29.59898,0,3.090206,-3.090206,35.74271,91.6478,0.1251856,3.229265,0,0,29.59898
12/2/2007 7:00:00 PM,0,0,69.59919,90,0,0,33.77058,33.77058,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1251856,0,0,0,26.50877
12/2/2007 8:00:00 PM,0,0,69.4621,90,0,0,32.08978,32.08978,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.433562,26.50877,0,0,0,35.74271,91.6478,0.1251856,0,0,0,26.50877
12/2/2007 9:00:00 PM,0,0,67.3032,90,0,0,30.53672,30.53672,6.784448,6.784448,0,-1,0,6.784448,0,0,0,0,0,7.141524,6.784448,0,0,3.433562,26.50877,0,7.141524,-7.141524,28.21489,72.34572,0.1251856,7.462893,0,0,26.50877
12/2/2007 10:00:00 PM,0,0,61.01976,90,0,0,29.024,29.024,0.7985889,0.7985889,0,-1,0,0.7985889,0,0,1.110223E-16,0,0,0.8406199,0.7985889,0,0,11.36859,19.36725,0,0.8406199,-0.8406199,27.3288,70.0737,0.1251856,0.8784478,0,0,19.36725
12/2/2007 11:00:00 PM,0,0,42.94853,90,0,0,27.78021,27.78021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.30261,18.52663,0,0,0,27.3288,70.0737,0.1251856,0,0,0,18.52663
12/3/2007 12:00:00 AM,0,0,-6.130569,90,0,0,26.81207,26.81207,1.678096,1.678096,0,-1,0,1.678096,0,0,2.220446E-16,0,0,1.766417,1.678096,0,0,12.30261,18.52663,0,1.766417,-1.766417,25.46683,65.29943,0.1251856,1.845906,0,0,18.52663
12/3/2007 1:00:00 AM,0,0,-48.27545,90,0,0,25.81032,25.81032,2.093705,2.093705,0,-1,0,2.093705,0,0,0,0,0,2.2039,2.093705,0,0,14.2653,16.76021,0,2.2039,-2.2039,23.14371,59.34274,0.1251856,2.303075,0,0,16.76021
12/3/2007 2:00:00 AM,0,0,-62.66594,90,0,0,24.92286,24.92286,0.2402707,0.2402707,0,-1,0,0.2402707,0,0,5.551115E-17,0,0,0.2529166,0.2402707,0,0,16.71408,14.55631,0,0.2529166,-0.2529166,22.87712,58.65916,0.1251856,0.2642978,0,0,14.55631
12/3/2007 3:00:00 AM,0,0,-67.80856,90,0,0,24.12952,24.12952,0.1813536,0.1813536,0,-1,0,0.1813536,0,0,0,0,0,0.1908985,0.1813536,0,0,16.99509,14.30339,0,0.1908985,-0.1908985,22.67589,58.1432,0.1251856,0.1994889,0,0,14.30339
12/3/2007 4:00:00 AM,0,0,-69.47352,90,0,0,23.25551,23.25551,0.4089587,0.4089587,0,-1,0,0.4089587,0,0,5.551115E-17,0,0,0.4304828,0.4089587,0,0,17.2072,14.1125,0,0.4304828,-0.4304828,22.22212,56.97969,0.1251856,0.4498545,0,0,14.1125
12/3/2007 5:00:00 AM,0,0,-69.30797,90,0,0,22.5563,22.5563,0.6842937,0.6842937,0,0,0,0.6842937,0,0,0,0,0,0.7203091,0.6842937,0,0,17.68552,13.68201,0,0.7203091,-0.7203091,21.46285,55.03284,0.1251856,0.752723,0,0,13.68201
12/3/2007 6:00:00 AM,0.01174628,0,-67.79766,90,0,0,21.95121,21.95121,0.3732137,0.3732137,0,0,0,0.3732137,0,0,5.551115E-17,0,0,0.3928565,0.3732137,0,0,18.48586,12.9617,0,0.3928565,-0.3928565,21.04874,53.97103,0.1251856,0.410535,0,0,12.9617
12/3/2007 7:00:00 AM,0.1308691,11.57499,-64.93391,74.73271,0.145401,1.647242,25.54651,21.34612,5.66223,5.66223,0,0,0,5.66223,29.09174,0,0,0,1.647242,5.960243,5.66223,0,0,18.92237,12.56885,0,4.313001,-4.313001,16.50244,42.31387,0.1251856,6.228454,1.317793,0,14.21609
12/3/2007 8:00:00 AM,0.204007,24.74809,-60.32306,61.05114,0.2070809,2.307063,28.85777,22.85884,4.214236,4.214236,0,0,0,4.214236,54.7445,0,8.881784E-16,0,2.307063,4.436038,4.214236,0,0,23.71459,8.255847,0,2.128976,-2.128976,14.2583,36.55968,0.1251856,4.63566,1.84565,0,10.56291
12/3/2007 9:00:00 AM,0.3498651,37.15963,-53.05058,47.7972,0.3581572,3.828207,36.82005,26.37507,3.188066,3.188066,0,-1,0,3.188066,120.0793,0,0,0,3.828207,3.35586,3.188066,0,0,26.08012,6.126871,0.4723471,0,0.4723471,14.70641,37.70868,0.1251793,3.506873,3.062565,0,9.955078
12/3/2007 10:00:00 AM,0.6949697,48.09381,-41.36152,35.53972,0.749531,7.359051,52.14422,30.00559,5.433426,5.433426,0,0,0,5.433426,135.4403,0,0,0,7.359051,5.719396,5.433426,0,0,25.60777,6.551983,1.639655,0,1.639655,16.26193,41.69716,0.1251575,5.976769,5.887241,0,13.91103
12/3/2007 11:00:00 AM,0.8001179,56.06591,-22.73539,25.81266,0.8596725,8.133671,58.42677,32.90328,1.442898,1.442898,0,0,0,1.442898,563.7037,0,0,0,8.133671,1.51884,1.442898,0,0,23.96812,8.027673,6.61483,0,6.61483,22.53731,57.78785,0.1250694,1.587188,6.506937,0,16.16134
12/3/2007 12:00:00 PM,0.761507,58.70869,2.711784,22.27262,0.8109815,7.636029,59.2291,35.13538,0.3250461,0.3250461,0,0,0,0.3250461,2349.215,0,0,0,7.636029,0.3421537,0.3250461,0,0,17.35329,13.98102,7.293875,0,7.293875,29.45688,75.53032,0.1249725,0.3575507,6.108823,0,21.61705
12/3/2007 1:00:00 PM,0.8856754,54.79727,27.16804,27.43893,0.9581594,8.662397,65.83337,37.21285,3.935745,3.935745,0,0,0,3.935745,220.0955,0,0,0,8.662397,4.14289,3.935745,0,0,10.05941,20.54551,4.519507,0,4.519507,33.74446,86.52409,0.1249125,4.32932,6.929918,0,29.20791
12/3/2007 2:00:00 PM,0.7446114,46.05199,44.21013,37.89484,0.811072,7.482242,62.58579,38.42302,0.3528188,0.3528188,0,-1,0,0.3528188,2120.704,1.570951,0,0,7.482242,0.3713882,0.3528188,0,0,5.539903,24.61307,5.539903,0,5.539903,39.00008,100,0.124839,0.3881007,5.985794,0,32.09531
12/3/2007 3:00:00 PM,0.4218483,34.73037,54.81066,50.43116,0.4474845,4.397636,51.98132,38.7659,1.429482,1.429482,0,0,0,1.429482,307.6385,2.892919,0,0,4.397636,1.504717,1.429482,0,0,0,29.59898,0,0,0,39.00008,100,0.124839,1.57243,3.518109,0,33.99661
12/3/2007 4:00:00 PM,0.2999589,22.12282,61.43406,63.80251,0.3323155,3.324145,48.8912,39.10206,0,0,0,0,0,0,0,3.324145,0,0,3.324145,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.124839,0,2.659316,0,32.92312
12/3/2007 5:00:00 PM,0.115811,8.845174,65.63719,77.53458,0.1414931,1.468168,42.31961,38.17426,3.126568,3.126568,0,0,0,3.126568,46.95779,0,4.440892E-16,0,1.468168,3.291125,3.126568,0,0,0,29.59898,0,1.822957,-1.822957,37.07851,95.07292,0.124839,3.439225,1.174534,0,31.06715
12/3/2007 6:00:00 PM,0.001316886,0,68.20769,90,0,0,35.84804,35.84804,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,2.025508,27.77602,0,0,0,37.07851,95.07292,0.124839,0,0,0,27.77602
12/3/2007 7:00:00 PM,0,0,69.45702,90,0,0,33.63611,33.63611,8.068583,8.068583,0,-1,0,8.068583,0,0,1.776357E-15,0.5154406,0,8.493244,8.068583,0,0,2.025508,27.77602,0,8.493244,-8.493244,28.12585,72.11741,0.124839,8.875441,0,0,27.77602
12/3/2007 8:00:00 PM,0,0,69.31255,90,0,0,31.93514,31.93514,6.78602,6.78602,0,-1,0,6.78602,0,0,8.881784E-16,0,0,7.143179,6.78602,0,0,11.46245,19.28278,0,7.143179,-7.143179,20.59628,52.81086,0.124839,7.464622,0,0,19.28278
12/3/2007 9:00:00 PM,0,0,67.13852,90,0,0,30.40226,30.40226,5.764364,5.764364,0,-1,0,5.764364,0,0,0,0,0,6.067752,5.764364,0,0,19.39931,12.1396,0,6.067752,-6.067752,14.2003,36.41096,0.124839,6.340801,0,0,12.1396
12/3/2007 10:00:00 PM,0,0,60.83797,90,0,0,28.88954,28.88954,0.9924382,0.9924382,0,-1,0,0.9924382,0,0,2.220446E-16,0,0,1.044672,0.9924382,0,0,26.14126,6.071846,0,1.044672,-1.044672,13.09912,33.58743,0.124839,1.091682,0,0,6.071846
12/3/2007 11:00:00 PM,0,0,42.83152,90,0,0,27.64575,27.64575,0.3757423,0.3757423,0,-1,0,0.3757423,0,0,0,0,0,0.3955182,0.3757423,0,0,27.302,5.027174,0,0.3955182,-0.3955182,12.68221,32.51842,0.124839,0.4133165,0,0,5.027174
12/4/2007 12:00:00 AM,0,0,-5.69803,90,0,0,26.66416,26.66416,1.546564,1.546564,0,-1,0,1.546564,0,0,2.220446E-16,0,0,1.627962,1.546564,0,0,27.74147,4.631656,0,1.627962,-1.627962,10.96619,28.11837,0.124839,1.70122,0,0,4.631656
12/4/2007 1:00:00 AM,0,0,-47.84514,90,0,0,25.66241,25.66241,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.55032,3.003694,0,0,0,10.96619,28.11837,0.124839,0,0,0,3.003694
12/4/2007 2:00:00 AM,0,0,-62.39781,90,0,0,24.7884,24.7884,0.9723808,0.9723808,0,-1,0,0.9723808,0,0,2.220446E-16,0,0,1.023559,0.9723808,0,0,29.55032,3.003694,0,1.023559,-1.023559,9.887261,25.3519,0.124839,1.069619,0,0,3.003694
12/4/2007 3:00:00 AM,0,0,-67.61993,90,0,0,23.99506,23.99506,2.176981,1.881128,0,-1,0,1.881128,0,0,0.2958528,0.5135509,0,1.980135,1.881128,0,0,30.6876,1.980135,0,1.980135,-1.980135,7.800015,20,0.124839,2.394679,0,0,1.980135
12/4/2007 4:00:00 AM,0,0,-69.32608,90,0,0,23.12777,23.12777,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.124839,0,0,0,0
12/4/2007 5:00:00 AM,0,0,-69.1839,90,0,0,22.42856,22.42856,0.5009611,0.5009611,9.300961,0,2.689143,0.5009611,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249162,0.5510572,0,12,0
12/4/2007 6:00:00 AM,0.003428265,0,-67.68777,90,0,0,21.82347,21.82347,1.394931,1.394931,10.19493,0,2.915318,1.394931,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250199,1.534424,0,12,7.524
12/4/2007 7:00:00 AM,0.04360536,11.45915,-64.83357,74.83281,0.04362078,0.5017875,22.47525,21.21838,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.5017875,0,0,8.8,8.36,16.16775,15.048,8.861788,0,8.861788,32.06903,82.22812,0.1250752,0,0.40143,12,15.54979
12/4/2007 8:00:00 AM,0.2265555,24.6209,-60.23159,61.16384,0.2325156,2.582606,29.45004,22.71093,2.724219,2.724219,0,0,0,2.724219,94.8017,0,4.440892E-16,0,2.582606,2.867599,2.724219,0,0,7.305966,23.02361,0,0.2849929,-0.2849929,31.76862,81.45784,0.1250752,2.996641,2.066085,0,25.60621
12/4/2007 9:00:00 AM,0.377364,37.02048,-52.97406,47.92402,0.3898498,4.150053,37.58348,26.20699,4.986338,4.986338,0,-1,0,4.986338,83.22847,0,0,0,4.150053,5.248776,4.986338,0,0,7.622625,22.73862,0,1.098724,-1.098724,30.61046,78.48821,0.1250752,5.484972,3.320042,0,26.88867
12/4/2007 10:00:00 AM,0.3468582,47.94419,-41.32198,35.68224,0.3487434,3.6643,40.01495,29.81734,0,0,0,0,0,0,0,0,0,0,3.6643,0,0,0,0,8.84343,21.63989,3.6643,0,3.6643,34.08672,87.40168,0.1250267,0,2.93144,0,25.30419
12/4/2007 11:00:00 AM,0.475015,55.91648,-22.78454,25.96446,0.4828454,4.884088,46.91512,32.71503,0.7405453,0.7405453,0,0,0,0.7405453,659.5259,0,0,0,4.884088,0.7795213,0.7405453,0,0,5.179129,24.93776,4.104567,0,4.104567,37.98066,97.38611,0.1249724,0.8145998,3.90727,0,29.82185
12/4/2007 12:00:00 PM,0.4116175,58.58834,2.533532,22.3912,0.4139479,4.182444,47.11631,34.94041,0,0,0,0,0,0,0,3.107882,0,0,4.182444,0,0,0,0,1.074563,28.63187,1.074563,0,1.074563,39.00008,100,0.1249582,0,3.345955,0,32.81432
12/4/2007 1:00:00 PM,0.4099166,54.73033,26.93162,27.48394,0.4131948,4.12547,49.2197,37.04477,0,0,0,0,0,0,0,4.12547,0,0,4.12547,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249582,0,3.300376,0,33.72445
12/4/2007 2:00:00 PM,0.2225732,46.03294,43.99297,37.88677,0.222044,2.273035,44.77348,38.25494,6.401346,6.401346,0,-1,0,6.401346,35.5087,0,0,0,2.273035,6.738258,6.401346,0,0,0,29.59898,0,4.465224,-4.465224,34.29332,87.93141,0.1249582,7.04148,1.818428,0,31.87201
12/4/2007 3:00:00 PM,0.3808,34.74478,54.62659,50.3918,0.3975882,3.944872,50.31681,38.5911,2.414733,2.414733,0,0,0,2.414733,163.3668,0,0,0,3.944872,2.541825,2.414733,0,0,4.96136,25.13375,1.403047,0,1.403047,35.62437,91.34435,0.1249396,2.656207,3.155897,0,29.07863
12/4/2007 4:00:00 PM,0.2494701,22.16047,61.27514,63.7427,0.2652203,2.685205,46.75302,38.95415,2.51861,2.51861,0,0,0,2.51861,106.6145,0,0,0,2.685205,2.651168,2.51861,0,0,3.558313,26.3965,0.03403607,0,0.03403607,35.65665,91.42714,0.1249392,2.770471,2.148164,0,29.0817
12/4/2007 5:00:00 PM,0.07191943,8.900114,65.49381,77.4595,0.07454198,0.7824132,40.20638,38.02635,4.42441,4.42441,0,0,0,4.42441,17.68401,0,0,0,0.7824132,4.657274,4.42441,0,0,3.524276,26.42713,0,3.874861,-3.874861,31.57219,80.95418,0.1249392,4.866851,0.6259306,0,27.20954
12/4/2007 6:00:00 PM,0.001459438,0,68.07185,90,0,0,35.70013,35.70013,1.367677,1.367677,0,0,0,1.367677,0,0,2.220446E-16,0,0,1.43966,1.367677,0,0,7.829678,22.55227,0,1.43966,-1.43966,30.05466,77.06307,0.1249392,1.504445,0,0,22.55227
12/4/2007 7:00:00 PM,0,0,69.3218,90,0,0,33.4882,33.4882,1.207084,1.207084,0,-1,0,1.207084,0,0,0,0,0,1.270615,1.207084,0,0,9.4293,21.11261,0,1.270615,-1.270615,28.71531,73.62886,0.1249392,1.327792,0,0,21.11261
12/4/2007 8:00:00 PM,0,0,69.17117,90,0,0,31.8074,31.8074,2.344431,2.344431,0,-1,0,2.344431,0,0,4.440892E-16,0,0,2.467822,2.344431,0,0,10.84109,19.84199,0,2.467822,-2.467822,26.114,66.95884,0.1249392,2.578874,0,0,19.84199
12/4/2007 9:00:00 PM,0,0,66.98425,90,0,0,30.27452,30.27452,6.861156,6.861156,0,-1,0,6.861156,0,0,8.881784E-16,0,0,7.22227,6.861156,0,0,13.58312,17.37417,0,7.22227,-7.22227,18.50106,47.43852,0.1249392,7.547272,0,0,17.37417
12/4/2007 10:00:00 PM,0,0,60.67087,90,0,0,28.74163,28.74163,1.218215,1.218215,0,-1,0,1.218215,0,0,0,0,0,1.282331,1.218215,0,0,21.60786,10.1519,0,1.282331,-1.282331,17.14936,43.97264,0.1249392,1.340036,0,0,10.1519
12/4/2007 11:00:00 PM,0,0,42.73515,90,0,0,27.49112,27.49112,0.248786,0.248786,0,-1,0,0.248786,0,0,2.775558E-17,0,0,0.26188,0.248786,0,0,23.03267,8.86957,0,0.26188,-0.26188,16.87332,43.26483,0.1249392,0.2736647,0,0,8.86957
12/5/2007 12:00:00 AM,0,0,-5.267919,90,0,0,26.5297,26.5297,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32365,8.60769,0,0,0,16.87332,43.26483,0.1249392,0,0,0,8.60769
12/5/2007 1:00:00 AM,0,0,-47.42669,90,0,0,25.52795,25.52795,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.32365,8.60769,0,0,0,16.87332,43.26483,0.1249392,0,0,0,8.60769
12/5/2007 2:00:00 AM,0,0,-62.13944,90,0,0,24.64049,24.64049,0.001919745,0.001919745,0,-1,0,0.001919745,0,0,0,0,0,0.002020784,0.001919745,0,0,23.32365,8.60769,0,0.002020784,-0.002020784,16.87119,43.25937,0.1249392,0.002111719,0,0,8.60769
12/5/2007 3:00:00 AM,0,0,-67.43947,90,0,0,23.84715,23.84715,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.3259,8.605669,0,0,0,16.87119,43.25937,0.1249392,0,0,0,8.605669
12/5/2007 4:00:00 AM,0,0,-69.18588,90,0,0,22.97313,22.97313,1.781238,1.781238,0,-1,0,1.781238,0,0,2.220446E-16,0,0,1.874987,1.781238,0,0,23.3259,8.605669,0,1.874987,-1.874987,14.89478,38.19166,0.1249392,1.959362,0,0,8.605669
12/5/2007 5:00:00 AM,0,0,-69.06665,90,0,0,22.27392,22.27392,0.6045209,0.6045209,0,0,0,0.6045209,0,0,1.110223E-16,0,0,0.6363378,0.6045209,0,0,25.40922,6.730682,0,0.6363378,-0.6363378,14.22402,36.47177,0.1249392,0.664973,0,0,6.730682
12/5/2007 6:00:00 AM,0.00479049,0,-67.58465,90,0,0,21.689,21.689,0.5718827,0.5718827,0,0,0,0.5718827,0,0,1.110223E-16,0,0,0.6019818,0.5718827,0,0,26.11626,6.094344,0,0.6019818,-0.6019818,13.58947,34.84473,0.1249392,0.629071,0,0,6.094344
12/5/2007 7:00:00 AM,0.02496808,11.34324,-64.74026,74.93399,0.02491799,0.2876239,21.7813,21.06375,3.204229,3.204229,0,0,0,3.204229,8.976385,0,4.440892E-16,0,0.2876239,3.372872,3.204229,0,0,26.78513,5.492362,0,3.085248,-3.085248,10.33734,26.50594,0.1249392,3.524652,0.2300991,0,5.779986
12/5/2007 8:00:00 AM,0.147756,24.49447,-60.14773,61.27687,0.1478835,1.66456,26.83304,22.5563,5.259049,5.259049,12,0,3.372,5.259049,31.65134,0,0,0,1.66456,0,0,6.740951,6.403903,30.21318,2.407114,8.068463,0,8.068463,17.99175,46.13261,0.1250799,5.784954,1.331648,12,4.071673
12/5/2007 9:00:00 AM,0.09189967,36.88322,-52.90599,48.05014,0.09156823,1.021017,28.69118,26.03891,3.921722,3.921722,0,-1,0,3.921722,26.03491,0,0,0,1.021017,4.128129,3.921722,0,0,22.14472,9.668731,0,3.107112,-3.107112,14.71657,37.73472,0.1250799,4.313895,0.8168136,0,10.68975
12/5/2007 10:00:00 AM,0.4355441,47.79797,-41.29145,35.82252,0.4445965,4.604177,42.67857,29.64926,3.020981,3.020981,0,0,0,3.020981,152.4067,0,0,0,4.604177,3.17998,3.020981,0,0,25.59706,6.561619,1.424198,0,1.424198,16.06768,41.1991,0.1250611,3.323079,3.683342,0,11.1658
12/5/2007 11:00:00 AM,0.6383341,55.77227,-22.84103,26.11167,0.6697456,6.569336,52.31155,32.52678,0,0,0,0,0,0,0,0,0,0,6.569336,0,0,0,0,24.17287,7.843397,6.569336,0,6.569336,22.2999,57.17912,0.1249743,0,5.255469,0,14.41273
12/5/2007 12:00:00 PM,0.3628502,58.47438,2.353671,22.50349,0.3633498,3.706122,45.42478,34.75216,3.823992,3.823992,0,0,0,3.823992,96.91763,0,0,0,3.706122,4.025254,3.823992,0,0,17.60353,13.7558,0,0.3191323,-0.3191323,21.96351,56.31657,0.1249743,4.20639,2.964897,0,17.46192
12/5/2007 1:00:00 PM,0.2972006,54.66955,26.69876,27.52337,0.2967874,3.02466,45.5751,36.85652,4.101458,4.101458,0,0,0,4.101458,73.74596,0,0,0,3.02466,4.317324,4.101458,0,0,17.95812,13.43667,0,1.292664,-1.292664,20.60092,52.82276,0.1249743,4.511603,2.419728,0,16.46133
12/5/2007 2:00:00 PM,0.1418788,46.01921,43.78123,37.87423,0.1413935,1.467916,42.22223,38.08014,2.727415,2.727415,0,-1,0,2.727415,53.82079,0,0,0,1.467916,2.870963,2.727415,0,0,19.39442,12.144,0,1.403047,-1.403047,19.12198,49.03061,0.1249743,3.000156,1.174333,0,13.61192
12/5/2007 3:00:00 PM,0.2344584,34.76369,54.44836,50.34883,0.2350797,2.399083,45.32742,38.42302,4.714211,4.714211,0,0,0,4.714211,50.89043,0,0,0,2.399083,4.962328,4.714211,0,0,20.95336,10.74096,0,2.563245,-2.563245,16.42008,42.10268,0.1249743,5.185633,1.919266,0,13.14004
12/5/2007 4:00:00 PM,0.295871,22.20193,61.1221,63.67999,0.3266571,3.27632,48.41821,38.79952,0,0,0,0,0,0,0,0,0,0,3.27632,0,0,0,0,23.80141,8.177711,3.27632,0,3.27632,19.52827,50.07238,0.1249311,0,2.621056,0,11.45403
12/5/2007 5:00:00 PM,0.1330978,8.958278,65.35644,77.3821,0.1722129,1.781055,42.91959,37.87172,1.4374,1.4374,0,0,0,1.4374,123.9081,0,0,0,1.781055,1.513053,1.4374,0,0,20.52509,11.1264,0.2680019,0,0.2680019,19.78252,50.7243,0.1249276,1.58114,1.424844,0,12.90745
12/5/2007 6:00:00 PM,0.001711523,0,67.94233,90,0,0,35.55222,35.55222,3.506094,3.506094,0,0,0,3.506094,0,0,4.440892E-16,0,0,3.690625,3.506094,0,0,20.25709,11.3676,0,3.690625,-3.690625,15.89226,40.7493,0.1249276,3.856703,0,0,11.3676
12/5/2007 7:00:00 PM,0,0,69.19355,90,0,0,33.33357,33.33357,4.578471,4.578471,0,-1,0,4.578471,0,0,8.881784E-16,0,0,4.819443,4.578471,0,0,24.35778,7.676975,0,4.819443,-4.819443,10.81212,27.72333,0.1249276,5.036318,0,0,7.676975
12/5/2007 8:00:00 PM,0,0,69.03798,90,0,0,31.65277,31.65277,5.665788,2.714655,0,-1,0,2.714655,0,0,2.951133,3.517711,0,2.857532,2.714655,0,0,29.71272,2.857532,0,2.857532,-2.857532,7.800015,20,0.1249276,6.232367,0,0,2.857532
12/5/2007 9:00:00 PM,0,0,66.84036,90,0,0,30.11988,30.11988,3.674748,0,0,-1,0,0,0,0,3.674748,4.042223,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,4.042223,0,0,0
12/5/2007 10:00:00 PM,0,0,60.51831,90,0,0,28.60717,28.60717,1.600935,0,0,-1,0,0,0,0,1.600935,1.761029,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,1.761029,0,0,0
12/5/2007 11:00:00 PM,0,0,42.65881,90,0,0,27.36338,27.36338,1.433486,0,0,-1,0,0,0,0,1.433486,1.576835,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,1.576835,0,0,0
12/6/2007 12:00:00 AM,0,0,-4.839929,90,0,0,26.39524,26.39524,0.2236436,0,0,-1,0,0,0,0,0.2236436,0.2460079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,0.2460079,0,0,0
12/6/2007 1:00:00 AM,0,0,-47.02002,90,0,0,25.37331,25.37331,1.741033,0,0,-1,0,0,0,0,1.741033,1.915136,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,1.915136,0,0,0
12/6/2007 2:00:00 AM,0,0,-61.8909,90,0,0,24.50602,24.50602,0.6488718,0,0,-1,0,0,0,0,0.6488718,0.7137589,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,0.7137589,0,0,0
12/6/2007 3:00:00 AM,0,0,-67.26723,90,0,0,23.69252,23.69252,0.9876487,0,0,-1,0,0,0,0,0.9876487,1.086414,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,1.086414,0,0,0
12/6/2007 4:00:00 AM,0,0,-69.05298,90,0,0,22.83867,22.83867,0.4083744,0,0,-1,0,0,0,0,0.4083744,0.4492119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249276,0.4492119,0,0,0
12/6/2007 5:00:00 AM,0,0,-68.95625,90,0,0,22.15963,22.15963,0.09392895,0.09392895,8.893929,0,2.586164,0.09392895,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249922,0.1033218,0,12,0
12/6/2007 6:00:00 AM,0.008379685,0,-67.4883,90,0,0,21.55454,21.55454,1.528799,1.528799,10.3288,0,2.949186,1.528799,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1250991,1.681678,0,12,7.524
12/6/2007 7:00:00 AM,0.1500917,11.22736,-64.65397,75.03618,0.1785169,2.016913,26.0887,20.92929,3.373031,3.373031,11.57972,0,3.265669,3.373031,59.79527,0,0,0,2.016913,0,0,8.206689,7.796354,16.16775,15.048,9.813268,0,9.813268,32.97168,84.54261,0.1252238,3.710335,1.613531,12,17.06491
12/6/2007 8:00:00 AM,0.3816153,24.36891,-60.07146,61.39014,0.4323526,4.6655,35.01831,22.42856,5.554274,5.554274,0,0,0,5.554274,83.99837,0,0,0,4.6655,5.846604,5.554274,0,0,6.354486,23.87994,0,1.181105,-1.181105,31.72669,81.35033,0.1252238,6.109702,3.7324,0,28.54544
12/6/2007 9:00:00 AM,0.5210704,36.74792,-52.84628,48.17547,0.5659733,5.868575,42.44728,25.86411,8.574899,8.36,0,-1,0,8.36,70.19826,0,0.2148989,1.072389,5.868575,8.8,8.36,0,0,7.666824,22.69884,0,2.931425,-2.931425,28.6367,73.42728,0.1252238,9.432388,4.69486,0,28.56741
12/6/2007 10:00:00 AM,0.8555619,47.65522,-41.26978,35.96045,0.9335873,8.900712,57.14996,29.46101,1.650388,1.650388,0,0,0,1.650388,539.3101,0,0,0,8.900712,1.737251,1.650388,0,0,10.92396,19.76741,7.163461,0,7.163461,35.43255,90.85252,0.1251294,1.815427,7.120569,0,28.66812
12/6/2007 11:00:00 AM,0.9493055,55.63334,-22.9047,26.25423,1.028032,9.461432,62.96765,32.33181,0.8871831,0.8871831,0,0,0,0.8871831,1066.458,4.767052,0,0,9.461432,0.9338769,0.8871831,0,0,3.760503,26.21453,3.760503,0,3.760503,39.00008,100,0.12508,0.9759014,7.569145,0,35.67596
12/6/2007 12:00:00 PM,0.9553126,58.36685,2.172263,22.60948,1.032249,9.358431,65.38626,34.56391,0,0,0,0,0,0,0,9.358431,0,0,9.358431,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.12508,0,7.486745,0,38.95741
12/6/2007 1:00:00 PM,0.9357778,54.61493,26.46946,27.55719,1.014181,9.101406,67.00459,36.68172,3.072379,3.072379,0,0,0,3.072379,296.2332,5.867323,0,0,9.101406,3.234083,3.072379,0,0,0,29.59898,0,0,0,39.00008,100,0.12508,3.379617,7.281125,0,38.70039
12/6/2007 2:00:00 PM,0.8812244,46.0108,43.57497,37.8572,0.9640754,8.666763,66.73038,37.91206,2.722182,2.722182,0,-1,0,2.722182,318.3756,5.801309,0,0,8.666763,2.865454,2.722182,0,0,0,29.59898,0,0,0,39.00008,100,0.12508,2.9944,6.933411,0,38.26574
12/6/2007 3:00:00 PM,0.5892885,34.7871,54.27601,50.30228,0.6545476,6.220048,57.69684,38.27511,3.292291,3.292291,0,0,0,3.292291,188.9277,2.754479,0,0,6.220048,3.465569,3.292291,0,0,0,29.59898,0,0,0,39.00008,100,0.12508,3.62152,4.976038,0,35.81903
12/6/2007 4:00:00 PM,0.3675773,22.24716,60.97499,63.61441,0.4236923,4.184175,51.13547,38.63144,1.734305,1.734305,0,0,0,1.734305,241.2595,2.358591,0,0,4.184175,1.825584,1.734305,0,0,0,29.59898,0,0,0,39.00008,100,0.12508,1.907735,3.34734,0,33.78315
12/6/2007 5:00:00 PM,0.1367006,9.019606,65.2251,77.30247,0.178247,1.842961,42.96893,37.74398,7.285958,7.285958,0,0,0,7.285958,25.2947,0,8.881784E-16,0,1.842961,7.66943,7.285958,0,0,0,29.59898,0,5.826469,-5.826469,32.85844,84.25224,0.12508,8.014554,1.474369,0,31.44194
12/6/2007 6:00:00 PM,0.002577886,0,67.81917,90,0,0,35.41776,35.41776,6.901237,6.901237,0,0,0,6.901237,0,0,8.881784E-16,0,0,7.26446,6.901237,0,0,6.473854,23.77251,0,7.26446,-7.26446,25.20103,64.61789,0.12508,7.591361,0,0,23.77251
12/6/2007 7:00:00 PM,0,0,69.0723,90,0,0,33.20583,33.20583,2.677347,2.677347,0,-1,0,2.677347,0,0,0,0,0,2.81826,2.677347,0,0,14.54548,16.50805,0,2.81826,-2.81826,22.23032,57.00071,0.12508,2.945082,0,0,16.50805
