Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/6/2007 8:00:00 PM,0,0,68.91298,90,0,0,31.51831,31.51831,6.459028,6.459028,0,-1,0,6.459028,0,0,8.881784E-16,0,0,6.798977,6.459028,0,0,17.67688,13.68979,0,6.798977,-6.798977,15.06357,38.62446,0.12508,7.104931,0,0,13.68979
12/6/2007 9:00:00 PM,0,0,66.70683,90,0,0,30.00559,30.00559,8.924638,6.546272,0,-1,0,6.546272,0,0,2.378366,3.270829,0,6.890812,6.546272,0,0,25.23129,6.890812,0,6.890812,-6.890812,7.800015,20,0.12508,9.817101,0,0,6.890812
12/6/2007 10:00:00 PM,0,0,60.38011,90,0,0,28.49287,28.49287,1.881423,0,0,-1,0,0,0,0,1.881423,2.069565,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,2.069565,0,0,0
12/6/2007 11:00:00 PM,0,0,42.60194,90,0,0,27.22891,27.22891,0.8467997,0,0,-1,0,0,0,0,0.8467997,0.9314797,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,0.9314797,0,0,0
12/7/2007 12:00:00 AM,0,0,-4.41377,90,0,0,26.24733,26.24733,1.621281,0,0,-1,0,0,0,0,1.621281,1.783409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,1.783409,0,0,0
12/7/2007 1:00:00 AM,0,0,-46.62508,90,0,0,25.24557,25.24557,1.537137,0,0,-1,0,0,0,0,1.537137,1.69085,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,1.69085,0,0,0
12/7/2007 2:00:00 AM,0,0,-61.65224,90,0,0,24.37156,24.37156,1.281676,0,0,-1,0,0,0,0,1.281676,1.409844,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,1.409844,0,0,0
12/7/2007 3:00:00 AM,0,0,-67.10327,90,0,0,23.55805,23.55805,1.094255,0,0,-1,0,0,0,0,1.094255,1.203681,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,1.203681,0,0,0
12/7/2007 4:00:00 AM,0,0,-68.92742,90,0,0,22.71093,22.71093,1.989833,0,0,-1,0,0,0,0,1.989833,2.188817,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.12508,2.188817,0,0,0
12/7/2007 5:00:00 AM,0,0,-68.85274,90,0,0,22.04534,22.04534,1.942545,1.942545,10.74255,0,3.053864,1.942545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1251987,2.136799,0,12,0
12/7/2007 6:00:00 AM,0.01330807,0,-67.39874,90,0,0,21.44025,21.44025,1.37545,1.37545,10.17545,0,2.910389,1.37545,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1253006,1.512995,0,12,7.524
12/7/2007 7:00:00 AM,0.2079365,11.11159,-64.5747,75.13928,0.2726651,3.039868,28.71964,20.82171,5.059618,5.059618,12,0,3.372,5.059618,60.08099,-8.881784E-16,0,0,3.039868,0,0,6.940382,6.593363,16.16775,15.048,9.633231,0,9.633231,32.80088,84.10467,0.1254393,5.56558,2.431895,12,18.08787
12/7/2007 8:00:00 AM,0.4334427,24.2443,-60.00274,61.50356,0.4990872,5.333143,36.8698,22.31426,2.516516,2.516516,0,0,0,2.516516,211.9257,0,0,0,5.333143,2.648964,2.516516,0,0,6.534522,23.71791,2.684179,0,2.684179,35.34732,90.63398,0.125404,2.768168,4.266515,0,29.05105
12/7/2007 9:00:00 AM,0.5948643,36.6147,-52.79489,48.29991,0.6567964,6.714269,45.0219,25.73636,9.745234,8.36,0,-1,0,8.36,80.31422,0,1.385234,2.359757,6.714269,8.8,8.36,0,0,3.850343,26.13367,0,2.085731,-2.085731,33.14877,84.99667,0.125404,10.71976,5.371415,0,32.84794
12/7/2007 10:00:00 AM,0.7635174,47.51603,-41.25686,36.09592,0.8313966,8.080626,53.88487,29.29293,6.195169,6.195169,0,0,0,6.195169,130.4343,0,0,0,8.080626,6.521231,6.195169,0,0,6.167822,24.04794,1.559395,0,1.559395,34.62814,88.78992,0.1253835,6.814686,6.464501,0,32.12856
12/7/2007 11:00:00 AM,0.9431115,55.49974,-22.9754,26.39208,1.02167,9.425366,62.58017,32.14356,5.352144,5.352144,0,0,0,5.352144,176.1045,0,0,0,9.425366,5.633836,5.352144,0,0,4.608427,25.4514,3.79153,0,3.79153,38.2251,98.01289,0.1253337,5.887358,7.540293,0,34.87676
12/7/2007 12:00:00 PM,0.7967042,58.26575,1.989368,22.70915,0.8535985,8.01123,59.76686,34.39583,2.945648,2.945648,0,0,0,2.945648,271.9683,4.093651,0,0,8.01123,3.100682,2.945648,0,0,0.8168964,28.86377,0.8168964,0,0.8168964,39.00008,100,0.125323,3.240213,6.408983,0,36.875
12/7/2007 1:00:00 PM,0.9477467,54.56649,26.24376,27.58538,1.027621,9.208019,67.24434,36.51364,0,0,0,0,0,0,0,9.208019,0,0,9.208019,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125323,0,7.366416,0,38.807
12/7/2007 2:00:00 PM,0.7943933,46.00769,43.37422,37.83571,0.8683938,7.959208,63.63668,37.74398,2.85234,2.85234,0,-1,0,2.85234,279.0414,4.956745,0,0,7.959208,3.002463,2.85234,0,0,0,29.59898,0,0,0,39.00008,100,0.125323,3.137574,6.367367,0,37.55819
12/7/2007 3:00:00 PM,0.5866348,34.81495,54.1096,50.25219,0.651586,6.201025,57.45041,38.12048,6.906079,6.906079,0,0,0,6.906079,89.79081,0,0,0,6.201025,7.269557,6.906079,0,0,0,29.59898,0,1.068533,-1.068533,37.87374,97.11198,0.125323,7.596687,4.960819,0,35.8
12/7/2007 4:00:00 PM,0.235684,22.29612,60.83389,63.54602,0.2476431,2.521029,45.77306,38.49698,0,0,0,0,0,0,0,1.333771,0,0,2.521029,0,0,0,0,1.187258,28.53045,1.187258,0,1.187258,39.00008,100,0.1253074,0,2.016824,0,31.05148
12/7/2007 5:00:00 PM,0.09895217,9.084036,65.09985,77.22066,0.1112919,1.16398,40.86611,37.60952,2.818512,2.818512,0,0,0,2.818512,41.29768,0,0,0,1.16398,2.966854,2.818512,0,0,0,29.59898,0,1.802874,-1.802874,37.09968,95.1272,0.1253074,3.100363,0.9311841,0,30.76296
12/7/2007 6:00:00 PM,0.003179974,0,67.70241,90,0,0,35.28329,35.28329,0.1077382,0.1077382,0,0,0,0.1077382,0,0,1.387779E-17,0,0,0.1134086,0.1077382,0,0,2.003194,27.7961,0,0.1134086,-0.1134086,36.98014,94.82068,0.1253074,0.118512,0,0,27.7961
12/7/2007 7:00:00 PM,0,0,68.95809,90,0,0,33.09153,33.09153,3.810468,3.810468,0,-1,0,3.810468,0,0,4.440892E-16,0,0,4.01102,3.810468,0,0,2.129203,27.6827,0,4.01102,-4.01102,32.75215,83.97971,0.1253074,4.191515,0,0,27.6827
12/7/2007 8:00:00 PM,0,0,68.79619,90,0,0,31.41074,31.41074,9.437344,8.36,0,-1,0,8.36,0,0,1.077343,2.021077,0,8.8,8.36,0,0,6.585892,23.67167,0,8.8,-8.8,23.47614,60.19511,0.1253074,10.38108,0,0,23.67167
12/7/2007 9:00:00 PM,0,0,66.58361,90,0,0,29.89802,29.89802,1.419387,1.419387,0,-1,0,1.419387,0,0,2.220446E-16,0,0,1.494091,1.419387,0,0,16.36367,14.87168,0,1.494091,-1.494091,21.90123,56.15688,0.1253074,1.561325,0,0,14.87168
12/7/2007 10:00:00 PM,0,0,60.2561,90,0,0,28.3853,28.3853,0.3531595,0.3531595,0,-1,0,0.3531595,0,0,5.551115E-17,0,0,0.3717468,0.3531595,0,0,18.02377,13.37758,0,0.3717468,-0.3717468,21.50937,55.15213,0.1253074,0.3884754,0,0,13.37758
12/7/2007 11:00:00 PM,0,0,42.56398,90,0,0,27.11462,27.11462,1.205336,1.205336,0,-1,0,1.205336,0,0,0,0,0,1.268775,1.205336,0,0,18.43682,13.00584,0,1.268775,-1.268775,20.17197,51.72289,0.1253074,1.32587,0,0,13.00584
12/8/2007 12:00:00 AM,0,0,-3.989165,90,0,0,26.13303,26.13303,0.5781382,0.5781382,0,-1,0,0.5781382,0,0,0,0,0,0.6085665,0.5781382,0,0,19.84657,11.73706,0,0.6085665,-0.6085665,19.53048,50.07806,0.1253074,0.6359519,0,0,11.73706
12/8/2007 1:00:00 AM,0,0,-46.24179,90,0,0,25.13128,25.13128,0.615093,0.615093,0,-1,0,0.615093,0,0,0,0,0,0.6474663,0.615093,0,0,20.52276,11.1285,0,0.6474663,-0.6474663,18.84799,48.32809,0.1253074,0.6766022,0,0,11.1285
12/8/2007 2:00:00 AM,0,0,-61.42354,90,0,0,24.24382,24.24382,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24216,10.48103,0,0,0,18.84799,48.32809,0.1253074,0,0,0,10.48103
12/8/2007 3:00:00 AM,0,0,-66.94766,90,0,0,23.43031,23.43031,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.24216,10.48103,0,0,0,18.84799,48.32809,0.1253074,0,0,0,10.48103
12/8/2007 4:00:00 AM,0,0,-68.80925,90,0,0,22.57647,22.57647,0.5674645,0.5674645,0,-1,0,0.5674645,0,0,1.110223E-16,0,0,0.597331,0.5674645,0,0,21.24216,10.48103,0,0.597331,-0.597331,18.21835,46.71362,0.1253074,0.6242109,0,0,10.48103
12/8/2007 5:00:00 AM,0,0,-68.75613,90,0,0,21.93776,21.93776,0.1711288,0.1711288,0,0,0,0.1711288,0,0,0,0,0,0.1801356,0.1711288,0,0,21.90587,9.883698,0,0.1801356,-0.1801356,18.02847,46.22675,0.1253074,0.1882417,0,0,9.883698
12/8/2007 6:00:00 AM,0.0115449,0,-67.31599,90,0,0,21.32595,21.32595,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.10602,9.703564,0,0,0,18.02847,46.22675,0.1253074,0,0,0,9.703564
12/8/2007 7:00:00 AM,0.1984874,10.99603,-64.50246,75.2432,0.2601482,2.907712,28.21944,20.68725,0,0,0,0,0,0,0,0,0,0,2.907712,0,0,0,0,22.10602,9.703564,2.907712,0,2.907712,20.78697,53.29981,0.1252692,0,2.326169,0,12.61127
12/8/2007 8:00:00 AM,0.4402588,24.12074,-59.94156,61.61701,0.5080311,5.425024,36.99777,22.1798,1.582856,1.582856,0,0,0,1.582856,342.7363,0,0,0,5.425024,1.666165,1.582856,0,0,19.19831,12.3205,3.758859,0,3.758859,24.35293,62.44329,0.12522,1.741142,4.340019,0,17.74553
12/8/2007 9:00:00 AM,0.6814342,36.48362,-52.75173,48.42334,0.757028,7.616756,47.86279,25.58173,4.825603,4.825603,0,-1,0,4.825603,157.8405,0,0,0,7.616756,5.079582,4.825603,0,0,15.43945,15.70348,2.537175,0,2.537175,26.75991,68.61501,0.1251867,5.308163,6.093405,0,23.32023
12/8/2007 10:00:00 AM,0.7775388,47.38048,-41.25255,36.22886,0.8478051,8.225827,54.18137,29.09796,1.841822,1.841822,0,0,0,1.841822,446.6137,0,0,0,8.225827,1.93876,1.841822,0,0,12.90227,17.98693,6.287067,0,6.287067,32.72435,83.90841,0.1251044,2.026004,6.580662,0,26.21276
12/8/2007 11:00:00 AM,0.8609713,55.37149,-23.05298,26.52516,0.9313335,8.748921,59.61316,31.93514,0,0,0,0,0,0,0,2.133718,0,0,8.748921,0,0,0,0,6.615204,23.64529,6.615204,0,6.615204,39.00008,100,0.125018,0,6.999137,0,32.39421
12/8/2007 12:00:00 PM,0.9846554,58.1711,1.805046,22.80248,1.064992,9.61669,66.02416,34.20758,0.3468162,0.3468162,0,0,0,0.3468162,2772.849,9.25162,0,0,9.61669,0.3650697,0.3468162,0,0,0,29.59898,0,0,0,39.00008,100,0.125018,0.3814978,7.693352,0,39.21567
12/8/2007 1:00:00 PM,0.8608786,54.52423,26.02166,27.60794,0.9322285,8.518017,64.1327,36.32539,3.116437,3.116437,0,0,0,3.116437,273.3255,5.237557,0,0,8.518017,3.28046,3.116437,0,0,0,29.59898,0,0,0,39.00008,100,0.125018,3.42808,6.814413,0,38.11699
12/8/2007 2:00:00 PM,0.6238968,46.0099,43.17904,37.80975,0.669506,6.372327,57.4304,37.56918,0,0,0,-1,0,0,0,6.372327,0,0,6.372327,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.125018,0,5.097861,0,35.97131
12/8/2007 3:00:00 PM,0.5980074,34.84724,53.94917,50.19858,0.6651353,6.320989,57.68814,37.9524,3.824533,3.824533,0,0,0,3.824533,165.2748,2.295166,0,0,6.320989,4.025824,3.824533,0,0,0,29.59898,0,0,0,39.00008,100,0.125018,4.206986,5.056791,0,35.91997
12/8/2007 4:00:00 PM,0.402867,22.34877,60.69882,63.47487,0.4687084,4.600559,52.1937,38.34907,4.953614,4.953614,0,0,0,4.953614,92.87279,0,8.881784E-16,0,4.600559,5.21433,4.953614,0,0,0,29.59898,0,0.613771,-0.613771,38.35311,98.3411,0.125018,5.448975,3.680448,0,34.19954
12/8/2007 5:00:00 PM,0.1395704,9.151505,64.98074,77.13675,0.1821782,1.885345,42.80105,37.46161,1.820331,1.820331,0,0,0,1.820331,103.5715,0,0,0,1.885345,1.916138,1.820331,0,0,0.6819678,28.98521,0,0.0307931,-0.0307931,38.32065,98.25787,0.125018,2.002364,1.508276,0,30.87055
12/8/2007 6:00:00 PM,0.002268613,0,67.59208,90,0,0,35.14883,35.14883,4.802781,4.802781,0,0,0,4.802781,0,0,8.881784E-16,0,0,5.055558,4.802781,0,0,0.7161824,28.95441,0,5.055558,-5.055558,32.99162,84.59373,0.125018,5.283059,0,0,28.95441
12/8/2007 7:00:00 PM,0,0,68.85094,90,0,0,32.95707,32.95707,5.034046,5.034046,0,-1,0,5.034046,0,0,0,0,0,5.298996,5.034046,0,0,6.333469,23.89886,0,5.298996,-5.298996,27.40599,70.27163,0.125018,5.537451,0,0,23.89886
12/8/2007 8:00:00 PM,0,0,68.6876,90,0,0,31.29644,31.29644,0.6625662,0.6625662,0,-1,0,0.6625662,0,0,0,0,0,0.6974382,0.6625662,0,0,12.22124,18.59986,0,0.6974382,-0.6974382,26.67082,68.3866,0.125018,0.7288229,0,0,18.59986
12/8/2007 9:00:00 PM,0,0,66.47067,90,0,0,29.78372,29.78372,2.197778,2.197778,0,-1,0,2.197778,0,0,4.440892E-16,0,0,2.31345,2.197778,0,0,12.99617,17.90242,0,2.31345,-2.31345,24.23223,62.13381,0.125018,2.417555,0,0,17.90242
12/8/2007 10:00:00 PM,0,0,60.14611,90,0,0,28.27101,28.27101,0.8660721,0.8660721,0,-1,0,0.8660721,0,0,1.110223E-16,0,0,0.9116548,0.8660721,0,0,15.56667,15.58897,0,0.9116548,-0.9116548,23.27127,59.66979,0.125018,0.9526792,0,0,15.58897
12/8/2007 11:00:00 PM,0,0,42.54441,90,0,0,26.98016,26.98016,1.206033,1.206033,0,-1,0,1.206033,0,0,2.220446E-16,0,0,1.269508,1.206033,0,0,16.57962,14.67732,0,1.269508,-1.269508,21.93309,56.23857,0.125018,1.326636,0,0,14.67732
12/9/2007 12:00:00 AM,0,0,-3.565851,90,0,0,25.99857,25.99857,0.8350621,0.8350621,0,-1,0,0.8350621,0,0,1.110223E-16,0,0,0.8790128,0.8350621,0,0,17.99019,13.40781,0,0.8790128,-0.8790128,21.00653,53.86278,0.125018,0.9185683,0,0,13.40781
12/9/2007 1:00:00 AM,0,0,-45.87012,90,0,0,24.99681,24.99681,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.96687,12.5288,0,0,0,21.00653,53.86278,0.125018,0,0,0,12.5288
12/9/2007 2:00:00 AM,0,0,-61.20487,90,0,0,24.10935,24.10935,0.8842824,0.8842824,0,-1,0,0.8842824,0,0,1.110223E-16,0,0,0.9308235,0.8842824,0,0,18.96687,12.5288,0,0.9308235,-0.9308235,20.02535,51.34695,0.125018,0.9727105,0,0,12.5288
12/9/2007 3:00:00 AM,0,0,-66.80047,90,0,0,23.29585,23.29585,1.07104,1.07104,0,-1,0,1.07104,0,0,0,0,0,1.127411,1.07104,0,0,20.00112,11.59797,0,1.127411,-1.127411,18.83696,48.29979,0.125018,1.178144,0,0,11.59797
12/9/2007 4:00:00 AM,0,0,-68.69852,90,0,0,22.442,22.442,1.232387,1.232387,0,-1,0,1.232387,0,0,2.220446E-16,0,0,1.29725,1.232387,0,0,21.2538,10.47056,0,1.29725,-1.29725,17.46954,44.79359,0.125018,1.355626,0,0,10.47056
12/9/2007 5:00:00 AM,0,0,-68.66649,90,0,0,21.8033,21.8033,0.846386,0.846386,0,0,0,0.846386,0,0,1.110223E-16,0,0,0.8909326,0.846386,0,0,22.69518,9.173312,0,0.8909326,-0.8909326,16.53041,42.38558,0.125018,0.9310246,0,0,9.173312
12/9/2007 6:00:00 AM,0.01084595,0,-67.24007,90,0,0,21.19821,21.19821,0.6286544,0.6286544,0,0,0,0.6286544,0,0,1.110223E-16,0,0,0.6617414,0.6286544,0,0,23.68511,8.28238,0,0.6617414,-0.6617414,15.83287,40.59703,0.125018,0.6915198,0,0,8.28238
12/9/2007 7:00:00 AM,0.1857413,10.88075,-64.43724,75.34786,0.2418397,2.711979,27.57123,20.57296,10.70615,10.70615,12,0,3.372,10.70615,25.33103,0,0,0,2.711979,0,0,1.293845,1.229153,24.42038,7.620638,3.941132,0,3.941132,19.57176,50.1839,0.1250801,11.77677,2.169583,12,10.33262
12/9/2007 8:00:00 AM,0.3773679,23.99831,-59.88788,61.7304,0.4289677,4.641167,34.51785,22.03189,6.723629,6.723629,12,0,3.372,6.723629,69.0277,0,0,0,4.641167,0,0,5.276371,5.012552,20.47925,11.16766,9.653719,0,9.653719,28.73008,73.66673,0.1252181,7.395992,3.712934,12,15.80882
12/9/2007 9:00:00 AM,0.5839922,36.35479,-52.71674,48.54566,0.6448398,6.617113,44.33735,25.41365,3.192285,3.192285,0,-1,0,3.192285,207.2845,0,0,0,6.617113,3.3603,3.192285,0,0,10.82553,19.856,3.256812,0,3.256812,31.81977,81.58898,0.1251756,3.511514,5.29369,0,26.47312
12/9/2007 10:00:00 AM,0.7573042,47.24864,-41.25674,36.35917,0.825156,8.047131,53.3054,28.90971,0,0,0,0,0,0,0,0.4784166,0,0,8.047131,0,0,0,0,7.568714,22.78714,7.568714,0,7.568714,39.00008,100,0.1250768,0,6.437705,0,30.83427
12/9/2007 11:00:00 AM,0.8454183,55.24866,-23.1373,26.65342,0.9141113,8.625384,58.87651,31.72673,8.524985,8.524985,3,0,1.095,8.524985,101.1777,2.809611,0,0,8.625384,5.815774,5.524985,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,9.377483,6.900308,12,38.22436
12/9/2007 12:00:00 PM,0.955814,58.08292,1.619356,22.88947,1.033826,9.403914,64.85523,33.99916,2.159437,2.159437,0,0,0,2.159437,435.4799,7.130823,0,0,9.403914,2.273091,2.159437,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,2.375381,7.523131,0,39.00289
12/9/2007 1:00:00 PM,0.9446136,54.48816,25.8032,27.62484,1.024795,9.210217,66.77151,36.13714,4.266231,4.266231,0,0,0,4.266231,215.8865,4.719448,0,0,9.210217,4.490769,4.266231,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,4.692854,7.368174,0,38.8092
12/9/2007 2:00:00 PM,0.7700117,46.01739,42.98946,37.77934,0.8415759,7.770152,62.44965,37.38093,4.68957,4.68957,0,-1,0,4.68957,165.6901,2.833763,0,0,7.770152,4.936389,4.68957,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,5.158527,6.216122,0,37.36913
12/9/2007 3:00:00 PM,0.61274,34.88392,53.7948,50.14149,0.6824325,6.472029,58.0323,37.7776,7.624926,7.624926,3,0,1.095,7.624926,84.8799,1.603686,0,0,6.472029,4.868343,4.624926,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,8.387418,5.177623,12,36.07101
12/9/2007 4:00:00 PM,0.3525316,22.40505,60.56985,63.40101,0.4034955,4.0091,50.07178,38.17426,2.788364,2.788364,0,0,0,2.788364,143.7796,1.07398,0,0,4.0091,2.93512,2.788364,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,3.067201,3.20728,0,33.60808
12/9/2007 5:00:00 PM,0.1097305,9.22195,64.86782,77.0508,0.1279195,1.33669,41.03046,37.2868,0,0,0,0,0,0,0,1.33669,0,0,1.33669,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,0,1.069352,0,30.93567
12/9/2007 6:00:00 PM,0.002220935,0,67.48821,90,0,0,35.00092,35.00092,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1250768,0,0,0,29.59898
12/9/2007 7:00:00 PM,0,0,68.75088,90,0,0,32.80916,32.80916,3.555204,3.555204,0,-1,0,3.555204,0,0,4.440892E-16,0,0,3.74232,3.555204,0,0,0,29.59898,0,3.74232,-3.74232,35.05533,89.88528,0.1250768,3.910724,0,0,29.59898
12/9/2007 8:00:00 PM,0,0,68.58722,90,0,0,31.16198,31.16198,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1250768,0,0,0,25.85666
12/9/2007 9:00:00 PM,0,0,66.36796,90,0,0,29.62909,29.62909,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.158133,25.85666,0,0,0,35.05533,89.88528,0.1250768,0,0,0,25.85666
12/9/2007 10:00:00 PM,0,0,60.04998,90,0,0,28.11637,28.11637,0.9141692,0.9141692,0,-1,0,0.9141692,0,0,1.110223E-16,0,0,0.9622833,0.9141692,0,0,4.158133,25.85666,0,0.9622833,-0.9622833,34.04099,87.28442,0.1250768,1.005586,0,0,25.85666
12/9/2007 11:00:00 PM,0,0,42.54275,90,0,0,26.83224,26.83224,1.211795,1.211795,0,-1,0,1.211795,0,0,2.220446E-16,0,0,1.275574,1.211795,0,0,5.227337,24.89437,0,1.275574,-1.275574,32.69642,83.8368,0.1250768,1.332975,0,0,24.89437
12/10/2007 12:00:00 AM,0,0,-3.143576,90,0,0,25.85066,25.85066,1.956199,1.956199,0,-1,0,1.956199,0,0,4.440892E-16,0,0,2.059157,1.956199,0,0,6.644641,23.6188,0,2.059157,-2.059157,30.52588,78.27132,0.1250768,2.151819,0,0,23.6188
12/10/2007 1:00:00 AM,0,0,-45.51005,90,0,0,24.8489,24.8489,0.7313363,0.7313363,0,-1,0,0.7313363,0,0,1.110223E-16,0,0,0.7698277,0.7313363,0,0,8.932593,21.55964,0,0.7698277,-0.7698277,29.71441,76.19064,0.1250768,0.8044699,0,0,21.55964
12/10/2007 2:00:00 AM,0,0,-60.99632,90,0,0,23.95472,23.95472,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.787957,20.78982,0,0,0,29.71441,76.19064,0.1250768,0,0,0,20.78982
12/10/2007 3:00:00 AM,0,0,-66.66176,90,0,0,23.14794,23.14794,0.4281273,0.4281273,0,-1,0,0.4281273,0,0,5.551115E-17,0,0,0.4506603,0.4281273,0,0,9.787957,20.78982,0,0.4506603,-0.4506603,29.23937,74.97259,0.1250768,0.47094,0,0,20.78982
12/10/2007 4:00:00 AM,0,0,-68.59527,90,0,0,22.31426,22.31426,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.28869,20.33916,0,0,0,29.23937,74.97259,0.1250768,0,0,0,20.33916
12/10/2007 5:00:00 AM,0,0,-68.58381,90,0,0,21.66884,21.66884,1.012741,1.012741,0,0,0,1.012741,0,0,0,0,0,1.066043,1.012741,0,0,10.28869,20.33916,0,1.066043,-1.066043,28.11566,72.09129,0.1250768,1.114015,0,0,20.33916
12/10/2007 6:00:00 AM,0.009555029,0,-67.171,90,0,0,21.06375,21.06375,0.7636757,0.7636757,0,0,0,0.7636757,0,0,1.110223E-16,0,0,0.8038692,0.7636757,0,0,11.47318,19.27311,0,0.8038692,-0.8038692,27.26831,69.91859,0.1250768,0.8400433,0,0,19.27311
12/10/2007 7:00:00 AM,0.1665744,10.76584,-64.37904,75.45317,0.2115501,2.384686,26.5415,20.42505,6.278822,6.278822,0,0,0,6.278822,37.97984,0,0,0,2.384686,6.609286,6.278822,0,0,12.36637,18.46924,0,4.2246,-4.2246,22.81519,58.50037,0.1250768,6.906704,1.907749,0,20.85393
12/10/2007 8:00:00 AM,0.4334881,23.87712,-59.84167,61.84364,0.5011033,5.365004,36.50734,21.89742,2.500142,2.500142,0,0,0,2.500142,214.588,0,0,0,5.365004,2.631728,2.500142,0,0,17.06037,14.24464,2.733276,0,2.733276,25.4082,65.1491,0.1250412,2.750156,4.292003,0,19.60965
12/10/2007 9:00:00 AM,0.5343255,36.22829,-52.68985,48.66679,0.5845519,6.063714,42.37203,25.24557,1.908139,1.908139,0,-1,0,1.908139,317.7816,0,0,0,6.063714,2.008567,1.908139,0,0,14.3271,16.70459,4.055147,0,4.055147,29.25525,75.01331,0.1249884,2.098953,4.850971,0,22.76831
12/10/2007 10:00:00 AM,0.708149,47.12058,-41.2693,36.48675,0.7683723,7.576401,51.40271,28.72146,1.807669,1.807669,0,0,0,1.807669,419.1256,0,0,0,7.576401,1.902809,1.807669,0,0,10.27195,20.35422,5.673593,0,5.673593,34.6377,88.81442,0.1249146,1.988435,6.061121,0,27.93063
12/10/2007 11:00:00 AM,0.874748,55.13129,-23.22822,26.77682,0.947498,8.896158,59.69886,31.53848,0.7246968,0.7246968,0,0,0,0.7246968,1227.57,3.534963,0,0,8.896158,0.7628387,0.7246968,0,0,4.598357,25.46046,4.598357,0,4.598357,39.00008,100,0.1248548,0.7971664,7.116926,0,34.35661
12/10/2007 12:00:00 PM,0.9304079,58.00122,1.432355,22.97011,1.006345,9.213035,63.82141,33.81091,0,0,0,0,0,0,0,9.213035,0,0,9.213035,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248548,0,7.370428,0,38.81201
12/10/2007 1:00:00 PM,0.9622838,54.45827,25.5884,27.63609,1.044428,9.361586,67.19438,35.96233,1.1789,1.1789,0,0,0,1.1789,794.0951,8.120639,0,0,9.361586,1.240947,1.1789,0,0,0,29.59898,0,0,0,39.00008,100,0.1248548,1.29679,7.489269,0,38.96056
12/10/2007 2:00:00 PM,0.8008429,46.03016,42.80554,37.74448,0.8762326,8.046179,63.33278,37.21285,2.271329,2.271329,0,-1,0,2.271329,354.2498,5.655307,0,0,8.046179,2.390873,2.271329,0,0,0,29.59898,0,0,0,39.00008,100,0.1248548,2.498462,6.436944,0,37.64516
12/10/2007 3:00:00 PM,0.6005158,34.92496,53.64652,50.08095,0.6683104,6.360759,57.43535,37.60952,9.696304,9.696304,3.653583,0,1.260357,9.696304,65.59983,0,0,0,6.360759,6.360759,6.042721,0,0,0,29.59898,0,0,0,39.00008,100,0.1248548,10.66593,5.088607,12,35.95974
12/10/2007 4:00:00 PM,0.3924709,22.46491,60.44703,63.3245,0.455646,4.491418,51.4568,38.00618,5.663203,5.663203,0,0,0,5.663203,79.30879,0,8.881784E-16,0,4.491418,5.961266,5.663203,0,0,0,29.59898,0,1.469848,-1.469848,37.45072,96.0273,0.1248548,6.229523,3.593134,0,34.0904
12/10/2007 5:00:00 PM,0.146738,9.295304,64.76112,76.96288,0.1936672,2.004311,42.79487,37.11872,0,0,0,0,0,0,0,0.3711464,0,0,2.004311,0,0,0,0,1.633165,28.12913,1.633165,0,1.633165,39.00008,100,0.1248336,0,1.603449,0,30.13344
12/10/2007 6:00:00 PM,0.002441407,0,67.39085,90,0,0,34.84629,34.84629,10.89346,10.89346,10.89346,0,3.092044,10.89346,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1248336,11.9828,0,12,29.59898
12/10/2007 7:00:00 PM,0,0,68.65791,90,0,0,32.67469,32.67469,3.839317,3.839317,0,-1,0,3.839317,0,0,4.440892E-16,0,0,4.041386,3.839317,0,0,0,29.59898,0,4.041386,-4.041386,34.74008,89.07696,0.1248336,4.223248,0,0,29.59898
12/10/2007 8:00:00 PM,0,0,68.49505,90,0,0,31.02752,31.02752,1.809919,1.809919,0,-1,0,1.809919,0,0,2.220446E-16,0,0,1.905178,1.809919,0,0,4.490429,25.55759,0,1.905178,-1.905178,32.73185,83.92765,0.1248336,1.990911,0,0,25.55759
12/10/2007 9:00:00 PM,0,0,66.27543,90,0,0,29.50135,29.50135,9.267772,8.36,0,-1,0,8.36,0,0,0.9077714,1.834549,0,8.8,8.36,0,0,6.607294,23.65241,0,8.8,-8.8,23.45584,60.14304,0.1248336,10.19455,0,0,23.65241
12/10/2007 10:00:00 PM,0,0,59.96752,90,0,0,27.98863,27.98863,1.851992,1.851992,0,-1,0,1.851992,0,0,2.220446E-16,0,0,1.949465,1.851992,0,0,16.38507,14.85241,0,1.949465,-1.949465,21.40092,54.87404,0.1248336,2.037191,0,0,14.85241
12/10/2007 11:00:00 PM,0,0,42.55853,90,0,0,26.69778,26.69778,0.4688281,0.4688281,0,-1,0,0.4688281,0,0,5.551115E-17,0,0,0.4935032,0.4688281,0,0,18.55114,12.90295,0,0.4935032,-0.4935032,20.88072,53.5402,0.1248336,0.5157108,0,0,12.90295
12/11/2007 12:00:00 AM,0,0,-2.722098,90,0,0,25.7162,25.7162,0.5531553,0.5531553,0,-1,0,0.5531553,0,0,0,0,0,0.5822687,0.5531553,0,0,19.09948,12.40945,0,0.5822687,-0.5822687,20.26695,51.96645,0.1248336,0.6084708,0,0,12.40945
12/11/2007 1:00:00 AM,0,0,-45.16155,90,0,0,24.71444,24.71444,2.512327,2.512327,0,-1,0,2.512327,0,0,0,0,0,2.644555,2.512327,0,0,19.74645,11.82718,0,2.644555,-2.644555,17.47935,44.81875,0.1248336,2.76356,0,0,11.82718
12/11/2007 2:00:00 AM,0,0,-60.79795,90,0,0,23.82698,23.82698,0.4322964,0.4322964,0,-1,0,0.4322964,0,0,5.551115E-17,0,0,0.4550488,0.4322964,0,0,22.68484,9.182622,0,0.4550488,-0.4550488,16.99969,43.58885,0.1248336,0.475526,0,0,9.182622
12/11/2007 3:00:00 AM,0,0,-66.53159,90,0,0,23.01347,23.01347,0.6411174,0.6411174,0,-1,0,0.6411174,0,0,1.110223E-16,0,0,0.6748604,0.6411174,0,0,23.19045,8.727573,0,0.6748604,-0.6748604,16.28832,41.76484,0.1248336,0.7052292,0,0,8.727573
12/11/2007 4:00:00 AM,0,0,-68.49955,90,0,0,22.15963,22.15963,0.8484148,0.8484148,0,-1,0,0.8484148,0,0,0,0,0,0.8930682,0.8484148,0,0,23.94029,8.052712,0,0.8930682,-0.8930682,15.34694,39.35106,0.1248336,0.9332563,0,0,8.052712
12/11/2007 5:00:00 AM,0,0,-68.50814,90,0,0,21.53437,21.53437,1.5339,1.5339,0,0,0,1.5339,0,0,2.220446E-16,0,0,1.614631,1.5339,0,0,24.93259,7.159644,0,1.614631,-1.614631,13.64497,34.98704,0.1248336,1.68729,0,0,7.159644
12/11/2007 6:00:00 AM,0.008237193,0,-67.10876,90,0,0,20.92929,20.92929,0.3256572,0.3256572,0,0,0,0.3256572,0,0,5.551115E-17,0,0,0.3427971,0.3256572,0,0,26.72663,5.545013,0,0.3427971,-0.3427971,13.28363,34.06053,0.1248336,0.358223,0,0,5.545013
12/11/2007 7:00:00 AM,0.1814276,10.65139,-64.32784,75.55903,0.2375543,2.669165,27.18277,20.31075,5.656881,5.656881,12,0,3.372,5.656881,47.18439,0,0,0,2.669165,0,0,6.343119,6.025962,27.10751,5.202216,8.695127,0,8.695127,21.53255,55.21157,0.1249802,6.222569,2.135332,12,7.871381
12/11/2007 8:00:00 AM,0.4407719,23.75724,-59.8029,61.95663,0.5104794,5.461902,36.62757,21.74279,2.504121,2.504121,11.30412,0,3.195943,2.504121,218.1166,1.776357E-15,0,0,5.461902,0,0,8.8,8.36,18.41239,13.02783,13.8219,0,13.8219,34.64516,88.83357,0.1250432,2.754533,4.369522,12,18.48973
12/11/2007 9:00:00 AM,0.6955611,36.10421,-52.67099,48.78662,0.774349,7.791082,47.86161,25.07077,0,0,0,-1,0,0,0,3.200598,0,0,7.791082,0,0,0,0,4.590484,25.46754,4.590484,0,4.590484,39.00008,100,0.1249837,0,6.232866,0,33.25863
12/11/2007 10:00:00 AM,0.8157891,46.99638,-41.29012,36.61153,0.8917605,8.615254,54.91283,28.51304,2.811999,2.811999,0,0,0,2.811999,306.3748,5.655256,0,0,8.615254,2.959999,2.811999,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,3.093199,6.892204,0,38.21423
12/11/2007 11:00:00 AM,0.9898743,55.0194,-23.32562,26.89531,1.074338,9.863904,63.35599,31.33006,0,0,0,0,0,0,0,9.863904,0,0,9.863904,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,0,7.891123,0,39.46288
12/11/2007 12:00:00 PM,1.046765,57.92601,1.2441,23.04437,1.133832,10.14217,67.51694,33.6025,2.470375,2.470375,0,0,0,2.470375,410.5519,7.541777,0,0,10.14217,2.600394,2.470375,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,2.717412,8.113737,0,39.74115
12/11/2007 1:00:00 PM,0.8929568,54.43458,25.3773,27.64165,0.9686675,8.821922,64.66063,35.75392,3.354648,3.354648,0,0,0,3.354648,262.9761,5.290714,0,0,8.821922,3.531209,3.354648,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,3.690113,7.057538,0,38.4209
12/11/2007 2:00:00 PM,0.7354092,46.04818,42.62733,37.70519,0.802371,7.479027,60.89509,37.0246,3.377337,3.377337,0,-1,0,3.377337,221.4475,3.923936,0,0,7.479027,3.555092,3.377337,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,3.715071,5.983222,0,37.07801
12/11/2007 3:00:00 PM,0.6097214,34.97033,53.5044,50.017,0.6791389,6.458605,57.57058,37.42126,4.393914,4.393914,0,0,0,4.393914,146.9898,1.833432,0,0,6.458605,4.625173,4.393914,0,0,0,29.59898,0,0,0,39.00008,100,0.1249837,4.833306,5.166884,0,36.05758
12/11/2007 4:00:00 PM,0.4141074,22.5283,60.3304,63.24538,0.4824679,4.738513,52.08792,37.8381,5.022458,5.022458,0,0,0,5.022458,94.3465,0,0,0,4.738513,5.286798,5.022458,0,0,0,29.59898,0,0.5482849,-0.5482849,38.42213,98.5181,0.1249837,5.524704,3.790811,0,34.33749
12/11/2007 5:00:00 PM,0.1721626,9.371502,64.66068,76.87305,0.2355703,2.423529,43.87456,36.96409,5.108103,5.108103,0,0,0,5.108103,47.44481,0,0,0,2.423529,5.37695,5.108103,0,0,0.6092055,29.05069,0,2.953421,-2.953421,35.30896,90.53561,0.1249837,5.618913,1.938823,0,31.47422
12/11/2007 6:00:00 PM,0.003377631,0,67.30002,90,0,0,34.67821,34.67821,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.890784,26.09727,0,0,0,35.30896,90.53561,0.1249837,0,0,0,26.09727
12/11/2007 7:00:00 PM,0,0,68.57205,90,0,0,32.52678,32.52678,3.865795,3.865795,0,-1,0,3.865795,0,0,8.881784E-16,0,0,4.069258,3.865795,0,0,3.890784,26.09727,0,4.069258,-4.069258,31.01958,79.53723,0.1249837,4.252375,0,0,26.09727
12/11/2007 8:00:00 PM,0,0,68.41107,90,0,0,30.8796,30.8796,0.7260574,0.7260574,0,-1,0,0.7260574,0,0,1.110223E-16,0,0,0.7642709,0.7260574,0,0,8.412182,22.02801,0,0.7642709,-0.7642709,30.21397,77.47156,0.1249837,0.7986631,0,0,22.02801
12/11/2007 9:00:00 PM,0,0,66.19302,90,0,0,29.36689,29.36689,12.44167,8.36,0,-1,0,8.36,0,0,4.08167,5.325837,0,8.8,8.36,0,0,9.261372,21.26374,0,8.8,-8.8,20.93795,53.68695,0.1249837,13.68584,0,0,21.26374
12/11/2007 10:00:00 PM,0,0,59.89857,90,0,0,27.85417,27.85417,0.07455392,0.07455392,0,-1,0,0.07455392,0,0,0,0,0,0.07847781,0.07455392,0,0,19.03915,12.46374,0,0.07847781,-0.07847781,20.85523,53.47485,0.1249837,0.08200932,0,0,12.46374
12/11/2007 11:00:00 PM,0,0,42.59131,90,0,0,26.58349,26.58349,0.5713771,0.5713771,0,-1,0,0.5713771,0,0,1.110223E-16,0,0,0.6014495,0.5713771,0,0,19.12635,12.38527,0,0.6014495,-0.6014495,20.22125,51.84925,0.1249837,0.6285148,0,0,12.38527
12/12/2007 12:00:00 AM,0,0,-2.301183,90,0,0,25.6019,25.6019,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.79462,11.78382,0,0,0,20.22125,51.84925,0.1249837,0,0,0,11.78382
12/12/2007 1:00:00 AM,0,0,-44.82463,90,0,0,24.60015,24.60015,1.795711,1.795711,0,-1,0,1.795711,0,0,2.220446E-16,0,0,1.890222,1.795711,0,0,19.79462,11.78382,0,1.890222,-1.890222,18.22878,46.74037,0.1249837,1.975282,0,0,11.78382
12/12/2007 2:00:00 AM,0,0,-60.60987,90,0,0,23.71268,23.71268,1.756333,1.756333,0,-1,0,1.756333,0,0,2.220446E-16,0,0,1.848772,1.756333,0,0,21.89487,9.893594,0,1.848772,-1.848772,16.28,41.74352,0.1249837,1.931967,0,0,9.893594
12/12/2007 3:00:00 AM,0,0,-66.41005,90,0,0,22.89918,22.89918,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.94906,8.044823,0,0,0,16.28,41.74352,0.1249837,0,0,0,8.044823
12/12/2007 4:00:00 AM,0,0,-68.41141,90,0,0,22.0655,22.0655,0.6676006,0.6676006,0,-1,0,0.6676006,0,0,0,0,0,0.7027375,0.6676006,0,0,23.94906,8.044823,0,0.7027375,-0.7027375,15.53925,39.84416,0.1249837,0.7343607,0,0,8.044823
12/12/2007 5:00:00 AM,0,0,-68.4395,90,0,0,21.4268,21.4268,0.09241972,0.09241972,0,0,0,0.09241972,0,0,1.387779E-17,0,0,0.09728391,0.09241972,0,0,24.72988,7.342085,0,0.09728391,-0.09728391,15.43671,39.58122,0.1249837,0.1016617,0,0,7.342085
12/12/2007 6:00:00 AM,0.008015321,0,-67.05339,90,0,0,20.82171,20.82171,1.412949,1.412949,0,0,0,1.412949,0,0,0,0,0,1.487315,1.412949,0,0,24.83797,7.244801,0,1.487315,-1.487315,13.86894,35.56131,0.1249837,1.554244,0,0,7.244801
12/12/2007 7:00:00 AM,0.176558,10.5375,-64.28364,75.66536,0.2309646,2.599411,26.85584,20.17629,2.213739,2.213739,0,0,0,2.213739,117.4218,0,0,0,2.599411,2.330251,2.213739,0,0,26.49055,5.757486,0.2691603,0,0.2691603,14.12429,36.21605,0.1249802,2.435112,2.079529,0,8.356897
12/12/2007 8:00:00 AM,0.4058178,23.63877,-59.77153,62.06928,0.467984,5.043972,35.24495,21.61505,0,0,0,0,0,0,0,0,0,0,5.043972,0,0,0,0,26.22139,5.99973,5.043972,0,5.043972,18.90942,48.48559,0.1249148,0,4.035177,0,11.0437
12/12/2007 9:00:00 AM,0.6968319,35.98262,-52.66008,48.90506,0.7762179,7.814967,47.74635,24.90269,1.997156,1.997156,0,-1,0,1.997156,391.3049,0,0,0,7.814967,2.102269,1.997156,0,0,21.17741,10.5393,5.712698,0,5.712698,24.32896,62.38182,0.1248409,2.196871,6.251974,0,18.35427
12/12/2007 10:00:00 AM,0.8814381,46.87609,-41.31908,36.73343,0.9646768,9.209131,56.93065,28.32479,6.769032,6.769032,0,0,0,6.769032,136.048,0,0,0,9.209131,7.125297,6.769032,0,0,15.46472,15.68073,2.083835,0,2.083835,26.30586,67.45079,0.1248139,7.445935,7.367305,0,24.88987
12/12/2007 11:00:00 AM,0.9904302,54.91304,-23.42937,27.00885,1.075262,9.883732,63.17025,31.12164,2.686664,2.686664,0,0,0,2.686664,367.8813,0,0,0,9.883732,2.828067,2.686664,0,0,13.38088,17.55618,7.055665,0,7.055665,32.99945,84.61381,0.1247228,2.95533,7.906986,0,27.43992
12/12/2007 12:00:00 PM,1.024015,57.85731,1.054648,23.11227,1.109211,9.983119,66.54582,33.39408,4.107768,4.107768,0,0,0,4.107768,243.0303,0,0,0,9.983119,4.323966,4.107768,0,0,6.325216,23.90628,5.659153,0,5.659153,38.36819,98.37979,0.1246497,4.518544,7.986495,0,33.8894
12/12/2007 1:00:00 PM,0.9758821,54.41707,25.16993,27.64155,1.05981,9.496377,67.24556,35.55222,1.848927,1.848927,0,0,0,1.848927,513.6156,6.884076,0,0,9.496377,1.946239,1.848927,0,0,0.6660625,28.99952,0.6660625,0,0.6660625,39.00008,100,0.1246412,2.033819,7.597101,0,38.4959
12/12/2007 2:00:00 PM,0.8833588,46.07145,42.45489,37.6615,0.9679177,8.756542,65.72564,36.81618,0,0,0,-1,0,0,0,8.756542,0,0,8.756542,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1246412,0,7.005233,0,38.35552
12/12/2007 3:00:00 PM,0.6824991,35.01999,53.3685,49.94969,0.7619243,7.145888,59.8814,37.23302,4.249506,4.249506,0,0,0,4.249506,168.1581,2.672724,0,0,7.145888,4.473164,4.249506,0,0,0,29.59898,0,0,0,39.00008,100,0.1246412,4.674457,5.71671,0,36.74487
12/12/2007 4:00:00 PM,0.42676,22.59517,60.22002,63.16374,0.4976479,4.88016,52.35121,37.64985,2.781565,2.781565,0,0,0,2.781565,175.4465,1.952196,0,0,4.88016,2.927963,2.781565,0,0,0,29.59898,0,0,0,39.00008,100,0.1246412,3.059722,3.904128,0,34.47914
12/12/2007 5:00:00 PM,0.1522644,9.450474,64.56654,76.78139,0.2018683,2.090135,42.71211,36.79601,4.660268,4.660268,0,0,0,4.660268,44.85011,0,8.881784E-16,0,2.090135,4.905545,4.660268,0,0,0,29.59898,0,2.81541,-2.81541,36.03238,92.39052,0.1246412,5.126295,1.672108,0,31.68911
12/12/2007 6:00:00 PM,0.002832196,0,67.21575,90,0,0,34.54374,34.54374,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,3.128233,26.78357,0,0,0,36.03238,92.39052,0.1246412,0,0,0,26.78357
12/12/2007 7:00:00 PM,0,0,68.49333,90,0,0,32.39232,32.39232,3.46031,3.46031,0,-1,0,3.46031,0,0,0,0,0,3.642432,3.46031,0,0,3.128233,26.78357,0,3.642432,-3.642432,32.19291,82.54577,0.1246412,3.806341,0,0,26.78357
12/12/2007 8:00:00 PM,0,0,68.3353,90,0,0,30.76531,30.76531,1.839114,1.839114,0,-1,0,1.839114,0,0,0,0,0,1.93591,1.839114,0,0,7.17538,23.14114,0,1.93591,-1.93591,30.15229,77.3134,0.1246412,2.023026,0,0,23.14114
12/12/2007 9:00:00 PM,0,0,66.1207,90,0,0,29.27276,29.27276,3.084945,3.084945,0,-1,0,3.084945,0,0,0,0,0,3.247311,3.084945,0,0,9.326391,21.20523,0,3.247311,-3.247311,26.72932,68.53658,0.1246412,3.39344,0,0,21.20523
12/12/2007 10:00:00 PM,0,0,59.84297,90,0,0,27.76004,27.76004,1.576369,1.576369,0,-1,0,1.576369,0,0,2.220446E-16,0,0,1.659336,1.576369,0,0,12.93451,17.95792,0,1.659336,-1.659336,24.98023,64.05173,0.1246412,1.734006,0,0,17.95792
12/12/2007 11:00:00 PM,0,0,42.64069,90,0,0,26.47592,26.47592,0.9948167,0.9948167,0,-1,0,0.9948167,0,0,1.110223E-16,0,0,1.047175,0.9948167,0,0,14.77822,16.29858,0,1.047175,-1.047175,23.87641,61.22144,0.1246412,1.094298,0,0,16.29858
12/13/2007 12:00:00 AM,0,0,-1.880605,90,0,0,25.48761,25.48761,0.6294609,0.6294609,0,-1,0,0.6294609,0,0,0,0,0,0.6625904,0.6294609,0,0,15.94175,15.2514,0,0.6625904,-0.6625904,23.17798,59.43059,0.1246412,0.692407,0,0,15.2514
12/13/2007 1:00:00 AM,0,0,-44.49928,90,0,0,24.48585,24.48585,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67796,14.58881,0,0,0,23.17798,59.43059,0.1246412,0,0,0,14.58881
12/13/2007 2:00:00 AM,0,0,-60.43217,90,0,0,23.59839,23.59839,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.67796,14.58881,0,0,0,23.17798,59.43059,0.1246412,0,0,0,14.58881
12/13/2007 3:00:00 AM,0,0,-66.29718,90,0,0,22.78489,22.78489,0.9661307,0.9661307,0,-1,0,0.9661307,0,0,0,0,0,1.01698,0.9661307,0,0,16.67796,14.58881,0,1.01698,-1.01698,22.10599,56.6819,0.1246412,1.062744,0,0,14.58881
12/13/2007 4:00:00 AM,0,0,-68.33088,90,0,0,21.93776,21.93776,0.4862549,0.4862549,0,-1,0,0.4862549,0,0,5.551115E-17,0,0,0.5118473,0.4862549,0,0,17.80794,13.57183,0,0.5118473,-0.5118473,21.56645,55.29848,0.1246412,0.5348804,0,0,13.57183
12/13/2007 5:00:00 AM,0,0,-68.37791,90,0,0,21.31251,21.31251,1.213244,1.213244,0,0,0,1.213244,0,0,2.220446E-16,0,0,1.277099,1.213244,0,0,18.37666,13.05999,0,1.277099,-1.277099,20.22027,51.84674,0.1246412,1.334569,0,0,13.05999
12/13/2007 6:00:00 AM,0.007521047,0,-67.00488,90,0,0,20.70742,20.70742,1.275447,1.275447,0,0,0,1.275447,0,0,0,0,0,1.342576,1.275447,0,0,19.79566,11.78289,0,1.342576,-1.342576,18.80507,48.21803,0.1246412,1.402992,0,0,11.78289
12/13/2007 7:00:00 AM,0.1451828,10.42424,-64.24641,75.77206,0.1783381,2.023769,25.21243,20.06199,3.530342,3.530342,0,0,0,3.530342,57.32502,0,0,0,2.023769,3.716149,3.530342,0,0,21.28741,10.44031,0,1.69238,-1.69238,17.02114,43.64388,0.1246412,3.883376,1.619015,0,12.46408
12/13/2007 8:00:00 AM,0.3663217,23.52179,-59.74752,62.1815,0.4170384,4.533602,33.61009,21.48059,1.841609,1.841609,0,0,0,1.841609,246.1761,0,0,0,4.533602,1.938536,1.841609,0,0,23.16783,8.747932,2.595066,0,2.595066,19.48304,49.95642,0.1246077,2.02577,3.626881,0,13.28153
12/13/2007 9:00:00 AM,0.547367,35.86362,-52.65706,49.02201,0.6021388,6.245998,42.3764,24.73461,4.855851,4.855851,0,-1,0,4.855851,128.6283,0,0,0,6.245998,5.111422,4.855851,0,0,20.57276,11.08349,1.134576,0,1.134576,20.55939,52.71629,0.1245931,5.341436,4.996799,0,17.32949
12/13/2007 10:00:00 AM,0.6066787,46.75978,-41.35607,36.85236,0.6476005,6.54065,47.18622,28.13654,2.045532,2.045532,0,0,0,2.045532,319.753,0,0,0,6.54065,2.153192,2.045532,0,0,19.43819,12.10461,4.387459,0,4.387459,24.7217,63.38885,0.1245366,2.250085,5.23252,0,18.64526
12/13/2007 11:00:00 AM,0.6118594,54.81223,-23.53936,27.1174,0.6403856,6.373024,49.79134,30.91322,1.681441,1.681441,0,0,0,1.681441,379.0215,0,0,0,6.373024,1.769938,1.681441,0,0,15.05073,16.05332,4.603085,0,4.603085,29.08857,74.58594,0.1244774,1.849585,5.098419,0,22.42635
12/13/2007 12:00:00 PM,0.7225766,57.79512,0.8640527,23.17378,0.7676506,7.370974,55.95087,33.20583,0,0,0,0,0,0,0,0,0,0,7.370974,0,0,0,0,10.44764,20.1961,7.370974,0,7.370974,36.0813,92.51595,0.1243827,0,5.896779,0,27.56707
12/13/2007 1:00:00 PM,0.7430106,54.40575,24.96633,27.63576,0.7970443,7.512742,59.05367,35.37742,3.784306,3.784306,0,0,0,3.784306,198.5236,0.4525921,0,0,7.512742,3.98348,3.784306,0,0,3.076669,26.82998,3.076669,0,3.076669,39.00008,100,0.1243432,4.162737,6.010193,0,34.34272
12/13/2007 2:00:00 PM,0.5490765,46.09994,42.28826,37.61341,0.5791717,5.632683,53.77795,36.6481,2.55873,2.55873,0,-1,0,2.55873,220.1359,2.939283,0,0,5.632683,2.6934,2.55873,0,0,0,29.59898,0,0,0,39.00008,100,0.1243432,2.814603,4.506146,0,35.23166
12/13/2007 3:00:00 PM,0.3948598,35.0739,53.23888,49.87906,0.4143418,4.135319,49.2878,37.07838,7.720301,7.720301,3.791747,0,1.295312,7.720301,53.56422,0,0,0,4.135319,4.135319,3.928553,0,0,0,29.59898,0,0,0,39.00008,100,0.1243432,8.492331,3.308255,12,33.7343
12/13/2007 4:00:00 PM,0.2430049,22.66545,60.11595,63.07961,0.2560392,2.617552,45.01326,37.49522,5.862663,5.862663,0,0,0,5.862663,44.64783,0,0,0,2.617552,6.171224,5.862663,0,0,0,29.59898,0,3.553672,-3.553672,35.25418,90.39515,0.1243432,6.448929,2.094041,0,32.21653
12/13/2007 5:00:00 PM,0.1409376,9.53215,64.47876,76.68797,0.1806177,1.87791,41.95152,36.66155,0,0,0,0,0,0,0,0,0,0,1.87791,0,0,0,0,3.948525,26.04531,1.87791,0,1.87791,37.03572,94.9632,0.1243191,0,1.502328,0,27.92322
12/13/2007 6:00:00 PM,0.004958434,0,67.13807,90,0,0,34.39583,34.39583,2.058453,2.058453,0,0,0,2.058453,0,0,0,0,0,2.166793,2.058453,0,0,2.070615,27.73543,0,2.166793,-2.166793,34.75172,89.1068,0.1243191,2.264298,0,0,27.73543
12/13/2007 7:00:00 PM,0,0,68.42176,90,0,0,32.25786,32.25786,1.721459,1.721459,0,-1,0,1.721459,0,0,2.220446E-16,0,0,1.812062,1.721459,0,0,4.478162,25.56863,0,1.812062,-1.812062,32.84164,84.20917,0.1243191,1.893604,0,0,25.56863
12/13/2007 8:00:00 PM,0,0,68.2677,90,0,0,30.65102,30.65102,5.797233,5.797233,0,-1,0,5.797233,0,0,0,0,0,6.10235,5.797233,0,0,6.491564,23.75657,0,6.10235,-6.10235,26.4092,67.71576,0.1243191,6.376956,0,0,23.75657
12/13/2007 9:00:00 PM,0,0,66.0584,90,0,0,29.15847,29.15847,1.829958,1.829958,0,-1,0,1.829958,0,0,2.220446E-16,0,0,1.926271,1.829958,0,0,13.27195,17.65422,0,1.926271,-1.926271,24.37873,62.50944,0.1243191,2.012953,0,0,17.65422
12/13/2007 10:00:00 PM,0,0,59.80053,90,0,0,27.64575,27.64575,0.2559007,0.2559007,0,-1,0,0.2559007,0,0,0,0,0,0.2693692,0.2559007,0,0,15.41225,15.72795,0,0.2693692,-0.2693692,24.09479,61.78139,0.1243191,0.2814908,0,0,15.72795
12/13/2007 11:00:00 PM,0,0,42.70628,90,0,0,26.36162,26.36162,0.6249495,0.6249495,0,-1,0,0.6249495,0,0,1.110223E-16,0,0,0.6578415,0.6249495,0,0,15.71155,15.45858,0,0.6578415,-0.6578415,23.40136,60.00338,0.1243191,0.6874444,0,0,15.45858
12/14/2007 12:00:00 AM,0,0,-1.460142,90,0,0,25.37331,25.37331,1.988516,1.988516,0,-1,0,1.988516,0,0,0,0,0,2.093175,1.988516,0,0,16.44249,14.80074,0,2.093175,-2.093175,21.19496,54.34595,0.1243191,2.187368,0,0,14.80074
12/14/2007 1:00:00 AM,0,0,-44.18553,90,0,0,24.35139,24.35139,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.76824,12.70756,0,0,0,21.19496,54.34595,0.1243191,0,0,0,12.70756
12/14/2007 2:00:00 AM,0,0,-60.26493,90,0,0,23.46393,23.46393,1.839705,1.839705,0,-1,0,1.839705,0,0,2.220446E-16,0,0,1.936531,1.839705,0,0,18.76824,12.70756,0,1.936531,-1.936531,19.15368,49.1119,0.1243191,2.023675,0,0,12.70756
12/14/2007 3:00:00 AM,0,0,-66.19307,90,0,0,22.65042,22.65042,0.844638,0.844638,0,-1,0,0.844638,0,0,1.110223E-16,0,0,0.8890926,0.844638,0,0,20.91994,10.77103,0,0.8890926,-0.8890926,18.2165,46.70887,0.1243191,0.9291018,0,0,10.77103
12/14/2007 4:00:00 AM,0,0,-68.25801,90,0,0,21.82347,21.82347,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.90782,9.88194,0,0,0,18.2165,46.70887,0.1243191,0,0,0,9.88194
12/14/2007 5:00:00 AM,0,0,-68.32339,90,0,0,21.19821,21.19821,2.597408,2.597408,0,0,0,2.597408,0,0,4.440892E-16,0,0,2.734114,2.597408,0,0,21.90782,9.88194,0,2.734114,-2.734114,15.33449,39.31911,0.1243191,2.857149,0,0,9.88194
12/14/2007 6:00:00 AM,0.007080606,0,-66.96325,90,0,0,20.59313,20.59313,2.591703,2.591703,0,0,0,2.591703,0,0,0,0,0,2.728109,2.591703,0,0,24.94572,7.147826,0,2.728109,-2.728109,12.45881,31.94559,0.1243191,2.850874,0,0,7.147826
12/14/2007 7:00:00 AM,0.1669297,10.31169,-64.21617,75.87907,0.2175437,2.456026,26.23583,19.9477,0,0,0,0,0,0,0,0,0,0,2.456026,0,0,0,0,27.97696,4.419717,2.456026,0,2.456026,14.7888,37.91992,0.1242876,0,1.964821,0,6.875743
12/14/2007 8:00:00 AM,0.416486,23.40639,-59.73085,62.29319,0.4825969,5.197126,35.40349,21.34612,6.744304,6.744304,12,0,3.372,6.744304,77.05948,8.881784E-16,0,0,5.197126,0,0,5.255696,4.992911,25.52093,6.630141,10.19004,0,10.19004,24.45592,62.70735,0.1244178,7.418735,4.157701,12,11.82727
12/14/2007 9:00:00 AM,0.6208376,35.74728,-52.66185,49.1374,0.6907673,7.067887,44.86028,24.57998,1.773507,1.773507,0,-1,0,1.773507,398.5261,0,0,0,7.067887,1.866849,1.773507,0,0,15.33089,15.80117,5.201038,0,5.201038,29.39005,75.35896,0.1243511,1.950857,5.65431,0,22.86906
12/14/2007 10:00:00 AM,0.7324871,46.64752,-41.40098,36.96825,0.7983266,7.865693,51.53653,27.96846,1.326236,1.326236,0,0,0,1.326236,593.0837,0,0,0,7.865693,1.396038,1.326236,0,0,10.12986,20.48211,6.469655,0,6.469655,35.52771,91.0965,0.1242683,1.45886,6.292554,0,28.3478
12/14/2007 11:00:00 AM,0.9674458,54.71703,-23.65545,27.22092,1.050597,9.726326,62.00868,30.72497,2.779436,2.779436,0,0,0,2.779436,349.9388,3.140403,0,0,9.726326,2.925722,2.779436,0,0,3.660201,26.3048,3.660201,0,3.660201,39.00008,100,0.1242215,3.05738,7.781061,0,36.03112
12/14/2007 12:00:00 PM,0.9680802,57.73945,0.67237,23.2289,1.048478,9.570457,64.29668,33.01758,5.884183,5.884183,0,0,0,5.884183,162.6472,3.37658,0,0,9.570457,6.193877,5.884183,0,0,0,29.59898,0,0,0,39.00008,100,0.1242215,6.472601,7.656365,0,39.16943
12/14/2007 1:00:00 PM,0.7663594,54.40062,24.76653,27.62429,0.8246836,7.74205,59.72001,35.20934,0,0,0,0,0,0,0,7.74205,0,0,7.74205,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1242215,0,6.19364,0,37.34103
12/14/2007 2:00:00 PM,0.6896244,46.13363,42.12752,37.56097,0.7489302,7.0728,58.73466,36.49347,6.179921,6.179921,0,-1,0,6.179921,114.4481,0.5676203,0,0,7.0728,6.50518,6.179921,0,0,0,29.59898,0,0,0,39.00008,100,0.1242215,6.797913,5.65824,0,36.67178
12/14/2007 3:00:00 PM,0.6732337,35.13202,53.11559,49.80515,0.7515644,7.076149,59.23896,36.91031,2.513111,2.513111,0,0,0,2.513111,281.5693,4.430769,0,0,7.076149,2.64538,2.513111,0,0,0,29.59898,0,0,0,39.00008,100,0.1242215,2.764422,5.660919,0,36.67513
12/14/2007 4:00:00 PM,0.338816,22.73909,60.01822,62.99307,0.3837839,3.843938,48.66389,37.36076,3.49394,3.49394,0,0,0,3.49394,110.0173,0.166106,0,0,3.843938,3.677832,3.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1242215,3.843334,3.07515,0,33.44292
12/14/2007 5:00:00 PM,0.1117435,9.616462,64.39736,76.59288,0.1284446,1.347577,40.29052,36.53381,4.611095,4.611095,0,0,0,4.611095,29.22465,0,0,0,1.347577,4.853785,4.611095,0,0,0,29.59898,0,3.506208,-3.506208,35.30421,90.52344,0.1242215,5.072205,1.078061,0,30.94655
12/14/2007 6:00:00 PM,0.005575326,0,67.06701,90,0,0,34.28154,34.28154,5.088723,5.088723,0,0,0,5.088723,0,0,0,0,0,5.35655,5.088723,0,0,3.895787,26.09277,0,5.35655,-5.35655,29.65791,76.04578,0.1242215,5.597595,0,0,26.09277
12/14/2007 7:00:00 PM,0,0,68.35734,90,0,0,32.14356,32.14356,0.1707949,0.1707949,0,-1,0,0.1707949,0,0,0,0,0,0.1797841,0.1707949,0,0,9.847509,20.73622,0,0.1797841,-0.1797841,29.4684,75.55985,0.1242215,0.1878744,0,0,20.73622
12/14/2007 8:00:00 PM,0,0,68.20827,90,0,0,30.55689,30.55689,7.078292,7.078292,0,-1,0,7.078292,0,0,8.881784E-16,0,0,7.450834,7.078292,0,0,10.04727,20.55644,0,7.450834,-7.450834,21.61453,55.42177,0.1242215,7.786122,0,0,20.55644
12/14/2007 9:00:00 PM,0,0,66.00605,90,0,0,29.04417,29.04417,5.006015,5.006015,0,-1,0,5.006015,0,0,8.881784E-16,0,0,5.269489,5.006015,0,0,18.32597,13.1056,0,5.269489,-5.269489,16.06,41.17941,0.1242215,5.506616,0,0,13.1056
12/14/2007 10:00:00 PM,0,0,59.77111,90,0,0,27.55163,27.55163,0.6680712,0.6680712,0,-1,0,0.6680712,0,0,0,0,0,0.7032328,0.6680712,0,0,24.18096,7.836112,0,0.7032328,-0.7032328,15.31873,39.27872,0.1242215,0.7348783,0,0,7.836112
12/14/2007 11:00:00 PM,0,0,42.7877,90,0,0,26.24733,26.24733,1.764171,1.764171,0,-1,0,1.764171,0,0,2.220446E-16,0,0,1.857023,1.764171,0,0,24.96233,7.13288,0,1.857023,-1.857023,13.36126,34.25957,0.1242215,1.940589,0,0,7.13288
12/15/2007 12:00:00 AM,0,0,-1.03958,90,0,0,25.27919,25.27919,1.536574,1.536574,0,-1,0,1.536574,0,0,0,0,0,1.617446,1.536574,0,0,27.02569,5.275857,0,1.617446,-1.617446,11.65632,29.88794,0.1242215,1.690231,0,0,5.275857
12/15/2007 1:00:00 AM,0,0,-43.88342,90,0,0,24.25727,24.25727,1.394187,1.394187,0,-1,0,1.394187,0,0,0,0,0,1.467565,1.394187,0,0,28.82285,3.658411,0,1.467565,-1.467565,10.10937,25.92141,0.1242215,1.533605,0,0,3.658411
12/15/2007 2:00:00 AM,0,0,-60.10826,90,0,0,23.3698,23.3698,0.694413,0.694413,0,-1,0,0.694413,0,0,1.110223E-16,0,0,0.730961,0.694413,0,0,30.45348,2.190846,0,0.730961,-0.730961,9.33887,23.94577,0.1242215,0.7638543,0,0,2.190846
12/15/2007 3:00:00 AM,0,0,-66.09778,90,0,0,22.5563,22.5563,1.18423,1.18423,0,-1,0,1.18423,0,0,2.220446E-16,0,0,1.246558,1.18423,0,0,31.26566,1.459885,0,1.246558,-1.246558,8.024881,20.57658,0.1242215,1.302654,0,0,1.459885
12/15/2007 4:00:00 AM,0,0,-68.19285,90,0,0,21.72934,21.72934,1.178959,0.2026604,0,-1,0,0.2026604,0,0,0.9762984,1.094194,0,0.2133268,0.2026604,0,0,32.65072,0.2133268,0,0.2133268,-0.2133268,7.800015,20,0.1242215,1.296855,0,0,0.2133268
12/15/2007 5:00:00 AM,0,0,-68.27598,90,0,0,21.10409,21.10409,0.5843093,0.5843093,9.384309,0,2.71023,0.5843093,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1242993,0.6427402,0,12,0
12/15/2007 6:00:00 AM,0.008020322,0,-66.92848,90,0,0,20.499,20.499,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.12436,0,0,12,7.524
12/15/2007 7:00:00 AM,0.1777408,10.19996,-64.19288,75.98627,0.2367023,2.666106,26.69815,19.85357,3.610298,3.610298,11.54417,0,3.256675,3.610298,73.84727,0,0,0,2.666106,0,0,7.933874,7.53718,16.16775,15.048,10.20329,0,10.20329,33.34169,85.49134,0.1244762,3.971328,2.132885,12,17.71411
12/15/2007 8:00:00 AM,0.4538399,23.29266,-59.72146,62.40427,0.5279983,5.649351,36.62743,21.23183,4.515352,4.515352,0,0,0,4.515352,125.1143,0,0,0,5.649351,4.753002,4.515352,0,0,5.964467,24.23096,0.8963488,0,0.8963488,34.19204,87.67172,0.1244648,4.966887,4.51948,0,29.88031
12/15/2007 9:00:00 AM,0.6458008,35.63367,-52.67439,49.25113,0.7197737,7.334556,45.59706,24.45224,2.445272,2.445272,0,-1,0,2.445272,299.9485,0,0,0,7.334556,2.573971,2.445272,0,0,5.068118,25.03767,4.760585,0,4.760585,38.70833,99.25192,0.124404,2.689799,5.867645,0,32.37223
12/15/2007 10:00:00 AM,0.8884985,46.53936,-41.4537,37.08104,0.9734606,9.308314,56.65341,27.79366,0.1488191,0.1488191,0,0,0,0.1488191,6254.786,8.84413,0,0,9.308314,0.1566516,0.1488191,0,0,0.3075327,29.3222,0.3075327,0,0.3075327,39.00008,100,0.1244001,0.163701,7.446651,0,38.63051
12/15/2007 11:00:00 AM,0.9113595,54.62744,-23.77755,27.31938,0.9893372,9.27507,59.94657,30.53672,4.093261,4.093261,0,0,0,4.093261,226.5937,4.966375,0,0,9.27507,4.308695,4.093261,0,0,0,29.59898,0,0,0,39.00008,100,0.1244001,4.502586,7.420056,0,38.87405
