Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
12/24/2007 12:00:00 AM,0,0,2.784281,90,0,0,24.43207,24.43207,0.4415444,0.4415444,0,-1,0,0.4415444,0,0,5.551115E-17,0,0,0.4647836,0.4415444,0,0,22.14452,9.668907,0,0.4647836,-0.4647836,17.50201,44.87687,0.1232294,0.4856989,0,0,9.668907
12/24/2007 1:00:00 AM,0,0,-41.70094,90,0,0,23.43031,23.43031,0.6937711,0.6937711,0,-1,0,0.6937711,0,0,1.110223E-16,0,0,0.7302854,0.6937711,0,0,22.66095,9.204123,0,0.7302854,-0.7302854,16.73223,42.90305,0.1232294,0.7631482,0,0,9.204123
12/24/2007 2:00:00 AM,0,0,-59.19253,90,0,0,22.57647,22.57647,0.9487541,0.9487541,0,-1,0,0.9487541,0,0,1.110223E-16,0,0,0.9986886,0.9487541,0,0,23.47238,8.473838,0,0.9986886,-0.9986886,15.67951,40.2038,0.1232294,1.04363,0,0,8.473838
12/24/2007 3:00:00 AM,0,0,-65.64865,90,0,0,21.8033,21.8033,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.58203,7.475149,0,0,0,15.67951,40.2038,0.1232294,0,0,0,7.475149
12/24/2007 4:00:00 AM,0,0,-67.95938,90,0,0,20.98979,20.98979,1.316372,1.316372,0,-1,0,1.316372,0,0,0,0,0,1.385654,1.316372,0,0,24.58203,7.475149,0,1.385654,-1.385654,14.21891,36.45866,0.1232294,1.448009,0,0,7.475149
12/24/2007 5:00:00 AM,0,0,-68.17152,90,0,0,20.3242,20.3242,2.991052,2.991052,0,0,0,2.991052,0,0,4.440892E-16,0,0,3.148476,2.991052,0,0,26.12165,6.089495,0,3.148476,-3.148476,10.90012,27.94897,0.1232294,3.290157,0,0,6.089495
12/24/2007 6:00:00 AM,0.002062679,0,-66.92485,90,0,0,19.71911,19.71911,2.178238,2.178238,0,0,0,2.178238,0,0,0,0,0,2.292882,2.178238,0,0,29.61996,2.941019,0,2.292882,-2.292882,8.483212,21.75178,0.1232294,2.396062,0,0,2.941019
12/24/2007 7:00:00 AM,0.08512964,9.244346,-64.29308,76.94608,0.09068115,1.047179,21.69151,19.08041,2.266171,2.266171,11.06617,0,3.135741,2.266171,46.20918,1.776357E-15,0,0,1.047179,0,0,8.8,8.36,32.1676,0.6481374,9.407179,0,9.407179,17.40765,44.6349,0.1233403,2.492788,0.8377431,12,1.695316
12/24/2007 8:00:00 AM,0.1610901,22.35703,-59.95807,63.3622,0.1623021,1.843466,25.03096,20.34437,3.935596,3.935596,11.42037,0,3.225353,3.935596,46.84084,0,0,0,1.843466,0,0,7.484771,7.110533,22.76042,9.114598,8.954,0,8.954,25.90215,66.41565,0.1234666,4.329156,1.474773,12,10.95807
12/24/2007 9:00:00 AM,0.3697912,34.74601,-53.124,50.18707,0.3849269,4.163436,34.5744,23.3698,0.6897771,0.6897771,0,-1,0,0.6897771,603.5915,0,0,0,4.163436,0.7260812,0.6897771,0,0,13.80642,17.1732,3.437355,0,3.437355,29.16312,74.77707,0.1234242,0.7587548,3.330749,0,21.33663
12/24/2007 10:00:00 AM,0.6261712,45.75924,-42.26302,37.946,0.6736585,6.838091,46.29086,26.48936,2.069854,2.069854,0,0,0,2.069854,330.3659,0,0,0,6.838091,2.178794,2.069854,0,0,10.36907,20.26682,4.659298,0,4.659298,33.58331,86.11089,0.1233667,2.276839,5.470473,0,27.10491
12/24/2007 11:00:00 AM,0.6989651,54.07831,-25.13022,27.97351,0.7454845,7.364201,51.08436,29.08451,6.735658,6.735658,0,0,0,6.735658,109.3316,0,0,0,7.364201,7.090166,6.735658,0,0,5.70977,24.46018,0.2740345,0,0.2740345,33.84328,86.77748,0.1233633,7.409224,5.891361,0,31.82439
12/24/2007 12:00:00 PM,0.6591436,57.5425,-1.292784,23.4281,0.692881,6.813583,51.87151,31.41074,0,0,0,0,0,0,0,1.377847,0,0,6.813583,0,0,0,0,5.435736,24.70682,5.435736,0,5.435736,39.00008,100,0.1232963,0,5.450866,0,31.5204
12/24/2007 1:00:00 PM,0.5881706,54.68733,22.98928,27.19802,0.6127996,6.031013,51.72997,33.63611,3.137353,3.137353,0,0,0,3.137353,192.2326,2.728537,0,0,6.031013,3.302477,3.137353,0,0,0,29.59898,0,0,0,39.00008,100,0.1232963,3.451088,4.824811,0,35.62999
12/24/2007 2:00:00 PM,0.7193455,46.75016,40.85831,36.80311,0.7831413,7.417498,58.24881,35.00092,1.920507,1.920507,0,-1,0,1.920507,386.226,5.395911,0,0,7.417498,2.021587,1.920507,0,0,0,29.59898,0,0,0,39.00008,100,0.1232963,2.112558,5.933998,0,37.01648
12/24/2007 3:00:00 PM,0.4800634,35.93389,52.24494,48.89761,0.518046,5.125348,50.81662,35.53205,2.232714,2.232714,0,0,0,2.232714,229.5568,2.775123,0,0,5.125348,2.350225,2.232714,0,0,0,29.59898,0,0,0,39.00008,100,0.1232963,2.455986,4.100278,0,34.72433
12/24/2007 4:00:00 PM,0.1473992,23.64632,59.40096,62.00978,0.1476733,1.548598,40.37587,36.05646,6.060036,6.060036,0,0,0,6.060036,25.55427,0,8.881784E-16,0,1.548598,6.378985,6.060036,0,0,0,29.59898,0,4.830387,-4.830387,33.9084,86.94445,0.1232963,6.666039,1.238878,0,31.14758
12/24/2007 5:00:00 PM,0.06345872,10.5881,63.94209,75.56634,0.06386781,0.6813285,37.18679,35.32363,1.89515,1.89515,0,0,0,1.89515,35.95117,0,2.220446E-16,0,0.6813285,1.994894,1.89515,0,0,5.367097,24.76859,0,1.313566,-1.313566,32.52378,83.39415,0.1232963,2.084665,0.5450628,0,25.44992
12/24/2007 6:00:00 PM,0.006957609,0,66.72454,90,0,0,33.20583,33.20583,5.237096,5.237096,0,0,0,5.237096,0,0,0,0,0,5.512733,5.237096,0,0,6.826615,23.45502,0,5.512733,-5.512733,26.71285,68.49435,0.1232963,5.760806,0,0,23.45502
12/24/2007 7:00:00 PM,0,0,68.10741,90,0,0,31.18215,31.18215,1.895305,1.895305,0,-1,0,1.895305,0,0,2.220446E-16,0,0,1.995058,1.895305,0,0,12.95187,17.94229,0,1.995058,-1.995058,24.60988,63.10212,0.1232963,2.084836,0,0,17.94229
12/24/2007 8:00:00 PM,0,0,68.05877,90,0,0,29.64926,29.64926,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.1686,15.94723,0,0,0,24.60988,63.10212,0.1232963,0,0,0,15.94723
12/24/2007 9:00:00 PM,0,0,66.01626,90,0,0,28.15671,28.15671,2.177106,2.177106,0,-1,0,2.177106,0,0,0,0,0,2.291691,2.177106,0,0,15.1686,15.94723,0,2.291691,-2.291691,22.19422,56.90815,0.1232963,2.394817,0,0,15.94723
12/24/2007 10:00:00 PM,0,0,60.1576,90,0,0,26.644,26.644,0.2058351,0.2058351,0,-1,0,0.2058351,0,0,0,0,0,0.2166685,0.2058351,0,0,17.71493,13.65554,0,0.2166685,-0.2166685,21.96583,56.32254,0.1232963,0.2264186,0,0,13.65554
12/24/2007 11:00:00 PM,0,0,44.40715,90,0,0,25.3397,25.3397,0.7582065,0.7582065,0,-1,0,0.7582065,0,0,1.110223E-16,0,0,0.7981122,0.7582065,0,0,17.95567,13.43888,0,0.7981122,-0.7981122,21.12455,54.16541,0.1232963,0.8340272,0,0,13.43888
12/25/2007 12:00:00 AM,0,0,3.217276,90,0,0,24.35139,24.35139,0.5012168,0.5012168,0,-1,0,0.5012168,0,0,0,0,0,0.5275966,0.5012168,0,0,18.84246,12.64076,0,0.5275966,-0.5275966,20.56841,52.73942,0.1232963,0.5513384,0,0,12.64076
12/25/2007 1:00:00 AM,0,0,-41.52032,90,0,0,23.34963,23.34963,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.42868,12.11317,0,0,0,20.56841,52.73942,0.1232963,0,0,0,12.11317
12/25/2007 2:00:00 AM,0,0,-59.14803,90,0,0,22.50251,22.50251,0.04513183,0.04513183,0,-1,0,0.04513183,0,0,6.938894E-18,0,0,0.04750719,0.04513183,0,0,19.42868,12.11317,0,0.04750719,-0.04750719,20.51834,52.61102,0.1232963,0.04964501,0,0,12.11317
12/25/2007 3:00:00 AM,0,0,-65.64544,90,0,0,21.72934,21.72934,1.424124,1.424124,0,-1,0,1.424124,0,0,2.220446E-16,0,0,1.499078,1.424124,0,0,19.48147,12.06566,0,1.499078,-1.499078,18.93817,48.55931,0.1232963,1.566536,0,0,12.06566
12/25/2007 4:00:00 AM,0,0,-67.97331,90,0,0,20.92929,20.92929,0.8145982,0.8145982,0,-1,0,0.8145982,0,0,1.110223E-16,0,0,0.8574718,0.8145982,0,0,21.14711,10.56658,0,0.8574718,-0.8574718,18.03432,46.24174,0.1232963,0.896058,0,0,10.56658
12/25/2007 5:00:00 AM,0,0,-68.19595,90,0,0,20.25024,20.25024,2.341176,2.341176,0,0,0,2.341176,0,0,4.440892E-16,0,0,2.464396,2.341176,0,0,22.09985,9.709109,0,2.464396,-2.464396,15.43661,39.58098,0.1232963,2.575293,0,0,9.709109
12/25/2007 6:00:00 AM,0.00239625,0,-66.95869,90,0,0,19.64516,19.64516,1.779586,1.779586,0,0,0,1.779586,0,0,2.220446E-16,0,0,1.873249,1.779586,0,0,24.83807,7.244714,0,1.873249,-1.873249,13.46204,34.51797,0.1232963,1.957545,0,0,7.244714
12/25/2007 7:00:00 AM,0.101206,9.145226,-64.3382,77.05062,0.1147207,1.320746,22.3115,19.00645,5.805254,5.805254,12,0,3.372,5.805254,22.75087,0,0,0,1.320746,0,0,6.194746,5.885008,26.91946,5.371465,7.205754,0,7.205754,20.29802,52.04609,0.1234167,6.38578,1.056597,12,6.692211
12/25/2007 8:00:00 AM,0.2752508,22.26425,-60.01922,63.46251,0.2992609,3.332972,28.92,20.25024,5.340384,5.340384,12,0,3.372,5.340384,62.41071,0,0,0,3.332972,0,0,6.659616,6.326635,19.71371,11.85664,9.659607,0,9.659607,29.46192,75.54324,0.12355,5.874423,2.666378,12,15.18962
12/25/2007 9:00:00 AM,0.6225136,34.66355,-53.21009,50.27998,0.6954784,7.163756,43.65367,23.25551,2.827471,2.827471,0,-1,0,2.827471,253.3627,0,0,0,7.163756,2.976285,2.827471,0,0,10.0541,20.55029,4.187471,0,4.187471,33.43451,85.72933,0.1234985,3.110218,5.731005,0,27.71405
12/25/2007 10:00:00 AM,0.8178837,45.69487,-42.38844,38.02444,0.8966921,8.767322,52.86259,26.36162,5.074709,5.074709,0,0,0,5.074709,172.765,0,0,0,8.767322,5.341799,5.074709,0,0,5.866627,24.31901,3.425522,0,3.425522,36.68424,94.06197,0.1234563,5.58218,7.013857,0,33.08633
12/25/2007 11:00:00 AM,0.7072007,54.04623,-25.30712,28.02006,0.7553374,7.453817,51.26414,28.97022,4.952404,4.952404,0,0,0,4.952404,150.5091,0,0,0,7.453817,5.213056,4.952404,0,0,2.441105,27.40198,2.240761,0,2.240761,38.81002,99.51266,0.1234288,5.447644,5.963054,0,34.8558
12/25/2007 12:00:00 PM,0.7145925,57.5588,-1.493022,23.41284,0.7587227,7.381585,53.71545,31.27627,3.864712,3.864712,0,0,0,3.864712,190.9996,3.113123,0,0,7.381585,4.068118,3.864712,0,0,0.2003434,29.41867,0.2003434,0,0.2003434,39.00008,100,0.1234263,4.251184,5.905268,0,36.80025
12/25/2007 1:00:00 PM,0.5922593,54.7495,22.83498,27.12447,0.617497,6.076853,51.74109,33.50837,4.197416,4.197416,0,0,0,4.197416,144.776,1.65852,0,0,6.076853,4.418333,4.197416,0,0,0,29.59898,0,0,0,39.00008,100,0.1234263,4.617158,4.861483,0,35.67583
12/25/2007 2:00:00 PM,0.5196439,46.83899,40.76689,36.70486,0.542838,5.368572,50.88338,34.86646,3.246095,3.246095,0,-1,0,3.246095,165.3855,1.95163,0,0,5.368572,3.416942,3.246095,0,0,0,29.59898,0,0,0,39.00008,100,0.1234263,3.570705,4.294858,0,34.96755
12/25/2007 3:00:00 PM,0.531919,36.03493,52.19553,48.79136,0.5827858,5.705557,52.63831,35.41776,4.127828,4.127828,0,0,0,4.127828,138.2218,1.360475,0,0,5.705557,4.345082,4.127828,0,0,0,29.59898,0,0,0,39.00008,100,0.1234263,4.540611,4.564446,0,35.30453
12/25/2007 4:00:00 PM,0.2824497,23.75261,59.37627,61.90129,0.3033442,3.103894,44.85476,35.94889,5.890719,5.890719,0,0,0,5.890719,52.69125,0,8.881784E-16,0,3.103894,6.200757,5.890719,0,0,0,29.59898,0,3.096864,-3.096864,35.7357,91.62981,0.1234263,6.479791,2.483115,0,32.70287
12/25/2007 5:00:00 PM,0.1397944,10.69641,63.9331,75.4579,0.1665899,1.74957,40.10111,35.22951,0,0,0,0,0,0,0,0,0,0,1.74957,0,0,0,0,3.440959,26.50212,1.74957,0,1.74957,37.39548,95.88567,0.1234048,0,1.399656,0,28.25168
12/25/2007 6:00:00 PM,0.005316317,0,66.72743,90,0,0,33.12515,33.12515,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,1.69139,28.07673,0,0,0,37.39548,95.88567,0.1234048,0,0,0,28.07673
12/25/2007 7:00:00 PM,0,0,68.12177,90,0,0,31.10819,31.10819,3.82102,3.82102,0,-1,0,3.82102,0,0,4.440892E-16,0,0,4.022127,3.82102,0,0,1.69139,28.07673,0,4.022127,-4.022127,33.15579,85.01468,0.1234048,4.203122,0,0,28.07673
12/25/2007 8:00:00 PM,0,0,68.08768,90,0,0,29.57531,29.57531,8.901988,8.36,0,-1,0,8.36,0,0,0.5419882,1.432187,0,8.8,8.36,0,0,6.160419,24.0546,0,8.8,-8.8,23.87978,61.23008,0.1234048,9.792187,0,0,24.0546
12/25/2007 9:00:00 PM,0,0,66.06915,90,0,0,28.08276,28.08276,0.7851603,0.7851603,0,-1,0,0.7851603,0,0,0,0,0,0.8264845,0.7851603,0,0,15.9382,15.2546,0,0.8264845,-0.8264845,23.00858,58.99625,0.1234048,0.8636763,0,0,15.2546
12/25/2007 10:00:00 PM,0,0,60.26106,90,0,0,26.57004,26.57004,1.106652,1.106652,0,-1,0,1.106652,0,0,0,0,0,1.164897,1.106652,0,0,16.85651,14.42812,0,1.164897,-1.164897,21.78068,55.84777,0.1234048,1.217317,0,0,14.42812
12/25/2007 11:00:00 PM,0,0,44.64437,90,0,0,25.25902,25.25902,1.895384,1.895384,0,-1,0,1.895384,0,0,2.220446E-16,0,0,1.995142,1.895384,0,0,18.15084,13.26322,0,1.995142,-1.995142,19.67761,50.45531,0.1234048,2.084923,0,0,13.26322
12/26/2007 12:00:00 AM,0,0,3.652682,90,0,0,24.27743,24.27743,1.732071,1.732071,0,-1,0,1.732071,0,0,0,0,0,1.823233,1.732071,0,0,20.36767,11.26808,0,1.823233,-1.823233,17.75576,45.52749,0.1234048,1.905278,0,0,11.26808
12/26/2007 1:00:00 AM,0,0,-41.35271,90,0,0,23.27568,23.27568,0.8645237,0.8645237,0,-1,0,0.8645237,0,0,1.110223E-16,0,0,0.9100249,0.8645237,0,0,22.39348,9.444845,0,0.9100249,-0.9100249,16.79651,43.06788,0.1234048,0.9509761,0,0,9.444845
12/26/2007 2:00:00 AM,0,0,-59.1155,90,0,0,22.40839,22.40839,0.7627008,0.7627008,0,-1,0,0.7627008,0,0,1.110223E-16,0,0,0.8028429,0.7627008,0,0,23.40462,8.534821,0,0.8028429,-0.8028429,15.95024,40.89796,0.1234048,0.8389708,0,0,8.534821
12/26/2007 3:00:00 AM,0,0,-65.65182,90,0,0,21.63522,21.63522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.29667,7.731977,0,0,0,15.95024,40.89796,0.1234048,0,0,0,7.731977
12/26/2007 4:00:00 AM,0,0,-67.99534,90,0,0,20.83516,20.83516,0.22383,0.22383,0,-1,0,0.22383,0,0,2.775558E-17,0,0,0.2356106,0.22383,0,0,24.29667,7.731977,0,0.2356106,-0.2356106,15.70188,40.26115,0.1234048,0.246213,0,0,7.731977
12/26/2007 5:00:00 AM,0,0,-68.22761,90,0,0,20.15612,20.15612,0.267513,0.267513,0,0,0,0.267513,0,0,0,0,0,0.2815927,0.267513,0,0,24.55846,7.496367,0,0.2815927,-0.2815927,15.40506,39.50006,0.1234048,0.2942643,0,0,7.496367
12/26/2007 6:00:00 AM,0.003200007,0,-66.99934,90,0,0,19.55103,19.55103,1.052651,1.052651,0,0,0,1.052651,0,0,2.220446E-16,0,0,1.108053,1.052651,0,0,24.87134,7.214774,0,1.108053,-1.108053,14.23706,36.50522,0.1234048,1.157916,0,0,7.214774
12/26/2007 7:00:00 AM,0.1481771,9.04781,-64.39001,77.15443,0.1999897,2.275455,24.6855,18.91233,2.151329,2.151329,0,0,0,2.151329,105.7697,0,0,0,2.275455,2.264557,2.151329,0,0,26.10251,6.106721,0.01089819,0,0.01089819,14.2474,36.53173,0.1234047,2.366462,1.820364,0,8.382175
12/26/2007 8:00:00 AM,0.4281355,22.17397,-60.08717,63.5613,0.5013173,5.417312,34.75081,20.15612,7.232284,7.232284,11.46457,0,3.236536,7.232284,74.90459,0,0,0,5.417312,0,0,4.232284,4.02067,26.09161,6.116529,9.437983,0,9.437983,23.20106,59.48978,0.1235255,7.955513,4.33385,12,11.53384
12/26/2007 9:00:00 AM,0.6484511,34.58454,-53.30316,50.37045,0.7249892,7.435956,44.42527,23.14794,6.942064,6.942064,0,-1,0,6.942064,107.1145,0,0,0,7.435956,7.307436,6.942064,0,0,16.65363,14.61071,0.1285198,0,0.1285198,23.32298,59.8024,0.123524,7.636271,5.948765,0,22.04667
12/26/2007 10:00:00 AM,0.8747766,45.63511,-42.52065,38.0992,0.9598007,9.286624,54.65536,26.24733,1.487123,1.487123,0,0,0,1.487123,624.4691,0,0,0,9.286624,1.565393,1.487123,0,0,16.52511,14.72638,7.721231,0,7.721231,30.64799,78.58443,0.1234291,1.635835,7.429299,0,24.013
12/26/2007 11:00:00 AM,0.9954559,54.01998,-25.48906,28.06134,1.082492,10.08222,61.02305,28.81559,6.002073,6.002073,0,0,0,6.002073,167.9789,0,0,0,10.08222,6.317972,6.002073,0,0,8.803877,21.67549,3.764245,0,3.764245,34.21906,87.74101,0.123383,6.60228,8.065773,0,31.75771
12/26/2007 12:00:00 PM,0.9892201,57.58162,-1.693742,23.39119,1.072137,9.859569,63.09531,31.14181,3.231444,3.231444,0,0,0,3.231444,305.1133,1.418416,0,0,9.859569,3.40152,3.231444,0,0,5.039632,25.06331,5.039632,0,5.039632,39.00008,100,0.1233212,3.554589,7.887654,0,34.92288
12/26/2007 1:00:00 PM,0.9133065,54.81769,22.68522,27.04538,0.9915402,9.127033,62.94181,33.39408,0.4325253,0.4325253,0,0,0,0.4325253,2110.173,8.671743,0,0,9.127033,0.4552898,0.4325253,0,0,0,29.59898,0,0,0,39.00008,100,0.1233212,0.4757779,7.301627,0,38.72601
12/26/2007 2:00:00 PM,0.8156462,46.93259,40.68225,36.60273,0.8925719,8.298502,61.31527,34.75216,0,0,0,-1,0,0,0,8.298502,0,0,8.298502,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233212,0,6.638802,0,37.89748
12/26/2007 3:00:00 PM,0.6903843,36.13953,52.15324,48.68256,0.7693838,7.291908,58.14093,35.30346,0,0,0,0,0,0,0,7.291908,0,0,7.291908,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233212,0,5.833526,0,36.89088
12/26/2007 4:00:00 PM,0.419903,23.86144,59.35851,61.79126,0.485389,4.820694,50.14773,35.83459,0,0,0,0,0,0,0,4.820694,0,0,4.820694,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233212,0,3.856555,0,34.41967
12/26/2007 5:00:00 PM,0.1619504,10.80642,63.93087,75.34874,0.2037272,2.128061,41.09795,35.13538,2.138562,2.138562,0,0,0,2.138562,99.50894,0,0,0,2.128061,2.251118,2.138562,0,0,0,29.59898,0,0.1230575,-0.1230575,38.87037,99.6674,0.1233212,2.352418,1.702448,0,31.72704
12/26/2007 6:00:00 PM,0.007395486,0,66.73711,90,0,0,33.03102,33.03102,1.365655,1.365655,0,0,0,1.365655,0,0,2.220446E-16,0,0,1.437531,1.365655,0,0,0.1367306,29.47592,0,1.437531,-1.437531,37.35507,95.78205,0.1233212,1.50222,0,0,29.47592
12/26/2007 7:00:00 PM,0,0,68.14324,90,0,0,31.01407,31.01407,6.648635,6.648635,0,-1,0,6.648635,0,0,8.881784E-16,0,0,6.998563,6.648635,0,0,1.733987,28.03839,0,6.998563,-6.998563,29.97794,76.86636,0.1233212,7.313498,0,0,28.03839
12/26/2007 8:00:00 PM,0,0,68.12445,90,0,0,29.48118,29.48118,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.510169,21.03983,0,0,0,29.97794,76.86636,0.1233212,0,0,0,21.03983
12/26/2007 9:00:00 PM,0,0,66.13117,90,0,0,28.00208,28.00208,1.932778,1.932778,0,-1,0,1.932778,0,0,0,0,0,2.034503,1.932778,0,0,9.510169,21.03983,0,2.034503,-2.034503,27.83339,71.36751,0.1233212,2.126056,0,0,21.03983
12/26/2007 10:00:00 PM,0,0,60.37576,90,0,0,26.48936,26.48936,0.3013726,0.3013726,0,-1,0,0.3013726,0,0,5.551115E-17,0,0,0.3172343,0.3013726,0,0,11.77073,19.00532,0,0.3172343,-0.3172343,27.49899,70.51009,0.1233212,0.3315098,0,0,19.00532
12/26/2007 11:00:00 PM,0,0,44.89454,90,0,0,25.20523,25.20523,0.1198679,0.1198679,0,-1,0,0.1198679,0,0,1.387779E-17,0,0,0.1261768,0.1198679,0,0,12.12321,18.68809,0,0.1261768,-0.1261768,27.36599,70.16906,0.1233212,0.1318547,0,0,18.68809
12/27/2007 12:00:00 AM,0,0,4.090728,90,0,0,24.20348,24.20348,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.26341,18.56191,0,0,0,27.36599,70.16906,0.1233212,0,0,0,18.56191
12/27/2007 1:00:00 AM,0,0,-41.19834,90,0,0,23.18155,23.18155,0.5530941,0.5530941,0,-1,0,0.5530941,0,0,1.110223E-16,0,0,0.5822043,0.5530941,0,0,12.26341,18.56191,0,0.5822043,-0.5822043,26.75229,68.59548,0.1233212,0.6084035,0,0,18.56191
12/27/2007 2:00:00 AM,0,0,-59.09509,90,0,0,22.33443,22.33443,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9103,17.97971,0,0,0,26.75229,68.59548,0.1233212,0,0,0,17.97971
12/27/2007 3:00:00 AM,0,0,-65.66788,90,0,0,21.55454,21.55454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.9103,17.97971,0,0,0,26.75229,68.59548,0.1233212,0,0,0,17.97971
12/27/2007 4:00:00 AM,0,0,-68.02549,90,0,0,20.76121,20.76121,0.9132539,0.9132539,0,-1,0,0.9132539,0,0,1.110223E-16,0,0,0.9613199,0.9132539,0,0,12.9103,17.97971,0,0.9613199,-0.9613199,25.73897,65.99723,0.1233212,1.004579,0,0,17.97971
12/27/2007 5:00:00 AM,0,0,-68.2665,90,0,0,20.08216,20.08216,1.046328,1.046328,0,0,0,1.046328,0,0,2.220446E-16,0,0,1.101398,1.046328,0,0,13.97843,17.01839,0,1.101398,-1.101398,24.578,63.02037,0.1233212,1.150961,0,0,17.01839
12/27/2007 6:00:00 AM,0.003024195,0,-67.04678,90,0,0,19.47708,19.47708,1.059696,1.059696,0,0,0,1.059696,0,0,2.220446E-16,0,0,1.115469,1.059696,0,0,15.20221,15.91699,0,1.115469,-1.115469,23.40219,60.00549,0.1233212,1.165665,0,0,15.91699
12/27/2007 7:00:00 AM,0.1758346,8.952175,-64.44849,77.25745,0.2454157,2.775048,25.92355,18.83165,1.945782,1.945782,0,0,0,1.945782,142.6186,0,0,0,2.775048,2.048192,1.945782,0,0,16.44162,14.80152,0.7268563,0,0.7268563,24.09174,61.77358,0.1233123,2.140361,2.220039,0,17.57657
12/27/2007 8:00:00 AM,0.4160774,22.08626,-60.16186,63.65851,0.4871489,5.278392,34.23811,20.06199,0,0,0,0,0,0,0,0,0,0,5.278392,0,0,0,0,15.71476,15.45569,5.278392,0,5.278392,29.09927,74.61336,0.1232477,0,4.222713,0,20.73408
12/27/2007 9:00:00 AM,0.5886901,34.50904,-53.40313,50.45839,0.6562722,6.811369,42.27326,23.04709,0.4256184,0.4256184,0,-1,0,0.4256184,1600.347,0,0,0,6.811369,0.4480193,0.4256184,0,0,10.43637,20.20624,6.36335,0,6.36335,35.13607,90.09231,0.1231699,0.4681802,5.449095,0,27.01761
12/27/2007 10:00:00 AM,0.6858648,45.57998,-42.65955,38.17022,0.7457439,7.494637,48.06549,26.11286,2.524776,2.524776,0,0,0,2.524776,296.8437,0.7639567,0,0,7.494637,2.657658,2.524776,0,0,4.073021,25.93326,4.073021,0,4.073021,39.00008,100,0.1231201,2.777253,5.995709,0,33.42789
12/27/2007 11:00:00 AM,0.6435896,53.99958,-25.67598,28.09734,0.6792758,6.802381,48.69425,28.68784,2.44726,2.44726,0,0,0,2.44726,277.959,4.226317,0,0,6.802381,2.576063,2.44726,0,0,0,29.59898,0,0,0,39.00008,100,0.1231201,2.691986,5.441905,0,36.40136
12/27/2007 12:00:00 PM,0.5569426,57.61098,-1.894895,23.36317,0.5735866,5.769983,47.8965,31.01407,0,0,0,0,0,0,0,5.769983,0,0,5.769983,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231201,0,4.615986,0,35.36896
12/27/2007 1:00:00 PM,0.6784089,54.89186,22.54009,26.96075,0.7194795,6.965567,54.55286,33.25961,4.244059,4.244059,0,0,0,4.244059,164.1251,2.498137,0,0,6.965567,4.467431,4.244059,0,0,0,29.59898,0,0,0,39.00008,100,0.1231201,4.668465,5.572454,0,36.56454
12/27/2007 2:00:00 PM,0.8682422,47.03092,40.60451,36.49675,0.9505247,8.749043,62.95009,34.62442,0.4030639,0.4030639,0,-1,0,0.4030639,2170.635,8.324765,0,0,8.749043,0.4242778,0.4030639,0,0,0,29.59898,0,0,0,39.00008,100,0.1231201,0.4433703,6.999235,0,38.34802
12/27/2007 3:00:00 PM,0.6226799,36.2476,52.11813,48.5713,0.6920082,6.655773,55.66803,35.169,3.057272,3.057272,0,0,0,3.057272,217.703,3.437593,0,0,6.655773,3.218181,3.057272,0,0,0,29.59898,0,0,0,39.00008,100,0.1231201,3.362999,5.324619,0,36.25475
12/27/2007 4:00:00 PM,0.4399624,23.97272,59.34771,61.67978,0.5095547,5.043164,50.75356,35.7203,5.742341,5.742341,0,0,0,5.742341,87.82418,0,0,0,5.043164,6.044569,5.742341,0,0,0,29.59898,0,1.001405,-1.001405,37.9445,97.2934,0.1231201,6.316575,4.034531,0,34.64214
12/27/2007 5:00:00 PM,0.1748678,10.91805,63.93541,75.23895,0.2245263,2.338979,41.5951,35.02109,0,0,0,0,0,0,0,1.226307,0,0,2.338979,0,0,0,0,1.112673,28.59757,1.112673,0,1.112673,39.00008,100,0.1231066,0,1.871184,0,30.93655
12/27/2007 6:00:00 PM,0.007350898,0,66.75359,90,0,0,32.9369,32.9369,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1231066,0,0,0,29.59898
12/27/2007 7:00:00 PM,0,0,68.17183,90,0,0,30.93339,30.93339,9.000466,8.36,0,-1,0,8.36,0,0,0.640466,1.540513,0,8.8,8.36,0,0,0,29.59898,0,8.8,-8.8,29.72406,76.21539,0.1231066,9.900513,0,0,29.59898
12/27/2007 8:00:00 PM,0,0,68.16902,90,0,0,29.4005,29.4005,7.991342,7.991342,0,-1,0,7.991342,0,0,0,0.4304765,0,8.41194,7.991342,0,0,9.777778,20.79898,0,8.41194,-8.41194,20.8571,53.47964,0.1231066,8.790477,0,0,20.79898
12/27/2007 9:00:00 PM,0,0,66.20228,90,0,0,27.92813,27.92813,9.110662,8.36,0,-1,0,8.36,0,0,0.7506623,1.661729,0,8.8,8.36,0,0,19.12438,12.38704,0,8.8,-8.8,11.58109,29.69503,0.1231066,10.02173,0,0,12.38704
12/27/2007 10:00:00 PM,0,0,60.50155,90,0,0,26.41541,26.41541,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.90215,3.587039,0,0,0,11.58109,29.69503,0.1231066,0,0,0,3.587039
12/27/2007 11:00:00 PM,0,0,45.15751,90,0,0,25.11111,25.11111,0.4591478,0.4591478,0,-1,0,0.4591478,0,0,5.551115E-17,0,0,0.4833135,0.4591478,0,0,28.90215,3.587039,0,0.4833135,-0.4833135,11.07163,28.38874,0.1231066,0.5050626,0,0,3.587039
12/28/2007 12:00:00 AM,0,0,4.531647,90,0,0,24.10935,24.10935,0.7590399,0.7590399,0,-1,0,0.7590399,0,0,1.110223E-16,0,0,0.7989894,0.7590399,0,0,29.43917,3.103725,0,0.7989894,-0.7989894,10.22942,26.22923,0.1231066,0.8349438,0,0,3.103725
12/28/2007 1:00:00 AM,0,0,-41.05746,90,0,0,23.08743,23.08743,0.9347522,0.9347522,0,-1,0,0.9347522,0,0,1.110223E-16,0,0,0.9839497,0.9347522,0,0,30.32693,2.304736,0,0.9839497,-0.9839497,9.192246,23.56982,0.1231066,1.028227,0,0,2.304736
12/28/2007 2:00:00 AM,0,0,-59.08696,90,0,0,22.23359,22.23359,1.07163,1.07163,0,-1,0,1.07163,0,0,0,0,0,1.128031,1.07163,0,0,31.42021,1.320786,0,1.128031,-1.128031,8.003197,20.52098,0.1231066,1.178793,0,0,1.320786
12/28/2007 3:00:00 AM,0,0,-65.69367,90,0,0,21.46042,21.46042,0.8439115,0.1831172,0,-1,0,0.1831172,0,0,0.6607943,0.7451855,0,0.1927549,0.1831172,0,0,32.67358,0.1927549,0,0.1927549,-0.1927549,7.800015,20,0.1231066,0.9283026,0,0,0.1927549
12/28/2007 4:00:00 AM,0,0,-68.06377,90,0,0,20.68725,20.68725,1.218825,0,0,-1,0,0,0,0,1.218825,1.340707,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1231066,1.340707,0,0,0
12/28/2007 5:00:00 AM,0,0,-68.31264,90,0,0,20.00821,20.00821,0.9410218,0.9410218,9.741022,0,2.800478,0.9410218,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231923,1.035124,0,12,0
12/28/2007 6:00:00 AM,0.002786543,0,-67.10101,90,0,0,19.40312,19.40312,1.254576,1.254576,10.05458,0,2.879808,1.254576,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1232867,1.380033,0,12,7.524
12/28/2007 7:00:00 AM,0.1411651,8.8584,-64.51359,77.35957,0.1895781,2.161991,24.22144,18.75097,1.955873,1.955873,10.75587,0,3.057236,1.955873,110.5384,0,0,0,2.161991,0,0,8.8,8.36,16.16775,15.048,10.52199,0,10.52199,33.64404,86.26659,0.123374,2.15146,1.729593,12,17.20999
12/28/2007 8:00:00 AM,0.37696,22.00118,-60.24325,63.75407,0.4385303,4.789588,32.71288,19.96787,2.384026,2.384026,0,0,0,2.384026,200.9034,0,0,0,4.789588,2.509501,2.384026,0,0,5.645762,24.51779,2.280087,0,2.280087,35.80712,91.81294,0.1233462,2.622428,3.83167,0,29.30738
12/28/2007 9:00:00 AM,0.5254771,34.4371,-53.50995,50.54376,0.579484,6.093764,39.86187,22.91935,0.2561471,0.2561471,0,-1,0,0.2561471,2379.009,2.45846,0,0,6.093764,0.2696286,0.2561471,0,0,3.365675,26.56987,3.365675,0,3.365675,39.00008,100,0.1233052,0.2817618,4.875011,0,32.66364
12/28/2007 10:00:00 AM,0.7719703,45.52953,-42.80508,38.23747,0.8455595,8.360275,50.92833,25.9784,2.377881,2.377881,0,0,0,2.377881,351.5852,5.857244,0,0,8.360275,2.503032,2.377881,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,2.615669,6.688221,0,37.95926
12/28/2007 11:00:00 AM,0.8639956,53.98505,-25.86782,28.12807,0.9375883,8.982956,56.3219,28.53321,7.83509,7.83509,3,0,1.095,7.83509,114.6503,3.893387,0,0,8.982956,5.089568,4.83509,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,8.618599,7.186365,12,38.58193
12/28/2007 12:00:00 PM,0.9812511,57.64685,-2.096434,23.32879,1.063152,9.8098,62.55124,30.8796,1.079465,1.079465,0,0,0,1.079465,908.7649,8.673521,0,0,9.8098,1.136279,1.079465,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,1.187412,7.84784,0,39.40878
12/28/2007 1:00:00 PM,0.863161,54.972,22.39969,26.87063,0.9354672,8.716367,60.95665,33.12515,4.920827,4.920827,0,0,0,4.920827,177.1322,3.536549,0,0,8.716367,5.179818,4.920827,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,5.41291,6.973094,0,38.31535
12/28/2007 2:00:00 PM,0.8720338,47.13392,40.53374,36.387,0.9544693,8.78517,62.95342,34.51012,5.264787,5.264787,0,-1,0,5.264787,166.8666,3.243289,0,0,8.78517,5.541881,5.264787,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,5.791266,7.028136,0,38.38415
12/28/2007 3:00:00 PM,0.6992879,36.35907,52.09029,48.45765,0.778803,7.37888,58.19292,35.07487,8.097996,8.097996,3,0,1.095,8.097996,91.11983,2.012568,0,0,7.37888,5.366311,5.097996,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,8.907795,5.903103,12,36.97786
12/28/2007 4:00:00 PM,0.4464095,24.08638,59.34391,61.56693,0.5168303,5.110989,50.89605,35.64634,0,0,0,0,0,0,0,5.110989,0,0,5.110989,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,0,4.088791,0,34.70996
12/28/2007 5:00:00 PM,0.1981514,11.03122,63.94674,75.12862,0.2605168,2.699416,42.57443,34.94041,0,0,0,0,0,0,0,2.699416,0,0,2.699416,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1233052,0,2.159533,0,32.29839
12/28/2007 6:00:00 PM,0.008773934,0,66.77685,90,0,0,32.86295,32.86295,0.6963565,0.6963565,0,0,0,0.6963565,0,0,1.110223E-16,0,0,0.7330069,0.6963565,0,0,0,29.59898,0,0.7330069,-0.7330069,38.22742,98.01883,0.1233052,0.7659922,0,0,29.59898
12/28/2007 7:00:00 PM,0,0,68.2075,90,0,0,30.85943,30.85943,3.955816,3.955816,0,-1,0,3.955816,0,0,4.440892E-16,0,0,4.164017,3.955816,0,0,0.8144521,28.86597,0,4.164017,-4.164017,33.83816,86.76434,0.1233052,4.351398,0,0,28.86597
12/28/2007 8:00:00 PM,0,0,68.22136,90,0,0,29.34672,29.34672,3.090476,3.090476,0,-1,0,3.090476,0,0,0,0,0,3.253133,3.090476,0,0,5.441138,24.70195,0,3.253133,-3.253133,30.40906,77.97179,0.1233052,3.399523,0,0,24.70195
12/28/2007 9:00:00 PM,0,0,66.28238,90,0,0,27.85417,27.85417,0.297985,0.297985,0,-1,0,0.297985,0,0,0,0,0,0.3136684,0.297985,0,0,9.05573,21.44882,0,0.3136684,-0.3136684,30.07842,77.12401,0.1233052,0.3277835,0,0,21.44882
12/28/2007 10:00:00 PM,0,0,60.63833,90,0,0,26.34145,26.34145,1.2004,1.2004,0,-1,0,1.2004,0,0,2.220446E-16,0,0,1.263579,1.2004,0,0,9.40425,21.13515,0,1.263579,-1.263579,28.74649,73.70881,0.1233052,1.32044,0,0,21.13515
12/28/2007 11:00:00 PM,0,0,45.43318,90,0,0,25.03715,25.03715,0.3091069,0.3091069,0,-1,0,0.3091069,0,0,0,0,0,0.3253757,0.3091069,0,0,10.80823,19.87157,0,0.3253757,-0.3253757,28.40352,72.82939,0.1233052,0.3400176,0,0,19.87157
12/29/2007 12:00:00 AM,0,0,4.975684,90,0,0,24.0354,24.0354,1.163016,1.163016,0,-1,0,1.163016,0,0,0,0,0,1.224227,1.163016,0,0,11.16975,19.5462,0,1.224227,-1.224227,27.11307,69.52055,0.1233052,1.279317,0,0,19.5462
12/29/2007 1:00:00 AM,0,0,-40.93033,90,0,0,23.03364,23.03364,1.873853,1.873853,0,-1,0,1.873853,0,0,2.220446E-16,0,0,1.972477,1.873853,0,0,12.53001,18.32197,0,1.972477,-1.972477,25.0339,64.18935,0.1233052,2.061238,0,0,18.32197
12/29/2007 2:00:00 AM,0,0,-59.09127,90,0,0,22.1798,22.1798,1.472402,1.472402,0,-1,0,1.472402,0,0,2.220446E-16,0,0,1.549897,1.472402,0,0,14.72165,16.34949,0,1.549897,-1.549897,23.40016,60.00029,0.1233052,1.619642,0,0,16.34949
12/29/2007 3:00:00 AM,0,0,-65.72928,90,0,0,21.40663,21.40663,0.6962594,0.6962594,0,-1,0,0.6962594,0,0,1.110223E-16,0,0,0.7329046,0.6962594,0,0,16.44376,14.7996,0,0.7329046,-0.7329046,22.62761,58.0194,0.1233052,0.7658854,0,0,14.7996
12/29/2007 4:00:00 AM,0,0,-68.11024,90,0,0,20.62674,20.62674,1.273581,1.273581,0,-1,0,1.273581,0,0,0,0,0,1.340612,1.273581,0,0,17.25809,14.06669,0,1.340612,-1.340612,21.21448,54.396,0.1233052,1.400939,0,0,14.06669
12/29/2007 5:00:00 AM,0,0,-68.366,90,0,0,19.9477,19.9477,0.7226577,0.7226577,0,0,0,0.7226577,0,0,1.110223E-16,0,0,0.7606923,0.7226577,0,0,18.74766,12.72608,0,0.7606923,-0.7606923,20.41264,52.34001,0.1233052,0.7949234,0,0,12.72608
12/29/2007 6:00:00 AM,0.002294209,0,-67.16198,90,0,0,19.33589,19.33589,0.9512242,0.9512242,0,0,0,0.9512242,0,0,2.220446E-16,0,0,1.001289,0.9512242,0,0,19.59288,11.96539,0,1.001289,-1.001289,19.35719,49.63373,0.1233052,1.046347,0,0,11.96539
12/29/2007 7:00:00 AM,0.1426275,8.76656,-64.58528,77.46072,0.1933478,2.204523,24.26319,18.68374,4.308153,4.308153,0,0,0,4.308153,51.17096,0,0,0,2.204523,4.534897,4.308153,0,0,20.70542,10.9641,0,2.330374,-2.330374,16.90076,43.3352,0.1233052,4.738968,1.763618,0,13.16862
12/29/2007 8:00:00 AM,0.4386976,21.91879,-60.33129,63.8479,0.5144391,5.555563,34.87214,19.89391,4.341107,4.341107,0,0,0,4.341107,127.9757,0,0,0,5.555563,4.569587,4.341107,0,0,23.29472,8.633726,0.9859764,0,0.9859764,17.83614,45.7336,0.1232932,4.775218,4.44445,0,14.18929
12/29/2007 9:00:00 AM,0.6924578,34.36876,-53.62354,50.62651,0.7749749,7.896699,45.60531,22.83867,3.167151,3.167151,0,-1,0,3.167151,249.3313,0,0,0,7.896699,3.333843,3.167151,0,0,22.30875,9.521105,4.562856,0,4.562856,22.16485,56.83282,0.1232376,3.483866,6.317359,0,17.4178
12/29/2007 10:00:00 AM,0.8156512,45.48377,-42.95716,38.30093,0.8940957,8.771748,52.27555,25.86411,2.539479,2.539479,0,0,0,2.539479,345.4152,0,0,0,8.771748,2.673136,2.539479,0,0,17.74589,13.62768,6.098612,0,6.098612,27.9505,71.6678,0.1231634,2.793427,7.017398,0,22.39942
12/29/2007 11:00:00 AM,0.8592198,53.97637,-26.0645,28.15351,0.9321188,8.945527,56.03907,28.41892,0.2465298,0.2465298,0,0,0,0.2465298,3628.578,0,0,0,8.945527,0.2595051,0.2465298,0,0,11.64728,19.11643,8.686022,0,8.686022,36.19078,92.79669,0.1230579,0.2711828,7.156421,0,28.06195
12/29/2007 12:00:00 PM,0.953791,57.68924,-2.298313,23.28806,1.032955,9.592192,61.51118,30.76531,4.957782,4.957782,0,0,0,4.957782,193.4775,1.412215,0,0,9.592192,5.218718,4.957782,0,0,2.961259,26.93385,2.961259,0,2.961259,39.00008,100,0.1230219,5.45356,7.673753,0,36.52604
12/29/2007 1:00:00 PM,0.9312469,55.05808,22.26409,26.77503,1.010634,9.29067,63.15295,33.03102,7.493858,7.493858,0,0,0,7.493858,123.9771,1.402398,0,0,9.29067,7.888272,7.493858,0,0,0,29.59898,0,0,0,39.00008,100,0.1230219,8.243244,7.432536,0,38.88965
12/29/2007 2:00:00 PM,0.8123842,47.24153,40.47006,36.27355,0.8882517,8.282302,60.84025,34.416,4.915833,4.915833,0,-1,0,4.915833,168.4822,3.107741,0,0,8.282302,5.174562,4.915833,0,0,0,29.59898,0,0,0,39.00008,100,0.1230219,5.407417,6.625842,0,37.88128
12/29/2007 3:00:00 PM,0.7136673,36.47388,52.06977,48.34169,0.7946674,7.511846,58.57716,34.98075,6.259205,6.259205,0,0,0,6.259205,120.0128,0.9232094,0,0,7.511846,6.588636,6.259205,0,0,0,29.59898,0,0,0,39.00008,100,0.1230219,6.885125,6.009477,0,37.11082
12/29/2007 4:00:00 PM,0.4540267,24.20233,59.34716,61.45281,0.5254124,5.191048,51.05721,35.55222,0,0,0,0,0,0,0,5.191048,0,0,5.191048,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1230219,0,4.152839,0,34.79003
12/29/2007 5:00:00 PM,0.1857238,11.14583,63.96488,75.01783,0.2398953,2.495036,41.89221,34.86646,1.424207,1.424207,0,0,0,1.424207,175.1878,0.9958709,0,0,2.495036,1.499165,1.424207,0,0,0,29.59898,0,0,0,39.00008,100,0.1230219,1.566628,1.996029,0,32.09401
12/29/2007 6:00:00 PM,0.00585726,0,66.80691,90,0,0,32.80916,32.80916,0.6929539,0.6929539,0,0,0,0.6929539,0,0,1.110223E-16,0,0,0.7294251,0.6929539,0,0,0,29.59898,0,0.7294251,-0.7294251,38.2312,98.02851,0.1230219,0.7622493,0,0,29.59898
12/29/2007 7:00:00 PM,0,0,68.25024,90,0,0,30.8191,30.8191,4.692055,4.692055,0,-1,0,4.692055,0,0,0,0,0,4.939005,4.692055,0,0,0.8104724,28.86955,0,4.939005,-4.939005,33.02503,84.67939,0.1230219,5.161261,0,0,28.86955
12/29/2007 8:00:00 PM,0,0,68.28142,90,0,0,29.30638,29.30638,3.662222,3.662222,0,-1,0,3.662222,0,0,4.440892E-16,0,0,3.85497,3.662222,0,0,6.298256,23.93055,0,3.85497,-3.85497,28.96153,74.26019,0.1230219,4.028444,0,0,23.93055
12/29/2007 9:00:00 PM,0,0,66.37141,90,0,0,27.81383,27.81383,1.47913,1.47913,0,-1,0,1.47913,0,0,2.220446E-16,0,0,1.556979,1.47913,0,0,10.58156,20.07558,0,1.556979,-1.556979,27.32033,70.05199,0.1230219,1.627043,0,0,20.07558
12/29/2007 10:00:00 PM,0,0,60.78597,90,0,0,26.30111,26.30111,0.5861469,0.5861469,0,-1,0,0.5861469,0,0,1.110223E-16,0,0,0.6169967,0.5861469,0,0,12.31153,18.5186,0,0.6169967,-0.6169967,26.66996,68.38438,0.1230219,0.6447616,0,0,18.5186
12/29/2007 11:00:00 PM,0,0,45.72142,90,0,0,24.99681,24.99681,0.7066858,0.7066858,0,-1,0,0.7066858,0,0,1.110223E-16,0,0,0.7438798,0.7066858,0,0,12.99708,17.9016,0,0.7438798,-0.7438798,25.88584,66.37383,0.1230219,0.7773544,0,0,17.9016
12/30/2007 12:00:00 AM,0,0,5.42309,90,0,0,23.99506,23.99506,1.409134,1.409134,0,-1,0,1.409134,0,0,0,0,0,1.483298,1.409134,0,0,13.82362,17.15772,0,1.483298,-1.483298,24.32231,62.36477,0.1230219,1.550047,0,0,17.15772
12/30/2007 1:00:00 AM,0,0,-40.81725,90,0,0,22.97313,22.97313,1.587439,1.587439,0,-1,0,1.587439,0,0,2.220446E-16,0,0,1.670989,1.587439,0,0,15.47173,15.67442,0,1.670989,-1.670989,22.56093,57.84843,0.1230219,1.746183,0,0,15.67442
12/30/2007 2:00:00 AM,0,0,-59.1082,90,0,0,22.12601,22.12601,2.566656,2.566656,0,-1,0,2.566656,0,0,4.440892E-16,0,0,2.701743,2.566656,0,0,17.32838,14.00344,0,2.701743,-2.701743,19.71305,50.54617,0.1230219,2.823321,0,0,14.00344
12/30/2007 3:00:00 AM,0,0,-65.77476,90,0,0,21.36629,21.36629,2.393745,2.393745,0,-1,0,2.393745,0,0,4.440892E-16,0,0,2.519732,2.393745,0,0,20.33032,11.30169,0,2.519732,-2.519732,17.05701,43.73585,0.1230219,2.633119,0,0,11.30169
12/30/2007 4:00:00 AM,0,0,-68.16488,90,0,0,20.57296,20.57296,2.004693,2.004693,0,-1,0,2.004693,0,0,0,0,0,2.110203,2.004693,0,0,23.13002,8.78196,0,2.110203,-2.110203,14.83267,38.0324,0.1230219,2.205162,0,0,8.78196
12/30/2007 5:00:00 AM,0,0,-68.4266,90,0,0,19.91408,19.91408,1.21923,1.21923,0,0,0,1.21923,0,0,2.220446E-16,0,0,1.2834,1.21923,0,0,25.47469,6.671757,0,1.2834,-1.2834,13.47984,34.56363,0.1230219,1.341153,0,0,6.671757
12/30/2007 6:00:00 AM,0.002122099,0,-67.22968,90,0,0,19.27538,19.27538,1.129671,1.129671,0,0,0,1.129671,0,0,0,0,0,1.189127,1.129671,0,0,26.90069,5.388358,0,1.189127,-1.189127,12.22639,31.34966,0.1230219,1.242638,0,0,5.388358
12/30/2007 7:00:00 AM,0.1708231,8.676729,-64.66353,77.56084,0.2401146,2.720159,25.55305,18.61651,4.014988,4.014988,0,0,0,4.014988,67.75011,0,0,0,2.720159,4.226304,4.014988,0,0,28.22194,4.199231,0,1.506145,-1.506145,10.63878,27.27886,0.1230219,4.416487,2.176127,0,6.91939
12/30/2007 8:00:00 AM,0.4018571,21.83918,-60.42593,63.93994,0.4703972,5.116783,33.49334,19.81324,7.331156,7.331156,11.66231,0,3.286565,7.331156,69.79504,0,0,0,5.116783,0,0,4.331156,4.114598,29.89544,2.693086,9.23138,0,9.23138,19.39643,49.73435,0.12315,8.064271,4.093426,12,7.809869
12/30/2007 9:00:00 AM,0.4780293,34.30407,-53.74383,50.70657,0.5200524,5.526007,37.9249,22.74455,6.886017,6.886017,0,-1,0,6.886017,80.24968,0,0,0,5.526007,7.248439,6.886017,0,0,20.66405,11.00133,0,1.722432,-1.722432,17.58083,45.07896,0.12315,7.574619,4.420805,0,16.52734
12/30/2007 10:00:00 AM,0.6229109,45.44274,-43.11573,38.36055,0.6700004,6.83295,45.45022,25.76998,5.782588,5.782588,0,0,0,5.782588,118.1642,0,0,0,6.83295,6.086934,5.782588,0,0,22.57787,9.278896,0.746016,0,0.746016,18.28856,46.89366,0.1231409,6.360846,5.46636,0,16.11185
12/30/2007 11:00:00 AM,0.616635,53.97356,-26.266,28.17367,0.6470711,6.528855,47.36167,28.32479,7.464183,7.464183,0,0,0,7.464183,87.46912,0,0,0,6.528855,7.857034,7.464183,0,0,21.83185,9.950311,0,1.328179,-1.328179,16.88854,43.30386,0.1231409,8.210601,5.223084,0,16.47917
12/30/2007 12:00:00 PM,0.7644019,57.73812,-2.500485,23.24097,0.8171753,7.897053,54.86193,30.67118,2.10628,2.10628,0,0,0,2.10628,374.9289,0,0,0,7.897053,2.217137,2.10628,0,0,23.30761,8.62213,5.679916,0,5.679916,22.27698,57.12035,0.123072,2.316908,6.317643,0,16.51918
12/30/2007 1:00:00 PM,0.6318963,55.15006,22.13339,26.67398,0.663524,6.49964,52.5416,32.9369,3.823002,3.823002,0,0,0,3.823002,170.014,0,0,0,6.49964,4.024213,3.823002,0,0,17.62769,13.73406,2.475427,0,2.475427,24.62538,63.14187,0.1230421,4.205303,5.199712,0,20.2337
12/30/2007 2:00:00 PM,0.6605721,47.35371,40.41356,36.15645,0.7114701,6.853535,55.40633,34.33532,4.582568,4.582568,0,-1,0,4.582568,149.5566,0,0,0,6.853535,4.823756,4.582568,0,0,15.15226,15.96194,2.029779,0,2.029779,26.55099,68.07934,0.1230175,5.040825,5.482828,0,22.81548
12/30/2007 3:00:00 PM,0.6699052,36.59195,52.05666,48.22351,0.7449833,7.10896,56.99926,34.9068,3.281255,3.281255,0,0,0,3.281255,216.6537,0,0,0,7.10896,3.453953,3.281255,0,0,13.12249,17.78874,3.655008,0,3.655008,30.01844,76.97021,0.1229732,3.60938,5.687168,0,24.8977
12/30/2007 4:00:00 PM,0.4379951,24.32049,59.3575,61.33751,0.5055953,5.014019,50.40385,35.49171,6.570435,6.570435,0,0,0,6.570435,76.31183,0,0,0,5.014019,6.916248,6.570435,0,0,9.467478,21.07825,0,1.902228,-1.902228,28.01332,71.82887,0.1229732,7.227479,4.011216,0,26.09227
12/30/2007 5:00:00 PM,0.1717272,11.26181,63.98986,74.90668,0.2153766,2.249522,41.11628,34.81267,4.45708,4.45708,0,0,0,4.45708,50.47075,0,0,0,2.249522,4.691663,4.45708,0,0,11.58107,19.17602,0,2.442142,-2.442142,25.43907,65.22826,0.1229732,4.902788,1.799617,0,21.42554
12/30/2007 6:00:00 PM,0.009795761,0,66.84376,90,0,0,32.76882,32.76882,3.987304,3.987304,0,0,0,3.987304,0,0,8.881784E-16,0,0,4.197162,3.987304,0,0,14.29456,16.73388,0,4.197162,-4.197162,21.01488,53.88419,0.1229732,4.386034,0,0,16.73388
12/30/2007 7:00:00 PM,0,0,68.30002,90,0,0,30.80565,30.80565,10.62763,8.36,0,-1,0,8.36,0,0,2.267633,3.330396,0,8.8,8.36,0,0,18.95807,12.53672,0,8.8,-8.8,11.73886,30.09958,0.1229732,11.6904,0,0,12.53672
12/30/2007 8:00:00 PM,0,0,68.34917,90,0,0,29.27276,29.27276,5.909743,3.549881,0,-1,0,3.549881,0,0,2.359863,2.950837,0,3.736716,3.549881,0,0,28.73585,3.736716,0,3.736716,-3.736716,7.800015,20,0.1229732,6.500718,0,0,3.736716
12/30/2007 9:00:00 PM,0,0,66.46929,90,0,0,27.79366,27.79366,7.706436,0,0,-1,0,0,0,0,7.706436,8.477079,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,8.477079,0,0,0
12/30/2007 10:00:00 PM,0,0,60.94436,90,0,0,26.2675,26.2675,0.669513,0,0,-1,0,0,0,0,0.669513,0.7364643,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,0.7364643,0,0,0
12/30/2007 11:00:00 PM,0,0,46.02216,90,0,0,24.9632,24.9632,0.4880049,0,0,-1,0,0,0,0,0.4880049,0.5368053,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,0.5368053,0,0,0
12/31/2007 12:00:00 AM,0,0,5.874127,90,0,0,23.94127,23.94127,0.2056204,0,0,-1,0,0,0,0,0.2056204,0.2261824,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,0.2261824,0,0,0
12/31/2007 1:00:00 AM,0,0,-40.71852,90,0,0,22.91935,22.91935,1.377715,0,0,-1,0,0,0,0,1.377715,1.515486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,1.515486,0,0,0
12/31/2007 2:00:00 AM,0,0,-59.13791,90,0,0,22.08567,22.08567,0.6236072,0,0,-1,0,0,0,0,0.6236072,0.6859679,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,0.6859679,0,0,0
12/31/2007 3:00:00 AM,0,0,-65.83018,90,0,0,21.31251,21.31251,0.1030714,0,0,-1,0,0,0,0,0.1030714,0.1133786,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,0.1133786,0,0,0
12/31/2007 4:00:00 AM,0,0,-68.22774,90,0,0,20.53262,20.53262,1.670676,0,0,-1,0,0,0,0,1.670676,1.837744,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229732,1.837744,0,0,0
12/31/2007 5:00:00 AM,0,0,-68.49442,90,0,0,19.85357,19.85357,0.8972165,0.8972165,9.697217,0,2.789396,0.8972165,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1230572,0.9869382,0,12,0
12/31/2007 6:00:00 AM,0.001391158,0,-67.30411,90,0,0,19.2216,19.2216,0.3222276,0.3222276,9.122228,0,2.643924,0.3222276,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1231252,0.3544503,0,12,7.524
12/31/2007 7:00:00 AM,0.08130779,8.588984,-64.7483,77.65983,0.08762185,1.014905,21.0777,18.556,2.519464,2.519464,11.31946,0,3.199824,2.519464,40.28258,0,0,0,1.014905,0,0,8.8,8.36,16.16775,15.048,9.374906,0,9.374906,32.55582,83.47629,0.1232415,2.77141,0.8119242,12,16.0629
12/31/2007 8:00:00 AM,0.1842906,21.76238,-60.52711,64.03012,0.1879162,2.132956,25.16612,19.73928,1.311368,1.311368,0,0,0,1.311368,162.6511,0,0,0,2.132956,1.380388,1.311368,0,0,6.792848,23.48541,0.7525677,0,0.7525677,33.26976,85.30692,0.1232324,1.442505,1.706364,0,25.61837
12/31/2007 9:00:00 AM,0.4411834,34.24308,-53.87077,50.78389,0.4735918,5.071243,36.47805,22.67059,3.441032,3.441032,0,-1,0,3.441032,147.3756,0,0,0,5.071243,3.622139,3.441032,0,0,6.04028,24.16273,1.449104,0,1.449104,34.6445,88.83189,0.1232148,3.785135,4.056994,0,29.23397
12/31/2007 10:00:00 AM,0.5600364,45.40646,-43.2807,38.41632,0.5935592,6.132711,43.09687,25.69603,4.466446,4.466446,0,0,0,4.466446,137.3063,0,0,0,6.132711,4.701522,4.466446,0,0,4.591177,25.46692,1.431189,0,1.431189,36.00225,92.31328,0.1231975,4.913091,4.906169,0,31.59963
12/31/2007 11:00:00 AM,0.6773953,53.97662,-26.47224,28.18855,0.7194085,7.17329,49.45255,28.25084,0,0,0,0,0,0,0,4.013303,0,0,7.17329,0,0,0,0,3.159987,26.75499,3.159987,0,3.159987,39.00008,100,0.1231594,0,5.738632,0,33.92828
12/31/2007 12:00:00 PM,0.8208976,57.7935,-2.702902,23.18756,0.8831117,8.437981,56.7812,30.59723,2.548546,2.548546,0,0,0,2.548546,331.09,5.755301,0,0,8.437981,2.68268,2.548546,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,2.803401,6.750384,0,38.03696
12/31/2007 1:00:00 PM,0.7023973,55.24792,22.0077,26.56753,0.7472343,7.215911,54.98549,32.86295,3.301703,3.301703,0,0,0,3.301703,218.5512,3.740434,0,0,7.215911,3.475477,3.301703,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,3.631873,5.772729,0,36.81489
12/31/2007 2:00:00 PM,0.5346038,47.47038,40.36434,36.03577,0.5593613,5.535771,50.76421,34.26137,0.7344098,0.7344098,0,-1,0,0.7344098,753.7714,4.762708,0,0,5.535771,0.7730629,0.7344098,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,0.8078508,4.428617,0,35.13475
12/31/2007 3:00:00 PM,0.5955511,36.7132,52.05102,48.10319,0.6582423,6.38128,54.32352,34.84629,5.338396,5.338396,0,0,0,5.338396,119.5355,0.7619159,0,0,6.38128,5.619364,5.338396,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,5.872235,5.105024,0,35.98026
12/31/2007 4:00:00 PM,0.2887731,24.44078,59.37497,61.2211,0.3090712,3.168558,44.50933,35.43793,0.1738339,0.1738339,0,0,0,0.1738339,1822.75,2.985575,0,0,3.168558,0.1829831,0.1738339,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,0.1912173,2.534847,0,32.76754
12/31/2007 5:00:00 PM,0.1089828,11.37907,64.02168,74.79524,0.1157426,1.228376,38.1515,34.77233,0.6354331,0.6354331,0,0,0,0.6354331,193.3131,0.5594985,0,0,1.228376,0.668877,0.6354331,0,0,0,29.59898,0,0,0,39.00008,100,0.1231594,0.6989765,0.9827004,0,30.82735
12/31/2007 6:00:00 PM,0.01052737,0,66.8874,90,0,0,32.72848,32.72848,4.226702,4.226702,0,0,0,4.226702,0,0,8.881784E-16,0,0,4.44916,4.226702,0,0,0,29.59898,0,4.44916,-4.44916,34.31025,87.97483,0.1231594,4.649372,0,0,29.59898
12/31/2007 7:00:00 PM,0,0,68.35683,90,0,0,30.78548,30.78548,4.284837,4.284837,0,-1,0,4.284837,0,0,0,0,0,4.510355,4.284837,0,0,4.943511,25.14982,0,4.510355,-4.510355,29.55592,75.78426,0.1231594,4.713321,0,0,25.14982
12/31/2007 8:00:00 PM,0,0,68.42455,90,0,0,29.25259,29.25259,4.775892,4.775892,0,-1,0,4.775892,0,0,8.881784E-16,0,0,5.027255,4.775892,0,0,9.955016,20.63946,0,5.027255,-5.027255,24.25673,62.19661,0.1231594,5.253481,0,0,20.63946
12/31/2007 9:00:00 PM,0,0,66.57596,90,0,0,27.76004,27.76004,1.699634,1.699634,0,-1,0,1.699634,0,0,2.220446E-16,0,0,1.789088,1.699634,0,0,15.54086,15.61221,0,1.789088,-1.789088,22.37086,57.36107,0.1231594,1.869597,0,0,15.61221
12/31/2007 10:00:00 PM,0,0,61.11338,90,0,0,26.22716,26.22716,1.806309,1.806309,0,-1,0,1.806309,0,0,0,0,0,1.901378,1.806309,0,0,17.52873,13.82312,0,1.901378,-1.901378,20.36664,52.22204,0.1231594,1.98694,0,0,13.82312
12/31/2007 11:00:00 PM,0,0,46.3353,90,0,0,24.90269,24.90269,0.4817578,0.4817578,0,-1,0,0.4817578,0,0,0,0,0,0.5071135,0.4817578,0,0,19.64137,11.92174,0,0.5071135,-0.5071135,19.83209,50.85141,0.1231594,0.5299336,0,0,11.92174
