Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
1/9/2007 4:00:00 PM,0.4523128,25.60438,59.85928,60.1398,0.5163326,5.05589,52.60698,37.35042,6.346226,6.346226,0,0,0,6.346226,79.66766,0,0,0,5.05589,6.680238,6.346226,0,0,0,29.59898,0,1.624349,-1.624349,37.28786,95.60972,0.1035446,6.980849,4.044712,0,34.65487
1/9/2007 5:00:00 PM,0.2049757,12.47722,64.61818,73.79479,0.255945,2.627419,44.26829,36.75767,1.592955,1.592955,0,0,0,1.592955,164.9399,0,0,0,2.627419,1.676795,1.592955,0,0,1.804832,27.97463,0.9506239,0,0.9506239,38.1897,97.92213,0.1030789,1.752251,2.101935,0,30.60205
1/9/2007 6:00:00 PM,0.01545623,0,67.58447,90,0,0,34.6901,34.6901,9.521149,9.521149,3,0,1.095,9.521149,0,0,0,0,0,6.864367,6.521149,0,0,0.8542077,28.83019,0,6.864367,-6.864367,30.95403,79.36914,0.1030789,10.47326,0,12,28.83019
1/9/2007 7:00:00 PM,0,0,69.1801,90,0,0,32.7072,32.7072,10.8342,8.36,0,-1,0,8.36,0,0,2.474199,3.557618,0,8.8,8.36,0,0,8.481282,21.96582,0,8.8,-8.8,21.67801,55.58454,0.1030789,11.91762,0,0,21.96582
1/9/2007 8:00:00 PM,0,0,69.43925,90,0,0,31.07713,31.07713,9.300228,8.36,0,-1,0,8.36,0,0,0.9402282,1.870251,0,8.8,8.36,0,0,18.25906,13.16582,0,8.8,-8.8,12.402,31.79993,0.1030789,10.23025,0,0,13.16582
1/9/2007 9:00:00 PM,0,0,67.91909,90,0,0,29.4894,29.4894,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.03684,4.365824,0,0,0,12.402,31.79993,0.1030789,0,0,0,4.365824
1/9/2007 10:00:00 PM,0,0,63.09615,90,0,0,27.84522,27.84522,1.25232,1.25232,0,-1,0,1.25232,0,0,0,0,0,1.318231,1.25232,0,0,28.03684,4.365824,0,1.318231,-1.318231,11.01246,28.23702,0.1030789,1.377552,0,0,4.365824
1/9/2007 11:00:00 PM,0,0,49.70392,90,0,0,26.47625,26.47625,0.876074,0.876074,0,-1,0,0.876074,0,0,1.110223E-16,0,0,0.9221831,0.876074,0,0,29.50154,3.047592,0,0.9221831,-0.9221831,10.04039,25.74455,0.1030789,0.9636813,0,0,3.047592
1/10/2007 12:00:00 AM,0,0,10.65211,90,0,0,25.38248,25.38248,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52619,2.125409,0,0,0,10.04039,25.74455,0.1030789,0,0,0,2.125409
1/10/2007 1:00:00 AM,0,0,-40.6081,90,0,0,24.2746,24.2746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.52619,2.125409,0,0,0,10.04039,25.74455,0.1030789,0,0,0,2.125409
1/10/2007 2:00:00 AM,0,0,-60.1787,90,0,0,23.39959,23.39959,0.5545206,0.5545206,0,-1,0,0.5545206,0,0,1.110223E-16,0,0,0.5837059,0.5545206,0,0,30.52619,2.125409,0,0.5837059,-0.5837059,9.425114,24.16691,0.1030789,0.6099727,0,0,2.125409
1/10/2007 3:00:00 AM,0,0,-66.94504,90,0,0,22.60219,22.60219,0.7790099,0.7790099,0,-1,0,0.7790099,0,0,1.110223E-16,0,0,0.8200105,0.7790099,0,0,31.17475,1.541703,0,0.8200105,-0.8200105,8.560747,21.95059,0.1030789,0.8569109,0,0,1.541703
1/10/2007 4:00:00 AM,0,0,-69.31054,90,0,0,21.79069,21.79069,0.3816615,0.3816615,0,-1,0,0.3816615,0,0,5.551115E-17,0,0,0.401749,0.3816615,0,0,32.08587,0.7216929,0,0.401749,-0.401749,8.137266,20.86474,0.1030789,0.4198277,0,0,0.7216929
1/10/2007 5:00:00 AM,0,0,-69.56715,90,0,0,20.93684,20.93684,0.6869112,0.6869112,9.486911,0,2.736189,0.6869112,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.53226,0.3199439,8.36,0,8.36,16.06826,41.20058,0.1074564,0.7556023,0,12,0.3199439
1/10/2007 6:00:00 AM,0.0006194375,0,-68.41107,90,0,0,20.25236,20.25236,0.6866911,0.6866911,9.486691,0,2.736133,0.6866911,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.17226,7.843944,8.36,0,8.36,23.99925,61.53642,0.1115128,0.7553602,0,12,7.843944
1/10/2007 7:00:00 AM,0.135184,7.841839,-65.94528,78.57172,0.1897158,2.15498,25.01777,19.53964,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.15498,0,0,8.8,8.36,15.81226,15.36794,10.51498,0,10.51498,33.97464,87.11428,0.113432,0,1.723984,12,17.52292
1/10/2007 8:00:00 AM,0.3650279,21.16245,-61.88704,64.81609,0.424316,4.62699,33.01786,20.6828,2.907259,2.907259,0,0,0,2.907259,159.153,0,0,0,4.62699,3.060273,2.907259,0,0,5.29728,24.83143,1.566717,0,1.566717,35.46096,90.92535,0.112692,3.197985,3.701592,0,29.45842
1/10/2007 9:00:00 AM,0.5931668,33.84543,-55.49156,51.39721,0.6602039,6.821442,43.09285,23.7383,1.822536,1.822536,0,-1,0,1.822536,374.2829,1.17242,0,0,6.821442,1.918459,1.822536,0,0,3.730563,26.24147,3.730563,0,3.730563,39.00008,100,0.1109682,2.00479,5.457153,0,33.06291
1/10/2007 10:00:00 AM,0.8682119,45.3089,-45.26916,38.75788,0.9493724,9.16948,54.9566,26.85025,4.570286,4.570286,0,0,0,4.570286,200.6325,4.358653,0,0,9.16948,4.810827,4.570286,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,5.027314,7.335584,0,38.76846
1/10/2007 11:00:00 AM,0.9448775,54.32959,-28.78684,28.04921,1.023201,9.593703,59.92658,29.51057,7.993592,7.993592,3,0,1.095,7.993592,120.0174,4.337291,0,0,9.593703,5.256413,4.993592,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,8.792952,7.674963,12,39.19268
1/10/2007 12:00:00 PM,0.9208276,58.70092,-4.730523,22.30856,0.9930139,9.214473,61.63205,32.07211,0,0,0,0,0,0,0,9.214473,0,0,9.214473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,0,7.371579,0,38.81345
1/10/2007 1:00:00 PM,0.8228669,56.54178,21.05102,25.21421,0.8849072,8.250123,60.86003,34.53485,4.26986,4.26986,0,0,0,4.26986,193.2177,3.755533,0,0,8.250123,4.494589,4.26986,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,4.696846,6.600099,0,37.8491
1/10/2007 2:00:00 PM,0.7602938,48.8703,40.29827,34.64989,0.8241367,7.696088,60.59217,36.08024,2.472693,2.472693,0,-1,0,2.472693,311.2432,5.093254,0,0,7.696088,2.602834,2.472693,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,2.719962,6.156871,0,37.29507
1/10/2007 3:00:00 PM,0.6023687,38.08248,52.4219,46.80313,0.6607434,6.329795,56.34141,36.75767,4.237622,4.237622,0,0,0,4.237622,149.3714,1.869141,0,0,6.329795,4.460654,4.237622,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,4.661384,5.063836,0,35.92877
1/10/2007 4:00:00 PM,0.4365447,25.74096,59.95007,60.01773,0.496082,4.871846,52.10129,37.44921,0,0,0,0,0,0,0,4.871846,0,0,4.871846,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1109682,0,3.897477,0,34.47083
1/10/2007 5:00:00 PM,0.2193088,12.60234,64.71905,73.6856,0.2762701,2.825419,44.94692,36.83529,3.232779,3.232779,0,0,0,3.232779,87.39908,0,0,0,2.825419,3.402925,3.232779,0,0,0,29.59898,0,0.5775063,-0.5775063,38.39133,98.43912,0.1109682,3.556057,2.260335,0,32.4244
1/10/2007 6:00:00 PM,0.01732648,0,67.6955,90,0,0,34.78889,34.78889,4.815426,4.815426,0,0,0,4.815426,0,0,8.881784E-16,0,0,5.06887,4.815426,0,0,0.6416737,29.02147,0,5.06887,-5.06887,33.04827,84.739,0.1109682,5.296968,0,0,29.02147
1/10/2007 7:00:00 PM,0,0,69.30568,90,0,0,32.80599,32.80599,8.135057,8.135057,0,-1,0,8.135057,0,0,0,0.5885632,0,8.563218,8.135057,0,0,6.273751,23.9526,0,8.563218,-8.563218,24.02185,61.59436,0.1109682,8.948564,0,0,23.9526
1/10/2007 8:00:00 PM,0,0,69.58844,90,0,0,31.16181,31.16181,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.78844,15.38938,0,0,0,24.02185,61.59436,0.1109682,0,0,0,15.38938
1/10/2007 9:00:00 PM,0,0,68.10958,90,0,0,29.57408,29.57408,7.732821,7.732821,0,-1,0,7.732821,0,0,1.776357E-15,0.1461024,0,8.139811,7.732821,0,0,15.78844,15.38938,0,8.139811,-8.139811,15.44174,39.59412,0.1109682,8.506103,0,0,15.38938
1/10/2007 10:00:00 PM,0,0,63.36604,90,0,0,27.92285,27.92285,0.5434562,0.5434562,0,-1,0,0.5434562,0,0,1.110223E-16,0,0,0.5720592,0.5434562,0,0,24.83267,7.249573,0,0.5720592,-0.5720592,14.83873,38.04796,0.1109682,0.5978019,0,0,7.249573
1/10/2007 11:00:00 PM,0,0,50.13909,90,0,0,26.55387,26.55387,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46829,6.677514,0,0,0,14.83873,38.04796,0.1109682,0,0,0,6.677514
1/11/2007 12:00:00 AM,0,0,11.1648,90,0,0,25.44599,25.44599,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.46829,6.677514,0,0,0,14.83873,38.04796,0.1109682,0,0,0,6.677514
1/11/2007 1:00:00 AM,0,0,-40.69558,90,0,0,24.33105,24.33105,2.097104,2.097104,0,-1,0,2.097104,0,0,4.440892E-16,0,0,2.207478,2.097104,0,0,25.46829,6.677514,0,2.207478,-2.207478,12.51185,32.0816,0.1109682,2.306814,0,0,6.677514
1/11/2007 2:00:00 AM,0,0,-60.36139,90,0,0,23.44192,23.44192,1.456474,1.456474,0,-1,0,1.456474,0,0,2.220446E-16,0,0,1.533131,1.456474,0,0,27.92105,4.470036,0,1.533131,-1.533131,10.89579,27.93786,0.1109682,1.602122,0,0,4.470036
1/11/2007 3:00:00 AM,0,0,-67.11379,90,0,0,22.64453,22.64453,0.5352177,0.5352177,0,-1,0,0.5352177,0,0,0,0,0,0.5633871,0.5352177,0,0,29.62453,2.936905,0,0.5633871,-0.5633871,10.30192,26.41514,0.1109682,0.5887395,0,0,2.936905
1/11/2007 4:00:00 AM,0,0,-69.46432,90,0,0,21.83303,21.83303,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.25051,2.373518,0,0,0,10.30192,26.41514,0.1109682,0,0,0,2.373518
1/11/2007 5:00:00 AM,0,0,-69.71343,90,0,0,21.00035,21.00035,1.739479,1.739479,0,0,0,1.739479,0,0,2.220446E-16,0,0,1.831031,1.739479,0,0,30.25051,2.373518,0,1.831031,-1.831031,8.371847,21.46623,0.1109682,1.913427,0,0,2.373518
1/11/2007 6:00:00 AM,0.0001949929,0,-68.55728,90,0,0,20.29469,20.29469,2.444503,2.444503,11.2445,0,3.180859,2.444503,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.28499,0.5424874,8.36,0,8.36,16.30284,41.80207,0.1164784,2.688954,0,12,0.5424874
1/11/2007 7:00:00 AM,0.0419649,7.781645,-66.0989,78.65354,0.04223139,0.4898303,20.79709,19.58198,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.4898303,0,0,8.8,8.36,23.92499,8.066487,8.849831,0,8.849831,24.69853,63.32943,0.118775,0,0.3918643,12,8.556317
1/11/2007 8:00:00 AM,0.2843762,21.1204,-62.05663,64.88185,0.3151476,3.493165,29.85527,20.71809,0.1355503,0.1355503,8.935551,0,2.596694,0.1355503,2577.025,0,0,0,3.493165,0,0,8.8,8.36,15.07516,16.03133,11.85317,0,11.85317,35.94343,92.16245,0.1197301,0.1491054,2.794532,12,19.5245
1/11/2007 9:00:00 AM,0.516535,33.82762,-55.68744,51.44172,0.5677899,5.953344,40.40286,23.79475,5.04218,5.04218,0,-1,0,5.04218,118.0709,0,0,0,5.953344,5.307557,5.04218,0,0,3.221994,26.69918,0.6457869,0,0.6457869,36.55607,93.73334,0.1194475,5.546397,4.762675,0,32.65253
1/11/2007 10:00:00 AM,0.5636287,45.32592,-45.50065,38.77019,0.5967146,6.120249,44.42645,26.91376,0,0,0,0,0,0,0,3.544042,0,0,6.120249,0,0,0,0,2.576207,27.28039,2.576207,0,2.576207,39.00008,100,0.1183333,0,4.8962,0,33.40064
1/11/2007 11:00:00 AM,0.7093861,54.39696,-29.04285,28.00682,0.7550823,7.424629,51.88604,29.5882,3.005318,3.005318,0,0,0,3.005318,247.0497,4.261136,0,0,7.424629,3.163492,3.005318,0,0,0,29.59898,0,0,0,39.00008,100,0.1183333,3.30585,5.939703,0,37.02361
1/11/2007 12:00:00 PM,0.7314488,58.82663,-4.932634,22.18659,0.774811,7.476635,55.11227,32.1709,0.9378358,0.9378358,0,0,0,0.9378358,797.2221,6.489439,0,0,7.476635,0.9871956,0.9378358,0,0,0,29.59898,0,0,0,39.00008,100,0.1183333,1.031619,5.981308,0,37.07561
1/11/2007 1:00:00 PM,0.3758185,56.70176,20.98821,25.05106,0.3769137,3.838424,45.70727,34.63364,3.856593,3.856593,0,0,0,3.856593,99.52887,0,0,0,3.838424,4.059572,3.856593,0,0,0,29.59898,0,0.2211481,-0.2211481,38.76697,99.40228,0.1183333,4.242252,3.070739,0,33.4374
1/11/2007 2:00:00 PM,0.3381211,49.03198,40.337,34.49537,0.3392799,3.446213,46.172,36.2002,4.151196,4.151196,0,-1,0,4.151196,83.01733,0,0,0,3.446213,4.369681,4.151196,0,0,0.2457201,29.37783,0,0.9234681,-0.9234681,37.79354,96.90633,0.1183333,4.566316,2.75697,0,32.82404
1/11/2007 3:00:00 PM,0.3116828,38.23309,52.50335,46.66568,0.3151359,3.201551,46.13956,36.87763,2.105811,2.105811,0,0,0,2.105811,152.0341,0,0,0,3.201551,2.216643,2.105811,0,0,1.271796,28.45436,0.9849083,0,0.9849083,38.72791,99.30214,0.1179127,2.316392,2.561241,0,31.65591
1/11/2007 4:00:00 PM,0.1921813,25.87865,60.04836,59.89565,0.1936056,1.998716,43.24564,37.56918,1.265183,1.265183,0,0,0,1.265183,157.9784,0.3800573,0,0,1.998716,1.331771,1.265183,0,0,0.2868875,29.34078,0.2868875,0,0.2868875,39.00008,100,0.1177908,1.391701,1.598973,0,31.33949
1/11/2007 5:00:00 PM,0.1289195,12.72775,64.82684,73.57714,0.1375321,1.437531,40.98006,36.95525,4.330113,4.330113,0,0,0,4.330113,33.19846,0,8.881784E-16,0,1.437531,4.558014,4.330113,0,0,0,29.59898,0,3.120483,-3.120483,35.7108,91.56597,0.1177908,4.763124,1.150025,0,31.03651
1/11/2007 6:00:00 PM,0.00900378,0,67.81319,90,0,0,34.88768,34.88768,7.050193,7.050193,0,0,0,7.050193,0,0,0,0,0,7.421256,7.050193,0,0,3.467203,26.47849,0,7.421256,-7.421256,27.88811,71.50783,0.1177908,7.755213,0,0,26.47849
1/11/2007 7:00:00 PM,0,0,69.43796,90,0,0,32.90479,32.90479,5.83977,5.83977,0,-1,0,5.83977,0,0,0,0,0,6.147127,5.83977,0,0,11.71304,19.05724,0,6.147127,-6.147127,21.40847,54.8934,0.1177908,6.423748,0,0,19.05724
1/11/2007 8:00:00 PM,0,0,69.74474,90,0,0,31.2606,31.2606,5.991436,5.991436,0,-1,0,5.991436,0,0,8.881784E-16,0,0,6.306774,5.991436,0,0,18.54318,12.91011,0,6.306774,-6.306774,14.76054,37.84748,0.1177908,6.590579,0,0,12.91011
1/11/2007 9:00:00 PM,0,0,68.30806,90,0,0,29.6517,29.6517,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.55071,6.603338,0,0,0,14.76054,37.84748,0.1177908,0,0,0,6.603338
1/11/2007 10:00:00 PM,0,0,63.64553,90,0,0,28.00047,28.00047,0.1679433,0.1679433,0,-1,0,0.1679433,0,0,2.775558E-17,0,0,0.1767825,0.1679433,0,0,25.55071,6.603338,0,0.1767825,-0.1767825,14.5742,37.36967,0.1177908,0.1847377,0,0,6.603338
1/11/2007 11:00:00 PM,0,0,50.58649,90,0,0,26.63149,26.63149,1.077271,1.077271,0,-1,0,1.077271,0,0,0,0,0,1.13397,1.077271,0,0,25.74714,6.426556,0,1.13397,-1.13397,13.37889,34.30478,0.1177908,1.184999,0,0,6.426556
1/12/2007 12:00:00 AM,0,0,11.68564,90,0,0,25.50244,25.50244,0.6522554,0.6522554,0,-1,0,0.6522554,0,0,1.110223E-16,0,0,0.6865846,0.6522554,0,0,27.0071,5.292586,0,0.6865846,-0.6865846,12.65517,32.44908,0.1177908,0.7174809,0,0,5.292586
1/12/2007 1:00:00 AM,0,0,-40.80336,90,0,0,24.39456,24.39456,0.6379936,0.6379936,0,-1,0,0.6379936,0,0,1.110223E-16,0,0,0.6715723,0.6379936,0,0,27.76997,4.606001,0,0.6715723,-0.6715723,11.94727,30.63396,0.1177908,0.701793,0,0,4.606001
1/12/2007 2:00:00 AM,0,0,-60.55916,90,0,0,23.49838,23.49838,0.8446684,0.8446684,0,-1,0,0.8446684,0,0,1.110223E-16,0,0,0.8891247,0.8446684,0,0,28.51616,3.934429,0,0.8891247,-0.8891247,11.01005,28.23084,0.1177908,0.9291353,0,0,3.934429
1/12/2007 3:00:00 AM,0,0,-67.29314,90,0,0,22.70804,22.70804,0.5481373,0.5481373,0,-1,0,0.5481373,0,0,1.110223E-16,0,0,0.5769866,0.5481373,0,0,29.50408,3.045304,0,0.5769866,-0.5769866,10.40185,26.67136,0.1177908,0.602951,0,0,3.045304
1/12/2007 4:00:00 AM,0,0,-69.62636,90,0,0,21.91065,21.91065,1.211717,1.211717,0,-1,0,1.211717,0,0,0,0,0,1.275491,1.211717,0,0,30.14518,2.468318,0,1.275491,-1.275491,9.057365,23.22397,0.1177908,1.332888,0,0,2.468318
1/12/2007 5:00:00 AM,0,0,-69.8667,90,0,0,21.0568,21.0568,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.56239,1.192827,0,0,0,9.057365,23.22397,0.1177908,0,0,0,1.192827
1/12/2007 6:00:00 AM,0.0005128765,0,-68.70979,90,0,0,20.36526,20.36526,1.557744,1.557744,10.35774,0,2.956509,1.557744,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.56239,1.192827,8.36,0,8.36,16.98836,43.5598,0.1215823,1.713519,0,12,1.192827
1/12/2007 7:00:00 AM,0.08993678,7.724347,-66.25849,78.73338,0.1056654,1.214134,22.70478,19.6596,1.193483,1.193483,9.993483,0,2.864351,1.193483,101.7304,0,0,0,1.214134,0,0,8.8,8.36,23.20239,8.716826,9.574134,0,9.574134,26.07118,66.84904,0.1242972,1.312831,0.9713073,12,9.930961
1/12/2007 8:00:00 AM,0.2302731,21.0818,-62.2321,64.94508,0.2434543,2.726337,27.84232,20.79571,0.4916531,0.4916531,9.291653,0,2.686788,0.4916531,554.5245,1.776357E-15,0,0,2.726337,0,0,8.8,8.36,13.62826,17.33355,11.08634,0,11.08634,36.5886,93.81674,0.1255719,0.5408185,2.181069,12,20.05988
1/12/2007 9:00:00 AM,0.5504398,33.81391,-55.88921,51.48307,0.6090026,6.340411,41.70531,23.87238,4.662795,4.662795,0,-1,0,4.662795,135.9788,0,0,0,6.340411,4.908205,4.662795,0,0,2.54192,27.31125,1.432206,0,1.432206,37.94731,97.30061,0.1249878,5.129074,5.072329,0,33.65166
1/12/2007 10:00:00 AM,0.6426749,45.34783,-45.73788,38.77851,0.691774,6.98063,47.3431,26.99138,0,0,0,0,0,0,0,5.870916,0,0,6.98063,0,0,0,0,1.109714,28.60023,1.109714,0,1.109714,39.00008,100,0.1245389,0,5.584504,0,35.58086
1/12/2007 11:00:00 AM,0.5127569,54.4701,-29.30324,27.95935,0.5253309,5.368663,45.07773,29.6517,3.772237,3.772237,0,0,0,3.772237,142.3204,1.397887,0,0,5.368663,3.970776,3.772237,0,0,0,29.59898,0,0,0,39.00008,100,0.1245389,4.149461,4.294931,0,34.96764
1/12/2007 12:00:00 PM,0.3888064,58.95861,-5.134448,22.05851,0.3899851,4.016293,43.68698,32.24852,6.105278,6.105278,0,0,0,6.105278,65.78395,0,0,0,4.016293,6.426609,6.105278,0,0,0,29.59898,0,2.410316,-2.410316,36.45938,93.4854,0.1245389,6.715806,3.213034,0,33.61527
1/12/2007 1:00:00 PM,0.5434753,56.8671,20.93196,24.88309,0.5580525,5.509603,51.18116,34.71127,9.854874,9.854874,7.164973,0,2.148738,9.854874,55.90739,1.332268E-15,0,0,5.509603,2.831474,2.6899,0,0,2.678128,27.18866,2.678128,0,2.678128,39.00008,100,0.1257635,10.84036,4.407682,12,32.69827
1/12/2007 2:00:00 PM,0.2681062,49.19727,40.38452,34.33837,0.2676744,2.749904,44.13175,36.27782,2.760384,2.760384,0,-1,0,2.760384,99.62035,0,0,0,2.749904,2.905667,2.760384,0,0,0,29.59898,0,0.1557631,-0.1557631,38.83589,99.579,0.1257635,3.036422,2.199923,0,32.34888
1/12/2007 3:00:00 PM,0.2010524,38.38581,52.59316,46.52731,0.2006769,2.076132,42.85832,36.97643,5.893291,5.893291,0,0,0,5.893291,35.22874,0,8.881784E-16,0,2.076132,6.203464,5.893291,0,0,0.1730701,29.44321,0,4.127332,-4.127332,34.4853,88.42367,0.1257635,6.48262,1.660906,0,31.51935
1/12/2007 4:00:00 PM,0.09759445,26.01734,60.15419,59.77367,0.09736302,1.020354,40.49493,37.6468,1.968921,1.968921,0,0,0,1.968921,51.82298,0,0,0,1.020354,2.072549,1.968921,0,0,4.758995,25.31588,0,1.052195,-1.052195,33.37619,85.5798,0.1257635,2.165813,0.8162828,0,26.33624
1/12/2007 5:00:00 PM,0.06873277,12.85334,64.94156,73.46952,0.06886758,0.7273132,39.06621,37.05405,0,0,0,0,0,0,0,0,0,0,0.7273132,0,0,0,0,5.9281,24.26369,0.7273132,0,0.7273132,34.06618,87.349,0.1254707,0,0.5818506,0,24.991
1/12/2007 6:00:00 PM,0.02251411,0,67.93749,90,0,0,35.00764,35.00764,3.239325,3.239325,0,0,0,3.239325,0,0,0,0,0,3.409816,3.239325,0,0,5.200787,24.91827,0,3.409816,-3.409816,30.47192,78.13297,0.1254707,3.563257,0,0,24.91827
1/12/2007 7:00:00 PM,0,0,69.57689,90,0,0,33.02475,33.02475,9.081919,8.36,0,-1,0,8.36,0,0,0.7219187,1.630111,0,8.8,8.36,0,0,8.989471,21.50845,0,8.8,-8.8,21.1959,54.34836,0.1254707,9.99011,0,0,21.50845
1/12/2007 8:00:00 PM,0,0,69.90809,90,0,0,31.35939,31.35939,6.448332,6.448332,0,-1,0,6.448332,0,0,8.881784E-16,0,0,6.787718,6.448332,0,0,18.76725,12.70845,0,6.787718,-6.787718,14.04102,36.00254,0.1254707,7.093165,0,0,12.70845
1/12/2007 9:00:00 PM,0,0,68.51446,90,0,0,29.7505,29.7505,5.040755,5.040755,0,-1,0,5.040755,0,0,8.881784E-16,0,0,5.306058,5.040755,0,0,26.30916,5.920736,0,5.306058,-5.306058,8.447944,21.66135,0.1254707,5.54483,0,0,5.920736
1/12/2007 10:00:00 PM,0,0,63.93457,90,0,0,28.09926,28.09926,1.187872,0.5839447,0,-1,0,0.5839447,0,0,0.6039268,0.722714,0,0.6146786,0.5839447,0,0,32.20478,0.6146786,0,0.6146786,-0.6146786,7.800015,20,0.1254707,1.306659,0,0,0.6146786
1/12/2007 11:00:00 PM,0,0,51.04618,90,0,0,26.71617,26.71617,0.3954509,0,0,-1,0,0,0,0,0.3954509,0.4349959,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0.4349959,0,0,0
1/13/2007 12:00:00 AM,0,0,12.21518,90,0,0,25.60123,25.60123,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0,0,0,0
1/13/2007 1:00:00 AM,0,0,-40.93219,90,0,0,24.49335,24.49335,0.3697938,0,0,-1,0,0,0,0,0.3697938,0.4067732,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0.4067732,0,0,0
1/13/2007 2:00:00 AM,0,0,-60.77223,90,0,0,23.59717,23.59717,1.931145,0,0,-1,0,0,0,0,1.931145,2.124259,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,2.124259,0,0,0
1/13/2007 3:00:00 AM,0,0,-67.48313,90,0,0,22.80683,22.80683,0.7563625,0,0,-1,0,0,0,0,0.7563625,0.8319987,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0.8319987,0,0,0
1/13/2007 4:00:00 AM,0,0,-69.79662,90,0,0,21.98827,21.98827,0.3140152,0,0,-1,0,0,0,0,0.3140152,0.3454168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0.3454168,0,0,0
1/13/2007 5:00:00 AM,0,0,-70.0269,90,0,0,21.13443,21.13443,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1254707,0,0,0,0
1/13/2007 6:00:00 AM,0.0004107667,0,-68.86854,90,0,0,20.44288,20.44288,2.428621,2.428621,11.22862,0,3.176841,2.428621,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1294119,2.671483,0,12,0
1/13/2007 7:00:00 AM,0.1330514,7.670002,-66.424,78.81119,0.1872192,2.125281,25.14384,19.73722,0.6110466,0.6110466,9.411047,0,2.716995,0.6110466,347.81,0,0,0,2.125281,0,0,8.8,8.36,24.52775,7.524,10.48528,0,10.48528,25.67822,65.84145,0.1307562,0.6721512,1.700225,12,9.649281
1/13/2007 8:00:00 AM,0.3268335,21.0467,-62.41339,65.00573,0.373351,4.09917,31.70071,20.85922,4.380526,4.380526,12,0,3.372,4.380526,93.57712,-8.881784E-16,0,0,4.09917,0,0,7.619474,7.2385,14.04247,16.96075,11.33767,0,11.33767,36.43408,93.42052,0.1338138,4.818579,3.279336,12,21.05992
1/13/2007 9:00:00 AM,0.4949288,33.80432,-56.09684,51.52121,0.5404724,5.687384,39.73616,23.93588,0,0,0,-1,0,0,0,2.982582,0,0,5.687384,0,0,0,0,2.704802,27.16466,2.704802,0,2.704802,39.00008,100,0.1327656,0,4.549907,0,32.85204
1/13/2007 10:00:00 AM,0.6704469,45.37463,-45.98082,38.78285,0.7245615,7.268709,48.38251,27.04783,2.799872,2.799872,0,0,0,2.799872,259.6086,4.321476,0,0,7.268709,2.947234,2.799872,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,3.079859,5.814967,0,36.86769
1/13/2007 11:00:00 AM,0.9311951,54.54901,-29.56801,27.90684,1.006862,9.457399,59.63122,29.70816,0.3340946,0.3340946,0,0,0,0.3340946,2830.755,9.105721,0,0,9.457399,0.3516785,0.3340946,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,0.367504,7.565919,0,39.05638
1/13/2007 12:00:00 PM,0.9686084,59.09682,-5.335921,21.92436,1.043841,9.579468,63.43076,32.31203,0,0,0,0,0,0,0,9.579468,0,0,9.579468,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,0,7.663574,0,39.17844
1/13/2007 1:00:00 PM,0.9634872,57.03777,20.88245,24.71035,1.039901,9.40161,65.82981,34.76772,0,0,0,0,0,0,0,9.40161,0,0,9.40161,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,0,7.521288,0,39.00059
1/13/2007 2:00:00 PM,0.7840497,49.36609,40.44096,34.17899,0.8495645,7.88341,61.63107,36.34133,2.325493,2.325493,0,-1,0,2.325493,338.9996,5.435524,0,0,7.88341,2.447887,2.325493,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,2.558042,6.306728,0,37.48239
1/13/2007 3:00:00 PM,0.5629679,38.54053,52.69141,46.38815,0.6110222,5.896445,55.10332,37.01171,0,0,0,0,0,0,0,5.896445,0,0,5.896445,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,0,4.717155,0,35.49542
1/13/2007 4:00:00 PM,0.2707071,26.15692,60.26757,59.6519,0.2815132,2.862473,45.98298,37.71031,0,0,0,0,0,0,0,2.862473,0,0,2.862473,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1327656,0,2.289978,0,32.46145
1/13/2007 5:00:00 PM,0.1458373,12.97904,65.06319,73.36282,0.1596691,1.661603,41.78628,37.1105,6.922986,6.922986,0,0,0,6.922986,24.00125,0,0,0,1.661603,7.287353,6.922986,0,0,0,29.59898,0,5.625751,-5.625751,33.07001,84.79475,0.1327656,7.615284,1.329282,0,31.26058
1/13/2007 6:00:00 PM,0.01107917,0,68.0684,90,0,0,35.07115,35.07115,3.302223,3.302223,0,0,0,3.302223,0,0,4.440892E-16,0,0,3.476025,3.302223,0,0,6.250834,23.97323,0,3.476025,-3.476025,29.40596,75.39976,0.1327656,3.632446,0,0,23.97323
1/13/2007 7:00:00 PM,0,0,69.72243,90,0,0,33.0812,33.0812,6.630739,6.630739,0,-1,0,6.630739,0,0,8.881784E-16,0,0,6.979725,6.630739,0,0,10.11308,20.4972,0,6.979725,-6.979725,22.04869,56.53498,0.1327656,7.293813,0,0,20.4972
1/13/2007 8:00:00 PM,0,0,70.07843,90,0,0,31.43702,31.43702,4.11445,4.11445,0,-1,0,4.11445,0,0,8.881784E-16,0,0,4.331,4.11445,0,0,17.86833,13.51748,0,4.331,-4.331,17.48341,44.82917,0.1327656,4.525896,0,0,13.51748
1/13/2007 9:00:00 PM,0,0,68.72871,90,0,0,29.82812,29.82812,4.56067,4.56067,0,-1,0,4.56067,0,0,0,0,0,4.800706,4.56067,0,0,22.68056,9.186478,0,4.800706,-4.800706,12.42303,31.85385,0.1327656,5.016737,0,0,9.186478
1/13/2007 10:00:00 PM,0,0,64.23306,90,0,0,28.16277,28.16277,0.15552,0.15552,0,-1,0,0.15552,0,0,2.775558E-17,0,0,0.1637052,0.15552,0,0,28.01467,4.385772,0,0.1637052,-0.1637052,12.25046,31.41138,0.1327656,0.171072,0,0,4.385772
1/13/2007 11:00:00 PM,0,0,51.5182,90,0,0,26.77262,26.77262,1.365829,1.365829,0,-1,0,1.365829,0,0,0,0,0,1.437715,1.365829,0,0,28.19657,4.222066,0,1.437715,-1.437715,10.73498,27.52554,0.1327656,1.502412,0,0,4.222066
1/14/2007 12:00:00 AM,0,0,12.75401,90,0,0,25.64357,25.64357,2.076393,2.076393,0,-1,0,2.076393,0,0,4.440892E-16,0,0,2.185677,2.076393,0,0,29.79403,2.784352,0,2.185677,-2.185677,8.431075,21.6181,0.1327656,2.284032,0,0,2.784352
1/14/2007 1:00:00 AM,0,0,-41.08284,90,0,0,24.52864,24.52864,0.7750739,0.5687417,0,-1,0,0.5687417,0,0,0.2063322,0.2838396,0,0.5986755,0.5687417,0,0,32.22256,0.5986755,0,0.5986755,-0.5986755,7.800015,20,0.1327656,0.8525813,0,0,0.5986755
1/14/2007 2:00:00 AM,0,0,-61.00078,90,0,0,23.65362,23.65362,0.6926094,0,0,-1,0,0,0,0,0.6926094,0.7618704,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327656,0.7618704,0,0,0
1/14/2007 3:00:00 AM,0,0,-67.68376,90,0,0,22.86329,22.86329,0.3639762,0,0,-1,0,0,0,0,0.3639762,0.4003738,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327656,0.4003738,0,0,0
1/14/2007 4:00:00 AM,0,0,-69.9751,90,0,0,22.05178,22.05178,1.340658,0,0,-1,0,0,0,0,1.340658,1.474724,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1327656,1.474724,0,0,0
1/14/2007 5:00:00 AM,0,0,-70.19401,90,0,0,21.17677,21.17677,0.03349373,0.03349373,8.833494,0,2.570874,0.03349373,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1342641,0.0368431,0,12,0
1/14/2007 6:00:00 AM,0.0002771394,0,-69.03349,90,0,0,20.48522,20.48522,1.912358,1.912358,10.71236,0,3.046227,1.912358,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1371523,2.103594,0,12,7.524
1/14/2007 7:00:00 AM,0.08544446,7.618671,-66.59537,78.88689,0.09866282,1.134092,22.62981,19.78662,5.126307,5.126307,12,0,3.372,5.126307,22.12299,0,0,0,1.134092,0,0,6.873693,6.530008,16.16775,15.048,7.664101,0,7.664101,30.9328,79.31473,0.140355,5.638938,0.9072739,12,16.18209
1/14/2007 8:00:00 AM,0.3479636,21.01513,-62.60046,65.06375,0.4014811,4.388234,32.56839,20.90156,5.781219,5.781219,9.690866,0,2.787789,5.781219,75.90501,0,0,0,4.388234,0,0,3.909647,3.714165,8.503653,21.94569,8.1024,0,8.1024,38.61942,99.02394,0.1423235,6.359341,3.510587,12,26.33393
1/14/2007 9:00:00 AM,0.4931559,33.79887,-56.31026,51.55613,0.5380131,5.662638,39.69906,23.97117,2.001248,2.001248,0,-1,0,2.001248,282.9553,3.154808,0,0,5.662638,2.106577,2.001248,0,0,0.4012533,29.23785,0.4012533,0,0.4012533,39.00008,100,0.1421725,2.201373,4.53011,0,34.90049
1/14/2007 10:00:00 AM,0.4325802,45.40632,-46.22941,38.78322,0.4428366,4.652336,40.03942,27.09017,0.3277737,0.3277737,0,0,0,0.3277737,1419.375,4.307311,0,0,4.652336,0.3450249,0.3277737,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,0.360551,3.721869,0,34.25131
1/14/2007 11:00:00 AM,0.4561976,54.63365,-29.83715,27.84932,0.4626357,4.774249,43.31564,29.7505,0,0,0,0,0,0,0,4.774249,0,0,4.774249,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,0,3.819399,0,34.37323
1/14/2007 12:00:00 PM,0.6990533,59.24126,-5.537009,21.78416,0.7355198,7.139474,54.10729,32.34732,0,0,0,0,0,0,0,7.139474,0,0,7.139474,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,0,5.711579,0,36.73845
1/14/2007 1:00:00 PM,0.7572445,57.21368,20.83982,24.53292,0.806584,7.615932,58.76399,34.81006,2.808376,2.808376,0,0,0,2.808376,271.1863,4.659746,0,0,7.615932,2.956186,2.808376,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,3.089214,6.092745,0,37.21491
1/14/2007 2:00:00 PM,0.6416387,49.53834,40.50647,34.01736,0.6819124,6.522886,56.59195,36.37662,2.494377,2.494377,0,-1,0,2.494377,261.5036,3.897226,0,0,6.522886,2.62566,2.494377,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,2.743814,5.218308,0,36.12186
1/14/2007 3:00:00 PM,0.407778,38.69713,52.79816,46.24831,0.4222766,4.208922,49.52085,37.07522,2.49394,2.49394,0,0,0,2.49394,168.766,1.583722,0,0,4.208922,2.6252,2.49394,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,2.743334,3.367138,0,33.8079
1/14/2007 4:00:00 PM,0.2853884,26.29731,60.38853,59.53044,0.2988728,3.0293,46.55373,37.76676,0,0,0,0,0,0,0,3.0293,0,0,3.0293,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1421725,0,2.42344,0,32.62828
1/14/2007 5:00:00 PM,0.138849,13.10473,65.19173,73.25714,0.1493738,1.55649,41.54742,37.17401,3.857709,3.857709,0,0,0,3.857709,40.34753,0,0,0,1.55649,4.060746,3.857709,0,0,0,29.59898,0,2.504256,-2.504256,36.36036,93.23151,0.1421725,4.24348,1.245192,0,31.15547
1/14/2007 6:00:00 PM,0.01548818,0,68.20589,90,0,0,35.14877,35.14877,4.015272,4.015272,0,0,0,4.015272,0,0,0,0,0,4.226603,4.015272,0,0,2.782506,27.09472,0,4.226603,-4.226603,31.90513,81.80786,0.1421725,4.4168,0,0,27.09472
1/14/2007 7:00:00 PM,0,0,69.87455,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.478731,22.86812,0,0,0,31.90513,81.80786,0.1421725,0,0,0,22.86812
1/14/2007 8:00:00 PM,0,0,70.2557,90,0,0,31.49347,31.49347,9.623375,8.36,0,-1,0,8.36,0,0,1.263375,2.225712,0,8.8,8.36,0,0,7.478731,22.86812,0,8.8,-8.8,22.62912,58.02326,0.1421725,10.58571,0,0,22.86812
1/14/2007 9:00:00 PM,0,0,68.95074,90,0,0,29.89163,29.89163,10.78322,8.36,0,-1,0,8.36,0,0,2.423219,3.501541,0,8.8,8.36,0,0,17.25651,14.06812,0,8.8,-8.8,13.3531,34.23866,0.1421725,11.86154,0,0,14.06812
1/14/2007 10:00:00 PM,0,0,64.54095,90,0,0,28.21922,28.21922,1.748899,1.748899,0,-1,0,1.748899,0,0,2.220446E-16,0,0,1.840947,1.748899,0,0,27.03429,5.26812,0,1.840947,-1.840947,11.41257,29.26295,0.1421725,1.923789,0,0,5.26812
1/14/2007 11:00:00 PM,0,0,52.00262,90,0,0,26.82908,26.82908,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.07978,3.427173,0,0,0,11.41257,29.26295,0.1421725,0,0,0,3.427173
1/15/2007 12:00:00 AM,0,0,13.30279,90,0,0,25.70003,25.70003,0.2375587,0.2375587,0,-1,0,0.2375587,0,0,2.775558E-17,0,0,0.2500618,0.2375587,0,0,29.07978,3.427173,0,0.2500618,-0.2500618,11.14898,28.58708,0.1421725,0.2613145,0,0,3.427173
1/15/2007 1:00:00 AM,0,0,-41.25611,90,0,0,24.57097,24.57097,1.800912,1.800912,0,-1,0,1.800912,0,0,2.220446E-16,0,0,1.895697,1.800912,0,0,29.35763,3.177111,0,1.895697,-1.895697,9.150744,23.4634,0.1421725,1.981004,0,0,3.177111
1/15/2007 2:00:00 AM,0,0,-61.245,90,0,0,23.69596,23.69596,0.5653149,0.5653149,0,-1,0,0.5653149,0,0,0,0,0,0.5950684,0.5653149,0,0,31.46396,1.281414,0,0.5950684,-0.5950684,8.523488,21.85505,0.1421725,0.6218464,0,0,1.281414
1/15/2007 3:00:00 AM,0,0,-67.89508,90,0,0,22.90562,22.90562,1.353894,0.6520286,0,-1,0,0.6520286,0,0,0.7018654,0.8372548,0,0.6863459,0.6520286,0,0,32.12515,0.6863459,0,0.6863459,-0.6863459,7.800015,20,0.1421725,1.489283,0,0,0.6863459
1/15/2007 4:00:00 AM,0,0,-70.16176,90,0,0,22.08706,22.08706,1.794105,0,0,-1,0,0,0,0,1.794105,1.973515,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1421725,1.973515,0,0,0
1/15/2007 5:00:00 AM,0,0,-70.36798,90,0,0,21.2191,21.2191,0.9425465,0.9425465,9.742546,0,2.800864,0.9425465,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1440012,1.036801,0,12,0
1/15/2007 6:00:00 AM,0.000288602,0,-69.20458,90,0,0,20.5205,20.5205,1.178601,1.178601,9.978601,0,2.860586,1.178601,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1459204,1.296461,0,12,7.524
1/15/2007 7:00:00 AM,0.1475035,7.570409,-66.77254,78.96043,0.2108409,2.384285,25.90755,19.81485,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.384285,0,0,8.8,8.36,16.16775,15.048,10.74428,0,10.74428,33.85492,86.80732,0.1460748,0,1.907428,12,17.43229
1/15/2007 8:00:00 AM,0.4387697,20.98712,-62.79322,65.1191,0.5124125,5.504678,35.8685,20.93684,5.582711,5.582711,0,0,0,5.582711,98.60223,0,8.881784E-16,0,5.504678,5.876538,5.582711,0,0,5.423469,24.71786,0,0.3718601,-0.3718601,33.46295,85.80226,0.1460748,6.140982,4.403742,0,30.22253
1/15/2007 9:00:00 AM,0.6431121,33.79758,-56.52943,51.58782,0.7150379,7.310184,45.00896,24.01351,0.7083393,0.7083393,0,-1,0,0.7083393,1032.017,0.7279165,0,0,7.310184,0.7456203,0.7083393,0,0,5.836647,24.346,5.836647,0,5.836647,39.00008,100,0.1440028,0.7791732,5.848147,0,31.65618
1/15/2007 10:00:00 AM,0.7675488,45.44288,-46.48363,38.77962,0.8358612,8.222322,51.81432,27.13251,5.386504,5.386504,0,0,0,5.386504,152.6467,2.552318,0,0,8.222322,5.670004,5.386504,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,5.925154,6.577857,0,37.8213
1/15/2007 11:00:00 AM,0.9389614,54.72401,-30.11066,27.78683,1.014296,9.507093,59.98077,29.82812,0.5123512,0.5123512,0,0,0,0.5123512,1855.581,8.967776,0,0,9.507093,0.5393171,0.5123512,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,0.5635864,7.605675,0,39.10607
1/15/2007 12:00:00 PM,0.858369,59.39188,-5.737669,21.63794,0.920405,8.638189,59.76752,32.41082,3.455737,3.455737,0,0,0,3.455737,249.9666,5.000572,0,0,8.638189,3.637618,3.455737,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,3.801311,6.910552,0,38.23717
1/15/2007 1:00:00 PM,0.9307128,57.39479,20.80427,24.35087,1.003083,9.125967,64.82545,34.88768,0,0,0,0,0,0,0,9.125967,0,0,9.125967,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,0,7.300774,0,38.72495
1/15/2007 2:00:00 PM,0.8236932,49.71391,40.5812,33.85359,0.8929133,8.212539,63.07281,36.4613,2.087664,2.087664,0,-1,0,2.087664,393.3841,6.014997,0,0,8.212539,2.197541,2.087664,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,2.29643,6.570031,0,37.81152
1/15/2007 3:00:00 PM,0.5377827,38.85552,52.91349,46.10792,0.5788517,5.613055,54.28031,37.15284,5.167995,5.167995,0,0,0,5.167995,108.6118,0.1730592,0,0,5.613055,5.439995,5.167995,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,5.684795,4.490444,0,35.21203
1/15/2007 4:00:00 PM,0.445312,26.43839,60.51709,59.40941,0.5027565,4.92027,52.70094,37.84438,0.9853058,0.9853058,0,0,0,0.9853058,499.3647,3.883106,0,0,4.92027,1.037164,0.9853058,0,0,0,29.59898,0,0,0,39.00008,100,0.1440028,1.083836,3.936216,0,34.51925
1/15/2007 5:00:00 PM,0.2081229,13.23034,65.32718,73.15257,0.2527837,2.588865,44.69327,37.2728,6.096034,6.096034,0,0,0,6.096034,42.46803,0,8.881784E-16,0,2.588865,6.416878,6.096034,0,0,0,29.59898,0,3.828013,-3.828013,34.965,89.65366,0.1440028,6.705637,2.071092,0,32.18784
1/15/2007 6:00:00 PM,0.02474559,0,68.34991,90,0,0,35.22639,35.22639,4.485969,4.485969,0,0,0,4.485969,0,0,8.881784E-16,0,0,4.722072,4.485969,0,0,4.253347,25.77097,0,4.722072,-4.722072,29.9875,76.89086,0.1440028,4.934566,0,0,25.77097
1/15/2007 7:00:00 PM,0,0,70.0332,90,0,0,33.2435,33.2435,9.166821,8.36,0,-1,0,8.36,0,0,0.806821,1.723503,0,8.8,8.36,0,0,9.500094,21.04889,0,8.8,-8.8,20.71148,53.10626,0.1440028,10.0835,0,0,21.04889
1/15/2007 8:00:00 PM,0,0,70.43986,90,0,0,31.57815,31.57815,6.607301,6.607301,0,-1,0,6.607301,0,0,8.881784E-16,0,0,6.955054,6.607301,0,0,19.27787,12.24889,0,6.955054,-6.955054,13.38021,34.30817,0.1440028,7.268032,0,0,12.24889
1/15/2007 9:00:00 PM,0,0,69.18047,90,0,0,29.96925,29.96925,2.654451,2.654451,0,-1,0,2.654451,0,0,4.440892E-16,0,0,2.794159,2.654451,0,0,27.00571,5.293839,0,2.794159,-2.794159,10.43491,26.75613,0.1440028,2.919896,0,0,5.293839
1/15/2007 10:00:00 PM,0,0,64.85815,90,0,0,28.28273,28.28273,0.4849142,0.4849142,0,-1,0,0.4849142,0,0,5.551115E-17,0,0,0.5104361,0.4849142,0,0,30.11033,2.49968,0,0.5104361,-0.5104361,9.896863,25.37652,0.1440028,0.5334057,0,0,2.49968
1/15/2007 11:00:00 PM,0,0,52.4995,90,0,0,26.89259,26.89259,1.079615,1.079615,0,-1,0,1.079615,0,0,2.220446E-16,0,0,1.136437,1.079615,0,0,30.67748,1.989244,0,1.136437,-1.136437,8.698954,22.30496,0.1440028,1.187577,0,0,1.989244
1/16/2007 12:00:00 AM,0,0,13.86219,90,0,0,25.76353,25.76353,0.8591927,0.8101668,0,-1,0,0.8101668,0,0,0.0490259,0.1349452,0,0.8528072,0.8101668,0,0,31.94019,0.8528072,0,0.8528072,-0.8528072,7.800015,20,0.1440028,0.9451119,0,0,0.8528072
1/16/2007 1:00:00 AM,0,0,-41.45289,90,0,0,24.59214,24.59214,1.009869,0,0,-1,0,0,0,0,1.009869,1.110856,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440028,1.110856,0,0,0
1/16/2007 2:00:00 AM,0,0,-61.5051,90,0,0,23.71713,23.71713,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440028,0,0,0,0
1/16/2007 3:00:00 AM,0,0,-68.11709,90,0,0,22.91974,22.91974,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440028,0,0,0,0
1/16/2007 4:00:00 AM,0,0,-70.35658,90,0,0,22.08706,22.08706,1.758844,0,0,-1,0,0,0,0,1.758844,1.934729,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1440028,1.934729,0,0,0
1/16/2007 5:00:00 AM,0,0,-70.54876,90,0,0,21.23322,21.23322,0.5602056,0.5602056,9.360206,0,2.704132,0.5602056,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1453939,0.6162261,0,12,0
1/16/2007 6:00:00 AM,0.000363403,0,-69.38177,90,0,0,20.54167,20.54167,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.146363,0,0,12,7.524
1/16/2007 7:00:00 AM,0.1085909,7.52527,-66.95546,79.03175,0.1422343,1.624351,23.93936,19.83602,2.975453,2.975453,11.77545,0,3.31519,2.975453,54.5917,0,0,0,1.624351,0,0,8.8,8.36,16.16775,15.048,9.98435,0,9.98435,33.13399,84.95877,0.1486577,3.272999,1.299481,12,16.67235
1/16/2007 8:00:00 AM,0.3194852,20.96271,-62.99164,65.17175,0.3629382,3.989078,31.49531,20.95801,0,0,0,0,0,0,0,0,0,0,3.989078,0,0,0,0,6.183403,24.03392,3.989078,0,3.989078,36.91836,94.66227,0.1473166,0,3.191262,0,28.02299
1/16/2007 9:00:00 AM,0.351952,33.80045,-56.75427,51.61625,0.3642738,3.938719,34.63866,24.03468,1.964427,1.964427,0,-1,0,1.964427,200.5022,0,0,0,3.938719,2.067818,1.964427,0,0,2.194325,27.62409,1.870901,0,1.870901,38.69325,99.21326,0.146696,2.16087,3.150975,0,31.56281
1/16/2007 10:00:00 AM,0.3437169,45.48431,-46.74343,38.77209,0.3460137,3.689717,37.26236,27.16779,1.65595,1.65595,0,0,0,1.65595,222.8157,1.623187,0,0,3.689717,1.743106,1.65595,0,0,0.3234241,29.3079,0.3234241,0,0.3234241,39.00008,100,0.1465892,1.821545,2.951773,0,32.99761
1/16/2007 11:00:00 AM,0.6374745,54.82006,-30.38854,27.71939,0.6683693,6.660736,49.54838,29.84929,0,0,0,0,0,0,0,6.660736,0,0,6.660736,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,0,5.328588,0,36.25971
1/16/2007 12:00:00 PM,0.6850976,59.54865,-5.937859,21.48574,0.7183744,6.990012,53.69157,32.44611,1.971633,1.971633,0,0,0,1.971633,354.5291,4.914609,0,0,6.990012,2.075403,1.971633,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,2.168796,5.59201,0,36.58899
1/16/2007 1:00:00 PM,0.2230852,57.58104,20.77598,24.16428,0.2223815,2.318591,41.4404,34.93002,0,0,0,0,0,0,0,2.318591,0,0,2.318591,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,0,1.854872,0,31.91757
1/16/2007 2:00:00 PM,0.1334777,49.89272,40.6653,33.68781,0.1329799,1.394275,40.40749,36.51775,1.125063,1.125063,0,-1,0,1.125063,123.9287,0.2099987,0,0,1.394275,1.184277,1.125063,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,1.237569,1.11542,0,30.99325
1/16/2007 3:00:00 PM,0.1848639,39.01558,53.03747,45.9671,0.1844208,1.910516,42.61362,37.20929,0,0,0,0,0,0,0,1.910516,0,0,1.910516,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,0,1.528412,0,31.50949
1/16/2007 4:00:00 PM,0.198603,26.58006,60.65326,59.28891,0.2000385,2.059106,43.77555,37.90789,0,0,0,0,0,0,0,2.059106,0,0,2.059106,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1465892,0,1.647285,0,31.65808
1/16/2007 5:00:00 PM,0.08370983,13.35577,65.46951,73.04921,0.08412158,0.8849597,39.78859,37.32925,2.885458,2.885458,0,0,0,2.885458,30.66965,0,0,0,0.8849597,3.037324,2.885458,0,0,0,29.59898,0,2.152364,-2.152364,36.73129,94.18259,0.1465892,3.174004,0.7079678,0,30.48394
1/16/2007 6:00:00 PM,0.01671152,0,68.50047,90,0,0,35.32519,35.32519,3.305402,3.305402,0,0,0,3.305402,0,0,4.440892E-16,0,0,3.47937,3.305402,0,0,2.391516,27.44661,0,3.47937,-3.47937,33.06371,84.77857,0.1465892,3.635942,0,0,27.44661
1/16/2007 7:00:00 PM,0,0,70.19834,90,0,0,33.34229,33.34229,5.201709,5.201709,0,-1,0,5.201709,0,0,8.881784E-16,0,0,5.475483,5.201709,0,0,6.257483,23.96724,0,5.475483,-5.475483,27.29204,69.97945,0.1465892,5.72188,0,0,23.96724
1/16/2007 8:00:00 PM,0,0,70.63083,90,0,0,31.67694,31.67694,3.124343,3.124343,0,-1,0,3.124343,0,0,4.440892E-16,0,0,3.288782,3.124343,0,0,12.34135,18.49176,0,3.288782,-3.288782,23.82536,61.09055,0.1465892,3.436777,0,0,18.49176
1/16/2007 9:00:00 PM,0,0,69.41785,90,0,0,30.04687,30.04687,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.99556,15.20298,0,0,0,23.82536,61.09055,0.1465892,0,0,0,15.20298
1/16/2007 10:00:00 PM,0,0,65.18462,90,0,0,28.36035,28.36035,0.3080893,0.3080893,0,-1,0,0.3080893,0,0,0,0,0,0.3243045,0.3080893,0,0,15.99556,15.20298,0,0.3243045,-0.3243045,23.48351,60.21402,0.1465892,0.3388982,0,0,15.20298
1/16/2007 11:00:00 PM,0,0,53.00893,90,0,0,26.97021,26.97021,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.35589,14.87867,0,0,0,23.48351,60.21402,0.1465892,0,0,0,14.87867
1/17/2007 12:00:00 AM,0,0,14.43298,90,0,0,25.84116,25.84116,0.6086931,0.6086931,0,-1,0,0.6086931,0,0,0,0,0,0.6407295,0.6086931,0,0,16.35589,14.87867,0,0.6407295,-0.6407295,22.80813,58.48226,0.1465892,0.6695623,0,0,14.87867
1/17/2007 1:00:00 AM,0,0,-41.67406,90,0,0,24.69094,24.69094,0.8478182,0.8478182,0,-1,0,0.8478182,0,0,1.110223E-16,0,0,0.8924402,0.8478182,0,0,17.06782,14.23794,0,0.8924402,-0.8924402,21.86741,56.07018,0.1465892,0.9326,0,0,14.23794
1/17/2007 2:00:00 AM,0,0,-61.78126,90,0,0,23.79475,23.79475,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.05942,13.3455,0,0,0,21.86741,56.07018,0.1465892,0,0,0,13.3455
1/17/2007 3:00:00 AM,0,0,-68.34981,90,0,0,22.98325,22.98325,0.363615,0.363615,0,-1,0,0.363615,0,0,5.551115E-17,0,0,0.3827526,0.363615,0,0,18.05942,13.3455,0,0.3827526,-0.3827526,21.46395,55.03567,0.1465892,0.3999765,0,0,13.3455
1/17/2007 4:00:00 AM,0,0,-70.55952,90,0,0,22.17174,22.17174,0.6705533,0.6705533,0,-1,0,0.6705533,0,0,0,0,0,0.7058455,0.6705533,0,0,18.4847,12.96275,0,0.7058455,-0.7058455,20.71993,53.12791,0.1465892,0.7376086,0,0,12.96275
1/17/2007 5:00:00 AM,0,0,-70.73631,90,0,0,21.3179,21.3179,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,19.26897,12.25691,0,0,0,20.71993,53.12791,0.1465892,0,0,0,12.25691
1/17/2007 6:00:00 AM,0.000213021,0,-69.56501,90,0,0,20.59813,20.59813,0.5556455,0.5556455,0,0,0,0.5556455,0,0,0,0,0,0.5848899,0.5556455,0,0,19.26897,12.25691,0,0.5848899,-0.5848899,20.1034,51.54708,0.1465892,0.61121,0,0,12.25691
1/17/2007 7:00:00 AM,0.1330875,7.483308,-67.14407,79.10078,0.1880846,2.133095,25.33199,19.89953,0.3254424,0.3254424,0,0,0,0.3254424,655.4447,0,0,0,2.133095,0.3425709,0.3254424,0,0,19.91885,11.67202,1.790524,0,1.790524,21.80204,55.90256,0.1460009,0.3579866,1.706476,0,13.80511
1/17/2007 8:00:00 AM,0.3968426,20.94195,-63.19564,65.22165,0.4618611,4.998646,34.45717,21.01447,5.698459,5.698459,0,0,0,5.698459,87.71926,0,8.881784E-16,0,4.998646,5.998377,5.698459,0,0,18.12832,13.28349,0,0.9997318,-0.9997318,20.74823,53.20049,0.1460009,6.268304,3.998916,0,18.28213
1/17/2007 9:00:00 AM,0.6636482,33.8075,-56.98475,51.64141,0.7371504,7.505258,45.74917,24.09113,5.393353,5.393353,0,-1,0,5.393353,139.1576,0,0,0,7.505258,5.677214,5.393353,0,0,19.23914,12.28376,1.828045,0,1.828045,22.48247,57.64723,0.1454051,5.932688,6.004207,0,19.78901
1/17/2007 10:00:00 AM,0.8303947,45.53059,-47.00879,38.76061,0.904224,8.7836,53.97949,27.2313,0,0,0,0,0,0,0,0,0,0,8.7836,0,0,0,0,17.41109,13.929,8.7836,0,8.7836,30.81532,79.01349,0.1426091,0,7.02688,0,22.71259
1/17/2007 11:00:00 AM,0.988205,54.92178,-30.67081,27.64707,1.066816,9.896085,61.68517,29.92691,4.373496,4.373496,0,0,0,4.373496,226.274,0,0,0,9.896085,4.60368,4.373496,0,0,8.627492,21.83424,5.292405,0,5.292405,35.83614,91.88734,0.1409757,4.810845,7.916868,0,31.73032
1/17/2007 12:00:00 PM,0.9749408,59.71155,-6.137534,21.32757,1.048467,9.600121,63.79676,32.53078,0,0,0,0,0,0,0,6.265035,0,0,9.600121,0,0,0,0,3.335086,26.5974,3.335086,0,3.335086,39.00008,100,0.1399654,0,7.680097,0,36.19752
1/17/2007 1:00:00 PM,0.8775097,57.77236,20.75514,23.97323,0.9429728,8.67086,63.11198,35.00764,2.147643,2.147643,0,0,0,2.147643,403.7385,6.410184,0,0,8.67086,2.260677,2.147643,0,0,0,29.59898,0,0,0,39.00008,100,0.1399654,2.362407,6.936688,0,38.26984
1/17/2007 2:00:00 PM,0.961598,50.07467,40.75892,33.52015,1.042801,9.310198,67.81572,36.61654,0.4191019,0.4191019,0,-1,0,0.4191019,2221.464,8.869038,0,0,9.310198,0.4411599,0.4191019,0,0,0,29.59898,0,0,0,39.00008,100,0.1399654,0.4610121,7.448158,0,38.90918
1/17/2007 3:00:00 PM,0.7389315,39.1772,53.17016,45.82597,0.8119667,7.541368,61.48273,37.31514,4.574494,4.574494,0,0,0,4.574494,164.8569,2.726111,0,0,7.541368,4.815257,4.574494,0,0,0,29.59898,0,0,0,39.00008,100,0.1399654,5.031943,6.033094,0,37.14035
1/17/2007 4:00:00 PM,0.5370637,26.72222,60.79706,59.16906,0.6090376,5.843675,56.07513,38.02785,1.158426,1.158426,0,0,0,1.158426,504.4495,4.624279,0,0,5.843675,1.219396,1.158426,0,0,0,29.59898,0,0,0,39.00008,100,0.1399654,1.274269,4.67494,0,35.44265
1/17/2007 5:00:00 PM,0.2371155,13.48093,65.61871,72.94715,0.292924,2.977256,46.05775,37.44921,6.641122,6.641122,0,0,0,6.641122,44.83061,0,8.881784E-16,0,2.977256,6.990655,6.641122,0,0,0,29.59898,0,4.013399,-4.013399,34.76958,89.1526,0.1399654,7.305234,2.381804,0,32.57623
1/17/2007 6:00:00 PM,0.02051994,0,68.6575,90,0,0,35.44515,35.44515,4.072486,4.072486,0,0,0,4.072486,0,0,0,0,0,4.286828,4.072486,0,0,4.459332,25.58558,0,4.286828,-4.286828,30.25087,77.56618,0.1399654,4.479735,0,0,25.58558
1/17/2007 7:00:00 PM,0,0,70.36992,90,0,0,33.46225,33.46225,4.75871,4.75871,0,-1,0,4.75871,0,0,0,0,0,5.009169,4.75871,0,0,9.222474,21.29875,0,5.009169,-5.009169,24.97074,64.02742,0.1399654,5.234581,0,0,21.29875
1/17/2007 8:00:00 PM,0,0,70.82857,90,0,0,31.77573,31.77573,4.372386,4.372386,0,-1,0,4.372386,0,0,8.881784E-16,0,0,4.602511,4.372386,0,0,14.78822,16.28958,0,4.602511,-4.602511,20.11927,51.58777,0.1399654,4.809624,0,0,16.28958
1/17/2007 9:00:00 PM,0,0,69.6628,90,0,0,30.16684,30.16684,0.2006991,0.2006991,0,-1,0,0.2006991,0,0,2.775558E-17,0,0,0.2112622,0.2006991,0,0,19.90212,11.68707,0,0.2112622,-0.2112622,19.89658,51.01677,0.1399654,0.220769,0,0,11.68707
1/17/2007 10:00:00 PM,0,0,65.52029,90,0,0,28.48031,28.48031,0.6479649,0.6479649,0,-1,0,0.6479649,0,0,0,0,0,0.6820683,0.6479649,0,0,20.13685,11.47581,0,0.6820683,-0.6820683,19.17762,49.17328,0.1399654,0.7127614,0,0,11.47581
1/17/2007 11:00:00 PM,0,0,53.53099,90,0,0,27.069,27.069,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.89471,10.79374,0,0,0,19.17762,49.17328,0.1399654,0,0,0,10.79374
1/18/2007 12:00:00 AM,0,0,15.01595,90,0,0,25.93995,25.93995,1.405753,1.405753,0,-1,0,1.405753,0,0,2.220446E-16,0,0,1.47974,1.405753,0,0,20.89471,10.79374,0,1.47974,-1.47974,17.61783,45.17384,0.1399654,1.546329,0,0,10.79374
1/18/2007 1:00:00 AM,0,0,-41.92062,90,0,0,24.76856,24.76856,1.341934,1.341934,0,-1,0,1.341934,0,0,2.220446E-16,0,0,1.412562,1.341934,0,0,22.53886,9.314,0,1.412562,-1.412562,16.12886,41.35598,0.1399654,1.476127,0,0,9.314
1/18/2007 2:00:00 AM,0,0,-62.07366,90,0,0,23.87238,23.87238,1.617314,1.617314,0,-1,0,1.617314,0,0,2.220446E-16,0,0,1.702436,1.617314,0,0,24.10838,7.901438,0,1.702436,-1.702436,14.33434,36.75464,0.1399654,1.779046,0,0,7.901438
1/18/2007 3:00:00 AM,0,0,-68.59324,90,0,0,23.08204,23.08204,0.3443492,0.3443492,0,-1,0,0.3443492,0,0,0,0,0,0.3624728,0.3443492,0,0,25.99997,6.199002,0,0.3624728,-0.3624728,13.95226,35.77495,0.1399654,0.3787841,0,0,6.199002
1/18/2007 4:00:00 AM,0,0,-70.77055,90,0,0,22.24936,22.24936,1.497079,1.497079,0,-1,0,1.497079,0,0,2.220446E-16,0,0,1.575873,1.497079,0,0,26.40272,5.836529,0,1.575873,-1.575873,12.29114,31.51569,0.1399654,1.646787,0,0,5.836529
1/18/2007 5:00:00 AM,0,0,-70.93058,90,0,0,21.39552,21.39552,0.1860288,0.1860288,0,0,0,0.1860288,0,0,0,0,0,0.1958198,0.1860288,0,0,28.15369,4.260656,0,0.1958198,-0.1958198,12.08473,30.98643,0.1399654,0.2046317,0,0,4.260656
1/18/2007 6:00:00 AM,0.0001765,0,-69.75422,90,0,0,20.6828,20.6828,1.751364,1.751364,0,0,0,1.751364,0,0,0,0,0,1.843541,1.751364,0,0,28.37127,4.064837,0,1.843541,-1.843541,10.14147,26.00371,0.1399654,1.926501,0,0,4.064837
1/18/2007 7:00:00 AM,0.1184985,7.444574,-67.3383,79.16748,0.1619208,1.842628,24.65124,19.97715,4.878098,4.878098,11.88009,0,3.341662,4.878098,37.7735,0,0,0,1.842628,0,0,7.001988,6.651889,30.41965,2.221295,8.494517,0,8.494517,18.20007,46.66676,0.1426485,5.365908,1.474103,12,4.063924
1/18/2007 8:00:00 AM,0.4199835,20.92484,-63.40517,65.26877,0.4887948,5.266333,35.31482,21.07797,3.193059,3.193059,11.49461,0,3.244137,3.193059,164.9306,0,0,0,5.266333,0,0,8.301553,7.886475,21.92513,9.866361,13.15281,0,13.15281,30.67792,78.66119,0.1436991,3.512365,4.213067,12,15.13269
1/18/2007 9:00:00 AM,0.6973498,33.81874,-57.2208,51.6633,0.7745068,7.832591,46.95415,24.17581,1.490283,1.490283,0,-1,0,1.490283,525.5773,0,0,0,7.832591,1.568719,1.490283,0,0,8.772322,21.70389,6.263871,0,6.263871,36.62035,93.89816,0.1418744,1.639311,6.266072,0,29.53648
1/18/2007 10:00:00 AM,0.8977039,45.58172,-47.27968,38.74523,0.9777066,9.368126,56.30748,27.33009,4.528041,4.528041,0,0,0,4.528041,206.8914,2.093317,0,0,9.368126,4.766359,4.528041,0,0,2.50845,27.34137,2.50845,0,2.50845,39.00008,100,0.1411567,4.980845,7.494501,0,36.7095
