Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/4/2007 4:00:00 PM,0.4600178,29.24056,64.69099,57.2494,0.5021225,4.842275,55.2181,40.34946,1.886827,1.886827,0,0,0,1.886827,256.6359,0,0,0,4.842275,1.986133,1.886827,0,0,3.094932,26.81354,2.856141,0,2.856141,38.77354,99.41914,0.1343603,2.075509,3.87382,0,31.65581
2/4/2007 5:00:00 PM,0.2450647,15.58306,69.44876,71.4344,0.2820432,2.833689,48.11608,39.81316,4.865246,4.865246,0,0,0,4.865246,58.2435,0,0,0,2.833689,5.121311,4.865246,0,0,0.2387908,29.38407,0,2.287622,-2.287622,36.36217,93.23616,0.1343603,5.35177,2.266952,0,32.21775
2/4/2007 6:00:00 PM,0.02485725,1.568288,72.54427,85.75021,0.03266661,0.3455161,38.78449,37.83027,4.550392,4.550392,0,0,0,4.550392,7.593106,0,8.881784E-16,0,0.3455161,4.789886,4.550392,0,0,2.780593,27.09645,0,4.44437,-4.44437,31.6774,81.22394,0.1343603,5.005431,0.2764128,0,27.44196
2/4/2007 7:00:00 PM,0,0,74.49862,90,0,0,35.84032,35.84032,4.647376,4.647376,0,-1,0,4.647376,0,0,0,0,0,4.891974,4.647376,0,0,7.718782,22.65207,0,4.891974,-4.891974,26.52081,68.00193,0.1343603,5.112113,0,0,22.65207
2/4/2007 8:00:00 PM,0,0,75.47321,90,0,0,34.09734,34.09734,8.419237,8.36,0,-1,0,8.36,0,0,0.05923755,0.9011613,0,8.8,8.36,0,0,13.15431,17.7601,0,8.8,-8.8,17.24479,44.21732,0.1343603,9.261161,0,0,17.7601
2/4/2007 9:00:00 PM,0,0,75.28867,90,0,0,32.36848,32.36848,13.245,8.36,0,-1,0,8.36,0,0,4.885002,6.209502,0,8.8,8.36,0,0,22.93209,8.9601,0,8.8,-8.8,7.968776,20.43272,0.1343603,14.5695,0,0,8.9601
2/4/2007 10:00:00 PM,0,0,73.0718,90,0,0,30.54083,30.54083,0.1124831,0.1124831,0,-1,0,0.1124831,0,0,1.387779E-17,0,0,0.1184033,0.1124831,0,0,32.70987,0.1601001,0,0.1184033,-0.1184033,7.843968,20.1127,0.1343603,0.1237314,0,0,0.1601001
2/4/2007 11:00:00 PM,0,0,65.22641,90,0,0,29.09424,29.09424,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.84142,0.04169681,0,0,0,7.843968,20.1127,0.1343603,0,0,0,0.04169681
2/5/2007 12:00:00 AM,0,0,29.14606,90,0,0,27.92285,27.92285,0.6973025,0.03961197,0,-1,0,0.03961197,0,0,0.6576905,0.7274208,0,0.04169681,0.03961197,0,0,32.84142,0.04169681,0,0.04169681,-0.04169681,7.800015,20,0.1343603,0.7670327,0,0,0.04169681
2/5/2007 1:00:00 AM,0,0,-52.14443,90,0,0,26.75146,26.75146,0.07029777,0,0,-1,0,0,0,0,0.07029777,0.07732755,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343603,0.07732755,0,0,0
2/5/2007 2:00:00 AM,0,0,-70.25687,90,0,0,25.7212,25.7212,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343603,0,0,0,0
2/5/2007 3:00:00 AM,0,0,-74.76594,90,0,0,24.82501,24.82501,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343603,0,0,0,0
2/5/2007 4:00:00 AM,0,0,-75.8799,90,0,0,23.95705,23.95705,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1343603,0,0,0,0
2/5/2007 5:00:00 AM,0,0,-75.49892,90,0,0,23.10321,23.10321,0.1266672,0.1266672,8.926667,0,2.594447,0.1266672,0,3.552714E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1349203,0.1393339,0,12,0
2/5/2007 6:00:00 AM,0.00005248822,0,-74.10657,90,0,0,22.40461,22.40461,0.8527889,0.8527889,9.652789,0,2.778156,0.8527889,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1356794,0.9380678,0,12,7.524
2/5/2007 7:00:00 AM,0.06049126,7.344888,-71.72258,79.91618,0.06268691,0.7174653,23.49969,21.69189,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.7174653,0,0,8.8,8.36,16.16775,15.048,9.077465,0,9.077465,32.27364,82.75275,0.1360835,0,0.5739722,12,15.76547
2/5/2007 8:00:00 AM,0.2756402,21.26517,-68.05237,65.61473,0.2969009,3.261784,31.58273,22.96208,8.81581,8.81581,12,0,3.372,8.81581,36.99925,0,0,0,3.261784,0,0,3.184189,3.02498,7.090288,23.21772,6.286764,0,6.286764,38.23779,98.04541,0.1370005,9.697392,2.609427,12,26.4795
2/5/2007 9:00:00 AM,0.3277,34.73243,-62.36692,51.49955,0.3337776,3.585348,35.88509,26.1587,2.501053,2.501053,0,-1,0,2.501053,143.3535,0.1491361,0,0,3.585348,2.632687,2.501053,0,0,0.8035246,28.87581,0.8035246,0,0.8035246,39.00008,100,0.1368897,2.751158,2.868278,0,32.46115
2/5/2007 10:00:00 AM,0.4699667,47.29964,-53.07965,37.83757,0.4807098,4.953339,43.5877,29.4894,0.8568786,0.8568786,0,0,0,0.8568786,578.0677,4.051362,0,0,4.953339,0.9019775,0.8568786,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,0.9425665,3.962671,0,34.55232
2/5/2007 11:00:00 AM,0.8405858,57.87888,-36.90894,25.42206,0.8910931,8.407071,58.8986,32.43199,4.718416,4.718416,0,0,0,4.718416,178.1757,3.440318,0,0,8.407071,4.966753,4.718416,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,5.190258,6.725657,0,38.00605
2/5/2007 12:00:00 PM,0.9560791,63.917,-9.781785,17.24552,1.013499,9.192795,65.31059,35.04998,1.77718,1.77718,0,0,0,1.77718,517.2686,7.322079,0,0,9.192795,1.870716,1.77718,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,1.954898,7.354236,0,38.79177
2/5/2007 1:00:00 PM,0.7892922,62.26569,22.09005,19.63762,0.8290842,7.664672,62.2404,37.54801,5.132638,5.132638,0,0,0,5.132638,149.332,2.261896,0,0,7.664672,5.402776,5.132638,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,5.645901,6.131738,0,37.26365
2/5/2007 2:00:00 PM,0.408271,53.96775,44.56664,30.17986,0.4106724,4.052769,51.25673,39.13573,0.7401475,0.7401475,0,-1,0,0.7401475,547.5623,3.273666,0,0,4.052769,0.7791027,0.7401475,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,0.8141623,3.242215,0,33.65175
2/5/2007 3:00:00 PM,0.3303021,42.38269,57.42252,43.26758,0.332307,3.31013,49.62919,39.83434,0.8557044,0.8557044,0,0,0,0.8557044,386.831,2.409389,0,0,3.31013,0.9007415,0.8557044,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,0.9412748,2.648104,0,32.90911
2/5/2007 4:00:00 PM,0.2384333,29.37135,64.97875,57.16291,0.2405353,2.423949,47.58257,40.50471,0.5106924,0.5106924,0,0,0,0.5106924,474.6397,1.886378,0,0,2.423949,0.5375709,0.5106924,0,0,0,29.59898,0,0,0,39.00008,100,0.1368897,0.5617616,1.939159,0,32.02293
2/5/2007 5:00:00 PM,0.05158977,15.68601,69.72247,71.37363,0.05147134,0.5365889,41.46119,39.9543,3.953326,3.953326,0,0,0,3.953326,13.5731,0,4.440892E-16,0,0.5365889,4.161395,3.953326,0,0,0,29.59898,0,3.624806,-3.624806,35.1792,90.20289,0.1368897,4.348658,0.4292711,0,30.13557
2/5/2007 6:00:00 PM,0.02034043,1.648659,72.8157,85.71153,0.02270609,0.2403383,38.64871,37.98552,10.83598,10.83598,12,0,3.372,10.83598,2.217967,0,0,0,0.2403383,0,0,1.164024,1.105823,4.027563,25.97417,1.346161,0,1.346161,36.45628,93.47745,0.1370978,11.91957,0.1922707,12,26.21451
2/5/2007 7:00:00 PM,0,0,74.7819,90,0,0,36.00262,36.00262,7.918931,7.918931,0,-1,0,7.918931,0,0,8.881784E-16,0.3508243,0,8.335717,7.918931,0,0,2.681401,27.18572,0,8.335717,-8.335717,27.66966,70.9477,0.1370978,8.710824,0,0,27.18572
2/5/2007 8:00:00 PM,0,0,75.78729,90,0,0,34.25259,34.25259,9.869904,8.36,0,-1,0,8.36,0,0,1.509904,2.496894,0,8.8,8.36,0,0,11.94331,18.85,0,8.8,-8.8,18.39365,47.1631,0.1370978,10.85689,0,0,18.85
2/5/2007 9:00:00 PM,0,0,75.66443,90,0,0,32.50962,32.50962,9.696181,8.36,0,-1,0,8.36,0,0,1.336182,2.3058,0,8.8,8.36,0,0,21.72109,10.05,0,8.8,-8.8,9.117631,23.37849,0.1370978,10.6658,0,0,10.05
2/5/2007 10:00:00 PM,0,0,73.572,90,0,0,30.68196,30.68196,1.665916,1.1875,0,-1,0,1.1875,0,0,0.4784163,0.6450079,0,1.25,1.1875,0,0,31.49887,1.25,0,1.25,-1.25,7.800015,20,0.1370978,1.832508,0,0,1.25
2/5/2007 11:00:00 PM,0,0,66.01281,90,0,0,29.23537,29.23537,0.4315379,0,0,-1,0,0,0,0,0.4315379,0.4746917,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,0.4746917,0,0,0
2/6/2007 12:00:00 AM,0,0,30.27792,90,0,0,28.06398,28.06398,0.6051444,0,0,-1,0,0,0,0,0.6051444,0.6656588,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,0.6656588,0,0,0
2/6/2007 1:00:00 AM,0,0,-53.1323,90,0,0,26.89259,26.89259,1.155368,0,0,-1,0,0,0,0,1.155368,1.270904,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,1.270904,0,0,0
2/6/2007 2:00:00 AM,0,0,-70.87579,90,0,0,25.86233,25.86233,1.461012,0,0,-1,0,0,0,0,1.461012,1.607113,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,1.607113,0,0,0
2/6/2007 3:00:00 AM,0,0,-75.20296,90,0,0,24.96614,24.96614,0.1431005,0,0,-1,0,0,0,0,0.1431005,0.1574105,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,0.1574105,0,0,0
2/6/2007 4:00:00 AM,0,0,-76.23084,90,0,0,24.09113,24.09113,0.3368781,0,0,-1,0,0,0,0,0.3368781,0.3705659,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1370978,0.3705659,0,0,0
2/6/2007 5:00:00 AM,0,0,-75.80693,90,0,0,23.23728,23.23728,1.439095,1.439095,10.2391,0,2.926491,1.439095,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1379834,1.583005,0,12,0
2/6/2007 6:00:00 AM,0.00006390805,0,-74.39606,90,0,0,22.54574,22.54574,1.497535,1.497535,10.29753,0,2.941277,1.497535,0,0,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1388707,1.647289,0,12,7.524
2/6/2007 7:00:00 AM,0.1217779,7.374245,-72.01101,79.93051,0.1596309,1.800278,26.448,21.83303,6.609208,6.609208,12,0,3.372,6.609208,27.23894,0,0,0,1.800278,0,0,5.390792,5.121252,16.16775,15.048,6.92153,0,6.92153,30.22834,77.50841,0.1398864,7.270129,1.440222,12,16.84828
2/6/2007 8:00:00 AM,0.3955521,21.32038,-68.35525,65.60542,0.4465281,4.790583,36.11771,23.10321,2.62662,2.62662,7.316767,0,2.187142,2.62662,182.3859,0,0,0,4.790583,0,0,4.690148,4.45564,9.246223,21.27738,9.246223,0,9.246223,39.00008,100,0.1398087,2.889282,3.832466,12,26.06796
2/6/2007 9:00:00 AM,0.6612945,34.82151,-62.69978,51.46057,0.7191052,7.251749,47.45764,26.29984,2.677248,2.677248,0,-1,0,2.677248,270.8658,4.433593,0,0,7.251749,2.818156,2.677248,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,2.944973,5.801399,0,36.85073
2/6/2007 10:00:00 AM,0.9082555,47.43673,-53.45286,37.75529,0.9729612,9.1992,58.54143,29.6517,0,0,0,0,0,0,0,9.1992,0,0,9.1992,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,0,7.35936,0,38.79818
2/6/2007 11:00:00 AM,1.033939,58.08472,-37.28766,25.26574,1.099517,9.966237,65.41904,32.58724,6.441399,6.441399,0,0,0,6.441399,154.7216,3.185817,0,0,9.966237,6.780419,6.441399,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,7.085538,7.97299,0,39.56522
2/6/2007 12:00:00 PM,1.04108,64.19336,-9.963398,16.97758,1.103676,9.82728,68.23703,35.20523,1.109367,1.109367,0,0,0,1.109367,885.8459,8.659526,0,0,9.82728,1.167754,1.109367,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,1.220303,7.861824,0,39.42626
2/6/2007 1:00:00 PM,0.9699032,62.54065,22.27179,19.38197,1.028441,9.142196,68.49693,37.71031,0,0,0,0,0,0,0,9.142196,0,0,9.142196,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,0,7.313756,0,38.74117
2/6/2007 2:00:00 PM,0.8463075,54.18606,44.88564,30.00815,0.9002095,8.119975,66.19553,39.29803,0.1152722,0.1152722,0,-1,0,0.1152722,7044.176,7.998635,0,0,8.119975,0.1213391,0.1152722,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,0.1267994,6.49598,0,37.71895
2/6/2007 3:00:00 PM,0.6837131,42.54942,57.74012,43.14935,0.7332063,6.796755,61.79738,39.96841,2.735699,2.735699,0,0,0,2.735699,248.4468,3.917072,0,0,6.796755,2.879683,2.735699,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,3.009269,5.437404,0,36.39573
2/6/2007 4:00:00 PM,0.4685553,29.50047,65.27377,57.07924,0.5104806,4.906702,55.77597,40.6529,2.357566,2.357566,0,0,0,2.357566,208.1257,2.425053,0,0,4.906702,2.481648,2.357566,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,2.593323,3.925361,0,34.50568
2/6/2007 5:00:00 PM,0.2133147,15.78696,70.0022,71.31578,0.2362653,2.387949,47.05874,40.10954,10.51756,10.51756,8.249011,0,2.423,10.51756,22.7044,8.881784E-16,0,0,2.387949,2.387949,2.268552,0,0,0,29.59898,0,0,0,39.00008,100,0.1398087,11.56932,1.910359,12,31.98693
2/6/2007 6:00:00 PM,0.03934103,1.726897,73.09252,85.67583,0.07951549,0.8334089,40.47382,38.14782,3.105818,3.105818,0,0,0,3.105818,26.8338,0,0,0,0.8334089,3.269282,3.105818,0,0,0,29.59898,0,2.435873,-2.435873,36.43244,93.41634,0.1398087,3.416399,0.6667271,0,30.43239
2/6/2007 7:00:00 PM,0,0,75.0704,90,0,0,36.17903,36.17903,3.674701,3.674701,0,-1,0,3.674701,0,0,4.440892E-16,0,0,3.868107,3.674701,0,0,2.706526,27.16311,0,3.868107,-3.868107,32.3551,82.96163,0.1398087,4.042171,0,0,27.16311
2/6/2007 8:00:00 PM,0,0,76.1068,90,0,0,34.43606,34.43606,6.93679,6.93679,0,-1,0,6.93679,0,0,8.881784E-16,0,0,7.301884,6.93679,0,0,7.004422,23.295,0,7.301884,-7.301884,24.65824,63.22613,0.1398087,7.630469,0,0,23.295
2/6/2007 9:00:00 PM,0,0,76.04636,90,0,0,32.66486,32.66486,2.149502,2.149502,0,-1,0,2.149502,0,0,4.440892E-16,0,0,2.262634,2.149502,0,0,15.11763,15.99311,0,2.262634,-2.262634,22.27321,57.11069,0.1398087,2.364453,0,0,15.99311
2/6/2007 10:00:00 PM,0,0,74.08034,90,0,0,30.8231,30.8231,0.4698826,0.4698826,0,-1,0,0.4698826,0,0,5.551115E-17,0,0,0.4946133,0.4698826,0,0,17.63166,13.73048,0,0.4946133,-0.4946133,21.75184,55.77385,0.1398087,0.5168709,0,0,13.73048
2/6/2007 11:00:00 PM,0,0,66.81456,90,0,0,29.3765,29.3765,0.9384279,0.9384279,0,-1,0,0.9384279,0,0,1.110223E-16,0,0,0.9878188,0.9384279,0,0,18.18123,13.23587,0,0.9878188,-0.9878188,20.71059,53.10398,0.1398087,1.032271,0,0,13.23587
2/7/2007 12:00:00 AM,0,0,31.47175,90,0,0,28.20511,28.20511,0.4740214,0.4740214,0,-1,0,0.4740214,0,0,0,0,0,0.4989699,0.4740214,0,0,19.27881,12.24805,0,0.4989699,-0.4989699,20.18463,51.75536,0.1398087,0.5214236,0,0,12.24805
2/7/2007 1:00:00 AM,0,0,-54.17585,90,0,0,27.03372,27.03372,0.7580205,0.7580205,0,-1,0,0.7580205,0,0,1.110223E-16,0,0,0.7979163,0.7580205,0,0,19.83322,11.74908,0,0.7979163,-0.7979163,19.34355,49.59876,0.1398087,0.8338225,0,0,11.74908
2/7/2007 2:00:00 AM,0,0,-71.51135,90,0,0,25.9964,25.9964,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.7198,10.95116,0,0,0,19.34355,49.59876,0.1398087,0,0,0,10.95116
2/7/2007 3:00:00 AM,0,0,-75.64893,90,0,0,25.10728,25.10728,0.5195023,0.5195023,0,-1,0,0.5195023,0,0,0,0,0,0.5468446,0.5195023,0,0,20.7198,10.95116,0,0.5468446,-0.5468446,18.76713,48.12075,0.1398087,0.5714526,0,0,10.95116
2/7/2007 4:00:00 AM,0,0,-76.58805,90,0,0,24.23226,24.23226,0.6908337,0.6908337,0,-1,0,0.6908337,0,0,1.110223E-16,0,0,0.7271934,0.6908337,0,0,21.3274,10.40432,0,0.7271934,-0.7271934,18.0006,46.15529,0.1398087,0.7599171,0,0,10.40432
2/7/2007 5:00:00 AM,0,0,-76.11998,90,0,0,23.37842,23.37842,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.13539,9.677124,0,0,0,18.0006,46.15529,0.1398087,0,0,0,9.677124
2/7/2007 6:00:00 AM,0.00006297086,0,-74.69001,90,0,0,22.68687,22.68687,0.3974694,0.3974694,0,0,0,0.3974694,0,0,5.551115E-17,0,0,0.4183888,0.3974694,0,0,22.13539,9.677124,0,0.4183888,-0.4183888,17.55958,45.02447,0.1398087,0.4372163,0,0,9.677124
2/7/2007 7:00:00 AM,0.1004449,7.407354,-72.30366,79.94183,0.1218566,1.380919,25.48716,21.9671,0,0,0,0,0,0,0,0,0,0,1.380919,0,0,0,0,22.60027,9.258736,1.380919,0,1.380919,18.86963,48.38358,0.1396212,0,1.104735,0,10.63965
2/7/2007 8:00:00 AM,0.2952825,21.37932,-68.66242,65.59312,0.3210283,3.508916,32.56618,23.23728,4.305622,4.305622,0,0,0,4.305622,81.49616,0,0,0,3.508916,4.532233,4.305622,0,0,21.21935,10.50156,0,1.023317,-1.023317,17.79096,45.61776,0.1396212,4.736184,2.807133,0,14.01048
2/7/2007 9:00:00 AM,0.6711023,34.91439,-63.03732,51.41867,0.7288854,7.332596,47.8871,26.43391,7.741319,7.741319,0,-1,0,7.741319,94.72025,0,0,0.1554504,7.332596,8.148756,7.741319,0,0,22.35637,9.478246,0,0.8161602,-0.8161602,16.93065,43.41185,0.1396212,8.51545,5.866077,0,16.81084
2/7/2007 10:00:00 AM,0.8621529,47.57783,-53.83149,37.67011,0.922166,8.792192,57.14288,29.79284,3.692664,3.692664,0,0,0,3.692664,238.0989,0,0,0,8.792192,3.887015,3.692664,0,0,23.26321,8.662086,4.905178,0,4.905178,21.58412,55.34378,0.1389591,4.06193,7.033754,0,17.45428
2/7/2007 11:00:00 AM,0.9952768,58.2951,-37.6721,25.10622,1.057094,9.649774,64.28536,32.74954,3.422798,3.422798,0,0,0,3.422798,281.9265,0,0,0,9.649774,3.602945,3.422798,0,0,18.35804,13.07675,6.046829,0,6.046829,27.32064,70.05279,0.1381516,3.765078,7.719819,0,22.72652
2/7/2007 12:00:00 PM,1.072588,64.47482,-10.14382,16.70479,1.136316,10.04229,69.40868,35.36753,6.362439,6.362439,0,0,0,6.362439,157.8372,0,0,0,10.04229,6.697304,6.362439,0,0,12.31121,18.51889,3.34499,0,3.34499,30.49398,78.18953,0.1377089,6.998682,8.033835,0,28.56119
2/7/2007 1:00:00 PM,0.9681252,62.81864,22.46717,19.12483,1.025589,9.112673,68.56861,37.86555,3.189713,3.189713,0,0,0,3.189713,285.6895,0,0,0,9.112673,3.357593,3.189713,0,0,8.966217,21.52938,5.75508,0,5.75508,35.95373,92.18886,0.1369538,3.508684,7.290138,0,30.64206
2/7/2007 2:00:00 PM,0.7386656,54.40464,45.21766,29.83822,0.7786917,7.180572,62.65268,39.45328,8.301356,8.301356,0,-1,0,8.301356,86.49878,0,0,0.7714916,7.180572,8.73827,8.301356,0,0,3.211137,26.70896,0,1.557698,-1.557698,34.31177,87.97872,0.1369538,9.131492,5.744458,0,33.88953
2/7/2007 3:00:00 PM,0.6698785,42.71501,58.06718,43.03378,0.7166151,6.656696,61.45983,40.13071,4.184093,4.184093,0,0,0,4.184093,159.0953,0,0,0,6.656696,4.404309,4.184093,0,0,4.941912,25.15126,2.252387,0,2.252387,36.44857,93.45769,0.1366605,4.602503,5.325356,0,31.80795
2/7/2007 4:00:00 PM,0.4518005,29.62782,65.576,56.99847,0.4894221,4.717671,55.29455,40.80109,0,0,0,0,0,0,0,2.028146,0,0,4.717671,0,0,0,0,2.689525,27.17841,2.689525,0,2.689525,39.00008,100,0.136312,0,3.774137,0,31.89608
2/7/2007 5:00:00 PM,0.2595998,15.88587,70.28789,71.26093,0.2983144,2.981162,49.06062,40.27184,5.366704,5.366704,0,0,0,5.366704,55.54921,0,0,0,2.981162,5.649162,5.366704,0,0,0,29.59898,0,2.668,-2.668,36.18776,92.78894,0.136312,5.903374,2.384929,0,32.58014
2/7/2007 6:00:00 PM,0.02584501,1.80296,73.37468,85.64316,0.03213155,0.3390217,39.24201,38.30306,4.431344,4.431344,0,0,0,4.431344,7.650538,0,8.881784E-16,0,0.3390217,4.664572,4.431344,0,0,2.964445,26.93098,0,4.325551,-4.325551,31.62823,81.09785,0.136312,4.874478,0.2712173,0,27.27
2/7/2007 7:00:00 PM,0,0,75.36403,90,0,0,36.35545,36.35545,2.077455,2.077455,0,-1,0,2.077455,0,0,4.440892E-16,0,0,2.186795,2.077455,0,0,7.770612,22.60543,0,2.186795,-2.186795,29.32314,75.1874,0.136312,2.2852,0,0,22.60543
2/7/2007 8:00:00 PM,0,0,76.43164,90,0,0,34.5913,34.5913,8.124874,8.124874,0,-1,0,8.124874,0,0,0,0.5773613,0,8.552499,8.124874,0,0,10.20038,20.41863,0,8.552499,-8.552499,20.30802,52.07174,0.136312,8.937362,0,0,20.41863
2/7/2007 9:00:00 PM,0,0,76.43439,90,0,0,32.84833,32.84833,6.475389,6.475389,0,-1,0,6.475389,0,0,0,0,0,6.816199,6.475389,0,0,19.70316,11.86613,0,6.816199,-6.816199,13.12311,33.64894,0.136312,7.122928,0,0,11.86613
2/7/2007 10:00:00 PM,0,0,74.59679,90,0,0,30.99951,30.99951,1.139709,1.139709,0,-1,0,1.139709,0,0,2.220446E-16,0,0,1.199694,1.139709,0,0,27.27671,5.049935,0,1.199694,-1.199694,11.85853,30.40642,0.136312,1.25368,0,0,5.049935
2/7/2007 11:00:00 PM,0,0,67.63178,90,0,0,29.55291,29.55291,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60971,3.850241,0,0,0,11.85853,30.40642,0.136312,0,0,0,3.850241
2/8/2007 12:00:00 AM,0,0,32.73388,90,0,0,28.38152,28.38152,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60971,3.850241,0,0,0,11.85853,30.40642,0.136312,0,0,0,3.850241
2/8/2007 1:00:00 AM,0,0,-55.27666,90,0,0,27.18896,27.18896,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60971,3.850241,0,0,0,11.85853,30.40642,0.136312,0,0,0,3.850241
2/8/2007 2:00:00 AM,0,0,-72.1633,90,0,0,26.13753,26.13753,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.60971,3.850241,0,0,0,11.85853,30.40642,0.136312,0,0,0,3.850241
2/8/2007 3:00:00 AM,0,0,-76.10368,90,0,0,25.24135,25.24135,1.154532,1.154532,0,-1,0,1.154532,0,0,2.220446E-16,0,0,1.215297,1.154532,0,0,28.60971,3.850241,0,1.215297,-1.215297,10.57749,27.12172,0.136312,1.269985,0,0,3.850241
2/8/2007 4:00:00 AM,0,0,-76.95139,90,0,0,24.37339,24.37339,0.131397,0.131397,0,-1,0,0.131397,0,0,2.775558E-17,0,0,0.1383126,0.131397,0,0,29.96004,2.634944,0,0.1383126,-0.1383126,10.4317,26.74788,0.136312,0.1445367,0,0,2.634944
2/8/2007 5:00:00 AM,0,0,-76.43796,90,0,0,23.54072,23.54072,1.449381,1.449381,0,0,0,1.449381,0,0,2.220446E-16,0,0,1.525664,1.449381,0,0,30.11372,2.496631,0,1.525664,-1.525664,8.823504,22.62433,0.136312,1.594319,0,0,2.496631
2/8/2007 6:00:00 AM,0.00005490708,0,-74.9883,90,0,0,22.84212,22.84212,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,31.8089,0.970967,0,0,0,8.823504,22.62433,0.136312,0,0,0,0.970967
2/8/2007 7:00:00 AM,0.06640208,7.444208,-72.60044,79.95014,0.06965593,0.7946969,24.13926,22.1294,2.787169,2.787169,11.58717,0,3.267554,2.787169,28.51269,0,0,0,0.7946969,0,0,8.8,8.36,31.8089,0.970967,9.154696,0,9.154696,17.50841,44.89328,0.1374082,3.065886,0.6357575,12,1.765664
2/8/2007 8:00:00 AM,0.116502,21.44198,-68.97381,65.57788,0.116347,1.310043,26.76411,23.39959,4.018147,4.018147,12,0,3.372,4.018147,32.60318,0,0,0,1.310043,0,0,7.981853,7.582761,22.6542,9.210195,8.892804,0,8.892804,25.94487,66.52517,0.1386277,4.419961,1.048035,12,10.52024
2/8/2007 9:00:00 AM,0.08971885,35.01102,-63.37948,51.37389,0.08937264,0.9940237,29.18596,26.59621,0,0,0,-1,0,0,0,0,0,0,0.9940237,0,0,0,0,13.7614,17.21372,0.9940237,0,0.9940237,26.88788,68.94315,0.1384994,0,0.795219,0,18.20774
2/8/2007 10:00:00 AM,0.1039161,47.72284,-54.21557,37.58212,0.1034852,1.1287,32.97751,29.96925,6.448671,6.448671,0,0,0,6.448671,17.50283,0,0,0,1.1287,6.788074,6.448671,0,0,12.76738,18.10834,0,5.659374,-5.659374,20.92238,53.64701,0.1384994,7.093538,0.90296,0,19.23704
2/8/2007 11:00:00 AM,0.1661193,58.50993,-38.0624,24.94362,0.1654689,1.760044,37.73406,32.90479,0,0,0,0,0,0,0,0,0,0,1.760044,0,0,0,0,19.05557,12.44897,1.760044,0,1.760044,22.5921,57.92835,0.1382727,0,1.408035,0,14.20901
2/8/2007 12:00:00 PM,0.1569965,64.76128,-10.32305,16.4272,0.1563569,1.641965,40.11636,35.54394,0,0,0,0,0,0,0,0,0,0,1.641965,0,0,0,0,17.29553,14.033,1.641965,0,1.641965,24.14981,61.92245,0.1380619,0,1.313572,0,15.67497
2/8/2007 1:00:00 PM,0.3111342,63.09954,22.67662,18.86642,0.3103006,3.134525,47.15536,38.02785,1.983378,1.983378,0,0,0,1.983378,158.0397,0,0,0,3.134525,2.087766,1.983378,0,0,15.65356,15.51077,1.046759,0,1.046759,25.14285,64.46871,0.1379278,2.181716,2.50762,0,18.6453
2/8/2007 2:00:00 PM,0.2337877,54.62331,45.56283,29.67029,0.2330155,2.36295,46.46582,39.61558,0.7367634,0.7367634,0,-1,0,0.7367634,320.7203,0,0,0,2.36295,0.7755404,0.7367634,0,0,14.6068,16.45286,1.587409,0,1.587409,26.6488,68.33011,0.137725,0.8104397,1.89036,0,18.81581
2/8/2007 3:00:00 PM,0.1900487,42.87933,58.4037,42.92099,0.1894548,1.92758,45.87403,40.30713,2.480143,2.480143,0,0,0,2.480143,77.72051,0,0,0,1.92758,2.610677,2.480143,0,0,13.01939,17.88152,0,0.6830971,-0.6830971,25.92875,66.48384,0.137725,2.728158,1.542064,0,19.8091
2/8/2007 4:00:00 PM,0.04564894,29.75331,65.88535,56.92071,0.04545473,0.4717128,42.29506,40.96339,0,0,0,0,0,0,0,0,0,0,0.4717128,0,0,0,0,13.77839,17.19843,0.4717128,0,0.4717128,26.37626,67.63129,0.1376649,0,0.3773703,0,17.67014
2/8/2007 5:00:00 PM,0.05811418,15.98265,70.57945,71.20914,0.05798886,0.6023453,42.12572,40.42709,0,0,0,0,0,0,0,0,0,0,0.6023453,0,0,0,0,13.30668,17.62297,0.6023453,0,0.6023453,26.94769,69.0965,0.1375882,0,0.4818763,0,18.22531
2/8/2007 6:00:00 PM,0.02940007,1.876807,73.66209,85.61353,0.03973892,0.4183866,39.64112,38.47947,2.852192,2.852192,0,0,0,2.852192,14.66895,0,0,0,0.4183866,3.002308,2.852192,0,0,12.70433,18.16508,0,2.583921,-2.583921,24.224,62.11269,0.1375882,3.137412,0.3347093,0,18.58347
2/8/2007 7:00:00 PM,0,0,75.66271,90,0,0,36.51775,36.51775,6.138627,6.138627,0,-1,0,6.138627,0,0,8.881784E-16,0,0,6.461712,6.138627,0,0,15.57536,15.58116,0,6.461712,-6.461712,17.41276,44.648,0.1375882,6.752489,0,0,15.58116
2/8/2007 8:00:00 PM,0,0,76.76175,90,0,0,34.76772,34.76772,3.006314,3.006314,0,-1,0,3.006314,0,0,4.440892E-16,0,0,3.164541,3.006314,0,0,22.75504,9.119446,0,3.164541,-3.164541,14.07704,36.09489,0.1375882,3.306946,0,0,9.119446
2/8/2007 9:00:00 PM,0,0,76.82846,90,0,0,33.02475,33.02475,3.16284,3.16284,0,-1,0,3.16284,0,0,4.440892E-16,0,0,3.329306,3.16284,0,0,26.27119,5.954905,0,3.329306,-3.329306,10.56764,27.09646,0.1375882,3.479125,0,0,5.954905
2/8/2007 10:00:00 PM,0,0,75.12126,90,0,0,31.17593,31.17593,0.09088544,0.09088544,0,-1,0,0.09088544,0,0,1.387779E-17,0,0,0.09566888,0.09088544,0,0,29.97042,2.625599,0,0.09566888,-0.09566888,10.4668,26.83788,0.1375882,0.09997398,0,0,2.625599
2/8/2007 11:00:00 PM,0,0,68.46458,90,0,0,29.70816,29.70816,0.6973194,0.6973194,0,-1,0,0.6973194,0,0,0,0,0,0.7340205,0.6973194,0,0,30.07672,2.52993,0,0.7340205,-0.7340205,9.69307,24.85398,0.1375882,0.7670513,0,0,2.52993
2/9/2007 12:00:00 AM,0,0,34.07139,90,0,0,28.53677,28.53677,1.028373,1.028373,0,-1,0,1.028373,0,0,0,0,0,1.082498,1.028373,0,0,30.8923,1.79591,0,1.082498,-1.082498,8.552018,21.92821,0.1375882,1.13121,0,0,1.79591
2/9/2007 1:00:00 AM,0,0,-56.4362,90,0,0,27.35126,27.35126,1.095665,0.6777413,0,-1,0,0.6777413,0,0,0.4179233,0.5274897,0,0.7134119,0.6777413,0,0,32.09507,0.7134119,0,0.7134119,-0.7134119,7.800015,20,0.1375882,1.205231,0,0,0.7134119
2/9/2007 2:00:00 AM,0,0,-72.83131,90,0,0,26.29984,26.29984,0.08640113,0,0,-1,0,0,0,0,0.08640113,0.09504125,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375882,0.09504125,0,0,0
2/9/2007 3:00:00 AM,0,0,-76.56697,90,0,0,25.40365,25.40365,0.8514949,0,0,-1,0,0,0,0,0.8514949,0.9366444,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375882,0.9366444,0,0,0
2/9/2007 4:00:00 AM,0,0,-77.3207,90,0,0,24.50747,24.50747,0.7575701,0,0,-1,0,0,0,0,0.7575701,0.8333271,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1375882,0.8333271,0,0,0
2/9/2007 5:00:00 AM,0,0,-76.76074,90,0,0,23.69596,23.69596,0.9123673,0.9123673,9.712367,0,2.793229,0.9123673,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1382646,1.003604,0,12,0
2/9/2007 6:00:00 AM,0.00005817082,0,-75.29085,90,0,0,23.00442,23.00442,2.158418,2.158418,10.95842,0,3.10848,2.158418,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1392499,2.374259,0,12,7.524
2/9/2007 7:00:00 AM,0.1041635,7.4848,-72.90129,79.95545,0.1267451,1.433106,25.93318,22.27053,5.543348,5.543348,12,0,3.372,5.543348,25.85272,0,0,0,1.433106,0,0,6.456652,6.13382,16.16775,15.048,7.566926,0,7.566926,30.84062,79.07835,0.1402853,6.097683,1.146485,12,16.48111
2/9/2007 8:00:00 AM,0.2283401,21.50834,-69.28936,65.55971,0.2369244,2.618614,30.41317,23.54072,1.4946,1.4946,7.791667,0,2.307292,1.4946,175.205,0,0,0,2.618614,0,0,6.297067,5.982214,8.600828,21.85823,8.600828,0,8.600828,39.00008,100,0.1404114,1.64406,2.094891,12,24.47685
2/9/2007 9:00:00 AM,0.3209956,35.11135,-63.72625,51.32628,0.3257616,3.492543,36.24713,26.75146,1.770182,1.770182,0,-1,0,1.770182,197.2985,1.629193,0,0,3.492543,1.863349,1.770182,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,1.9472,2.794034,0,33.09152
2/9/2007 10:00:00 AM,0.3649087,47.87169,-54.6051,37.49141,0.3667247,3.835726,40.8554,30.1245,1.365911,1.365911,0,0,0,1.365911,280.8181,2.397924,0,0,3.835726,1.437801,1.365911,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,1.502502,3.06858,0,33.4347
2/9/2007 11:00:00 AM,0.2991491,58.72912,-38.45871,24.7781,0.2983666,3.104412,41.81886,33.0812,0,0,0,0,0,0,0,3.104412,0,0,3.104412,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,0,2.48353,0,32.70339
2/9/2007 12:00:00 PM,0.4217138,65.05271,-10.50107,16.14491,0.4224972,4.244157,48.1442,35.70624,8.389953,8.389953,4.358004,0,1.438575,8.389953,50.58619,0,0,0,4.244157,4.244157,4.031949,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,9.228949,3.395326,12,33.84314
2/9/2007 1:00:00 PM,0.5372677,63.38319,22.90058,18.60698,0.5445863,5.280273,54.29692,38.1831,1.94281,1.94281,0,0,0,1.94281,271.7854,3.23521,0,0,5.280273,2.045063,1.94281,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,2.137091,4.224219,0,34.87925
2/9/2007 2:00:00 PM,0.5871649,54.84192,45.92131,29.50456,0.604664,5.745471,57.71264,39.77083,1.183674,1.183674,0,-1,0,1.183674,485.3928,4.499497,0,0,5.745471,1.245973,1.183674,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,1.302042,4.596376,0,35.34445
2/9/2007 3:00:00 PM,0.4476218,43.04222,58.74964,42.81114,0.4589978,4.457461,54.02657,40.44826,0,0,0,0,0,0,0,4.457461,0,0,4.457461,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1404114,0,3.565969,0,34.05644
2/9/2007 4:00:00 PM,0.2024279,29.87683,66.20178,56.84604,0.2026637,2.048095,47.07962,41.11863,5.979479,5.979479,0,0,0,5.979479,34.25206,0,0,0,2.048095,6.294188,5.979479,0,0,0,29.59898,0,4.246094,-4.246094,34.5243,88.52367,0.1404114,6.577427,1.638476,0,31.64707
2/9/2007 5:00:00 PM,0.04913905,16.07725,70.87682,71.16046,0.04900668,0.509326,42.02479,40.58939,0,0,0,0,0,0,0,0,0,0,0.509326,0,0,0,0,4.717882,25.35288,0.509326,0,0.509326,35.00749,89.76262,0.1403472,0,0.4074608,0,25.86221
2/9/2007 6:00:00 PM,0.02218556,1.948401,73.95466,85.58698,0.02436325,0.2569326,39.33261,38.62061,0,0,0,0,0,0,0,0,0,0,0.2569326,0,0,0,0,4.208556,25.81128,0.2569326,0,0.2569326,35.25124,90.38761,0.1403148,0,0.2055461,0,26.06821
2/9/2007 7:00:00 PM,0,0,75.96638,90,0,0,36.67299,36.67299,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.951623,26.04252,0,0,0,35.25124,90.38761,0.1403148,0,0,0,26.04252
2/9/2007 8:00:00 PM,0,0,77.09704,90,0,0,34.93002,34.93002,3.300218,3.300218,0,-1,0,3.300218,0,0,0,0,0,3.473913,3.300218,0,0,3.951623,26.04252,0,3.473913,-3.473913,31.58941,80.99833,0.1403148,3.630239,0,0,26.04252
2/9/2007 9:00:00 PM,0,0,77.22847,90,0,0,33.16588,33.16588,0.6314413,0.6314413,0,-1,0,0.6314413,0,0,0,0,0,0.664675,0.6314413,0,0,7.811527,22.5686,0,0.664675,-0.664675,30.88878,79.20185,0.1403148,0.6945854,0,0,22.5686
2/9/2007 10:00:00 PM,0,0,75.65372,90,0,0,31.31706,31.31706,1.614329,1.614329,0,-1,0,1.614329,0,0,2.220446E-16,0,0,1.699294,1.614329,0,0,8.550055,21.90393,0,1.699294,-1.699294,29.09757,74.60901,0.1403148,1.775762,0,0,21.90393
2/9/2007 11:00:00 PM,0,0,69.31308,90,0,0,29.82812,29.82812,1.50039,1.50039,0,-1,0,1.50039,0,0,2.220446E-16,0,0,1.579358,1.50039,0,0,10.43816,20.20464,0,1.579358,-1.579358,27.43278,70.34032,0.1403148,1.650429,0,0,20.20464
2/10/2007 12:00:00 AM,0,0,35.49219,90,0,0,28.6779,28.6779,0.628625,0.628625,0,-1,0,0.628625,0,0,1.110223E-16,0,0,0.6617105,0.628625,0,0,12.193,18.62528,0,0.6617105,-0.6617105,26.73528,68.55186,0.1403148,0.6914875,0,0,18.62528
2/10/2007 1:00:00 AM,0,0,-57.65576,90,0,0,27.48534,27.48534,0.5928082,0.5928082,0,-1,0,0.5928082,0,0,0,0,0,0.6240087,0.5928082,0,0,12.92824,17.96357,0,0.6240087,-0.6240087,26.07751,66.86529,0.1403148,0.6520891,0,0,17.96357
2/10/2007 2:00:00 AM,0,0,-73.51507,90,0,0,26.41274,26.41274,0.212802,0.212802,0,-1,0,0.212802,0,0,0,0,0,0.2240021,0.212802,0,0,13.62158,17.33956,0,0.2240021,-0.2240021,25.8414,66.25986,0.1403148,0.2340822,0,0,17.33956
2/10/2007 3:00:00 AM,0,0,-77.03859,90,0,0,25.52361,25.52361,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.87047,17.11556,0,0,0,25.8414,66.25986,0.1403148,0,0,0,17.11556
2/10/2007 4:00:00 AM,0,0,-77.69582,90,0,0,24.6486,24.6486,1.639402,1.639402,0,-1,0,1.639402,0,0,2.220446E-16,0,0,1.725686,1.639402,0,0,13.87047,17.11556,0,1.725686,-1.725686,24.02236,61.59568,0.1403148,1.803342,0,0,17.11556
2/10/2007 5:00:00 AM,0,0,-77.08822,90,0,0,23.81592,23.81592,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,15.7879,15.38987,0,0,0,24.02236,61.59568,0.1403148,0,0,0,15.38987
2/10/2007 6:00:00 AM,0.0001037721,0,-75.59755,90,0,0,23.12438,23.12438,0.6215267,0.6215267,0,0,0,0.6215267,0,0,1.110223E-16,0,0,0.6542386,0.6215267,0,0,15.7879,15.38987,0,0.6542386,-0.6542386,23.33274,59.8274,0.1403148,0.6836794,0,0,15.38987
2/10/2007 7:00:00 AM,0.1125978,7.529118,-73.20612,79.95774,0.14022,1.581283,26.45844,22.40461,0,0,0,0,0,0,0,0,0,0,1.581283,0,0,0,0,16.51483,14.73563,1.581283,0,1.581283,24.83287,63.6739,0.140116,0,1.265026,0,16.31691
2/10/2007 8:00:00 AM,0.344536,21.57834,-69.60901,65.53864,0.3813044,4.119892,34.77581,23.67479,0,0,0,0,0,0,0,0,0,0,4.119892,0,0,0,0,14.93355,16.15878,4.119892,0,4.119892,28.74134,73.69561,0.1396006,0,3.295914,0,20.27868
2/10/2007 9:00:00 AM,0.5895261,35.21531,-64.07757,51.27592,0.6357971,6.479805,45.57001,26.89259,4.250783,4.250783,0,-1,0,4.250783,152.4379,0,0,0,6.479805,4.474509,4.250783,0,0,10.81365,19.86669,2.005296,0,2.005296,30.64373,78.57352,0.1393511,4.675862,5.183844,0,26.34649
2/10/2007 10:00:00 AM,0.7864213,48.0243,-55.00013,37.39807,0.8374276,8.08335,55.05994,30.26563,8.494795,8.494795,9.183554,0,2.659439,8.494795,95.1565,0,0,0,8.08335,0,0,0.6887591,0.6543211,8.808359,21.67146,8.737671,0,8.737671,38.93302,99.82805,0.1398116,9.344275,6.46668,12,29.7548
2/10/2007 11:00:00 AM,0.9229488,58.95258,-38.86118,24.60977,0.9767982,9.027268,62.29416,33.20116,2.60606,2.60606,0,0,0,2.60606,346.3952,6.213358,0,0,9.027268,2.743221,2.60606,0,0,0.07068843,29.53536,0.07068843,0,0.07068843,39.00008,100,0.1398028,2.866666,7.221815,0,38.56263
2/10/2007 12:00:00 PM,1.054246,65.34902,-10.67789,15.85799,1.113693,9.856606,69.18353,35.8262,0,0,0,0,0,0,0,9.856606,0,0,9.856606,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,0,7.885285,0,39.45559
2/10/2007 1:00:00 PM,1.055577,63.66947,23.13951,18.34676,1.115867,9.708846,71.81831,38.32423,0.8022978,0.8022978,0,0,0,0.8022978,1210.13,8.864323,0,0,9.708846,0.844524,0.8022978,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,0.8825275,7.767077,0,39.30782
2/10/2007 2:00:00 PM,0.9195538,55.06027,46.29324,29.34127,0.9755216,8.637929,69.10778,39.89079,0,0,0,-1,0,0,0,8.637929,0,0,8.637929,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,0,6.910343,0,38.23691
2/10/2007 3:00:00 PM,0.7111812,43.20358,59.10497,42.70435,0.7600561,6.983175,63.24454,40.58939,0.1761766,0.1761766,0,0,0,0.1761766,3963.736,6.797727,0,0,6.983175,0.1854491,0.1761766,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,0.1937943,5.58654,0,36.58215
2/10/2007 4:00:00 PM,0.4015256,29.9983,66.52518,56.77455,0.4261469,4.142875,53.84319,41.23859,3.700801,3.700801,0,0,0,3.700801,111.9454,0.2472947,0,0,4.142875,3.89558,3.700801,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,4.070881,3.3143,0,33.74185
2/10/2007 5:00:00 PM,0.2524524,16.16959,71.17989,71.11494,0.2856159,2.852995,49.13868,40.72346,1.987012,1.987012,0,0,0,1.987012,143.5822,0.761404,0,0,2.852995,2.091591,1.987012,0,0,0,29.59898,0,0,0,39.00008,100,0.1398028,2.185713,2.282396,0,32.45197
2/10/2007 6:00:00 PM,0.03011975,2.017707,74.25231,85.56351,0.03933525,0.4134844,39.93303,38.78291,6.648383,6.648383,0,0,0,6.648383,6.219323,0,8.881784E-16,0,0.4134844,6.998298,6.648383,0,0,0,29.59898,0,6.584813,-6.584813,32.05907,82.20259,0.1398028,7.313221,0.3307875,0,30.01246
2/10/2007 7:00:00 PM,0,0,76.27493,90,0,0,36.83529,36.83529,1.468716,1.468716,0,-1,0,1.468716,0,0,2.220446E-16,0,0,1.546016,1.468716,0,0,7.316459,23.01416,0,1.546016,-1.546016,30.42943,78.02402,0.1398028,1.615587,0,0,23.01416
2/10/2007 8:00:00 PM,0,0,77.43743,90,0,0,35.08527,35.08527,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.034255,21.46815,0,0,0,30.42943,78.02402,0.1398028,0,0,0,21.46815
2/10/2007 9:00:00 PM,0,0,77.63435,90,0,0,33.32112,33.32112,2.589329,2.589329,0,-1,0,2.589329,0,0,0,0,0,2.72561,2.589329,0,0,9.034255,21.46815,0,2.72561,-2.72561,27.55639,70.65726,0.1398028,2.848262,0,0,21.46815
2/10/2007 10:00:00 PM,0,0,76.1941,90,0,0,31.47936,31.47936,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06271,18.74254,0,0,0,27.55639,70.65726,0.1398028,0,0,0,18.74254
2/10/2007 11:00:00 PM,0,0,70.17735,90,0,0,29.99042,29.99042,0.3634569,0.3634569,0,-1,0,0.3634569,0,0,0,0,0,0.3825862,0.3634569,0,0,12.06271,18.74254,0,0.3825862,-0.3825862,27.1531,69.62321,0.1398028,0.3998026,0,0,18.74254
2/11/2007 12:00:00 AM,0,0,37.00516,90,0,0,28.81903,28.81903,0.09891893,0.09891893,0,-1,0,0.09891893,0,0,0,0,0,0.1041252,0.09891893,0,0,12.48781,18.35995,0,0.1041252,-0.1041252,27.04335,69.34177,0.1398028,0.1088108,0,0,18.35995
2/11/2007 1:00:00 AM,0,0,-58.9364,90,0,0,27.62647,27.62647,1.060193,1.060193,0,-1,0,1.060193,0,0,2.220446E-16,0,0,1.115993,1.060193,0,0,12.6035,18.25583,0,1.115993,-1.115993,25.86699,66.32548,0.1398028,1.166212,0,0,18.25583
2/11/2007 2:00:00 AM,0,0,-74.21416,90,0,0,26.55387,26.55387,1.101366,1.101366,0,-1,0,1.101366,0,0,2.220446E-16,0,0,1.159333,1.101366,0,0,13.84349,17.13984,0,1.159333,-1.159333,24.64494,63.19204,0.1398028,1.211502,0,0,17.13984
2/11/2007 3:00:00 AM,0,0,-77.5183,90,0,0,25.66474,25.66474,0.1575991,0.1575991,0,-1,0,0.1575991,0,0,0,0,0,0.1658937,0.1575991,0,0,15.13164,15.9805,0,0.1658937,-0.1658937,24.47008,62.74366,0.1398028,0.173359,0,0,15.9805
2/11/2007 4:00:00 AM,0,0,-78.07661,90,0,0,24.78973,24.78973,1.072089,1.072089,0,-1,0,1.072089,0,0,2.220446E-16,0,0,1.128515,1.072089,0,0,15.31597,15.81461,0,1.128515,-1.128515,23.28052,59.69352,0.1398028,1.179298,0,0,15.81461
2/11/2007 5:00:00 AM,0,0,-77.42026,90,0,0,23.95705,23.95705,1.318497,1.318497,0,0,0,1.318497,0,0,0,0,0,1.387891,1.318497,0,0,16.56987,14.68609,0,1.387891,-1.387891,21.81755,55.94233,0.1398028,1.450346,0,0,14.68609
2/11/2007 6:00:00 AM,0.00007434525,0,-75.90831,90,0,0,23.27962,23.27962,0.7195451,0.7195451,0,0,0,0.7195451,0,0,1.110223E-16,0,0,0.7574158,0.7195451,0,0,18.11197,13.2982,0,0.7574158,-0.7574158,21.01917,53.89519,0.1398028,0.7914996,0,0,13.2982
2/11/2007 7:00:00 AM,0.06866673,7.577144,-73.51484,79.95703,0.07201675,0.8195593,24.64577,22.56691,0,0,0,0,0,0,0,0,0,0,0.8195593,0,0,0,0,18.95355,12.54079,0.8195593,0,0.8195593,21.79667,55.88878,0.1397016,0,0.6556475,0,13.36035
2/11/2007 8:00:00 AM,0.2634795,21.65195,-69.93269,65.51469,0.2786869,3.056166,31.93126,23.83709,3.443748,3.443748,0,0,0,3.443748,88.74534,0,0,0,3.056166,3.624998,3.443748,0,0,18.13399,13.27839,0,0.568832,-0.568832,21.19707,54.35135,0.1397016,3.788123,2.444933,0,16.33456
2/11/2007 9:00:00 AM,0.6125348,35.32285,-64.43341,51.22285,0.6606448,6.699283,46.46968,27.04783,4.282045,4.282045,0,-1,0,4.282045,156.4505,0,0,0,6.699283,4.507416,4.282045,0,0,18.76602,12.70956,2.191867,0,2.191867,23.27645,59.68309,0.1394315,4.710249,5.359426,0,19.40884
2/11/2007 10:00:00 AM,0.8206168,48.18057,-55.40068,37.3022,0.8735333,8.370514,56.29641,30.40676,3.693809,3.693809,0,0,0,3.693809,226.6093,0,0,0,8.370514,3.88822,3.693809,0,0,16.57416,14.68224,4.482295,0,4.482295,27.52873,70.58635,0.1388825,4.06319,6.696411,0,23.05275
2/11/2007 11:00:00 AM,0.9553993,59.1802,-39.26998,24.4388,1.01054,9.270407,63.49091,33.36346,0.1811524,0.1811524,0,0,0,0.1811524,5117.462,0,0,0,9.270407,0.1906868,0.1811524,0,0,12.09186,18.7163,9.07972,0,9.07972,36.14251,92.67292,0.1377835,0.1992677,7.416325,0,27.98671
2/11/2007 12:00:00 PM,0.9908854,65.65013,-10.85349,15.56654,1.045307,9.36799,67.21925,35.96028,2.33776,2.33776,0,0,0,2.33776,400.725,3.895048,0,0,9.36799,2.4608,2.33776,0,0,3.012141,26.88805,3.012141,0,3.012141,39.00008,100,0.1374228,2.571536,7.494391,0,36.25604
2/11/2007 1:00:00 PM,0.955738,63.9582,23.39391,18.08603,1.008405,8.956218,68.63442,38.44419,1.197991,1.197991,0,0,0,1.197991,747.6033,7.695175,0,0,8.956218,1.261043,1.197991,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,1.31779,7.164974,0,38.55519
2/11/2007 2:00:00 PM,1.006486,55.27819,46.67874,29.18062,1.067353,9.271087,72.07652,40.03192,4.308062,4.308062,0,-1,0,4.308062,215.2032,4.736285,0,0,9.271087,4.534802,4.308062,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,4.738868,7.416869,0,38.87006
2/11/2007 3:00:00 PM,0.5987748,43.36324,59.46965,42.60077,0.6315184,5.936903,59.48946,40.72346,4.710536,4.710536,0,0,0,4.710536,126.0346,0.9784442,0,0,5.936903,4.958459,4.710536,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,5.18159,4.749523,0,35.53588
2/11/2007 4:00:00 PM,0.4353004,30.11761,66.8555,56.70632,0.4660797,4.495116,55.20206,41.40089,3.568368,3.568368,0,0,0,3.568368,125.9712,0.7389395,0,0,4.495116,3.756177,3.568368,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,3.925205,3.596093,0,34.09409
2/11/2007 5:00:00 PM,0.1148338,16.25963,71.48859,71.07262,0.1154177,1.185077,44.23021,40.84343,0.00303574,0.00303574,0,0,0,0.00303574,39037.52,1.181882,0,0,1.185077,0.003195515,0.00303574,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,0.003339313,0.9480619,0,30.78406
2/11/2007 6:00:00 PM,0.02721221,2.084696,74.55497,85.54317,0.03224431,0.3390414,39.8809,38.93815,0,0,0,0,0,0,0,0.3390414,0,0,0.3390414,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1374228,0,0.2712331,0,29.93802
2/11/2007 7:00:00 PM,0,0,76.58829,90,0,0,37.01171,37.01171,0.4325277,0.4325277,0,-1,0,0.4325277,0,0,5.551115E-17,0,0,0.4552923,0.4325277,0,0,0,29.59898,0,0.4552923,-0.4552923,38.52016,98.76944,0.1374228,0.4757805,0,0,29.59898
2/11/2007 8:00:00 PM,0,0,77.78284,90,0,0,35.24757,35.24757,4.361407,4.361407,0,-1,0,4.361407,0,0,8.881784E-16,0,0,4.590955,4.361407,0,0,0.5058804,29.14369,0,4.590955,-4.590955,33.68087,86.36102,0.1374228,4.797548,0,0,29.14369
2/11/2007 9:00:00 PM,0,0,78.04601,90,0,0,33.48342,33.48342,2.8232,2.8232,0,-1,0,2.8232,0,0,4.440892E-16,0,0,2.97179,2.8232,0,0,5.606942,24.55273,0,2.97179,-2.97179,30.54832,78.32888,0.1374228,3.10552,0,0,24.55273
2/11/2007 10:00:00 PM,0,0,76.74232,90,0,0,31.61343,31.61343,0.4273241,0.4273241,0,-1,0,0.4273241,0,0,5.551115E-17,0,0,0.4498148,0.4273241,0,0,8.908931,21.58094,0,0.4498148,-0.4498148,30.07418,77.11312,0.1374228,0.4700565,0,0,21.58094
2/11/2007 11:00:00 PM,0,0,71.05746,90,0,0,30.14567,30.14567,1.235964,1.235964,0,-1,0,1.235964,0,0,0,0,0,1.301015,1.235964,0,0,9.408725,21.13113,0,1.301015,-1.301015,28.70279,73.59674,0.1374228,1.359561,0,0,21.13113
2/12/2007 12:00:00 AM,0,0,38.6202,90,0,0,28.97428,28.97428,0.9009406,0.9009406,0,-1,0,0.9009406,0,0,1.110223E-16,0,0,0.9483585,0.9009406,0,0,10.8543,19.83011,0,0.9483585,-0.9483585,27.70313,71.03352,0.1374228,0.9910347,0,0,19.83011
2/12/2007 1:00:00 AM,0,0,-60.27892,90,0,0,27.78877,27.78877,0.4694375,0.4694375,0,-1,0,0.4694375,0,0,0,0,0,0.4941448,0.4694375,0,0,11.90803,18.88175,0,0.4941448,-0.4941448,27.18225,69.69795,0.1374228,0.5163813,0,0,18.88175
2/12/2007 2:00:00 AM,0,0,-74.92819,90,0,0,26.71617,26.71617,1.23439,1.23439,0,-1,0,1.23439,0,0,2.220446E-16,0,0,1.299358,1.23439,0,0,12.45708,18.38761,0,1.299358,-1.299358,25.81261,66.18605,0.1374228,1.357829,0,0,18.38761
2/12/2007 3:00:00 AM,0,0,-78.00585,90,0,0,25.79882,25.79882,1.484717,1.484717,0,-1,0,1.484717,0,0,0,0,0,1.56286,1.484717,0,0,13.90081,17.08825,0,1.56286,-1.56286,24.16521,61.96196,0.1374228,1.633189,0,0,17.08825
2/12/2007 4:00:00 AM,0,0,-78.46288,90,0,0,24.92381,24.92381,0.9967397,0.9967397,0,-1,0,0.9967397,0,0,0,0,0,1.0492,0.9967397,0,0,15.63732,15.52539,0,1.0492,-1.0492,23.05926,59.12619,0.1374228,1.096414,0,0,15.52539
2/12/2007 5:00:00 AM,0,0,-77.75674,90,0,0,24.09113,24.09113,1.73233,1.73233,0,0,0,1.73233,0,0,2.220446E-16,0,0,1.823505,1.73233,0,0,16.8031,14.47619,0,1.823505,-1.823505,21.13712,54.19762,0.1374228,1.905563,0,0,14.47619
2/12/2007 6:00:00 AM,0.00007614963,0,-76.22303,90,0,0,23.42075,23.42075,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.82922,12.65268,0,0,0,21.13712,54.19762,0.1374228,0,0,0,12.65268
2/12/2007 7:00:00 AM,0.0455809,7.62886,-73.82738,79.95332,0.04581667,0.5230019,24.02991,22.70804,3.606061,3.606061,0,0,0,3.606061,14.50341,0,8.881784E-16,0,0.5230019,3.795854,3.606061,0,0,18.82922,12.65268,0,3.272852,-3.272852,17.68723,45.35177,0.1374228,3.966668,0.4184015,0,13.17569
2/12/2007 8:00:00 AM,0.2162909,21.72914,-70.26033,65.48792,0.2221769,2.455315,30.43714,23.99234,0,0,0,0,0,0,0,0,0,0,2.455315,0,0,0,0,22.46572,9.379832,2.455315,0,2.455315,20.01654,51.32437,0.1371301,0,1.964252,0,11.83515
2/12/2007 9:00:00 AM,0.3573093,35.43389,-64.79374,51.16713,0.3651483,3.881191,37.86832,27.21013,0,0,0,-1,0,0,0,0,0,0,3.881191,0,0,0,0,20.0104,11.58962,3.881191,0,3.881191,23.69856,60.76543,0.13667,0,3.104952,0,15.47081
2/12/2007 10:00:00 AM,0.5939444,48.34042,-55.80677,37.2039,0.6183078,6.189039,48.77394,30.562,1.433924,1.433924,0,0,0,1.433924,431.6155,0,0,0,6.189039,1.509394,1.433924,0,0,16.12921,15.08269,4.679645,0,4.679645,28.13807,72.14874,0.1361194,1.577317,4.951231,0,21.27173
2/12/2007 11:00:00 AM,0.8087398,59.41188,-39.6853,24.26534,0.8495213,8.022153,58.74745,33.51871,0.4900865,0.4900865,0,0,0,0.4900865,1636.885,0,0,0,8.022153,0.5158806,0.4900865,0,0,11.44957,19.29437,7.506273,0,7.506273,35.25914,90.40787,0.1352453,0.5390952,6.417723,0,27.31652
2/12/2007 12:00:00 PM,0.8875219,65.95596,-11.02789,15.27064,0.9320237,8.526316,63.94059,36.14375,3.252334,3.252334,0,0,0,3.252334,262.1599,1.159511,0,0,8.526316,3.42351,3.252334,0,0,3.943295,26.05001,3.943295,0,3.943295,39.00008,100,0.1347906,3.577568,6.821053,0,34.57633
2/12/2007 1:00:00 PM,0.9228157,64.24924,23.66425,17.82508,0.9717709,8.684076,67.67004,38.59944,0,0,0,0,0,0,0,8.684076,0,0,8.684076,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1347906,0,6.947261,0,38.28305
2/12/2007 2:00:00 PM,0.7349234,55.49552,47.07793,29.02284,0.7703921,7.082337,63.1486,40.18716,6.685908,6.685908,0,-1,0,6.685908,105.9293,0.04453909,0,0,7.082337,7.037798,6.685908,0,0,0,29.59898,0,0,0,39.00008,100,0.1347906,7.354499,5.66587,0,36.68132
2/12/2007 3:00:00 PM,0.4338726,43.5211,59.84362,42.50052,0.4427367,4.300652,53.98256,40.88577,1.648445,1.648445,0,0,0,1.648445,260.8915,2.565447,0,0,4.300652,1.735205,1.648445,0,0,0,29.59898,0,0,0,39.00008,100,0.1347906,1.813289,3.440521,0,33.89963
2/12/2007 4:00:00 PM,0.2994247,30.23468,67.19263,56.64143,0.3058937,3.030514,50.57954,41.55614,3.350946,3.350946,0,0,0,3.350946,90.43755,0,4.440892E-16,0,3.030514,3.527312,3.350946,0,0,0,29.59898,0,0.4967979,-0.4967979,38.47641,98.65726,0.1347906,3.686041,2.424411,0,32.62949
2/12/2007 5:00:00 PM,0.1208176,16.3473,71.80281,71.03355,0.1216544,1.24672,44.57655,41.00573,6.929325,6.929325,0,0,0,6.929325,17.99194,0,8.881784E-16,0,1.24672,7.294026,6.929325,0,0,0.5519977,29.10218,0,6.047306,-6.047306,32.10199,82.31262,0.1347906,7.622258,0.9973763,0,30.3489
2/12/2007 6:00:00 PM,0.03722164,2.149338,74.86253,85.52597,0.05592359,0.585305,40.7367,39.10045,0,0,0,0,0,0,0,0,0,0,0.585305,0,0,0,0,7.271227,23.05487,0.585305,0,0.585305,32.65726,83.73638,0.1347234,0,0.468244,0,23.64018
2/12/2007 7:00:00 PM,0,0,76.90639,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.685922,23.58165,0,0,0,32.65726,83.73638,0.1347234,0,0,0,23.58165
2/12/2007 8:00:00 PM,0,0,78.13319,90,0,0,35.40987,35.40987,3.708664,3.708664,0,-1,0,3.708664,0,0,4.440892E-16,0,0,3.903857,3.708664,0,0,6.685922,23.58165,0,3.903857,-3.903857,28.54223,73.18506,0.1347234,4.079531,0,0,23.58165
2/12/2007 9:00:00 PM,0,0,78.46339,90,0,0,33.63867,33.63867,7.080527,7.080527,0,-1,0,7.080527,0,0,8.881784E-16,0,0,7.453186,7.080527,0,0,11.02354,19.67779,0,7.453186,-7.453186,20.68588,53.04062,0.1347234,7.788579,0,0,19.67779
2/12/2007 10:00:00 PM,0,0,77.29832,90,0,0,31.7969,31.7969,1.967981,1.967981,0,-1,0,1.967981,0,0,0,0,0,2.071558,1.967981,0,0,19.30486,12.22461,0,2.071558,-2.071558,18.50227,47.44162,0.1347234,2.164778,0,0,12.22461
2/12/2007 11:00:00 PM,0,0,71.95347,90,0,0,30.30797,30.30797,1.041815,1.041815,0,-1,0,1.041815,0,0,2.220446E-16,0,0,1.096647,1.041815,0,0,21.60659,10.15305,0,1.096647,-1.096647,17.3463,44.4776,0.1347234,1.145996,0,0,10.15305
2/13/2007 12:00:00 AM,0,0,40.34837,90,0,0,29.13658,29.13658,0.5600665,0.5600665,0,-1,0,0.5600665,0,0,0,0,0,0.5895436,0.5600665,0,0,22.82509,9.056399,0,0.5895436,-0.5895436,16.72486,42.88419,0.1347234,0.6160731,0,0,9.056399
2/13/2007 1:00:00 AM,0,0,-61.68381,90,0,0,27.94402,27.94402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.48013,8.466856,0,0,0,16.72486,42.88419,0.1347234,0,0,0,8.466856
2/13/2007 2:00:00 AM,0,0,-75.65668,90,0,0,26.85025,26.85025,0.4763774,0.4763774,0,-1,0,0.4763774,0,0,1.110223E-16,0,0,0.5014499,0.4763774,0,0,23.48013,8.466856,0,0.5014499,-0.5014499,16.19629,41.52887,0.1347234,0.5240151,0,0,8.466856
2/13/2007 3:00:00 AM,0,0,-78.50099,90,0,0,25.93995,25.93995,0.3925501,0.3925501,0,-1,0,0.3925501,0,0,5.551115E-17,0,0,0.4132106,0.3925501,0,0,24.0373,7.965406,0,0.4132106,-0.4132106,15.76073,40.41204,0.1347234,0.4318051,0,0,7.965406
2/13/2007 4:00:00 AM,0,0,-78.85446,90,0,0,25.06494,25.06494,0.9317564,0.9317564,0,-1,0,0.9317564,0,0,1.110223E-16,0,0,0.9807962,0.9317564,0,0,24.49643,7.552196,0,0.9807962,-0.9807962,14.72688,37.76115,0.1347234,1.024932,0,0,7.552196
2/13/2007 5:00:00 AM,0,0,-78.09753,90,0,0,24.23226,24.23226,0.4682086,0.4682086,0,0,0,0.4682086,0,0,0,0,0,0.4928512,0.4682086,0,0,25.5862,6.571399,0,0.4928512,-0.4928512,14.20737,36.42908,0.1347234,0.5150295,0,0,6.571399
2/13/2007 6:00:00 AM,0.00008731717,0,-76.5416,90,0,0,23.54072,23.54072,0.02315698,0.02315698,0,0,0,0.02315698,0,0,3.469447E-18,0,0,0.02437577,0.02315698,0,0,26.13381,6.078548,0,0.02437577,-0.02437577,14.18167,36.36319,0.1347234,0.02547268,0,0,6.078548
2/13/2007 7:00:00 AM,0.08865976,7.684241,-74.14365,79.94663,0.09897622,1.120544,25.68053,22.82095,5.72334,5.72334,12,0,3.372,5.72334,19.5785,0,0,0,1.120544,0,0,6.27666,5.962827,26.16089,6.054173,7.083371,0,7.083371,20.90155,53.59361,0.1356631,6.295674,0.8964352,12,7.174716
2/13/2007 8:00:00 AM,0.1287222,21.80985,-70.59188,65.45834,0.1286091,1.440291,27.83477,24.1123,1.221829,1.221829,10.02183,0,2.871523,1.221829,117.8799,1.776357E-15,0,0,1.440291,0,0,8.8,8.36,19.07752,12.42921,9.800291,0,9.800291,30.19892,77.43298,0.1362044,1.344012,1.152233,12,13.8695
