Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
2/21/2007 6:00:00 PM,0.04027002,2.62246,77.83592,85.51299,0.0526739,0.5465891,42.30899,40.7658,4.049177,4.049177,0,0,0,4.049177,13.49877,0,8.881784E-16,0,0.5465891,4.262291,4.049177,0,0,0.2747465,29.35171,0,3.715703,-3.715703,34.82273,89.28889,0.1229069,4.454095,0.4372713,0,29.89829
2/21/2007 7:00:00 PM,0,0,79.96683,90,0,0,38.86053,38.86053,5.106164,5.106164,0,-1,0,5.106164,0,0,8.881784E-16,0,0,5.37491,5.106164,0,0,4.403305,25.636,0,5.37491,-5.37491,29.15708,74.7616,0.1229069,5.616781,0,0,25.636
2/21/2007 8:00:00 PM,0,0,81.49387,90,0,0,37.03288,37.03288,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37543,20.26109,0,0,0,29.15708,74.7616,0.1229069,0,0,0,20.26109
2/21/2007 9:00:00 PM,0,0,82.4622,90,0,0,35.24757,35.24757,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.37543,20.26109,0,0,0,29.15708,74.7616,0.1229069,0,0,0,20.26109
2/21/2007 10:00:00 PM,0,0,82.6386,90,0,0,33.36346,33.36346,0.5800501,0.5800501,0,-1,0,0.5800501,0,0,0,0,0,0.610579,0.5800501,0,0,10.37543,20.26109,0,0.610579,-0.610579,28.51348,73.11134,0.1229069,0.6380551,0,0,20.26109
2/21/2007 11:00:00 PM,0,0,80.72919,90,0,0,31.83219,31.83219,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.05385,19.65051,0,0,0,28.51348,73.11134,0.1229069,0,0,0,19.65051
2/22/2007 12:00:00 AM,0,0,63.39036,90,0,0,30.6608,30.6608,1.658998,1.658998,0,-1,0,1.658998,0,0,0,0,0,1.746314,1.658998,0,0,11.05385,19.65051,0,1.746314,-1.746314,26.6727,68.3914,0.1229069,1.824898,0,0,19.65051
2/22/2007 1:00:00 AM,0,0,-76.98261,90,0,0,29.45412,29.45412,0.5811203,0.5811203,0,-1,0,0.5811203,0,0,1.110223E-16,0,0,0.6117055,0.5811203,0,0,12.9942,17.9042,0,0.6117055,-0.6117055,26.02791,66.73809,0.1229069,0.6392323,0,0,17.9042
2/22/2007 2:00:00 AM,0,0,-82.7691,90,0,0,28.3039,28.3039,1.333783,1.333783,0,-1,0,1.333783,0,0,0,0,0,1.403982,1.333783,0,0,13.67387,17.2925,0,1.403982,-1.403982,24.54798,62.94341,0.1229069,1.467162,0,0,17.2925
2/22/2007 3:00:00 AM,0,0,-83.25184,90,0,0,27.38655,27.38655,1.477433,1.477433,0,-1,0,1.477433,0,0,2.220446E-16,0,0,1.555193,1.477433,0,0,15.23385,15.88851,0,1.555193,-1.555193,22.90866,58.74004,0.1229069,1.625177,0,0,15.88851
2/22/2007 4:00:00 AM,0,0,-82.58829,90,0,0,26.47625,26.47625,1.242015,1.242015,0,-1,0,1.242015,0,0,2.220446E-16,0,0,1.307384,1.242015,0,0,16.96184,14.33332,0,1.307384,-1.307384,21.53056,55.20645,0.1229069,1.366217,0,0,14.33332
2/22/2007 5:00:00 AM,0,0,-81.33717,90,0,0,25.67886,25.67886,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,18.41449,13.02594,0,0,0,21.53056,55.20645,0.1229069,0,0,0,13.02594
2/22/2007 6:00:00 AM,0.0004685278,0,-79.56532,90,0,0,25.00848,25.00848,1.543823,1.543823,0,0,0,1.543823,0,0,0,0,0,1.625077,1.543823,0,0,18.41449,13.02594,0,1.625077,-1.625077,19.81758,50.81419,0.1229069,1.698206,0,0,13.02594
2/22/2007 7:00:00 AM,0.1152374,8.341859,-77.14432,79.75596,0.1317762,1.473853,28.08956,24.2746,4.422362,4.422362,0,0,0,4.422362,33.32727,0,8.881784E-16,0,1.473853,4.655118,4.422362,0,0,20.22013,11.40086,0,3.181266,-3.181266,16.46423,42.21588,0.1229069,4.864599,1.179082,0,12.87471
2/22/2007 8:00:00 AM,0.2927625,22.6855,-73.74095,65.07416,0.307982,3.330587,34.60869,25.64357,0,0,0,0,0,0,0,0,0,0,3.330587,0,0,0,0,23.75487,8.219593,3.330587,0,3.330587,19.6239,50.31759,0.1226159,0,2.66447,0,11.55018
2/22/2007 9:00:00 AM,0.5663064,36.71992,-68.63654,50.48119,0.5978662,6.059159,46.57322,28.99545,2.978613,2.978613,0,-1,0,2.978613,203.4221,0,0,0,6.059159,3.135382,2.978613,0,0,20.42429,11.21712,2.923777,0,2.923777,22.39764,57.42973,0.1223616,3.276475,4.847327,0,17.27628
2/22/2007 10:00:00 AM,0.8372536,50.11291,-60.18132,36.11293,0.879736,8.313183,58.63321,32.50962,0,0,0,0,0,0,0,0,0,0,8.313183,0,0,0,0,17.50051,13.84852,8.313183,0,8.313183,30.28422,77.65168,0.1216444,0,6.650547,0,22.1617
2/22/2007 11:00:00 AM,0.9046205,61.92658,-44.24304,22.43218,0.9449513,8.657514,63.69962,35.52277,0,0,0,0,0,0,0,0,0,0,8.657514,0,0,0,0,9.187325,21.33039,8.657514,0,8.657514,38.49746,98.71123,0.1209063,0,6.926011,0,29.9879
2/22/2007 12:00:00 PM,0.7497301,69.25583,-12.71056,12.09029,0.7714199,7.182434,61.07982,38.12664,0,0,0,0,0,0,0,6.652622,0,0,7.182434,0,0,0,0,0.5298119,29.12215,0.5298119,0,0.5298119,39.00008,100,0.1208614,0,5.745947,0,36.30458
2/22/2007 1:00:00 PM,0.7329833,67.24801,27.36802,15.27497,0.7539439,6.934966,63.05894,40.58939,3.093728,3.093728,0,0,0,3.093728,224.1621,3.67841,0,0,6.934966,3.256556,3.093728,0,0,0,29.59898,0,0,0,39.00008,100,0.1208614,3.4031,5.547973,0,36.53394
2/22/2007 2:00:00 PM,0.723955,57.59476,51.84278,27.6512,0.7502853,6.838042,64.54362,42.15594,7.477917,7.477917,0,-1,0,7.477917,91.44314,0,0,0,6.838042,7.871492,7.477917,0,0,0,29.59898,0,1.03345,-1.03345,37.91072,97.20679,0.1208614,8.225709,5.470434,0,36.43702
2/22/2007 3:00:00 PM,0.7029405,44.97149,64.07738,41.70807,0.7390868,6.723115,64.85007,42.79104,0,0,0,0,0,0,0,5.574837,0,0,6.723115,0,0,0,0,1.148278,28.56553,1.148278,0,1.148278,39.00008,100,0.1207643,0,5.378492,0,35.28864
2/22/2007 4:00:00 PM,0.4640142,31.26435,70.91596,56.1909,0.490746,4.655269,57.99105,43.42613,0,0,0,0,0,0,0,4.655269,0,0,4.655269,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1207643,0,3.724216,0,34.25425
2/22/2007 5:00:00 PM,0.1882184,17.08393,75.2271,70.82862,0.1955286,1.958801,48.62716,42.86866,2.302402,2.302402,0,0,0,2.302402,85.0764,0,0,0,1.958801,2.423582,2.302402,0,0,0,29.59898,0,0.4647804,-0.4647804,38.51015,98.7438,0.1207643,2.532643,1.567041,0,31.55778
2/22/2007 6:00:00 PM,0.0396453,2.662803,78.18726,85.52718,0.05048738,0.5233951,42.48507,41.00573,1.516051,1.516051,0,0,0,1.516051,34.52359,0,0,0,0.5233951,1.595843,1.516051,0,0,0.5164226,29.1342,0,1.072448,-1.072448,37.3797,95.84518,0.1207643,1.667656,0.418716,0,29.65759
2/22/2007 7:00:00 PM,0,0,80.3271,90,0,0,39.10045,39.10045,6.683928,6.683928,0,-1,0,6.683928,0,0,8.881784E-16,0,0,7.035714,6.683928,0,0,1.708031,28.06175,0,7.035714,-7.035714,29.9634,76.82909,0.1207643,7.352321,0,0,28.06175
2/22/2007 8:00:00 PM,0,0,81.88865,90,0,0,37.2728,37.2728,5.779087,5.779087,0,-1,0,5.779087,0,0,8.881784E-16,0,0,6.083249,5.779087,0,0,9.525491,21.02604,0,6.083249,-6.083249,23.5511,60.38731,0.1207643,6.356995,0,0,21.02604
2/22/2007 9:00:00 PM,0,0,82.93174,90,0,0,35.46632,35.46632,3.256315,3.256315,0,-1,0,3.256315,0,0,4.440892E-16,0,0,3.4277,3.256315,0,0,16.28466,14.94279,0,3.4277,-3.4277,19.93798,51.12293,0.1207643,3.581946,0,0,14.94279
2/22/2007 10:00:00 PM,0,0,83.26752,90,0,0,33.58221,33.58221,0.3898836,0.3898836,0,-1,0,0.3898836,0,0,5.551115E-17,0,0,0.4104038,0.3898836,0,0,20.09321,11.51509,0,0.4104038,-0.4104038,19.50538,50.01369,0.1207643,0.428872,0,0,11.51509
2/22/2007 11:00:00 PM,0,0,81.78122,90,0,0,32.05094,32.05094,1.779951,1.779951,0,-1,0,1.779951,0,0,2.220446E-16,0,0,1.873632,1.779951,0,0,20.54922,11.10468,0,1.873632,-1.873632,17.5304,44.94965,0.1207643,1.957946,0,0,11.10468
2/23/2007 12:00:00 AM,0,0,67.07899,90,0,0,30.85838,30.85838,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.63103,9.231051,0,0,0,17.5304,44.94965,0.1207643,0,0,0,9.231051
2/23/2007 1:00:00 AM,0,0,-78.9287,90,0,0,29.67287,29.67287,2.320078,2.320078,0,-1,0,2.320078,0,0,4.440892E-16,0,0,2.442188,2.320078,0,0,22.63103,9.231051,0,2.442188,-2.442188,14.95611,38.34891,0.1207643,2.552086,0,0,9.231051
2/23/2007 2:00:00 AM,0,0,-83.60867,90,0,0,28.50148,28.50148,0.9646922,0.9646922,0,-1,0,0.9646922,0,0,2.220446E-16,0,0,1.015465,0.9646922,0,0,25.34457,6.788863,0,1.015465,-1.015465,13.88571,35.60432,0.1207643,1.061162,0,0,6.788863
2/23/2007 3:00:00 AM,0,0,-83.80679,90,0,0,27.58413,27.58413,0.4688994,0.4688994,0,-1,0,0.4688994,0,0,5.551115E-17,0,0,0.4935783,0.4688994,0,0,26.47287,5.773398,0,0.4935783,-0.4935783,13.36543,34.27028,0.1207643,0.5157894,0,0,5.773398
2/23/2007 4:00:00 AM,0,0,-83.02297,90,0,0,26.695,26.695,0.4968914,0.4968914,0,-1,0,0.4968914,0,0,0,0,0,0.5230436,0.4968914,0,0,27.02129,5.279819,0,0.5230436,-0.5230436,12.8141,32.85659,0.1207643,0.5465805,0,0,5.279819
2/23/2007 5:00:00 AM,0,0,-81.71381,90,0,0,25.89761,25.89761,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,27.60245,4.756776,0,0,0,12.8141,32.85659,0.1207643,0,0,0,4.756776
2/23/2007 6:00:00 AM,0.0007216628,0,-79.91674,90,0,0,25.20607,25.20607,1.261822,1.261822,0,0,0,1.261822,0,0,2.220446E-16,0,0,1.328234,1.261822,0,0,27.60245,4.756776,0,1.328234,-1.328234,11.41402,29.26665,0.1207643,1.388004,0,0,4.756776
2/23/2007 7:00:00 AM,0.1520538,8.431759,-77.4933,79.7209,0.1827493,2.026295,29.79158,24.49335,0,0,0,0,0,0,0,0,0,0,2.026295,0,0,0,0,29.07826,3.428542,2.026295,0,2.026295,13.33633,34.19565,0.1205932,0,1.621036,0,5.454837
2/23/2007 8:00:00 AM,0.3953673,22.79814,-74.10801,65.01942,0.4282958,4.539691,38.39033,25.8835,4.41798,4.41798,0,0,0,4.41798,102.7549,8.881784E-16,0,0,4.539691,4.650506,4.41798,0,0,27.05197,5.252208,0,0.1108146,-0.1108146,13.21952,33.89614,0.1205932,4.859778,3.631753,0,9.791899
2/23/2007 9:00:00 AM,0.6105057,36.86411,-69.04404,50.40159,0.6459315,6.484664,48.25275,29.23537,2.542094,2.542094,0,-1,0,2.542094,255.0914,0,0,0,6.484664,2.675889,2.542094,0,0,27.17509,5.141393,3.808776,0,3.808776,16.83284,43.16105,0.120273,2.796304,5.187732,0,11.62606
2/23/2007 10:00:00 AM,0.6643953,50.30499,-60.6511,35.99583,0.6900693,6.736714,53.12724,32.72837,1.085498,1.085498,0,0,0,1.085498,620.6103,0,0,0,6.736714,1.14263,1.085498,0,0,23.36632,8.569291,5.594085,0,5.594085,22.13986,56.76875,0.1198058,1.194048,5.389371,0,15.30601
2/23/2007 11:00:00 AM,0.7945057,62.19495,-44.74479,22.24336,0.8242114,7.712862,60.24878,35.74153,0,0,0,0,0,0,0,0,0,0,7.712862,0,0,0,0,17.77223,13.60397,7.712862,0,7.712862,29.45692,75.53041,0.1191675,0,6.17029,0,21.31683
2/23/2007 12:00:00 PM,0.7170193,69.60796,-12.87368,11.75282,0.7348415,6.878823,60.19434,38.3454,2.874733,2.874733,0,0,0,2.874733,239.2856,0,0,0,6.878823,3.026035,2.874733,0,0,10.05937,20.54554,3.852788,0,3.852788,33.112,84.90238,0.1188512,3.162207,5.503058,0,27.42437
2/23/2007 1:00:00 PM,0.6454231,67.55244,27.85212,15.03436,0.6574755,6.148705,60.35225,40.80109,0,0,0,0,0,0,0,0,0,0,6.148705,0,0,0,0,6.206584,24.01305,6.148705,0,6.148705,38.94517,99.85921,0.1183499,0,4.918964,0,30.16176
2/23/2007 2:00:00 PM,0.8116065,57.79315,52.39762,27.53937,0.8459631,7.560279,67.66039,42.35353,3.301298,3.301298,0,-1,0,3.301298,229.0093,4.02735,0,0,7.560279,3.475051,3.301298,0,0,0.0578787,29.54689,0.0578787,0,0.0578787,39.00008,100,0.1183452,3.631428,6.048223,0,37.10717
2/23/2007 3:00:00 PM,0.5343427,45.10107,64.54778,41.65218,0.550213,5.176214,59.37229,43.02391,0,0,0,0,0,0,0,5.176214,0,0,5.176214,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183452,0,4.140971,0,34.77519
2/23/2007 4:00:00 PM,0.5016176,31.35166,71.32084,56.16684,0.5327377,5.008043,59.49681,43.66605,4.684907,4.684907,0,0,0,4.684907,106.8974,0.076562,0,0,5.008043,4.931481,4.684907,0,0,0,29.59898,0,0,0,39.00008,100,0.1183452,5.153398,4.006435,0,34.60702
2/23/2007 5:00:00 PM,0.2244615,17.14283,75.59528,70.8271,0.2390377,2.373898,50.15738,43.10858,7.583268,7.583268,0,0,0,7.583268,31.30441,0,0,0,2.373898,7.982388,7.583268,0,0,0,29.59898,0,5.60849,-5.60849,33.08821,84.84139,0.1183452,8.341595,1.899118,0,31.97288
2/23/2007 6:00:00 PM,0.02845538,2.700709,78.5424,85.54445,0.0304878,0.3167355,42.09635,41.20331,3.107256,3.107256,0,0,0,3.107256,10.19341,0,0,0,0.3167355,3.270796,3.107256,0,0,6.231656,23.99049,0,2.954061,-2.954061,29.97436,76.85717,0.1183452,3.417982,0.2533884,0,24.30722
2/23/2007 7:00:00 PM,0,0,80.69105,90,0,0,39.31921,39.31921,0.815189,0.815189,0,-1,0,0.815189,0,0,1.110223E-16,0,0,0.8580937,0.815189,0,0,9.513946,21.03643,0,0.8580937,-0.8580937,29.06985,74.53792,0.1183452,0.8967079,0,0,21.03643
2/23/2007 8:00:00 PM,0,0,82.28735,90,0,0,37.49155,37.49155,2.972762,2.972762,0,-1,0,2.972762,0,0,0,0,0,3.129223,2.972762,0,0,10.46738,20.17833,0,3.129223,-3.129223,25.77136,66.08027,0.1183452,3.270038,0,0,20.17833
2/23/2007 9:00:00 PM,0,0,83.40595,90,0,0,35.6639,35.6639,2.945379,2.945379,0,-1,0,2.945379,0,0,4.440892E-16,0,0,3.100399,2.945379,0,0,13.9443,17.04911,0,3.100399,-3.100399,22.50325,57.70052,0.1183452,3.239917,0,0,17.04911
2/23/2007 10:00:00 PM,0,0,83.90311,90,0,0,33.80097,33.80097,1.293737,1.293737,0,-1,0,1.293737,0,0,2.220446E-16,0,0,1.361828,1.293737,0,0,17.38918,13.94871,0,1.361828,-1.361828,21.06776,54.01978,0.1183452,1.42311,0,0,13.94871
2/23/2007 11:00:00 PM,0,0,82.8478,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90233,12.58688,0,0,0,21.06776,54.01978,0.1183452,0,0,0,12.58688
2/24/2007 12:00:00 AM,0,0,71.03706,90,0,0,31.07713,31.07713,0.6805851,0.6805851,0,-1,0,0.6805851,0,0,1.110223E-16,0,0,0.7164054,0.6805851,0,0,18.90233,12.58688,0,0.7164054,-0.7164054,20.3126,52.08348,0.1183452,0.7486436,0,0,12.58688
2/24/2007 1:00:00 AM,0,0,-80.90733,90,0,0,29.89163,29.89163,0.9885958,0.9885958,0,-1,0,0.9885958,0,0,1.110223E-16,0,0,1.040627,0.9885958,0,0,19.69833,11.87048,0,1.040627,-1.040627,19.21568,49.27088,0.1183452,1.087455,0,0,11.87048
2/24/2007 2:00:00 AM,0,0,-84.45528,90,0,0,28.72024,28.72024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.85459,10.82985,0,0,0,19.21568,49.27088,0.1183452,0,0,0,10.82985
2/24/2007 3:00:00 AM,0,0,-84.36595,90,0,0,27.80289,27.80289,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.85459,10.82985,0,0,0,19.21568,49.27088,0.1183452,0,0,0,10.82985
2/24/2007 4:00:00 AM,0,0,-83.46089,90,0,0,26.91376,26.91376,1.024102,1.024102,0,-1,0,1.024102,0,0,0,0,0,1.078002,1.024102,0,0,20.85459,10.82985,0,1.078002,-1.078002,18.07937,46.35726,0.1183452,1.126513,0,0,10.82985
2/24/2007 5:00:00 AM,0,0,-82.09326,90,0,0,26.11637,26.11637,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.05237,9.751848,0,0,0,18.07937,46.35726,0.1183452,0,0,0,9.751848
2/24/2007 6:00:00 AM,0.000704311,0,-80.27087,90,0,0,25.42482,25.42482,1.235916,1.235916,0,0,0,1.235916,0,0,0,0,0,1.300965,1.235916,0,0,22.05237,9.751848,0,1.300965,-1.300965,16.70803,42.84101,0.1183452,1.359508,0,0,9.751848
2/24/2007 7:00:00 AM,0.1394732,8.524811,-77.8451,79.68323,0.1643527,1.825463,29.45447,24.69094,0.489036,0.489036,0,0,0,0.489036,373.2778,0,0,0,1.825463,0.5147747,0.489036,0,0,23.49788,8.450884,1.310688,0,1.310688,17.95146,46.02929,0.1182389,0.5379396,1.46037,0,10.27635
2/24/2007 8:00:00 AM,0.3271199,22.91355,-74.47826,64.96252,0.3474411,3.725457,36.2226,26.0952,5.530351,5.530351,0,0,0,5.530351,67.36385,0,0,0,3.725457,5.821422,5.530351,0,0,22.18719,9.630504,0,2.095964,-2.095964,15.74212,40.36432,0.1182389,6.083385,2.980366,0,13.35596
2/24/2007 9:00:00 AM,0.5035545,37.01073,-69.45564,50.32038,0.5251113,5.372584,44.87105,29.45412,3.641737,3.641737,0,-1,0,3.641737,147.528,0,0,0,5.372584,3.833408,3.641737,0,0,24.51604,7.534539,1.539176,0,1.539176,17.20231,44.10839,0.1181143,4.005911,4.298068,0,12.90712
2/24/2007 10:00:00 AM,0.7509437,50.49924,-61.12694,35.87784,0.7846835,7.522385,56.22322,32.96829,2.395345,2.395345,0,0,0,2.395345,314.0418,0,0,0,7.522385,2.521415,2.395345,0,0,22.97687,8.919798,5.000969,0,5.000969,21.94664,56.27333,0.1177112,2.634879,6.017908,0,16.44218
2/24/2007 11:00:00 AM,0.9872682,62.4658,-45.25607,22.05443,1.030381,9.259747,66.78311,35.98145,3.304729,3.304729,0,0,0,3.304729,280.1969,0,0,0,9.259747,3.478662,3.304729,0,0,17.9759,13.42067,5.781085,0,5.781085,27.43106,70.33591,0.1172488,3.635201,7.407798,0,22.68042
2/24/2007 12:00:00 PM,0.8063551,69.96375,-13.03615,11.41239,0.8323013,7.639736,63.397,38.58532,0,0,0,0,0,0,0,0,0,0,7.639736,0,0,0,0,12.19481,18.62365,7.639736,0,7.639736,34.67875,88.9197,0.1166431,0,6.111789,0,26.26338
2/24/2007 1:00:00 PM,0.8658361,67.85683,28.35966,14.79813,0.8983274,8.015005,67.92002,41.04101,5.090401,5.090401,0,0,0,5.090401,157.4533,0,0,0,8.015005,5.358316,5.090401,0,0,4.555077,25.49941,2.656688,0,2.656688,37.19911,95.38214,0.116434,5.599441,6.412004,0,33.51442
2/24/2007 2:00:00 PM,0.9361909,57.98868,52.9667,27.43296,0.9783608,8.50437,71.96358,42.59345,0,0,0,-1,0,0,0,6.605981,0,0,8.50437,0,0,0,0,1.898388,27.89043,1.898388,0,1.898388,39.00008,100,0.116285,0,6.803496,0,36.3948
2/24/2007 3:00:00 PM,0.6081287,45.22739,65.02617,41.6009,0.6321404,5.849436,62.08836,43.26383,3.876046,3.876046,0,0,0,3.876046,150.9124,1.769388,0,0,5.849436,4.080049,3.876046,0,0,0,29.59898,0,0,0,39.00008,100,0.116285,4.263651,4.679549,0,35.44841
2/24/2007 4:00:00 PM,0.3795105,31.4359,71.73109,56.14675,0.3922274,3.77664,55.48061,43.86364,3.599405,3.599405,0,0,0,3.599405,104.924,0,0,0,3.77664,3.788847,3.599405,0,0,0,29.59898,0,0.01220723,-0.01220723,38.98721,99.967,0.116285,3.959345,3.021312,0,33.37562
2/24/2007 5:00:00 PM,0.2453544,17.19895,75.96765,70.82904,0.2642689,2.610245,51.10509,43.30617,6.168629,6.168629,0,0,0,6.168629,42.31483,0,8.881784E-16,0,2.610245,6.493294,6.168629,0,0,0.01356359,29.58677,0,3.883049,-3.883049,34.89412,89.47192,0.116285,6.785492,2.088196,0,32.19702
2/24/2007 6:00:00 PM,0.04554627,2.736191,78.90123,85.56474,0.06168798,0.6368477,43.24485,41.43618,0.9011741,0.9011741,0,0,0,0.9011741,70.66866,0,0,0,0.6368477,0.9486043,0.9011741,0,0,4.328063,25.70372,0,0.3117566,-0.3117566,34.5655,88.6293,0.116285,0.9912915,0.5094782,0,26.34057
2/24/2007 7:00:00 PM,0,0,81.05857,90,0,0,39.55207,39.55207,10.22305,8.36,0,-1,0,8.36,0,0,1.863051,2.885356,0,8.8,8.36,0,0,4.674459,25.39197,0,8.8,-8.8,25.28948,64.8447,0.116285,11.24536,0,0,25.39197
2/24/2007 8:00:00 PM,0,0,82.68985,90,0,0,37.73148,37.73148,7.653874,7.653874,0,-1,0,7.653874,0,0,8.881784E-16,0.05926194,0,8.05671,7.653874,0,0,14.45224,16.59196,0,8.05671,-8.05671,16.79696,43.06905,0.116285,8.419262,0,0,16.59196
2/24/2007 9:00:00 PM,0,0,83.88473,90,0,0,35.90383,35.90383,5.234505,5.234505,0,-1,0,5.234505,0,0,8.881784E-16,0,0,5.510005,5.234505,0,0,23.40414,8.535255,0,5.510005,-5.510005,10.98891,28.17663,0.116285,5.757955,0,0,8.535255
2/24/2007 10:00:00 PM,0,0,84.54523,90,0,0,34.01972,34.01972,0.9738898,0.9738898,0,-1,0,0.9738898,0,0,1.110223E-16,0,0,1.025147,0.9738898,0,0,29.52636,3.02525,0,1.025147,-1.025147,9.908309,25.40587,0.116285,1.071279,0,0,3.02525
2/24/2007 11:00:00 PM,0,0,83.92857,90,0,0,32.48845,32.48845,2.067216,1.900098,0,-1,0,1.900098,0,0,0.1671181,0.3738397,0,2.000103,1.900098,0,0,30.66542,2.000103,0,2.000103,-2.000103,7.800015,20,0.116285,2.273938,0,0,2.000103
2/25/2007 12:00:00 AM,0,0,75.26025,90,0,0,31.31706,31.31706,0.7392254,0,0,-1,0,0,0,0,0.7392254,0.813148,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116285,0.813148,0,0,0
2/25/2007 1:00:00 AM,0,0,-82.91223,90,0,0,30.11038,30.11038,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116285,0,0,0,0
2/25/2007 2:00:00 AM,0,0,-85.30811,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116285,0,0,0,0
2/25/2007 3:00:00 AM,0,0,-84.92899,90,0,0,28.02164,28.02164,0.8071281,0,0,-1,0,0,0,0,0.8071281,0.8878409,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116285,0.8878409,0,0,0
2/25/2007 4:00:00 AM,0,0,-83.90185,90,0,0,27.13251,27.13251,0.2859758,0,0,-1,0,0,0,0,0.2859758,0.3145733,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.116285,0.3145733,0,0,0
2/25/2007 5:00:00 AM,0,0,-82.47541,90,0,0,26.33512,26.33512,1.098382,1.098382,9.898382,0,2.840291,1.098382,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1169332,1.20822,0,12,0
2/25/2007 6:00:00 AM,0.0008501397,0,-80.62759,90,0,0,25.64357,25.64357,0.5870247,0.5870247,9.387025,0,2.710917,0.5870247,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1174783,0.6457272,0,12,7.524
2/25/2007 7:00:00 AM,0.09586818,8.620946,-78.19961,79.64299,0.1023356,1.145757,27.88594,24.92381,2.434291,2.434291,11.23429,0,3.178276,2.434291,47.0674,1.776357E-15,0,0,1.145757,0,0,8.8,8.36,16.16775,15.048,9.505757,0,9.505757,32.67995,83.79459,0.1182718,2.67772,0.9166059,12,16.19376
2/25/2007 8:00:00 AM,0.3152555,23.03166,-74.85165,64.90353,0.33255,3.569886,36.00554,26.31395,0,0,0,0,0,0,0,0,0,0,3.569886,0,0,0,0,6.661996,23.60318,3.569886,0,3.569886,36.06664,92.47839,0.1179928,0,2.855909,0,27.17307
2/25/2007 9:00:00 AM,0.3782702,37.15967,-69.87128,50.23765,0.3845162,4.019981,40.93929,29.68699,0,0,0,-1,0,0,0,0.9278712,0,0,4.019981,0,0,0,0,3.09211,26.81608,3.09211,0,3.09211,39.00008,100,0.1177523,0,3.215985,0,30.83606
2/25/2007 10:00:00 AM,0.5466543,50.69553,-61.60891,35.75911,0.5583061,5.560414,49.65781,33.20116,0.0485849,0.0485849,0,0,0,0.0485849,11444.74,5.509272,0,0,5.560414,0.051142,0.0485849,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,0.05344339,4.448331,0,35.15939
2/25/2007 11:00:00 AM,0.4570525,62.73896,-45.77721,21.86564,0.4584787,4.564143,49.73638,36.22137,0.6162495,0.6162495,0,0,0,0.6162495,740.6323,3.915459,0,0,4.564143,0.6486837,0.6162495,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,0.6778744,3.651314,0,34.16312
2/25/2007 12:00:00 PM,0.8601962,70.32305,-13.19809,11.0692,0.8903403,8.071001,65.4036,38.81819,7.72175,7.72175,3,0,1.095,7.72175,104.5229,3.100738,0,0,8.071001,4.970263,4.72175,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,8.493925,6.456801,12,37.66998
2/25/2007 1:00:00 PM,0.8358164,68.16094,28.89138,14.5668,0.864731,7.753653,67.13822,41.28093,0,0,0,0,0,0,0,7.753653,0,0,7.753653,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,0,6.202922,0,37.35263
2/25/2007 2:00:00 PM,0.9262478,58.18116,53.54996,27.33215,0.966812,8.410384,71.84702,42.82632,2.491486,2.491486,0,-1,0,2.491486,337.565,5.787767,0,0,8.410384,2.622617,2.491486,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,2.740634,6.728307,0,38.00936
2/25/2007 3:00:00 PM,0.8103301,45.35036,65.51237,41.5543,0.8509462,7.542772,68.94396,43.46141,0,0,0,0,0,0,0,7.542772,0,0,7.542772,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1177523,0,6.034218,0,37.14175
2/25/2007 4:00:00 PM,0.3603624,31.51702,72.14655,56.13064,0.3701788,3.574005,55.02102,44.06122,5.988398,5.988398,0,0,0,5.988398,59.68216,0,0,0,3.574005,6.303576,5.988398,0,0,0,29.59898,0,2.729572,-2.729572,36.12286,92.62253,0.1177523,6.587237,2.859204,0,33.17298
2/25/2007 5:00:00 PM,0.1614215,17.25228,76.3441,70.83443,0.1642556,1.648187,48.34008,43.50375,2.591704,2.591704,0,0,0,2.591704,63.59473,0,4.440892E-16,0,1.648187,2.72811,2.591704,0,0,3.032857,26.86941,0,1.079922,-1.079922,34.98452,89.70371,0.1177523,2.850875,1.31855,0,28.51759
2/25/2007 6:00:00 PM,0.03915207,2.769265,79.26363,85.58804,0.04751167,0.491066,43.0336,41.64082,0,0,0,0,0,0,0,0,0,0,0.491066,0,0,0,0,4.232771,25.78948,0.491066,0,0.491066,35.45039,90.89824,0.1177141,0,0.3928528,0,26.28055
2/25/2007 7:00:00 PM,0,0,81.42957,90,0,0,39.77083,39.77083,6.378123,6.378123,0,-1,0,6.378123,0,0,8.881784E-16,0,0,6.713813,6.378123,0,0,3.741705,26.23144,0,6.713813,-6.713813,28.3734,72.75217,0.1177141,7.015935,0,0,26.23144
2/25/2007 8:00:00 PM,0,0,83.09607,90,0,0,37.94318,37.94318,4.543082,4.543082,0,-1,0,4.543082,0,0,8.881784E-16,0,0,4.782191,4.543082,0,0,11.2015,19.51763,0,4.782191,-4.782191,23.33253,59.82689,0.1177141,4.99739,0,0,19.51763
2/25/2007 9:00:00 PM,0,0,84.36796,90,0,0,36.12258,36.12258,7.066156,7.066156,0,-1,0,7.066156,0,0,8.881784E-16,0,0,7.438059,7.066156,0,0,16.51504,14.73544,0,7.438059,-7.438059,15.49213,39.72333,0.1177141,7.772771,0,0,14.73544
2/25/2007 10:00:00 PM,0,0,85.19374,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.77955,7.29738,0,0,0,15.49213,39.72333,0.1177141,0,0,0,7.29738
2/25/2007 11:00:00 PM,0,0,85.02312,90,0,0,32.7072,32.7072,1.276293,1.276293,0,-1,0,1.276293,0,0,0,0,0,1.343466,1.276293,0,0,24.77955,7.29738,0,1.343466,-1.343466,14.07599,36.09222,0.1177141,1.403922,0,0,7.29738
2/26/2007 12:00:00 AM,0,0,79.73293,90,0,0,31.53581,31.53581,0.1253012,0.1253012,0,-1,0,0.1253012,0,0,0,0,0,0.131896,0.1253012,0,0,26.27229,5.953914,0,0.131896,-0.131896,13.93696,35.73573,0.1177141,0.1378313,0,0,5.953914
2/26/2007 1:00:00 AM,0,0,-84.93668,90,0,0,30.32208,30.32208,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41884,5.822018,0,0,0,13.93696,35.73573,0.1177141,0,0,0,5.822018
2/26/2007 2:00:00 AM,0,0,-86.1663,90,0,0,29.15775,29.15775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.41884,5.822018,0,0,0,13.93696,35.73573,0.1177141,0,0,0,5.822018
2/26/2007 3:00:00 AM,0,0,-85.49557,90,0,0,28.24039,28.24039,0.6145954,0.6145954,0,-1,0,0.6145954,0,0,0,0,0,0.6469426,0.6145954,0,0,26.41884,5.822018,0,0.6469426,-0.6469426,13.25502,33.98717,0.1177141,0.676055,0,0,5.822018
2/26/2007 4:00:00 AM,0,0,-84.34565,90,0,0,27.35126,27.35126,2.246938,2.246938,0,-1,0,2.246938,0,0,4.440892E-16,0,0,2.365197,2.246938,0,0,27.13767,5.175076,0,2.365197,-2.365197,10.76189,27.59453,0.1177141,2.471632,0,0,5.175076
2/26/2007 5:00:00 AM,0,0,-82.8601,90,0,0,26.55387,26.55387,0.5723549,0.5723549,0,0,0,0.5723549,0,0,1.110223E-16,0,0,0.6024789,0.5723549,0,0,29.76567,2.809878,0,0.6024789,-0.6024789,10.12682,25.96615,0.1177141,0.6295904,0,0,2.809878
2/26/2007 6:00:00 AM,0.0009489528,0,-80.98679,90,0,0,25.8835,25.8835,1.208786,1.208786,0,0,0,1.208786,0,0,2.220446E-16,0,0,1.272406,1.208786,0,0,30.43509,2.207399,0,1.272406,-1.272406,8.785584,22.5271,0.1177141,1.329664,0,0,2.207399
2/26/2007 7:00:00 AM,0.139561,8.720089,-78.55676,79.60027,0.1617768,1.793375,29.83292,25.14256,3.374854,3.374854,11.62164,0,3.276274,3.374854,53.13935,0,0,0,1.793375,0,0,8.246782,7.834444,31.84887,0.9349931,9.627819,0,9.627819,17.91934,45.94692,0.1185594,3.712339,1.4347,12,2.728369
2/26/2007 8:00:00 AM,0.4321515,23.15236,-75.2281,64.84255,0.4656873,4.889437,40.15141,26.5327,3.734201,3.734201,11.81041,0,3.324035,3.734201,130.9366,0,0,0,4.889437,0,0,8.076213,7.672402,22.22105,9.60003,12.56184,0,12.56184,29.83654,76.50381,0.1192009,4.107621,3.91155,12,14.48947
2/26/2007 9:00:00 AM,0.6570683,37.31081,-70.29095,50.15353,0.6929918,6.874799,50.34398,29.90574,4.47958,4.47958,0,-1,0,4.47958,153.4697,0,0,0,6.874799,4.715347,4.47958,0,0,9.659214,20.90569,2.159451,0,2.159451,31.88518,81.75671,0.1190339,4.927538,5.499839,0,27.78048
2/26/2007 10:00:00 AM,0.8703791,50.89371,-62.09706,35.63978,0.9101635,8.504814,60.4882,33.41991,3.656803,3.656803,0,0,0,3.656803,232.5751,0,0,0,8.504814,3.849266,3.656803,0,0,7.499763,22.84919,4.655547,0,4.655547,36.30182,93.0814,0.1186754,4.022483,6.803851,0,31.35401
2/26/2007 11:00:00 AM,1.000754,63.01428,-46.30857,21.67723,1.042245,9.31696,67.61765,36.44012,5.442139,5.442139,0,0,0,5.442139,171.2003,0.7441776,0,0,9.31696,5.728567,5.442139,0,0,2.844216,27.03918,2.844216,0,2.844216,39.00008,100,0.1184575,5.986353,7.453568,0,36.35614
2/26/2007 12:00:00 PM,1.127965,70.68578,-13.35962,10.72341,1.173305,10.04142,74.32685,39.03695,0.9183055,0.9183055,0,0,0,0.9183055,1093.473,9.074786,0,0,10.04142,0.9666374,0.9183055,0,0,0,29.59898,0,0,0,39.00008,100,0.1184575,1.010136,8.033138,0,39.6404
2/26/2007 1:00:00 PM,0.9376448,68.46453,29.44805,14.3409,0.9738436,8.53596,70.68264,41.47852,0,0,0,0,0,0,0,8.53596,0,0,8.53596,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184575,0,6.828768,0,38.13494
2/26/2007 2:00:00 PM,0.8468667,58.37043,54.14732,27.23714,0.8812565,7.787391,69.42445,43.02391,0,0,0,-1,0,0,0,7.787391,0,0,7.787391,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1184575,0,6.229913,0,37.38637
2/26/2007 3:00:00 PM,0.7263957,45.46989,66.00622,41.51244,0.7605646,6.851757,66.39476,43.66605,0.7577292,0.7577292,0,0,0,0.7577292,904.2488,6.054147,0,0,6.851757,0.7976096,0.7577292,0,0,0,29.59898,0,0,0,39.00008,100,0.1184575,0.8335021,5.481406,0,36.45073
2/26/2007 4:00:00 PM,0.5971264,31.59497,72.56707,56.11853,0.6339586,5.82789,63.15394,44.2588,2.917553,2.917553,0,0,0,2.917553,199.7527,2.756782,0,0,5.82789,3.071109,2.917553,0,0,0,29.59898,0,0,0,39.00008,100,0.1184575,3.209309,4.662313,0,35.42687
2/26/2007 5:00:00 PM,0.2969351,17.30282,76.72448,70.84326,0.3249203,3.168665,53.30761,43.70134,5.10813,5.10813,0,0,0,5.10813,62.0318,0,0,0,3.168665,5.376979,5.10813,0,0,0,29.59898,0,2.208314,-2.208314,36.67231,94.03138,0.1184575,5.618943,2.534932,0,32.76764
2/26/2007 6:00:00 PM,0.05364428,2.799951,79.62949,85.61429,0.0773517,0.794763,44.10796,41.8384,4.611968,4.611968,0,0,0,4.611968,17.23262,0,8.881784E-16,0,0.794763,4.854703,4.611968,0,0,2.453682,27.39066,0,4.05994,-4.05994,32.39276,83.05819,0.1184575,5.073165,0.6358104,0,28.18543
2/26/2007 7:00:00 PM,0,0,81.80392,90,0,0,39.98958,39.98958,2.538324,2.538324,0,-1,0,2.538324,0,0,4.440892E-16,0,0,2.67192,2.538324,0,0,6.964727,23.33072,0,2.67192,-2.67192,29.57631,75.83653,0.1184575,2.792156,0,0,23.33072
2/26/2007 8:00:00 PM,0,0,83.50589,90,0,0,38.14782,38.14782,9.334669,8.36,0,-1,0,8.36,0,0,0.9746686,1.908136,0,8.8,8.36,0,0,9.933527,20.6588,0,8.8,-8.8,20.30029,52.05193,0.1184575,10.26814,0,0,20.6588
2/26/2007 9:00:00 PM,0,0,84.85553,90,0,0,36.34133,36.34133,2.680772,2.680772,0,-1,0,2.680772,0,0,4.440892E-16,0,0,2.821866,2.680772,0,0,19.71131,11.8588,0,2.821866,-2.821866,17.32578,44.425,0.1184575,2.94885,0,0,11.8588
2/26/2007 10:00:00 PM,0,0,85.84849,90,0,0,34.47134,34.47134,0.2740211,0.2740211,0,-1,0,0.2740211,0,0,0,0,0,0.2884433,0.2740211,0,0,22.84671,9.036938,0,0.2884433,-0.2884433,17.02174,43.6454,0.1184575,0.3014233,0,0,9.036938
2/26/2007 11:00:00 PM,0,0,86.131,90,0,0,32.92595,32.92595,0.9874281,0.9874281,0,-1,0,0.9874281,0,0,2.220446E-16,0,0,1.039398,0.9874281,0,0,23.1672,8.748495,0,1.039398,-1.039398,15.92612,40.83612,0.1184575,1.086171,0,0,8.748495
2/27/2007 12:00:00 AM,0,0,84.42612,90,0,0,31.75456,31.75456,1.463014,1.463014,0,-1,0,1.463014,0,0,2.220446E-16,0,0,1.540015,1.463014,0,0,24.32209,7.709097,0,1.540015,-1.540015,14.3028,36.67377,0.1184575,1.609316,0,0,7.709097
2/27/2007 1:00:00 AM,0,0,-86.97371,90,0,0,30.54083,30.54083,1.899318,1.899318,0,-1,0,1.899318,0,0,2.220446E-16,0,0,1.999282,1.899318,0,0,26.03322,6.169082,0,1.999282,-1.999282,12.19537,31.27012,0.1184575,2.08925,0,0,6.169082
2/27/2007 2:00:00 AM,0,0,-87.02901,90,0,0,29.35533,29.35533,0.9559942,0.9559942,0,-1,0,0.9559942,0,0,0,0,0,1.00631,0.9559942,0,0,28.25464,4.1698,0,1.00631,-1.00631,11.13463,28.55027,0.1184575,1.051594,0,0,4.1698
2/27/2007 3:00:00 AM,0,0,-86.06533,90,0,0,28.45914,28.45914,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.37276,3.16349,0,0,0,11.13463,28.55027,0.1184575,0,0,0,3.16349
2/27/2007 4:00:00 AM,0,0,-84.79209,90,0,0,27.54885,27.54885,1.31056,1.31056,0,-1,0,1.31056,0,0,0,0,0,1.379537,1.31056,0,0,29.37276,3.16349,0,1.379537,-1.379537,9.680468,24.82166,0.1184575,1.441616,0,0,3.16349
2/27/2007 5:00:00 AM,0,0,-83.2472,90,0,0,26.77262,26.77262,1.754346,1.754346,10.55435,0,3.006249,1.754346,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.90558,1.783953,8.36,0,8.36,17.61146,45.1575,0.1191853,1.92978,0,12,1.783953
2/27/2007 6:00:00 AM,0.001458999,0,-81.34836,90,0,0,26.08108,26.08108,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,22.54558,9.307953,8.36,0,8.36,25.54245,65.49334,0.1195903,0,0,12,9.307953
2/27/2007 7:00:00 AM,0.1386795,8.822163,-78.91644,79.5551,0.1592519,1.764064,29.97904,25.36131,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.764064,0,0,8.8,8.36,14.18558,16.83195,10.12406,0,10.12406,35.14698,90.12029,0.1198566,0,1.411251,12,18.59602
2/27/2007 8:00:00 AM,0.2296885,23.27556,-75.60754,64.77965,0.233504,2.539306,33.54251,26.75146,0,0,0,0,0,0,0,0,0,0,2.539306,0,0,0,0,4.061519,25.94361,2.539306,0,2.539306,37.55598,96.29719,0.1196638,0,2.031445,0,28.48292
2/27/2007 9:00:00 AM,0.5823978,37.46402,-70.71461,50.06811,0.6107727,6.136092,48.12601,30.14567,7.047101,7.047101,0,-1,0,7.047101,87.07257,0,0,0,6.136092,7.418001,7.047101,0,0,1.522213,28.22899,0,1.281909,-1.281909,36.20473,92.83245,0.1196638,7.751811,4.908874,0,34.36508
2/27/2007 10:00:00 AM,0.6539441,51.09364,-62.59143,35.52002,0.675335,6.573532,53.63145,33.65984,0,0,0,0,0,0,0,3.626975,0,0,6.573532,0,0,0,0,2.946557,26.94708,2.946557,0,2.946557,39.00008,100,0.1194408,0,5.258825,0,33.52061
2/27/2007 11:00:00 AM,0.7334796,63.29157,-46.8505,21.48946,0.7540796,7.106925,59.07333,36.67299,2.050681,2.050681,0,0,0,2.050681,346.5641,4.948313,0,0,7.106925,2.158611,2.050681,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,2.255749,5.68554,0,36.7059
2/27/2007 12:00:00 PM,0.6510259,71.05183,-13.52087,10.37524,0.6612063,6.237544,58.91582,39.27687,4.23988,4.23988,0,0,0,4.23988,147.116,1.774512,0,0,6.237544,4.463031,4.23988,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,4.663868,4.990035,0,35.83652
2/27/2007 1:00:00 PM,0.8391391,68.76734,30.03046,14.12096,0.866657,7.746024,67.644,41.71844,2.249298,2.249298,0,0,0,2.249298,344.3751,5.378342,0,0,7.746024,2.367682,2.249298,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,2.474228,6.196819,0,37.345
2/27/2007 2:00:00 PM,0.7931873,58.55627,54.75867,27.14808,0.8222327,7.338652,67.86489,43.26383,3.05285,3.05285,0,-1,0,3.05285,240.3869,4.125125,0,0,7.338652,3.213527,3.05285,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,3.358135,5.870922,0,36.93763
2/27/2007 3:00:00 PM,0.71956,45.58588,66.50751,41.47539,0.7521669,6.776892,66.37634,43.89892,0,0,0,0,0,0,0,6.776892,0,0,6.776892,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,0,5.421514,0,36.37587
2/27/2007 4:00:00 PM,0.4659695,31.66973,72.99249,56.11044,0.4888625,4.610021,58.97717,44.45639,2.572703,2.572703,0,0,0,2.572703,179.1898,1.901912,0,0,4.610021,2.708109,2.572703,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,2.829973,3.688017,0,34.209
2/27/2007 5:00:00 PM,0.3222108,17.35057,77.10867,70.85551,0.3527482,3.419425,54.33677,43.89892,7.763823,7.763823,4.515368,0,1.478388,7.763823,44.04306,0,0,0,3.419425,3.419425,3.248454,0,0,0,29.59898,0,0,0,39.00008,100,0.1194408,8.540205,2.73554,12,33.0184
2/27/2007 6:00:00 PM,0.06186111,2.828272,79.9987,85.64346,0.09237313,0.9455239,44.79016,42.07832,1.145753,1.145753,0,0,0,1.145753,82.52425,0,0,0,0.9455239,1.206056,1.145753,0,0,0,29.59898,0,0.2605317,-0.2605317,38.72545,99.29584,0.1194408,1.260328,0.7564192,0,30.5445
2/27/2007 7:00:00 PM,0,0,82.18153,90,0,0,40.20833,40.20833,7.248728,7.248728,0,-1,0,7.248728,0,0,8.881784E-16,0,0,7.63024,7.248728,0,0,0.2894797,29.33845,0,7.63024,-7.63024,30.68247,78.67285,0.1194408,7.973601,0,0,29.33845
2/27/2007 8:00:00 PM,0,0,83.91921,90,0,0,38.38068,38.38068,0.3459239,0.3459239,0,-1,0,0.3459239,0,0,5.551115E-17,0,0,0.3641304,0.3459239,0,0,8.767524,21.70821,0,0.3641304,-0.3641304,30.29865,77.68868,0.1194408,0.3805163,0,0,21.70821
2/27/2007 9:00:00 PM,0,0,85.34733,90,0,0,36.5742,36.5742,4.317064,4.317064,0,-1,0,4.317064,0,0,8.881784E-16,0,0,4.544278,4.317064,0,0,9.172113,21.34408,0,4.544278,-4.544278,25.50856,65.40643,0.1194408,4.74877,0,0,21.34408
2/27/2007 10:00:00 PM,0,0,86.5093,90,0,0,34.71127,34.71127,1.629684,1.629684,0,-1,0,1.629684,0,0,0,0,0,1.715457,1.629684,0,0,14.22131,16.7998,0,1.715457,-1.715457,23.70031,60.7699,0.1194408,1.792652,0,0,16.7998
2/27/2007 11:00:00 PM,0,0,87.25168,90,0,0,33.16588,33.16588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.12737,15.08434,0,0,0,23.70031,60.7699,0.1194408,0,0,0,15.08434
2/28/2007 12:00:00 AM,0,0,89.29675,90,0,0,31.99449,31.99449,0.9398178,0.9398178,0,-1,0,0.9398178,0,0,1.110223E-16,0,0,0.9892819,0.9398178,0,0,16.12737,15.08434,0,0.9892819,-0.9892819,22.65751,58.09607,0.1194408,1.0338,0,0,15.08434
2/28/2007 1:00:00 AM,0,0,-89.01615,90,0,0,30.75959,30.75959,0.4092454,0.4092454,0,-1,0,0.4092454,0,0,5.551115E-17,0,0,0.4307847,0.4092454,0,0,17.22658,14.09506,0,0.4307847,-0.4307847,22.20343,56.93175,0.1194408,0.45017,0,0,14.09506
2/28/2007 2:00:00 AM,0,0,-87.89536,90,0,0,29.5882,29.5882,1.296084,1.296084,0,-1,0,1.296084,0,0,2.220446E-16,0,0,1.364299,1.296084,0,0,17.70522,13.66428,0,1.364299,-1.364299,20.76533,53.24433,0.1194408,1.425693,0,0,13.66428
2/28/2007 3:00:00 AM,0,0,-86.63795,90,0,0,28.69907,28.69907,0.1673414,0.1673414,0,-1,0,0.1673414,0,0,0,0,0,0.1761488,0.1673414,0,0,19.22111,12.29998,0,0.1761488,-0.1761488,20.57965,52.76823,0.1194408,0.1840755,0,0,12.29998
2/28/2007 4:00:00 AM,0,0,-85.24097,90,0,0,27.78877,27.78877,1.367251,1.367251,0,-1,0,1.367251,0,0,0,0,0,1.439212,1.367251,0,0,19.41683,12.12383,0,1.439212,-1.439212,19.06259,48.87834,0.1194408,1.503976,0,0,12.12383
2/28/2007 5:00:00 AM,0,0,-83.63656,90,0,0,27.01255,27.01255,1.904084,1.904084,0,0,0,1.904084,0,0,2.220446E-16,0,0,2.004298,1.904084,0,0,21.01596,10.68462,0,2.004298,-2.004298,16.94987,43.46112,0.1194408,2.094492,0,0,10.68462
2/28/2007 6:00:00 AM,0.0007833298,0,-81.7122,90,0,0,26.33512,26.33512,0.388331,0.388331,0,0,0,0.388331,0,0,5.551115E-17,0,0,0.4087695,0.388331,0,0,23.24296,8.680317,0,0.4087695,-0.4087695,16.51899,42.3563,0.1194408,0.4271641,0,0,8.680317
2/28/2007 7:00:00 AM,0.09523463,8.927088,-79.27859,79.50757,0.1000422,1.1166,28.49849,25.60123,0.2590178,0.2590178,0,0,0,0.2590178,431.0902,0,0,0,1.1166,0.2726503,0.2590178,0,0,23.69715,8.271547,0.8439499,0,0.8439499,17.31963,44.40923,0.1193771,0.2849195,0.8932801,0,9.388147
2/28/2007 8:00:00 AM,0.1577655,23.40117,-75.98991,64.71491,0.1576993,1.732613,31.5702,26.99138,5.199888,5.199888,0,0,0,5.199888,33.32019,0,0,0,1.732613,5.473566,5.199888,0,0,22.8532,9.031102,0,3.740953,-3.740953,13.37632,34.29819,0.1193771,5.719876,1.38609,0,10.76371
2/28/2007 9:00:00 AM,0.2951314,37.6192,-71.14223,49.98152,0.2958865,3.12547,39.03051,30.38559,0,0,0,-1,0,0,0,0,0,0,3.12547,0,0,0,0,27.00981,5.290149,3.12547,0,3.12547,16.3414,41.90095,0.1191417,0,2.500376,0,8.415619
2/28/2007 10:00:00 AM,0.5479797,51.29514,-63.09207,35.39998,0.5583959,5.53876,50.36873,33.89976,0,0,0,0,0,0,0,0,0,0,5.53876,0,0,0,0,23.88434,8.103072,5.53876,0,5.53876,21.59593,55.37407,0.1187268,0,4.431008,0,13.64183
2/28/2007 11:00:00 AM,0.4246474,63.57065,-47.40339,21.30262,0.4248575,4.236233,49.4551,36.93409,2.710656,2.710656,0,0,0,2.710656,156.2807,0,0,0,4.236233,2.853323,2.710656,0,0,18.34558,13.08796,1.38291,0,1.38291,22.90788,58.73803,0.1186237,2.981722,3.388986,0,17.32419
2/28/2007 12:00:00 PM,0.4624394,71.4211,-13.68201,10.0249,0.4628854,4.517489,53.17938,39.49562,3.029256,3.029256,0,0,0,3.029256,149.1287,0,0,0,4.517489,3.18869,3.029256,0,0,16.96267,14.33257,1.328799,0,1.328799,24.16849,61.97035,0.1185248,3.332182,3.613991,0,18.85006
2/28/2007 1:00:00 PM,0.444539,69.06911,30.63941,13.90755,0.4447359,4.292251,55.0839,41.91602,6.095648,6.095648,0,0,0,6.095648,70.415,0,8.881784E-16,0,4.292251,6.416472,6.095648,0,0,15.63387,15.52849,0,2.124221,-2.124221,21.92936,56.22902,0.1185248,6.705213,3.433801,0,19.82074
2/28/2007 2:00:00 PM,0.6123289,58.73853,55.38388,27.06514,0.6239578,5.775378,62.04156,43.46141,0,0,0,-1,0,0,0,0,0,0,5.775378,0,0,0,0,17.99412,13.40427,5.775378,0,5.775378,27.40836,70.27772,0.1180967,0,4.620302,0,19.17965
2/28/2007 3:00:00 PM,0.4604804,45.69825,67.01606,41.44318,0.46715,4.432239,57.96078,44.0965,3.676544,3.676544,0,0,0,3.676544,120.5545,0,0,0,4.432239,3.870046,3.676544,0,0,12.21874,18.60211,0.5621928,0,0.5621928,27.94171,71.64526,0.1180552,4.044198,3.545791,0,23.03435
2/28/2007 4:00:00 PM,0.2238293,31.74126,73.42263,56.10635,0.2238165,2.208177,51.30251,44.69631,3.921572,3.921572,0,0,0,3.921572,56.30847,0,8.881784E-16,0,2.208177,4.127971,3.921572,0,0,11.65655,19.10809,0,1.919793,-1.919793,25.91807,66.45645,0.1180552,4.313729,1.766542,0,21.31626
2/28/2007 5:00:00 PM,0.1334749,17.39553,77.49652,70.87115,0.1340408,1.347271,48.04222,44.0965,5.187548,5.187548,0,0,0,5.187548,25.97126,0,0,0,1.347271,5.460577,5.187548,0,0,13.78965,17.18829,0,4.113305,-4.113305,21.58226,55.33902,0.1180552,5.706302,1.077817,0,18.53556
2/28/2007 6:00:00 PM,0.04506467,2.854257,80.37113,85.67549,0.05716661,0.5878711,43.953,42.27591,6.737183,6.737183,0,0,0,6.737183,8.725771,0,8.881784E-16,0,0.5878711,7.091771,6.737183,0,0,18.35999,13.07499,0,6.5039,-6.5039,14.72655,37.76031,0.1180552,7.410901,0.4702969,0,13.66286
2/28/2007 7:00:00 PM,0,0,82.56229,90,0,0,40.44826,40.44826,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.58654,6.571088,0,0,0,14.72655,37.76031,0.1180552,0,0,0,6.571088
2/28/2007 8:00:00 PM,0,0,84.33592,90,0,0,38.62061,38.62061,2.590887,2.590887,0,-1,0,2.590887,0,0,4.440892E-16,0,0,2.72725,2.590887,0,0,25.58654,6.571088,0,2.72725,-2.72725,11.85178,30.38911,0.1180552,2.849976,0,0,6.571088
2/28/2007 9:00:00 PM,0,0,85.84322,90,0,0,36.81413,36.81413,3.625237,3.625237,0,-1,0,3.625237,0,0,4.440892E-16,0.3361147,0,3.816039,3.625237,0,0,28.61682,3.843838,0,3.816039,-3.816039,7.829319,20.07513,0.1180552,3.987761,0,0,3.843838
2/28/2007 10:00:00 PM,0,0,87.17601,90,0,0,34.93002,34.93002,1.441421,0.02640904,0,-1,0,0.02640904,0,0,1.415012,1.559154,0,0.027799,0.02640904,0,0,32.85686,0.027799,0,0.027799,-0.027799,7.800015,20,0.1180552,1.585563,0,0,0.027799
2/28/2007 11:00:00 PM,0,0,88.38459,90,0,0,33.39875,33.39875,0.9061319,0,0,-1,0,0,0,0,0.9061319,0.996745,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0.996745,0,0,0
3/1/2007 12:00:00 AM,0,0,94.2886,90,0,0,32.23441,32.23441,0.1447123,0,0,-1,0,0,0,0,0.1447123,0.1591836,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0.1591836,0,0,0
3/1/2007 1:00:00 AM,0,0,-91.05683,90,0,0,30.99951,30.99951,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0,0,0,0
3/1/2007 2:00:00 AM,0,0,-88.76452,90,0,0,29.82812,29.82812,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0,0,0,0
3/1/2007 3:00:00 AM,0,0,-87.21306,90,0,0,28.93899,28.93899,2.070254,0,0,-1,0,0,0,0,2.070254,2.27728,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,2.27728,0,0,0
3/1/2007 4:00:00 AM,0,0,-85.69209,90,0,0,28.02164,28.02164,0.6610937,0,0,-1,0,0,0,0,0.6610937,0.727203,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0.727203,0,0,0
3/1/2007 5:00:00 AM,0,0,-84.02805,90,0,0,27.25247,27.25247,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0,0,0,0
3/1/2007 6:00:00 AM,0.0006609199,0,-82.07821,90,0,0,26.57504,26.57504,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1180552,0,0,0,0
3/1/2007 7:00:00 AM,0.06790015,9.034778,-79.64311,79.45773,0.06847577,0.766822,27.84431,25.86233,3.81859,3.81859,11.83188,0,3.329466,3.81859,20.08129,0,0,0,0.766822,0,0,8.013289,7.612626,32.88775,0,8.379447,0,8.379447,15.74946,40.38314,0.1189682,4.200449,0.6134576,12,0.766822
3/1/2007 8:00:00 AM,0.15879,23.52907,-76.37514,64.64844,0.1587034,1.741018,31.86158,27.25247,1.135097,1.135097,9.935097,0,2.849579,1.135097,153.3806,1.776357E-15,0,0,1.741018,0,0,8.8,8.36,24.50831,7.541502,10.10102,0,10.10102,25.33212,64.95403,0.1194304,1.248606,1.392815,12,9.282521
3/1/2007 9:00:00 AM,0.4896098,37.77621,-71.57375,49.89387,0.5057031,5.155901,45.50157,30.64668,1.25525,1.25525,0,-1,0,1.25525,410.747,0,0,0,5.155901,1.321316,1.25525,0,0,14.40729,16.63242,3.834586,0,3.834586,28.96993,74.28173,0.119148,1.380775,4.124721,0,21.78832
3/1/2007 10:00:00 AM,0.5984699,51.49808,-63.59903,35.27983,0.6129707,6.01422,52.26063,34.1538,3.092464,3.092464,0,0,0,3.092464,194.4799,0,0,0,6.01422,3.255225,3.092464,0,0,10.5727,20.08355,2.758995,0,2.758995,31.58735,80.99303,0.1189457,3.401711,4.811376,0,26.09777
3/1/2007 11:00:00 AM,0.8064872,63.85134,-47.96763,21.11696,0.8321044,7.706296,61.95047,37.17401,1.297665,1.297665,0,0,0,1.297665,593.8586,0,0,0,7.706296,1.365963,1.297665,0,0,7.813707,22.56664,6.340333,0,6.340333,37.60231,96.41599,0.1184833,1.427432,6.165037,0,30.27294
3/1/2007 12:00:00 PM,0.8514628,71.79345,-13.84319,9.672647,0.8773965,7.925912,65.96049,39.74966,2.001295,2.001295,0,0,0,2.001295,396.0391,4.345912,0,0,7.925912,2.106627,2.001295,0,0,1.473374,28.27294,1.473374,0,1.473374,39.00008,100,0.1183764,2.201425,6.34073,0,36.19885
3/1/2007 1:00:00 PM,0.8876833,69.36956,31.27571,13.70125,0.9173462,8.094942,69.64254,42.15594,0,0,0,0,0,0,0,8.094942,0,0,8.094942,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1183764,0,6.475954,0,37.69392
3/1/2007 2:00:00 PM,0.8525826,58.91702,56.02283,26.98847,0.8843869,7.77546,70.21265,43.70134,3.195981,3.195981,0,-1,0,3.195981,243.2887,4.411269,0,0,7.77546,3.364191,3.195981,0,0,0,29.59898,0,0,0,39.00008,100,0.1183764,3.515579,6.220368,0,37.37444
3/1/2007 3:00:00 PM,0.6604184,45.80692,67.53165,41.41588,0.6859393,6.241277,64.80851,44.33643,0.6234491,0.6234491,0,0,0,0.6234491,1001.088,5.585015,0,0,6.241277,0.6562623,0.6234491,0,0,0,29.59898,0,0,0,39.00008,100,0.1183764,0.6857941,4.993021,0,35.84026
3/1/2007 4:00:00 PM,0.4546065,31.80953,73.85735,56.10628,0.4744647,4.47398,58.98713,44.89389,5.97468,5.97468,0,0,0,5.97468,74.88233,0,8.881784E-16,0,4.47398,6.289137,5.97468,0,0,0,29.59898,0,1.815158,-1.815158,37.08673,95.094,0.1183764,6.572149,3.579184,0,34.07296
3/1/2007 5:00:00 PM,0.2630014,17.43771,77.8879,70.89016,0.2819331,2.7597,52.66738,44.33643,3.020991,3.020991,0,0,0,3.020991,91.35083,0,0,0,2.7597,3.17999,3.020991,0,0,2.016842,27.78382,0,0.4202901,-0.4202901,36.64371,93.95804,0.1183764,3.32309,2.20776,0,30.54352
3/1/2007 6:00:00 PM,0.04614864,2.877936,80.74667,85.71035,0.05856118,0.6013001,44.22718,42.50878,4.080159,4.080159,0,0,0,4.080159,14.73718,0,8.881784E-16,0,0.6013001,4.294904,4.080159,0,0,2.483831,27.36353,0,3.693604,-3.693604,32.75031,83.97498,0.1183764,4.488174,0.4810401,0,27.96483
3/1/2007 7:00:00 PM,0,0,82.94608,90,0,0,40.68818,40.68818,8.064907,8.064907,0,-1,0,8.064907,0,0,0,0.511398,0,8.489376,8.064907,0,0,6.587835,23.66993,0,8.489376,-8.489376,23.80172,61.02993,0.1183764,8.871398,0,0,23.66993
3/1/2007 8:00:00 PM,0,0,84.75591,90,0,0,38.86053,38.86053,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.02048,15.18055,0,0,0,23.80172,61.02993,0.1183764,0,0,0,15.18055
3/1/2007 9:00:00 PM,0,0,86.34309,90,0,0,37.05405,37.05405,6.821942,6.821942,0,-1,0,6.821942,0,0,8.881784E-16,0,0,7.180992,6.821942,0,0,16.02048,15.18055,0,7.180992,-7.180992,16.23229,41.62117,0.1183764,7.504137,0,0,15.18055
3/1/2007 10:00:00 PM,0,0,87.84843,90,0,0,35.19111,35.19111,0.4933007,0.4933007,0,-1,0,0.4933007,0,0,5.551115E-17,0,0,0.5192639,0.4933007,0,0,23.99936,7.999559,0,0.5192639,-0.5192639,15.68494,40.21771,0.1183764,0.5426307,0,0,7.999559
3/1/2007 11:00:00 PM,0,0,89.52911,90,0,0,33.63867,33.63867,1.162332,1.162332,0,-1,0,1.162332,0,0,0,0,0,1.223507,1.162332,0,0,24.57631,7.480295,0,1.223507,-1.223507,14.39525,36.91082,0.1183764,1.278565,0,0,7.480295
3/2/2007 12:00:00 AM,0,0,99.33556,90,0,0,32.46728,32.46728,0.6897795,0.6897795,0,-1,0,0.6897795,0,0,1.110223E-16,0,0,0.7260837,0.6897795,0,0,25.93577,6.256787,0,0.7260837,-0.7260837,13.62989,34.94836,0.1183764,0.7587574,0,0,6.256787
3/2/2007 1:00:00 AM,0,0,-93.08867,90,0,0,31.23943,31.23943,0.9437653,0.9437653,0,-1,0,0.9437653,0,0,1.110223E-16,0,0,0.9934372,0.9437653,0,0,26.74253,5.530704,0,0.9934372,-0.9934372,12.58272,32.26331,0.1183764,1.038142,0,0,5.530704
3/2/2007 2:00:00 AM,0,0,-89.6356,90,0,0,30.06804,30.06804,0.7085703,0.7085703,0,-1,0,0.7085703,0,0,1.110223E-16,0,0,0.7458635,0.7085703,0,0,27.84635,4.537267,0,0.7458635,-0.7458635,11.79651,30.24739,0.1183764,0.7794273,0,0,4.537267
3/2/2007 3:00:00 AM,0,0,-87.79034,90,0,0,29.17186,29.17186,2.245984,2.245984,0,-1,0,2.245984,0,0,0,0,0,2.364194,2.245984,0,0,28.67508,3.791403,0,2.364194,-2.364194,9.304426,23.85746,0.1183764,2.470582,0,0,3.791403
3/2/2007 4:00:00 AM,0,0,-86.14525,90,0,0,28.26156,28.26156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.30197,1.427209,0,0,0,9.304426,23.85746,0.1183764,0,0,0,1.427209
3/2/2007 5:00:00 AM,0,0,-84.42152,90,0,0,27.50651,27.50651,0.9244675,0.9244675,0,0,0,0.9244675,0,0,1.110223E-16,0,0,0.9731237,0.9244675,0,0,31.30197,1.427209,0,0.9731237,-0.9731237,8.278664,21.2273,0.1183764,1.016914,0,0,1.427209
3/2/2007 6:00:00 AM,0.0006778056,0,-82.44627,90,0,0,26.82908,26.82908,0.5590628,0.5590628,9.359063,0,2.703843,0.5590628,0,0,0,0,0,0,0,8.8,8.36,32.38321,0.4540857,8.36,0,8.36,16.20966,41.56314,0.1188627,0.6149691,0,12,0.4540857
3/2/2007 7:00:00 AM,0.07515748,9.145145,-80.00992,79.40567,0.07618526,0.8510876,28.32238,26.11637,0.4222118,0.4222118,9.222212,0,2.669219,0.4222118,201.5783,1.776357E-15,0,0,0.8510876,0,0,8.8,8.36,24.02321,7.978086,9.211087,0,9.211087,24.94806,63.96926,0.1192592,0.464433,0.6808701,12,8.829173
3/2/2007 8:00:00 AM,0.1735576,23.65917,-76.76318,64.58031,0.173742,1.899359,32.53405,27.48534,6.094754,6.094754,12,0,3.372,6.094754,31.16383,-8.881784E-16,0,0,1.899359,0,0,5.905246,5.609983,14.81213,16.26806,7.509342,0,7.509342,32.07205,82.23586,0.1200264,6.70423,1.519487,12,18.16742
3/2/2007 9:00:00 AM,0.4330118,37.93493,-72.00914,49.80528,0.4424467,4.551722,43.87998,30.90072,4.95651,4.95651,0,-1,0,4.95651,91.83321,0,0,0,4.551722,5.217379,4.95651,0,0,7.302784,23.02647,0,0.6656564,-0.6656564,31.37039,80.43672,0.1200264,5.452161,3.641378,0,27.5782
3/2/2007 10:00:00 AM,0.554589,51.70228,-64.11237,35.15974,0.5646611,5.578144,51.07841,34.41489,2.171595,2.171595,0,0,0,2.171595,256.8685,0,0,0,5.578144,2.28589,2.171595,0,0,8.042402,22.36082,3.292254,0,3.292254,34.49369,88.44518,0.1197884,2.388755,4.462515,0,27.93896
3/2/2007 11:00:00 AM,0.3153294,64.13344,-48.54362,20.93278,0.3142665,3.183532,46.65425,37.41393,0,0,0,0,0,0,0,0,0,0,3.183532,0,0,0,0,4.750148,25.32384,3.183532,0,3.183532,37.51385,96.18918,0.1195593,0,2.546825,0,28.50738
