Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
3/2/2007 12:00:00 PM,0.5092779,72.16879,-14.00463,9.318728,0.510892,4.930411,55.09519,39.96841,1.189283,1.189283,0,0,0,1.189283,414.5701,2.111917,0,0,4.930411,1.251877,1.189283,0,0,1.566617,28.18902,1.566617,0,1.566617,39.00008,100,0.1194468,1.308211,3.944329,0,33.11943
3/2/2007 1:00:00 PM,0.3868469,69.66842,31.9402,13.50263,0.3860343,3.753715,53.80661,42.38881,5.509869,5.509869,0,0,0,5.509869,68.12711,0,0,0,3.753715,5.799862,5.509869,0,0,0,29.59898,0,2.046148,-2.046148,36.84325,94.46968,0.1194468,6.060856,3.002972,0,33.35269
3/2/2007 2:00:00 PM,0.2070731,59.09156,56.67531,26.91822,0.2062311,2.04968,50.02197,43.94126,0,0,0,-1,0,0,0,0,0,0,2.04968,0,0,0,0,2.273497,27.55283,2.04968,0,2.04968,38.78775,99.45556,0.1193,0,1.639744,0,29.60251
3/2/2007 3:00:00 PM,0.1604006,45.91182,68.05407,41.39351,0.1597507,1.594807,49.24121,44.53401,3.268817,3.268817,0,0,0,3.268817,48.78851,0,4.440892E-16,0,1.594807,3.44086,3.268817,0,0,0.2238175,29.39754,0,1.846053,-1.846053,36.84184,94.46606,0.1193,3.595699,1.275846,0,30.99235
3/2/2007 4:00:00 PM,0.1229559,31.87453,74.29645,56.11021,0.1224879,1.226285,48.74154,45.13382,0,0,0,0,0,0,0,0,0,0,1.226285,0,0,0,0,2.274987,27.55149,1.226285,0,1.226285,38.00519,97.44901,0.1192124,0,0.9810278,0,28.77777
3/2/2007 5:00:00 PM,0.03807778,17.47711,78.28267,70.9125,0.03792308,0.3863295,45.64813,44.53401,3.476689,3.476689,0,0,0,3.476689,11.11199,0,0,0,0.3863295,3.659673,3.476689,0,0,1.048702,28.65515,0,3.273343,-3.273343,34.55478,88.60184,0.1192124,3.824358,0.3090636,0,29.04148
3/2/2007 6:00:00 PM,0.029173,2.899343,81.12518,85.74797,0.03053875,0.3146531,43.60201,42.70636,0,0,0,0,0,0,0,0,0,0,0.3146531,0,0,0,0,4.68575,25.3818,0.3146531,0,0.3146531,34.85329,89.36723,0.1191899,0,0.2517225,0,25.69646
3/2/2007 7:00:00 PM,0,0,83.33278,90,0,0,40.92105,40.92105,5.553792,5.553792,0,-1,0,5.553792,0,0,0,0,0,5.846096,5.553792,0,0,4.371098,25.66499,0,5.846096,-5.846096,28.69096,73.56643,0.1191899,6.10917,0,0,25.66499
3/2/2007 8:00:00 PM,0,0,85.17905,90,0,0,39.07928,39.07928,1.513322,1.513322,0,-1,0,1.513322,0,0,2.220446E-16,0,0,1.59297,1.513322,0,0,10.86676,19.81889,0,1.59297,-1.59297,27.01183,69.26096,0.1191899,1.664654,0,0,19.81889
3/2/2007 9:00:00 PM,0,0,86.8468,90,0,0,37.29397,37.29397,1.507852,1.507852,0,-1,0,1.507852,0,0,2.220446E-16,0,0,1.587213,1.507852,0,0,12.63673,18.22592,0,1.587213,-1.587213,25.33876,64.97104,0.1191899,1.658638,0,0,18.22592
3/2/2007 10:00:00 PM,0,0,88.52636,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.4003,16.63871,0,0,0,25.33876,64.97104,0.1191899,0,0,0,16.63871
3/2/2007 11:00:00 PM,0,0,90.68458,90,0,0,33.87859,33.87859,1.73977,1.73977,0,-1,0,1.73977,0,0,2.220446E-16,0,0,1.831337,1.73977,0,0,14.4003,16.63871,0,1.831337,-1.831337,23.40836,60.02131,0.1191899,1.913748,0,0,16.63871
3/3/2007 12:00:00 AM,0,0,104.3665,90,0,0,32.7072,32.7072,0.6127886,0.6127886,0,-1,0,0.6127886,0,0,0,0,0,0.6450406,0.6127886,0,0,16.43512,14.80737,0,0.6450406,-0.6450406,22.72843,58.2779,0.1191899,0.6740674,0,0,14.80737
3/3/2007 1:00:00 AM,0,0,-95.10483,90,0,0,31.47936,31.47936,2.813949,2.813949,0,-1,0,2.813949,0,0,4.440892E-16,0,0,2.962051,2.813949,0,0,17.15183,14.16233,0,2.962051,-2.962051,19.60615,50.27208,0.1191899,3.095344,0,0,14.16233
3/3/2007 2:00:00 AM,0,0,-90.50777,90,0,0,30.30797,30.30797,0.7222515,0.7222515,0,-1,0,0.7222515,0,0,1.110223E-16,0,0,0.7602647,0.7222515,0,0,20.443,11.20028,0,0.7602647,-0.7602647,18.80476,48.21724,0.1191899,0.7944766,0,0,11.20028
3/3/2007 3:00:00 AM,0,0,-88.36943,90,0,0,29.41178,29.41178,1.46135,1.46135,0,-1,0,1.46135,0,0,2.220446E-16,0,0,1.538264,1.46135,0,0,21.28773,10.44002,0,1.538264,-1.538264,17.18329,44.05962,0.1191899,1.607485,0,0,10.44002
3/3/2007 4:00:00 AM,0,0,-86.60025,90,0,0,28.50148,28.50148,1.283828,1.283828,0,-1,0,1.283828,0,0,0,0,0,1.351398,1.283828,0,0,22.99692,8.901753,0,1.351398,-1.351398,15.75879,40.40707,0.1191899,1.412211,0,0,8.901753
3/3/2007 5:00:00 AM,0,0,-84.81685,90,0,0,27.74643,27.74643,0.8562238,0.8562238,0,0,0,0.8562238,0,0,1.110223E-16,0,0,0.9012882,0.8562238,0,0,24.49847,7.550355,0,0.9012882,-0.9012882,14.80875,37.97107,0.1191899,0.9418462,0,0,7.550355
3/3/2007 6:00:00 AM,0.00225014,0,-82.81628,90,0,0,27.069,27.069,2.733569,2.733569,0,0,0,2.733569,0,0,4.440892E-16,0,0,2.877441,2.733569,0,0,25.4999,6.649067,0,2.877441,-2.877441,11.77566,30.19394,0.1191899,3.006926,0,0,6.649067
3/3/2007 7:00:00 AM,0.1567603,9.2581,-80.37891,79.35146,0.1775645,1.951673,31.49039,26.33512,2.816376,2.816376,0,0,0,2.816376,69.29733,0,4.440892E-16,0,1.951673,2.964606,2.816376,0,0,28.69706,3.771626,0,1.012933,-1.012933,10.70793,27.45618,0.1191899,3.098013,1.561339,0,5.723299
3/3/2007 8:00:00 AM,0.4199826,23.79135,-77.15392,64.51064,0.4464138,4.670955,40.78725,27.72526,1.643695,1.643695,0,0,0,1.643695,284.174,0,0,0,4.670955,1.730205,1.643695,0,0,29.82254,2.758693,2.940749,0,2.940749,13.49777,34.6096,0.1189803,1.808065,3.736764,0,7.429647
3/3/2007 9:00:00 AM,0.629276,38.09521,-72.44837,49.71587,0.6575465,6.515971,50.53659,31.14064,3.719867,3.719867,0,-1,0,3.719867,175.1668,0,0,0,6.515971,3.91565,3.719867,0,0,26.88179,5.405367,2.600322,0,2.600322,15.96465,40.93493,0.1187956,4.091854,5.212777,0,11.92134
3/3/2007 10:00:00 AM,0.7305545,51.90759,-64.63213,35.03987,0.7556739,7.209056,57.04396,34.63364,4.003237,4.003237,0,0,0,4.003237,180.0807,0,0,0,7.209056,4.213933,4.003237,0,0,24.28147,7.745657,2.995122,0,2.995122,18.80608,48.22062,0.1185835,4.403561,5.767245,0,14.95471
3/3/2007 11:00:00 AM,0.8904209,64.41675,-49.13179,20.75037,0.9204483,8.3585,65.12498,37.6468,1.759578,1.759578,0,0,0,1.759578,475.0285,0,0,0,8.3585,1.852188,1.759578,0,0,21.28635,10.44127,6.506312,0,6.506312,24.97851,64.04733,0.1181255,1.935536,6.6868,0,18.79977
3/3/2007 12:00:00 PM,0.9099584,72.54697,-14.16654,8.963442,0.9385028,8.354457,68.27643,40.18716,3.964422,3.964422,0,0,0,3.964422,210.7358,0,0,0,8.354457,4.173076,3.964422,0,0,14.78003,16.29695,4.181382,0,4.181382,28.94531,74.21861,0.1178329,4.360864,6.683566,0,24.65141
3/3/2007 1:00:00 PM,0.931778,69.96539,32.6337,13.3123,0.9625171,8.393277,71.47654,42.59345,6.416421,6.416421,0,0,0,6.416421,130.8093,0,0,0,8.393277,6.754128,6.416421,0,0,10.59865,20.06019,1.639149,0,1.639149,30.50035,78.20586,0.1177187,7.058064,6.714622,0,28.45347
3/3/2007 2:00:00 PM,0.9158531,59.26199,57.34115,26.85452,0.9493026,8.214631,72.6526,44.13884,7.483805,7.483805,0,-1,0,7.483805,109.7654,0,0,0,8.214631,7.877689,7.483805,0,0,8.959502,21.53543,0.3369414,0,0.3369414,30.82,79.02548,0.1176952,8.232185,6.571704,0,29.75006
3/3/2007 3:00:00 PM,0.8167078,46.01287,68.58308,41.37609,0.8507132,7.478376,70.23392,44.73159,1.007591,1.007591,0,0,0,1.007591,742.2037,0,0,0,7.478376,1.060622,1.007591,0,0,8.622561,21.83867,6.417754,0,6.417754,36.90841,94.63677,0.1172501,1.10835,5.982701,0,29.31705
3/3/2007 4:00:00 PM,0.5544808,31.93623,74.73977,56.11813,0.5828267,5.374422,62.6531,45.28906,5.71506,5.71506,0,0,0,5.71506,94.03965,0,0,0,5.374422,6.015852,5.71506,0,0,2.204807,27.61465,0,0.64143,-0.64143,36.23229,92.90311,0.1172501,6.286566,4.299538,0,32.98907
3/3/2007 5:00:00 PM,0.2674587,17.51376,78.68068,70.93813,0.2856111,2.787471,53.17476,44.73159,2.352919,2.352919,0,0,0,2.352919,118.4686,0,0,0,2.787471,2.476757,2.352919,0,0,2.917507,26.97322,0.3107142,0,0.3107142,36.52706,93.65894,0.1172286,2.588211,2.229977,0,29.76069
3/3/2007 6:00:00 PM,0.05495674,2.918515,81.50655,85.78831,0.07398228,0.7560441,45.08345,42.911,2.731019,2.731019,0,0,0,2.731019,27.68359,0,0,0,0.7560441,2.874757,2.731019,0,0,2.606792,27.25286,0,2.118713,-2.118713,34.29374,87.93249,0.1172286,3.004121,0.6048353,0,28.00891
3/3/2007 7:00:00 PM,0,0,83.7223,90,0,0,41.11863,41.11863,5.824746,5.824746,0,-1,0,5.824746,0,0,8.881784E-16,0,0,6.131311,5.824746,0,0,4.960917,25.13415,0,6.131311,-6.131311,27.83077,71.3608,0.1172286,6.40722,0,0,25.13415
3/3/2007 8:00:00 PM,0,0,85.60526,90,0,0,39.27687,39.27687,3.562873,3.562873,0,-1,0,3.562873,0,0,0,0,0,3.750393,3.562873,0,0,11.77349,19.00284,0,3.750393,-3.750393,23.87751,61.22425,0.1172286,3.919161,0,0,19.00284
3/3/2007 9:00:00 PM,0,0,87.35423,90,0,0,37.49155,37.49155,7.176806,7.176806,0,-1,0,7.176806,0,0,8.881784E-16,0,0,7.554533,7.176806,0,0,15.94059,15.25245,0,7.554533,-7.554533,15.91433,40.80589,0.1172286,7.894487,0,0,15.25245
3/3/2007 10:00:00 PM,0,0,89.20961,90,0,0,35.62156,35.62156,1.222615,1.222615,0,-1,0,1.222615,0,0,2.220446E-16,0,0,1.286964,1.222615,0,0,24.33451,7.697915,0,1.286964,-1.286964,14.55775,37.32749,0.1172286,1.344877,0,0,7.697915
3/3/2007 11:00:00 PM,0,0,91.85025,90,0,0,34.07618,34.07618,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.76447,6.410951,0,0,0,14.55775,37.32749,0.1172286,0,0,0,6.410951
3/4/2007 12:00:00 AM,0,0,109.3115,90,0,0,32.92595,32.92595,0.5457687,0.5457687,0,-1,0,0.5457687,0,0,1.110223E-16,0,0,0.5744934,0.5457687,0,0,25.76447,6.410951,0,0.5744934,-0.5744934,13.95218,35.77475,0.1172286,0.6003456,0,0,6.410951
3/4/2007 1:00:00 AM,0,0,-97.09882,90,0,0,31.69811,31.69811,2.390728,2.390728,0,-1,0,2.390728,0,0,0,0,0,2.516556,2.390728,0,0,26.4028,5.836458,0,2.516556,-2.516556,11.2995,28.97302,0.1172286,2.629801,0,0,5.836458
3/4/2007 2:00:00 AM,0,0,-91.38019,90,0,0,30.54083,30.54083,1.695249,1.695249,0,-1,0,1.695249,0,0,2.220446E-16,0,0,1.784473,1.695249,0,0,29.19897,3.319901,0,1.784473,-1.784473,9.4185,24.14995,0.1172286,1.864774,0,0,3.319901
3/4/2007 3:00:00 AM,0,0,-88.95001,90,0,0,29.6517,29.6517,1.256231,1.256231,0,-1,0,1.256231,0,0,2.220446E-16,0,0,1.322349,1.256231,0,0,31.18172,1.535429,0,1.322349,-1.322349,8.024621,20.57591,0.1172286,1.381855,0,0,1.535429
3/4/2007 4:00:00 AM,0,0,-87.05688,90,0,0,28.73435,28.73435,0.8659389,0.2024257,0,-1,0,0.2024257,0,0,0.6635131,0.750107,0,0.2130797,0.2024257,0,0,32.651,0.2130797,0,0.2130797,-0.2130797,7.800015,20,0.1172286,0.9525328,0,0,0.2130797
3/4/2007 5:00:00 AM,0,0,-85.21387,90,0,0,27.96519,27.96519,0.9686555,0.9686555,9.768656,0,2.80747,0.9686555,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1177696,1.065521,0,12,0
3/4/2007 6:00:00 AM,0.001550072,0,-83.18812,90,0,0,27.28776,27.28776,0.2235138,0.2235138,9.023514,0,2.618949,0.2235138,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1181831,0.2458652,0,12,7.524
3/4/2007 7:00:00 AM,0.1365116,9.373545,-80.75003,79.29517,0.1502797,1.656507,30.93611,26.57504,0.4308538,0.4308538,9.230854,0,2.671406,0.4308538,384.4708,0,0,0,1.656507,0,0,8.8,8.36,16.16775,15.048,10.01651,0,10.01651,33.16449,85.03699,0.1185125,0.4739392,1.325206,12,16.70451
3/4/2007 8:00:00 AM,0.3431348,23.92551,-77.54733,64.4395,0.3591031,3.805465,38.43068,27.94402,2.262744,2.262744,0,0,0,2.262744,168.1792,0,0,0,3.805465,2.381836,2.262744,0,0,6.151247,24.06286,1.423629,0,1.423629,34.51507,88.49999,0.1184147,2.489018,3.044372,0,27.86832
3/4/2007 9:00:00 AM,0.5857168,38.25693,-72.8914,49.62577,0.609333,6.079733,49.33651,31.38056,0,0,0,-1,0,0,0,1.352116,0,0,6.079733,0,0,0,0,4.727618,25.34412,4.727618,0,4.727618,39.00008,100,0.1180911,0,4.863787,0,31.42385
3/4/2007 10:00:00 AM,0.8851099,52.11383,-65.15835,34.92039,0.9185427,8.492233,62.23005,34.87357,4.963311,4.963311,0,0,0,4.963311,171.1002,3.267696,0,0,8.492233,5.224537,4.963311,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,5.459642,6.793787,0,38.09121
3/4/2007 11:00:00 AM,0.9014333,64.70107,-49.73257,20.57002,0.9311193,8.426325,65.67478,37.86555,0,0,0,0,0,0,0,8.426325,0,0,8.426325,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,0,6.74106,0,38.0253
3/4/2007 12:00:00 PM,0.8314183,72.92792,-14.32915,8.60711,0.8532751,7.711197,65.89479,40.40592,3.449251,3.449251,0,0,0,3.449251,223.5615,4.080406,0,0,7.711197,3.630791,3.449251,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,3.794176,6.168957,0,37.31017
3/4/2007 1:00:00 PM,1.010477,70.26018,33.35705,13.13086,1.044318,8.945158,74.19807,42.79104,6.835351,6.835351,0,0,0,6.835351,130.8661,1.750051,0,0,8.945158,7.195107,6.835351,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,7.518887,7.156126,0,38.54414
3/4/2007 2:00:00 PM,0.8255255,59.42813,58.02011,26.79749,0.8525051,7.511014,69.88522,44.33643,4.752522,4.752522,0,-1,0,4.752522,158.0427,2.508358,0,0,7.511014,5.002655,4.752522,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,5.227775,6.008811,0,37.10999
3/4/2007 3:00:00 PM,0.598699,46.11001,69.11846,41.36366,0.615989,5.65766,63.29795,44.93623,3.863961,3.863961,0,0,0,3.863961,146.4213,1.590333,0,0,5.65766,4.067327,3.863961,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,4.250357,4.526128,0,35.25664
3/4/2007 4:00:00 PM,0.4173505,31.99463,75.18712,56.13002,0.4306767,4.07858,58.27171,45.48665,2.65178,2.65178,0,0,0,2.65178,153.8054,1.287232,0,0,4.07858,2.791347,2.65178,0,0,0,29.59898,0,0,0,39.00008,100,0.1180911,2.916958,3.262864,0,33.67756
3/4/2007 5:00:00 PM,0.2622963,17.54767,79.08179,70.967,0.2787503,2.721158,53.13397,44.89389,5.716175,5.716175,0,0,0,5.716175,47.60452,0,0,0,2.721158,6.017026,5.716175,0,0,0,29.59898,0,3.295868,-3.295868,35.52593,91.09194,0.1180911,6.287792,2.176926,0,32.32014
3/4/2007 6:00:00 PM,0.03730434,2.935495,81.89066,85.83129,0.04152849,0.4261741,44.32728,43.10858,8.539607,8.539607,3,0,1.095,8.539607,4.990559,0,1.776357E-15,0,0.4261741,5.831165,5.539607,0,0,3.662076,26.30311,0,5.404992,-5.404992,29.82857,76.48335,0.1180911,9.393568,0.3409393,12,26.72928
3/4/2007 7:00:00 PM,0,0,84.1145,90,0,0,41.28093,41.28093,3.839404,3.839404,0,-1,0,3.839404,0,0,4.440892E-16,0,0,4.041478,3.839404,0,0,9.667622,20.89812,0,4.041478,-4.041478,25.56848,65.56006,0.1180911,4.223344,0,0,20.89812
3/4/2007 8:00:00 PM,0,0,86.03438,90,0,0,39.47445,39.47445,0.6935953,0.6935953,0,-1,0,0.6935953,0,0,1.110223E-16,0,0,0.7301004,0.6935953,0,0,14.15815,16.85664,0,0.7301004,-0.7301004,24.79888,63.58675,0.1180911,0.7629549,0,0,16.85664
3/4/2007 9:00:00 PM,0,0,87.86523,90,0,0,37.68914,37.68914,0.02275785,0.02275785,0,-1,0,0.02275785,0,0,3.469447E-18,0,0,0.02395563,0.02275785,0,0,14.96937,16.12654,0,0.02395563,-0.02395563,24.77363,63.522,0.1180911,0.02503363,0,0,16.12654
3/4/2007 10:00:00 PM,0,0,89.89796,90,0,0,35.8262,35.8262,0.5185284,0.5185284,0,-1,0,0.5185284,0,0,1.110223E-16,0,0,0.5458194,0.5185284,0,0,14.99599,16.10258,0,0.5458194,-0.5458194,24.19829,62.04676,0.1180911,0.5703812,0,0,16.10258
3/4/2007 11:00:00 PM,0,0,93.02534,90,0,0,34.29493,34.29493,1.075832,1.075832,0,-1,0,1.075832,0,0,0,0,0,1.132454,1.075832,0,0,15.60246,15.55677,0,1.132454,-1.132454,23.00457,58.98597,0.1180911,1.183415,0,0,15.55677
3/5/2007 12:00:00 AM,0,0,114.1073,90,0,0,33.14471,33.14471,0.9754978,0.9754978,0,-1,0,0.9754978,0,0,2.220446E-16,0,0,1.02684,0.9754978,0,0,16.86074,14.42431,0,1.02684,-1.02684,21.92219,56.21063,0.1180911,1.073048,0,0,14.42431
3/5/2007 1:00:00 AM,0,0,-99.06463,90,0,0,31.90981,31.90981,0.08396462,0.08396462,0,-1,0,0.08396462,0,0,0,0,0,0.0883838,0.08396462,0,0,18.00167,13.39747,0,0.0883838,-0.0883838,21.82903,55.97175,0.1180911,0.09236107,0,0,13.39747
3/5/2007 2:00:00 AM,0,0,-92.25201,90,0,0,30.74547,30.74547,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.09988,13.30909,0,0,0,21.82903,55.97175,0.1180911,0,0,0,13.30909
3/5/2007 3:00:00 AM,0,0,-89.53174,90,0,0,29.84929,29.84929,1.819649,1.819649,0,-1,0,1.819649,0,0,0,0,0,1.91542,1.819649,0,0,18.09988,13.30909,0,1.91542,-1.91542,19.81,50.79476,0.1180911,2.001614,0,0,13.30909
3/5/2007 4:00:00 AM,0,0,-87.51498,90,0,0,28.93899,28.93899,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.22812,11.39367,0,0,0,19.81,50.79476,0.1180911,0,0,0,11.39367
3/5/2007 5:00:00 AM,0,0,-85.61248,90,0,0,28.18394,28.18394,2.185694,2.185694,0,0,0,2.185694,0,0,0,0,0,2.30073,2.185694,0,0,20.22812,11.39367,0,2.30073,-2.30073,17.38481,44.57635,0.1180911,2.404263,0,0,11.39367
3/5/2007 6:00:00 AM,0.002209064,0,-83.5617,90,0,0,27.50651,27.50651,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,22.78449,9.092937,0,0,0,17.38481,44.57635,0.1180911,0,0,0,9.092937
3/5/2007 7:00:00 AM,0.1354339,9.491384,-81.12317,79.23689,0.1478035,1.627975,31.08354,26.79379,1.972477,1.972477,0,0,0,1.972477,82.53453,0,2.220446E-16,0,1.627975,2.076292,1.972477,0,0,22.78449,9.092937,0,0.448317,-0.448317,16.91224,43.36464,0.1180911,2.169725,1.30238,0,10.72091
3/5/2007 8:00:00 AM,0.3380435,24.06152,-77.94331,64.36701,0.3524565,3.734959,38.4342,28.1416,2.659245,2.659245,0,0,0,2.659245,140.4519,0,0,0,3.734959,2.799205,2.659245,0,0,23.28262,8.64462,0.9357544,0,0.9357544,17.79998,45.64088,0.1180273,2.925169,2.987967,0,12.37958
3/5/2007 9:00:00 AM,0.6600275,38.41996,-73.33817,49.5351,0.688059,6.765171,51.89695,31.57815,5.928089,5.928089,0,-1,0,5.928089,114.1206,0,0,0,6.765171,6.240093,5.928089,0,0,22.34686,9.486799,0.5250773,0,0.5250773,18.29811,46.91814,0.1179915,6.520897,5.412137,0,16.25197
3/5/2007 10:00:00 AM,0.7542629,52.32084,-65.69108,34.80147,0.7792757,7.382256,58.21782,35.08527,7.447361,7.447361,0,0,0,7.447361,99.12579,0,0,0,7.382256,7.839328,7.447361,0,0,21.82179,9.959369,0,0.4570723,-0.4570723,17.81631,45.68277,0.1179915,8.192098,5.905805,0,17.34163
3/5/2007 11:00:00 AM,0.7925856,64.98619,-50.3464,20.39203,0.8136864,7.518659,62.31968,38.0843,7.696439,7.696439,12,0,3.372,7.696439,97.69009,0,0,0,7.518659,0,0,4.303561,4.088383,22.32965,9.502296,11.60704,0,11.60704,28.82772,73.91709,0.1186572,8.466084,6.014927,12,17.02096
3/5/2007 12:00:00 PM,0.9411065,73.31149,-14.49275,8.250098,0.9696833,8.555893,69.65866,40.6035,6.670702,6.670702,8.729078,0,2.544457,6.670702,128.2608,0,0,0,8.555893,0,0,2.058377,1.955458,10.7226,19.94863,10.51135,0,10.51135,38.79966,99.48612,0.1188643,7.337772,6.844714,12,28.50453
3/5/2007 1:00:00 PM,1.010151,70.55248,34.11109,12.95893,1.042863,8.923348,74.35593,42.98862,0,0,0,0,0,0,0,8.712094,0,0,8.923348,0,0,0,0,0.2112545,29.40885,0.2112545,0,0.2112545,39.00008,100,0.11885,0,7.138679,0,38.3322
3/5/2007 2:00:00 PM,0.8224885,59.58984,58.71195,26.74723,0.8483116,7.472264,69.92262,44.49873,1.548353,1.548353,0,-1,0,1.548353,482.5945,5.842419,0,0,7.472264,1.629845,1.548353,0,0,0,29.59898,0,0,0,39.00008,100,0.11885,1.703188,5.977811,0,37.07124
3/5/2007 3:00:00 PM,0.7201697,46.20319,69.65997,41.35623,0.7467585,6.683624,67.42639,45.09148,0,0,0,0,0,0,0,6.683624,0,0,6.683624,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.11885,0,5.3469,0,36.2826
3/5/2007 4:00:00 PM,0.5339825,32.04971,75.63832,56.14586,0.5586432,5.163019,62.28751,45.64895,1.397066,1.397066,0,0,0,1.397066,369.5615,3.692423,0,0,5.163019,1.470596,1.397066,0,0,0,29.59898,0,0,0,39.00008,100,0.11885,1.536773,4.130415,0,34.762
3/5/2007 5:00:00 PM,0.2424098,17.57887,79.48586,70.99908,0.2547301,2.49475,52.57569,45.04914,1.531102,1.531102,0,0,0,1.531102,162.9382,0.8830636,0,0,2.49475,1.611687,1.531102,0,0,0,29.59898,0,0,0,39.00008,100,0.11885,1.684213,1.9958,0,32.09373
3/5/2007 6:00:00 PM,0.03821531,2.950327,82.27739,85.87685,0.04263384,0.4370624,44.51516,43.26383,4.215292,4.215292,0,0,0,4.215292,10.3685,0,0,0,0.4370624,4.437149,4.215292,0,0,0,29.59898,0,4.000086,-4.000086,34.78362,89.18858,0.11885,4.63682,0.34965,0,30.03604
3/5/2007 7:00:00 PM,0,0,84.50928,90,0,0,41.47852,41.47852,0.6148334,0.6148334,0,-1,0,0.6148334,0,0,0,0,0,0.647193,0.6148334,0,0,4.444541,25.59889,0,0.647193,-0.647193,34.10141,87.43935,0.11885,0.6763167,0,0,25.59889
3/5/2007 8:00:00 PM,0,0,86.46632,90,0,0,39.65086,39.65086,9.185167,8.36,0,-1,0,8.36,0,0,0.8251674,1.743684,0,8.8,8.36,0,0,5.163644,24.9517,0,8.8,-8.8,24.8254,63.65475,0.11885,10.10368,0,0,24.9517
3/5/2007 9:00:00 PM,0,0,88.37968,90,0,0,37.86555,37.86555,0.34551,0.34551,0,-1,0,0.34551,0,0,5.551115E-17,0,0,0.3636947,0.34551,0,0,14.94142,16.1517,0,0.3636947,-0.3636947,24.44203,62.67175,0.11885,0.380061,0,0,16.1517
3/5/2007 10:00:00 PM,0,0,90.5912,90,0,0,36.00262,36.00262,1.291692,1.291692,0,-1,0,1.291692,0,0,2.220446E-16,0,0,1.359676,1.291692,0,0,15.34553,15.788,0,1.359676,-1.359676,23.00881,58.99683,0.11885,1.420862,0,0,15.788
3/5/2007 11:00:00 PM,0,0,94.20904,90,0,0,34.47134,34.47134,0.9266798,0.9266798,0,-1,0,0.9266798,0,0,1.110223E-16,0,0,0.9754524,0.9266798,0,0,16.85628,14.42833,0,0.9754524,-0.9754524,21.98059,56.36038,0.11885,1.019348,0,0,14.42833
3/6/2007 12:00:00 AM,0,0,118.7021,90,0,0,33.32112,33.32112,1.24272,1.24272,0,-1,0,1.24272,0,0,0,0,0,1.308127,1.24272,0,0,17.94011,13.45288,0,1.308127,-1.308127,20.60171,52.82478,0.11885,1.366992,0,0,13.45288
3/6/2007 1:00:00 AM,0,0,-100.9968,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.39359,12.14475,0,0,0,20.60171,52.82478,0.11885,0,0,0,12.14475
3/6/2007 2:00:00 AM,0,0,-93.12246,90,0,0,30.90072,30.90072,0.09992315,0.09992315,0,-1,0,0.09992315,0,0,1.387779E-17,0,0,0.1051823,0.09992315,0,0,19.39359,12.14475,0,0.1051823,-0.1051823,20.49083,52.54049,0.11885,0.1099155,0,0,12.14475
3/6/2007 3:00:00 AM,0,0,-90.11429,90,0,0,30.0257,30.0257,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.51046,12.03957,0,0,0,20.49083,52.54049,0.11885,0,0,0,12.03957
3/6/2007 4:00:00 AM,0,0,-87.97432,90,0,0,29.11541,29.11541,1.266528,1.266528,0,-1,0,1.266528,0,0,0,0,0,1.333187,1.266528,0,0,19.51046,12.03957,0,1.333187,-1.333187,19.08553,48.93716,0.11885,1.393181,0,0,12.03957
3/6/2007 5:00:00 AM,0,0,-86.01252,90,0,0,28.36035,28.36035,1.168117,1.168117,0,0,0,1.168117,0,0,0,0,0,1.229597,1.168117,0,0,20.99178,10.70638,0,1.229597,-1.229597,17.78942,45.61381,0.11885,1.284929,0,0,10.70638
3/6/2007 6:00:00 AM,0.002695984,0,-83.9369,90,0,0,27.68292,27.68292,0.7801031,0.7801031,0,0,0,0.7801031,0,0,0,0,0,0.8211612,0.7801031,0,0,22.358,9.476783,0,0.8211612,-0.8211612,16.92384,43.39438,0.11885,0.8581134,0,0,9.476783
3/6/2007 7:00:00 AM,0.1533131,9.611513,-81.49825,79.1767,0.1693076,1.8571,31.88739,26.97021,0.3828002,0.3828002,0,0,0,0.3828002,485.1356,0,0,0,1.8571,0.4029476,0.3828002,0,0,23.2704,8.655622,1.454153,0,1.454153,18.30337,46.93163,0.1187515,0.4210802,1.48568,0,10.51272
3/6/2007 8:00:00 AM,0.4327745,24.19928,-78.34181,64.29327,0.4567219,4.755349,41.69168,28.31801,5.655824,5.655824,0,0,0,5.655824,84.07879,0,0,0,4.755349,5.953499,5.655824,0,0,21.81624,9.964358,0,1.198151,-1.198151,17.04041,43.69327,0.1187515,6.221407,3.804279,0,14.71971
3/6/2007 9:00:00 AM,0.6866172,38.58415,-73.78864,49.44398,0.7148432,6.98767,52.90302,31.77573,0.7375557,0.7375557,0,-1,0,0.7375557,947.4091,0,0,0,6.98767,0.7763745,0.7375557,0,0,23.14752,8.766208,6.211296,0,6.211296,22.93296,58.80235,0.1183328,0.8113113,5.590136,0,15.75388
3/6/2007 10:00:00 AM,0.8514245,52.52844,-66.23035,34.68328,0.8811026,8.182906,61.49436,35.26873,5.512453,5.512453,0,0,0,5.512453,148.444,0,0,0,8.182906,5.802582,5.512453,0,0,16.93623,14.35637,2.380324,0,2.380324,25.19114,64.59253,0.1181732,6.063698,6.546325,0,22.53928
3/6/2007 11:00:00 AM,0.9491757,65.27189,-50.97376,20.21671,0.9792903,8.757755,67.55349,38.26072,2.722309,2.722309,0,0,0,2.722309,321.7033,0,0,0,8.757755,2.865588,2.722309,0,0,14.5559,16.49867,5.892168,0,5.892168,30.78094,78.92532,0.1177797,2.994539,7.006205,0,25.25642
3/6/2007 12:00:00 PM,0.9406586,73.69755,-14.65762,7.892816,0.9682015,8.536178,69.77941,40.7658,6.594216,6.594216,0,0,0,6.594216,129.4495,0,0,0,8.536178,6.94128,6.594216,0,0,8.663734,21.80162,1.594897,0,1.594897,32.29399,82.80494,0.1176737,7.253638,6.828942,0,30.33779
3/6/2007 1:00:00 PM,1.080702,70.84198,34.89666,12.79709,1.114884,9.388481,76.74225,43.14387,4.266955,4.266955,0,0,0,4.266955,220.0276,0,0,0,9.388481,4.491532,4.266955,0,0,7.068838,23.23702,4.896949,0,4.896949,36.93964,94.71684,0.1173493,4.693651,7.510785,0,32.6255
3/6/2007 2:00:00 PM,0.8045853,59.74695,59.4164,26.70386,0.8282434,7.316919,69.46722,44.65397,5.08336,5.08336,0,-1,0,5.08336,143.9386,0,0,0,7.316919,5.350905,5.08336,0,0,2.171889,27.64428,1.966014,0,1.966014,38.80477,99.49921,0.1172196,5.591696,5.853535,0,34.9612
3/6/2007 3:00:00 PM,0.6985172,46.29236,70.20734,41.35379,0.7226173,6.490942,66.85661,45.25378,10.03863,10.03863,3,0,1.095,10.03863,64.65965,0,0,0,6.490942,7.409083,7.038629,0,0,0.2058749,29.41369,0,0.9181406,-0.9181406,37.83696,97.01766,0.1172196,11.04249,5.192754,12,35.90463
3/6/2007 4:00:00 PM,0.407822,32.10149,76.09319,56.16561,0.4189987,3.969536,58.20664,45.76891,2.346096,2.346096,0,0,0,2.346096,169.1976,0.2739308,0,0,3.969536,2.469574,2.346096,0,0,1.226031,28.49555,1.226031,0,1.226031,39.00008,100,0.1171388,2.580705,3.175629,0,32.46509
3/6/2007 5:00:00 PM,0.2215515,17.60737,79.89274,71.03431,0.2299754,2.259787,52.00335,45.21144,4.446017,4.446017,0,0,0,4.446017,50.82722,0,0,0,2.259787,4.680018,4.446017,0,0,0,29.59898,0,2.420231,-2.420231,36.44893,93.45861,0.1171388,4.890619,1.807829,0,31.85876
3/6/2007 6:00:00 PM,0.03402318,2.963059,82.66659,85.92493,0.03636858,0.3728786,44.49355,43.42613,0,0,0,0,0,0,0,0,0,0,0.3728786,0,0,0,0,2.689146,27.17875,0.3728786,0,0.3728786,36.80267,94.36564,0.1171142,0,0.2983028,0,27.55162
3/6/2007 7:00:00 PM,0,0,84.90652,90,0,0,41.64082,41.64082,4.62353,4.62353,0,-1,0,4.62353,0,0,8.881784E-16,0,0,4.866874,4.62353,0,0,2.316267,27.51434,0,4.866874,-4.866874,31.67254,81.21147,0.1171142,5.085884,0,0,27.51434
3/6/2007 8:00:00 PM,0,0,86.90096,90,0,0,39.81316,39.81316,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,7.723906,22.64746,0,0,0,31.67254,81.21147,0.1171142,0,0,0,22.64746
3/6/2007 9:00:00 PM,0,0,88.89742,90,0,0,38.02785,38.02785,2.999202,2.999202,0,-1,0,2.999202,0,0,4.440892E-16,0,0,3.157055,2.999202,0,0,7.723906,22.64746,0,3.157055,-3.157055,28.34471,72.6786,0.1171142,3.299122,0,0,22.64746
3/6/2007 10:00:00 PM,0,0,91.28908,90,0,0,36.15786,36.15786,2.045589,2.045589,0,-1,0,2.045589,0,0,4.440892E-16,0,0,2.153251,2.045589,0,0,11.23174,19.49041,0,2.153251,-2.153251,26.07498,66.8588,0.1171142,2.250148,0,0,19.49041
3/6/2007 11:00:00 PM,0,0,95.40043,90,0,0,34.63364,34.63364,0.2522911,0.2522911,0,-1,0,0.2522911,0,0,0,0,0,0.2655695,0.2522911,0,0,13.62425,17.33716,0,0.2655695,-0.2655695,25.79505,66.14102,0.1171142,0.2775202,0,0,17.33716
3/7/2007 12:00:00 AM,0,0,123.0577,90,0,0,33.49754,33.49754,2.028865,2.028865,0,-1,0,2.028865,0,0,0,0,0,2.135647,2.028865,0,0,13.91932,17.07159,0,2.135647,-2.135647,23.54388,60.3688,0.1171142,2.231751,0,0,17.07159
3/7/2007 1:00:00 AM,0,0,-102.8903,90,0,0,32.26969,32.26969,0.763094,0.763094,0,-1,0,0.763094,0,0,0,0,0,0.8032569,0.763094,0,0,16.29226,14.93594,0,0.8032569,-0.8032569,22.69717,58.19776,0.1171142,0.8394035,0,0,14.93594
3/7/2007 2:00:00 AM,0,0,-93.99072,90,0,0,31.07713,31.07713,1.581925,1.581925,0,-1,0,1.581925,0,0,2.220446E-16,0,0,1.665184,1.581925,0,0,17.18477,14.13268,0,1.665184,-1.665184,20.94191,53.69711,0.1171142,1.740117,0,0,14.13268
3/7/2007 3:00:00 AM,0,0,-90.69734,90,0,0,30.18801,30.18801,0.7340302,0.7340302,0,-1,0,0.7340302,0,0,1.110223E-16,0,0,0.7726634,0.7340302,0,0,19.03498,12.4675,0,0.7726634,-0.7726634,20.12745,51.60876,0.1171142,0.8074332,0,0,12.4675
3/7/2007 4:00:00 AM,0,0,-88.43472,90,0,0,29.27065,29.27065,2.009584,2.009584,0,-1,0,2.009584,0,0,4.440892E-16,0,0,2.115352,2.009584,0,0,19.89349,11.69484,0,2.115352,-2.115352,17.89768,45.89139,0.1171142,2.210542,0,0,11.69484
3/7/2007 5:00:00 AM,0,0,-86.41386,90,0,0,28.52265,28.52265,0.9047939,0.9047939,0,0,0,0.9047939,0,0,1.110223E-16,0,0,0.9524146,0.9047939,0,0,22.24388,9.579485,0,0.9524146,-0.9524146,16.89375,43.31721,0.1171142,0.9952732,0,0,9.579485
3/7/2007 6:00:00 AM,0.003480305,0,-84.31362,90,0,0,27.84522,27.84522,1.104778,1.104778,0,0,0,1.104778,0,0,0,0,0,1.162924,1.104778,0,0,23.30212,8.627069,0,1.162924,-1.162924,15.66792,40.17406,0.1171142,1.215256,0,0,8.627069
3/7/2007 7:00:00 AM,0.1830458,9.733831,-81.87517,79.1147,0.2033917,2.217585,33.04533,27.13251,4.483357,4.483357,0,0,0,4.483357,49.4626,0,0,0,2.217585,4.719324,4.483357,0,0,24.59426,7.464146,0,2.501739,-2.501739,13.03085,33.41237,0.1171142,4.931693,1.774068,0,9.681731
3/7/2007 8:00:00 AM,0.4987845,24.33866,-78.74275,64.21838,0.5256597,5.406521,43.92236,28.50148,0,0,0,0,0,0,0,0,0,0,5.406521,0,0,0,0,27.37397,4.962407,5.406521,0,5.406521,18.15993,46.56382,0.1167596,0,4.325217,0,10.36893
3/7/2007 9:00:00 AM,0.7574822,38.74936,-74.24277,49.35255,0.7877038,7.594575,55.25686,31.93098,4.846808,4.846808,0,-1,0,4.846808,156.6923,0,0,0,7.594575,5.101904,4.846808,0,0,21.96745,9.828276,2.492671,0,2.492671,20.52468,52.62729,0.1165968,5.33149,6.07566,0,17.42285
3/7/2007 10:00:00 AM,0.8812147,52.73645,-66.7762,34.566,0.9109346,8.403638,62.58288,35.44515,2.072731,2.072731,0,0,0,2.072731,405.4379,0,0,0,8.403638,2.181823,2.072731,0,0,19.47478,12.07168,6.221816,0,6.221816,26.42722,67.76196,0.1161924,2.280005,6.722911,0,20.47532
3/7/2007 11:00:00 AM,1.009242,65.55795,-51.6151,20.04439,1.040622,9.183855,69.62404,38.44419,6.339473,6.339473,0,0,0,6.339473,144.8678,0,0,0,9.183855,6.673129,6.339473,0,0,13.25296,17.67131,2.510726,0,2.510726,28.8091,73.86934,0.11603,6.97342,7.347085,0,26.85517
3/7/2007 12:00:00 PM,1.058388,74.08599,-14.82412,7.535736,1.090234,9.369571,73.69563,40.92105,5.80775,5.80775,0,0,0,5.80775,161.3288,0,0,0,9.369571,6.11342,5.80775,0,0,10.74223,19.93097,3.256151,0,3.256151,31.89816,81.78998,0.1158201,6.388525,7.495657,0,29.30054
3/7/2007 1:00:00 PM,0.9513419,71.12835,35.71458,12.64596,0.9791068,8.468973,72.71667,43.30617,4.115432,4.115432,0,0,0,4.115432,205.7858,0,0,0,8.468973,4.332034,4.115432,0,0,7.486084,22.8615,4.13694,0,4.13694,35.8228,91.85316,0.1155545,4.526975,6.775179,0,31.33048
3/7/2007 2:00:00 PM,0.9454984,59.89931,60.13316,26.66744,0.9757525,8.359947,74.16035,44.81627,0.7882832,0.7882832,0,-1,0,0.7882832,1060.526,4.181032,0,0,8.359947,0.8297718,0.7882832,0,0,3.349144,26.58475,3.349144,0,3.349144,39.00008,100,0.1153404,0.8671115,6.687957,0,34.94469
3/7/2007 3:00:00 PM,0.8593131,46.37747,70.76034,41.35635,0.8903774,7.732754,72.09851,45.36669,3.117212,3.117212,0,0,0,3.117212,248.0664,4.451478,0,0,7.732754,3.281276,3.117212,0,0,0,29.59898,0,0,0,39.00008,100,0.1153404,3.428933,6.186203,0,37.33173
3/7/2007 4:00:00 PM,0.5457451,32.14995,76.55154,56.18925,0.5692202,5.241421,62.88605,45.92416,6.168546,6.168546,0,0,0,6.168546,84.97012,0,0,0,5.241421,6.493206,6.168546,0,0,0,29.59898,0,1.251785,-1.251785,37.68058,96.61668,0.1153404,6.7854,4.193136,0,34.8404
3/7/2007 5:00:00 PM,0.3098661,17.63323,80.30228,71.07262,0.3303517,3.18776,55.11279,45.3314,4.609082,4.609082,0,0,0,4.609082,69.16257,0,0,0,3.18776,4.851665,4.609082,0,0,1.390873,28.34719,0,1.663906,-1.663906,35.92667,92.11948,0.1153404,5.069991,2.550208,0,31.53495
3/7/2007 6:00:00 PM,0.05178088,2.973741,83.05815,85.97544,0.06435224,0.6562133,45.47166,43.58138,6.05451,6.05451,0,0,0,6.05451,10.83842,0,0,0,0.6562133,6.373168,6.05451,0,0,3.239657,26.68329,0,5.716955,-5.716955,29.90047,76.66772,0.1153404,6.659961,0.5249706,0,27.3395
3/7/2007 7:00:00 PM,0,0,85.30609,90,0,0,41.79606,41.79606,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.591829,20.96633,0,0,0,29.90047,76.66772,0.1153404,0,0,0,20.96633
3/7/2007 8:00:00 PM,0,0,87.33815,90,0,0,39.98958,39.98958,1.737508,1.737508,0,-1,0,1.737508,0,0,0,0,0,1.828956,1.737508,0,0,9.591829,20.96633,0,1.828956,-1.828956,27.97258,71.72443,0.1153404,1.911259,0,0,20.96633
3/7/2007 9:00:00 PM,0,0,89.41831,90,0,0,38.20427,38.20427,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.624,19.13737,0,0,0,27.97258,71.72443,0.1153404,0,0,0,19.13737
3/7/2007 10:00:00 PM,0,0,91.99136,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.624,19.13737,0,0,0,27.97258,71.72443,0.1153404,0,0,0,19.13737
3/7/2007 11:00:00 PM,0,0,96.59859,90,0,0,34.81006,34.81006,0.8516514,0.8516514,0,-1,0,0.8516514,0,0,1.110223E-16,0,0,0.8964752,0.8516514,0,0,11.624,19.13737,0,0.8964752,-0.8964752,27.02761,69.30143,0.1153404,0.9368166,0,0,19.13737
3/8/2007 12:00:00 AM,0,0,127.15,90,0,0,33.65984,33.65984,0.9384143,0.9384143,0,-1,0,0.9384143,0,0,1.110223E-16,0,0,0.9878045,0.9384143,0,0,12.62009,18.2409,0,0.9878045,-0.9878045,25.98638,66.6316,0.1153404,1.032256,0,0,18.2409
3/8/2007 1:00:00 AM,0,0,-104.7412,90,0,0,32.44611,32.44611,0.5090008,0.5090008,0,-1,0,0.5090008,0,0,1.110223E-16,0,0,0.5357903,0.5090008,0,0,13.71765,17.2531,0,0.5357903,-0.5357903,25.4216,65.18346,0.1153404,0.5599009,0,0,17.2531
3/8/2007 2:00:00 AM,0,0,-94.85605,90,0,0,31.2606,31.2606,1.170069,1.170069,0,-1,0,1.170069,0,0,2.220446E-16,0,0,1.231652,1.170069,0,0,14.31297,16.71731,0,1.231652,-1.231652,24.12333,61.85456,0.1153404,1.287076,0,0,16.71731
3/8/2007 3:00:00 AM,0,0,-91.28056,90,0,0,30.36442,30.36442,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.68147,15.48565,0,0,0,24.12333,61.85456,0.1153404,0,0,0,15.48565
3/8/2007 4:00:00 AM,0,0,-88.896,90,0,0,29.45412,29.45412,1.297135,1.297135,0,-1,0,1.297135,0,0,2.220446E-16,0,0,1.365405,1.297135,0,0,15.68147,15.48565,0,1.365405,-1.365405,22.68406,58.16415,0.1153404,1.426849,0,0,15.48565
3/8/2007 5:00:00 AM,0,0,-86.81636,90,0,0,28.6779,28.6779,0.5658981,0.5658981,0,0,0,0.5658981,0,0,0,0,0,0.5956821,0.5658981,0,0,17.19859,14.12025,0,0.5956821,-0.5956821,22.05616,56.55414,0.1153404,0.6224878,0,0,14.12025
3/8/2007 6:00:00 AM,0.002648127,0,-84.69176,90,0,0,28.00047,28.00047,0.3176221,0.3176221,0,0,0,0.3176221,0,0,5.551115E-17,0,0,0.3343391,0.3176221,0,0,17.86046,13.52457,0,0.3343391,-0.3343391,21.70374,55.65049,0.1153404,0.3493843,0,0,13.52457
3/8/2007 7:00:00 AM,0.1367728,9.85823,-82.25385,79.05096,0.1464874,1.609674,31.54094,27.28776,3.450382,3.450382,0,0,0,3.450382,46.65204,0,0,0,1.609674,3.631981,3.450382,0,0,18.23195,13.19023,0,2.022307,-2.022307,19.57204,50.18461,0.1153404,3.79542,1.287739,0,14.7999
3/8/2007 8:00:00 AM,0.4397821,24.47953,-79.14606,64.14244,0.4618387,4.795101,42.2072,28.6779,1.790746,1.790746,0,0,0,1.790746,267.7712,0,0,0,4.795101,1.884995,1.790746,0,0,20.47895,11.16792,2.910105,0,2.910105,22.33281,57.26349,0.1151549,1.96982,3.836081,0,15.96302
3/8/2007 9:00:00 AM,0.6037923,38.91544,-74.70051,49.26094,0.62479,6.190588,50.55861,32.12856,4.407824,4.407824,0,-1,0,4.407824,140.4455,0,0,0,6.190588,4.639814,4.407824,0,0,17.56885,13.78701,1.550774,0,1.550774,23.804,61.03577,0.1150564,4.848606,4.952471,0,19.9776
3/8/2007 10:00:00 AM,0.7547283,52.9447,-67.32866,34.44981,0.7768127,7.33714,58.71152,35.64273,1.645077,1.645077,0,0,0,1.645077,446.006,0,0,0,7.33714,1.73166,1.645077,0,0,16.01807,15.18271,5.60548,0,5.60548,29.12182,74.6712,0.1147015,1.809584,5.869712,0,22.51985
3/8/2007 11:00:00 AM,0.9253525,65.84412,-52.27092,19.87536,0.9521328,8.538766,67.11195,38.64178,0,0,0,0,0,0,0,0,0,0,8.538766,0,0,0,0,10.41259,20.22764,8.538766,0,8.538766,37.22241,95.44189,0.1141651,0,6.831013,0,28.76641
3/8/2007 12:00:00 PM,1.085734,74.47668,-14.99262,7.179401,1.117323,9.536354,74.73588,41.11863,5.050744,5.050744,0,0,0,5.050744,188.8109,2.345953,0,0,9.536354,5.316573,5.050744,0,0,1.873828,27.91253,1.873828,0,1.873828,39.00008,100,0.114048,5.555819,7.629083,0,37.44889
3/8/2007 1:00:00 PM,1.019548,71.41127,36.56566,12.50612,1.04927,8.934876,75.08234,43.50375,4.918327,4.918327,0,0,0,4.918327,181.6649,3.75769,0,0,8.934876,5.177186,4.918327,0,0,0,29.59898,0,0,0,39.00008,100,0.114048,5.41016,7.147901,0,38.53386
3/8/2007 2:00:00 PM,0.6096802,60.04678,60.86189,26.63806,0.6177676,5.67085,63.3876,44.97152,1.019304,1.019304,0,-1,0,1.019304,556.3453,4.597898,0,0,5.67085,1.072952,1.019304,0,0,0,29.59898,0,0,0,39.00008,100,0.114048,1.121235,4.53668,0,35.26983
3/8/2007 3:00:00 PM,0.249833,46.45848,71.31869,41.36391,0.2489531,2.433774,52.88673,45.52899,0.841999,0.841999,0,0,0,0.841999,289.0471,1.547459,0,0,2.433774,0.8863147,0.841999,0,0,0,29.59898,0,0,0,39.00008,100,0.114048,0.9261989,1.947019,0,32.03275
3/8/2007 4:00:00 PM,0.242254,32.19511,77.01317,56.21672,0.2422578,2.363343,53.24846,46.08646,3.836966,3.836966,0,0,0,3.836966,61.59406,0,0,0,2.363343,4.038911,3.836966,0,0,0,29.59898,0,1.675568,-1.675568,37.23388,95.47128,0.114048,4.220663,1.890674,0,31.96232
3/8/2007 5:00:00 PM,0.1422079,17.65646,80.71432,71.11398,0.1426771,1.420703,49.69232,45.48665,6.758594,6.758594,0,0,0,6.758594,21.02069,0,8.881784E-16,0,1.420703,7.11431,6.758594,0,0,1.861743,27.92341,0,5.693606,-5.693606,31.23229,80.08263,0.114048,7.434453,1.136563,0,29.34411
3/8/2007 6:00:00 PM,0.02607306,2.982428,83.45193,86.02832,0.02650825,0.2717405,44.52171,43.74368,0.1530497,0.1530497,0,0,0,0.1530497,177.5505,0,0,0,0.2717405,0.161105,0.1530497,0,0,8.187972,22.2298,0.1106355,0,0.1106355,31.33724,80.35175,0.1140411,0.1683547,0.2173924,0,22.50154
3/8/2007 7:00:00 PM,0,0,85.70788,90,0,0,41.99364,41.99364,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.077336,22.32938,0,0,0,31.33724,80.35175,0.1140411,0,0,0,22.32938
3/8/2007 8:00:00 PM,0,0,87.77779,90,0,0,40.17305,40.17305,0.1660424,0.1660424,0,-1,0,0.1660424,0,0,2.775558E-17,0,0,0.1747815,0.1660424,0,0,8.077336,22.32938,0,0.1747815,-0.1747815,31.15301,79.87935,0.1140411,0.1826466,0,0,22.32938
3/8/2007 9:00:00 PM,0,0,89.94219,90,0,0,38.38068,38.38068,6.35725,6.35725,0,-1,0,6.35725,0,0,8.881784E-16,0,0,6.691842,6.35725,0,0,8.271538,22.15459,0,6.691842,-6.691842,24.09919,61.79266,0.1140411,6.992975,0,0,22.15459
3/8/2007 10:00:00 PM,0,0,92.6978,90,0,0,36.51775,36.51775,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.70692,15.46275,0,0,0,24.09919,61.79266,0.1140411,0,0,0,15.46275
3/8/2007 11:00:00 PM,0,0,97.80256,90,0,0,34.98647,34.98647,0.3485261,0.3485261,0,-1,0,0.3485261,0,0,5.551115E-17,0,0,0.3668696,0.3485261,0,0,15.70692,15.46275,0,0.3668696,-0.3668696,23.71247,60.80109,0.1140411,0.3833787,0,0,15.46275
3/9/2007 12:00:00 AM,0,0,130.9677,90,0,0,33.85742,33.85742,0.3986233,0.3986233,0,-1,0,0.3986233,0,0,5.551115E-17,0,0,0.4196034,0.3986233,0,0,16.11455,15.09588,0,0.4196034,-0.4196034,23.27017,59.66699,0.1140411,0.4384856,0,0,15.09588
3/9/2007 1:00:00 AM,0,0,-106.5456,90,0,0,32.65075,32.65075,0.6194109,0.6194109,0,-1,0,0.6194109,0,0,1.110223E-16,0,0,0.6520115,0.6194109,0,0,16.58078,14.67628,0,0.6520115,-0.6520115,22.58289,57.90474,0.1140411,0.681352,0,0,14.67628
3/9/2007 2:00:00 AM,0,0,-95.71771,90,0,0,31.43702,31.43702,0.8818296,0.8818296,0,-1,0,0.8818296,0,0,1.110223E-16,0,0,0.9282416,0.8818296,0,0,17.30523,14.02427,0,0.9282416,-0.9282416,21.60444,55.39589,0.1140411,0.9700125,0,0,14.02427
3/9/2007 3:00:00 AM,0,0,-91.86366,90,0,0,30.562,30.562,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.33661,13.09603,0,0,0,21.60444,55.39589,0.1140411,0,0,0,13.09603
3/9/2007 4:00:00 AM,0,0,-89.35796,90,0,0,29.63054,29.63054,0.4042186,0.4042186,0,-1,0,0.4042186,0,0,5.551115E-17,0,0,0.4254933,0.4042186,0,0,18.33661,13.09603,0,0.4254933,-0.4254933,21.15593,54.24586,0.1140411,0.4446405,0,0,13.09603
3/9/2007 5:00:00 AM,0,0,-87.2199,90,0,0,28.87548,28.87548,0.4619074,0.4619074,0,0,0,0.4619074,0,0,5.551115E-17,0,0,0.4862184,0.4619074,0,0,18.80938,12.67053,0,0.4862184,-0.4862184,20.64341,52.93172,0.1140411,0.5080982,0,0,12.67053
3/9/2007 6:00:00 AM,0.001476467,0,-85.07121,90,0,0,28.20511,28.20511,0.09292085,0.09292085,0,0,0,0.09292085,0,0,1.387779E-17,0,0,0.09781142,0.09292085,0,0,19.34963,12.18431,0,0.09781142,-0.09781142,20.54031,52.66735,0.1140411,0.1022129,0,0,12.18431
3/9/2007 7:00:00 AM,0.05883997,9.984599,-82.6342,78.9856,0.05875166,0.6534438,29.18779,27.48534,2.534263,2.534263,0,0,0,2.534263,25.78437,0,0,0,0.6534438,2.667645,2.534263,0,0,19.45831,12.0865,0,2.014202,-2.014202,18.41715,47.22338,0.1140411,2.787689,0.522755,0,12.73995
3/9/2007 8:00:00 AM,0.1632682,24.62179,-79.55166,64.06557,0.1629527,1.771405,33.61496,28.87548,4.366013,4.366013,0,0,0,4.366013,40.5726,0,0,0,1.771405,4.595803,4.366013,0,0,21.69631,10.0723,0,2.824398,-2.824398,15.43998,39.5896,0.1140411,4.802615,1.417124,0,11.84371
3/9/2007 9:00:00 AM,0.3682352,39.08226,-75.1618,49.16928,0.37065,3.827118,43.21439,32.34732,1.71705,1.71705,0,-1,0,1.71705,222.8891,0,0,0,3.827118,1.807421,1.71705,0,0,24.83453,7.247903,2.019697,0,2.019697,17.35603,44.50255,0.1139153,1.888755,3.061694,0,11.07502
3/9/2007 10:00:00 AM,0.5838103,53.153,-67.88775,34.33487,0.5927359,5.777768,53.38687,35.86149,4.431585,4.431585,0,0,0,4.431585,130.377,0,0,0,5.777768,4.664826,4.431585,0,0,22.81483,9.06563,1.112941,0,1.112941,18.41186,47.2098,0.113846,4.874743,4.622214,0,14.8434
3/9/2007 11:00:00 AM,0.5167611,66.1302,-52.94172,19.70995,0.518564,5.031355,54.18175,38.83936,2.21387,2.21387,0,0,0,2.21387,227.2652,0,0,0,5.031355,2.330389,2.21387,0,0,21.70189,10.06728,2.700966,0,2.700966,20.97422,53.77994,0.1136783,2.435257,4.025084,0,15.09863
3/9/2007 12:00:00 PM,0.6861377,74.8695,-15.16353,6.824446,0.6945713,6.4304,62.00553,41.32327,2.136735,2.136735,0,0,0,2.136735,300.9452,0,0,0,6.4304,2.249195,2.136735,0,0,19.00092,12.49815,4.181206,0,4.181206,24.94086,63.95079,0.1134197,2.350408,5.14432,0,18.92855
3/9/2007 1:00:00 PM,0.6771162,71.69038,37.45069,12.37813,0.68564,6.265458,64.11766,43.66605,2.733851,2.733851,0,0,0,2.733851,229.1806,0,0,0,6.265458,2.877738,2.733851,0,0,14.81972,16.26123,3.38772,0,3.38772,28.15473,72.19147,0.113211,3.007236,5.012366,0,22.52669
3/9/2007 2:00:00 PM,0.5589325,60.18922,61.60225,26.61576,0.5637347,5.221876,61.91896,45.13382,0.1490994,0.1490994,0,-1,0,0.1490994,3502.279,0,0,0,5.221876,0.1569467,0.1490994,0,0,11.432,19.31018,5.064929,0,5.064929,32.95975,84.512,0.1129005,0.1640093,4.177501,0,24.53205
3/9/2007 3:00:00 PM,0.634849,46.53535,71.88211,41.37643,0.6515827,5.916545,65.13614,45.68423,3.454252,3.454252,0,0,0,3.454252,171.283,0,0,0,5.916545,3.636055,3.454252,0,0,6.367069,23.86862,2.28049,0,2.28049,35.12321,90.05933,0.1127612,3.799677,4.733236,0,29.78516
3/9/2007 4:00:00 PM,0.213634,32.23699,77.4779,56.24798,0.2131801,2.088765,52.49783,46.19936,0,0,0,0,0,0,0,0,0,0,2.088765,0,0,0,0,4.086579,25.92106,2.088765,0,2.088765,37.10479,95.14029,0.1126339,0,1.671012,0,28.00982
3/9/2007 5:00:00 PM,0.07733987,17.67711,81.12874,71.15829,0.0770668,0.7753465,47.87489,45.60661,5.19468,5.19468,0,0,0,5.19468,14.92578,0,0,0,0.7753465,5.468084,5.19468,0,0,1.997814,27.80095,0,4.692738,-4.692738,32.15821,82.45677,0.1126339,5.714148,0.6202772,0,28.57629
3/9/2007 6:00:00 PM,0.02952054,2.989177,83.84782,86.08349,0.03037759,0.3109416,44.79073,43.89892,5.138117,5.138117,0,0,0,5.138117,6.051664,0,8.881784E-16,0,0.3109416,5.408545,5.138117,0,0,7.211967,23.10821,0,5.097603,-5.097603,26.78486,68.67899,0.1126339,5.651929,0.2487533,0,23.41915
3/9/2007 7:00:00 PM,0,0,86.11176,90,0,0,42.11361,42.11361,0.4903946,0.4903946,0,-1,0,0.4903946,0,0,5.551115E-17,0,0,0.5162048,0.4903946,0,0,12.87597,18.0106,0,0.5162048,-0.5162048,26.24073,67.28379,0.1126339,0.5394341,0,0,18.0106
3/9/2007 8:00:00 PM,0,0,88.21976,90,0,0,40.34946,40.34946,2.984967,2.984967,0,-1,0,2.984967,0,0,4.440892E-16,0,0,3.14207,2.984967,0,0,13.44953,17.4944,0,3.14207,-3.14207,22.9287,58.79142,0.1126339,3.283463,0,0,17.4944
3/9/2007 9:00:00 PM,0,0,90.46891,90,0,0,38.54298,38.54298,9.61037,8.36,0,-1,0,8.36,0,0,1.25037,2.211406,0,8.8,8.36,0,0,16.94072,14.35233,0,8.8,-8.8,13.65269,35.00681,0.1126339,10.57141,0,0,14.35233
3/9/2007 10:00:00 PM,0,0,93.40812,90,0,0,36.67299,36.67299,1.619611,1.619611,0,-1,0,1.619611,0,0,2.220446E-16,0,0,1.704853,1.619611,0,0,26.7185,5.55233,0,1.704853,-1.704853,11.85561,30.39894,0.1126339,1.781572,0,0,5.55233
3/9/2007 11:00:00 PM,0,0,99.0113,90,0,0,35.14877,35.14877,1.543019,1.543019,0,-1,0,1.543019,0,0,2.220446E-16,0,0,1.624231,1.543019,0,0,28.61278,3.847476,0,1.624231,-1.624231,10.14352,26.00898,0.1126339,1.697321,0,0,3.847476
3/10/2007 12:00:00 AM,0,0,134.5096,90,0,0,34.01972,34.01972,1.685078,1.685078,0,-1,0,1.685078,0,0,2.220446E-16,0,0,1.773766,1.685078,0,0,30.41748,2.223245,0,1.773766,-1.773766,8.273808,21.21485,0.1126339,1.853586,0,0,2.223245
3/10/2007 1:00:00 AM,0,0,-108.3009,90,0,0,32.80599,32.80599,1.39751,0.4270052,0,-1,0,0.4270052,0,0,0.9705045,1.110255,0,0.4494792,0.4270052,0,0,32.38833,0.4494792,0,0.4494792,-0.4494792,7.800015,20,0.1126339,1.537261,0,0,0.4494792
3/10/2007 2:00:00 AM,0,0,-96.575,90,0,0,31.59226,31.59226,0.8544282,0,0,-1,0,0,0,0,0.8544282,0.939871,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126339,0.939871,0,0,0
3/10/2007 3:00:00 AM,0,0,-92.44632,90,0,0,30.7243,30.7243,1.943316,0,0,-1,0,0,0,0,1.943316,2.137647,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126339,2.137647,0,0,0
3/10/2007 4:00:00 AM,0,0,-89.82043,90,0,0,29.80695,29.80695,1.527975,0,0,-1,0,0,0,0,1.527975,1.680772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1126339,1.680772,0,0,0
3/10/2007 5:00:00 AM,0,0,-87.62434,90,0,0,29.03778,29.03778,0.5506386,0.5506386,9.350638,0,2.701712,0.5506386,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1130877,0.6057025,0,12,0
3/10/2007 6:00:00 AM,0.004295409,0,-85.45186,90,0,0,28.36035,28.36035,1.923983,1.923983,10.72398,0,3.049168,1.923983,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1137442,2.116381,0,12,7.524
3/10/2007 7:00:00 AM,0.1816516,10.11283,-83.01614,78.91868,0.1977673,2.152292,33.39865,27.64764,6.108174,6.108174,12,0,3.372,6.108174,35.23626,0,0,0,2.152292,0,0,5.891826,5.597234,16.16775,15.048,7.749527,0,7.749527,31.01385,79.52252,0.1144639,6.718992,1.721834,12,17.20029
3/10/2007 8:00:00 AM,0.4857275,24.76529,-79.95947,63.98788,0.5078642,5.223073,43.93678,29.03778,3.956238,3.956238,6.991633,0,2.104883,3.956238,132.0212,0,0,0,5.223073,0,0,3.035395,2.883626,8.418227,22.02257,8.106699,0,8.106699,38.70454,99.2422,0.114567,4.351862,4.178459,12,27.24565
3/10/2007 9:00:00 AM,0.6676147,39.24966,-75.62658,49.07769,0.6902661,6.746283,52.93218,32.53078,8.125644,8.125644,0,-1,0,8.125644,83.02459,0,1.776357E-15,0.5782082,6.746283,8.553309,8.125644,0,0,0.3115274,29.3186,0,1.807027,-1.807027,36.79976,94.35818,0.114567,8.938209,5.397026,0,36.06488
3/10/2007 10:00:00 AM,0.8708148,53.36117,-68.45351,34.22137,0.8966482,8.263139,62.75376,36.0379,2.970343,2.970343,0,0,0,2.970343,278.1881,2.817127,0,0,8.263139,3.126677,2.970343,0,0,2.319335,27.51158,2.319335,0,2.319335,39.00008,100,0.1144261,3.267377,6.610511,0,35.77472
3/10/2007 11:00:00 AM,0.8847174,66.4159,-53.62798,19.5485,0.9073181,8.187777,66.12408,39.01577,7.35118,7.35118,0,0,0,7.35118,111.3805,0.4496932,0,0,8.187777,7.738083,7.35118,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,8.086297,6.550221,0,37.78675
3/10/2007 12:00:00 PM,1.09207,75.26431,-15.33734,6.471616,1.121473,9.540031,75.23426,41.47852,5.358221,5.358221,0,0,0,5.358221,178.0448,3.899799,0,0,9.540031,5.640233,5.358221,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,5.894043,7.632025,0,39.13901
3/10/2007 1:00:00 PM,1.04568,71.96536,38.37042,12.26254,1.073988,9.078864,76.17231,43.8213,1.706735,1.706735,0,0,0,1.706735,531.9434,7.2823,0,0,9.078864,1.796563,1.706735,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,1.877409,7.263091,0,38.67784
3/10/2007 2:00:00 PM,0.9452132,60.3265,62.35387,26.60059,0.9720405,8.305326,74.57365,45.3314,3.451585,3.451585,0,-1,0,3.451585,240.6235,4.672078,0,0,8.305326,3.633247,3.451585,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,3.796744,6.64426,0,37.9043
3/10/2007 3:00:00 PM,0.7543012,46.60808,72.45035,41.39389,0.7776335,6.884389,69.13731,45.84653,0,0,0,0,0,0,0,6.884389,0,0,6.884389,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,0,5.507512,0,36.48337
3/10/2007 4:00:00 PM,0.538317,32.2756,77.94553,56.28298,0.5581884,5.136343,62.99633,46.36166,0,0,0,0,0,0,0,5.136343,0,0,5.136343,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,0,4.109075,0,34.73532
3/10/2007 5:00:00 PM,0.2671844,17.69522,81.54536,71.20551,0.2797779,2.716703,54.04558,45.76891,0.0533901,0.0533901,0,0,0,0.0533901,5088.401,2.660503,0,0,2.716703,0.05620011,0.0533901,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,0.05872912,2.173362,0,32.31568
3/10/2007 6:00:00 PM,0.04485025,2.994048,84.24567,86.14086,0.05100959,0.5199005,45.55968,44.06122,0,0,0,0,0,0,0,0.5199005,0,0,0.5199005,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1144261,0,0.4159204,0,30.11888
3/10/2007 7:00:00 PM,0,0,86.51762,90,0,0,42.27591,42.27591,2.980505,2.980505,0,-1,0,2.980505,0,0,4.440892E-16,0,0,3.137374,2.980505,0,0,0,29.59898,0,3.137374,-3.137374,35.693,91.52032,0.1144261,3.278556,0,0,29.59898
3/10/2007 8:00:00 PM,0,0,88.6639,90,0,0,40.50471,40.50471,8.334388,8.334388,0,-1,0,8.334388,0,0,1.776357E-15,0.8078263,0,8.77304,8.334388,0,0,3.485971,26.46161,0,8.77304,-8.77304,26.4454,67.80858,0.1144261,9.167827,0,0,26.46161
3/10/2007 9:00:00 PM,0,0,90.99831,90,0,0,38.69823,38.69823,3.668756,3.668756,0,-1,0,3.668756,0,0,4.440892E-16,0,0,3.861849,3.668756,0,0,13.23379,17.68856,0,3.861849,-3.861849,22.37465,57.37079,0.1144261,4.035632,0,0,17.68856
3/10/2007 10:00:00 PM,0,0,94.12206,90,0,0,36.83529,36.83529,0.3478122,0.3478122,0,-1,0,0.3478122,0,0,5.551115E-17,0,0,0.3661181,0.3478122,0,0,17.52474,13.82672,0,0.3661181,-0.3661181,21.98873,56.38125,0.1144261,0.3825934,0,0,13.82672
