Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/9/2007 7:00:00 AM,0.1935564,16.74141,-105.1212,75.80264,0.1799552,1.882477,40.83076,35.56511,0.2842858,0.2842858,0,0,0,0.2842858,662.1777,0,0,0,1.882477,0.2992482,0.2842858,0,0,12.55358,18.30076,1.583229,0,1.583229,28.59269,73.31445,0.1192728,0.3127144,1.505982,0,20.18324
5/9/2007 8:00:00 AM,0.2665864,31.07147,-104.442,61.56443,0.2617501,2.684463,44.43974,36.75767,3.758233,3.758233,0,0,0,3.758233,71.42886,0,0,0,2.684463,3.956035,3.758233,0,0,10.97035,19.72566,0,1.271572,-1.271572,27.25234,69.87765,0.1192728,4.134057,2.14757,0,22.41013
5/9/2007 9:00:00 AM,0.4117689,45.40656,-105.068,47.57519,0.4043568,3.973978,51.97358,40.03192,5.643252,5.643252,0,-1,0,5.643252,70.42001,0,0,0,3.973978,5.940265,5.643252,0,0,12.38321,18.45409,0,1.966287,-1.966287,25.17969,64.56318,0.1192728,6.207577,3.179183,0,22.42807
5/9/2007 10:00:00 AM,0.4368204,59.62045,-108.2791,34.19862,0.4320622,4.157538,55.58898,42.79104,2.515251,2.515251,0,0,0,2.515251,165.2932,0,0,0,4.157538,2.647632,2.515251,0,0,14.56797,16.48781,1.509906,0,1.509906,26.61211,68.23605,0.1192226,2.766776,3.326031,0,20.64534
5/9/2007 11:00:00 AM,0.565796,73.2573,-119.89,22.6022,0.5579264,5.166149,61.97972,45.36669,0.2990721,0.2990721,0,0,0,0.2990721,1727.392,0,0,0,5.166149,0.3148127,0.2990721,0,0,13.05806,17.84672,4.851336,0,4.851336,31.21449,80.037,0.1190617,0.3289793,4.132919,0,23.01287
5/9/2007 12:00:00 PM,0.8123282,82.0461,-179.0542,16.98582,0.791496,6.918856,71.10049,47.35664,5.063125,5.063125,0,0,0,5.063125,136.6519,0,0,0,6.918856,5.329605,5.063125,0,0,8.206727,22.21292,1.589251,0,1.589251,32.72219,83.90288,0.1190091,5.569438,5.535085,0,29.13178
5/9/2007 1:00:00 PM,0.7842082,73.49113,120.3009,22.42529,0.7632905,6.620521,72.29476,49.37482,4.663198,4.663198,0,0,0,4.663198,141.9738,0,0,0,6.620521,4.90863,4.663198,0,0,6.617476,23.64325,1.711891,0,1.711891,34.34623,88.06709,0.1189525,5.129519,5.296416,0,30.26377
5/9/2007 2:00:00 PM,0.8797463,59.877,108.382,33.9651,0.8466835,7.160239,76.11256,50.60972,1.435996,1.435996,0,-1,0,1.435996,498.6251,0.7430781,0,0,7.160239,1.511575,1.435996,0,0,4.905585,25.18395,4.905585,0,4.905585,39.00008,100,0.1187905,1.579596,5.728191,0,32.34419
5/9/2007 3:00:00 PM,0.6482153,45.66751,105.0968,47.32397,0.6194288,5.470313,69.52075,50.96255,0.9443026,0.9443026,0,0,0,0.9443026,579.2966,4.47631,0,0,5.470313,0.9940028,0.9443026,0,0,0,29.59898,0,0,0,39.00008,100,0.1187905,1.038733,4.37625,0,35.06929
5/9/2007 4:00:00 PM,0.4491809,31.33319,104.4399,61.30635,0.421528,3.857335,63.89368,51.32243,1.248097,1.248097,0,0,0,1.248097,309.0573,2.543549,0,0,3.857335,1.313787,1.248097,0,0,0,29.59898,0,0,0,39.00008,100,0.1187905,1.372907,3.085868,0,33.45631
5/9/2007 5:00:00 PM,0.2170826,17.00232,105.0997,75.54172,0.1978473,1.891614,56.67289,50.8073,6.459525,6.459525,0,0,0,6.459525,29.2841,0,0,0,1.891614,6.7995,6.459525,0,0,0,29.59898,0,4.907886,-4.907886,33.82671,86.73499,0.1187905,7.105478,1.513291,0,31.49059
5/9/2007 6:00:00 PM,0.04679951,2.751074,106.752,89.87376,0.01654414,0.1645381,49.90491,49.41716,0,0,0,0,0,0,0,0,0,0,0.1645381,0,0,0,0,5.453207,24.69109,0.1645381,0,0.1645381,33.98281,87.13522,0.1187851,0,0.1316305,0,24.85563
5/9/2007 7:00:00 PM,0,0,109.4635,90,0,0,48.26694,48.26694,6.953633,6.953633,0,-1,0,6.953633,0,0,8.881784E-16,0,0,7.319614,6.953633,0,0,5.288669,24.83918,0,7.319614,-7.319614,26.26726,67.35181,0.1187851,7.648996,0,0,24.83918
5/9/2007 8:00:00 PM,0,0,113.6297,90,0,0,46.72155,46.72155,11.27741,8.36,0,-1,0,8.36,0,0,2.917413,4.045155,0,8.8,8.36,0,0,13.42157,17.51956,0,8.8,-8.8,16.99124,43.5672,0.1187851,12.40516,0,0,17.51956
5/9/2007 9:00:00 PM,0,0,120.164,90,0,0,44.81627,44.81627,8.180743,8.180743,0,-1,0,8.180743,0,0,1.776357E-15,0.7152333,0,8.611309,8.180743,0,0,23.19935,8.719563,0,8.611309,-8.611309,7.914125,20.29259,0.1187851,8.998817,0,0,8.719563
5/9/2007 10:00:00 PM,0,0,131.0308,90,0,0,42.86866,42.86866,1.529412,0.102841,0,-1,0,0.102841,0,0,1.426571,1.579512,0,0.1082537,0.102841,0,0,32.76747,0.1082537,0,0.1082537,-0.1082537,7.800015,20,0.1187851,1.682353,0,0,0.1082537
5/9/2007 11:00:00 PM,0,0,150.0208,90,0,0,41.35855,41.35855,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,0,0,0,0
5/10/2007 12:00:00 AM,0,0,179.7376,90,0,0,40.28596,40.28596,1.78982,0,0,-1,0,0,0,0,1.78982,1.968802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,1.968802,0,0,0
5/10/2007 1:00:00 AM,0,0,-150.7266,90,0,0,39.19925,39.19925,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,0,0,0,0
5/10/2007 2:00:00 AM,0,0,-131.6122,90,0,0,38.28189,38.28189,1.589701,0,0,-1,0,0,0,0,1.589701,1.748671,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,1.748671,0,0,0
5/10/2007 3:00:00 AM,0,0,-120.6209,90,0,0,37.49155,37.49155,2.144198,0,0,-1,0,0,0,0,2.144198,2.358618,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,2.358618,0,0,0
5/10/2007 4:00:00 AM,0,0,-114.0071,90,0,0,36.71533,36.71533,1.456087,0,0,-1,0,0,0,0,1.456087,1.601696,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1187851,1.601696,0,0,0
5/10/2007 5:00:00 AM,0,0,-109.7955,90,0,0,36.15786,36.15786,0.394904,0.394904,9.194904,0,2.662311,0.394904,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1189923,0.4343944,0,12,0
5/10/2007 6:00:00 AM,0.03485022,2.54828,-107.0623,90.12081,0.02290944,0.2450923,36.64946,35.98145,2.098299,2.098299,10.8983,0,3.09327,2.098299,11.68052,1.776357E-15,0,0,0.2450923,0,0,8.8,8.36,24.52775,7.524,8.605092,0,8.605092,23.89452,61.26786,0.1193228,2.308129,0.1960738,12,7.769092
5/10/2007 7:00:00 AM,0.2106407,16.77761,-105.4074,75.8097,0.1921255,2.00542,41.23108,35.60745,8.911913,8.911913,12,0,3.372,8.911913,22.50269,0,0,0,2.00542,0,0,3.088087,2.933683,15.92266,15.26858,4.939103,0,4.939103,28.58016,73.28231,0.1195474,9.803103,1.604336,12,17.274
5/10/2007 8:00:00 AM,0.5021545,31.08767,-104.7642,61.59615,0.4664102,4.621898,50.53675,36.77884,4.517836,4.517836,10.56141,0,3.008038,4.517836,102.3034,0,0,0,4.621898,0,0,6.043578,5.741399,10.98356,19.71378,10.3633,0,10.3633,38.41164,98.4912,0.1197913,4.96962,3.697518,12,24.33567
5/10/2007 9:00:00 AM,0.4734447,45.39937,-105.4617,47.6389,0.4611231,4.488024,53.64767,40.01075,1.653056,1.653056,0,-1,0,1.653056,271.4987,2.127704,0,0,4.488024,1.740058,1.653056,0,0,0.6202619,29.04074,0.6202619,0,0.6202619,39.00008,100,0.1197709,1.818361,3.590419,0,33.52877
5/10/2007 10:00:00 AM,0.4718063,59.57935,-108.8194,34.31056,0.465583,4.454667,56.55046,42.7487,2.60003,2.60003,0,0,0,2.60003,171.3314,1.717793,0,0,4.454667,2.736874,2.60003,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,2.860034,3.563734,0,34.05365
5/10/2007 11:00:00 AM,0.6084702,73.14547,-120.7648,22.7957,0.5983006,5.499753,63.1639,45.3314,2.288442,2.288442,0,0,0,2.288442,240.3273,3.090866,0,0,5.499753,2.408887,2.288442,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,2.517287,4.399802,0,35.09873
5/10/2007 12:00:00 PM,0.9316679,81.77029,-179.1888,17.26177,0.903112,7.721142,74.4809,47.3143,1.574235,1.574235,0,0,0,1.574235,490.4695,6.064053,0,0,7.721142,1.657089,1.574235,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,1.731658,6.176914,0,37.32012
5/10/2007 1:00:00 PM,0.844815,73.35143,121.1371,22.64006,0.8193617,7.028583,73.97677,49.33953,4.09725,4.09725,0,0,0,4.09725,171.5439,2.715688,0,0,7.028583,4.312894,4.09725,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,4.506975,5.622866,0,36.62756
5/10/2007 2:00:00 PM,0.666524,59.80661,108.9141,34.10401,0.6476883,5.704321,69.94363,50.53209,0,0,0,-1,0,0,0,5.704321,0,0,5.704321,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,0,4.563457,0,35.3033
5/10/2007 3:00:00 PM,0.5628698,45.63083,105.4888,47.41626,0.5419813,4.861166,67.09068,50.88493,2.243174,2.243174,0,0,0,2.243174,216.7093,2.49993,0,0,4.861166,2.361236,2.243174,0,0,0,29.59898,0,0,0,39.00008,100,0.1197709,2.467491,3.888932,0,34.46014
5/10/2007 4:00:00 PM,0.3327618,31.3199,104.7632,61.36724,0.3216236,2.998765,60.84801,51.28009,5.28541,5.28541,0,0,0,5.28541,56.73664,0,0,0,2.998765,5.56359,5.28541,0,0,0,29.59898,0,2.564825,-2.564825,36.29652,93.0678,0.1197709,5.813951,2.399012,0,32.59774
5/10/2007 5:00:00 PM,0.1798453,17.00916,105.3887,75.57819,0.1700156,1.633928,55.80181,50.76496,5.090297,5.090297,0,0,0,5.090297,32.09887,0,8.881784E-16,0,1.633928,5.358207,5.090297,0,0,2.849806,27.03415,0,3.724279,-3.724279,32.37078,83.00183,0.1197709,5.599327,1.307142,0,28.66808
5/10/2007 6:00:00 PM,0.04120214,2.777896,107.0275,89.88857,0.02171817,0.2158599,50.01517,49.37482,3.460437,3.460437,0,0,0,3.460437,6.237937,0,0,0,0.2158599,3.642565,3.460437,0,0,6.987894,23.30987,0,3.426705,-3.426705,28.75871,73.74015,0.1197709,3.806481,0.1726879,0,23.52573
5/10/2007 7:00:00 PM,0,0,109.741,90,0,0,48.26694,48.26694,4.312587,4.312587,0,-1,0,4.312587,0,0,8.881784E-16,0,0,4.539566,4.312587,0,0,10.79534,19.88317,0,4.539566,-4.539566,23.97359,61.47063,0.1197709,4.743846,0,0,19.88317
5/10/2007 8:00:00 PM,0,0,113.9232,90,0,0,46.67921,46.67921,11.3122,8.36,0,-1,0,8.36,0,0,2.952204,4.083424,0,8.8,8.36,0,0,15.83931,15.3436,0,8.8,-8.8,14.69758,37.68602,0.1197709,12.44342,0,0,15.3436
5/10/2007 9:00:00 PM,0,0,120.4862,90,0,0,44.77393,44.77393,5.489436,5.489436,0,-1,0,5.489436,0,0,0,0,0,5.778353,5.489436,0,0,25.61708,6.543602,0,5.778353,-5.778353,8.606659,22.06831,0.1197709,6.038379,0,0,6.543602
5/10/2007 10:00:00 PM,0,0,131.3818,90,0,0,42.86866,42.86866,0.467921,0.467921,0,-1,0,0.467921,0,0,5.551115E-17,0,0,0.4925485,0.467921,0,0,32.03748,0.7652489,0,0.4925485,-0.4925485,8.087467,20.73705,0.1197709,0.5147131,0,0,0.7652489
5/10/2007 11:00:00 PM,0,0,150.3286,90,0,0,41.35855,41.35855,1.427422,0.2590654,0,-1,0,0.2590654,0,0,1.168357,1.311099,0,0.2727005,0.2590654,0,0,32.58475,0.2727005,0,0.2727005,-0.2727005,7.800015,20,0.1197709,1.570164,0,0,0.2727005
5/11/2007 12:00:00 AM,0,0,179.7677,90,0,0,40.30713,40.30713,0.7347643,0,0,-1,0,0,0,0,0.7347643,0.8082408,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197709,0.8082408,0,0,0
5/11/2007 1:00:00 AM,0,0,-150.9771,90,0,0,39.21336,39.21336,0.1757071,0,0,-1,0,0,0,0,0.1757071,0.1932778,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197709,0.1932778,0,0,0
5/11/2007 2:00:00 AM,0,0,-131.9281,90,0,0,38.32423,38.32423,1.447548,0,0,-1,0,0,0,0,1.447548,1.592303,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197709,1.592303,0,0,0
5/11/2007 3:00:00 AM,0,0,-120.9212,90,0,0,37.51272,37.51272,1.020827,0,0,-1,0,0,0,0,1.020827,1.12291,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197709,1.12291,0,0,0
5/11/2007 4:00:00 AM,0,0,-114.2856,90,0,0,36.7365,36.7365,0.7869419,0,0,-1,0,0,0,0,0.7869419,0.8656361,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1197709,0.8656361,0,0,0
5/11/2007 5:00:00 AM,0,0,-110.0616,90,0,0,36.17903,36.17903,1.505384,1.505384,10.30538,0,2.943262,1.505384,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1200597,1.655923,0,12,0
5/11/2007 6:00:00 AM,0.02878,2.601035,-107.3286,90.10856,0.02398613,0.2565394,36.70206,36.00262,0.9190778,0.9190778,9.719078,0,2.794927,0.9190778,27.9127,1.776357E-15,0,0,0.2565394,0,0,8.8,8.36,24.52775,7.524,8.616539,0,8.616539,23.90537,61.29571,0.1202935,1.010985,0.2052315,12,7.78054
5/11/2007 7:00:00 AM,0.2386414,16.81062,-105.6886,75.81909,0.2113101,2.198726,41.80973,35.62156,2.859214,2.859214,11.65921,0,3.285781,2.859214,76.89967,1.776357E-15,0,0,2.198726,0,0,8.8,8.36,15.91121,15.27889,10.55873,0,10.55873,33.92226,86.97999,0.1206113,3.145135,1.758981,12,17.47761
5/11/2007 8:00:00 AM,0.3984205,31.10064,-105.0806,61.63008,0.3772097,3.794862,47.88115,36.77884,3.978226,3.978226,0,0,0,3.978226,95.3908,0,0,0,3.794862,4.187606,3.978226,0,0,5.352488,24.78174,0,0.3927446,-0.3927446,33.50827,85.91847,0.1206113,4.376049,3.035889,0,28.5766
5/11/2007 9:00:00 AM,0.4586246,45.38887,-105.8476,47.7046,0.4473694,4.365155,53.21505,39.98958,3.223098,3.223098,0,-1,0,3.223098,135.4335,0,0,0,4.365155,3.392735,3.223098,0,0,5.788871,24.38899,0.9724202,0,0.9724202,34.43079,88.28391,0.1205793,3.545408,3.492124,0,28.75415
5/11/2007 10:00:00 AM,0.5513047,59.53475,-109.3474,34.42391,0.5405816,5.10439,58.76051,42.70636,2.118521,2.118521,0,0,0,2.118521,240.9412,0,0,0,5.10439,2.230022,2.118521,0,0,4.816451,25.26417,2.874368,0,2.874368,37.15766,95.27585,0.1204848,2.330373,4.083512,0,30.36856
5/11/2007 11:00:00 AM,0.5655516,73.03024,-121.6089,22.98862,0.5573814,5.165246,61.8488,45.25378,4.425145,4.425145,0,0,0,4.425145,116.7249,0,0,0,5.165246,4.658047,4.425145,0,0,1.942083,27.8511,0.5071998,0,0.5071998,37.63883,96.50962,0.1204681,4.867659,4.132197,0,33.01635
5/11/2007 12:00:00 PM,0.6053082,81.49951,-179.2978,17.53265,0.5961933,5.417069,65.03353,47.23668,3.928519,3.928519,0,0,0,3.928519,137.8909,0,0,0,5.417069,4.135283,3.928519,0,0,1.434883,28.30758,1.281786,0,1.281786,38.85484,99.62759,0.120426,4.32137,4.333655,0,33.72465
5/11/2007 1:00:00 PM,0.7748808,73.21301,121.948,22.85066,0.7536256,6.55427,71.88409,49.26191,4.378303,4.378303,0,0,0,4.378303,149.6989,1.792434,0,0,6.55427,4.608739,4.378303,0,0,0.1530968,29.46119,0.1530968,0,0.1530968,39.00008,100,0.120421,4.816133,5.243416,0,36.01546
5/11/2007 2:00:00 PM,0.46455,59.73754,109.4351,34.23988,0.45858,4.189219,64.16908,50.48976,0.9108841,0.9108841,0,-1,0,0.9108841,459.9069,3.230393,0,0,4.189219,0.9588254,0.9108841,0,0,0,29.59898,0,0,0,39.00008,100,0.120421,1.001973,3.351375,0,33.7882
5/11/2007 3:00:00 PM,0.2894042,45.59567,105.8733,47.50584,0.2870334,2.700214,59.37825,50.84964,1.62797,1.62797,0,0,0,1.62797,165.8638,0.9865605,0,0,2.700214,1.713653,1.62797,0,0,0,29.59898,0,0,0,39.00008,100,0.120421,1.790767,2.160171,0,32.29919
5/11/2007 4:00:00 PM,0.2687383,31.30823,105.0804,61.42557,0.2637229,2.485409,59.07887,51.24481,0.3820679,0.3820679,0,0,0,0.3820679,650.5151,2.083232,0,0,2.485409,0.4021767,0.3820679,0,0,0,29.59898,0,0,0,39.00008,100,0.120421,0.4202746,1.988327,0,32.08439
5/11/2007 5:00:00 PM,0.1652999,17.01761,105.6722,75.61218,0.1582335,1.524164,55.41599,50.72968,3.310921,3.310921,0,0,0,3.310921,46.03444,0,0,0,1.524164,3.48518,3.310921,0,0,0,29.59898,0,1.961016,-1.961016,36.93299,94.69978,0.120421,3.642013,1.219331,0,31.12314
5/11/2007 6:00:00 PM,0.05196075,2.806283,107.2975,89.90097,0.01173024,0.1168082,49.6853,49.33953,0,0,0,0,0,0,0,0,0,0,0.1168082,0,0,0,0,2.178906,27.63796,0.1168082,0,0.1168082,37.0438,94.98391,0.1204172,0,0.09344658,0,27.75477
5/11/2007 7:00:00 PM,0,0,110.0127,90,0,0,48.2246,48.2246,5.616694,5.616694,0,-1,0,5.616694,0,0,0,0,0,5.91231,5.616694,0,0,2.062098,27.74309,0,5.91231,-5.91231,30.81168,79.00414,0.1204172,6.178363,0,0,27.74309
5/11/2007 8:00:00 PM,0,0,114.2102,90,0,0,46.67921,46.67921,4.300753,4.300753,0,-1,0,4.300753,0,0,0,0,0,4.527108,4.300753,0,0,8.63133,21.83078,0,4.527108,-4.527108,26.03969,66.7683,0.1204172,4.730828,0,0,21.83078
5/11/2007 9:00:00 PM,0,0,120.8002,90,0,0,44.77393,44.77393,0.3082472,0.3082472,0,-1,0,0.3082472,0,0,0,0,0,0.3244707,0.3082472,0,0,13.66145,17.30367,0,0.3244707,-0.3244707,25.69766,65.89132,0.1204172,0.3390719,0,0,17.30367
5/11/2007 10:00:00 PM,0,0,131.7218,90,0,0,42.86866,42.86866,2.66757,2.66757,0,-1,0,2.66757,0,0,0,0,0,2.807969,2.66757,0,0,14.02197,16.9792,0,2.807969,-2.807969,22.73781,58.30195,0.1204172,2.934327,0,0,16.9792
5/11/2007 11:00:00 PM,0,0,150.623,90,0,0,41.35855,41.35855,0.6798609,0.6798609,0,-1,0,0.6798609,0,0,0,0,0,0.7156431,0.6798609,0,0,17.14194,14.17123,0,0.7156431,-0.7156431,21.98345,56.36771,0.1204172,0.747847,0,0,14.17123
5/12/2007 12:00:00 AM,0,0,179.7918,90,0,0,40.28596,40.28596,0.6909167,0.6909167,0,-1,0,0.6909167,0,0,1.110223E-16,0,0,0.7272807,0.6909167,0,0,17.9371,13.45559,0,0.7272807,-0.7272807,21.21683,54.40202,0.1204172,0.7600083,0,0,13.45559
5/12/2007 1:00:00 AM,0,0,-151.223,90,0,0,39.21336,39.21336,0.4761907,0.4761907,0,-1,0,0.4761907,0,0,1.110223E-16,0,0,0.5012534,0.4761907,0,0,18.74519,12.72831,0,0.5012534,-0.5012534,20.68846,53.04724,0.1204172,0.5238097,0,0,12.72831
5/12/2007 2:00:00 AM,0,0,-132.2378,90,0,0,38.28189,38.28189,0.3534802,0.3534802,0,-1,0,0.3534802,0,0,5.551115E-17,0,0,0.3720845,0.3534802,0,0,19.30214,12.22706,0,0.3720845,-0.3720845,20.29625,52.04157,0.1204172,0.3888283,0,0,12.22706
5/12/2007 3:00:00 AM,0,0,-121.2159,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.71556,11.85497,0,0,0,20.29625,52.04157,0.1204172,0,0,0,11.85497
5/12/2007 4:00:00 AM,0,0,-114.559,90,0,0,36.71533,36.71533,1.319855,1.319855,0,-1,0,1.319855,0,0,2.220446E-16,0,0,1.389321,1.319855,0,0,19.71556,11.85497,0,1.389321,-1.389321,18.83178,48.28652,0.1204172,1.45184,0,0,11.85497
5/12/2007 5:00:00 AM,0,0,-110.3231,90,0,0,36.15786,36.15786,1.205464,1.205464,0,0,0,1.205464,0,0,2.220446E-16,0,0,1.268909,1.205464,0,0,21.25925,10.46565,0,1.268909,-1.268909,17.49423,44.85691,0.1204172,1.32601,0,0,10.46565
5/12/2007 6:00:00 AM,0.05352127,2.650577,-107.5902,90.0987,0.007046476,0.07557055,36.18684,35.98145,0,0,0,0,0,0,0,0,0,0,0.07557055,0,0,0,0,22.66915,9.196741,0.07557055,0,0.07557055,17.56592,45.04074,0.1204147,0,0.06045644,0,9.272311
5/12/2007 7:00:00 AM,0.2811494,16.84046,-105.9647,75.83079,0.2415829,2.501483,42.70151,35.62156,5.600306,5.600306,0,0,0,5.600306,44.6669,0,8.881784E-16,0,2.501483,5.895059,5.600306,0,0,22.59358,9.264754,0,3.393575,-3.393575,13.98878,35.8686,0.1204147,6.160336,2.001187,0,11.76624
5/12/2007 8:00:00 AM,0.5212601,31.11045,-105.391,61.66617,0.4821253,4.764781,51.00583,36.77884,7.877213,7.877213,12,0,3.372,7.877213,60.48816,0,0,0,4.764781,0,0,4.122787,3.916648,26.36422,5.871179,8.681429,0,8.681429,22.22471,56.98632,0.1207915,8.664934,3.811825,12,10.63596
5/12/2007 9:00:00 AM,0.7539176,45.37514,-106.2258,47.77219,0.7149501,6.649986,61.24422,39.96841,5.785572,5.785572,0,-1,0,5.785572,114.9408,0,0,0,6.649986,6.090076,5.785572,0,0,17.68279,13.68447,0.5599099,0,0.5599099,22.75589,58.34831,0.1207731,6.364129,5.319989,0,20.33445
5/12/2007 10:00:00 AM,0.6770912,59.48682,-109.863,34.53851,0.6564271,6.06789,62.25682,42.70636,0,0,0,0,0,0,0,0,0,0,6.06789,0,0,0,0,17.12288,14.18838,6.06789,0,6.06789,28.51239,73.10855,0.1205742,0,4.854312,0,20.25627
5/12/2007 11:00:00 AM,0.8964961,72.912,-122.4224,23.18071,0.866551,7.569601,71.20914,45.21144,2.395285,2.395285,0,0,0,2.395285,316.0208,0,0,0,7.569601,2.521353,2.395285,0,0,11.05499,19.64948,5.048248,0,5.048248,33.30158,85.3885,0.1204093,2.634814,6.055681,0,27.21909
5/12/2007 12:00:00 PM,1.042367,81.23387,-179.384,17.79836,1.0073,8.435103,77.5709,47.19434,3.352432,3.352432,0,0,0,3.352432,251.6115,0,0,0,8.435103,3.528875,3.352432,0,0,6.006744,24.19291,4.906228,0,4.906228,37.95604,97.32298,0.1202494,3.687675,6.748083,0,32.62801
5/12/2007 1:00:00 PM,0.7437452,73.07609,122.7343,23.05696,0.7242587,6.337555,70.94363,49.21957,1.547744,1.547744,0,0,0,1.547744,409.4704,3.607835,0,0,6.337555,1.629205,1.547744,0,0,1.100516,28.60851,1.100516,0,1.100516,39.00008,100,0.1202136,1.702519,5.070044,0,34.94607
5/12/2007 2:00:00 PM,0.5872302,59.66992,109.945,34.37259,0.5738547,5.130003,67.61354,50.44742,0,0,0,-1,0,0,0,5.130003,0,0,5.130003,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202136,0,4.104003,0,34.72898
5/12/2007 3:00:00 PM,0.6660185,45.5621,106.2502,47.59265,0.6337453,5.586739,69.79873,50.8073,3.993766,3.993766,0,0,0,3.993766,139.8865,1.382775,0,0,5.586739,4.203964,3.993766,0,0,0,29.59898,0,0,0,39.00008,100,0.1202136,4.393143,4.469391,0,35.18572
5/12/2007 4:00:00 PM,0.422779,31.29819,105.3914,61.48129,0.3976603,3.657897,63.05377,51.20247,7.622145,7.622145,4.147143,0,1.385227,7.622145,47.99039,0,0,0,3.657897,3.657897,3.475002,0,0,0,29.59898,0,0,0,39.00008,100,0.1202136,8.384359,2.926318,12,33.25687
5/12/2007 5:00:00 PM,0.1946588,17.02769,105.9501,75.64368,0.1809139,1.735697,56.09067,50.72968,0.7603351,0.7603351,0,0,0,0.7603351,228.2805,0.9353439,0,0,1.735697,0.8003528,0.7603351,0,0,0,29.59898,0,0,0,39.00008,100,0.1202136,0.8363686,1.388557,0,31.33467
5/12/2007 6:00:00 PM,0.03194328,2.836213,107.5621,89.91096,0.02553377,0.2536716,50.09244,49.33953,8.037092,8.037092,7.796104,0,2.308414,8.037092,3.15626,1.110223E-16,0,0,0.2536716,0.2536716,0.240988,0,0,0,29.59898,0,0,0,39.00008,100,0.1202136,8.840801,0.2029372,12,29.85265
5/12/2007 7:00:00 PM,0,0,110.2787,90,0,0,48.2246,48.2246,4.603023,4.603023,0,-1,0,4.603023,0,0,0,0,0,4.845287,4.603023,0,0,0,29.59898,0,4.845287,-4.845287,33.8927,86.90417,0.1202136,5.063325,0,0,29.59898
5/12/2007 8:00:00 PM,0,0,114.4905,90,0,0,46.67921,46.67921,6.043263,6.043263,0,-1,0,6.043263,0,0,8.881784E-16,0,0,6.36133,6.043263,0,0,5.383653,24.75369,0,6.36133,-6.36133,27.18727,69.7108,0.1202136,6.64759,0,0,24.75369
5/12/2007 9:00:00 PM,0,0,121.106,90,0,0,44.77393,44.77393,0.1970922,0.1970922,0,-1,0,0.1970922,0,0,2.775558E-17,0,0,0.2074655,0.1970922,0,0,12.4518,18.39236,0,0.2074655,-0.2074655,26.96858,69.15006,0.1202136,0.2168014,0,0,18.39236
5/12/2007 10:00:00 PM,0,0,132.0509,90,0,0,42.82632,42.82632,1.841559,1.841559,0,-1,0,1.841559,0,0,2.220446E-16,0,0,1.938483,1.841559,0,0,12.68231,18.18489,0,1.938483,-1.938483,24.92524,63.91074,0.1202136,2.025715,0,0,18.18489
5/12/2007 11:00:00 PM,0,0,150.9042,90,0,0,41.32327,41.32327,1.310145,1.310145,0,-1,0,1.310145,0,0,2.220446E-16,0,0,1.3791,1.310145,0,0,14.83618,16.24641,0,1.3791,-1.3791,23.47154,60.18331,0.1202136,1.441159,0,0,16.24641
5/13/2007 12:00:00 AM,0,0,179.8102,90,0,0,40.27184,40.27184,2.173253,2.173253,0,-1,0,2.173253,0,0,4.440892E-16,0,0,2.287634,2.173253,0,0,16.36852,14.86731,0,2.287634,-2.287634,21.06016,54.0003,0.1202136,2.390578,0,0,14.86731
5/13/2007 1:00:00 AM,0,0,-151.4645,90,0,0,39.19925,39.19925,1.528466,1.528466,0,-1,0,1.528466,0,0,0,0,0,1.608911,1.528466,0,0,18.91033,12.57968,0,1.608911,-1.608911,19.36422,49.65174,0.1202136,1.681312,0,0,12.57968
5/13/2007 2:00:00 AM,0,0,-132.5413,90,0,0,38.28189,38.28189,0.9655538,0.9655538,0,-1,0,0.9655538,0,0,2.220446E-16,0,0,1.016372,0.9655538,0,0,20.69801,10.97077,0,1.016372,-1.016372,18.29287,46.9047,0.1202136,1.062109,0,0,10.97077
5/13/2007 3:00:00 AM,0,0,-121.5051,90,0,0,37.49155,37.49155,0.2553763,0.2553763,0,-1,0,0.2553763,0,0,0,0,0,0.2688172,0.2553763,0,0,21.82732,9.954394,0,0.2688172,-0.2688172,18.00951,46.17814,0.1202136,0.2809139,0,0,9.954394
5/13/2007 4:00:00 AM,0,0,-114.8274,90,0,0,36.71533,36.71533,0.2200775,0.2200775,0,-1,0,0.2200775,0,0,2.775558E-17,0,0,0.2316605,0.2200775,0,0,22.126,9.685576,0,0.2316605,-0.2316605,17.76532,45.55201,0.1202136,0.2420852,0,0,9.685576
5/13/2007 5:00:00 AM,0,0,-110.5797,90,0,0,36.17903,36.17903,1.386545,1.386545,0,0,0,1.386545,0,0,2.220446E-16,0,0,1.459521,1.386545,0,0,22.3834,9.453917,0,1.459521,-1.459521,16.22685,41.60722,0.1202136,1.525199,0,0,9.453917
5/13/2007 6:00:00 AM,0.01259209,2.696912,-107.8469,90.09125,0.01232131,0.1320185,36.36181,36.00262,0.0152011,0.0152011,0,0,0,0.0152011,868.4802,0,0,0,0.1320185,0.01600116,0.0152011,0,0,24.00509,7.994396,0.1160174,0,0.1160174,16.33691,41.88943,0.1202098,0.01672121,0.1056148,0,8.126414
5/13/2007 7:00:00 AM,0.1438648,16.86716,-106.2356,75.84474,0.1396867,1.469999,39.72633,35.64273,0,0,0,0,0,0,0,0,0,0,1.469999,0,0,0,0,23.88907,8.098811,1.469999,0,1.469999,17.73148,45.46523,0.120162,0,1.175999,0,9.56881
5/13/2007 8:00:00 AM,0.204628,31.11714,-105.6953,61.70434,0.2026456,2.098118,42.71775,36.77884,3.065348,3.065348,0,0,0,3.065348,68.44632,0,0,0,2.098118,3.226682,3.065348,0,0,22.41908,9.42181,0,1.128564,-1.128564,16.54186,42.41495,0.120162,3.371882,1.678494,0,11.51993
5/13/2007 9:00:00 AM,0.2287758,45.35829,-106.5959,47.84155,0.2273159,2.303204,46.61665,39.93313,3.144955,3.144955,0,-1,0,3.144955,73.23489,4.440892E-16,0,0,2.303204,3.310479,3.144955,0,0,23.67303,8.293246,0,1.007275,-1.007275,15.4801,39.69249,0.120162,3.45945,1.842563,0,10.59645
5/13/2007 10:00:00 AM,0.1700102,59.43575,-110.3659,34.65419,0.1690765,1.703631,47.60398,42.62874,0,0,0,0,0,0,0,0,0,0,1.703631,0,0,0,0,24.79223,7.285971,1.703631,0,1.703631,17.09631,43.83661,0.1201067,0,1.362905,0,8.989602
5/13/2007 11:00:00 AM,0.2212356,72.79108,-123.2054,23.37177,0.2200186,2.166175,51.66514,45.1691,4.044676,4.044676,0,0,0,4.044676,53.55621,0,0,0,2.166175,4.257554,4.044676,0,0,23.0886,8.81924,0,2.091379,-2.091379,14.8918,38.18404,0.1201067,4.449143,1.73294,0,10.98541
5/13/2007 12:00:00 PM,0.08049066,80.97346,-179.4497,18.05883,0.08007968,0.798211,49.51215,47.152,0.3495359,0.3495359,0,0,0,0.3495359,228.3631,0,0,0,0.798211,0.3679326,0.3495359,0,0,25.41235,6.72786,0.4302785,0,0.4302785,15.3,39.23069,0.1200927,0.3844895,0.6385688,0,7.526072
5/13/2007 1:00:00 PM,0.08999776,72.94092,123.4968,23.25885,0.08953477,0.8808941,51.78572,49.14195,0.3189653,0.3189653,0,0,0,0.3189653,276.1724,0,0,0,0.8808941,0.335753,0.3189653,0,0,24.98207,7.115111,0.5451412,0,0.5451412,15.81717,40.55676,0.120075,0.3508618,0.7047153,0,7.996005
5/13/2007 2:00:00 PM,0.1069414,59.60386,110.4437,34.50205,0.1063782,1.036158,53.5154,50.36979,3.078967,3.078967,0,-1,0,3.078967,33.65278,0,0,0,1.036158,3.241018,3.078967,0,0,24.43693,7.605738,0,2.20486,-2.20486,13.49304,34.59747,0.120075,3.386864,0.8289263,0,8.641896
5/13/2007 3:00:00 PM,0.1824415,45.53018,106.6195,47.67662,0.18136,1.739475,56.13939,50.76496,5.121311,5.121311,12,0,3.372,5.121311,33.96542,0,0,0,1.739475,0,0,6.878689,6.534754,26.88678,5.400878,8.274229,0,8.274229,21.34266,54.72467,0.1204538,5.633442,1.39158,12,7.140353
5/13/2007 4:00:00 PM,0.09238365,31.28982,105.6962,61.53436,0.09183484,0.8925807,53.88357,51.16719,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.8925807,0,0,8.8,8.36,18.61255,12.84768,9.252581,0,9.252581,30.12043,77.23173,0.1205926,0,0.7140646,12,13.74026
5/13/2007 5:00:00 PM,0.1575754,17.03939,106.2224,75.67265,0.1516504,1.46311,55.14238,50.65206,6.778277,6.778277,12,0,3.372,6.778277,21.58527,0,0,0,1.46311,0,0,5.221723,4.960636,9.359967,21.17501,6.423746,0,6.423746,36.21453,92.85759,0.1208836,7.456105,1.170488,12,22.63812
5/13/2007 6:00:00 PM,0.03958273,2.867664,107.8211,89.91856,0.02341074,0.2327195,49.98744,49.2972,7.921944,7.921944,10.49027,0,2.990038,7.921944,2.937657,0,0,0,0.2327195,0,0,2.568327,2.439911,2.936222,26.95638,2.67263,0,2.67263,38.75001,99.35881,0.1210074,8.714138,0.1861756,12,27.1891
5/13/2007 7:00:00 PM,0,0,110.5387,90,0,0,48.18931,48.18931,3.615369,3.615369,0,-1,0,3.615369,0,0,4.440892E-16,0,0,3.805652,3.615369,0,0,0.2635915,29.36175,0,3.805652,-3.805652,34.7385,89.07291,0.1210074,3.976906,0,0,29.36175
5/13/2007 8:00:00 PM,0,0,114.764,90,0,0,46.63687,46.63687,5.368366,5.368366,0,-1,0,5.368366,0,0,8.881784E-16,0,0,5.650911,5.368366,0,0,4.492094,25.55609,0,5.650911,-5.650911,28.78192,73.79964,0.1210074,5.905202,0,0,25.55609
5/13/2007 9:00:00 PM,0,0,121.4035,90,0,0,44.73159,44.73159,4.251336,4.251336,0,-1,0,4.251336,0,0,8.881784E-16,0,0,4.47509,4.251336,0,0,10.77088,19.90518,0,4.47509,-4.47509,24.06476,61.70439,0.1210074,4.676469,0,0,19.90518
5/13/2007 10:00:00 PM,0,0,132.3691,90,0,0,42.79104,42.79104,0.3998716,0.3998716,0,-1,0,0.3998716,0,0,5.551115E-17,0,0,0.4209175,0.3998716,0,0,15.74321,15.43009,0,0.4209175,-0.4209175,23.62107,60.56674,0.1210074,0.4398587,0,0,15.43009
5/13/2007 11:00:00 PM,0,0,151.1725,90,0,0,41.32327,41.32327,1.367219,1.367219,0,-1,0,1.367219,0,0,0,0,0,1.439178,1.367219,0,0,16.21089,15.00918,0,1.439178,-1.439178,22.10405,56.67693,0.1210074,1.503941,0,0,15.00918
5/14/2007 12:00:00 AM,0,0,179.8231,90,0,0,40.25067,40.25067,0.9057847,0.9057847,0,-1,0,0.9057847,0,0,1.110223E-16,0,0,0.9534576,0.9057847,0,0,17.80998,13.57,0,0.9534576,-0.9534576,21.09902,54.09993,0.1210074,0.9963632,0,0,13.57
5/14/2007 1:00:00 AM,0,0,-151.7016,90,0,0,39.15691,39.15691,1.347168,1.347168,0,-1,0,1.347168,0,0,2.220446E-16,0,0,1.418071,1.347168,0,0,18.86938,12.61654,0,1.418071,-1.418071,19.60424,50.26717,0.1210074,1.481885,0,0,12.61654
5/14/2007 2:00:00 AM,0,0,-132.8387,90,0,0,38.28189,38.28189,0.7239665,0.7239665,0,-1,0,0.7239665,0,0,1.110223E-16,0,0,0.7620699,0.7239665,0,0,20.44501,11.19847,0,0.7620699,-0.7620699,18.80095,48.20745,0.1210074,0.7963631,0,0,11.19847
5/14/2007 3:00:00 AM,0,0,-121.7887,90,0,0,37.49155,37.49155,0.5409479,0.5409479,0,-1,0,0.5409479,0,0,0,0,0,0.5694188,0.5409479,0,0,21.29176,10.4364,0,0.5694188,-0.5694188,18.20073,46.66843,0.1210074,0.5950426,0,0,10.4364
5/14/2007 4:00:00 AM,0,0,-115.0907,90,0,0,36.71533,36.71533,1.508315,1.508315,0,-1,0,1.508315,0,0,2.220446E-16,0,0,1.5877,1.508315,0,0,21.92444,9.866979,0,1.5877,-1.5877,16.52714,42.3772,0.1210074,1.659146,0,0,9.866979
5/14/2007 5:00:00 AM,0,0,-110.8315,90,0,0,36.17903,36.17903,0.675495,0.675495,0,0,0,0.675495,0,0,0,0,0,0.7110474,0.675495,0,0,23.68855,8.279279,0,0.7110474,-0.7110474,15.77763,40.45539,0.1210074,0.7430445,0,0,8.279279
5/14/2007 6:00:00 AM,0.06184984,2.740045,-108.0988,90.08616,0.003631485,0.03895798,36.12963,36.02379,1.900048,1.900048,0,0,0,1.900048,2.050368,0,2.220446E-16,0,0.03895798,2.00005,1.900048,0,0,24.47861,7.568232,0,1.961092,-1.961092,13.71046,35.15495,0.1210074,2.090053,0.03116638,0,7.60719
5/14/2007 7:00:00 AM,0.2428463,16.89075,-106.5012,75.86092,0.2131977,2.217178,41.90785,35.6639,6.960478,6.960478,12,0,3.372,6.960478,31.85382,0,0,0,2.217178,0,0,5.039522,4.787546,26.6576,5.607139,7.004724,0,7.004724,20.35572,52.19406,0.1213183,7.656526,1.773742,12,7.824317
5/14/2007 8:00:00 AM,0.4844538,31.12077,-105.9934,61.74452,0.4485723,4.458324,50.01904,36.79295,2.067946,2.067946,10.86795,0,3.08559,2.067946,215.5919,0,0,0,4.458324,0,0,8.8,8.36,19.65287,11.91139,12.81832,0,12.81832,32.51625,83.37484,0.1214936,2.274741,3.566659,12,16.36971
5/14/2007 9:00:00 AM,0.6838495,45.33841,-106.958,47.91258,0.6485683,6.1086,59.17971,39.91196,1.353928,1.353928,0,-1,0,1.353928,451.1761,0,0,0,6.1086,1.425188,1.353928,0,0,6.834551,23.44788,4.683413,0,4.683413,36.95933,94.76732,0.1213419,1.489321,4.88688,0,29.55648
5/14/2007 10:00:00 AM,0.6683186,59.38168,-110.856,34.77078,0.6475858,6.000223,61.87455,42.59345,6.163188,6.163188,0,0,0,6.163188,97.35582,0,0,0,6.000223,6.487566,6.163188,0,0,2.151139,27.66295,0,0.487344,-0.487344,36.44562,93.45013,0.1213419,6.779507,4.800178,0,33.66318
5/14/2007 11:00:00 AM,0.8607366,72.66785,-123.9581,23.56158,0.8318609,7.32255,70.02441,45.09148,6.451647,6.451647,0,0,0,6.451647,113.4989,0,0,0,7.32255,6.791207,6.451647,0,0,2.692632,27.17561,0.5313429,0,0.5313429,36.9497,94.74263,0.1213247,7.096812,5.85804,0,34.49816
5/14/2007 12:00:00 PM,0.8632525,80.71835,-179.4966,18.31396,0.8364506,7.260111,72.189,47.07438,4.433031,4.433031,0,0,0,4.433031,163.7731,0.4324732,0,0,7.260111,4.666348,4.433031,0,0,2.161289,27.65382,2.161289,0,2.161289,39.00008,100,0.1212549,4.876334,5.808088,0,34.91393
5/14/2007 1:00:00 PM,0.78263,72.80772,124.2361,23.45622,0.7594028,6.604025,71.89542,49.09961,6.139119,6.139119,0,0,0,6.139119,107.5728,0.1417942,0,0,6.604025,6.462231,6.139119,0,0,0,29.59898,0,0,0,39.00008,100,0.1212549,6.753031,5.28322,0,36.203
5/14/2007 2:00:00 PM,0.8502647,59.53949,110.9314,34.62816,0.8153449,6.954821,74.82549,50.29217,5.708489,5.708489,0,-1,0,5.708489,121.833,0.9458852,0,0,6.954821,6.008935,5.708489,0,0,0,29.59898,0,0,0,39.00008,100,0.1212549,6.279337,5.563857,0,36.5538
5/14/2007 3:00:00 PM,0.6572664,45.49997,106.9812,47.75768,0.6245981,5.520299,69.39856,50.68734,7.453821,7.453821,0,0,0,7.453821,74.05999,0,0,0,5.520299,7.846128,7.453821,0,0,0,29.59898,0,2.325828,-2.325828,36.54844,93.71376,0.1212549,8.199203,4.416239,0,35.11928
5/14/2007 4:00:00 PM,0.3691773,31.28315,105.9948,61.58475,0.351951,3.267324,61.55872,51.08251,4.78868,4.78868,0,0,0,4.78868,68.23017,0,0,0,3.267324,5.040716,4.78868,0,0,2.584254,27.27315,0,1.773391,-1.773391,34.67912,88.92065,0.1212549,5.267548,2.613859,0,30.54047
5/14/2007 5:00:00 PM,0.1702067,17.05271,106.489,75.69911,0.1619132,1.55971,55.40496,50.60972,2.288596,2.288596,0,0,0,2.288596,68.15137,0,0,0,1.55971,2.409049,2.288596,0,0,4.554688,25.49976,0,0.8493389,-0.8493389,33.78384,86.62505,0.1212549,2.517456,1.247768,0,27.05947
5/14/2007 6:00:00 PM,0.02627468,2.90061,108.0745,89.92378,0.02390748,0.2376854,49.96679,49.26191,7.242199,7.242199,0,0,0,7.242199,3.28195,0,8.881784E-16,0,0.2376854,7.623368,7.242199,0,0,5.498398,24.65042,0,7.385683,-7.385683,25.99865,66.66306,0.1212549,7.96642,0.1901483,0,24.88811
5/14/2007 7:00:00 PM,0,0,110.7928,90,0,0,48.14698,48.14698,6.566363,6.566363,0,-1,0,6.566363,0,0,8.881784E-16,0,0,6.911961,6.566363,0,0,13.70471,17.26474,0,6.911961,-6.911961,18.7128,47.98144,0.1212549,7.222999,0,0,17.26474
5/14/2007 8:00:00 PM,0,0,115.0309,90,0,0,46.60159,46.60159,7.780897,7.780897,0,-1,0,7.780897,0,0,1.776357E-15,0.1989869,0,8.190418,7.780897,0,0,21.38467,10.35278,0,8.190418,-8.190418,10.07934,25.84441,0.1212549,8.558987,0,0,10.35278
5/14/2007 9:00:00 PM,0,0,121.6928,90,0,0,44.73159,44.73159,8.888956,2.05424,0,-1,0,2.05424,0,0,6.834715,7.723611,0,2.162359,2.05424,0,0,30.48513,2.162359,0,2.162359,-2.162359,7.800015,20,0.1212549,9.777851,0,0,2.162359
5/14/2007 10:00:00 PM,0,0,132.6766,90,0,0,42.79104,42.79104,0.7719036,0,0,-1,0,0,0,0,0.7719036,0.849094,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,0.849094,0,0,0
5/14/2007 11:00:00 PM,0,0,151.4283,90,0,0,41.28093,41.28093,0.3966624,0,0,-1,0,0,0,0,0.3966624,0.4363287,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,0.4363287,0,0,0
5/15/2007 12:00:00 AM,0,0,179.8306,90,0,0,40.2295,40.2295,0.7222299,0,0,-1,0,0,0,0,0.7222299,0.7944529,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,0.7944529,0,0,0
5/15/2007 1:00:00 AM,0,0,-151.9346,90,0,0,39.15691,39.15691,1.529364,0,0,-1,0,0,0,0,1.529364,1.6823,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,1.6823,0,0,0
5/15/2007 2:00:00 AM,0,0,-133.1301,90,0,0,38.28189,38.28189,1.282498,0,0,-1,0,0,0,0,1.282498,1.410748,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,1.410748,0,0,0
5/15/2007 3:00:00 AM,0,0,-122.0666,90,0,0,37.49155,37.49155,0.8010207,0,0,-1,0,0,0,0,0.8010207,0.8811228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,0.8811228,0,0,0
5/15/2007 4:00:00 AM,0,0,-115.3489,90,0,0,36.71533,36.71533,0.6581554,0,0,-1,0,0,0,0,0.6581554,0.723971,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1212549,0.723971,0,0,0
5/15/2007 5:00:00 AM,0,0,-111.0783,90,0,0,36.2002,36.2002,0.394352,0.394352,9.194352,0,2.662171,0.394352,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1214483,0.4337871,0,12,0
5/15/2007 6:00:00 AM,0.04170835,2.77999,-108.3456,90.08343,0.02018695,0.2159925,36.62652,36.0379,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2159925,0,0,8.8,8.36,24.52775,7.524,8.575993,0,8.575993,23.86691,61.19708,0.1216045,0,0.172794,12,7.739993
5/15/2007 7:00:00 AM,0.2279197,16.91127,-106.7613,75.87926,0.2028049,2.112375,41.62324,35.68507,2.330505,2.330505,11.13051,0,3.152018,2.330505,90.64021,0,0,0,2.112375,0,0,8.8,8.36,15.95176,15.24239,10.47237,0,10.47237,33.80188,86.6713,0.1218721,2.563556,1.6899,12,17.35477
5/15/2007 8:00:00 AM,0.4303167,31.12142,-106.2851,61.78663,0.4022896,4.029815,48.64088,36.79295,3.862892,3.862892,0,0,0,3.862892,104.3212,0,0,0,4.029815,4.066203,3.862892,0,0,5.479386,24.66753,0,0.03638794,-0.03638794,33.76352,86.57295,0.1218721,4.249182,3.223852,0,28.69735
5/15/2007 9:00:00 AM,0.5756624,45.31562,-107.3117,47.98515,0.5509978,5.282248,56.22015,39.89079,4.312821,4.312821,0,-1,0,4.312821,122.4778,0,0,0,5.282248,4.539812,4.312821,0,0,5.519817,24.63114,0.7424365,0,0.7424365,34.46786,88.37894,0.1218482,4.744103,4.225799,0,29.91339
5/15/2007 10:00:00 AM,0.5553203,59.32482,-111.3331,34.88811,0.5434822,5.13394,58.69048,42.55111,3.881311,3.881311,0,0,0,3.881311,132.2734,0,0,0,5.13394,4.08559,3.881311,0,0,4.77738,25.29934,1.04835,0,1.04835,35.46241,90.92907,0.1218144,4.269442,4.107152,0,30.43328
5/15/2007 11:00:00 AM,0.7547777,72.54261,-124.681,23.74993,0.733172,6.582544,66.93359,45.01386,1.459864,1.459864,0,0,0,1.459864,450.9012,1.316814,0,0,6.582544,1.536699,1.459864,0,0,3.729031,26.24285,3.729031,0,3.729031,39.00008,100,0.1216945,1.60585,5.266035,0,32.82539
5/15/2007 12:00:00 PM,1.041375,80.46865,-179.5266,18.56368,1.004217,8.426272,77.27303,46.99675,0,0,0,0,0,0,0,8.426272,0,0,8.426272,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216945,0,6.741018,0,38.02525
5/15/2007 1:00:00 PM,0.9515561,72.6767,124.9528,23.64897,0.9166278,7.724102,76.64348,49.02199,6.953371,6.953371,0,0,0,6.953371,111.0843,0.4047647,0,0,7.724102,7.319337,6.953371,0,0,0,29.59898,0,0,0,39.00008,100,0.1216945,7.648708,6.179282,0,37.32308
5/15/2007 2:00:00 PM,0.8925873,59.47691,111.4079,34.75082,0.8545943,7.234917,75.95234,50.21455,0,0,0,-1,0,0,0,7.234917,0,0,7.234917,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1216945,0,5.787933,0,36.83389
5/15/2007 3:00:00 PM,0.7486748,45.47153,107.3351,47.83577,0.708092,6.159043,71.86475,50.60972,6.225005,6.225005,0,0,0,6.225005,98.94038,0,0,0,6.159043,6.552636,6.225005,0,0,0,29.59898,0,0.3935933,-0.3935933,38.58519,98.9362,0.1216945,6.847505,4.927234,0,35.75802
5/15/2007 4:00:00 PM,0.5036648,31.27819,106.2869,61.63244,0.4650043,4.227893,64.92677,51.04723,2.806328,2.806328,0,0,0,2.806328,150.6557,0.836538,0,0,4.227893,2.95403,2.806328,0,0,0.4373259,29.20539,0.4373259,0,0.4373259,39.00008,100,0.1216804,3.086961,3.382315,0,33.43328
5/15/2007 5:00:00 PM,0.2069125,17.06766,106.7498,75.72305,0.189104,1.813405,56.17144,50.56738,7.266755,7.266755,0,0,0,7.266755,24.95482,0,8.881784E-16,0,1.813405,7.649215,7.266755,0,0,0,29.59898,0,5.83581,-5.83581,32.84859,84.227,0.1216804,7.99343,1.450724,0,31.41238
5/15/2007 6:00:00 PM,0.04463609,2.935024,108.3222,89.92664,0.01995678,0.1985882,49.80789,49.21957,1.413544,1.413544,0,0,0,1.413544,14.04896,0,2.220446E-16,0,0.1985882,1.487941,1.413544,0,0,6.484233,23.76317,0,1.289352,-1.289352,31.4895,80.74214,0.1216804,1.554898,0.1588705,0,23.96176
5/15/2007 7:00:00 PM,0,0,111.0409,90,0,0,48.10464,48.10464,11.97938,8.36,0,-1,0,8.36,0,0,3.619379,4.817317,0,8.8,8.36,0,0,7.916847,22.47382,0,8.8,-8.8,22.21348,56.95753,0.1216804,13.17732,0,0,22.47382
5/15/2007 8:00:00 PM,0,0,115.2908,90,0,0,46.60159,46.60159,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.69462,13.67382,0,0,0,22.21348,56.95753,0.1216804,0,0,0,13.67382
5/15/2007 9:00:00 PM,0,0,121.9736,90,0,0,44.69631,44.69631,0.6102452,0.6102452,0,-1,0,0.6102452,0,0,1.110223E-16,0,0,0.6423634,0.6102452,0,0,17.69462,13.67382,0,0.6423634,-0.6423634,21.53637,55.22136,0.1216804,0.6712697,0,0,13.67382
5/15/2007 10:00:00 PM,0,0,132.9733,90,0,0,42.79104,42.79104,1.223376,1.223376,0,-1,0,1.223376,0,0,2.220446E-16,0,0,1.287764,1.223376,0,0,18.40836,13.03145,0,1.287764,-1.287764,20.17895,51.7408,0.1216804,1.345713,0,0,13.03145
5/15/2007 11:00:00 PM,0,0,151.6718,90,0,0,41.28093,41.28093,0.8243496,0.8243496,0,-1,0,0.8243496,0,0,1.110223E-16,0,0,0.8677364,0.8243496,0,0,19.83921,11.74369,0,0.8677364,-0.8677364,19.26428,49.39548,0.1216804,0.9067845,0,0,11.74369
5/16/2007 12:00:00 AM,0,0,179.833,90,0,0,40.2295,40.2295,0.5551021,0.5551021,0,-1,0,0.5551021,0,0,0,0,0,0.584318,0.5551021,0,0,20.80336,10.87595,0,0.584318,-0.584318,18.64835,47.81619,0.1216804,0.6106123,0,0,10.87595
5/16/2007 1:00:00 AM,0,0,-152.1633,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.4526,10.29163,0,0,0,18.64835,47.81619,0.1216804,0,0,0,10.29163
5/16/2007 2:00:00 AM,0,0,-133.4154,90,0,0,38.28189,38.28189,0.8129205,0.8129205,0,-1,0,0.8129205,0,0,0,0,0,0.8557058,0.8129205,0,0,21.4526,10.29163,0,0.8557058,-0.8557058,17.74636,45.50339,0.1216804,0.8942125,0,0,10.29163
5/16/2007 3:00:00 AM,0,0,-122.3389,90,0,0,37.49155,37.49155,1.694134,1.694134,0,-1,0,1.694134,0,0,2.220446E-16,0,0,1.783299,1.694134,0,0,22.40339,9.435928,0,1.783299,-1.783299,15.8666,40.6835,0.1216804,1.863547,0,0,9.435928
5/16/2007 4:00:00 AM,0,0,-115.6019,90,0,0,36.7365,36.7365,1.276135,1.276135,0,-1,0,1.276135,0,0,2.220446E-16,0,0,1.3433,1.276135,0,0,24.38483,7.65263,0,1.3433,-1.3433,14.45063,37.05283,0.1216804,1.403748,0,0,7.65263
5/16/2007 5:00:00 AM,0,0,-111.3202,90,0,0,36.22137,36.22137,1.770543,1.770543,0,0,0,1.770543,0,0,2.220446E-16,0,0,1.863729,1.770543,0,0,25.87739,6.30933,0,1.863729,-1.863729,12.48609,32.01555,0.1216804,1.947597,0,0,6.30933
5/16/2007 6:00:00 AM,0.06174981,2.816759,-108.5873,90.08302,0.003853202,0.04132738,36.17138,36.05907,1.435207,1.435207,0,0,0,1.435207,2.879541,0,2.220446E-16,0,0.04132738,1.510744,1.435207,0,0,27.9482,4.445601,0,1.469417,-1.469417,10.93719,28.04402,0.1216804,1.578728,0.03306191,0,4.486928
5/16/2007 7:00:00 AM,0.2893015,16.92875,-107.0159,75.89972,0.2457681,2.541908,42.91009,35.70624,5.671737,5.671737,12,0,3.372,5.671737,44.81709,0,0,0,2.541908,0,0,6.328263,6.01185,29.58088,2.976183,8.553758,0,8.553758,19.05199,48.85117,0.1220537,6.238911,2.033526,12,5.518091
5/16/2007 8:00:00 AM,0.5642096,31.11915,-106.5704,61.8306,0.5184447,5.091336,52.10558,36.79295,8.143351,8.143351,12,0,3.372,8.143351,62.52139,0,0,0,5.091336,0,0,3.856649,3.663817,21.02713,10.67457,8.755153,0,8.755153,27.35786,70.14822,0.1224152,8.957685,4.073069,12,15.7659
5/16/2007 9:00:00 AM,0.8135304,45.29001,-107.6571,48.05916,0.7681425,7.078757,62.75667,39.86962,3.889434,3.889434,0,-1,0,3.889434,181.9997,0,0,0,7.078757,4.094141,3.889434,0,0,12.27197,18.5542,2.984616,0,2.984616,30.18932,77.40835,0.1223192,4.278378,5.663005,0,25.63296
5/16/2007 10:00:00 AM,0.9397737,59.26533,-111.7971,35.00602,0.8987288,7.941356,69.43295,42.50878,3.817112,3.817112,0,0,0,3.817112,208.0462,0,0,0,7.941356,4.018013,3.817112,0,0,9.287357,21.24036,3.923343,0,3.923343,33.91133,86.95195,0.1221933,4.198823,6.353085,0,29.18171
5/16/2007 11:00:00 AM,0.9004847,72.41571,-125.3742,23.93661,0.8678434,7.592798,70.9676,44.93623,4.43661,4.43661,0,0,0,4.43661,171.1396,0,0,0,7.592798,4.670116,4.43661,0,0,5.364014,24.77137,2.922681,0,2.922681,36.68402,94.06142,0.1220997,4.880271,6.074238,0,32.36416
5/16/2007 12:00:00 PM,0.8990806,80.22442,-179.5411,18.80792,0.8687961,7.497944,73.05863,46.95441,4.181712,4.181712,0,0,0,4.181712,179.3032,0.6548092,0,0,7.497944,4.401802,4.181712,0,0,2.441333,27.40178,2.441333,0,2.441333,39.00008,100,0.1220216,4.599883,5.998355,0,34.89972
5/16/2007 1:00:00 PM,0.7971922,72.54805,125.6475,23.837,0.7719265,6.703074,72.12035,48.94437,3.263312,3.263312,0,0,0,3.263312,205.4071,3.268008,0,0,6.703074,3.435065,3.263312,0,0,0,29.59898,0,0,0,39.00008,100,0.1220216,3.589643,5.362459,0,36.30205
5/16/2007 2:00:00 PM,0.6658663,59.41624,111.8733,34.86995,0.6446716,5.694504,69.48615,50.17221,3.059728,3.059728,0,-1,0,3.059728,186.1115,2.473738,0,0,5.694504,3.220766,3.059728,0,0,0,29.59898,0,0,0,39.00008,100,0.1220216,3.3657,4.555604,0,35.29348
5/16/2007 3:00:00 PM,0.4916406,45.44492,107.6812,47.91084,0.4762056,4.333719,64.77956,50.56738,6.102873,6.102873,0,0,0,6.102873,71.01113,0,0,0,4.333719,6.424077,6.102873,0,0,0,29.59898,0,2.090358,-2.090358,36.79665,94.35019,0.1220216,6.713161,3.466975,0,33.9327
5/16/2007 4:00:00 PM,0.4127104,31.27498,106.5727,61.67739,0.3876091,3.57649,62.55189,51.00489,0,0,0,0,0,0,0,1.25387,0,0,3.57649,0,0,0,0,2.32262,27.50862,2.32262,0,2.32262,39.00008,100,0.1219474,0,2.861192,0,31.08511
5/16/2007 5:00:00 PM,0.2227374,17.08422,107.0047,75.74446,0.1997182,1.912007,56.45207,50.53209,5.663068,5.663068,0,0,0,5.663068,33.76273,0,8.881784E-16,0,1.912007,5.961125,5.663068,0,0,0,29.59898,0,4.049118,-4.049118,34.73193,89.05606,0.1219474,6.229375,1.529605,0,31.51098
5/16/2007 6:00:00 PM,0.03364566,2.970873,108.5641,89.92718,0.02608236,0.2593383,49.94622,49.17723,5.081597,5.081597,0,0,0,5.081597,5.103481,0,8.881784E-16,0,0.2593383,5.34905,5.081597,0,0,4.49902,25.54986,0,5.089711,-5.089711,29.36691,75.29961,0.1219474,5.589756,0.2074707,0,25.8092
5/16/2007 7:00:00 PM,0,0,111.2829,90,0,0,48.10464,48.10464,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.15425,20.46015,0,0,0,29.36691,75.29961,0.1219474,0,0,0,20.46015
5/16/2007 8:00:00 PM,0,0,115.5439,90,0,0,46.55925,46.55925,4.173152,4.173152,0,-1,0,4.173152,0,0,0,0,0,4.392791,4.173152,0,0,10.15425,20.46015,0,4.392791,-4.392791,24.7365,63.42679,0.1219474,4.590467,0,0,20.46015
5/16/2007 9:00:00 PM,0,0,122.2462,90,0,0,44.69631,44.69631,9.49785,8.36,0,-1,0,8.36,0,0,1.137851,2.087636,0,8.8,8.36,0,0,15.03513,16.06736,0,8.8,-8.8,15.46048,39.64219,0.1219474,10.44764,0,0,16.06736
5/16/2007 10:00:00 PM,0,0,133.2594,90,0,0,42.79104,42.79104,1.957693,1.957693,0,-1,0,1.957693,0,0,4.440892E-16,0,0,2.06073,1.957693,0,0,24.81291,7.267357,0,2.06073,-2.06073,13.28828,34.07245,0.1219474,2.153463,0,0,7.267357
5/16/2007 11:00:00 PM,0,0,151.9032,90,0,0,41.28093,41.28093,1.110149,1.110149,0,-1,0,1.110149,0,0,0,0,0,1.168578,1.110149,0,0,27.10261,5.206628,0,1.168578,-1.168578,12.05649,30.91402,0.1219474,1.221164,0,0,5.206628
5/17/2007 12:00:00 AM,0,0,179.8304,90,0,0,40.2295,40.2295,0.08544428,0.08544428,0,-1,0,0.08544428,0,0,0,0,0,0.08994135,0.08544428,0,0,28.40103,4.03805,0,0.08994135,-0.08994135,11.96169,30.67093,0.1219474,0.09398871,0,0,4.03805
5/17/2007 1:00:00 AM,0,0,-152.388,90,0,0,39.15691,39.15691,0.8519945,0.8519945,0,-1,0,0.8519945,0,0,1.110223E-16,0,0,0.8968363,0.8519945,0,0,28.50097,3.948108,0,0.8968363,-0.8968363,11.01634,28.24697,0.1219474,0.9371939,0,0,3.948108
5/17/2007 2:00:00 AM,0,0,-133.6947,90,0,0,38.26072,38.26072,1.50977,1.50977,0,-1,0,1.50977,0,0,2.220446E-16,0,0,1.589232,1.50977,0,0,29.49745,3.051272,0,1.589232,-1.589232,9.341142,23.9516,0.1219474,1.660747,0,0,3.051272
5/17/2007 3:00:00 AM,0,0,-122.6056,90,0,0,37.49155,37.49155,0.5385509,0.5385509,0,-1,0,0.5385509,0,0,1.110223E-16,0,0,0.5668957,0.5385509,0,0,31.26326,1.46204,0,0.5668957,-0.5668957,8.743581,22.41939,0.1219474,0.592406,0,0,1.46204
5/17/2007 4:00:00 AM,0,0,-115.8497,90,0,0,36.7365,36.7365,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.89315,0.8951445,0,0,0,8.743581,22.41939,0.1219474,0,0,0,0.8951445
5/17/2007 5:00:00 AM,0,0,-111.557,90,0,0,36.22137,36.22137,0.7766543,0.7766543,9.576654,0,2.758893,0.7766543,0,1.776357E-15,0,0,0,0,0,8.8,8.36,31.89315,0.8951445,8.36,0,8.36,16.67457,42.75523,0.122164,0.8543198,0,12,0.8951445
5/17/2007 6:00:00 AM,0.01003188,2.850372,-108.8239,90.08492,0.009857408,0.1056273,36.34643,36.05907,0.6222289,0.6222289,9.422229,0,2.719824,0.6222289,16.97563,1.776357E-15,0,0,0.1056273,0,0,8.8,8.36,23.53315,8.419145,8.465628,0,8.465628,24.70577,63.34801,0.1223651,0.6844518,0.08450182,12,8.524772
5/17/2007 7:00:00 AM,0.02562845,16.94324,-107.265,75.92226,0.02547647,0.2728453,36.44899,35.70624,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.2728453,0,0,8.8,8.36,15.06752,16.03821,8.632845,0,8.632845,32.89561,84.34754,0.1225144,0,0.2182762,12,16.31105
5/17/2007 8:00:00 AM,0.1243037,31.11403,-106.8491,61.87634,0.1235005,1.2949,40.40541,36.79295,3.547652,3.547652,0,0,0,3.547652,36.50019,0,4.440892E-16,0,1.2949,3.73437,3.547652,0,0,6.434676,23.80777,0,2.43947,-2.43947,30.32418,77.75416,0.1225144,3.902416,1.03592,0,25.10267
5/17/2007 9:00:00 AM,0.04492777,45.2617,-107.9939,48.13449,0.04469543,0.4667591,41.1425,39.83434,0.3043356,0.3043356,0,-1,0,0.3043356,153.3699,0,0,0,0.4667591,0.3203532,0.3043356,0,0,9.145198,21.3683,0.1464059,0,0.1464059,30.46307,78.11029,0.1225097,0.3347691,0.3734073,0,21.83506
5/17/2007 10:00:00 AM,0.1533204,59.20338,-112.2477,35.12434,0.1524808,1.542374,46.91549,42.43115,1.735424,1.735424,0,0,0,1.735424,88.87595,0,0,0,1.542374,1.826762,1.735424,0,0,8.998793,21.50006,0,0.2843875,-0.2843875,30.1633,77.34165,0.1225097,1.908966,1.233899,0,23.04244
5/17/2007 11:00:00 AM,0.1482821,72.28746,-126.0381,24.12143,0.1474918,1.472437,49.23987,44.89389,0,0,0,0,0,0,0,0,0,0,1.472437,0,0,0,0,9.314778,21.21568,1.472437,0,1.472437,31.56018,80.92338,0.1224628,0,1.177949,0,22.68811
5/17/2007 12:00:00 PM,0.1677322,79.98574,-179.5413,19.0466,0.1668351,1.641253,51.80315,46.87679,4.601867,4.601867,0,0,0,4.601867,35.66494,0,0,0,1.641253,4.844071,4.601867,0,0,7.842342,22.54087,0,3.202817,-3.202817,28.18411,72.26682,0.1224628,5.062054,1.313003,0,24.18212
5/17/2007 1:00:00 PM,0.07494998,72.42198,126.321,24.0202,0.07456582,0.7365146,51.10256,48.90203,0,0,0,0,0,0,0,0,0,0,0.7365146,0,0,0,0,11.40103,19.33805,0.7365146,0,0.7365146,28.88283,74.0584,0.1224394,0,0.5892116,0,20.07457
5/17/2007 2:00:00 PM,0.1778006,59.35759,112.3276,34.98547,0.1768098,1.703954,55.33069,50.09459,3.047181,3.047181,0,-1,0,3.047181,55.91904,0,0,0,1.703954,3.207559,3.047181,0,0,10.66451,20.00092,0,1.503605,-1.503605,27.29789,69.99446,0.1224394,3.351899,1.363163,0,21.70487
5/17/2007 3:00:00 PM,0.1757614,45.42019,108.0195,47.98285,0.1747131,1.680429,55.66519,50.48976,2.129147,2.129147,0,0,0,2.129147,78.925,0,0,0,1.680429,2.241207,2.129147,0,0,12.33519,18.49731,0,0.5607781,-0.5607781,26.70678,68.47879,0.1224394,2.342061,1.344343,0,20.17774
