Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
5/26/2007 8:00:00 AM,0.3697599,30.95229,-109.0467,62.35392,0.348901,3.526015,47.07639,36.81413,7.573084,7.573084,12,0,3.372,7.573084,46.55983,0,0,0,3.526015,0,0,4.426916,4.20557,24.16014,7.854852,7.731585,0,7.731585,23.41458,60.03727,0.1227231,8.330393,2.820812,12,11.38087
5/26/2007 9:00:00 AM,0.3141702,44.90417,-110.6223,48.85211,0.3106077,3.110747,48.67897,39.5309,3.778301,3.778301,0,-1,0,3.778301,82.33187,0,0,0,3.110747,3.97716,3.778301,0,0,16.42855,14.81328,0,0.8664131,-0.8664131,22.5013,57.69553,0.1227231,4.156132,2.488597,0,17.92402
5/26/2007 10:00:00 AM,0.5782525,58.56449,-115.6901,36.18135,0.5621734,5.314466,58.5664,41.87368,0.7115139,0.7115139,0,0,0,0.7115139,746.9237,0,0,0,5.314466,0.748962,0.7115139,0,0,17.39124,13.94687,4.565504,0,4.565504,26.83252,68.80119,0.1225858,0.7826654,4.251573,0,19.26133
5/26/2007 11:00:00 AM,0.7239317,71.12015,-130.7764,25.67222,0.7009487,6.365989,65.10632,44.18118,0,0,0,0,0,0,0,0,0,0,6.365989,0,0,0,0,12.82573,18.05582,6.365989,0,6.365989,32.87183,84.28657,0.1223947,0,5.092791,0,24.42181
5/26/2007 12:00:00 PM,0.6635681,78.09801,-179.0571,20.93378,0.6478124,5.870161,65.4663,46.12174,0,0,0,0,0,0,0,0,0,0,5.870161,0,0,0,0,6.459743,23.78521,5.870161,0,5.870161,38.44075,98.56583,0.1222191,0,4.696128,0,29.65537
5/26/2007 1:00:00 PM,0.5904251,71.4298,131.5093,25.43889,0.5785202,5.245144,65.37881,48.10464,0,0,0,0,0,0,0,4.655561,0,0,5.245144,0,0,0,0,0.5895826,29.06835,0.5895826,0,0.5895826,39.00008,100,0.1222015,0,4.196115,0,34.3135
5/26/2007 2:00:00 PM,0.4834291,58.93467,115.9199,35.85067,0.4749621,4.356928,63.49979,49.33953,3.941106,3.941106,0,-1,0,3.941106,110.5509,0.2083958,0,0,4.356928,4.148532,3.941106,0,0,0,29.59898,0,0,0,39.00008,100,0.1222015,4.335216,3.485543,0,33.95591
5/26/2007 3:00:00 PM,0.4471718,45.28891,110.7027,48.4859,0.4344855,4.003935,62.75797,49.81232,1.384623,1.384623,0,0,0,1.384623,289.1715,2.546437,0,0,4.003935,1.457498,1.384623,0,0,0,29.59898,0,0,0,39.00008,100,0.1222015,1.523085,3.203148,0,33.60291
5/26/2007 4:00:00 PM,0.2233479,31.34094,109.0626,61.97306,0.2204352,2.105187,56.86373,50.32745,5.19439,5.19439,0,0,0,5.19439,40.52809,0,8.881784E-16,0,2.105187,5.467779,5.19439,0,0,0,29.59898,0,3.362592,-3.362592,35.45559,90.9116,0.1222015,5.71383,1.68415,0,31.70416
5/26/2007 5:00:00 PM,0.1819729,17.33529,109.2172,75.82169,0.1701633,1.643386,54.97006,49.93229,4.623084,4.623084,0,0,0,4.623084,35.54739,0,8.881784E-16,0,1.643386,4.866404,4.623084,0,0,3.736213,26.23639,0,3.223018,-3.223018,32.05824,82.20044,0.1222015,5.085392,1.314709,0,27.87977
5/26/2007 6:00:00 PM,0.02825492,3.399845,110.652,89.81121,0.02592506,0.2585922,49.39082,48.62682,1.70848,1.70848,0,0,0,1.70848,15.13581,0,0,0,0.2585922,1.7984,1.70848,0,0,7.317345,23.01337,0,1.539807,-1.539807,30.43513,78.03865,0.1222015,1.879328,0.2068737,0,23.27196
5/26/2007 7:00:00 PM,0,0,113.3548,90,0,0,47.55422,47.55422,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.028242,21.47356,0,0,0,30.43513,78.03865,0.1222015,0,0,0,21.47356
5/26/2007 8:00:00 PM,0,0,117.6856,90,0,0,46.00178,46.00178,3.172336,3.172336,0,-1,0,3.172336,0,0,4.440892E-16,0,0,3.339301,3.172336,0,0,9.028242,21.47356,0,3.339301,-3.339301,26.9152,69.01321,0.1222015,3.48957,0,0,21.47356
5/26/2007 9:00:00 PM,0,0,124.5083,90,0,0,44.2588,44.2588,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.73858,18.13426,0,0,0,26.9152,69.01321,0.1222015,0,0,0,18.13426
5/26/2007 10:00:00 PM,0,0,135.5512,90,0,0,42.43115,42.43115,0.6716053,0.6716053,0,-1,0,0.6716053,0,0,1.110223E-16,0,0,0.706953,0.6716053,0,0,12.73858,18.13426,0,0.706953,-0.706953,26.17001,67.10246,0.1222015,0.7387659,0,0,18.13426
5/26/2007 11:00:00 PM,0,0,153.6112,90,0,0,41.08335,41.08335,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52408,17.42731,0,0,0,26.17001,67.10246,0.1222015,0,0,0,17.42731
5/27/2007 12:00:00 AM,0,0,179.5668,90,0,0,40.0672,40.0672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.52408,17.42731,0,0,0,26.17001,67.10246,0.1222015,0,0,0,17.42731
5/27/2007 1:00:00 AM,0,0,-154.4242,90,0,0,39.05811,39.05811,1.075856,1.075856,0,-1,0,1.075856,0,0,0,0,0,1.13248,1.075856,0,0,13.52408,17.42731,0,1.13248,-1.13248,24.97627,64.0416,0.1222015,1.183441,0,0,17.42731
5/27/2007 2:00:00 AM,0,0,-136.1641,90,0,0,38.22544,38.22544,2.565724,2.565724,0,-1,0,2.565724,0,0,0,0,0,2.700762,2.565724,0,0,14.78239,16.29483,0,2.700762,-2.700762,22.12942,56.74198,0.1222015,2.822296,0,0,16.29483
5/27/2007 3:00:00 AM,0,0,-124.9558,90,0,0,37.49155,37.49155,0.9624179,0.9624179,0,-1,0,0.9624179,0,0,1.110223E-16,0,0,1.013072,0.9624179,0,0,17.78324,13.59406,0,1.013072,-1.013072,21.06155,54.00386,0.1222015,1.05866,0,0,13.59406
5/27/2007 4:00:00 AM,0,0,-118.0284,90,0,0,36.75767,36.75767,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.90887,12.58099,0,0,0,21.06155,54.00386,0.1222015,0,0,0,12.58099
5/27/2007 5:00:00 AM,0,0,-113.6332,90,0,0,36.299,36.299,0.1428024,0.1428024,0,0,0,0.1428024,0,0,0,0,0,0.1503184,0.1428024,0,0,18.90887,12.58099,0,0.1503184,-0.1503184,20.9031,53.59758,0.1222015,0.1570827,0,0,12.58099
5/27/2007 6:00:00 AM,0.0470049,3.0188,-110.8902,90.22304,0.01729347,0.1850124,36.64801,36.14375,1.253913,1.253913,0,0,0,1.253913,14.7548,0,0,0,0.1850124,1.319908,1.253913,0,0,19.07589,12.43067,0,1.134896,-1.134896,19.70681,50.53019,0.1222015,1.379304,0.1480099,0,12.61569
5/27/2007 7:00:00 AM,0.2304589,16.93445,-109.4293,76.24877,0.2007054,2.09008,41.66074,35.78386,0,0,0,0,0,0,0,0,0,0,2.09008,0,0,0,0,20.33689,11.29578,2.09008,0,2.09008,21.68964,55.61434,0.1221391,0,1.672064,0,13.38586
5/27/2007 8:00:00 AM,0.4299474,30.92299,-109.2548,62.41268,0.3970354,3.980706,48.48463,36.79295,4.73348,4.73348,0,0,0,4.73348,84.09682,0,0,0,3.980706,4.982611,4.73348,0,0,18.24681,13.17685,0,1.001905,-1.001905,20.63354,52.90639,0.1221391,5.206829,3.184565,0,17.15756
5/27/2007 9:00:00 AM,0.6512883,44.85519,-110.868,48.93408,0.6123171,5.819889,57.66379,39.49562,7.401749,7.401749,0,-1,0,7.401749,78.62856,0,8.881784E-16,0,5.819889,7.791315,7.401749,0,0,19.36003,12.17495,0,1.971426,-1.971426,18.55547,47.57803,0.1221391,8.141924,4.65591,0,17.99483
5/27/2007 10:00:00 AM,0.8311166,58.48761,-116.0037,36.29513,0.790066,7.160816,65.43015,41.8384,0,0,0,0,0,0,0,0,0,0,7.160816,0,0,0,0,21.55051,10.20352,7.160816,0,7.160816,25.34882,64.99683,0.1219258,0,5.728653,0,17.36434
5/27/2007 11:00:00 AM,0.934044,70.99374,-131.1749,25.82912,0.8932981,7.819454,70.88969,44.0965,2.292656,2.292656,0,0,0,2.292656,341.0652,0,0,0,7.819454,2.413322,2.292656,0,0,14.38969,16.64825,5.406131,0,5.406131,30.47752,78.14734,0.1217653,2.521922,6.255563,0,24.46771
5/27/2007 12:00:00 PM,1.062979,77.91824,-178.9616,21.1134,1.01763,8.571321,76.71087,46.04412,1.705579,1.705579,0,0,0,1.705579,502.5462,0,0,0,8.571321,1.795346,1.705579,0,0,8.983562,21.51377,6.775974,0,6.775974,36.90578,94.63,0.1215647,1.876136,6.857056,0,30.08509
5/27/2007 1:00:00 PM,1.055695,71.33791,131.9973,25.56969,1.008651,8.395118,78.46633,48.02701,6.613645,6.613645,0,0,0,6.613645,126.9363,0,0,0,8.395118,6.961732,6.613645,0,0,2.207588,27.61215,1.433386,0,1.433386,38.26561,98.11674,0.1215224,7.27501,6.716094,0,36.00727
5/27/2007 2:00:00 PM,0.9072076,58.90071,116.264,35.92636,0.8614875,7.330512,75.19132,49.26191,1.76379,1.76379,0,-1,0,1.76379,415.6114,4.699689,0,0,7.330512,1.856621,1.76379,0,0,0.7742019,28.9022,0.7742019,0,0.7742019,39.00008,100,0.1214995,1.940169,5.864409,0,36.23271
5/27/2007 3:00:00 PM,0.7023757,45.28502,110.9597,48.52514,0.6587223,5.819247,69.46932,49.7347,0,0,0,0,0,0,0,5.819247,0,0,5.819247,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214995,0,4.655397,0,35.41822
5/27/2007 4:00:00 PM,0.4530424,31.35737,109.2735,61.98712,0.4168747,3.843732,62.66986,50.24983,3.07883,3.07883,0,0,0,3.07883,124.8439,0.6028576,0,0,3.843732,3.240874,3.07883,0,0,0,29.59898,0,0,0,39.00008,100,0.1214995,3.386714,3.074985,0,33.44271
5/27/2007 5:00:00 PM,0.2265216,17.36843,109.4035,75.81612,0.2003392,1.925004,55.83236,49.897,1.582471,1.582471,0,0,0,1.582471,121.6454,0.2592443,0,0,1.925004,1.665759,1.582471,0,0,0,29.59898,0,0,0,39.00008,100,0.1214995,1.740719,1.540003,0,31.52398
5/27/2007 6:00:00 PM,0.05210947,3.448787,110.8265,89.78836,0.01990809,0.1988717,49.1287,48.54214,0,0,0,0,0,0,0,0.1988717,0,0,0.1988717,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214995,0,0.1590974,0,29.79785
5/27/2007 7:00:00 PM,0,0,113.5261,90,0,0,47.4766,47.4766,3.703979,3.703979,0,-1,0,3.703979,0,0,4.440892E-16,0,0,3.898926,3.703979,0,0,0,29.59898,0,3.898926,-3.898926,34.89025,89.462,0.1214995,4.074377,0,0,29.59898
5/27/2007 8:00:00 PM,0,0,117.8601,90,0,0,45.9665,45.9665,5.196489,5.196489,0,-1,0,5.196489,0,0,8.881784E-16,0,0,5.469988,5.196489,0,0,4.332139,25.70005,0,5.469988,-5.469988,29.12438,74.67773,0.1214995,5.716137,0,0,25.70005
5/27/2007 9:00:00 PM,0,0,124.6882,90,0,0,44.21646,44.21646,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4099,20.23006,0,0,0,29.12438,74.67773,0.1214995,0,0,0,20.23006
5/27/2007 10:00:00 PM,0,0,135.7255,90,0,0,42.43115,42.43115,0.8256546,0.8256546,0,-1,0,0.8256546,0,0,1.110223E-16,0,0,0.8691102,0.8256546,0,0,10.4099,20.23006,0,0.8691102,-0.8691102,28.20825,72.32871,0.1214995,0.9082201,0,0,20.23006
5/27/2007 11:00:00 PM,0,0,153.7265,90,0,0,41.04101,41.04101,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.37558,19.36095,0,0,0,28.20825,72.32871,0.1214995,0,0,0,19.36095
5/28/2007 12:00:00 AM,0,0,179.52,90,0,0,40.0672,40.0672,0.06599262,0.06599262,0,-1,0,0.06599262,0,0,0,0,0,0.06946592,0.06599262,0,0,11.37558,19.36095,0,0.06946592,-0.06946592,28.13503,72.14096,0.1214995,0.07259189,0,0,19.36095
5/28/2007 1:00:00 AM,0,0,-154.6075,90,0,0,39.03695,39.03695,0.5251433,0.5251433,0,-1,0,0.5251433,0,0,0,0,0,0.5527825,0.5251433,0,0,11.45277,19.29149,0,0.5527825,-0.5527825,27.55235,70.6469,0.1214995,0.5776577,0,0,19.29149
5/28/2007 2:00:00 AM,0,0,-136.3789,90,0,0,38.24661,38.24661,1.63403,1.63403,0,-1,0,1.63403,0,0,0,0,0,1.720031,1.63403,0,0,12.06697,18.73871,0,1.720031,-1.720031,25.73927,65.99801,0.1214995,1.797433,0,0,18.73871
5/28/2007 3:00:00 AM,0,0,-125.1586,90,0,0,37.51272,37.51272,1.437926,1.437926,0,-1,0,1.437926,0,0,2.220446E-16,0,0,1.513606,1.437926,0,0,13.97812,17.01867,0,1.513606,-1.513606,24.14379,61.90704,0.1214995,1.581718,0,0,17.01867
5/28/2007 4:00:00 AM,0,0,-118.2153,90,0,0,36.79295,36.79295,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.6599,15.50507,0,0,0,24.14379,61.90704,0.1214995,0,0,0,15.50507
5/28/2007 5:00:00 AM,0,0,-113.8102,90,0,0,36.32016,36.32016,0.5862154,0.5862154,0,0,0,0.5862154,0,0,1.110223E-16,0,0,0.6170688,0.5862154,0,0,15.6599,15.50507,0,0.6170688,-0.6170688,23.49335,60.23923,0.1214995,0.644837,0,0,15.50507
5/28/2007 6:00:00 AM,0.03508375,3.019659,-111.0654,90.24783,0.02566621,0.2742105,36.90643,36.15786,1.282483,1.282483,0,0,0,1.282483,21.38122,0,0,0,0.2742105,1.349982,1.282483,0,0,16.34553,14.888,0,1.075771,-1.075771,22.35938,57.33164,0.1214995,1.410731,0.2193684,0,15.16221
5/28/2007 7:00:00 AM,0.169218,16.91948,-109.6115,76.29012,0.15938,1.670344,40.48847,35.8262,4.0603,4.0603,0,0,0,4.0603,41.13842,0,0,0,1.670344,4.274,4.0603,0,0,17.54083,13.81223,0,2.603657,-2.603657,19.61489,50.29448,0.1214995,4.46633,1.336275,0,15.48257
5/28/2007 8:00:00 AM,0.1953479,30.89174,-109.4554,62.47225,0.1933955,2.004714,42.50209,36.83529,0,0,0,0,0,0,0,0,0,0,2.004714,0,0,0,0,20.43378,11.20857,2.004714,0,2.004714,21.51673,55.17099,0.1214404,0,1.603772,0,13.21329
5/28/2007 9:00:00 AM,0.4608452,44.80478,-111.1042,49.01608,0.4459879,4.365914,52.65297,39.47445,2.39878,2.39878,0,-1,0,2.39878,182.0056,0,0,0,4.365914,2.525031,2.39878,0,0,18.42907,13.01282,1.840883,0,1.840883,23.26314,59.64896,0.1213861,2.638658,3.492731,0,17.37873
5/28/2007 10:00:00 AM,0.7646645,58.41017,-116.3035,36.40764,0.7289175,6.686831,63.49218,41.76078,1.109589,1.109589,0,0,0,1.109589,602.6405,0,0,0,6.686831,1.167988,1.109589,0,0,16.58819,14.66961,5.518842,0,5.518842,28.49878,73.07364,0.1212237,1.220548,5.349464,0,21.35644
5/28/2007 11:00:00 AM,0.4659854,70.86882,-131.5497,25.98244,0.4605642,4.378099,57.64178,43.97654,0.4072828,0.4072828,0,0,0,0.4072828,1074.953,0,0,0,4.378099,0.4287187,0.4072828,0,0,11.06934,19.63657,3.94938,0,3.94938,32.24549,82.68057,0.1211077,0.4480111,3.502479,0,24.01467
5/28/2007 12:00:00 PM,0.4886677,77.74464,-178.8595,21.28681,0.4829653,4.517353,60.32801,45.9665,4.608135,4.608135,0,0,0,4.608135,98.02995,0,0,0,4.517353,4.850668,4.608135,0,0,7.119965,23.19101,0,0.3333159,-0.3333159,31.89414,81.77969,0.1211077,5.068949,3.613882,0,27.70836
5/28/2007 1:00:00 PM,0.7372795,71.25011,132.4691,25.69492,0.7126279,6.304218,69.25287,47.90705,4.744052,4.744052,0,0,0,4.744052,132.8868,0,0,0,6.304218,4.99374,4.744052,0,0,7.490316,22.85769,1.310478,0,1.310478,33.13737,84.96745,0.1210693,5.218458,5.043374,0,29.16191
5/28/2007 2:00:00 PM,0.659334,58.8696,116.5971,35.99778,0.6348884,5.65656,68.14199,49.14195,4.15142,4.15142,0,-1,0,4.15142,136.256,0,0,0,5.65656,4.369915,4.15142,0,0,6.179837,24.03712,1.286644,0,1.286644,34.35799,88.09723,0.1210316,4.566562,4.525248,0,29.69368
5/28/2007 3:00:00 PM,0.5193676,45.28334,111.2083,48.56098,0.4978055,4.539105,64.46778,49.61474,2.888965,2.888965,0,0,0,2.888965,157.1187,0,0,0,4.539105,3.041016,2.888965,0,0,4.893193,25.1951,1.498089,0,1.498089,35.7792,91.74136,0.1209877,3.177861,3.631284,0,29.73421
5/28/2007 4:00:00 PM,0.3104968,31.37555,109.4773,61.99839,0.299737,2.824865,59.07608,50.17221,0,0,0,0,0,0,0,0,0,0,2.824865,0,0,0,0,3.395104,26.54338,2.824865,0,2.824865,38.4591,98.61288,0.120905,0,2.259892,0,29.36825
5/28/2007 5:00:00 PM,0.117995,17.40289,109.5832,75.80824,0.1161156,1.132786,53.24511,49.81232,0,0,0,0,0,0,0,0.5625473,0,0,1.132786,0,0,0,0,0.5702389,29.08576,0.5702389,0,0.5702389,39.00008,100,0.1208884,0,0.906229,0,30.21855
5/28/2007 6:00:00 PM,0.03492564,3.498621,110.9945,89.76366,0.02881989,0.2875931,49.31377,48.46452,3.222254,3.222254,0,0,0,3.222254,8.925215,0,0,0,0.2875931,3.391846,3.222254,0,0,0,29.59898,0,3.104253,-3.104253,35.72791,91.60984,0.1208884,3.544479,0.2300745,0,29.88657
5/28/2007 7:00:00 PM,0,0,113.6907,90,0,0,47.43426,47.43426,4.14521,4.14521,0,-1,0,4.14521,0,0,8.881784E-16,0,0,4.363379,4.14521,0,0,3.44917,26.49472,0,4.363379,-4.363379,31.1285,79.81651,0.1208884,4.559731,0,0,26.49472
5/28/2007 8:00:00 PM,0,0,118.0273,90,0,0,45.88887,45.88887,2.137595,2.137595,0,-1,0,2.137595,0,0,4.440892E-16,0,0,2.2501,2.137595,0,0,8.297369,22.13135,0,2.2501,-2.2501,28.75669,73.73495,0.1208884,2.351354,0,0,22.13135
5/28/2007 9:00:00 PM,0,0,124.8598,90,0,0,44.18118,44.18118,6.118502,6.118502,0,-1,0,6.118502,0,0,0,0,0,6.440528,6.118502,0,0,10.79748,19.88125,0,6.440528,-6.440528,21.96778,56.32752,0.1208884,6.730352,0,0,19.88125
5/28/2007 10:00:00 PM,0,0,135.8902,90,0,0,42.38881,42.38881,1.43372,1.43372,0,-1,0,1.43372,0,0,2.220446E-16,0,0,1.509179,1.43372,0,0,17.95362,13.44072,0,1.509179,-1.509179,20.37696,52.24852,0.1208884,1.577092,0,0,13.44072
5/28/2007 11:00:00 PM,0,0,153.8327,90,0,0,41.00573,41.00573,0.2595499,0.2595499,0,-1,0,0.2595499,0,0,5.551115E-17,0,0,0.2732104,0.2595499,0,0,19.63049,11.93154,0,0.2732104,-0.2732104,20.08897,51.51009,0.1208884,0.2855048,0,0,11.93154
5/29/2007 12:00:00 AM,0,0,179.47,90,0,0,40.05309,40.05309,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93406,11.65833,0,0,0,20.08897,51.51009,0.1208884,0,0,0,11.65833
5/29/2007 1:00:00 AM,0,0,-154.7872,90,0,0,39.03695,39.03695,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.93406,11.65833,0,0,0,20.08897,51.51009,0.1208884,0,0,0,11.65833
5/29/2007 2:00:00 AM,0,0,-136.5878,90,0,0,38.24661,38.24661,0.9910384,0.9910384,0,-1,0,0.9910384,0,0,0,0,0,1.043198,0.9910384,0,0,19.93406,11.65833,0,1.043198,-1.043198,18.98935,48.69053,0.1208884,1.090142,0,0,11.65833
5/29/2007 3:00:00 AM,0,0,-125.3553,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.09316,10.61513,0,0,0,18.98935,48.69053,0.1208884,0,0,0,10.61513
5/29/2007 4:00:00 AM,0,0,-118.3963,90,0,0,36.79295,36.79295,0.6194369,0.6194369,0,-1,0,0.6194369,0,0,0,0,0,0.6520388,0.6194369,0,0,21.09316,10.61513,0,0.6520388,-0.6520388,18.30204,46.9282,0.1208884,0.6813805,0,0,10.61513
5/29/2007 5:00:00 AM,0,0,-113.9815,90,0,0,36.32016,36.32016,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,21.81765,9.963092,0,0,0,18.30204,46.9282,0.1208884,0,0,0,9.963092
5/29/2007 6:00:00 AM,0.02165663,3.017786,-111.2346,90.27442,0.02071755,0.2215103,36.76202,36.15786,0,0,0,0,0,0,0,0,0,0,0.2215103,0,0,0,0,21.81765,9.963092,0.2215103,0,0.2215103,18.51218,47.46703,0.1208819,0,0.1772082,0,10.1846
5/29/2007 7:00:00 AM,0.2942077,16.90219,-109.7872,76.33278,0.2428986,2.512025,42.92486,35.80503,3.992625,3.992625,0,0,0,3.992625,62.91664,0,4.440892E-16,0,2.512025,4.202763,3.992625,0,0,21.59614,10.16245,0,1.690738,-1.690738,16.72999,42.89731,0.1208819,4.391887,2.00962,0,12.67448
5/29/2007 8:00:00 AM,0.3383861,30.85863,-109.6485,62.53253,0.3224773,3.273324,46.29303,36.81413,9.380025,9.380025,12,0,3.372,9.380025,34.89675,0,0,0,3.273324,0,0,2.619975,2.488976,23.47474,8.471713,5.7623,0,5.7623,22.19658,56.9142,0.1211026,10.31803,2.618659,12,11.74504
5/29/2007 9:00:00 AM,0.6591805,44.75307,-111.3309,49.09797,0.618426,5.872997,57.80484,39.45328,1.691741,1.691741,0,-1,0,1.691741,347.1571,0,0,0,5.872997,1.78078,1.691741,0,0,17.71244,13.65778,4.092218,0,4.092218,26.0788,66.86859,0.1209831,1.860915,4.698398,0,19.53078
5/29/2007 10:00:00 AM,0.8215913,58.33232,-116.5895,36.51875,0.7803686,7.091427,65.01268,41.71844,5.065425,5.065425,0,0,0,5.065425,139.9967,0,0,0,7.091427,5.332026,5.065425,0,0,13.62022,17.34078,1.759401,0,1.759401,27.74792,71.14836,0.1209317,5.571968,5.673142,0,24.43221
5/29/2007 11:00:00 AM,0.8226912,70.74561,-131.9015,26.13203,0.78966,7.063457,67.51875,43.89892,0.8772026,0.8772026,0,0,0,0.8772026,805.2253,0,0,0,7.063457,0.9233711,0.8772026,0,0,11.86082,18.92424,6.140087,0,6.140087,33.57291,86.08422,0.120753,0.9649228,5.650766,0,25.9877
5/29/2007 12:00:00 PM,0.894081,77.57726,-178.7512,21.45398,0.8578577,7.472929,71.63466,45.88887,6.31777,6.31777,0,0,0,6.31777,118.2843,0,0,0,7.472929,6.650284,6.31777,0,0,5.720734,24.45032,0.8226441,0,0.8226441,34.35334,88.08532,0.1207291,6.949547,5.978343,0,31.92325
5/29/2007 1:00:00 PM,0.6224157,71.1665,132.9249,25.81452,0.6076753,5.487137,66.02608,47.87177,6.183683,6.183683,0,0,0,6.183683,88.73574,0,0,0,5.487137,6.50914,6.183683,0,0,4.89809,25.1907,0,1.022003,-1.022003,33.27605,85.32305,0.1207291,6.802052,4.38971,0,30.67783
5/29/2007 2:00:00 PM,0.5314019,58.84137,116.9192,36.0649,0.5191585,4.730163,64.59132,49.09961,4.010988,4.010988,0,-1,0,4.010988,117.9301,0,0,0,4.730163,4.222093,4.010988,0,0,6.033649,24.16869,0.5080702,0,0.5080702,33.75805,86.55894,0.1207143,4.412087,3.784131,0,28.89886
5/29/2007 3:00:00 PM,0.6029519,45.28388,111.4484,48.5934,0.5698989,5.127017,66.61335,49.57946,4.191578,4.191578,0,0,0,4.191578,122.3171,0,0,0,5.127017,4.412188,4.191578,0,0,5.525578,24.62596,0.7148288,0,0.7148288,34.4362,88.29778,0.1206936,4.610736,4.101614,0,29.75297
5/29/2007 4:00:00 PM,0.2361011,31.39546,109.6738,62.00687,0.2324581,2.217897,57.02355,50.12987,8.553732,8.553732,11.01694,0,3.123286,8.553732,25.929,0,0,0,2.217897,0,0,2.46321,2.34005,4.81075,25.2693,4.557947,0,4.557947,38.76025,99.38506,0.1208701,9.409104,1.774318,12,27.4872
5/29/2007 5:00:00 PM,0.161552,17.43865,109.7563,75.79808,0.1543583,1.496231,54.34455,49.77704,3.383922,3.383922,0,0,0,3.383922,44.21587,0,0,0,1.496231,3.562023,3.383922,0,0,0.2528031,29.37146,0,2.065793,-2.065793,36.58271,93.80164,0.1208701,3.722315,1.196984,0,30.86769
5/29/2007 6:00:00 PM,0.04181582,3.549289,111.156,89.73715,0.02852155,0.2846874,49.26967,48.42924,1.39639,1.39639,0,0,0,1.39639,20.38738,0,0,0,0.2846874,1.469885,1.39639,0,0,2.548129,27.30566,0,1.185197,-1.185197,35.3334,90.59829,0.1208701,1.536029,0.2277499,0,27.59035
5/29/2007 7:00:00 PM,0,0,113.8486,90,0,0,47.39192,47.39192,1.58796,1.58796,0,-1,0,1.58796,0,0,2.220446E-16,0,0,1.671537,1.58796,0,0,3.865014,26.12046,0,1.671537,-1.671537,33.57145,86.08047,0.1208701,1.746756,0,0,26.12046
5/29/2007 8:00:00 PM,0,0,118.1871,90,0,0,45.84653,45.84653,8.158031,8.158031,0,-1,0,8.158031,0,0,0,0.6138338,0,8.5874,8.158031,0,0,5.722277,24.44893,0,8.5874,-8.5874,24.51953,62.87048,0.1208701,8.973834,0,0,24.44893
5/29/2007 9:00:00 PM,0,0,125.023,90,0,0,44.13884,44.13884,0.3071414,0.3071414,0,-1,0,0.3071414,0,0,5.551115E-17,0,0,0.3233067,0.3071414,0,0,15.26383,15.86153,0,0.3233067,-0.3233067,24.17874,61.99664,0.1208701,0.3378555,0,0,15.86153
5/29/2007 10:00:00 PM,0,0,136.0453,90,0,0,42.35353,42.35353,0.09073498,0.09073498,0,-1,0,0.09073498,0,0,1.387779E-17,0,0,0.09551051,0.09073498,0,0,15.62306,15.53822,0,0.09551051,-0.09551051,24.07806,61.73849,0.1208701,0.09980848,0,0,15.53822
5/29/2007 11:00:00 PM,0,0,153.9298,90,0,0,41.00573,41.00573,0.5892474,0.5892474,0,-1,0,0.5892474,0,0,1.110223E-16,0,0,0.6202605,0.5892474,0,0,15.72919,15.44271,0,0.6202605,-0.6202605,23.42425,60.06206,0.1208701,0.6481722,0,0,15.44271
5/30/2007 12:00:00 AM,0,0,179.4169,90,0,0,40.03192,40.03192,0.2688831,0.2688831,0,-1,0,0.2688831,0,0,0,0,0,0.2830348,0.2688831,0,0,16.41836,14.82245,0,0.2830348,-0.2830348,23.1259,59.29707,0.1208701,0.2957714,0,0,14.82245
5/30/2007 1:00:00 AM,0,0,-154.9633,90,0,0,39.01577,39.01577,0.7645712,0.7645712,0,-1,0,0.7645712,0,0,1.110223E-16,0,0,0.8048118,0.7645712,0,0,16.73285,14.53942,0,0.8048118,-0.8048118,22.27756,57.12183,0.1208701,0.8410283,0,0,14.53942
5/30/2007 2:00:00 AM,0,0,-136.791,90,0,0,38.22544,38.22544,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.62708,13.7346,0,0,0,22.27756,57.12183,0.1208701,0,0,0,13.7346
5/30/2007 3:00:00 AM,0,0,-125.5459,90,0,0,37.49155,37.49155,0.9235925,0.9235925,0,-1,0,0.9235925,0,0,1.110223E-16,0,0,0.9722027,0.9235925,0,0,17.62708,13.7346,0,0.9722027,-0.9722027,21.25277,54.49417,0.1208701,1.015952,0,0,13.7346
5/30/2007 4:00:00 AM,0,0,-118.5714,90,0,0,36.77884,36.77884,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.70731,12.7624,0,0,0,21.25277,54.49417,0.1208701,0,0,0,12.7624
5/30/2007 5:00:00 AM,0,0,-114.147,90,0,0,36.34133,36.34133,0.9493127,0.9493127,0,0,0,0.9493127,0,0,1.110223E-16,0,0,0.9992766,0.9493127,0,0,18.70731,12.7624,0,0.9992766,-0.9992766,20.19944,51.79332,0.1208701,1.044244,0,0,12.7624
5/30/2007 6:00:00 AM,0.04604275,3.013231,-111.3978,90.30276,0.01806894,0.1932492,36.70593,36.17903,0,0,0,0,0,0,0,0,0,0,0.1932492,0,0,0,0,19.81762,11.76312,0.1932492,0,0.1932492,20.38277,52.26341,0.1208645,0,0.1545994,0,11.95637
5/30/2007 7:00:00 AM,0.3091934,16.88267,-109.9563,76.37666,0.2542343,2.624121,43.2805,35.8262,0,0,0,0,0,0,0,0,0,0,2.624121,0,0,0,0,19.62437,11.93705,2.624121,0,2.624121,22.87223,58.64663,0.1207883,0,2.099297,0,14.56117
5/30/2007 8:00:00 AM,0.5518748,30.82375,-109.8339,62.59343,0.4992578,4.918573,51.55333,36.81413,6.349527,6.349527,0,0,0,6.349527,77.46362,0,0,0,4.918573,6.683712,6.349527,0,0,17.00024,14.29876,0,1.765139,-1.765139,21.01161,53.87581,0.1207883,6.98448,3.934859,0,19.21733
5/30/2007 9:00:00 AM,0.779116,44.70019,-111.5479,49.17965,0.7275466,6.774536,61.06549,39.418,3.775826,3.775826,0,-1,0,3.775826,179.4187,0,0,0,6.774536,3.974553,3.775826,0,0,18.96151,12.53362,2.799983,0,2.799983,23.66791,60.68682,0.1207072,4.153409,5.419629,0,19.30816
5/30/2007 10:00:00 AM,0.9451352,58.25422,-116.8617,36.62833,0.8954694,7.962764,68.44579,41.64082,1.710493,1.710493,0,0,0,1.710493,465.5245,0,0,0,7.962764,1.800519,1.710493,0,0,16.16153,15.0536,6.162245,0,6.162245,29.51393,75.67658,0.1205289,1.881542,6.370211,0,23.01637
5/30/2007 11:00:00 AM,1.031351,70.62428,-132.2306,26.27778,0.9838868,8.472603,73.39156,43.8213,3.953747,3.953747,0,0,0,3.953747,214.293,0,0,0,8.472603,4.161839,3.953747,0,0,9.999283,20.59962,4.310763,0,4.310763,33.60347,86.16258,0.1204045,4.349122,6.778082,0,29.07223
5/30/2007 12:00:00 PM,1.047706,77.41614,-178.637,21.61485,1.001638,8.478719,75.97095,45.8042,0,0,0,0,0,0,0,2.790199,0,0,8.478719,0,0,0,0,5.688519,24.47931,5.688519,0,5.688519,39.00008,100,0.1202407,0,6.782975,0,32.95803
5/30/2007 1:00:00 PM,0.9592802,71.08717,133.3651,25.92845,0.9157906,7.784092,75.35458,47.78709,0,0,0,0,0,0,0,7.784092,0,0,7.784092,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1202407,0,6.227274,0,37.38307
5/30/2007 2:00:00 PM,0.9007825,58.81605,117.2303,36.1277,0.8540664,7.290317,74.71819,49.02199,2.458817,2.458817,0,-1,0,2.458817,296.4969,4.702089,0,0,7.290317,2.588228,2.458817,0,0,0,29.59898,0,0,0,39.00008,100,0.1202407,2.704699,5.832253,0,36.88929
5/30/2007 3:00:00 PM,0.6502617,45.28664,111.6801,48.62241,0.6109534,5.454623,67.81602,49.53712,2.264104,2.264104,0,0,0,2.264104,240.9175,3.071356,0,0,5.454623,2.383267,2.264104,0,0,0,29.59898,0,0,0,39.00008,100,0.1202407,2.490514,4.363698,0,35.0536
5/30/2007 4:00:00 PM,0.3952166,31.41709,109.8631,62.01258,0.3696154,3.441102,61.0924,50.09459,6.729735,6.729735,0,0,0,6.729735,51.1328,0,8.881784E-16,0,3.441102,7.083931,6.729735,0,0,0,29.59898,0,3.642829,-3.642829,35.1602,90.15417,0.1202407,7.402708,2.752882,0,33.04008
5/30/2007 5:00:00 PM,0.2422417,17.47566,109.9227,75.78568,0.2100471,2.016781,55.95832,49.7347,3.5827,3.5827,0,0,0,3.5827,56.29221,0,0,0,2.016781,3.771263,3.5827,0,0,4.047588,25.95615,0,1.754482,-1.754482,33.31081,85.41217,0.1202407,3.94097,1.613425,0,27.97293
5/30/2007 6:00:00 PM,0.04281213,3.600732,111.3109,89.70889,0.02865718,0.2861036,49.2313,48.3869,0,0,0,0,0,0,0,0,0,0,0.2861036,0,0,0,0,5.997013,24.20167,0.2861036,0,0.2861036,33.58223,86.10812,0.1202325,0,0.2288829,0,24.48777
5/30/2007 7:00:00 PM,0,0,113.9998,90,0,0,47.3143,47.3143,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.710909,24.45916,0,0,0,33.58223,86.10812,0.1202325,0,0,0,24.45916
5/30/2007 8:00:00 PM,0,0,118.3396,90,0,0,45.76891,45.76891,4.448143,4.448143,0,-1,0,4.448143,0,0,0,0,0,4.682255,4.448143,0,0,5.710909,24.45916,0,4.682255,-4.682255,28.6467,73.45293,0.1202325,4.892957,0,0,24.45916
5/30/2007 9:00:00 PM,0,0,125.1779,90,0,0,44.06122,44.06122,6.19957,6.19957,0,-1,0,6.19957,0,0,8.881784E-16,0,0,6.525863,6.19957,0,0,10.91341,19.77691,0,6.525863,-6.525863,21.76784,55.81486,0.1202325,6.819527,0,0,19.77691
5/30/2007 10:00:00 PM,0,0,136.1911,90,0,0,42.27591,42.27591,0.09980475,0.09980475,0,-1,0,0.09980475,0,0,1.387779E-17,0,0,0.1050576,0.09980475,0,0,18.16438,13.25104,0,0.1050576,-0.1050576,21.6571,55.53091,0.1202325,0.1097852,0,0,13.25104
5/30/2007 11:00:00 PM,0,0,154.0182,90,0,0,40.96339,40.96339,1.570638,1.570638,0,-1,0,1.570638,0,0,2.220446E-16,0,0,1.653303,1.570638,0,0,18.28111,13.14598,0,1.653303,-1.653303,19.91436,51.06237,0.1202325,1.727701,0,0,13.14598
5/31/2007 12:00:00 AM,0,0,179.361,90,0,0,40.01075,40.01075,0.314947,0.314947,0,-1,0,0.314947,0,0,5.551115E-17,0,0,0.3315232,0.314947,0,0,20.11811,11.49268,0,0.3315232,-0.3315232,19.56491,50.16633,0.1202325,0.3464417,0,0,11.49268
5/31/2007 1:00:00 AM,0,0,-155.1357,90,0,0,39.01577,39.01577,0.7129076,0.7129076,0,-1,0,0.7129076,0,0,0,0,0,0.750429,0.7129076,0,0,20.48647,11.16116,0,0.750429,-0.750429,18.77389,48.13808,0.1202325,0.7841983,0,0,11.16116
5/31/2007 2:00:00 AM,0,0,-136.9882,90,0,0,38.22544,38.22544,0.3617974,0.3617974,0,-1,0,0.3617974,0,0,5.551115E-17,0,0,0.3808394,0.3617974,0,0,21.32028,10.41073,0,0.3808394,-0.3808394,18.37245,47.10875,0.1202325,0.3979771,0,0,10.41073
5/31/2007 3:00:00 AM,0,0,-125.7305,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.74343,10.02989,0,0,0,18.37245,47.10875,0.1202325,0,0,0,10.02989
5/31/2007 4:00:00 AM,0,0,-118.7406,90,0,0,36.81413,36.81413,1.561959,1.561959,0,-1,0,1.561959,0,0,2.220446E-16,0,0,1.644167,1.561959,0,0,21.74343,10.02989,0,1.644167,-1.644167,16.63934,42.66489,0.1202325,1.718155,0,0,10.02989
5/31/2007 5:00:00 AM,0,0,-114.3065,90,0,0,36.35545,36.35545,0.1342104,0.1342104,0,0,0,0.1342104,0,0,2.775558E-17,0,0,0.1412741,0.1342104,0,0,23.57028,8.385722,0,0.1412741,-0.1412741,16.49043,42.28306,0.1202325,0.1476315,0,0,8.385722
5/31/2007 6:00:00 AM,0.03387904,3.006047,-111.5548,90.33278,0.02570435,0.2745545,36.9499,36.2002,0,0,0,0,0,0,0,0,0,0,0.2745545,0,0,0,0,23.72726,8.244448,0.2745545,0,0.2745545,16.75089,42.95092,0.1202246,0,0.2196436,0,8.519002
5/31/2007 7:00:00 AM,0.1318606,16.86098,-110.1188,76.4217,0.1284073,1.352267,39.59376,35.84032,0.8278417,0.8278417,0,0,0,0.8278417,163.3485,0,0,0,1.352267,0.8714123,0.8278417,0,0,23.4527,8.491547,0.4808547,0,0.4808547,17.20707,44.12061,0.1202108,0.9106259,1.081814,0,9.843814
5/31/2007 8:00:00 AM,0.345681,30.7872,-110.0117,62.65485,0.3280803,3.326706,46.48039,36.83529,0,0,0,0,0,0,0,0,0,0,3.326706,0,0,0,0,22.97185,8.924316,3.326706,0,3.326706,20.36306,52.21287,0.1201153,0,2.661365,0,12.25102
5/31/2007 9:00:00 AM,0.4195511,44.64624,-111.7553,49.261,0.4086125,4.028242,51.43766,39.37566,2.327373,2.327373,0,-1,0,2.327373,173.0811,0,0,0,4.028242,2.449866,2.327373,0,0,19.64514,11.91835,1.578376,0,1.578376,21.86044,56.0523,0.12007,2.56011,3.222594,0,15.94659
5/31/2007 10:00:00 AM,0.514766,58.17603,-117.1202,36.73624,0.5033574,4.816971,56.51965,41.59848,0,0,0,0,0,0,0,0,0,0,4.816971,0,0,0,0,18.06676,13.33889,4.816971,0,4.816971,26.43022,67.76966,0.1199321,0,3.853577,0,18.15586
5/31/2007 11:00:00 AM,0.78533,70.50504,-132.5377,26.41958,0.7550244,6.805689,66.30518,43.74368,3.989148,3.989148,0,0,0,3.989148,170.6051,0,0,0,6.805689,4.199103,3.989148,0,0,13.24979,17.67416,2.606586,0,2.606586,28.90304,74.11022,0.1198576,4.388063,5.444551,0,24.47985
5/31/2007 12:00:00 PM,0.8217024,77.26131,-178.5173,21.76939,0.7908368,6.988661,69.41822,45.72657,3.449507,3.449507,0,0,0,3.449507,202.5988,0,0,0,6.988661,3.63106,3.449507,0,0,10.64321,20.02009,3.357601,0,3.357601,32.08834,82.27764,0.1197617,3.794457,5.590929,0,27.00875
5/31/2007 1:00:00 PM,0.606345,71.01219,133.79,26.03668,0.5925743,5.371729,65.40364,47.70947,0,0,0,0,0,0,0,0,0,0,5.371729,0,0,0,0,7.285606,23.04193,5.371729,0,5.371729,37.18441,95.34446,0.1196087,0,4.297383,0,28.41366
5/31/2007 2:00:00 PM,0.6353396,58.7937,117.5304,36.18614,0.6127601,5.489787,67.26915,48.94437,2.008959,2.008959,0,-1,0,2.008959,273.2653,1.461216,0,0,5.489787,2.114693,2.008959,0,0,1.913877,27.87649,1.913877,0,1.913877,39.00008,100,0.1195543,2.209854,4.391829,0,33.36628
5/31/2007 3:00:00 PM,0.5632591,45.29165,111.9032,48.64799,0.5350878,4.849578,65.43758,49.4595,6.068231,6.068231,0,0,0,6.068231,79.9175,0,8.881784E-16,0,4.849578,6.387612,6.068231,0,0,0,29.59898,0,1.538033,-1.538033,37.37885,95.84301,0.1195543,6.675054,3.879663,0,34.44855
5/31/2007 4:00:00 PM,0.1500224,31.44041,110.0451,62.01553,0.1489535,1.443161,54.42483,50.01696,0.3350339,0.3350339,0,0,0,0.3350339,430.7508,0,0,0,1.443161,0.3526672,0.3350339,0,0,1.708926,28.06095,1.090494,0,1.090494,38.41338,98.49565,0.1195233,0.3685372,1.154529,0,29.50411
5/31/2007 5:00:00 PM,0.05160891,17.51388,110.0824,75.77109,0.05123563,0.5058796,51.16919,49.65708,5.721869,5.721869,0,0,0,5.721869,8.841159,0,8.881784E-16,0,0.5058796,6.023021,5.721869,0,0,0.6184322,29.04239,0,5.517141,-5.517141,32.59781,83.58395,0.1195233,6.294056,0.4047037,0,29.54827
5/31/2007 6:00:00 PM,0.03923124,3.65289,111.4594,89.67895,0.029938,0.2989588,49.19139,48.30928,0,0,0,0,0,0,0,0,0,0,0.2989588,0,0,0,0,6.748589,23.52525,0.2989588,0,0.2989588,32.88142,84.31117,0.1195148,0,0.239167,0,23.82421
5/31/2007 7:00:00 PM,0,0,114.1442,90,0,0,47.23668,47.23668,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44963,23.79431,0,0,0,32.88142,84.31117,0.1195148,0,0,0,23.79431
5/31/2007 8:00:00 PM,0,0,118.4847,90,0,0,45.68423,45.68423,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44963,23.79431,0,0,0,32.88142,84.31117,0.1195148,0,0,0,23.79431
5/31/2007 9:00:00 PM,0,0,125.3245,90,0,0,43.97654,43.97654,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,6.44963,23.79431,0,0,0,32.88142,84.31117,0.1195148,0,0,0,23.79431
5/31/2007 10:00:00 PM,0,0,136.3276,90,0,0,42.23357,42.23357,1.13117,1.13117,0,-1,0,1.13117,0,0,2.220446E-16,0,0,1.190705,1.13117,0,0,6.44963,23.79431,0,1.190705,-1.190705,31.62631,81.09293,0.1195148,1.244287,0,0,23.79431
5/31/2007 11:00:00 PM,0,0,154.0979,90,0,0,40.92105,40.92105,1.218838,1.218838,0,-1,0,1.218838,0,0,0,0,0,1.282988,1.218838,0,0,7.772636,22.60361,0,1.282988,-1.282988,30.27392,77.62528,0.1195148,1.340722,0,0,22.60361
6/1/2007 12:00:00 AM,0,0,179.3022,90,0,0,39.98958,39.98958,0.04777376,0.04777376,0,-1,0,0.04777376,0,0,6.938894E-18,0,0,0.05028816,0.04777376,0,0,9.198178,21.32062,0,0.05028816,-0.05028816,30.22091,77.48936,0.1195148,0.05255113,0,0,21.32062
6/1/2007 1:00:00 AM,0,0,-155.3045,90,0,0,39.00166,39.00166,2.506472,2.506472,0,-1,0,2.506472,0,0,0,0,0,2.638392,2.506472,0,0,9.254054,21.27033,0,2.638392,-2.638392,27.4398,70.35833,0.1195148,2.75712,0,0,21.27033
6/1/2007 2:00:00 AM,0,0,-137.1796,90,0,0,38.20427,38.20427,1.684087,1.684087,0,-1,0,1.684087,0,0,2.220446E-16,0,0,1.772723,1.684087,0,0,12.1856,18.63194,0,1.772723,-1.772723,25.57119,65.56702,0.1195148,1.852496,0,0,18.63194
6/1/2007 3:00:00 AM,0,0,-125.9089,90,0,0,37.51272,37.51272,1.741763,1.741763,0,-1,0,1.741763,0,0,2.220446E-16,0,0,1.833434,1.741763,0,0,14.15529,16.85921,0,1.833434,-1.833434,23.63858,60.61162,0.1195148,1.915939,0,0,16.85921
6/1/2007 4:00:00 AM,0,0,-118.9038,90,0,0,36.81413,36.81413,1.689856,1.689856,0,-1,0,1.689856,0,0,2.220446E-16,0,0,1.778796,1.689856,0,0,16.19244,15.02578,0,1.778796,-1.778796,21.76356,55.80389,0.1195148,1.858842,0,0,15.02578
6/1/2007 5:00:00 AM,0,0,-114.4601,90,0,0,36.35545,36.35545,1.008413,1.008413,0,0,0,1.008413,0,0,2.220446E-16,0,0,1.061488,1.008413,0,0,18.16888,13.24698,0,1.061488,-1.061488,20.64466,52.93491,0.1195148,1.109255,0,0,13.24698
6/1/2007 6:00:00 AM,0.04971797,2.996289,-111.7058,90.36443,0.01383241,0.1480362,36.58235,36.17903,0.2338109,0.2338109,0,0,0,0.2338109,63.31449,2.775558E-17,0,0,0.1480362,0.2461167,0.2338109,0,0,19.34831,12.1855,0,0.09808055,-0.09808055,20.54127,52.66982,0.1195148,0.257192,0.1184289,0,12.33353
6/1/2007 7:00:00 AM,0.2513917,16.83719,-110.2747,76.46782,0.2118544,2.20155,42.04564,35.84032,4.898097,4.898097,0,0,0,4.898097,44.94706,0,8.881784E-16,0,2.20155,5.155891,4.898097,0,0,19.45729,12.08742,0,2.954341,-2.954341,17.42712,44.68484,0.1195148,5.387906,1.76124,0,14.28897
6/1/2007 8:00:00 AM,0.4749129,30.74907,-110.1818,62.71671,0.4316463,4.301939,49.53606,36.81413,3.453433,3.453433,0,0,0,3.453433,124.5699,0,0,0,4.301939,3.635193,3.453433,0,0,22.73989,9.133075,0.6667466,0,0.6667466,18.05965,46.30671,0.1194959,3.798776,3.441551,0,13.43501
6/1/2007 9:00:00 AM,0.742757,44.59135,-111.953,49.34192,0.6929508,6.496999,59.9323,39.33332,3.795653,3.795653,0,-1,0,3.795653,171.1695,0,0,0,6.496999,3.995425,3.795653,0,0,22.07314,9.733147,2.501575,0,2.501575,20.43286,52.39183,0.1194249,4.175219,5.197599,0,16.23015
6/1/2007 10:00:00 AM,0.9031448,58.09788,-117.3651,36.84237,0.8550264,7.669129,67.08688,41.52085,1.556613,1.556613,0,0,0,1.556613,492.6806,0,0,0,7.669129,1.63854,1.556613,0,0,19.57157,11.98456,6.03059,0,6.03059,26.15397,67.06134,0.1192541,1.712274,6.135303,0,19.65369
6/1/2007 11:00:00 AM,0.9346542,70.38804,-132.8231,26.55732,0.8916693,7.830011,70.39974,43.66605,7.873811,7.873811,12,0,3.372,7.873811,99.44372,0,0,0,7.830011,0,0,4.126189,3.919879,13.54098,17.41209,11.74989,0,11.74989,37.3009,95.64314,0.1195211,8.661192,6.264009,12,25.24211
6/1/2007 12:00:00 PM,0.8173791,77.11282,-178.3923,21.91755,0.7865919,6.962406,69.16626,45.60661,3.474316,3.474316,0,0,0,3.474316,200.3964,1.514139,0,0,6.962406,3.657175,3.474316,0,0,1.791091,27.987,1.791091,0,1.791091,39.00008,100,0.1194705,3.821748,5.569925,0,34.9494
6/1/2007 1:00:00 PM,0.9673198,70.94164,134.1998,26.13916,0.9225462,7.841204,75.36049,47.58951,0,0,0,0,0,0,0,7.841204,0,0,7.841204,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194705,0,6.272963,0,37.44018
6/1/2007 2:00:00 PM,0.8772205,58.77435,117.8195,36.2402,0.8311456,7.137415,73.81264,48.82441,5.075471,5.075471,0,-1,0,5.075471,140.6257,1.794814,0,0,7.137415,5.342601,5.075471,0,0,0,29.59898,0,0,0,39.00008,100,0.1194705,5.583018,5.709932,0,36.73639
6/1/2007 3:00:00 PM,0.7222809,45.29887,112.1177,48.67015,0.6749086,5.957366,69.59646,49.37482,0.7783159,0.7783159,0,0,0,0.7783159,765.4174,5.138086,0,0,5.957366,0.8192799,0.7783159,0,0,0,29.59898,0,0,0,39.00008,100,0.1194705,0.8561475,4.765893,0,35.55634
6/1/2007 4:00:00 PM,0.4200711,31.46539,110.2197,62.01577,0.3891395,3.613528,61.51505,49.93229,0.337137,0.337137,0,0,0,0.337137,1071.828,3.258647,0,0,3.613528,0.354881,0.337137,0,0,0,29.59898,0,0,0,39.00008,100,0.1194705,0.3708507,2.890823,0,33.21251
6/1/2007 5:00:00 PM,0.2168066,17.55327,110.2354,75.75433,0.1939588,1.869304,55.32338,49.57946,0,0,0,0,0,0,0,1.869304,0,0,1.869304,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1194705,0,1.495443,0,31.46828
6/1/2007 6:00:00 PM,0.0402987,3.705701,111.6012,89.64738,0.03022902,0.3019957,49.11523,48.2246,4.500679,4.500679,0,0,0,4.500679,6.710003,0,8.881784E-16,0,0.3019957,4.737556,4.500679,0,0,0,29.59898,0,4.435561,-4.435561,34.32458,88.01158,0.1194705,4.950747,0.2415965,0,29.90097
6/1/2007 7:00:00 PM,0,0,114.2818,90,0,0,47.152,47.152,1.57743,1.57743,0,-1,0,1.57743,0,0,2.220446E-16,0,0,1.660452,1.57743,0,0,4.928401,25.16342,0,1.660452,-1.660452,32.57431,83.52372,0.1194705,1.735173,0,0,25.16342
6/1/2007 8:00:00 PM,0,0,118.6225,90,0,0,45.60661,45.60661,0.4051475,0.4051475,0,-1,0,0.4051475,0,0,0,0,0,0.4264711,0.4051475,0,0,6.773348,23.50297,0,0.4264711,-0.4264711,32.12477,82.37106,0.1194705,0.4456623,0,0,23.50297
6/1/2007 9:00:00 PM,0,0,125.4629,90,0,0,43.94126,43.94126,7.988729,7.988729,0,-1,0,7.988729,0,0,8.881784E-16,0.427602,0,8.409188,7.988729,0,0,7.247205,23.07649,0,8.409188,-8.409188,23.26071,59.64273,0.1194705,8.787602,0,0,23.07649
6/1/2007 10:00:00 PM,0,0,136.4549,90,0,0,42.15594,42.15594,2.25094,2.25094,0,-1,0,2.25094,0,0,0,0,0,2.369411,2.25094,0,0,16.59075,14.6673,0,2.369411,-2.369411,20.76314,53.2387,0.1194705,2.476034,0,0,14.6673
6/1/2007 11:00:00 PM,0,0,154.1692,90,0,0,40.88577,40.88577,0.2121847,0.2121847,0,-1,0,0.2121847,0,0,0,0,0,0.2233523,0.2121847,0,0,19.22342,12.29789,0,0.2233523,-0.2233523,20.5277,52.63503,0.1194705,0.2334032,0,0,12.29789
6/2/2007 12:00:00 AM,0,0,179.2407,90,0,0,39.9543,39.9543,1.004873,1.004873,0,-1,0,1.004873,0,0,0,0,0,1.057761,1.004873,0,0,19.4716,12.07454,0,1.057761,-1.057761,19.41272,49.77611,0.1194705,1.105361,0,0,12.07454
6/2/2007 1:00:00 AM,0,0,-155.4697,90,0,0,38.98049,38.98049,0.8107877,0.8107877,0,-1,0,0.8107877,0,0,1.110223E-16,0,0,0.8534607,0.8107877,0,0,20.64688,11.01678,0,0.8534607,-0.8534607,18.5131,47.46938,0.1194705,0.8918664,0,0,11.01678
6/2/2007 2:00:00 AM,0,0,-137.365,90,0,0,38.1831,38.1831,0.9672461,0.9672461,0,-1,0,0.9672461,0,0,1.110223E-16,0,0,1.018154,0.9672461,0,0,21.59517,10.16332,0,1.018154,-1.018154,17.43987,44.71752,0.1194705,1.063971,0,0,10.16332
6/2/2007 3:00:00 AM,0,0,-126.0812,90,0,0,37.49155,37.49155,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.72646,9.145166,0,0,0,17.43987,44.71752,0.1194705,0,0,0,9.145166
6/2/2007 4:00:00 AM,0,0,-119.0609,90,0,0,36.79295,36.79295,0.6459808,0.6459808,0,-1,0,0.6459808,0,0,1.110223E-16,0,0,0.6799799,0.6459808,0,0,22.72646,9.145166,0,0.6799799,-0.6799799,16.72311,42.87967,0.1194705,0.7105789,0,0,9.145166
6/2/2007 5:00:00 AM,0,0,-114.6077,90,0,0,36.32016,36.32016,0.9895648,0.9895648,0,0,0,0.9895648,0,0,0,0,0,1.041647,0.9895648,0,0,23.48199,8.465187,0,1.041647,-1.041647,15.62511,40.06431,0.1194705,1.088521,0,0,8.465187
6/2/2007 6:00:00 AM,0.03349987,2.984011,-111.8505,90.39765,0.02557326,0.2732213,36.90371,36.15786,0.1732837,0.1732837,0,0,0,0.1732837,157.6729,0,0,0,0.2732213,0.1824038,0.1732837,0,0,24.63938,7.42354,0.09081748,0,0.09081748,15.71127,40.28523,0.1194679,0.190612,0.2185771,0,7.696761
6/2/2007 7:00:00 AM,0.2375662,16.81139,-110.4239,76.51494,0.2028966,2.11191,41.74649,35.80503,3.462153,3.462153,0,0,0,3.462153,60.9999,0,0,0,2.11191,3.644372,3.462153,0,0,24.54856,7.505275,0,1.532462,-1.532462,14.09591,36.1433,0.1194679,3.808368,1.689528,0,9.617186
6/2/2007 8:00:00 AM,0.4831751,30.70944,-110.3442,62.77891,0.4381099,4.362453,49.69296,36.77884,11.01559,11.01559,12,0,3.372,11.01559,39.60254,0,0,0,4.362453,0,0,0.9844112,0.9351907,26.25129,5.972814,5.297644,0,5.297644,19.1217,49.0299,0.1196588,12.11715,3.489963,12,10.33527
6/2/2007 9:00:00 AM,0.5871993,44.53563,-112.141,49.42228,0.5540639,5.329004,55.66848,39.2557,3.017796,3.017796,0,-1,0,3.017796,176.586,0,0,0,5.329004,3.176627,3.017796,0,0,20.95365,10.74069,2.152376,0,2.152376,21.16362,54.26559,0.1195981,3.319576,4.263203,0,16.0697
6/2/2007 10:00:00 AM,0.9195975,58.01993,-117.5964,36.94657,0.8700761,7.787453,67.42407,41.40089,1.421773,1.421773,0,0,0,1.421773,547.7284,0,0,0,7.787453,1.496603,1.421773,0,0,18.80127,12.67783,6.29085,0,6.29085,27.13165,69.56819,0.1194208,1.56395,6.229962,0,20.46528
6/2/2007 11:00:00 AM,1.041205,70.27346,-133.0875,26.69089,0.9918895,8.54352,73.35602,43.54609,5.032989,5.032989,0,0,0,5.032989,169.7504,0,0,0,8.54352,5.297883,5.032989,0,0,12.51042,18.3396,3.245637,0,3.245637,30.21073,77.46326,0.1193296,5.536287,6.834816,0,26.88312
6/2/2007 12:00:00 PM,1.061487,76.97071,-178.2623,22.0593,1.013451,8.576452,76.01013,45.48665,3.956376,3.956376,0,0,0,3.956376,216.7754,0,0,0,8.576452,4.164607,3.956376,0,0,9.264787,21.26067,4.411845,0,4.411845,34.39617,88.19514,0.1192058,4.352014,6.861162,0,29.83712
6/2/2007 1:00:00 PM,0.8580988,70.8756,134.5947,26.23587,0.8208381,7.127766,72.12109,47.4766,2.562799,2.562799,0,0,0,2.562799,278.1243,0,0,0,7.127766,2.697683,2.562799,0,0,4.852942,25.23133,4.430083,0,4.430083,38.59892,98.97139,0.1190817,2.819078,5.702212,0,32.3591
6/2/2007 2:00:00 PM,0.6974885,58.75803,118.0975,36.28986,0.6676108,5.927218,68.69272,48.70444,0,0,0,-1,0,0,0,5.50436,0,0,5.927218,0,0,0,0,0.4228587,29.2184,0.4228587,0,0.4228587,39.00008,100,0.1190699,0,4.741775,0,35.14562
6/2/2007 3:00:00 PM,0.435867,45.30833,112.3235,48.68888,0.4236202,3.92609,61.83192,49.21957,1.609935,1.609935,0,0,0,1.609935,243.8664,2.231421,0,0,3.92609,1.694668,1.609935,0,0,0,29.59898,0,0,0,39.00008,100,0.1190699,1.770928,3.140872,0,33.52507
6/2/2007 4:00:00 PM,0.2213474,31.49202,110.387,62.01329,0.2184459,2.09335,56.28654,49.81232,0,0,0,0,0,0,0,2.09335,0,0,2.09335,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1190699,0,1.67468,0,31.69233
6/2/2007 5:00:00 PM,0.2097646,17.59377,110.3815,75.73546,0.1894122,1.828237,55.06759,49.4595,4.728271,4.728271,0,0,0,4.728271,38.66608,0,8.881784E-16,0,1.828237,4.977127,4.728271,0,0,0,29.59898,0,3.14889,-3.14889,35.68085,91.48919,0.1190699,5.201097,1.462589,0,31.42722
6/2/2007 6:00:00 PM,0.03662789,3.759103,111.7363,89.61423,0.03042868,0.3041143,49.04343,48.14698,3.935907,3.935907,0,0,0,3.935907,7.726665,0,8.881784E-16,0,0.3041143,4.14306,3.935907,0,0,3.498767,26.45009,0,3.838946,-3.838946,31.63425,81.1133,0.1190699,4.329497,0.2432915,0,26.7542
6/2/2007 7:00:00 PM,0,0,114.4126,90,0,0,47.07438,47.07438,2.605915,2.605915,0,-1,0,2.605915,0,0,4.440892E-16,0,0,2.743068,2.605915,0,0,7.764262,22.61114,0,2.743068,-2.743068,28.74281,73.69935,0.1190699,2.866507,0,0,22.61114
6/2/2007 8:00:00 PM,0,0,118.7529,90,0,0,45.48665,45.48665,3.162768,3.162768,0,-1,0,3.162768,0,0,4.440892E-16,0,0,3.329229,3.162768,0,0,10.81212,19.86807,0,3.329229,-3.329229,25.23349,64.70113,0.1190699,3.479044,0,0,19.86807
6/2/2007 9:00:00 PM,0,0,125.593,90,0,0,43.8213,43.8213,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.51126,16.53885,0,0,0,25.23349,64.70113,0.1190699,0,0,0,16.53885
6/2/2007 10:00:00 PM,0,0,136.5731,90,0,0,42.07832,42.07832,0.438292,0.438292,0,-1,0,0.438292,0,0,0,0,0,0.46136,0.438292,0,0,14.51126,16.53885,0,0.46136,-0.46136,24.74717,63.45416,0.1190699,0.4821212,0,0,16.53885
6/2/2007 11:00:00 PM,0,0,154.2322,90,0,0,40.84343,40.84343,1.183435,1.183435,0,-1,0,1.183435,0,0,2.220446E-16,0,0,1.245721,1.183435,0,0,15.02388,16.07748,0,1.245721,-1.245721,23.43407,60.08723,0.1190699,1.301779,0,0,16.07748
6/3/2007 12:00:00 AM,0,0,179.1767,90,0,0,39.89079,39.89079,0.1690302,0.1690302,0,-1,0,0.1690302,0,0,2.775558E-17,0,0,0.1779266,0.1690302,0,0,16.40802,14.83176,0,0.1779266,-0.1779266,23.24652,59.60633,0.1190699,0.1859333,0,0,14.83176
6/3/2007 1:00:00 AM,0,0,-155.6312,90,0,0,38.91698,38.91698,0.05906897,0.05906897,0,-1,0,0.05906897,0,0,6.938894E-18,0,0,0.06217786,0.05906897,0,0,16.60571,14.65384,0,0.06217786,-0.06217786,23.18097,59.43828,0.1190699,0.06497587,0,0,14.65384
6/3/2007 2:00:00 AM,0,0,-137.5446,90,0,0,38.16193,38.16193,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,16.6748,14.59166,0,0,0,23.18097,59.43828,0.1190699,0,0,0,14.59166
6/3/2007 3:00:00 AM,0,0,-126.2473,90,0,0,37.44921,37.44921,0.174208,0.174208,0,-1,0,0.174208,0,0,2.775558E-17,0,0,0.1833768,0.174208,0,0,16.6748,14.59166,0,0.1833768,-0.1833768,22.98768,58.94265,0.1190699,0.1916287,0,0,14.59166
6/3/2007 4:00:00 AM,0,0,-119.212,90,0,0,36.77884,36.77884,1.908354,1.908354,0,-1,0,1.908354,0,0,0,0,0,2.008793,1.908354,0,0,16.87855,14.40828,0,2.008793,-2.008793,20.87022,53.51329,0.1190699,2.099189,0,0,14.40828
6/3/2007 5:00:00 AM,0,0,-114.7493,90,0,0,36.299,36.299,1.689749,1.689749,0,0,0,1.689749,0,0,2.220446E-16,0,0,1.778683,1.689749,0,0,19.11054,12.39949,0,1.778683,-1.778683,18.99533,48.70587,0.1190699,1.858724,0,0,12.39949
6/3/2007 6:00:00 AM,0.03522776,2.969272,-111.9891,90.43238,0.0251407,0.2686684,36.85578,36.12258,0,0,0,0,0,0,0,0,0,0,0.2686684,0,0,0,0,21.08686,10.62081,0.2686684,0,0.2686684,19.25021,49.35941,0.1190623,0,0.2149347,0,10.88947
6/3/2007 7:00:00 AM,0.2077108,16.78363,-110.5662,76.56299,0.1844411,1.92572,41.18235,35.78386,0.2243741,0.2243741,0,0,0,0.2243741,858.2632,0,0,0,1.92572,0.2361833,0.2243741,0,0,20.81819,10.86261,1.689537,0,1.689537,20.85304,53.46924,0.1190151,0.2468115,1.540576,0,12.78833
6/3/2007 8:00:00 AM,0.3279953,30.66842,-110.4988,62.84135,0.3129439,3.182965,45.93243,36.7365,3.078064,3.078064,0,0,0,3.078064,103.408,0,0,0,3.182965,3.240067,3.078064,0,0,19.12865,12.38319,0,0.05710268,-0.05710268,20.79285,53.3149,0.1190151,3.38587,2.546372,0,15.56616
6/3/2007 9:00:00 AM,0.2270124,44.47919,-112.3193,49.502,0.2254337,2.294568,45.80178,39.17807,0.9467498,0.9467498,0,-1,0,0.9467498,242.3626,0,0,0,2.294568,0.9965788,0.9467498,0,0,19.1921,12.32609,1.297989,0,1.297989,22.02423,56.47228,0.1189788,1.041425,1.835654,0,14.62066
6/3/2007 10:00:00 AM,0.4436702,57.94233,-117.8141,37.04874,0.4368105,4.237572,54.20478,41.28093,4.361935,4.361935,0,0,0,4.361935,97.14891,0,0,0,4.237572,4.59151,4.361935,0,0,17.89411,13.49428,0,0.3539383,-0.3539383,21.65115,55.51566,0.1189788,4.798128,3.390058,0,17.73185
6/3/2007 11:00:00 AM,0.3450792,70.16145,-133.3313,26.82018,0.3426563,3.337569,53.51617,43.38379,4.432227,4.432227,0,0,0,4.432227,75.30231,0,0,0,3.337569,4.665502,4.432227,0,0,18.28738,13.14034,0,1.327933,-1.327933,20.25139,51.92653,0.1189788,4.87545,2.670055,0,16.47791
6/3/2007 12:00:00 PM,0.5870132,76.835,-178.1275,22.1946,0.5756707,5.314101,62.47981,45.3314,1.396157,1.396157,0,0,0,1.396157,380.6235,0,0,0,5.314101,1.469639,1.396157,0,0,19.76286,11.81241,3.844462,0,3.844462,23.89856,61.27824,0.1188716,1.535772,4.251281,0,17.12651
6/3/2007 1:00:00 PM,0.6407655,70.81413,134.975,26.32677,0.6237283,5.634893,65.94698,47.3143,3.107202,3.107202,0,0,0,3.107202,181.3494,0,0,0,5.634893,3.270739,3.107202,0,0,15.91839,15.27242,2.364154,0,2.364154,26.1414,67.02909,0.1188057,3.417922,4.507915,0,20.90732
6/3/2007 2:00:00 PM,0.461206,58.74477,118.3644,36.33511,0.4535521,4.197929,62.04804,48.54214,8.664749,8.36,0,-1,0,8.36,50.21446,0,0.304749,1.171224,4.197929,8.8,8.36,0,0,13.55424,17.40016,0,4.602071,-4.602071,21.29039,54.59063,0.1188057,9.531224,3.358343,0,21.59809
6/3/2007 3:00:00 PM,0.1400064,45.32,112.5206,48.70421,0.1391786,1.358026,53.21411,49.09961,3.080263,3.080263,0,0,0,3.080263,44.088,0,4.440892E-16,0,1.358026,3.242382,3.080263,0,0,18.66765,12.79809,0,1.884356,-1.884356,19.3041,49.4976,0.1188057,3.388289,1.086421,0,14.15612
6/3/2007 4:00:00 PM,0.2224047,31.52025,110.5467,62.00814,0.2194451,2.104058,56.19571,49.69236,0,0,0,0,0,0,0,0,0,0,2.104058,0,0,0,0,20.76138,10.91374,2.104058,0,2.104058,21.30019,54.61575,0.1187471,0,1.683246,0,13.01779
6/3/2007 5:00:00 PM,0.1532029,17.63535,110.5208,75.71452,0.1475549,1.435657,53.70342,49.33953,3.25082,3.25082,0,0,0,3.25082,44.16293,0,0,0,1.435657,3.421916,3.25082,0,0,18.65732,12.80739,0,1.986258,-1.986258,19.20649,49.2473,0.1187471,3.575902,1.148526,0,14.24304
6/3/2007 6:00:00 PM,0.0771016,3.813031,111.8649,89.57957,0.01231243,0.1235118,48.38955,48.02701,0,0,0,0,0,0,0,0,0,0,0.1235118,0,0,0,0,20.86428,10.82113,0.1235118,0,0.1235118,19.32366,49.54775,0.1187437,0,0.09880941,0,10.94464
