Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/7/2007 9:00:00 AM,0.292695,42.83429,-112.6852,51.16731,0.2893035,2.971414,44.17392,35.68507,3.304533,3.304533,0,-1,0,3.304533,89.91931,0,4.440892E-16,0,2.971414,3.478456,3.304533,0,0,20.05641,11.54821,0,0.5070425,-0.5070425,19.43843,49.84203,0.1223948,3.634987,2.377131,0,14.51963
7/7/2007 10:00:00 AM,0.4476744,56.27639,-117.7757,38.66673,0.4398404,4.365922,50.24384,37.2728,3.324724,3.324724,0,0,0,3.324724,131.3168,0,0,0,4.365922,3.49971,3.324724,0,0,20.61979,11.04117,0.8662124,0,0.8662124,20.26019,51.94911,0.1223746,3.657197,3.492738,0,15.40709
7/7/2007 11:00:00 AM,0.3023659,68.59299,-131.7349,28.19783,0.3004392,3.025218,47.72329,38.8817,4.339297,4.339297,0,0,0,4.339297,69.71677,0,8.881784E-16,0,3.025218,4.567681,4.339297,0,0,19.75357,11.82076,0,1.542463,-1.542463,18.63429,47.78014,0.1223746,4.773227,2.420174,0,14.84598
7/7/2007 12:00:00 PM,0.3312829,76.1609,-171.5965,22.81208,0.3291216,3.267536,50.21034,40.50471,2.864716,2.864716,0,0,0,2.864716,114.0614,0,0,0,3.267536,3.015491,2.864716,0,0,21.46742,10.2783,0.2520458,0,0.2520458,18.87341,48.39325,0.1223687,3.151188,2.614029,0,13.54583
7/7/2007 1:00:00 PM,0.1655347,71.6012,139.5354,25.91854,0.1646199,1.664395,46.99762,42.15594,0,0,0,0,0,0,0,0,0,0,1.664395,0,0,0,0,21.21538,10.50514,1.664395,0,1.664395,20.45239,52.44192,0.1223298,0,1.331516,0,12.16953
7/7/2007 2:00:00 PM,0.05169405,60.0258,120.4566,35.33838,0.05142777,0.5265621,44.73827,43.22855,0,0,0,-1,0,0,0,0,0,0,0.5265621,0,0,0,0,19.55098,12.0031,0.5265621,0,0.5265621,20.95193,53.72279,0.1223175,0,0.4212497,0,12.52966
7/7/2007 3:00:00 PM,0.1759401,46.77803,113.6823,47.43042,0.1748541,1.74903,48.89443,43.74368,4.337104,4.337104,0,0,0,4.337104,40.32714,0,8.881784E-16,0,1.74903,4.565373,4.337104,0,0,19.02442,12.477,0,2.816343,-2.816343,17.98324,46.11079,0.1223175,4.770815,1.399224,0,14.22603
7/7/2007 4:00:00 PM,0.07955158,33.06723,111.2785,60.58636,0.0790785,0.8010354,46.66157,44.33643,6.930988,6.930988,0,0,0,6.930988,11.55731,0,0,0,0.8010354,7.295776,6.930988,0,0,22.15369,9.660659,0,6.494741,-6.494741,11.13719,28.55683,0.1223175,7.624086,0.6408283,0,10.46169
7/7/2007 5:00:00 PM,0.02815115,19.23707,111.0042,74.20112,0.0279833,0.2864783,44.76276,43.94126,3.226336,3.226336,11.37442,0,3.213727,3.226336,8.879371,0,0,0,0.2864783,0,0,8.148081,7.740677,29.37007,3.165918,8.027155,0,8.027155,18.75241,48.08302,0.1225791,3.548969,0.2291826,12,3.452396
7/7/2007 6:00:00 PM,0.04143665,5.45133,112.1688,88.00282,0.03879906,0.3995705,43.68911,42.55111,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.3995705,0,0,8.8,8.36,21.34291,10.39036,8.75957,0,8.75957,27.06247,69.39082,0.1226851,0,0.3196564,12,10.78993
7/7/2007 7:00:00 PM,0,0,114.6724,90,0,0,41.28093,41.28093,8.124906,8.124906,0,-1,0,8.124906,0,0,1.776357E-15,0.5773961,0,8.552532,8.124906,0,0,12.58334,18.27397,0,8.552532,-8.552532,18.04731,46.27507,0.1226851,8.937396,0,0,18.27397
7/7/2007 8:00:00 PM,0,0,118.8044,90,0,0,40.01075,40.01075,6.617942,6.617942,0,-1,0,6.617942,0,0,0,0,0,6.966254,6.617942,0,0,22.08615,9.721438,0,6.966254,-6.966254,10.70424,27.4467,0.1226851,7.279736,0,0,9.721438
7/7/2007 9:00:00 PM,0,0,125.3193,90,0,0,38.81819,38.81819,3.867257,2.617425,0,-1,0,2.617425,0,0,1.249832,1.636557,0,2.755184,2.617425,0,0,29.82644,2.755184,0,2.755184,-2.755184,7.800015,20,0.1226851,4.253983,0,0,2.755184
7/7/2007 10:00:00 PM,0,0,135.707,90,0,0,37.66797,37.66797,0.81977,0,0,-1,0,0,0,0,0.81977,0.901747,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.901747,0,0,0
7/7/2007 11:00:00 PM,0,0,152.321,90,0,0,36.89175,36.89175,0.3364459,0,0,-1,0,0,0,0,0.3364459,0.3700905,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.3700905,0,0,0
7/8/2007 12:00:00 AM,0,0,176.1031,90,0,0,36.22137,36.22137,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0,0,0,0
7/8/2007 1:00:00 AM,0,0,-158.5717,90,0,0,35.50866,35.50866,0.6449873,0,0,-1,0,0,0,0,0.6449873,0.709486,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.709486,0,0,0
7/8/2007 2:00:00 AM,0,0,-139.6989,90,0,0,35.04998,35.04998,0.8587463,0,0,-1,0,0,0,0,0.8587463,0.944621,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.944621,0,0,0
7/8/2007 3:00:00 AM,0,0,-127.7542,90,0,0,34.51368,34.51368,0.4837425,0,0,-1,0,0,0,0,0.4837425,0.5321168,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.5321168,0,0,0
7/8/2007 4:00:00 AM,0,0,-120.3072,90,0,0,34.07618,34.07618,0.2050763,0,0,-1,0,0,0,0,0.2050763,0.2255839,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1226851,0.2255839,0,0,0
7/8/2007 5:00:00 AM,0,0,-115.586,90,0,0,33.73746,33.73746,1.100774,1.100774,9.900773,0,2.840896,1.100774,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1228588,1.210851,0,12,0
7/8/2007 6:00:00 AM,0.03262169,1.430003,-112.6534,92.05176,0.01218091,0.1322214,33.89424,33.53988,0.8570687,0.8570687,9.657068,0,2.779238,0.8570687,15.42716,1.776357E-15,0,0,0.1322214,0,0,8.8,8.36,24.52775,7.524,8.492222,0,8.492222,23.78744,60.99331,0.1230159,0.9427755,0.1057771,12,7.656221
7/8/2007 7:00:00 AM,0.181429,15.18779,-111.1,78.21784,0.1603547,1.703914,37.92426,33.2435,5.248662,5.248662,12,0,3.372,5.248662,32.46378,0,0,0,1.703914,0,0,6.751338,6.413772,16.03553,15.167,8.117685,0,8.117685,31.48855,80.73971,0.1232724,5.773528,1.363131,12,16.87091
7/8/2007 8:00:00 AM,0.2791028,29.02957,-110.9051,64.5158,0.2690167,2.800316,41.73501,33.85742,5.656345,5.656345,0,0,0,5.656345,49.50751,0,8.881784E-16,0,2.800316,5.954048,5.656345,0,0,7.917847,22.47292,0,3.153732,-3.153732,28.16422,72.21581,0.1232724,6.22198,2.240253,0,25.27323
7/8/2007 9:00:00 AM,0.3553917,42.81019,-112.5355,51.17055,0.3484494,3.546648,45.80328,35.56511,4.071966,4.071966,0,-1,0,4.071966,87.09917,0,0,0,3.546648,4.28628,4.071966,0,0,11.42199,19.31918,0,0.7396317,-0.7396317,27.38458,70.21674,0.1232724,4.479163,2.837319,0,22.86583
7/8/2007 10:00:00 AM,0.4072696,56.27112,-117.5734,38.64687,0.4017355,4.016346,48.98785,37.15284,2.150714,2.150714,0,0,0,2.150714,186.7448,0,0,0,4.016346,2.26391,2.150714,0,0,12.24381,18.57955,1.752437,0,1.752437,29.04709,74.47958,0.1232315,2.365786,3.213077,0,22.5959
7/8/2007 11:00:00 AM,0.3438982,68.6231,-131.4379,28.14172,0.341421,3.417051,48.79714,38.74057,1.06807,1.06807,0,0,0,1.06807,319.9277,0,0,0,3.417051,1.124284,1.06807,0,0,10.49137,20.15675,2.292767,0,2.292767,31.2222,80.05676,0.123178,1.174877,2.733641,0,23.5738
7/8/2007 12:00:00 PM,0.5395055,76.25786,-171.3576,22.71187,0.5307531,5.092484,56.07701,40.34946,0.9974132,0.9974132,0,0,0,0.9974132,510.5691,0,0,0,5.092484,1.049909,0.9974132,0,0,8.198602,22.22024,4.042575,0,4.042575,35.05732,89.8904,0.1230838,1.097154,4.073987,0,27.31272
7/8/2007 1:00:00 PM,0.5109037,71.70487,139.3972,25.80756,0.50308,4.803122,56.9114,41.99364,1.491804,1.491804,0,0,0,1.491804,321.9674,0,0,0,4.803122,1.57032,1.491804,0,0,4.156027,25.85855,3.232802,0,3.232802,38.12423,97.75424,0.1230086,1.640984,3.842498,0,30.66168
7/8/2007 2:00:00 PM,0.7006862,60.10375,120.2943,35.2436,0.6705539,6.169888,63.00737,43.02391,3.595794,3.595794,0,-1,0,3.595794,171.5862,1.461617,0,0,6.169888,3.785047,3.595794,0,0,0.9232244,28.76808,0.9232244,0,0.9232244,39.00008,100,0.1229872,3.955374,4.935911,0,34.93797
7/8/2007 3:00:00 PM,0.3593898,46.83863,113.544,47.35248,0.3538221,3.436344,54.01292,43.54609,0.2409663,0.2409663,0,0,0,0.2409663,1426.068,3.182695,0,0,3.436344,0.2536488,0.2409663,0,0,0,29.59898,0,0,0,39.00008,100,0.1229872,0.2650629,2.749075,0,33.03532
7/8/2007 4:00:00 PM,0.4213716,33.11522,111.1572,60.52197,0.3929471,3.775934,55.82275,44.18118,2.71092,2.71092,0,0,0,2.71092,139.2861,0.9223338,0,0,3.775934,2.8536,2.71092,0,0,0,29.59898,0,0,0,39.00008,100,0.1229872,2.982012,3.020747,0,33.37491
7/8/2007 5:00:00 PM,0.2323461,19.2743,110.8918,74.14815,0.2102723,2.090363,49.9786,43.77896,7.476389,7.476389,0,0,0,7.476389,27.95952,0,8.881784E-16,0,2.090363,7.869884,7.476389,0,0,0,29.59898,0,5.779521,-5.779521,32.90793,84.37914,0.1229872,8.224029,1.67229,0,31.68934
7/8/2007 6:00:00 PM,0.02760592,5.478128,112.0591,87.96041,0.0270664,0.2795213,43.18235,42.38881,5.988932,5.988932,0,0,0,5.988932,4.667298,0,8.881784E-16,0,0.2795213,6.304138,5.988932,0,0,6.42169,23.81946,0,6.024617,-6.024617,26.55742,68.09583,0.1229872,6.587825,0.223617,0,24.09898
7/8/2007 7:00:00 PM,0,0,114.5599,90,0,0,41.11863,41.11863,6.616474,6.616474,0,-1,0,6.616474,0,0,8.881784E-16,0,0,6.964709,6.616474,0,0,13.11571,17.79484,0,6.964709,-6.964709,19.21597,49.27163,0.1229872,7.278121,0,0,17.79484
7/8/2007 8:00:00 PM,0,0,118.6837,90,0,0,39.86962,39.86962,5.213244,5.213244,0,-1,0,5.213244,0,0,0,0,0,5.487625,5.213244,0,0,20.85427,10.83013,0,5.487625,-5.487625,13.43151,34.4397,0.1229872,5.734569,0,0,10.83013
7/8/2007 9:00:00 PM,0,0,125.185,90,0,0,38.68411,38.68411,1.558506,1.558506,0,-1,0,1.558506,0,0,2.220446E-16,0,0,1.640532,1.558506,0,0,26.95164,5.342505,0,1.640532,-1.640532,11.70224,30.00568,0.1229872,1.714356,0,0,5.342505
7/8/2007 10:00:00 PM,0,0,135.5569,90,0,0,37.52684,37.52684,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.77445,3.701973,0,0,0,11.70224,30.00568,0.1229872,0,0,0,3.701973
7/8/2007 11:00:00 PM,0,0,152.1714,90,0,0,36.77884,36.77884,0.06338585,0.06338585,0,-1,0,0.06338585,0,0,1.387779E-17,0,0,0.06672195,0.06338585,0,0,28.77445,3.701973,0,0.06672195,-0.06672195,11.63191,29.82534,0.1229872,0.06972443,0,0,3.701973
7/9/2007 12:00:00 AM,0,0,176.0122,90,0,0,36.12258,36.12258,1.899407,1.899407,0,-1,0,1.899407,0,0,0,0,0,1.999376,1.899407,0,0,28.84859,3.635251,0,1.999376,-1.999376,9.52438,24.42144,0.1229872,2.089347,0,0,3.635251
7/9/2007 1:00:00 AM,0,0,-158.5589,90,0,0,35.42398,35.42398,0.1031255,0.1031255,0,-1,0,0.1031255,0,0,1.387779E-17,0,0,0.1085531,0.1031255,0,0,31.07011,1.635875,0,0.1085531,-0.1085531,9.409955,24.12804,0.1229872,0.113438,0,0,1.635875
7/9/2007 2:00:00 AM,0,0,-139.6258,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.19073,1.527322,0,0,0,9.409955,24.12804,0.1229872,0,0,0,1.527322
7/9/2007 3:00:00 AM,0,0,-127.6619,90,0,0,34.41489,34.41489,1.314529,1.314529,0,-1,0,1.314529,0,0,2.220446E-16,0,0,1.383715,1.314529,0,0,31.19073,1.527322,0,1.383715,-1.383715,7.951391,20.38814,0.1229872,1.445982,0,0,1.527322
7/9/2007 4:00:00 AM,0,0,-120.2102,90,0,0,33.97738,33.97738,0.06587479,0.06587479,0,-1,0,0.06587479,0,0,1.387779E-17,0,0,0.06934188,0.06587479,0,0,32.72819,0.1436073,0,0.06934188,-0.06934188,7.878298,20.20072,0.1229872,0.07246226,0,0,0.1436073
7/9/2007 5:00:00 AM,0,0,-115.4867,90,0,0,33.63867,33.63867,0.9486356,0.9486356,9.748635,0,2.802405,0.9486356,0,0,0,0,0,0,0,8.8,8.36,32.80524,0.07426548,8.36,0,8.36,15.80929,40.53656,0.1231511,1.043499,0,12,0.07426548
7/9/2007 6:00:00 AM,0.03272486,1.373147,-112.5497,92.09297,0.01146051,0.1244658,33.79563,33.46225,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1244658,0,0,8.8,8.36,24.44524,7.598266,8.484466,0,8.484466,23.85836,61.17516,0.1232614,0,0.09957266,12,7.722731
7/9/2007 7:00:00 AM,0.1991496,15.14123,-110.9874,78.2476,0.1702339,1.807048,38.11463,33.14471,0.489461,0.489461,9.289461,0,2.686234,0.489461,369.1914,0,0,0,1.807048,0,0,8.8,8.36,15.96077,15.23428,10.16705,0,10.16705,33.50367,85.90668,0.1233582,0.5384071,1.445638,12,17.04133
7/9/2007 8:00:00 AM,0.4787033,28.99404,-110.7761,64.53252,0.4289287,4.352054,46.36734,33.75863,0.894102,0.894102,0,0,0,0.894102,486.7514,0,0,0,4.352054,0.94116,0.894102,0,0,5.793723,24.38463,3.410894,0,3.410894,36.73953,94.20373,0.1232792,0.9835122,3.481643,0,28.73668
7/9/2007 9:00:00 AM,0.7328973,42.78814,-112.3771,51.17058,0.680123,6.543612,55.61236,35.46632,1.877011,1.877011,0,-1,0,1.877011,348.6187,2.184982,0,0,6.543612,1.975801,1.877011,0,0,2.382829,27.45443,2.382829,0,2.382829,39.00008,100,0.123224,2.064712,5.23489,0,33.99804
7/9/2007 10:00:00 AM,0.8699948,56.26878,-117.3605,38.62277,0.8210193,7.626057,61.46965,37.03288,1.149824,1.149824,0,0,0,1.149824,663.2368,6.415716,0,0,7.626057,1.210341,1.149824,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,1.264807,6.100846,0,37.22504
7/9/2007 11:00:00 AM,1.043511,68.65764,-131.1273,28.07996,0.9921131,8.829496,68.31535,38.62061,5.763561,5.763561,0,0,0,5.763561,153.1952,2.76259,0,0,8.829496,6.066906,5.763561,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,6.339917,7.063597,0,38.42847
7/9/2007 12:00:00 PM,1.031132,76.36137,-171.1159,22.60501,0.9832883,8.67522,69.67146,40.20833,1.506501,1.506501,0,0,0,1.506501,575.8521,7.089429,0,0,8.67522,1.585791,1.506501,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,1.657151,6.940176,0,38.2742
7/9/2007 1:00:00 PM,1.038909,71.81238,139.2397,25.69147,0.9891352,8.622874,71.52132,41.8384,0.03623837,0.03623837,0,0,0,0.03623837,23794.87,8.584729,0,0,8.622874,0.03814565,0.03623837,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,0.03986221,6.8983,0,38.22185
7/9/2007 2:00:00 PM,1.012377,60.18291,120.1177,35.14598,0.9576322,8.341159,71.65158,42.911,3.490686,3.490686,0,-1,0,3.490686,238.9547,4.666752,0,0,8.341159,3.674406,3.490686,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,3.839755,6.672927,0,37.94014
7/9/2007 3:00:00 PM,0.7810872,46.89916,113.3953,47.27322,0.7295057,6.621232,65.20553,43.42613,1.665013,1.665013,0,0,0,1.665013,397.6684,4.868586,0,0,6.621232,1.752645,1.665013,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,1.831514,5.296985,0,36.22021
7/9/2007 4:00:00 PM,0.4977063,33.16232,111.0276,60.45729,0.4551303,4.329552,57.52156,44.01888,0,0,0,0,0,0,0,4.329552,0,0,4.329552,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123224,0,3.463642,0,33.92853
7/9/2007 5:00:00 PM,0.2708402,19.31001,110.7723,74.09566,0.2357915,2.33601,50.57921,43.62371,3.118606,3.118606,0,0,0,3.118606,74.90559,0,0,0,2.33601,3.282743,3.118606,0,0,0,29.59898,0,0.9467328,-0.9467328,38.00213,97.44118,0.123224,3.430466,1.868808,0,31.93499
7/9/2007 6:00:00 PM,0.04914037,5.502814,111.9429,87.91914,0.0434124,0.4475307,43.50669,42.23357,0,0,0,0,0,0,0,0,0,0,0.4475307,0,0,0,0,1.051925,28.65224,0.4475307,0,0.4475307,38.4267,98.5298,0.1232136,0,0.3580245,0,29.09978
7/9/2007 7:00:00 PM,0,0,114.4412,90,0,0,40.96339,40.96339,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.6043946,29.05502,0,0,0,38.4267,98.5298,0.1232136,0,0,0,29.05502
7/9/2007 8:00:00 PM,0,0,118.5567,90,0,0,39.73554,39.73554,5.039483,5.039483,0,-1,0,5.039483,0,0,8.881784E-16,0,0,5.304718,5.039483,0,0,0.6043946,29.05502,0,5.304718,-5.304718,32.83503,84.19223,0.1232136,5.543431,0,0,29.05502
7/9/2007 9:00:00 PM,0,0,125.0443,90,0,0,38.56415,38.56415,6.51753,6.51753,0,-1,0,6.51753,0,0,8.881784E-16,0,0,6.860558,6.51753,0,0,6.498526,23.75031,0,6.860558,-6.860558,25.60337,65.64954,0.1232136,7.169283,0,0,23.75031
7/9/2007 10:00:00 PM,0,0,135.4008,90,0,0,37.42805,37.42805,1.991923,1.991923,0,-1,0,1.991923,0,0,2.220446E-16,0,0,2.096761,1.991923,0,0,14.12137,16.88975,0,2.096761,-2.096761,23.39319,59.98242,0.1232136,2.191115,0,0,16.88975
7/9/2007 11:00:00 PM,0,0,152.0175,90,0,0,36.67299,36.67299,0.6529194,0.6529194,0,-1,0,0.6529194,0,0,1.110223E-16,0,0,0.6872836,0.6529194,0,0,16.4511,14.79299,0,0.6872836,-0.6872836,22.66873,58.12484,0.1232136,0.7182114,0,0,14.79299
7/10/2007 12:00:00 AM,0,0,175.9223,90,0,0,36.02379,36.02379,1.133861,1.133861,0,-1,0,1.133861,0,0,0,0,0,1.193538,1.133861,0,0,17.21475,14.1057,0,1.193538,-1.193538,21.41063,54.89894,0.1232136,1.247247,0,0,14.1057
7/10/2007 1:00:00 AM,0,0,-158.5393,90,0,0,35.32519,35.32519,1.97807,1.97807,0,-1,0,1.97807,0,0,0,0,0,2.082179,1.97807,0,0,18.5409,12.91216,0,2.082179,-2.082179,19.21582,49.27124,0.1232136,2.175877,0,0,12.91216
7/10/2007 2:00:00 AM,0,0,-139.5441,90,0,0,34.8524,34.8524,1.126463,1.126463,0,-1,0,1.126463,0,0,2.220446E-16,0,0,1.185751,1.126463,0,0,20.85444,10.82998,0,1.185751,-1.185751,17.96593,46.0664,0.1232136,1.23911,0,0,10.82998
7/10/2007 3:00:00 AM,0,0,-127.5614,90,0,0,34.3161,34.3161,2.388507,2.388507,0,-1,0,2.388507,0,0,4.440892E-16,0,0,2.514218,2.388507,0,0,22.17194,9.644234,0,2.514218,-2.514218,15.31571,39.27098,0.1232136,2.627358,0,0,9.644234
7/10/2007 4:00:00 AM,0,0,-120.1056,90,0,0,33.87859,33.87859,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96551,7.130016,0,0,0,15.31571,39.27098,0.1232136,0,0,0,7.130016
7/10/2007 5:00:00 AM,0,0,-115.3804,90,0,0,33.56105,33.56105,0.3036478,0.3036478,0,0,0,0.3036478,0,0,5.551115E-17,0,0,0.3196293,0.3036478,0,0,24.96551,7.130016,0,0.3196293,-0.3196293,14.97879,38.40709,0.1232136,0.3340126,0,0,7.130016
7/10/2007 6:00:00 AM,0.007758787,1.316508,-112.4391,92.13297,0.007611748,0.08275783,33.58484,33.36346,1.996716,1.996716,0,0,0,1.996716,4.144698,0,2.220446E-16,0,0.08275783,2.101806,1.996716,0,0,25.32066,6.810386,0,2.019048,-2.019048,12.85053,32.95001,0.1232136,2.196387,0.06620626,0,6.893144
7/10/2007 7:00:00 AM,0.1482078,15.09549,-110.8678,78.27554,0.13859,1.479056,37.10978,33.06709,10.90583,10.90583,12,0,3.372,10.90583,13.56207,0,0,0,1.479056,0,0,1.094174,1.039465,27.56404,4.791338,2.518521,0,2.518521,15.23981,39.07635,0.1232873,11.99641,1.183244,12,6.270394
7/10/2007 8:00:00 AM,0.2863727,28.95992,-110.6396,64.54677,0.2752154,2.865094,41.71884,33.65984,2.160411,2.160411,10.96041,0,3.108984,2.160411,132.618,0,0,0,2.865094,0,0,8.8,8.36,25.04552,7.058007,11.22509,0,11.22509,25.88887,66.38158,0.1234472,2.376452,2.292075,12,9.9231
7/10/2007 9:00:00 AM,0.3672999,42.76814,-112.2102,51.16737,0.3594696,3.656216,45.93061,35.36753,2.021962,2.021962,0,-1,0,2.021962,180.8251,0,0,0,3.656216,2.128381,2.021962,0,0,13.82043,17.16059,1.527835,0,1.527835,27.3383,70.09806,0.1234119,2.224159,2.924973,0,20.81681
7/10/2007 10:00:00 AM,0.6383735,56.26939,-117.1369,38.59441,0.6123206,5.910357,55.06355,36.93409,2.232314,2.232314,0,0,0,2.232314,264.7637,0,0,0,5.910357,2.349804,2.232314,0,0,12.29259,18.53564,3.560553,0,3.560553,30.71614,78.75916,0.1233297,2.455545,4.728286,0,24.446
7/10/2007 11:00:00 AM,0.466356,68.69657,-130.8031,28.01256,0.4603457,4.521,52.09718,38.50064,4.546127,4.546127,0,0,0,4.546127,99.44729,0,0,0,4.521,4.785397,4.546127,0,0,8.732041,21.74014,0,0.2643968,-0.2643968,30.43744,78.04456,0.1233297,5.00074,3.6168,0,26.26114
7/10/2007 12:00:00 PM,0.8782361,76.47143,-170.8713,22.4915,0.8408464,7.632463,65.19157,40.08837,0,0,0,0,0,0,0,0,0,0,7.632463,0,0,0,0,9.025816,21.47574,7.632463,0,7.632463,37.67823,96.61065,0.1231538,0,6.10597,0,29.10821
7/10/2007 1:00:00 PM,0.6853041,71.92359,139.0623,25.57034,0.6642577,6.169217,61.4897,41.71844,2.662628,2.662628,0,0,0,2.662628,231.6965,1.973098,0,0,6.169217,2.802767,2.662628,0,0,1.393353,28.34496,1.393353,0,1.393353,39.00008,100,0.1231217,2.928891,4.935374,0,34.51418
7/10/2007 2:00:00 PM,0.605626,60.26315,119.927,35.04562,0.5863662,5.489334,60.18288,42.7487,1.99438,1.99438,0,-1,0,1.99438,275.2401,3.389986,0,0,5.489334,2.099347,1.99438,0,0,0,29.59898,0,0,0,39.00008,100,0.1231217,2.193818,4.391467,0,35.08831
7/10/2007 3:00:00 PM,0.4533471,46.9595,113.2365,47.19275,0.4402512,4.218255,56.3121,43.26383,1.351999,1.351999,0,0,0,1.351999,312.0013,2.795098,0,0,4.218255,1.423157,1.351999,0,0,0,29.59898,0,0,0,39.00008,100,0.1231217,1.487199,3.374604,0,33.81723
7/10/2007 4:00:00 PM,0.3496625,33.20842,110.8899,60.39241,0.3347888,3.256198,53.7654,43.86364,4.792744,4.792744,0,0,0,4.792744,67.94017,0,0,0,3.256198,5.044993,4.792744,0,0,0,29.59898,0,1.788795,-1.788795,37.11452,95.16525,0.1231217,5.272018,2.604959,0,32.85518
7/10/2007 5:00:00 PM,0.2423512,19.3441,110.6458,74.04373,0.2174661,2.163187,49.87259,43.46141,0,0,0,0,0,0,0,0.1756368,0,0,2.163187,0,0,0,0,1.98755,27.81018,1.98755,0,1.98755,39.00008,100,0.123076,0,1.73055,0,29.97337
7/10/2007 6:00:00 PM,0.05369718,5.525319,111.8202,87.87907,0.04525331,0.4667688,43.40532,42.07832,3.363094,3.363094,0,0,0,3.363094,13.87915,0,4.440892E-16,0,0.4667688,3.540099,3.363094,0,0,0,29.59898,0,3.07333,-3.07333,35.76051,91.69341,0.123076,3.699403,0.3734151,0,30.06575
7/10/2007 7:00:00 PM,0,0,114.3162,90,0,0,40.84343,40.84343,6.205551,6.205551,0,-1,0,6.205551,0,0,8.881784E-16,0,0,6.532159,6.205551,0,0,3.414811,26.52565,0,6.532159,-6.532159,28.875,74.03832,0.123076,6.826106,0,0,26.52565
7/10/2007 8:00:00 PM,0,0,118.4234,90,0,0,39.59441,39.59441,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.67277,19.99349,0,0,0,28.875,74.03832,0.123076,0,0,0,19.99349
7/10/2007 9:00:00 PM,0,0,124.8972,90,0,0,38.42302,38.42302,7.700639,7.700639,0,-1,0,7.700639,0,0,8.881784E-16,0.1107026,0,8.105935,7.700639,0,0,10.67277,19.99349,0,8.105935,-8.105935,20.3306,52.12963,0.123076,8.470702,0,0,19.99349
7/10/2007 10:00:00 PM,0,0,135.2384,90,0,0,37.29397,37.29397,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67936,11.88755,0,0,0,20.3306,52.12963,0.123076,0,0,0,11.88755
7/10/2007 11:00:00 PM,0,0,151.8591,90,0,0,36.53892,36.53892,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.67936,11.88755,0,0,0,20.3306,52.12963,0.123076,0,0,0,11.88755
7/11/2007 12:00:00 AM,0,0,175.8334,90,0,0,35.90383,35.90383,1.742314,1.742314,0,-1,0,1.742314,0,0,2.220446E-16,0,0,1.834015,1.742314,0,0,19.67936,11.88755,0,1.834015,-1.834015,18.39738,47.17266,0.123076,1.916546,0,0,11.88755
7/11/2007 1:00:00 AM,0,0,-158.5125,90,0,0,35.20523,35.20523,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71716,10.05354,0,0,0,18.39738,47.17266,0.123076,0,0,0,10.05354
7/11/2007 2:00:00 AM,0,0,-139.4535,90,0,0,34.73244,34.73244,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.71716,10.05354,0,0,0,18.39738,47.17266,0.123076,0,0,0,10.05354
7/11/2007 3:00:00 AM,0,0,-127.4525,90,0,0,34.2173,34.2173,0.6450275,0.6450275,0,-1,0,0.6450275,0,0,1.110223E-16,0,0,0.6789764,0.6450275,0,0,21.71716,10.05354,0,0.6789764,-0.6789764,17.68167,45.33753,0.123076,0.7095302,0,0,10.05354
7/11/2007 4:00:00 AM,0,0,-119.9936,90,0,0,33.7798,33.7798,0.8977373,0.8977373,0,-1,0,0.8977373,0,0,1.110223E-16,0,0,0.9449866,0.8977373,0,0,22.47157,9.374562,0,0.9449866,-0.9449866,16.68557,42.78342,0.123076,0.987511,0,0,9.374562
7/11/2007 5:00:00 AM,0,0,-115.2671,90,0,0,33.46225,33.46225,0.6153315,0.6153315,0,0,0,0.6153315,0,0,1.110223E-16,0,0,0.6477174,0.6153315,0,0,23.52156,8.429576,0,0.6477174,-0.6477174,16.00282,41.03278,0.123076,0.6768647,0,0,8.429576
7/11/2007 6:00:00 AM,0.03238505,1.26016,-112.3219,92.1717,0.01061643,0.1154327,33.57344,33.26467,0.8715568,0.8715568,0,0,0,0.8715568,13.24443,0,1.110223E-16,0,0.1154327,0.9174282,0.8715568,0,0,24.24124,7.781858,0,0.8019955,-0.8019955,15.15744,38.86515,0.123076,0.9587125,0.09234618,0,7.897291
7/11/2007 7:00:00 AM,0.1872691,15.05063,-110.7414,78.30161,0.1633845,1.737848,37.73674,32.96829,0.2681308,0.2681308,0,0,0,0.2681308,648.1343,0,0,0,1.737848,0.2822429,0.2681308,0,0,25.13235,6.979863,1.455605,0,1.455605,16.53835,42.40593,0.1230425,0.2949439,1.390278,0,8.71771
7/11/2007 8:00:00 AM,0.5072348,28.92725,-110.4958,64.55851,0.4540984,4.59329,46.91571,33.56105,0,0,0,0,0,0,0,0,0,0,4.59329,0,0,0,0,23.67674,8.289907,4.59329,0,4.59329,20.89592,53.57918,0.1229371,0,3.674632,0,12.8832
7/11/2007 9:00:00 AM,0.7960273,42.75024,-112.0347,51.16091,0.7388037,7.043261,57.15966,35.24757,3.169757,3.169757,0,-1,0,3.169757,222.2019,0,0,0,7.043261,3.336586,3.169757,0,0,19.08345,12.42387,3.706674,0,3.706674,24.41238,62.59573,0.1228522,3.486733,5.634609,0,19.46713
7/11/2007 10:00:00 AM,0.8884421,56.27293,-116.9028,38.56179,0.8389587,7.777355,61.79143,36.81413,0.09280921,0.09280921,0,0,0,0.09280921,8379.938,0,0,0,7.777355,0.09769391,0.09280921,0,0,15.37678,15.75988,7.679661,0,7.679661,31.69795,81.27663,0.1226766,0.1020901,6.221884,0,23.53723
7/11/2007 11:00:00 AM,0.9261135,68.73986,-130.4652,27.93954,0.8820181,8.030684,64.70253,38.38068,0,0,0,0,0,0,0,0.3335638,0,0,8.030684,0,0,0,0,7.69712,22.67157,7.69712,0,7.69712,39.00008,100,0.122501,0,6.424547,0,30.70225
7/11/2007 12:00:00 PM,0.9741319,76.588,-170.6236,22.37137,0.9300765,8.305667,67.78011,39.9543,0.9631276,0.9631276,0,0,0,0.9631276,862.3641,7.291848,0,0,8.305667,1.013819,0.9631276,0,0,0,29.59898,0,0,0,39.00008,100,0.122501,1.05944,6.644534,0,37.90464
7/11/2007 1:00:00 PM,0.9261436,72.03838,138.8647,25.44424,0.8835816,7.87965,67.99557,41.55614,4.991081,4.991081,0,0,0,4.991081,157.8746,2.62588,0,0,7.87965,5.25377,4.991081,0,0,0,29.59898,0,0,0,39.00008,100,0.122501,5.49019,6.30372,0,37.47863
7/11/2007 2:00:00 PM,0.8440896,60.34433,119.7218,34.94263,0.8006979,7.20743,66.52403,42.59345,3.009553,3.009553,0,-1,0,3.009553,239.4851,4.03948,0,0,7.20743,3.16795,3.009553,0,0,0,29.59898,0,0,0,39.00008,100,0.122501,3.310508,5.765944,0,36.80641
7/11/2007 3:00:00 PM,0.5917397,47.01952,113.0673,47.11117,0.5611233,5.265642,59.78681,43.10858,0.4021046,0.4021046,0,0,0,0.4021046,1309.521,4.842374,0,0,5.265642,0.423268,0.4021046,0,0,0,29.59898,0,0,0,39.00008,100,0.122501,0.4423151,4.212513,0,34.86462
7/11/2007 4:00:00 PM,0.5252522,33.25344,110.744,60.32743,0.47908,4.54656,57.91919,43.70134,7.422832,7.422832,0,0,0,7.422832,61.25102,0,0,0,4.54656,7.813508,7.422832,0,0,0,29.59898,0,3.266947,-3.266947,35.55641,91.1701,0.122501,8.165115,3.637248,0,34.14554
7/11/2007 5:00:00 PM,0.3456993,19.3765,110.5123,73.99246,0.2909245,2.861141,51.85471,43.26383,3.646932,3.646932,0,0,0,3.646932,78.45338,0,0,0,2.861141,3.838876,3.646932,0,0,3.629941,26.33203,0,0.9777344,-0.9777344,34.52579,88.52749,0.122501,4.011625,2.288913,0,29.19317
7/11/2007 6:00:00 PM,0.08548293,5.545573,111.6911,87.84029,0.0421358,0.4352209,43.15134,41.91602,7.70319,7.70319,11.77023,0,3.313868,7.70319,5.649878,0,0,0,0.4352209,0,0,4.067038,3.863686,4.716313,25.3543,4.298906,0,4.298906,38.60409,98.98465,0.1226372,8.473509,0.3481767,12,25.78952
7/11/2007 7:00:00 PM,0,0,114.185,90,0,0,40.68818,40.68818,7.210439,7.210439,0,-1,0,7.210439,0,0,8.881784E-16,0,0,7.589935,7.210439,0,0,0.4174065,29.22331,0,7.589935,-7.589935,30.6036,78.4706,0.1226372,7.931482,0,0,29.22331
7/11/2007 8:00:00 PM,0,0,118.284,90,0,0,39.43211,39.43211,3.893348,3.893348,0,-1,0,3.893348,0,0,4.440892E-16,0,0,4.098261,3.893348,0,0,8.850668,21.63338,0,4.098261,-4.098261,26.28365,67.39384,0.1226372,4.282683,0,0,21.63338
7/11/2007 9:00:00 PM,0,0,124.7438,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40429,17.53512,0,0,0,26.28365,67.39384,0.1226372,0,0,0,17.53512
7/11/2007 10:00:00 PM,0,0,135.07,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40429,17.53512,0,0,0,26.28365,67.39384,0.1226372,0,0,0,17.53512
7/11/2007 11:00:00 PM,0,0,151.6964,90,0,0,36.39779,36.39779,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.40429,17.53512,0,0,0,26.28365,67.39384,0.1226372,0,0,0,17.53512
7/12/2007 12:00:00 AM,0,0,175.7457,90,0,0,35.7627,35.7627,0.2749832,0.2749832,0,-1,0,0.2749832,0,0,5.551115E-17,0,0,0.289456,0.2749832,0,0,13.40429,17.53512,0,0.289456,-0.289456,25.97854,66.6115,0.1226372,0.3024816,0,0,17.53512
7/12/2007 1:00:00 AM,0,0,-158.4785,90,0,0,35.08527,35.08527,0.9269576,0.9269576,0,-1,0,0.9269576,0,0,1.110223E-16,0,0,0.9757448,0.9269576,0,0,13.72591,17.24566,0,0.9757448,-0.9757448,24.95001,63.97426,0.1226372,1.019653,0,0,17.24566
7/12/2007 2:00:00 AM,0,0,-139.354,90,0,0,34.63364,34.63364,2.828243,2.828243,0,-1,0,2.828243,0,0,4.440892E-16,0,0,2.977097,2.828243,0,0,14.81007,16.26991,0,2.977097,-2.977097,21.81188,55.92777,0.1226372,3.111067,0,0,16.26991
7/12/2007 3:00:00 AM,0,0,-127.3354,90,0,0,34.11852,34.11852,1.505462,1.505462,0,-1,0,1.505462,0,0,0,0,0,1.584697,1.505462,0,0,18.11796,13.29282,0,1.584697,-1.584697,20.14146,51.64466,0.1226372,1.656008,0,0,13.29282
7/12/2007 4:00:00 AM,0,0,-119.8741,90,0,0,33.68101,33.68101,0.3739901,0.3739901,0,-1,0,0.3739901,0,0,5.551115E-17,0,0,0.3936737,0.3739901,0,0,19.87873,11.70812,0,0.3936737,-0.3936737,19.72649,50.58064,0.1226372,0.4113891,0,0,11.70812
7/12/2007 5:00:00 AM,0,0,-115.1469,90,0,0,33.38463,33.38463,0.8839376,0.8839376,0,0,0,0.8839376,0,0,1.110223E-16,0,0,0.9304606,0.8839376,0,0,20.31615,11.31445,0,0.9304606,-0.9304606,18.7457,48.0658,0.1226372,0.9723313,0,0,11.31445
7/12/2007 6:00:00 AM,0.03415472,1.204175,-112.1979,92.20906,0.008138039,0.08856414,33.40253,33.16588,1.227543,1.227543,0,0,0,1.227543,7.214746,0,0,0,0.08856414,1.292151,1.227543,0,0,21.34999,10.38399,0,1.203587,-1.203587,17.47701,44.81275,0.1226372,1.350298,0.0708513,0,10.47255
7/12/2007 7:00:00 AM,0.2677656,15.0067,-110.6081,78.32573,0.2128426,2.247657,39.08133,32.86245,1.276314,1.276314,0,0,0,1.276314,176.1053,0,0,0,2.247657,1.343488,1.276314,0,0,22.68731,9.180399,0.9041682,0,0.9041682,18.33478,47.01215,0.1226166,1.403945,1.798125,0,11.42806
7/12/2007 8:00:00 AM,0.5419254,28.89607,-110.3445,64.5677,0.4850242,4.883509,47.73612,33.46225,6.623163,6.623163,0,0,0,6.623163,73.73379,0,0,0,4.883509,6.97175,6.623163,0,0,21.78314,9.99415,0,2.088242,-2.088242,16.13358,41.36806,0.1226166,7.285479,3.906807,0,14.87766
7/12/2007 9:00:00 AM,0.6745321,42.73446,-111.8508,51.15115,0.6275895,6.10677,53.68811,35.12761,4.479207,4.479207,0,-1,0,4.479207,136.3359,0,0,0,6.10677,4.714955,4.479207,0,0,24.10341,7.905909,1.391814,0,1.391814,17.45397,44.75367,0.1225849,4.927128,4.885416,0,14.01268
7/12/2007 10:00:00 AM,0.8133109,56.27941,-116.6581,38.52492,0.7693328,7.228617,59.57824,36.71533,1.674737,1.674737,0,0,0,1.674737,431.6269,0,0,0,7.228617,1.762881,1.674737,0,0,22.7116,9.158542,5.465735,0,5.465735,22.63922,58.04916,0.1224606,1.842211,5.782893,0,16.38716
7/12/2007 11:00:00 AM,0.9698366,68.78746,-130.1135,27.86092,0.923439,8.347925,65.84438,38.26072,4.287192,4.287192,0,0,0,4.287192,194.7178,0,0,0,8.347925,4.512834,4.287192,0,0,17.24586,14.0777,3.835091,0,3.835091,26.27751,67.37808,0.1223736,4.715911,6.67834,0,22.42563
7/12/2007 12:00:00 PM,1.110032,76.71104,-170.3727,22.24465,1.059263,9.227144,71.63885,39.84845,4.054868,4.054868,0,0,0,4.054868,227.5572,0,0,0,9.227144,4.268282,4.054868,0,0,13.41077,17.52929,4.958862,0,4.958862,30.9819,79.4406,0.1222612,4.460355,7.381716,0,26.75643
7/12/2007 1:00:00 PM,0.9333038,72.15664,138.6461,25.31326,0.8906056,7.937624,68.08778,41.43618,2.596746,2.596746,0,0,0,2.596746,305.6758,0,0,0,7.937624,2.733417,2.596746,0,0,8.451907,21.99226,5.204206,0,5.204206,35.91904,92.09991,0.1221435,2.856421,6.350099,0,29.92989
7/12/2007 2:00:00 PM,0.9070644,60.4263,119.5022,34.83712,0.8597057,7.654848,68.23886,42.50878,0,0,0,-1,0,0,0,4.407147,0,0,7.654848,0,0,0,0,3.247701,26.67605,3.247701,0,3.247701,39.00008,100,0.1220702,0,6.123878,0,34.33089
7/12/2007 3:00:00 PM,0.7720326,47.07912,112.8879,47.02861,0.7222697,6.582847,64.54028,42.98862,3.489996,3.489996,0,0,0,3.489996,188.6205,2.909167,0,0,6.582847,3.67368,3.489996,0,0,0,29.59898,0,0,0,39.00008,100,0.1220702,3.838995,5.266278,0,36.18182
7/12/2007 4:00:00 PM,0.4064834,33.29727,110.59,60.26246,0.3819838,3.690835,54.88945,43.58138,0,0,0,0,0,0,0,3.690835,0,0,3.690835,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1220702,0,2.952668,0,33.28981
7/12/2007 5:00:00 PM,0.2069633,19.40712,110.3718,73.94192,0.1932629,1.933337,48.87916,43.18621,1.950562,1.950562,0,0,0,1.950562,99.11694,0,0,0,1.933337,2.053223,1.950562,0,0,0,29.59898,0,0.1198857,-0.1198857,38.87371,99.67597,0.1220702,2.145618,1.54667,0,31.53231
7/12/2007 6:00:00 PM,0.05729029,5.563509,111.5557,87.80286,0.04648238,0.479985,43.2012,41.8384,5.731484,5.731484,0,0,0,5.731484,8.374532,0,8.881784E-16,0,0.479985,6.033142,5.731484,0,0,0.1332063,29.47909,0,5.553157,-5.553157,33.02016,84.66692,0.1220702,6.304633,0.383988,0,29.95908
7/12/2007 7:00:00 PM,0,0,114.0477,90,0,0,40.58939,40.58939,2.616783,2.616783,0,-1,0,2.616783,0,0,4.440892E-16,0,0,2.754508,2.616783,0,0,6.30338,23.92594,0,2.754508,-2.754508,30.11666,77.22205,0.1220702,2.878461,0,0,23.92594
7/12/2007 8:00:00 PM,0,0,118.1384,90,0,0,39.35449,39.35449,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.363945,21.17143,0,0,0,30.11666,77.22205,0.1220702,0,0,0,21.17143
7/12/2007 9:00:00 PM,0,0,124.5842,90,0,0,38.1831,38.1831,3.060065,3.060065,0,-1,0,3.060065,0,0,0,0,0,3.221121,3.060065,0,0,9.363945,21.17143,0,3.221121,-3.221121,26.7213,68.51601,0.1220702,3.366071,0,0,21.17143
7/12/2007 10:00:00 PM,0,0,134.8955,90,0,0,37.07522,37.07522,0.7655787,0.7655787,0,-1,0,0.7655787,0,0,1.110223E-16,0,0,0.8058723,0.7655787,0,0,12.94297,17.95031,0,0.8058723,-0.8058723,25.87184,66.33791,0.1220702,0.8421366,0,0,17.95031
7/12/2007 11:00:00 PM,0,0,151.5294,90,0,0,36.32016,36.32016,0.8976123,0.8976123,0,-1,0,0.8976123,0,0,0,0,0,0.944855,0.8976123,0,0,13.83838,17.14443,0,0.944855,-0.944855,24.87587,63.78416,0.1220702,0.9873735,0,0,17.14443
7/13/2007 12:00:00 AM,0,0,175.6592,90,0,0,35.68507,35.68507,0.7515851,0.7515851,0,-1,0,0.7515851,0,0,1.110223E-16,0,0,0.7911422,0.7515851,0,0,14.88822,16.19958,0,0.7911422,-0.7911422,24.04193,61.64586,0.1220702,0.8267435,0,0,16.19958
7/13/2007 1:00:00 AM,0,0,-158.4371,90,0,0,35.02881,35.02881,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.76727,15.40844,0,0,0,24.04193,61.64586,0.1220702,0,0,0,15.40844
7/13/2007 2:00:00 AM,0,0,-139.2455,90,0,0,34.55602,34.55602,0.9601632,0.9601632,0,-1,0,0.9601632,0,0,0,0,0,1.010698,0.9601632,0,0,15.76727,15.40844,0,1.010698,-1.010698,22.97656,58.91415,0.1220702,1.05618,0,0,15.40844
7/13/2007 3:00:00 AM,0,0,-127.2099,90,0,0,34.03384,34.03384,0.8894796,0.8894796,0,-1,0,0.8894796,0,0,1.110223E-16,0,0,0.9362943,0.8894796,0,0,16.89027,14.39774,0,0.9362943,-0.9362943,21.98962,56.38354,0.1220702,0.9784276,0,0,14.39774
7/13/2007 4:00:00 AM,0,0,-119.7471,90,0,0,33.60338,33.60338,2.095712,2.095712,0,-1,0,2.095712,0,0,4.440892E-16,0,0,2.206012,2.095712,0,0,17.93059,13.46144,0,2.206012,-2.206012,19.66428,50.42113,0.1220702,2.305283,0,0,13.46144
7/13/2007 5:00:00 AM,0,0,-115.0197,90,0,0,33.29995,33.29995,1.049689,1.049689,0,0,0,1.049689,0,0,0,0,0,1.104936,1.049689,0,0,20.38172,11.25543,0,1.104936,-1.104936,18.49958,47.43472,0.1220702,1.154658,0,0,11.25543
7/13/2007 6:00:00 AM,0.006451462,1.148625,-112.0672,92.24501,0.006342682,0.06906743,33.2868,33.10237,0.05524555,0.05524555,0,0,0,0.05524555,125.019,0,0,0,0.06906743,0.05815321,0.05524555,0,0,21.60942,10.1505,0.01091422,0,0.01091422,18.50993,47.46127,0.1220699,0.06077011,0.05525395,0,10.21956
7/13/2007 7:00:00 AM,0.05433435,14.96376,-110.468,78.34786,0.05387703,0.5833566,34.374,32.80599,3.483847,3.483847,0,0,0,3.483847,16.74461,0,4.440892E-16,0,0.5833566,3.667207,3.483847,0,0,21.59851,10.16032,0,3.08385,-3.08385,15.25927,39.12625,0.1220699,3.832231,0.4666853,0,10.74368
7/13/2007 8:00:00 AM,0.1180673,28.86644,-110.186,64.5743,0.1172456,1.253208,36.81799,33.39875,3.12686,3.12686,0,0,0,3.12686,40.07879,0,4.440892E-16,0,1.253208,3.291431,3.12686,0,0,25.02501,7.076468,0,2.038224,-2.038224,13.11079,33.61735,0.1220699,3.439546,1.002566,0,8.329676
7/13/2007 9:00:00 AM,0.1169444,42.72081,-111.6584,51.1381,0.1162634,1.231823,38.46642,35.07115,0,0,0,-1,0,0,0,0,0,0,1.231823,0,0,0,0,27.2897,5.038244,1.231823,0,1.231823,14.2794,36.61378,0.1220421,0,0.9854584,0,6.270067
7/13/2007 10:00:00 AM,0.2873504,56.28881,-116.4029,38.4838,0.2853636,2.917285,45.01682,36.63771,2.574227,2.574227,0,0,0,2.574227,113.3267,0,0,0,2.917285,2.709712,2.574227,0,0,26.05788,6.146885,0.2075732,0,0.2075732,14.47632,37.1187,0.1220375,2.831649,2.333828,0,9.064171
7/13/2007 11:00:00 AM,0.3872503,68.83933,-129.7478,27.77672,0.3839615,3.827032,49.52065,38.20427,0,0,0,0,0,0,0,0,0,0,3.827032,0,0,0,0,25.85031,6.333701,3.827032,0,3.827032,18.10696,46.42802,0.1219512,0,3.061625,0,10.16073
7/13/2007 12:00:00 PM,0.2576589,76.84056,-170.1185,22.11136,0.2561615,2.585432,47.30677,39.77083,0.1812962,0.1812962,0,0,0,0.1812962,1426.081,0,0,0,2.585432,0.1908381,0.1812962,0,0,22.02328,9.778029,2.394594,0,2.394594,20.37868,52.25291,0.1218973,0.1994258,2.068345,0,12.36346
7/13/2007 1:00:00 PM,0.1185794,72.2782,138.4059,25.17749,0.1179483,1.207101,44.8213,41.35855,1.881029,1.881029,0,0,0,1.881029,64.17234,0,2.220446E-16,0,1.207101,1.980031,1.881029,0,0,19.62868,11.93316,0,0.7729304,-0.7729304,19.56393,50.16383,0.1218973,2.069133,0.9656805,0,13.14026
7/13/2007 2:00:00 PM,0.2537559,60.50893,119.268,34.72923,0.252205,2.509441,49.82384,42.38881,4.408301,4.408301,0,-1,0,4.408301,56.92536,0,0,0,2.509441,4.640317,4.408301,0,0,20.48749,11.16023,0,2.130876,-2.130876,17.31779,44.40451,0.1218973,4.849132,2.007553,0,13.66967
7/13/2007 3:00:00 PM,0.1854055,47.13818,112.6982,46.94518,0.1842601,1.848958,48.33632,42.911,0,0,0,0,0,0,0,0,0,0,1.848958,0,0,0,0,22.85513,9.029358,1.848958,0,1.848958,19.07187,48.90213,0.1218557,0,1.479166,0,10.87831
7/13/2007 4:00:00 PM,0.1490619,33.33981,110.4279,60.19759,0.1480355,1.489818,47.81828,43.46141,0,0,0,0,0,0,0,0,0,0,1.489818,0,0,0,0,21.00618,10.69342,1.489818,0,1.489818,20.48524,52.52614,0.1218222,0,1.191854,0,12.18324
7/13/2007 5:00:00 PM,0.05583386,19.43588,110.2244,73.8922,0.05544468,0.5678307,44.69382,43.06625,5.186388,5.186388,0,0,0,5.186388,10.94848,0,8.881784E-16,0,0.5678307,5.459356,5.186388,0,0,19.51636,12.03426,0,4.891525,-4.891525,15.32911,39.30534,0.1218222,5.705027,0.4542645,0,12.60209
7/13/2007 6:00:00 PM,0.07340061,5.579061,111.4139,87.76685,0.04587075,0.4740289,43.06315,41.71844,2.33258,2.33258,0,0,0,2.33258,20.32209,0,0,0,0.4740289,2.455347,2.33258,0,0,24.95139,7.142731,0,1.981318,-1.981318,13.24062,33.95024,0.1218222,2.565838,0.3792231,0,7.61676
7/13/2007 7:00:00 PM,0,0,113.9043,90,0,0,40.46943,40.46943,5.543334,4.903342,0,-1,0,4.903342,0,0,0.6399919,1.194325,0,5.161413,4.903342,0,0,27.15285,5.161413,0,5.161413,-5.161413,7.800015,20,0.1218222,6.097667,0,0,5.161413
7/13/2007 8:00:00 PM,0,0,117.9868,90,0,0,39.2557,39.2557,1.599646,0,0,-1,0,0,0,0,1.599646,1.75961,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,1.75961,0,0,0
7/13/2007 9:00:00 PM,0,0,124.4184,90,0,0,38.10548,38.10548,9.385612,0,0,-1,0,0,0,0,9.385612,10.32417,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,10.32417,0,0,0
7/13/2007 10:00:00 PM,0,0,134.7149,90,0,0,36.99759,36.99759,0.8938084,0,0,-1,0,0,0,0,0.8938084,0.9831892,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,0.9831892,0,0,0
7/13/2007 11:00:00 PM,0,0,151.358,90,0,0,36.24254,36.24254,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,0,0,0,0
7/14/2007 12:00:00 AM,0,0,175.5741,90,0,0,35.58628,35.58628,1.666444,0,0,-1,0,0,0,0,1.666444,1.833088,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,1.833088,0,0,0
7/14/2007 1:00:00 AM,0,0,-158.3881,90,0,0,34.93002,34.93002,1.791132,0,0,-1,0,0,0,0,1.791132,1.970245,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,1.970245,0,0,0
7/14/2007 2:00:00 AM,0,0,-139.1278,90,0,0,34.47134,34.47134,1.296683,0,0,-1,0,0,0,0,1.296683,1.426352,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,1.426352,0,0,0
7/14/2007 3:00:00 AM,0,0,-127.0759,90,0,0,33.93504,33.93504,2.058656,0,0,-1,0,0,0,0,2.058656,2.264521,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,2.264521,0,0,0
7/14/2007 4:00:00 AM,0,0,-119.6125,90,0,0,33.51871,33.51871,1.73802,0,0,-1,0,0,0,0,1.73802,1.911822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1218222,1.911822,0,0,0
7/14/2007 5:00:00 AM,0,0,-114.8856,90,0,0,33.22233,33.22233,0.2576761,0.2576761,9.057676,0,2.627592,0.2576761,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1219483,0.2834437,0,12,0
7/14/2007 6:00:00 AM,0.03096493,1.093582,-111.9299,92.27946,0.0104021,0.1132603,33.30604,33.00358,0.08195303,0.08195303,8.881953,0,2.583134,0.08195303,138.2015,1.776357E-15,0,0,0.1132603,0,0,8.8,8.36,24.52775,7.524,8.47326,0,8.47326,23.76945,60.94718,0.1220624,0.09014834,0.09060825,12,7.63726
7/14/2007 7:00:00 AM,0.1838458,14.92188,-110.3212,78.36796,0.1611993,1.717591,37.41059,32.7072,2.868762,2.868762,11.66876,0,3.288197,2.868762,59.8722,1.776357E-15,0,0,1.717591,0,0,8.8,8.36,16.05449,15.14993,10.07759,0,10.07759,33.32989,85.46109,0.1222839,3.155639,1.374073,12,16.86753
7/14/2007 8:00:00 AM,0.408329,28.83837,-110.0201,64.57828,0.3726161,3.825841,44.23394,33.29995,1.635552,1.635552,0,0,0,1.635552,233.9174,0,0,0,3.825841,1.721634,1.635552,0,0,5.976902,24.21977,2.104207,0,2.104207,35.32612,90.57961,0.1222367,1.799107,3.060673,0,28.04561
7/14/2007 9:00:00 AM,0.4604961,42.70932,-111.4576,51.12173,0.4427855,4.451435,48.00609,34.97236,3.421507,3.421507,0,-1,0,3.421507,130.1016,0,0,0,4.451435,3.601586,3.421507,0,0,3.872695,26.11355,0.8498486,0,0.8498486,36.13235,92.64687,0.1222176,3.763658,3.561148,0,30.56499
7/14/2007 10:00:00 AM,0.8536347,56.30113,-116.1372,38.43843,0.8073829,7.54149,60.55176,36.53892,4.182819,4.182819,0,0,0,4.182819,180.2968,0.1156756,0,0,7.54149,4.402968,4.182819,0,0,3.022846,26.87842,3.022846,0,3.022846,39.00008,100,0.1221499,4.601101,6.033192,0,34.41991
7/14/2007 11:00:00 AM,0.7885396,68.89541,-129.3681,27.68696,0.756753,7.065912,60.61364,38.10548,0,0,0,0,0,0,0,7.065912,0,0,7.065912,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1221499,0,5.65273,0,36.66489
7/14/2007 12:00:00 PM,0.8762435,76.9765,-169.8608,21.97154,0.8402805,7.648436,64.74928,39.67204,4.100256,4.100256,0,0,0,4.100256,186.5356,3.332376,0,0,7.648436,4.316059,4.100256,0,0,0,29.59898,0,0,0,39.00008,100,0.1221499,4.510282,6.118749,0,37.24741
7/14/2007 1:00:00 PM,0.9341512,72.40292,138.1437,25.03702,0.8921607,7.959308,67.93338,41.23859,2.635851,2.635851,0,0,0,2.635851,301.9635,5.184728,0,0,7.959308,2.77458,2.635851,0,0,0,29.59898,0,0,0,39.00008,100,0.1221499,2.899436,6.367446,0,37.55828
7/14/2007 2:00:00 PM,0.6551102,60.59206,119.0191,34.61905,0.6314647,5.879904,61.06456,42.27591,5.671965,5.671965,0,-1,0,5.671965,103.6661,0,8.881784E-16,0,5.879904,5.970489,5.671965,0,0,0,29.59898,0,0.09058462,-0.09058462,38.90459,99.75517,0.1221499,6.239161,4.703924,0,35.47888
7/14/2007 3:00:00 PM,0.4078081,47.19656,112.4982,46.86097,0.3993226,3.865682,54.56693,42.7487,3.052974,3.052974,0,0,0,3.052974,126.6202,0.5513756,0,0,3.865682,3.213657,3.052974,0,0,0.1006496,29.50839,0.1006496,0,0.1006496,39.00008,100,0.1221476,3.358271,3.092546,0,33.37408
7/14/2007 4:00:00 PM,0.3466385,33.38097,110.2578,60.13292,0.3328462,3.248218,53.18813,43.34851,1.346697,1.346697,0,0,0,1.346697,241.1989,1.830642,0,0,3.248218,1.417575,1.346697,0,0,0,29.59898,0,0,0,39.00008,100,0.1221476,1.481366,2.598574,0,32.84719
7/14/2007 5:00:00 PM,0.2109246,19.46269,110.0701,73.84338,0.1965221,1.967556,48.73455,42.94628,2.345305,2.345305,0,0,0,2.345305,83.89339,0,0,0,1.967556,2.468742,2.345305,0,0,0,29.59898,0,0.5011863,-0.5011863,38.47178,98.64539,0.1221476,2.579835,1.574044,0,31.56653
7/14/2007 6:00:00 PM,0.06277432,5.592162,111.2658,87.73232,0.04745819,0.4906317,42.98964,41.59848,4.851694,4.851694,0,0,0,4.851694,10.11259,0,8.881784E-16,0,0.4906317,5.107046,4.851694,0,0,0.5568736,29.09779,0,4.616414,-4.616414,33.60565,86.16817,0.1221476,5.336863,0.3925053,0,29.58842
7/14/2007 7:00:00 PM,0,0,113.7549,90,0,0,40.34946,40.34946,10.05499,8.36,0,-1,0,8.36,0,0,1.694992,2.700491,0,8.8,8.36,0,0,5.686223,24.48138,0,8.8,-8.8,24.32964,62.38356,0.1221476,11.06049,0,0,24.48138
7/14/2007 8:00:00 PM,0,0,117.8291,90,0,0,39.15691,39.15691,4.493897,4.493897,0,-1,0,4.493897,0,0,0,0,0,4.730418,4.493897,0,0,15.464,15.68138,0,4.730418,-4.730418,19.34334,49.59821,0.1221476,4.943287,0,0,15.68138
7/14/2007 9:00:00 PM,0,0,124.2465,90,0,0,37.98552,37.98552,1.051875,1.051875,0,-1,0,1.051875,0,0,2.220446E-16,0,0,1.107237,1.051875,0,0,20.72002,10.95096,0,1.107237,-1.107237,18.17621,46.60558,0.1221476,1.157062,0,0,10.95096
7/14/2007 10:00:00 PM,0,0,134.5284,90,0,0,36.89175,36.89175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,21.95028,9.843723,0,0,0,18.17621,46.60558,0.1221476,0,0,0,9.843723
7/14/2007 11:00:00 PM,0,0,151.1824,90,0,0,36.14375,36.14375,0.04290926,0.04290926,0,-1,0,0.04290926,0,0,0,0,0,0.04516764,0.04290926,0,0,21.95028,9.843723,0,0.04516764,-0.04516764,18.1286,46.4835,0.1221476,0.04720018,0,0,9.843723
7/15/2007 12:00:00 AM,0,0,175.4904,90,0,0,35.50866,35.50866,1.944543,1.944543,0,-1,0,1.944543,0,0,2.220446E-16,0,0,2.046887,1.944543,0,0,22.00047,9.798555,0,2.046887,-2.046887,15.97099,40.95118,0.1221476,2.138997,0,0,9.798555
7/15/2007 1:00:00 AM,0,0,-158.3312,90,0,0,34.8524,34.8524,1.089354,1.089354,0,-1,0,1.089354,0,0,0,0,0,1.146689,1.089354,0,0,24.27479,7.751668,0,1.146689,-1.146689,14.76228,37.85191,0.1221476,1.19829,0,0,7.751668
7/15/2007 2:00:00 AM,0,0,-139.0008,90,0,0,34.39372,34.39372,0.6675585,0.6675585,0,-1,0,0.6675585,0,0,0,0,0,0.7026932,0.6675585,0,0,25.54889,6.60498,0,0.7026932,-0.7026932,14.02157,35.95267,0.1221476,0.7343143,0,0,6.60498
7/15/2007 3:00:00 AM,0,0,-126.9335,90,0,0,33.87859,33.87859,0.1680728,0.1680728,0,-1,0,0.1680728,0,0,0,0,0,0.1769188,0.1680728,0,0,26.32966,5.902287,0,0.1769188,-0.1769188,13.83508,35.4745,0.1221476,0.1848801,0,0,5.902287
7/15/2007 4:00:00 AM,0,0,-119.4705,90,0,0,33.46225,33.46225,1.235207,1.235207,0,-1,0,1.235207,0,0,0,0,0,1.300218,1.235207,0,0,26.52623,5.725368,0,1.300218,-1.300218,12.46453,31.96028,0.1221476,1.358727,0,0,5.725368
7/15/2007 5:00:00 AM,0,0,-114.7446,90,0,0,33.16588,33.16588,1.094036,1.094036,0,0,0,1.094036,0,0,0,0,0,1.151617,1.094036,0,0,27.97092,4.42515,0,1.151617,-1.151617,11.25062,28.84769,0.1221476,1.203439,0,0,4.42515
7/15/2007 6:00:00 AM,0.02824354,1.039117,-111.7859,92.31235,0.01265465,0.1377801,33.31509,32.94712,0.4430285,0.4430285,0,0,0,0.4430285,31.0996,0,5.551115E-17,0,0.1377801,0.4663458,0.4430285,0,0,29.25049,3.273533,0,0.3285657,-0.3285657,10.90428,27.95965,0.1221476,0.4873313,0.1102241,0,3.411313
7/15/2007 7:00:00 AM,0.09613665,14.8811,-110.1676,78.38596,0.09461214,1.018869,35.40667,32.65075,0,0,0,0,0,0,0,0,0,0,1.018869,0,0,0,0,29.61557,2.944968,1.018869,0,1.018869,11.87087,30.43806,0.1221248,0,0.8150949,0,3.963836
7/15/2007 8:00:00 AM,0.3207098,28.81193,-109.8471,64.57959,0.3038081,3.155805,42.12158,33.22233,0,0,0,0,0,0,0,0,0,0,3.155805,0,0,0,0,28.5967,3.861949,3.155805,0,3.155805,14.86473,38.11461,0.1220542,0,2.524644,0,7.017754
7/15/2007 9:00:00 AM,0.574026,42.7,-111.2486,51.10202,0.540245,5.344647,50.82736,34.88768,3.554394,3.554394,0,-1,0,3.554394,150.3673,0,0,0,5.344647,3.741468,3.554394,0,0,25.44089,6.702174,1.603179,0,1.603179,16.38564,42.01437,0.1220183,3.909834,4.275718,0,12.04682
7/15/2007 10:00:00 AM,0.8288572,56.31635,-115.8611,38.38883,0.7847285,7.363386,59.80009,36.47541,3.798894,3.798894,0,0,0,3.798894,193.8297,0,0,0,7.363386,3.998836,3.798894,0,0,23.83772,8.145035,3.36455,0,3.36455,19.57753,50.19869,0.1219432,4.178783,5.890709,0,15.50842
7/15/2007 11:00:00 AM,0.8380793,68.95564,-128.9742,27.59168,0.8021211,7.430424,61.91077,38.02785,3.56194,3.56194,0,0,0,3.56194,208.6061,0,0,0,7.430424,3.74941,3.56194,0,0,20.47316,11.17313,3.681013,0,3.681013,23.06964,59.15282,0.121861,3.918134,5.944339,0,18.60355
7/15/2007 12:00:00 PM,0.5110424,77.11884,-169.5995,21.82521,0.5041634,4.882709,54.4934,39.57324,2.468449,2.468449,0,0,0,2.468449,197.8047,0,0,0,4.882709,2.598367,2.468449,0,0,16.79215,14.48604,2.284341,0,2.284341,25.23676,64.70952,0.1218101,2.715294,3.906167,0,19.36875
7/15/2007 1:00:00 PM,0.6464185,72.53065,137.8586,24.89194,0.6297619,5.906393,59.88078,41.16097,3.349833,3.349833,0,0,0,3.349833,176.319,0,0,0,5.906393,3.526139,3.349833,0,0,14.50781,16.54195,2.380253,0,2.380253,27.49487,70.49952,0.1217571,3.684816,4.725114,0,22.44834
7/15/2007 2:00:00 PM,0.7928439,60.67553,118.7554,34.50673,0.7553466,6.877569,64.69747,42.15594,1.479878,1.479878,0,-1,0,1.479878,464.739,0,0,0,6.877569,1.557766,1.479878,0,0,12.12756,18.68418,5.319803,0,5.319803,32.54168,83.44003,0.1216389,1.627866,5.502056,0,25.56175
7/15/2007 3:00:00 PM,0.5607958,47.25414,112.2881,46.77613,0.5354899,5.063364,58.52864,42.62874,0,0,0,0,0,0,0,0,0,0,5.063364,0,0,0,0,6.807753,23.472,5.063364,0,5.063364,37.3452,95.75674,0.1215265,0,4.050691,0,28.53536
7/15/2007 4:00:00 PM,0.443875,33.42063,110.0796,60.06855,0.4131468,3.979438,55.42218,43.18621,0,0,0,0,0,0,0,2.235049,0,0,3.979438,0,0,0,0,1.744389,28.02903,1.744389,0,1.744389,39.00008,100,0.1214878,0,3.18355,0,32.00846
7/15/2007 5:00:00 PM,0.2221665,19.48748,109.909,73.79555,0.2048399,2.049783,48.82475,42.79104,0,0,0,0,0,0,0,2.049783,0,0,2.049783,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1214878,0,1.639826,0,31.64876
7/15/2007 6:00:00 PM,0.07087238,5.602749,111.1115,87.69935,0.04706505,0.4870326,42.81562,41.43618,0.572003,0.572003,0,0,0,0.572003,85.1451,1.110223E-16,0,0,0.4870326,0.6021084,0.572003,0,0,0,29.59898,0,0.1150759,-0.1150759,38.87878,99.68897,0.1214878,0.6292033,0.3896261,0,30.08601
7/15/2007 7:00:00 PM,0,0,113.5995,90,0,0,40.17305,40.17305,6.675801,6.675801,0,-1,0,6.675801,0,0,0,0,0,7.027159,6.675801,0,0,0.1278621,29.4839,0,7.027159,-7.027159,31.4715,80.696,0.1214878,7.343381,0,0,29.4839
7/15/2007 8:00:00 PM,0,0,117.6655,90,0,0,38.98049,38.98049,6.609618,6.609618,0,-1,0,6.609618,0,0,8.881784E-16,0,0,6.957492,6.609618,0,0,7.935816,22.45674,0,6.957492,-6.957492,24.13766,61.89131,0.1214878,7.27058,0,0,22.45674
