Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/15/2007 9:00:00 PM,0,0,124.0685,90,0,0,37.84438,37.84438,2.461445,2.461445,0,-1,0,2.461445,0,0,0,0,0,2.590995,2.461445,0,0,15.66636,15.49925,0,2.590995,-2.590995,21.40651,54.88838,0.1214878,2.707589,0,0,15.49925
7/15/2007 10:00:00 PM,0,0,134.3359,90,0,0,36.77884,36.77884,0.337619,0.337619,0,-1,0,0.337619,0,0,5.551115E-17,0,0,0.3553884,0.337619,0,0,18.54525,12.90826,0,0.3553884,-0.3553884,21.0319,53.92784,0.1214878,0.3713809,0,0,12.90826
7/15/2007 11:00:00 PM,0,0,151.0026,90,0,0,36.02379,36.02379,0.5590873,0.5590873,0,-1,0,0.5590873,0,0,1.110223E-16,0,0,0.5885129,0.5590873,0,0,18.94012,12.55287,0,0.5885129,-0.5885129,20.41155,52.33721,0.1214878,0.614996,0,0,12.55287
7/16/2007 12:00:00 AM,0,0,175.4083,90,0,0,35.36753,35.36753,0.05284536,0.05284536,0,-1,0,0.05284536,0,0,6.938894E-18,0,0,0.05562669,0.05284536,0,0,19.59403,11.96435,0,0.05562669,-0.05562669,20.35292,52.18686,0.1214878,0.05812989,0,0,11.96435
7/16/2007 1:00:00 AM,0,0,-158.2663,90,0,0,34.7536,34.7536,1.007992,1.007992,0,-1,0,1.007992,0,0,2.220446E-16,0,0,1.061045,1.007992,0,0,19.65583,11.90873,0,1.061045,-1.061045,19.23448,49.31908,0.1214878,1.108792,0,0,11.90873
7/16/2007 2:00:00 AM,0,0,-138.8644,90,0,0,34.29493,34.29493,0.4701238,0.4701238,0,-1,0,0.4701238,0,0,5.551115E-17,0,0,0.4948671,0.4701238,0,0,20.83477,10.84768,0,0.4948671,-0.4948671,18.71284,47.98155,0.1214878,0.5171362,0,0,10.84768
7/16/2007 3:00:00 AM,0,0,-126.7825,90,0,0,33.7798,33.7798,0.4068324,0.4068324,0,-1,0,0.4068324,0,0,0,0,0,0.4282446,0.4068324,0,0,21.38462,10.35282,0,0.4282446,-0.4282446,18.26143,46.82409,0.1214878,0.4475156,0,0,10.35282
7/16/2007 4:00:00 AM,0,0,-119.3209,90,0,0,33.36346,33.36346,0.8308988,0.8308988,0,-1,0,0.8308988,0,0,0,0,0,0.8746303,0.8308988,0,0,21.86045,9.924572,0,0.8746303,-0.8746303,17.33949,44.46015,0.1214878,0.9139887,0,0,9.924572
7/16/2007 5:00:00 AM,0,0,-114.5968,90,0,0,33.0812,33.0812,0.4667219,0.4667219,0,0,0,0.4667219,0,0,5.551115E-17,0,0,0.4912862,0.4667219,0,0,22.83226,9.049942,0,0.4912862,-0.4912862,16.82163,43.1323,0.1214878,0.5133941,0,0,9.049942
7/16/2007 6:00:00 AM,0.006280974,0.985298,-111.6353,92.34361,0.006174097,0.06731752,33.04193,32.86245,2.52647,2.52647,0,0,0,2.52647,2.66449,0,0,0,0.06731752,2.659442,2.52647,0,0,23.37814,8.558656,0,2.592124,-2.592124,14.08929,36.12632,0.1214878,2.779117,0.05385402,0,8.625973
7/16/2007 7:00:00 AM,0.07095604,14.84148,-110.0073,78.4018,0.07027116,0.7599165,34.61161,32.56607,2.459583,2.459583,0,0,0,2.459583,30.89615,0,4.440892E-16,0,0.7599165,2.589035,2.459583,0,0,26.25827,5.966531,0,1.829118,-1.829118,12.16123,31.18258,0.1214878,2.705542,0.6079332,0,6.726448
7/16/2007 8:00:00 AM,0.1282449,28.78713,-109.6668,64.57822,0.1273314,1.360721,36.8582,33.14471,4.465755,4.465755,12,0,3.372,4.465755,30.47012,0,0,0,1.360721,0,0,7.534245,7.157533,28.29063,4.137413,8.518253,0,8.518253,20.24236,51.90337,0.1217512,4.912331,1.088577,12,5.498134
7/16/2007 9:00:00 AM,0.1390971,42.69286,-111.0312,51.07898,0.1382641,1.462084,38.82787,34.78889,1.523104,1.523104,0,-1,0,1.523104,95.99371,0,0,0,1.462084,1.603267,1.523104,0,0,19.77238,11.80384,0,0.1411832,-0.1411832,20.09354,51.52179,0.1217512,1.675414,1.169667,0,13.26593
7/16/2007 10:00:00 AM,0.188094,56.33443,-115.5746,38.33501,0.1869983,1.945296,41.85301,36.37662,4.587693,4.587693,0,0,0,4.587693,42.40249,0,8.881784E-16,0,1.945296,4.82915,4.587693,0,0,19.92924,11.66266,0,2.883854,-2.883854,17.05369,43.72731,0.1217512,5.046462,1.556237,0,13.60795
7/16/2007 11:00:00 AM,0.458496,69.01995,-128.5659,27.4909,0.4530474,4.469806,51.30125,37.92906,4.251198,4.251198,0,0,0,4.251198,105.1423,0,0,0,4.469806,4.474945,4.251198,0,0,23.13353,8.778804,0,0.005139146,-0.005139146,17.04827,43.71342,0.1217512,4.676318,3.575845,0,13.24861
7/16/2007 12:00:00 PM,0.4082866,77.26753,-169.3343,21.6724,0.4049073,3.99196,51.42698,39.47445,0.28803,0.28803,0,0,0,0.28803,1385.953,0,0,0,3.99196,0.3031895,0.28803,0,0,23.13924,8.773664,3.688771,0,3.688771,20.54774,52.68642,0.1216695,0.316833,3.193568,0,12.76562
7/16/2007 1:00:00 PM,0.5565176,72.66121,137.55,24.74234,0.5466346,5.208292,57.25485,41.04101,0.381733,0.381733,0,0,0,0.381733,1364.381,0,0,0,5.208292,0.4018243,0.381733,0,0,19.45047,12.09356,4.806468,0,4.806468,25.10756,64.37823,0.1215632,0.4199063,4.166634,0,17.30185
7/16/2007 2:00:00 PM,0.4986188,60.75919,118.4768,34.3924,0.489381,4.682569,56.54313,42.03598,0,0,0,-1,0,0,0,0,0,0,4.682569,0,0,0,0,14.644,16.41938,4.682569,0,4.682569,29.54984,75.76866,0.1214598,0,3.746055,0,21.10195
7/16/2007 3:00:00 PM,0.2993932,47.3108,112.0677,46.69076,0.2965901,2.926834,51.26268,42.50878,1.214136,1.214136,0,0,0,1.214136,241.063,0,0,0,2.926834,1.278038,1.214136,0,0,9.96143,20.63369,1.648795,0,1.648795,31.11402,79.77938,0.1214234,1.33555,2.341467,0,23.56053
7/16/2007 4:00:00 PM,0.3020035,33.45871,109.8935,60.00459,0.2941078,2.894191,51.75038,43.06625,1.323275,1.323275,0,0,0,1.323275,218.7142,0,0,0,2.894191,1.392921,1.323275,0,0,8.312634,22.11761,1.501269,0,1.501269,32.53825,83.43124,0.1213903,1.455603,2.315352,0,25.0118
7/16/2007 5:00:00 PM,0.1144978,19.51016,109.7411,73.74879,0.1132705,1.151918,45.95729,42.62874,4.877624,4.877624,0,0,0,4.877624,23.61638,0,0,0,1.151918,5.134341,4.877624,0,0,6.811365,23.46875,0,3.982423,-3.982423,28.34041,72.66756,0.1213903,5.365386,0.9215347,0,24.62067
7/16/2007 6:00:00 PM,0.04302098,5.610759,110.9511,87.66801,0.04037851,0.4186461,42.46405,41.28093,0,0,0,0,0,0,0,0,0,0,0.4186461,0,0,0,0,11.23628,19.48633,0.4186461,0,0.4186461,28.73757,73.68593,0.1213811,0,0.3349169,0,19.90497
7/16/2007 7:00:00 PM,0,0,113.4381,90,0,0,40.03192,40.03192,0.1816867,0.1816867,0,-1,0,0.1816867,0,0,2.775558E-17,0,0,0.1912491,0.1816867,0,0,10.81763,19.86311,0,0.1912491,-0.1912491,28.53598,73.16902,0.1213811,0.1998554,0,0,19.86311
7/16/2007 8:00:00 PM,0,0,117.4959,90,0,0,38.86053,38.86053,2.592384,2.592384,0,-1,0,2.592384,0,0,4.440892E-16,0,0,2.728825,2.592384,0,0,11.03013,19.67186,0,2.728825,-2.728825,25.65954,65.79356,0.1213811,2.851622,0,0,19.67186
7/16/2007 9:00:00 PM,0,0,123.8844,90,0,0,37.73148,37.73148,0.4973727,0.4973727,0,-1,0,0.4973727,0,0,5.551115E-17,0,0,0.5235502,0.4973727,0,0,14.06216,16.94304,0,0.5235502,-0.5235502,25.10767,64.37852,0.1213811,0.54711,0,0,16.94304
7/16/2007 10:00:00 PM,0,0,134.1374,90,0,0,36.65888,36.65888,0.5847277,0.5847277,0,-1,0,0.5847277,0,0,0,0,0,0.6155028,0.5847277,0,0,14.64388,16.41948,0,0.6155028,-0.6155028,24.45887,62.71494,0.1213811,0.6432005,0,0,16.41948
7/16/2007 11:00:00 PM,0,0,150.8185,90,0,0,35.90383,35.90383,2.10741,2.10741,0,-1,0,2.10741,0,0,0,0,0,2.218327,2.10741,0,0,15.32777,15.80398,0,2.218327,-2.218327,22.12055,56.71925,0.1213811,2.318151,0,0,15.80398
7/17/2007 12:00:00 AM,0,0,175.3279,90,0,0,35.26873,35.26873,2.129873,2.129873,0,-1,0,2.129873,0,0,4.440892E-16,0,0,2.241972,2.129873,0,0,17.79258,13.58565,0,2.241972,-2.241972,19.75731,50.65966,0.1213811,2.342861,0,0,13.58565
7/17/2007 1:00:00 AM,0,0,-158.1933,90,0,0,34.65481,34.65481,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.28366,11.34368,0,0,0,19.75731,50.65966,0.1213811,0,0,0,11.34368
7/17/2007 2:00:00 AM,0,0,-138.7185,90,0,0,34.19614,34.19614,0.3558102,0.3558102,0,-1,0,0.3558102,0,0,5.551115E-17,0,0,0.3745371,0.3558102,0,0,20.28366,11.34368,0,0.3745371,-0.3745371,19.36251,49.64736,0.1213811,0.3913912,0,0,11.34368
7/17/2007 3:00:00 AM,0,0,-126.623,90,0,0,33.68101,33.68101,0.1251742,0.1251742,0,-1,0,0.1251742,0,0,0,0,0,0.1317623,0.1251742,0,0,20.69981,10.96915,0,0.1317623,-0.1317623,19.22362,49.29124,0.1213811,0.1376916,0,0,10.96915
7/17/2007 4:00:00 AM,0,0,-119.1638,90,0,0,33.26467,33.26467,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.84622,10.83738,0,0,0,19.22362,49.29124,0.1213811,0,0,0,10.83738
7/17/2007 5:00:00 AM,0,0,-114.442,90,0,0,33.00358,33.00358,1.265294,1.265294,0,0,0,1.265294,0,0,2.220446E-16,0,0,1.331888,1.265294,0,0,20.84622,10.83738,0,1.331888,-1.331888,17.81969,45.69141,0.1213811,1.391823,0,0,10.83738
7/17/2007 6:00:00 AM,0.01930604,0.9321948,-111.4782,92.37318,0.01597366,0.1739761,33.24928,32.78482,1.484087,1.484087,0,0,0,1.484087,11.72277,0,4.440892E-16,0,0.1739761,1.562197,1.484087,0,0,22.32609,9.505495,0,1.388221,-1.388221,16.35637,41.93934,0.1213811,1.632496,0.1391809,0,9.679471
7/17/2007 7:00:00 AM,0.2186964,14.80307,-109.8404,78.41547,0.1809121,1.923735,37.78985,32.50962,3.712032,3.712032,0,0,0,3.712032,51.82432,0,4.440892E-16,0,1.923735,3.907402,3.712032,0,0,23.86856,8.117274,0,1.983667,-1.983667,14.26541,36.57789,0.1213811,4.083235,1.538988,0,10.04101
7/17/2007 8:00:00 AM,0.2528263,28.76401,-109.4794,64.57412,0.2462217,2.583345,40.28257,33.0812,6.950003,6.950003,12,0,3.372,6.950003,37.17043,0,0,0,2.583345,0,0,5.049997,4.797497,26.07263,6.133607,7.380843,0,7.380843,21.26749,54.53191,0.1216011,7.645003,2.066676,12,8.716953
7/17/2007 9:00:00 AM,0.5427982,42.6879,-110.8057,51.05259,0.5139942,5.113062,49.86436,34.71127,0.4934124,0.4934124,0,-1,0,0.4934124,1036.265,0,0,0,5.113062,0.5193815,0.4934124,0,0,18.69179,12.77637,4.59368,0,4.59368,25.62544,65.70612,0.1214999,0.5427537,4.090449,0,17.88943
7/17/2007 10:00:00 AM,0.9556172,56.35537,-115.2777,38.277,0.9045298,8.310831,63.23922,36.27782,0,0,0,0,0,0,0,0,0,0,8.310831,0,0,0,0,14.09811,16.91068,8.310831,0,8.310831,33.50978,85.92235,0.1213173,0,6.648665,0,25.22151
7/17/2007 11:00:00 AM,1.090765,69.08829,-128.1431,27.38467,1.040233,9.218348,68.98219,37.83027,5.365282,5.365282,0,0,0,5.365282,171.8148,0,0,0,9.218348,5.647665,5.365282,0,0,5.78728,24.39043,3.570683,0,3.570683,36.89723,94.60809,0.121239,5.90181,7.374678,0,33.60878
7/17/2007 12:00:00 PM,0.9703993,77.42256,-169.0651,21.51316,0.9289423,8.329752,67.13168,39.35449,0.5969045,0.5969045,0,0,0,0.5969045,1395.492,5.484835,0,0,8.329752,0.6283205,0.5969045,0,0,2.216596,27.60404,2.216596,0,2.216596,39.00008,100,0.1211904,0.6565949,6.663801,0,35.93379
7/17/2007 1:00:00 PM,0.7936903,72.79443,137.2172,24.58835,0.7641585,7.00079,63.7071,40.92105,4.371405,4.371405,0,0,0,4.371405,160.1497,2.399311,0,0,7.00079,4.601479,4.371405,0,0,0,29.59898,0,0,0,39.00008,100,0.1211904,4.808546,5.600632,0,36.59977
7/17/2007 2:00:00 PM,0.6973851,60.84288,118.1833,34.27617,0.6701174,6.209244,61.86787,41.91602,4.689023,4.689023,0,-1,0,4.689023,132.4209,1.27343,0,0,6.209244,4.935814,4.689023,0,0,0,29.59898,0,0,0,39.00008,100,0.1211904,5.157926,4.967395,0,35.80822
7/17/2007 3:00:00 PM,0.7031091,47.36641,111.8371,46.60498,0.6612818,6.120716,62.04517,42.35353,5.260071,5.260071,0,0,0,5.260071,116.3618,0.5837981,0,0,6.120716,5.536917,5.260071,0,0,0,29.59898,0,0,0,39.00008,100,0.1211904,5.786078,4.896572,0,35.71969
7/17/2007 4:00:00 PM,0.3935613,33.49509,109.6995,59.94112,0.3726785,3.621129,53.93494,42.911,3.595678,3.595678,0,0,0,3.595678,100.7078,0,0,0,3.621129,3.784924,3.595678,0,0,0,29.59898,0,0.1637948,-0.1637948,38.82742,99.5573,0.1211904,3.955245,2.896903,0,33.22011
7/17/2007 5:00:00 PM,0.2490695,19.53066,109.5664,73.70319,0.2239443,2.237369,49.10676,42.50878,0.577838,0.577838,0,0,0,0.577838,387.1965,1.447124,0,0,2.237369,0.6082506,0.577838,0,0,0.1819943,29.43518,0.1819943,0,0.1819943,39.00008,100,0.1211864,0.6356218,1.789895,0,31.67255
7/17/2007 6:00:00 PM,0.07002897,5.616132,110.7845,87.63835,0.0477273,0.4945798,42.55952,41.16097,8.346726,8.346726,7.876876,0,2.32885,8.346726,5.925434,1.110223E-16,0,0,0.4945798,0.4945798,0.4698508,0,0,0,29.59898,0,0,0,39.00008,100,0.1211864,9.181399,0.3956638,12,30.09356
7/17/2007 7:00:00 PM,0,0,113.2709,90,0,0,39.91196,39.91196,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1211864,0,0,0,29.59898
7/17/2007 8:00:00 PM,0,0,117.3204,90,0,0,38.74057,38.74057,4.353979,4.353979,0,-1,0,4.353979,0,0,0,0,0,4.583135,4.353979,0,0,0,29.59898,0,4.583135,-4.583135,34.16903,87.61272,0.1211864,4.789376,0,0,29.59898
7/17/2007 9:00:00 PM,0,0,123.6943,90,0,0,37.61152,37.61152,3.237402,3.237402,0,-1,0,3.237402,0,0,0,0,0,3.407792,3.237402,0,0,5.092372,25.01584,0,3.407792,-3.407792,30.5769,78.40215,0.1211864,3.561142,0,0,25.01584
7/17/2007 10:00:00 PM,0,0,133.933,90,0,0,36.53892,36.53892,1.343161,1.343161,0,-1,0,1.343161,0,0,0,0,0,1.413853,1.343161,0,0,8.878808,21.60805,0,1.413853,-1.413853,29.08657,74.5808,0.1211864,1.477477,0,0,21.60805
7/17/2007 11:00:00 PM,0,0,150.6301,90,0,0,35.78386,35.78386,0.7067406,0.7067406,0,-1,0,0.7067406,0,0,0,0,0,0.7439374,0.7067406,0,0,10.44976,20.1942,0,0.7439374,-0.7439374,28.30239,72.57008,0.1211864,0.7774146,0,0,20.1942
7/18/2007 12:00:00 AM,0,0,175.2492,90,0,0,35.16994,35.16994,0.9804829,0.9804829,0,-1,0,0.9804829,0,0,1.110223E-16,0,0,1.032087,0.9804829,0,0,11.27635,19.45026,0,1.032087,-1.032087,27.21448,69.78056,0.1211864,1.078531,0,0,19.45026
7/18/2007 1:00:00 AM,0,0,-158.1118,90,0,0,34.55602,34.55602,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.42312,18.41817,0,0,0,27.21448,69.78056,0.1211864,0,0,0,18.41817
7/18/2007 2:00:00 AM,0,0,-138.563,90,0,0,34.09734,34.09734,0.1748681,0.1748681,0,-1,0,0.1748681,0,0,2.775558E-17,0,0,0.1840717,0.1748681,0,0,12.42312,18.41817,0,0.1840717,-0.1840717,27.02045,69.28306,0.1211864,0.1923549,0,0,18.41817
7/18/2007 3:00:00 AM,0,0,-126.4549,90,0,0,33.58221,33.58221,0.8464471,0.8464471,0,-1,0,0.8464471,0,0,0,0,0,0.8909969,0.8464471,0,0,12.62764,18.2341,0,0.8909969,-0.8909969,26.08125,66.87488,0.1211864,0.9310918,0,0,18.2341
7/18/2007 4:00:00 AM,0,0,-118.9991,90,0,0,33.17999,33.17999,1.596921,1.596921,0,-1,0,1.596921,0,0,2.220446E-16,0,0,1.680969,1.596921,0,0,13.61764,17.34311,0,1.680969,-1.680969,24.30936,62.33156,0.1211864,1.756613,0,0,17.34311
7/18/2007 5:00:00 AM,0,0,-114.2805,90,0,0,32.92595,32.92595,0.9645755,0.9645755,0,0,0,0.9645755,0,0,0,0,0,1.015343,0.9645755,0,0,15.48538,15.66214,0,1.015343,-1.015343,23.23909,59.58729,0.1211864,1.061033,0,0,15.66214
7/18/2007 6:00:00 AM,0.01589438,0.8798743,-111.3145,92.40099,0.01455946,0.1586717,33.13049,32.7072,0.06416744,0.06416744,0,0,0,0.06416744,247.2776,0,0,0,0.1586717,0.06754467,0.06416744,0,0,16.61354,14.64679,0.09112705,0,0.09112705,23.32554,59.80896,0.1211844,0.07058418,0.1269374,0,14.80546
7/18/2007 7:00:00 AM,0.08759967,14.76592,-109.6669,78.42688,0.08648896,0.9337371,34.92913,32.41082,1.890433,1.890433,0,0,0,1.890433,49.39277,0,2.220446E-16,0,0.9337371,1.989929,1.890433,0,0,16.52241,14.72881,0,1.056192,-1.056192,22.21222,56.95429,0.1211844,2.079476,0.7469897,0,15.66254
7/18/2007 8:00:00 AM,0.2664995,28.74261,-109.2849,64.56728,0.2583602,2.706606,40.56173,33.00358,0,0,0,0,0,0,0,0,0,0,2.706606,0,0,0,0,17.69596,13.67262,2.706606,0,2.706606,24.77993,63.53815,0.1211252,0,2.165285,0,16.37922
7/18/2007 9:00:00 AM,0.2444507,42.68515,-110.572,51.02284,0.2425313,2.524608,41.73567,34.63364,3.45054,3.45054,0,-1,0,3.45054,73.1656,0,0,0,2.524608,3.632147,3.45054,0,0,14.98935,16.10856,0,1.107539,-1.107539,23.61248,60.5447,0.1211252,3.795594,2.019687,0,18.63317
7/18/2007 10:00:00 AM,0.3355524,56.37913,-114.9704,38.21479,0.3327251,3.383303,45.97778,36.2002,4.420751,4.420751,0,0,0,4.420751,76.53232,0,0,0,3.383303,4.653422,4.420751,0,0,16.21995,15.00102,0,1.270119,-1.270119,22.27366,57.11183,0.1211252,4.862826,2.706642,0,18.38433
7/18/2007 11:00:00 AM,0.3559815,69.16058,-127.7057,27.27302,0.3533946,3.550178,48.13503,37.73148,6.682369,6.682369,0,0,0,6.682369,53.12754,8.881784E-16,0,0,3.550178,7.034072,6.682369,0,0,17.6312,13.7309,0,3.483895,-3.483895,18.60131,47.69557,0.1211252,7.350605,2.840142,0,17.28108
7/18/2007 12:00:00 PM,0.3544324,77.58388,-168.7916,21.34751,0.3520476,3.506703,49.63245,39.2557,0,0,0,0,0,0,0,0,0,0,3.506703,0,0,0,0,21.50219,10.24701,3.506703,0,3.506703,21.92806,56.22569,0.1210485,0,2.805362,0,13.75371
7/18/2007 1:00:00 PM,0.3875355,72.93013,136.8595,24.43005,0.3844861,3.774672,52.15764,40.80109,0,0,0,0,0,0,0,0,0,0,3.774672,0,0,0,0,17.99549,13.40304,3.774672,0,3.774672,25.50903,65.40763,0.1209661,0,3.019737,0,17.17771
7/18/2007 2:00:00 PM,0.3691744,60.92642,117.8747,34.1582,0.3658812,3.582679,52.60709,41.79606,5.693154,5.693154,0,-1,0,5.693154,62.9296,0,8.881784E-16,0,3.582679,5.992794,5.693154,0,0,14.22081,16.80025,0,2.410115,-2.410115,22.96854,58.89359,0.1209661,6.262469,2.866143,0,20.38292
7/18/2007 3:00:00 PM,0.165993,47.42084,111.5963,46.51892,0.1650027,1.667429,47.08685,42.23357,3.865237,3.865237,0,0,0,3.865237,43.13912,0,4.440892E-16,0,1.667429,4.068671,3.865237,0,0,16.89872,14.39013,0,2.401241,-2.401241,20.43741,52.40352,0.1209661,4.251761,1.333944,0,16.05756
7/18/2007 4:00:00 PM,0.1565489,33.52969,109.4977,59.87827,0.1554704,1.568645,47.365,42.79104,2.049236,2.049236,0,0,0,2.049236,76.54779,0,0,0,1.568645,2.157091,2.049236,0,0,19.56677,11.98889,0,0.5884457,-0.5884457,19.81714,50.81307,0.1209661,2.25416,1.254916,0,13.55753
7/18/2007 5:00:00 PM,0.1560073,19.54889,109.3851,73.65881,0.152135,1.539638,46.82737,42.35353,3.504533,3.504533,0,0,0,3.504533,43.93276,0,0,0,1.539638,3.688982,3.504533,0,0,20.22059,11.40044,0,2.149344,-2.149344,17.55153,45.00383,0.1209661,3.854986,1.23171,0,12.94008
7/18/2007 6:00:00 PM,0.06068268,5.618807,110.6119,87.61045,0.04799258,0.497635,42.4472,41.04101,0,0,0,0,0,0,0,0,0,0,0.497635,0,0,0,0,22.60876,9.251099,0.497635,0,0.497635,18.02363,46.21434,0.1209552,0,0.398108,0,9.748734
7/18/2007 7:00:00 PM,0,0,113.0979,90,0,0,39.74966,39.74966,5.986208,5.986208,0,-1,0,5.986208,0,0,8.881784E-16,0,0,6.301272,5.986208,0,0,22.11112,9.69897,0,6.301272,-6.301272,11.3815,29.18328,0.1209552,6.584829,0,0,9.69897
7/18/2007 8:00:00 PM,0,0,117.1392,90,0,0,38.62061,38.62061,3.485137,3.227813,0,-1,0,3.227813,0,0,0.257324,0.6058377,0,3.397698,3.227813,0,0,29.11253,3.397698,0,3.397698,-3.397698,7.800015,20,0.1209552,3.833651,0,0,3.397698
7/18/2007 9:00:00 PM,0,0,123.4982,90,0,0,37.49155,37.49155,2.954998,0,0,-1,0,0,0,0,2.954998,3.250497,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,3.250497,0,0,0
7/18/2007 10:00:00 PM,0,0,133.7228,90,0,0,36.44012,36.44012,0.1958518,0,0,-1,0,0,0,0,0.1958518,0.2154369,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0.2154369,0,0,0
7/18/2007 11:00:00 PM,0,0,150.4375,90,0,0,35.70624,35.70624,0.3141638,0,0,-1,0,0,0,0,0.3141638,0.3455802,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0.3455802,0,0,0
7/19/2007 12:00:00 AM,0,0,175.1724,90,0,0,35.07115,35.07115,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0,0,0,0
7/19/2007 1:00:00 AM,0,0,-158.0217,90,0,0,34.47134,34.47134,0.6626755,0,0,-1,0,0,0,0,0.6626755,0.728943,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0.728943,0,0,0
7/19/2007 2:00:00 AM,0,0,-138.3976,90,0,0,33.99855,33.99855,0.9058709,0,0,-1,0,0,0,0,0.9058709,0.9964579,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0.9964579,0,0,0
7/19/2007 3:00:00 AM,0,0,-126.2782,90,0,0,33.49754,33.49754,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0,0,0,0
7/19/2007 4:00:00 AM,0,0,-118.827,90,0,0,33.10237,33.10237,0.3722461,0,0,-1,0,0,0,0,0.3722461,0.4094706,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1209552,0.4094706,0,0,0
7/19/2007 5:00:00 AM,0,0,-114.1121,90,0,0,32.82716,32.82716,0.1050238,0.1050238,8.905024,0,2.588971,0.1050238,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1210721,0.1155262,0,12,0
7/19/2007 6:00:00 AM,0.02882421,0.828403,-111.1443,92.42699,0.01005018,0.109648,32.92172,32.62958,1.199274,1.199274,9.999274,0,2.865816,1.199274,9.142864,0,0,0,0.109648,0,0,8.8,8.36,24.52775,7.524,8.469648,0,8.469648,23.76602,60.9384,0.1212415,1.319201,0.08771838,12,7.633648
7/19/2007 7:00:00 AM,0.262624,14.73008,-109.4868,78.43602,0.2104914,2.229844,38.49449,32.34732,1.356452,1.356452,10.15645,0,2.905582,1.356452,164.3879,1.776357E-15,0,0,2.229844,0,0,8.8,8.36,16.05811,15.14668,10.58984,0,10.58984,33.81243,86.69836,0.1213721,1.492097,1.783875,12,17.37653
7/19/2007 8:00:00 AM,0.3346068,28.72294,-109.0834,64.55766,0.3154323,3.275755,42.16605,32.92595,0,0,0,0,0,0,0,0,0,0,3.275755,0,0,0,0,5.468262,24.67754,3.275755,0,3.275755,36.92008,94.66669,0.1213008,0,2.620604,0,27.9533
7/19/2007 9:00:00 AM,0.2578543,42.68459,-110.3301,50.98974,0.2556596,2.656783,42.04441,34.55602,2.402261,2.402261,0,-1,0,2.402261,110.5951,0,0,0,2.656783,2.528696,2.402261,0,0,2.192507,27.62572,0.1280876,0,0.1280876,37.0416,94.97826,0.121298,2.642487,2.125427,0,30.28251
7/19/2007 10:00:00 AM,0.7487309,56.40568,-114.6528,38.14843,0.7130464,6.794002,57.25117,36.10141,1.070298,1.070298,0,0,0,1.070298,634.7765,3.602953,0,0,6.794002,1.12663,1.070298,0,0,2.064419,27.741,2.064419,0,2.064419,39.00008,100,0.1212531,1.177328,5.435201,0,34.535
7/19/2007 11:00:00 AM,1.039967,69.23672,-127.2533,27.15599,0.9930608,8.893806,67.32477,37.62563,7.621366,7.621366,3,0,1.095,7.621366,116.6957,4.029211,0,0,8.893806,4.864595,4.621366,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,8.383502,7.115045,12,38.49278
7/19/2007 12:00:00 PM,0.9903984,77.75145,-168.5136,21.17549,0.9487324,8.485463,67.53519,39.15691,0.6240347,0.6240347,0,0,0,0.6240347,1359.774,7.828585,0,0,8.485463,0.6568787,0.6240347,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,0.6864382,6.788371,0,38.08444
7/19/2007 1:00:00 PM,0.6568283,73.0681,136.476,24.26758,0.6400784,6.009285,59.71202,40.68818,0,0,0,0,0,0,0,6.009285,0,0,6.009285,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,0,4.807428,0,35.60826
7/19/2007 2:00:00 PM,0.2898237,61.00964,117.551,34.03863,0.287959,2.859571,50.16757,41.6761,2.420375,2.420375,0,-1,0,2.420375,118.1458,0.311808,0,0,2.859571,2.547763,2.420375,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,2.662413,2.287657,0,32.45855
7/19/2007 3:00:00 PM,0.3787954,47.47397,111.3454,46.4327,0.3726918,3.638285,53.13063,42.11361,2.477742,2.477742,0,0,0,2.477742,146.8387,1.030136,0,0,3.638285,2.60815,2.477742,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,2.725516,2.910628,0,33.23726
7/19/2007 4:00:00 PM,0.3405316,33.5624,109.288,59.81611,0.3283688,3.219749,52.37181,42.67108,2.890759,2.890759,0,0,0,2.890759,111.3808,0.176845,0,0,3.219749,3.042904,2.890759,0,0,0,29.59898,0,0,0,39.00008,100,0.1212531,3.179834,2.575799,0,32.81873
7/19/2007 5:00:00 PM,0.2296993,19.56479,109.1972,73.61577,0.2110373,2.116315,48.44789,42.23357,2.869955,2.869955,0,0,0,2.869955,73.74037,0,4.440892E-16,0,2.116315,3.021005,2.869955,0,0,0,29.59898,0,0.9046899,-0.9046899,38.04645,97.55481,0.1212531,3.15695,1.693052,0,31.71529
7/19/2007 6:00:00 PM,0.07753877,5.618727,110.4332,87.58437,0.04698001,0.4875354,42.29741,40.92105,4.414146,4.414146,0,0,0,4.414146,11.04484,0,8.881784E-16,0,0.4875354,4.64647,4.414146,0,0,1.005211,28.69429,0,4.158934,-4.158934,33.66255,86.31406,0.1212531,4.855561,0.3900284,0,29.18182
7/19/2007 7:00:00 PM,0,0,112.9192,90,0,0,39.65086,39.65086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,5.626249,24.53535,0,0,0,33.66255,86.31406,0.1212531,0,0,0,24.53535
7/19/2007 8:00:00 PM,0,0,116.9522,90,0,0,38.52181,38.52181,2.385821,2.385821,0,-1,0,2.385821,0,0,0,0,0,2.51139,2.385821,0,0,5.626249,24.53535,0,2.51139,-2.51139,31.01531,79.52628,0.1212531,2.624403,0,0,24.53535
7/19/2007 9:00:00 PM,0,0,123.2963,90,0,0,37.39276,37.39276,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1212531,0,0,0,22.02396
7/19/2007 10:00:00 PM,0,0,133.5067,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1212531,0,0,0,22.02396
7/19/2007 11:00:00 PM,0,0,150.2407,90,0,0,35.60745,35.60745,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,8.416682,22.02396,0,0,0,31.01531,79.52628,0.1212531,0,0,0,22.02396
7/20/2007 12:00:00 AM,0,0,175.0975,90,0,0,34.98647,34.98647,1.018637,1.018637,0,-1,0,1.018637,0,0,0,0,0,1.072249,1.018637,0,0,8.416682,22.02396,0,1.072249,-1.072249,29.88506,76.62821,0.1212531,1.1205,0,0,22.02396
7/20/2007 1:00:00 AM,0,0,-157.9227,90,0,0,34.39372,34.39372,0.701979,0.701979,0,-1,0,0.701979,0,0,1.110223E-16,0,0,0.7389253,0.701979,0,0,9.60807,20.95172,0,0.7389253,-0.7389253,29.10617,74.63105,0.1212531,0.772177,0,0,20.95172
7/20/2007 2:00:00 AM,0,0,-138.2223,90,0,0,33.92093,33.92093,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,10.4291,20.21279,0,0,0,29.10617,74.63105,0.1212531,0,0,0,20.21279
7/20/2007 3:00:00 AM,0,0,-126.0928,90,0,0,33.41991,33.41991,0.3775579,0.3775579,0,-1,0,0.3775579,0,0,5.551115E-17,0,0,0.3974293,0.3775579,0,0,10.4291,20.21279,0,0.3974293,-0.3974293,28.68724,73.55688,0.1212531,0.4153137,0,0,20.21279
7/20/2007 4:00:00 AM,0,0,-118.6473,90,0,0,33.02475,33.02475,0.3305312,0.3305312,0,-1,0,0.3305312,0,0,5.551115E-17,0,0,0.3479276,0.3305312,0,0,10.87069,19.81536,0,0.3479276,-0.3479276,28.32049,72.6165,0.1212531,0.3635843,0,0,19.81536
7/20/2007 5:00:00 AM,0,0,-113.937,90,0,0,32.76365,32.76365,1.304541,1.304541,0,0,0,1.304541,0,0,0,0,0,1.373201,1.304541,0,0,11.25727,19.46743,0,1.373201,-1.373201,26.87301,68.90501,0.1212531,1.434995,0,0,19.46743
7/20/2007 6:00:00 AM,0.02194796,0.7778456,-110.9677,92.4511,0.01507376,0.1643968,32.99015,32.55196,2.033711,2.033711,0,0,0,2.033711,8.083588,0,4.440892E-16,0,0.1643968,2.140749,2.033711,0,0,12.78305,18.09423,0,1.976352,-1.976352,24.78975,63.56334,0.1212531,2.237082,0.1315175,0,18.25863
7/20/2007 7:00:00 AM,0.1157592,14.6956,-109.3003,78.44283,0.1123795,1.20933,35.54353,32.26969,5.102765,5.102765,0,0,0,5.102765,23.6995,0,8.881784E-16,0,1.20933,5.371331,5.102765,0,0,14.979,16.11788,0,4.162001,-4.162001,20.40262,52.3143,0.1212531,5.613041,0.9674639,0,17.32721
7/20/2007 8:00:00 AM,0.3677992,28.70505,-108.875,64.54526,0.3419767,3.53743,42.88612,32.86245,6.461139,6.461139,0,0,0,6.461139,54.74933,0,0,0,3.53743,6.801198,6.461139,0,0,19.60344,11.95588,0,3.263768,-3.263768,16.96231,43.493,0.1212531,7.107253,2.829944,0,15.49331
7/20/2007 9:00:00 AM,0.2041579,42.68623,-110.0802,50.95329,0.2028165,2.126789,40.38255,34.45017,2.32094,2.32094,0,-1,0,2.32094,91.63477,0,0,0,2.126789,2.443095,2.32094,0,0,23.22985,8.69211,0,0.3163067,-0.3163067,16.62889,42.63809,0.1212531,2.553035,1.701431,0,10.8189
7/20/2007 10:00:00 AM,0.1662396,56.43499,-114.3249,38.07795,0.1652967,1.729057,40.83938,36.00262,0.3851404,0.3851404,0,0,0,0.3851404,448.942,0,0,0,1.729057,0.4054109,0.3851404,0,0,23.5813,8.375804,1.323646,0,1.323646,17.88461,45.85788,0.1212243,0.4236544,1.383245,0,10.10486
7/20/2007 11:00:00 AM,0.1932567,69.31665,-126.7858,27.03362,0.1921782,1.984903,43.16106,37.52684,3.859036,3.859036,0,0,0,3.859036,51.4352,0,4.440892E-16,0,1.984903,4.062144,3.859036,0,0,22.25766,9.567085,0,2.077241,-2.077241,15.695,40.24352,0.1212243,4.24494,1.587922,0,11.55199
7/20/2007 12:00:00 PM,0.2124819,77.92522,-168.2307,20.99714,0.2112974,2.157396,45.24241,39.03695,2.52321,2.52321,0,0,0,2.52321,85.50202,0,0,0,2.157396,2.65601,2.52321,0,0,24.5657,7.489844,0,0.4986148,-0.4986148,15.16942,38.89587,0.1212243,2.775531,1.725917,0,9.64724
7/20/2007 1:00:00 PM,0.52135,73.20815,136.0661,24.10104,0.51381,4.93829,55.7901,40.56822,5.127904,5.127904,0,0,0,5.127904,96.30231,0,8.881784E-16,0,4.93829,5.397794,5.127904,0,0,25.11972,6.99123,0,0.4595034,-0.4595034,14.68506,37.65392,0.1212243,5.640695,3.950632,0,11.92952
7/20/2007 2:00:00 PM,0.2619463,61.09237,117.2121,33.9176,0.2603568,2.599368,49.2277,41.55614,0,0,0,-1,0,0,0,0,0,0,2.599368,0,0,0,0,25.63028,6.531726,2.599368,0,2.599368,17.15104,43.97693,0.1211679,0,2.079494,0,9.131094
7/20/2007 3:00:00 PM,0.2414757,47.52565,111.0845,46.34645,0.2398466,2.396883,49.05988,41.99364,3.818462,3.818462,0,0,0,3.818462,62.7709,0,4.440892E-16,0,2.396883,4.019433,3.818462,0,0,23.03091,8.871157,0,1.622551,-1.622551,15.44072,39.5915,0.1211679,4.200308,1.917506,0,11.26804
7/20/2007 4:00:00 PM,0.1730426,33.59311,109.0706,59.75477,0.1717883,1.730933,47.60616,42.55111,4.248642,4.248642,0,0,0,4.248642,40.74086,0,0,0,1.730933,4.472255,4.248642,0,0,24.83375,7.248607,0,2.741322,-2.741322,12.55111,32.18227,0.1211679,4.673507,1.384747,0,8.97954
7/20/2007 5:00:00 PM,0.1035285,19.57827,109.0028,73.57412,0.1025962,1.048207,45.1264,42.11361,0.2024846,0.2024846,0,0,0,0.2024846,517.6725,0,0,0,1.048207,0.2131417,0.2024846,0,0,27.87966,4.507285,0.8350653,0,0.8350653,13.34332,34.21358,0.1211497,0.222733,0.8385656,0,5.555491
7/20/2007 6:00:00 PM,0.02950168,5.615835,110.2486,87.56017,0.0289383,0.3013742,41.64842,40.80109,1.393642,1.393642,0,0,0,1.393642,21.62493,0,0,0,0.3013742,1.466992,1.393642,0,0,27.04459,5.258843,0,1.165618,-1.165618,12.11465,31.06315,0.1211497,1.533007,0.2410993,0,5.560217
7/20/2007 7:00:00 PM,0,0,112.7347,90,0,0,39.5309,39.5309,4.22673,3.888564,0,-1,0,3.888564,0,0,0.3381658,0.7608389,0,4.093225,3.888564,0,0,28.33973,4.093225,0,4.093225,-4.093225,7.800015,20,0.1211497,4.649403,0,0,4.093225
7/20/2007 8:00:00 PM,0,0,116.7594,90,0,0,38.42302,38.42302,1.753185,0,0,-1,0,0,0,0,1.753185,1.928504,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,1.928504,0,0,0
7/20/2007 9:00:00 PM,0,0,123.0884,90,0,0,37.31514,37.31514,0.1983002,0,0,-1,0,0,0,0,0.1983002,0.2181302,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,0.2181302,0,0,0
7/20/2007 10:00:00 PM,0,0,133.2847,90,0,0,36.27782,36.27782,1.149959,0,0,-1,0,0,0,0,1.149959,1.264955,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,1.264955,0,0,0
7/20/2007 11:00:00 PM,0,0,150.0397,90,0,0,35.52277,35.52277,0.2108503,0,0,-1,0,0,0,0,0.2108503,0.2319353,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,0.2319353,0,0,0
7/21/2007 12:00:00 AM,0,0,175.0247,90,0,0,34.90885,34.90885,0.542519,0,0,-1,0,0,0,0,0.542519,0.5967708,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,0.5967708,0,0,0
7/21/2007 1:00:00 AM,0,0,-157.8147,90,0,0,34.33727,34.33727,0.4930198,0,0,-1,0,0,0,0,0.4930198,0.5423218,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,0.5423218,0,0,0
7/21/2007 2:00:00 AM,0,0,-138.037,90,0,0,33.83625,33.83625,1.322528,0,0,-1,0,0,0,0,1.322528,1.454781,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,1.454781,0,0,0
7/21/2007 3:00:00 AM,0,0,-125.8987,90,0,0,33.36346,33.36346,1.02832,0,0,-1,0,0,0,0,1.02832,1.131152,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,1.131152,0,0,0
7/21/2007 4:00:00 AM,0,0,-118.4601,90,0,0,32.96829,32.96829,1.506775,0,0,-1,0,0,0,0,1.506775,1.657452,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1211497,1.657452,0,0,0
7/21/2007 5:00:00 AM,0,0,-113.7551,90,0,0,32.7072,32.7072,1.605155,1.605155,10.40516,0,2.968504,1.605155,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1213409,1.76567,0,12,0
7/21/2007 6:00:00 AM,0.002755638,0.7282657,-110.7846,92.47327,0.002727394,0.02981083,32.5677,32.48845,0.2021318,0.2021318,9.002131,0,2.613539,0.2021318,14.74822,1.776357E-15,0,0,0.02981083,0,0,8.8,8.36,24.52775,7.524,8.389811,0,8.389811,23.69028,60.74419,0.1214605,0.222345,0.02384867,12,7.553811
7/21/2007 7:00:00 AM,0.03833283,14.66252,-109.1073,78.44727,0.03805536,0.4143252,33.31981,32.21324,2.482405,2.482405,11.2824,0,3.190449,2.482405,16.69048,0,0,0,0.4143252,0,0,8.8,8.36,16.13794,15.07483,8.774325,0,8.774325,32.01434,82.08788,0.1216856,2.730646,0.3314602,12,15.48915
7/21/2007 8:00:00 AM,0.1384735,28.68894,-108.6596,64.53004,0.1374721,1.469592,36.79385,32.78482,1.564673,1.564673,0,0,0,1.564673,93.92323,0,0,0,1.469592,1.647025,1.564673,0,0,7.363617,22.97172,0,0.1774328,-0.1774328,31.82731,81.60831,0.1216856,1.721141,1.175673,0,24.44131
7/21/2007 9:00:00 AM,0.0928489,42.69007,-109.8223,50.91349,0.0923316,0.9856088,37.06578,34.37255,12.33103,8.36,0,-1,0,8.36,11.78958,0,3.971032,5.204135,0.9856088,8.8,8.36,0,0,7.560765,22.79429,0,7.814391,-7.814391,23.59022,60.48761,0.1216856,13.56413,0.788487,0,23.7799
7/21/2007 10:00:00 AM,0.1670892,56.467,-113.9867,38.00336,0.1661425,1.738405,40.78629,35.925,3.850279,3.850279,0,0,0,3.850279,45.15011,0,0,0,1.738405,4.052926,3.850279,0,0,16.24342,14.9799,0,2.31452,-2.31452,21.1505,54.23193,0.1216856,4.235307,1.390724,0,16.7183
7/21/2007 11:00:00 AM,0.1640364,69.40026,-126.303,26.90597,0.1631402,1.693825,42.20714,37.42805,7.771943,7.771943,12,0,3.372,7.771943,21.7941,0,0,0,1.693825,0,0,4.228057,4.016654,18.81511,12.66538,5.710479,0,5.710479,26.56793,68.12276,0.1218541,8.549137,1.35506,12,14.3592
7/21/2007 12:00:00 PM,0.2121191,78.10517,-167.9426,20.81251,0.210939,2.155052,45.13253,38.93815,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.155052,0,0,8.8,8.36,13.10463,17.80481,10.51505,0,10.51505,36.54339,93.70081,0.1219162,0,1.724042,12,19.95986
7/21/2007 1:00:00 PM,0.3510944,73.35004,135.6289,23.93056,0.3487143,3.45164,50.73614,40.44826,2.985037,2.985037,0,0,0,2.985037,115.6314,0,0,0,3.45164,3.142144,2.985037,0,0,2.58958,27.26836,0.3094952,0,0.3094952,36.837,94.45366,0.1219095,3.283541,2.761312,0,30.72
7/21/2007 2:00:00 PM,0.1445415,61.17443,116.858,33.79525,0.1437493,1.46431,45.65933,41.43618,1.146399,1.146399,0,-1,0,1.146399,127.7312,0,0,0,1.46431,1.206736,1.146399,0,0,2.280085,27.5469,0.2575732,0,0.2575732,37.08136,95.08021,0.1219039,1.261039,1.171448,0,29.01121
7/21/2007 3:00:00 PM,0.2360233,47.57577,110.8135,46.26029,0.2344652,2.346835,48.77977,41.87368,6.466396,6.466396,0,0,0,6.466396,36.29278,0,0,0,2.346835,6.806733,6.466396,0,0,2.022511,27.77872,0,4.459898,-4.459898,32.38021,83.02602,0.1219039,7.113035,1.877468,0,30.12555
7/21/2007 4:00:00 PM,0.05125207,33.62174,108.8455,59.69434,0.05097131,0.5243614,43.88407,42.38881,3.288281,3.288281,0,0,0,3.288281,15.94637,0,0,0,0.5243614,3.461348,3.288281,0,0,6.977953,23.31882,0,2.936987,-2.936987,29.28436,75.08794,0.1219039,3.617109,0.4194891,0,23.84318
7/21/2007 5:00:00 PM,0.08943311,19.58926,108.8018,73.53394,0.08870626,0.9089613,44.59741,41.99364,3.364155,3.364155,0,0,0,3.364155,27.01901,0,4.440892E-16,0,0.9089613,3.541216,3.364155,0,0,10.24127,20.38183,0,2.632254,-2.632254,26.50971,67.97349,0.1219039,3.700571,0.727169,0,21.29079
7/21/2007 6:00:00 PM,0.09256736,5.610078,110.0582,87.5379,0.04622941,0.4805088,42.00694,40.6529,3.54663,3.54663,0,0,0,3.54663,13.54832,0,0,0,0.4805088,3.733295,3.54663,0,0,13.166,17.74958,0,3.252786,-3.252786,23.08098,59.18187,0.1219039,3.901293,0.384407,0,18.23009
7/21/2007 7:00:00 PM,0,0,112.5446,90,0,0,39.418,39.418,0.04420409,0.04420409,0,-1,0,0.04420409,0,0,0,0,0,0.04653063,0.04420409,0,0,16.78021,14.49679,0,0.04653063,-0.04653063,23.03193,59.05611,0.1219039,0.0486245,0,0,14.49679
7/21/2007 8:00:00 PM,0,0,116.561,90,0,0,38.30306,38.30306,6.956816,6.956816,0,-1,0,6.956816,0,0,0,0,0,7.322964,6.956816,0,0,16.83191,14.45026,0,7.322964,-7.322964,15.31285,39.26363,0.1219039,7.652497,0,0,14.45026
7/21/2007 9:00:00 PM,0,0,122.8747,90,0,0,37.19518,37.19518,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.96853,7.127298,0,0,0,15.31285,39.26363,0.1219039,0,0,0,7.127298
7/21/2007 10:00:00 PM,0,0,133.0569,90,0,0,36.17903,36.17903,0.118871,0.118871,0,-1,0,0.118871,0,0,2.775558E-17,0,0,0.1251273,0.118871,0,0,24.96853,7.127298,0,0.1251273,-0.1251273,15.18095,38.92544,0.1219039,0.1307581,0,0,7.127298
7/21/2007 11:00:00 PM,0,0,149.8344,90,0,0,35.44515,35.44515,0.5040784,0.5040784,0,-1,0,0.5040784,0,0,0,0,0,0.5306088,0.5040784,0,0,25.10756,7.002171,0,0.5306088,-0.5306088,14.62164,37.49131,0.1219039,0.5544863,0,0,7.002171
7/22/2007 12:00:00 AM,0,0,174.9542,90,0,0,34.83123,34.83123,0.2780651,0.2780651,0,-1,0,0.2780651,0,0,5.551115E-17,0,0,0.2927001,0.2780651,0,0,25.69713,6.471562,0,0.2927001,-0.2927001,14.31311,36.7002,0.1219039,0.3058716,0,0,6.471562
7/22/2007 1:00:00 AM,0,0,-157.6973,90,0,0,34.23848,34.23848,0.5934511,0.5934511,0,-1,0,0.5934511,0,0,1.110223E-16,0,0,0.6246854,0.5934511,0,0,26.02235,6.178862,0,0.6246854,-0.6246854,13.65463,35.01181,0.1219039,0.6527962,0,0,6.178862
7/22/2007 2:00:00 AM,0,0,-137.8416,90,0,0,33.75863,33.75863,0.3864589,0.3864589,0,-1,0,0.3864589,0,0,5.551115E-17,0,0,0.4067988,0.3864589,0,0,26.71645,5.554176,0,0.4067988,-0.4067988,13.22583,33.91231,0.1219039,0.4251048,0,0,5.554176
7/22/2007 3:00:00 AM,0,0,-125.6958,90,0,0,33.28584,33.28584,1.084317,1.084317,0,-1,0,1.084317,0,0,2.220446E-16,0,0,1.141387,1.084317,0,0,27.16845,5.147377,0,1.141387,-1.141387,12.0227,30.82738,0.1219039,1.192749,0,0,5.147377
7/22/2007 4:00:00 AM,0,0,-118.2655,90,0,0,32.88361,32.88361,2.094712,2.094712,0,-1,0,2.094712,0,0,4.440892E-16,0,0,2.20496,2.094712,0,0,28.43665,4.005991,0,2.20496,-2.20496,9.698469,24.86782,0.1219039,2.304183,0,0,4.005991
7/22/2007 5:00:00 AM,0,0,-113.5665,90,0,0,32.65075,32.65075,0.9135347,0.9135347,0,0,0,0.9135347,0,0,1.110223E-16,0,0,0.9616155,0.9135347,0,0,30.88661,1.801031,0,0.9616155,-0.9616155,8.684837,22.26877,0.1219039,1.004888,0,0,1.801031
7/22/2007 6:00:00 AM,0.005403815,0.6797256,-110.5952,92.49344,0.005317251,0.05811909,32.56534,32.41082,0.2233366,0.2233366,0,0,0,0.2233366,26.0231,0,0,0,0.05811909,0.2350911,0.2233366,0,0,31.95507,0.8394157,0,0.176972,-0.176972,8.498293,21.79045,0.1219039,0.2456702,0.04649527,0,0.8975348
7/22/2007 7:00:00 AM,0.02910552,14.63089,-108.9078,78.44931,0.02891249,0.315359,32.96903,32.12856,1.399138,1.399138,10.19914,0,2.916382,1.399138,22.53952,0,0,0,0.315359,0,0,8.8,8.36,32.15171,0.6624436,8.675359,0,8.675359,16.72846,42.8934,0.1220754,1.539052,0.2522872,12,0.9778026
7/22/2007 8:00:00 AM,0.08120145,28.67464,-108.4373,64.51199,0.08070057,0.8706583,35.05721,32.7072,2.913603,2.913603,11.7136,0,3.299542,2.913603,29.88253,0,0,0,0.8706583,0,0,8.8,8.36,23.47635,8.470266,9.230659,0,9.230659,25.48543,65.34713,0.1223098,3.204964,0.6965266,12,9.340925
7/22/2007 9:00:00 AM,0.3151593,42.6961,-109.5564,50.87034,0.311074,3.208394,43.41684,34.29493,2.695521,2.695521,0,-1,0,2.695521,119.0269,0,0,0,3.208394,2.83739,2.695521,0,0,14.24569,16.77786,0.3710036,0,0.3710036,25.8374,66.2496,0.1223018,2.965073,2.566715,0,19.98625
7/22/2007 10:00:00 AM,0.397899,56.50169,-113.6382,37.92471,0.3932487,3.967058,47.39594,35.8262,3.513209,3.513209,0,0,0,3.513209,112.9183,0,0,0,3.967058,3.698115,3.513209,0,0,13.87468,17.11176,0.2689427,0,0.2689427,26.09254,66.90381,0.1222959,3.86453,3.173646,0,21.07882
7/22/2007 11:00:00 AM,0.2585901,69.48747,-125.8047,26.77309,0.2570865,2.629935,44.89849,37.35042,4.932752,4.932752,0,0,0,4.932752,53.31578,0,0,0,2.629935,5.19237,4.932752,0,0,13.60574,17.35381,0,2.562436,-2.562436,23.39149,59.97807,0.1222959,5.426027,2.103948,0,19.98375
7/22/2007 12:00:00 PM,0.3153583,78.29124,-167.6489,20.62163,0.3134509,3.150126,48.06649,38.83936,0.8741518,0.8741518,0,0,0,0.8741518,360.3638,0,0,0,3.150126,0.9201598,0.8741518,0,0,16.45289,14.79138,2.229967,0,2.229967,25.50703,65.4025,0.1222476,0.9615669,2.520101,0,17.9415
7/22/2007 1:00:00 PM,0.2111167,73.49356,135.1635,23.75627,0.2099373,2.128256,46.52154,40.34946,4.526914,4.526914,0,0,0,4.526914,47.01339,0,8.881784E-16,0,2.128256,4.765173,4.526914,0,0,14.22293,16.79835,0,2.636917,-2.636917,22.72747,58.27545,0.1222476,4.979606,1.702605,0,18.9266
7/22/2007 2:00:00 PM,0.268993,61.25564,116.4886,33.67175,0.2673536,2.669631,49.20082,41.32327,3.535408,3.535408,0,-1,0,3.535408,75.51124,0,0,0,2.669631,3.721483,3.535408,0,0,17.15283,14.16143,0,1.051852,-1.051852,21.61872,55.43251,0.1222476,3.888949,2.135705,0,16.83106
7/22/2007 3:00:00 PM,0.3197498,47.62418,110.5326,46.17435,0.3164735,3.126735,51.05762,41.71844,1.99246,1.99246,0,0,0,1.99246,156.9284,0,0,0,3.126735,2.097326,1.99246,0,0,18.32156,13.10958,1.029409,0,1.029409,22.59531,57.93657,0.1222253,2.191706,2.501388,0,16.23631
7/22/2007 4:00:00 PM,0.1708086,33.64818,108.6128,59.63493,0.1695935,1.712106,47.26496,42.27591,3.847749,3.847749,0,0,0,3.847749,44.4963,0,4.440892E-16,0,1.712106,4.050262,3.847749,0,0,17.29215,14.03605,0,2.338156,-2.338156,20.13067,51.617,0.1222253,4.232524,1.369685,0,15.74815
7/22/2007 5:00:00 PM,0.05226183,19.59768,108.5945,73.49533,0.05191426,0.5356054,43.36066,41.8384,0,0,0,0,0,0,0,0,0,0,0.5356054,0,0,0,0,19.8901,11.69789,0.5356054,0,0.5356054,20.63879,52.91988,0.1222138,0,0.4284843,0,12.23349
7/22/2007 6:00:00 PM,0.04672995,5.601403,109.8619,87.51763,0.04295972,0.4470677,41.78392,40.52588,0.9487256,0.9487256,0,0,0,0.9487256,47.12297,0,2.220446E-16,0,0.4470677,0.9986586,0.9487256,0,0,19.35449,12.17993,0,0.5515909,-0.5515909,20.05737,51.42904,0.1222138,1.043598,0.3576542,0,12.627
7/22/2007 7:00:00 PM,0,0,112.3489,90,0,0,39.29803,39.29803,1.69094,1.69094,0,-1,0,1.69094,0,0,2.220446E-16,0,0,1.779937,1.69094,0,0,19.96737,11.62834,0,1.779937,-1.779937,18.18115,46.61823,0.1222138,1.860034,0,0,11.62834
7/22/2007 8:00:00 PM,0,0,116.357,90,0,0,38.20427,38.20427,6.062068,6.062068,0,-1,0,6.062068,0,0,0,0,0,6.381124,6.062068,0,0,21.94508,9.848405,0,6.381124,-6.381124,11.45485,29.37136,0.1222138,6.668274,0,0,9.848405
7/22/2007 9:00:00 PM,0,0,122.6553,90,0,0,37.09639,37.09639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.03522,3.467282,0,0,0,11.45485,29.37136,0.1222138,0,0,0,3.467282
7/22/2007 10:00:00 PM,0,0,132.8232,90,0,0,36.08024,36.08024,0.5117319,0.5117319,0,-1,0,0.5117319,0,0,1.110223E-16,0,0,0.5386652,0.5117319,0,0,29.03522,3.467282,0,0.5386652,-0.5386652,10.88705,27.91545,0.1222138,0.5629051,0,0,3.467282
7/22/2007 11:00:00 PM,0,0,149.6248,90,0,0,35.36753,35.36753,1.863682,1.863682,0,-1,0,1.863682,0,0,2.220446E-16,0,0,1.96177,1.863682,0,0,29.63374,2.928617,0,1.96177,-1.96177,8.819161,22.61319,0.1222138,2.05005,0,0,2.928617
7/23/2007 12:00:00 AM,0,0,174.8859,90,0,0,34.7536,34.7536,1.291517,0.918504,0,-1,0,0.918504,0,0,0.3730132,0.5021649,0,0.9668463,0.918504,0,0,31.81348,0.9668463,0,0.9668463,-0.9668463,7.800015,20,0.1222138,1.420669,0,0,0.9668463
7/23/2007 1:00:00 AM,0,0,-157.5704,90,0,0,34.17497,34.17497,1.034558,0,0,-1,0,0,0,0,1.034558,1.138014,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222138,1.138014,0,0,0
7/23/2007 2:00:00 AM,0,0,-137.6358,90,0,0,33.68101,33.68101,0.02942582,0,0,-1,0,0,0,0,0.02942582,0.03236841,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222138,0.03236841,0,0,0
7/23/2007 3:00:00 AM,0,0,-125.4842,90,0,0,33.22233,33.22233,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222138,0,0,0,0
7/23/2007 4:00:00 AM,0,0,-118.0634,90,0,0,32.82716,32.82716,0.4773744,0,0,-1,0,0,0,0,0.4773744,0.5251119,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1222138,0.5251119,0,0,0
7/23/2007 5:00:00 AM,0,0,-113.3712,90,0,0,32.56607,32.56607,1.366677,1.366677,10.16668,0,2.908169,1.366677,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1223893,1.503345,0,12,0
7/23/2007 6:00:00 AM,0.02646262,0.6322858,-110.3995,92.51155,0.0106948,0.1168495,32.644,32.3332,0.8923254,0.8923254,9.692326,0,2.788158,0.8923254,13.09494,0,0,0,0.1168495,0,0,8.8,8.36,24.52775,7.524,8.47685,0,8.47685,23.77285,60.95591,0.1225383,0.981558,0.0934796,12,7.64085
7/23/2007 7:00:00 AM,0.2224701,14.60073,-108.7021,78.44891,0.1840791,1.961036,37.44323,32.07211,7.806488,7.806488,12,0,3.372,7.806488,25.1206,0,0,0,1.961036,0,0,4.193512,3.983837,16.0509,15.15316,5.944873,0,5.944873,29.41265,75.41692,0.1227101,8.587136,1.568829,12,17.1142
7/23/2007 8:00:00 AM,0.520073,28.66217,-108.2082,64.4911,0.4701992,4.767953,46.47386,32.65075,1.056622,1.056622,6.675651,0,2.02494,1.056622,451.245,0,0,0,4.767953,0,0,5.619029,5.338078,10.10603,20.50355,10.10603,0,10.10603,39.00008,100,0.1226737,1.162284,3.814363,12,25.2715
7/23/2007 9:00:00 AM,0.7557968,42.7043,-109.2826,50.82387,0.707222,6.822579,55.15822,34.2173,0,0,0,-1,0,0,0,6.822579,0,0,6.822579,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226737,0,5.458064,0,36.42156
7/23/2007 10:00:00 AM,0.9320921,56.53899,-113.2795,37.84203,0.8856206,8.192555,62.13666,35.7627,2.163417,2.163417,0,0,0,2.163417,378.6858,5.915274,0,0,8.192555,2.277282,2.163417,0,0,0,29.59898,0,0,0,39.00008,100,0.1226737,2.379759,6.554044,0,37.79153
7/23/2007 11:00:00 AM,0.9163539,69.57817,-125.2904,26.63502,0.8780425,8.056993,63.44918,37.2728,3.230217,3.230217,0,0,0,3.230217,249.4258,4.656766,0,0,8.056993,3.400228,3.230217,0,0,0,29.59898,0,0,0,39.00008,100,0.1226737,3.553238,6.445595,0,37.65597
7/23/2007 12:00:00 PM,0.8445895,78.48338,-167.3493,20.42455,0.8147032,7.494642,63.04174,38.76174,4.047971,4.047971,0,0,0,4.047971,185.1456,3.233619,0,0,7.494642,4.261023,4.047971,0,0,0,29.59898,0,0,0,39.00008,100,0.1226737,4.452768,5.995714,0,37.09362
7/23/2007 1:00:00 PM,0.4811866,73.63845,134.6691,23.57831,0.4756234,4.610296,54.34568,40.27184,4.431089,4.431089,0,0,0,4.431089,104.0443,0,0,0,4.610296,4.664305,4.431089,0,0,0,29.59898,0,0.05400895,-0.05400895,38.94315,99.85403,0.1226737,4.874198,3.688237,0,34.20927
7/23/2007 2:00:00 PM,0.85716,61.33581,116.104,33.54725,0.8181843,7.404297,65.67486,41.23859,4.003018,4.003018,0,-1,0,4.003018,184.9679,3.130584,0,0,7.404297,4.213703,4.003018,0,0,0.06000995,29.54497,0.06000995,0,0.06000995,39.00008,100,0.1226724,4.40332,5.923438,0,36.94926
7/23/2007 3:00:00 PM,0.7092168,47.67076,110.2418,46.08876,0.6697232,6.216688,61.57616,41.64082,3.539107,3.539107,0,0,0,3.539107,175.657,2.491312,0,0,6.216688,3.725375,3.539107,0,0,0,29.59898,0,0,0,39.00008,100,0.1226724,3.893018,4.97335,0,35.81567
7/23/2007 4:00:00 PM,0.469036,33.67234,108.3726,59.57662,0.4368154,4.215672,55.08936,42.15594,8.760534,8.760534,4.755645,0,1.539178,8.760534,48.12118,0,0,0,4.215672,4.215672,4.004889,0,0,0,29.59898,0,0,0,39.00008,100,0.1226724,9.636587,3.372538,12,33.81465
7/23/2007 5:00:00 PM,0.3256876,19.60347,108.3808,73.45835,0.2806405,2.78968,49.9929,41.71844,0,0,0,0,0,0,0,2.78968,0,0,2.78968,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1226724,0,2.231744,0,32.38866
7/23/2007 6:00:00 PM,0.08099874,5.589761,109.6599,87.49941,0.04723706,0.4915096,41.81041,40.42709,14.22366,14.22366,12,0,3.372,14.22366,3.455577,4.440892E-16,0,0,0.4915096,2.340697,2.223662,0,0,0,29.59898,0,1.849187,-1.849187,37.05087,95.00202,0.1226724,15.64603,0.3932077,12,30.09049
7/23/2007 7:00:00 PM,0,0,112.1477,90,0,0,39.23453,39.23453,6.139984,6.139984,0,-1,0,6.139984,0,0,8.881784E-16,0,0,6.463141,6.139984,0,0,2.054652,27.74979,0,6.463141,-6.463141,30.23811,77.53347,0.1226724,6.753983,0,0,27.74979
7/23/2007 8:00:00 PM,0,0,116.1475,90,0,0,38.14782,38.14782,6.594661,6.594661,0,-1,0,6.594661,0,0,0,0,0,6.941748,6.594661,0,0,9.235921,21.28665,0,6.941748,-6.941748,22.92087,58.77134,0.1226724,7.254127,0,0,21.28665
7/23/2007 9:00:00 PM,0,0,122.43,90,0,0,37.03288,37.03288,5.075145,5.075145,0,-1,0,5.075145,0,0,8.881784E-16,0,0,5.342257,5.075145,0,0,16.94897,14.3449,0,5.342257,-5.342257,17.28963,44.33231,0.1226724,5.582659,0,0,14.3449
7/23/2007 10:00:00 PM,0,0,132.5837,90,0,0,36.0379,36.0379,0.7933452,0.7933452,0,-1,0,0.7933452,0,0,0,0,0,0.8351002,0.7933452,0,0,22.88482,9.002644,0,0.8351002,-0.8351002,16.40936,42.0752,0.1226724,0.8726797,0,0,9.002644
7/23/2007 11:00:00 PM,0,0,149.411,90,0,0,35.30402,35.30402,0.4015178,0.4015178,0,-1,0,0.4015178,0,0,5.551115E-17,0,0,0.4226503,0.4015178,0,0,23.81271,8.167543,0,0.4226503,-0.4226503,15.96385,40.93287,0.1226724,0.4416696,0,0,8.167543
7/24/2007 12:00:00 AM,0,0,174.8201,90,0,0,34.6901,34.6901,1.289391,1.289391,0,-1,0,1.289391,0,0,0,0,0,1.357254,1.289391,0,0,24.28232,7.744893,0,1.357254,-1.357254,14.53318,37.26448,0.1226724,1.41833,0,0,7.744893
7/24/2007 1:00:00 AM,0,0,-157.4336,90,0,0,34.11852,34.11852,0.6760432,0.6760432,0,-1,0,0.6760432,0,0,0,0,0,0.7116244,0.6760432,0,0,25.79038,6.387639,0,0.7116244,-0.7116244,13.78306,35.34111,0.1226724,0.7436475,0,0,6.387639
7/24/2007 2:00:00 AM,0,0,-137.4197,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,26.58107,5.676015,0,0,0,13.78306,35.34111,0.1226724,0,0,0,5.676015
7/24/2007 3:00:00 AM,0,0,-125.2638,90,0,0,33.14471,33.14471,0.7069609,0.7069609,0,-1,0,0.7069609,0,0,1.110223E-16,0,0,0.7441694,0.7069609,0,0,26.58107,5.676015,0,0.7441694,-0.7441694,12.99864,33.32977,0.1226724,0.777657,0,0,5.676015
7/24/2007 4:00:00 AM,0,0,-117.8538,90,0,0,32.76365,32.76365,0.8375241,0.8375241,0,-1,0,0.8375241,0,0,1.110223E-16,0,0,0.8816043,0.8375241,0,0,27.40792,4.931845,0,0.8816043,-0.8816043,12.06934,30.94698,0.1226724,0.9212765,0,0,4.931845
7/24/2007 5:00:00 AM,0,0,-113.1693,90,0,0,32.50962,32.50962,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,28.38749,4.050241,0,0,0,12.06934,30.94698,0.1226724,0,0,0,4.050241
7/24/2007 6:00:00 AM,0.02818372,0.5860055,-110.1975,92.52756,0.008454087,0.09242962,32.51535,32.26969,2.408332,2.408332,0,0,0,2.408332,3.83791,0,4.440892E-16,0,0.09242962,2.535086,2.408332,0,0,28.38749,4.050241,0,2.442657,-2.442657,9.494558,24.34497,0.1226724,2.649165,0.0739437,0,4.142671
7/24/2007 7:00:00 AM,0.164929,14.5721,-108.49,78.44604,0.1497128,1.604145,36.35889,31.99449,5.136009,5.136009,12,0,3.372,5.136009,31.23331,0,0,0,1.604145,0,0,6.863991,6.520792,31.10155,1.607584,8.124937,0,8.124937,17.20255,44.10902,0.1229117,5.64961,1.283316,12,3.21173
