Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
7/24/2007 8:00:00 AM,0.4294939,28.65154,-107.9724,64.46735,0.3925183,4.033083,44.10398,32.58724,11.18475,11.18475,12,0,3.372,11.18475,36.05878,0,0,0,4.033083,0,0,0.8152543,0.7744915,22.97661,8.920028,4.807575,0,4.807575,21.76342,55.80352,0.1230373,12.30322,3.226467,12,12.95311
7/24/2007 9:00:00 AM,0.7267066,42.71467,-109.0009,50.77408,0.6807649,6.601202,54.28267,34.13968,4.465771,4.465771,0,-1,0,4.465771,147.8178,0,0,0,6.601202,4.700811,4.465771,0,0,18.16904,13.24685,1.900391,0,1.900391,23.56629,60.42625,0.1229963,4.912348,5.280962,0,19.84805
7/24/2007 10:00:00 AM,0.9298174,56.57886,-112.9105,37.75537,0.884073,8.184587,62.01022,35.68507,2.118774,2.118774,0,0,0,2.118774,386.2888,0,0,0,8.184587,2.230289,2.118774,0,0,16.26864,14.9572,5.954299,0,5.954299,29.21503,74.91019,0.1228678,2.330652,6.54767,0,23.14178
7/24/2007 11:00:00 AM,0.9344317,69.67224,-124.7601,26.49184,0.8955677,8.194674,63.90395,37.19518,4.678561,4.678561,0,0,0,4.678561,175.1537,0,0,0,8.194674,4.924801,4.678561,0,0,10.31435,20.31607,3.269873,0,3.269873,32.3171,82.8642,0.1227974,5.146417,6.555739,0,28.51074
7/24/2007 12:00:00 PM,0.9793726,78.68154,-167.0432,20.22131,0.9409193,8.454227,66.81212,38.68411,0.3897707,0.3897707,0,0,0,0.3897707,2169.026,0.9994693,0,0,8.454227,0.410285,0.3897707,0,0,7.044473,23.25895,7.044473,0,7.044473,39.00008,100,0.1226459,0.4287478,6.763382,0,31.71318
7/24/2007 1:00:00 PM,1.062486,73.78448,134.1449,23.39681,1.018869,8.927958,70.72855,40.17305,5.790597,5.790597,0,0,0,5.790597,154.1803,2.832592,0,0,8.927958,6.095366,5.790597,0,0,0,29.59898,0,0,0,39.00008,100,0.1226459,6.369657,7.142366,0,38.52694
7/24/2007 2:00:00 PM,0.843188,61.41475,115.704,33.42189,0.8057289,7.314545,65.17303,41.11863,4.009428,4.009428,0,-1,0,4.009428,182.4336,3.094095,0,0,7.314545,4.22045,4.009428,0,0,0,29.59898,0,0,0,39.00008,100,0.1226459,4.41037,5.851635,0,36.91352
7/24/2007 3:00:00 PM,0.5759014,47.71537,109.9411,46.00365,0.5515226,5.235025,57.8882,41.52085,3.570109,3.570109,0,0,0,3.570109,146.6349,1.477015,0,0,5.235025,3.75801,3.570109,0,0,0,29.59898,0,0,0,39.00008,100,0.1226459,3.92712,4.18802,0,34.834
7/24/2007 4:00:00 PM,0.5048738,33.69411,108.125,59.51953,0.4674608,4.489144,55.92867,42.07832,1.954644,1.954644,0,0,0,1.954644,229.6656,2.431624,0,0,4.489144,2.05752,1.954644,0,0,0,29.59898,0,0,0,39.00008,100,0.1226459,2.150108,3.591315,0,34.08812
7/24/2007 5:00:00 PM,0.292437,19.60654,108.1609,73.42308,0.2562829,2.559213,49.19211,41.64082,7.65947,7.65947,5.228218,0,1.658739,7.65947,33.4124,0,0,0,2.559213,2.559213,2.431252,0,0,0,29.59898,0,0,0,39.00008,100,0.1226459,8.425417,2.04737,12,32.15819
7/24/2007 6:00:00 PM,0.05654004,5.575103,109.4522,87.4833,0.04743102,0.4936647,41.75958,40.37064,12.69214,12.69214,12,0,3.372,12.69214,3.889532,0,0,0,0.4936647,0.7285655,0.6921372,0,0,0,29.59898,0,0.2349007,-0.2349007,38.75247,99.36511,0.1226459,13.96135,0.3949318,12,30.09264
7/24/2007 7:00:00 PM,0,0,111.9411,90,0,0,39.15691,39.15691,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,0.2610008,29.36408,0,0,0,38.75247,99.36511,0.1226459,0,0,0,29.36408
7/24/2007 8:00:00 PM,0,0,115.9324,90,0,0,38.06314,38.06314,1.209964,1.209964,0,-1,0,1.209964,0,0,0,0,0,1.273646,1.209964,0,0,0.2610008,29.36408,0,1.273646,-1.273646,37.40993,95.92271,0.1226459,1.33096,0,0,29.36408
7/24/2007 9:00:00 PM,0,0,122.1991,90,0,0,36.97643,36.97643,1.855769,1.855769,0,-1,0,1.855769,0,0,2.220446E-16,0,0,1.953442,1.855769,0,0,1.676163,28.09043,0,1.953442,-1.953442,35.35082,90.64295,0.1226459,2.041346,0,0,28.09043
7/24/2007 10:00:00 PM,0,0,132.3385,90,0,0,35.98145,35.98145,0.9782685,0.9782685,0,-1,0,0.9782685,0,0,1.110223E-16,0,0,1.029756,0.9782685,0,0,3.846654,26.13699,0,1.029756,-1.029756,34.26536,87.85973,0.1226459,1.076095,0,0,26.13699
7/24/2007 11:00:00 PM,0,0,149.1929,90,0,0,35.26873,35.26873,1.220935,1.220935,0,-1,0,1.220935,0,0,0,0,0,1.285194,1.220935,0,0,4.990828,25.10723,0,1.285194,-1.285194,32.91065,84.38612,0.1226459,1.343028,0,0,25.10723
7/25/2007 12:00:00 AM,0,0,174.7568,90,0,0,34.61247,34.61247,0.4251568,0.4251568,0,-1,0,0.4251568,0,0,5.551115E-17,0,0,0.4475334,0.4251568,0,0,6.418821,23.82204,0,0.4475334,-0.4475334,32.43891,83.17652,0.1226459,0.4676724,0,0,23.82204
7/25/2007 1:00:00 AM,0,0,-157.2868,90,0,0,34.03384,34.03384,0.1105816,0.1105816,0,-1,0,0.1105816,0,0,0,0,0,0.1164017,0.1105816,0,0,6.91608,23.37451,0,0.1164017,-0.1164017,32.31621,82.86191,0.1226459,0.1216398,0,0,23.37451
7/25/2007 2:00:00 AM,0,0,-137.193,90,0,0,33.53988,33.53988,0.6390634,0.6390634,0,-1,0,0.6390634,0,0,1.110223E-16,0,0,0.6726983,0.6390634,0,0,7.045415,23.2581,0,0.6726983,-0.6726983,31.60712,81.04375,0.1226459,0.7029697,0,0,23.2581
7/25/2007 3:00:00 AM,0,0,-125.0346,90,0,0,33.0812,33.0812,0.6998675,0.6998675,0,-1,0,0.6998675,0,0,1.110223E-16,0,0,0.7367026,0.6998675,0,0,7.792858,22.58541,0,0.7367026,-0.7367026,30.83057,79.05259,0.1226459,0.7698542,0,0,22.58541
7/25/2007 4:00:00 AM,0,0,-117.6369,90,0,0,32.68603,32.68603,0.6181381,0.6181381,0,-1,0,0.6181381,0,0,1.110223E-16,0,0,0.6506717,0.6181381,0,0,8.611417,21.8487,0,0.6506717,-0.6506717,30.1447,77.29395,0.1226459,0.679952,0,0,21.8487
7/25/2007 5:00:00 AM,0,0,-112.9608,90,0,0,32.43199,32.43199,0.8794615,0.8794615,0,0,0,0.8794615,0,0,1.110223E-16,0,0,0.9257489,0.8794615,0,0,9.334385,21.19803,0,0.9257489,-0.9257489,29.16888,74.79185,0.1226459,0.9674077,0,0,21.19803
7/25/2007 6:00:00 AM,0.01493712,0.5409419,-109.9893,92.5414,0.01358924,0.1485176,32.58697,32.19207,0,0,0,0,0,0,0,0,0,0,0.1485176,0,0,0,0,10.363,20.27228,0.1485176,0,0.1485176,29.30977,75.15311,0.1226427,0,0.1188141,0,20.4208
7/25/2007 7:00:00 AM,0.2097517,14.54503,-108.2717,78.44067,0.1768316,1.887597,37.06784,31.90981,4.106804,4.106804,0,0,0,4.106804,45.96268,0,0,0,1.887597,4.322951,4.106804,0,0,10.21448,20.40595,0,2.435354,-2.435354,26.74269,68.57085,0.1226427,4.517484,1.510078,0,22.29354
7/25/2007 8:00:00 AM,0.2394014,28.64277,-107.7299,64.44075,0.2343985,2.471581,39.35992,32.50962,4.164223,4.164223,0,0,0,4.164223,59.35276,0,0,0,2.471581,4.383393,4.164223,0,0,12.92043,17.97059,0,1.911812,-1.911812,24.72746,63.40361,0.1226427,4.580645,1.977265,0,20.44217
7/25/2007 9:00:00 AM,0.3675413,42.7272,-108.7115,50.72099,0.3605518,3.693684,44.63853,34.055,4.126917,4.126917,0,-1,0,4.126917,89.50224,0,0,0,3.693684,4.344124,4.126917,0,0,15.04466,16.05878,0,0.6504399,-0.6504399,24.04184,61.64561,0.1226427,4.539609,2.954947,0,19.75247
7/25/2007 10:00:00 AM,0.4371758,56.62125,-112.5312,37.66476,0.4309457,4.325841,48.27432,35.58628,2.929783,2.929783,0,0,0,2.929783,147.6506,0,0,0,4.325841,3.083982,2.929783,0,0,15.76737,15.40834,1.241859,0,1.241859,25.21997,64.66645,0.1226161,3.222761,3.460673,0,19.73418
7/25/2007 11:00:00 AM,0.6170368,69.76958,-124.2134,26.3436,0.6033956,5.827265,54.9744,37.1105,0.7911353,0.7911353,0,0,0,0.7911353,736.5699,0,0,0,5.827265,0.832774,0.7911353,0,0,14.52551,16.52602,4.994491,0,4.994491,29.95816,76.81563,0.122509,0.8702488,4.661812,0,22.35328
7/25/2007 12:00:00 PM,0.9847148,78.88567,-166.7301,20.01197,0.9465446,8.500954,66.88313,38.58532,2.586704,2.586704,0,0,0,2.586704,328.6404,0,0,0,8.500954,2.722846,2.586704,0,0,9.531022,21.02106,5.778108,0,5.778108,35.43975,90.87097,0.1223853,2.845374,6.800763,0,29.52201
7/25/2007 1:00:00 PM,0.9023983,73.93135,133.5899,23.21194,0.8677088,7.836982,65.98923,40.0672,6.155385,6.155385,0,0,0,6.155385,127.3191,0,0,0,7.836982,6.479353,6.155385,0,0,3.752915,26.22136,1.357629,0,1.357629,36.72771,94.17343,0.1223563,6.770924,6.269586,0,34.05834
7/25/2007 2:00:00 PM,0.4441069,61.49227,115.2888,33.29586,0.4385649,4.259326,54.01474,41.04101,8.672715,8.36,0,-1,0,8.36,50.94888,0,0.3127153,1.179987,4.259326,8.8,8.36,0,0,2.395286,27.44322,0,4.540674,-4.540674,31.94142,81.90092,0.1223563,9.539987,3.407461,0,31.70255
7/25/2007 3:00:00 PM,0.3769488,47.75788,109.6308,45.91914,0.37136,3.640541,52.40728,41.43618,2.785155,2.785155,0,0,0,2.785155,130.7123,0,0,0,3.640541,2.931742,2.785155,0,0,7.440479,22.90255,0.7087989,0,0.7087989,32.61385,83.62508,0.1223411,3.06367,2.912433,0,26.54309
7/25/2007 4:00:00 PM,0.3217865,33.71341,107.87,59.46376,0.3127168,3.087309,51.18767,41.95836,2.06982,2.06982,0,0,0,2.06982,149.1583,0,0,0,3.087309,2.178758,2.06982,0,0,6.73168,23.54047,0.9085506,0,0.9085506,33.47577,85.83514,0.1223217,2.276802,2.469847,0,26.62778
7/25/2007 5:00:00 PM,0.2863702,19.60685,107.9347,73.3896,0.2523475,2.522807,48.99024,41.55614,2.575305,2.575305,0,0,0,2.575305,97.96149,0,4.440892E-16,0,2.522807,2.710848,2.575305,0,0,5.823129,24.35816,0,0.1880402,-0.1880402,33.27756,85.32691,0.1223217,2.832836,2.018246,0,26.88097
7/25/2007 6:00:00 PM,0.0507522,5.557385,109.2389,87.46935,0.04516217,0.470529,41.57298,40.25067,0,0,0,0,0,0,0,0,0,0,0.470529,0,0,0,0,6.032063,24.17012,0.470529,0,0.470529,33.72395,86.47148,0.1223116,0,0.3764232,0,24.64065
7/25/2007 7:00:00 PM,0,0,111.7291,90,0,0,39.05811,39.05811,5.408529,5.408529,0,-1,0,5.408529,0,0,8.881784E-16,0,0,5.693189,5.408529,0,0,5.561533,24.5936,0,5.693189,-5.693189,27.7228,71.08395,0.1223116,5.949382,0,0,24.5936
7/25/2007 8:00:00 PM,0,0,115.7119,90,0,0,37.96434,37.96434,5.001999,5.001999,0,-1,0,5.001999,0,0,8.881784E-16,0,0,5.265263,5.001999,0,0,11.8873,18.90041,0,5.265263,-5.265263,22.17272,56.85302,0.1223116,5.502199,0,0,18.90041
7/25/2007 9:00:00 PM,0,0,121.9624,90,0,0,36.87763,36.87763,4.676682,4.676682,0,-1,0,4.676682,0,0,0,0,0,4.922823,4.676682,0,0,17.73759,13.63515,0,4.922823,-4.922823,16.98361,43.54763,0.1223116,5.14435,0,0,13.63515
7/25/2007 10:00:00 PM,0,0,132.0874,90,0,0,35.88266,35.88266,0.2457379,0.2457379,0,-1,0,0.2457379,0,0,5.551115E-17,0,0,0.2586715,0.2457379,0,0,23.20739,8.712324,0,0.2586715,-0.2586715,16.71095,42.8485,0.1223116,0.2703117,0,0,8.712324
7/25/2007 11:00:00 PM,0,0,148.9704,90,0,0,35.16994,35.16994,2.319977,2.319977,0,-1,0,2.319977,0,0,4.440892E-16,0,0,2.442081,2.319977,0,0,23.49481,8.453652,0,2.442081,-2.442081,14.13677,36.24805,0.1223116,2.551975,0,0,8.453652
7/26/2007 12:00:00 AM,0,0,174.6961,90,0,0,34.53485,34.53485,0.02106393,0.02106393,0,-1,0,0.02106393,0,0,0,0,0,0.02217255,0.02106393,0,0,26.20823,6.011571,0,0.02217255,-0.02217255,14.1134,36.18812,0.1223116,0.02317032,0,0,6.011571
7/26/2007 1:00:00 AM,0,0,-157.1297,90,0,0,33.97738,33.97738,0.3418867,0.3418867,0,-1,0,0.3418867,0,0,5.551115E-17,0,0,0.3598807,0.3418867,0,0,26.23287,5.989399,0,0.3598807,-0.3598807,13.73405,35.21544,0.1223116,0.3760754,0,0,5.989399
7/26/2007 2:00:00 AM,0,0,-136.9556,90,0,0,33.46225,33.46225,0.5066706,0.5066706,0,-1,0,0.5066706,0,0,0,0,0,0.5333375,0.5066706,0,0,26.63273,5.629518,0,0.5333375,-0.5333375,13.17186,33.77394,0.1223116,0.5573376,0,0,5.629518
7/26/2007 3:00:00 AM,0,0,-124.7966,90,0,0,33.00358,33.00358,0.5884669,0.5884669,0,-1,0,0.5884669,0,0,1.110223E-16,0,0,0.6194388,0.5884669,0,0,27.22533,5.09618,0,0.6194388,-0.6194388,12.51892,32.09972,0.1223116,0.6473136,0,0,5.09618
7/26/2007 4:00:00 AM,0,0,-117.4126,90,0,0,32.62958,32.62958,1.308647,1.308647,0,-1,0,1.308647,0,0,0,0,0,1.377523,1.308647,0,0,27.9136,4.476742,0,1.377523,-1.377523,11.06688,28.37656,0.1223116,1.439511,0,0,4.476742
7/26/2007 5:00:00 AM,0,0,-112.7458,90,0,0,32.36848,32.36848,0.6547437,0.6547437,0,0,0,0.6547437,0,0,1.110223E-16,0,0,0.6892039,0.6547437,0,0,29.44418,3.099219,0,0.6892039,-0.6892039,10.34039,26.51378,0.1223116,0.7202181,0,0,3.099219
7/26/2007 6:00:00 AM,0.01570347,0.4971505,-109.7749,92.55303,0.01389987,0.1519555,32.53247,32.12856,0.9779255,0.9779255,0,0,0,0.9779255,15.53856,0,1.110223E-16,0,0.1519555,1.029395,0.9779255,0,0,30.20996,2.410015,0,0.8774397,-0.8774397,9.415492,24.14224,0.1223116,1.075718,0.1215644,0,2.561971
7/26/2007 7:00:00 AM,0.1484951,14.51955,-108.0472,78.43276,0.1385548,1.488105,35.91215,31.87453,5.8446,5.8446,12,0,3.372,5.8446,25.4612,0,0,0,1.488105,0,0,6.1554,5.847631,31.18489,1.532575,7.335735,0,7.335735,16.37478,41.98653,0.1225262,6.42906,1.190484,12,3.02068
7/26/2007 8:00:00 AM,0.3542827,28.63587,-107.4807,64.41128,0.3326103,3.453972,42.17536,32.43199,3.366425,3.366425,11.42777,0,3.227225,3.366425,102.6006,0,0,0,3.453972,0,0,8.061342,7.658275,23.84916,8.134737,11.11225,0,11.11225,26.91678,69.01726,0.1227016,3.703067,2.763177,12,11.58871
7/26/2007 9:00:00 AM,0.4444588,42.74184,-108.4143,50.66463,0.4305918,4.362836,46.61643,33.95621,0.2887379,0.2887379,0,-1,0,0.2887379,1511.003,0,0,0,4.362836,0.3039346,0.2887379,0,0,12.73691,18.13576,4.058902,0,4.058902,30.7674,78.8906,0.122615,0.3176116,3.490269,0,22.4986
7/26/2007 10:00:00 AM,0.4647206,56.66608,-112.1418,37.57027,0.4570877,4.570085,48.97417,35.50866,0,0,0,0,0,0,0,0,0,0,4.570085,0,0,0,0,8.678008,21.78877,4.570085,0,4.570085,35.10296,90.00741,0.1225176,0,3.656068,0,26.35886
7/26/2007 11:00:00 AM,0.5208566,69.87006,-123.65,26.19036,0.5132937,5.038785,52.17304,37.01171,0.4085476,0.4085476,0,0,0,0.4085476,1233.341,0.5008105,0,0,5.038785,0.4300502,0.4085476,0,0,4.107924,25.90185,4.107924,0,4.107924,39.00008,100,0.1224302,0.4494024,4.031027,0,30.94063
7/26/2007 12:00:00 PM,0.6047238,79.09572,-166.4094,19.79657,0.593969,5.698918,56.08031,38.47947,5.60047,5.60047,0,0,0,5.60047,101.7579,0,0,0,5.698918,5.895231,5.60047,0,0,0,29.59898,0,0.1963135,-0.1963135,38.79314,99.46941,0.1224302,6.160517,4.559134,0,35.2979
7/26/2007 1:00:00 PM,0.6444209,74.0788,133.0033,23.02382,0.6301588,5.953038,58.6816,39.96841,0,0,0,0,0,0,0,5.734912,0,0,5.953038,0,0,0,0,0.2181261,29.40266,0.2181261,0,0.2181261,39.00008,100,0.1224256,0,4.762431,0,35.3557
7/26/2007 2:00:00 PM,0.5329494,61.56817,114.8583,33.16931,0.5226544,5.004806,56.41288,40.92105,1.775759,1.775759,0,-1,0,1.775759,281.8404,3.135586,0,0,5.004806,1.86922,1.775759,0,0,0,29.59898,0,0,0,39.00008,100,0.1224256,1.953335,4.003845,0,34.60378
7/26/2007 3:00:00 PM,0.1234102,47.79817,109.3108,45.83538,0.1227205,1.255207,44.92643,41.32327,0.464417,0.464417,0,0,0,0.464417,270.2758,0.7663471,0,0,1.255207,0.48886,0.464417,0,0,0,29.59898,0,0,0,39.00008,100,0.1224256,0.5108587,1.004166,0,30.85419
7/26/2007 4:00:00 PM,0.284031,33.73014,107.6077,59.4094,0.2785304,2.767785,50.05104,41.8384,3.178971,3.178971,0,0,0,3.178971,87.06544,0,0,0,2.767785,3.346285,3.178971,0,0,0,29.59898,0,0.5785003,-0.5785003,38.39029,98.43643,0.1224256,3.496868,2.214228,0,32.36676
7/26/2007 5:00:00 PM,0.08600657,19.60432,107.7025,73.35798,0.08533487,0.8776034,43.93962,41.43618,0,0,0,0,0,0,0,0.2348254,0,0,0.8776034,0,0,0,0,0.642778,29.02048,0.642778,0,0.642778,39.00008,100,0.1224119,0,0.7020828,0,29.89808
7/26/2007 6:00:00 PM,0.07723565,5.536562,109.0201,87.4576,0.04796647,0.4997916,41.55627,40.15188,2.300931,2.300931,0,0,0,2.300931,21.72127,0,0,0,0.4997916,2.422033,2.300931,0,0,0,29.59898,0,1.922241,-1.922241,36.97386,94.80457,0.1224119,2.531024,0.3998333,0,30.09877
7/26/2007 7:00:00 PM,0,0,111.5117,90,0,0,38.93815,38.93815,2.064762,2.064762,0,-1,0,2.064762,0,0,0,0,0,2.173434,2.064762,0,0,2.135824,27.67674,0,2.173434,-2.173434,34.68286,88.93023,0.1224119,2.271238,0,0,27.67674
7/26/2007 8:00:00 PM,0,0,115.4861,90,0,0,37.84438,37.84438,11.06696,8.36,0,-1,0,8.36,0,0,2.706964,3.813661,0,8.8,8.36,0,0,4.55075,25.5033,0,8.8,-8.8,25.40684,65.14562,0.1224119,12.17366,0,0,25.5033
7/26/2007 9:00:00 PM,0,0,121.7201,90,0,0,36.77884,36.77884,1.71479,1.71479,0,-1,0,1.71479,0,0,2.220446E-16,0,0,1.805042,1.71479,0,0,14.32853,16.7033,0,1.805042,-1.805042,23.50416,60.26696,0.1224119,1.886269,0,0,16.7033
7/26/2007 10:00:00 PM,0,0,131.8305,90,0,0,35.78386,35.78386,0.4214581,0.4214581,0,-1,0,0.4214581,0,0,5.551115E-17,0,0,0.4436401,0.4214581,0,0,16.33413,14.89826,0,0.4436401,-0.4436401,23.03652,59.06789,0.1224119,0.4636039,0,0,14.89826
7/26/2007 11:00:00 PM,0,0,148.7436,90,0,0,35.08527,35.08527,0.5728155,0.5728155,0,-1,0,0.5728155,0,0,1.110223E-16,0,0,0.6029637,0.5728155,0,0,16.82706,14.45462,0,0.6029637,-0.6029637,22.40094,57.4382,0.1224119,0.6300971,0,0,14.45462
7/27/2007 12:00:00 AM,0,0,174.6383,90,0,0,34.47134,34.47134,1.852503,1.852503,0,-1,0,1.852503,0,0,2.220446E-16,0,0,1.950003,1.852503,0,0,17.49702,13.85166,0,1.950003,-1.950003,20.34546,52.16774,0.1224119,2.037753,0,0,13.85166
7/27/2007 1:00:00 AM,0,0,-156.9619,90,0,0,33.89976,33.89976,1.927544,1.927544,0,-1,0,1.927544,0,0,2.220446E-16,0,0,2.028993,1.927544,0,0,19.66369,11.90165,0,2.028993,-2.028993,18.20671,46.68379,0.1224119,2.120298,0,0,11.90165
7/27/2007 2:00:00 AM,0,0,-136.7075,90,0,0,33.38463,33.38463,1.674576,1.674576,0,-1,0,1.674576,0,0,2.220446E-16,0,0,1.762712,1.674576,0,0,21.91813,9.872661,0,1.762712,-1.762712,16.34865,41.91954,0.1224119,1.842034,0,0,9.872661
7/27/2007 3:00:00 AM,0,0,-124.5498,90,0,0,32.94712,32.94712,1.146864,1.146864,0,-1,0,1.146864,0,0,2.220446E-16,0,0,1.207225,1.146864,0,0,23.8767,8.109949,0,1.207225,-1.207225,15.07613,38.65665,0.1224119,1.261551,0,0,8.109949
7/27/2007 4:00:00 AM,0,0,-117.1809,90,0,0,32.56607,32.56607,1.304301,1.304301,0,-1,0,1.304301,0,0,0,0,0,1.372949,1.304301,0,0,25.21806,6.902723,0,1.372949,-1.372949,13.62891,34.94585,0.1224119,1.434731,0,0,6.902723
7/27/2007 5:00:00 AM,0,0,-112.5243,90,0,0,32.29086,32.29086,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.74356,5.529775,0,0,0,13.62891,34.94585,0.1224119,0,0,0,5.529775
7/27/2007 6:00:00 AM,0.006988447,0.4546851,-109.5544,92.5624,0.006844546,0.07493554,32.24979,32.05094,0.09639126,0.09639126,0,0,0,0.09639126,77.74101,0,1.387779E-17,0,0.07493554,0.1014645,0.09639126,0,0,26.74356,5.529775,0,0.02652895,-0.02652895,13.60095,34.87415,0.1224119,0.1060304,0.05994843,0,5.604711
7/27/2007 7:00:00 AM,0.0569897,14.49569,-107.8166,78.4223,0.0565122,0.6148407,33.45445,31.81102,2.473688,2.473688,0,0,0,2.473688,24.85522,0,0,0,0.6148407,2.603882,2.473688,0,0,26.77304,5.503246,0,1.989041,-1.989041,11.50431,29.49818,0.1224119,2.721057,0.4918725,0,6.118087
7/27/2007 8:00:00 AM,0.1605115,28.63084,-107.2249,64.37894,0.1592233,1.700136,37.01268,32.36848,2.410447,2.410447,0,0,0,2.410447,70.53196,0,0,0,1.700136,2.537313,2.410447,0,0,28.98308,3.514205,0,0.8371771,-0.8371771,10.62185,27.23546,0.1224119,2.651492,1.360108,0,5.21434
7/27/2007 9:00:00 AM,0.2815361,42.7586,-108.1094,50.60501,0.2788496,2.897404,42.06755,33.89976,7.32963,5.29571,0,-1,0,5.29571,54.71229,0,2.03392,4.96891,2.897404,5.574432,5.29571,0,0,29.91328,2.677027,0,2.677027,-2.677027,7.800015,20,0.1224119,8.062593,2.317923,0,5.574432
7/27/2007 10:00:00 AM,0.330061,56.71329,-111.7421,37.47194,0.327509,3.347296,45.06213,35.44515,3.915348,3.915348,12,0,3.372,3.915348,85.49166,0,0,0,3.347296,0,0,8.084652,7.680419,32.88775,0,11.02772,0,11.02772,18.26183,46.8251,0.1226164,4.306883,2.677837,12,3.347296
7/27/2007 11:00:00 AM,0.4602555,69.97354,-123.0696,26.03221,0.4553035,4.51579,50.38385,36.95525,2.923536,2.923536,11.72354,0,3.302054,2.923536,154.4633,0,0,0,4.51579,0,0,8.8,8.36,21.86004,9.924944,12.87579,0,12.87579,30.47687,78.14567,0.1227675,3.215889,3.612632,12,14.44073
7/27/2007 12:00:00 PM,0.3895984,79.31162,-166.0805,19.57517,0.3868085,3.848695,49.82619,38.42302,5.983111,5.983111,10.86189,0,3.084058,5.983111,64.32597,-8.881784E-16,0,0,3.848695,0,0,4.878776,4.634837,8.984248,21.51315,8.483532,0,8.483532,38.52505,98.782,0.1229693,6.581423,3.078956,12,25.36185
7/27/2007 1:00:00 PM,0.6263219,74.22654,132.3842,22.83264,0.6135322,5.815434,58.12305,39.91196,1.148109,1.148109,0,0,0,1.148109,506.5229,4.106182,0,0,5.815434,1.208535,1.148109,0,0,0.5007164,29.14833,0.5007164,0,0.5007164,39.00008,100,0.1229586,1.26292,4.652347,0,34.96377
7/27/2007 2:00:00 PM,0.3267972,61.64226,114.4127,33.04242,0.3245279,3.218154,50.41521,40.84343,6.086222,6.086222,0,-1,0,6.086222,52.87606,0,8.881784E-16,0,3.218154,6.406549,6.086222,0,0,0,29.59898,0,3.188395,-3.188395,35.63921,91.38242,0.1229586,6.694844,2.574523,0,32.81713
7/27/2007 3:00:00 PM,0.1397597,47.83609,108.9812,45.7525,0.1389667,1.418269,45.32009,41.23859,2.524765,2.524765,0,0,0,2.524765,56.17431,0,0,0,1.418269,2.657647,2.524765,0,0,3.542661,26.41058,0,1.239378,-1.239378,34.33279,88.03263,0.1229586,2.777241,1.134615,0,27.82885
7/27/2007 4:00:00 PM,0.02163674,33.74421,107.3382,59.35656,0.02152546,0.2232656,42.39145,41.76078,3.213671,3.213671,0,0,0,3.213671,6.94737,0,4.440892E-16,0,0.2232656,3.382812,3.213671,0,0,4.919748,25.17121,0,3.159546,-3.159546,31.00234,79.49303,0.1229586,3.535038,0.1786125,0,25.39447
7/27/2007 5:00:00 PM,0.1060294,19.59888,107.4642,73.32829,0.1050859,1.077936,44.40734,41.32327,6.502184,6.502184,0,0,0,6.502184,16.57805,0,8.881784E-16,0,1.077936,6.844405,6.502184,0,0,8.430354,22.01166,0,5.766469,-5.766469,24.92395,63.90744,0.1229586,7.152403,0.8623486,0,23.08959
7/27/2007 6:00:00 PM,0.03991963,5.512595,108.7958,87.44811,0.03813384,0.3981779,41.16923,40.05309,2.371011,2.371011,0,0,0,2.371011,16.79359,0,0,0,0.3981779,2.495802,2.371011,0,0,14.83754,16.24519,0,2.097624,-2.097624,22.71286,58.23799,0.1229586,2.608113,0.3185423,0,16.64337
7/27/2007 7:00:00 PM,0,0,111.2891,90,0,0,38.86053,38.86053,7.535456,7.535456,0,-1,0,7.535456,0,0,8.881784E-16,0,0,7.932059,7.535456,0,0,17.16824,14.14757,0,7.932059,-7.932059,14.35174,36.79925,0.1229586,8.289001,0,0,14.14757
7/27/2007 8:00:00 PM,0,0,115.2549,90,0,0,37.78793,37.78793,2.499465,2.499465,0,-1,0,2.499465,0,0,0,0,0,2.631016,2.499465,0,0,25.98163,6.215508,0,2.631016,-2.631016,11.5784,29.68815,0.1229586,2.749412,0,0,6.215508
7/27/2007 9:00:00 PM,0,0,121.4722,90,0,0,36.71533,36.71533,13.50853,3.405267,0,-1,0,3.405267,0,0,10.10326,11.45412,0,3.584491,3.405267,0,0,28.90499,3.584491,0,3.584491,-3.584491,7.800015,20,0.1229586,14.85938,0,0,3.584491
7/27/2007 10:00:00 PM,0,0,131.5677,90,0,0,35.72741,35.72741,2.364799,0,0,-1,0,0,0,0,2.364799,2.601279,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,2.601279,0,0,0
7/27/2007 11:00:00 PM,0,0,148.5124,90,0,0,35.00764,35.00764,1.455328,0,0,-1,0,0,0,0,1.455328,1.600861,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,1.600861,0,0,0
7/28/2007 12:00:00 AM,0,0,174.5834,90,0,0,34.39372,34.39372,0.05731863,0,0,-1,0,0,0,0,0.05731863,0.06305049,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,0.06305049,0,0,0
7/28/2007 1:00:00 AM,0,0,-156.7833,90,0,0,33.83625,33.83625,2.179939,0,0,-1,0,0,0,0,2.179939,2.397933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,2.397933,0,0,0
7/28/2007 2:00:00 AM,0,0,-136.4485,90,0,0,33.29995,33.29995,1.422457,0,0,-1,0,0,0,0,1.422457,1.564703,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,1.564703,0,0,0
7/28/2007 3:00:00 AM,0,0,-124.2941,90,0,0,32.86245,32.86245,1.742957,0,0,-1,0,0,0,0,1.742957,1.917252,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,1.917252,0,0,0
7/28/2007 4:00:00 AM,0,0,-116.9419,90,0,0,32.50962,32.50962,1.415293,0,0,-1,0,0,0,0,1.415293,1.556822,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1229586,1.556822,0,0,0
7/28/2007 5:00:00 AM,0,0,-112.2963,90,0,0,32.24852,32.24852,1.622219,1.622219,10.42222,0,2.972821,1.622219,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1231411,1.784441,0,12,0
7/28/2007 6:00:00 AM,0.01398319,0.4135972,-109.3279,92.56947,0.01289037,0.1410237,32.39019,32.01566,1.704591,1.704591,10.50459,0,2.993662,1.704591,8.273169,0,0,0,0.1410237,0,0,8.8,8.36,24.52775,7.524,8.501023,0,8.501023,23.79579,61.01472,0.1233241,1.875051,0.112819,12,7.665024
7/28/2007 7:00:00 AM,0.1602304,14.47348,-107.5799,78.40926,0.1469062,1.576768,36.036,31.75456,3.485885,3.485885,11.74592,0,3.307719,3.485885,45.23293,0,0,0,1.576768,0,0,8.260038,7.847036,16.02673,15.17492,9.423803,0,9.423803,32.73599,83.93827,0.1235469,3.834473,1.261414,12,16.75169
7/28/2007 8:00:00 AM,0.286259,28.62769,-106.9627,64.34373,0.2763831,2.898012,40.39632,32.31203,2.173034,2.173034,0,0,0,2.173034,133.3625,0,0,0,2.898012,2.287404,2.173034,0,0,6.602926,23.65635,0.6106075,0,0.6106075,33.31527,85.42358,0.1235339,2.390337,2.318409,0,26.55436
7/28/2007 9:00:00 AM,0.4619799,42.77744,-107.7968,50.54216,0.4465879,4.516289,46.95637,33.82214,0,0,0,-1,0,0,0,0,0,0,4.516289,0,0,0,0,5.992319,24.20589,4.516289,0,4.516289,37.59979,96.40953,0.1234381,0,3.613031,0,28.72218
7/28/2007 10:00:00 AM,0.4457941,56.76283,-111.3322,37.36983,0.4393765,4.41026,48.28271,35.34636,4.056289,4.056289,0,0,0,4.056289,108.7265,0,0,0,4.41026,4.269778,4.056289,0,0,1.47603,28.27055,0.1404828,0,0.1404828,37.73307,96.75126,0.1234352,4.461917,3.528208,0,32.68081
7/28/2007 11:00:00 AM,0.4348246,70.0799,-122.4719,25.86922,0.4307182,4.292842,49.52982,36.83529,4.638089,4.638089,0,0,0,4.638089,92.55627,0,0,0,4.292842,4.882198,4.638089,0,0,1.335547,28.39699,0,0.5893565,-0.5893565,37.11183,95.15835,0.1234352,5.101897,3.434273,0,32.68983
7/28/2007 12:00:00 PM,0.4855771,79.53333,-165.7425,19.34781,0.4805108,4.708047,52.4999,38.30306,1.041691,1.041691,0,0,0,1.041691,451.9619,1.621143,0,0,4.708047,1.096517,1.041691,0,0,1.990387,27.80763,1.990387,0,1.990387,39.00008,100,0.123393,1.14586,3.766438,0,32.51568
7/28/2007 1:00:00 PM,0.1174703,74.37425,131.7316,22.63855,0.1168551,1.206554,43.21808,39.792,0,0,0,0,0,0,0,1.206554,0,0,1.206554,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.123393,0,0.9652429,0,30.80553
7/28/2007 2:00:00 PM,0.4533265,61.71434,113.9518,32.91535,0.4476089,4.348446,53.96418,40.72346,3.697889,3.697889,0,-1,0,3.697889,117.5927,0.4559317,0,0,4.348446,3.892514,3.697889,0,0,0,29.59898,0,0,0,39.00008,100,0.123393,4.067677,3.478757,0,33.94743
7/28/2007 3:00:00 PM,0.1843301,47.87152,108.6422,45.67062,0.1832366,1.857741,46.50564,41.11863,2.862044,2.862044,0,0,0,2.862044,64.90959,0,0,0,1.857741,3.012677,2.862044,0,0,0,29.59898,0,1.154937,-1.154937,37.78267,96.87844,0.123393,3.148248,1.486193,0,31.45672
7/28/2007 4:00:00 PM,0.1885647,33.75553,107.0617,59.30532,0.1871357,1.890472,47.14537,41.64082,0.3033186,0.3033186,0,0,0,0.3033186,623.2626,0.2879261,0,0,1.890472,0.3192828,0.3033186,0,0,1.283263,28.44404,1.283263,0,1.283263,39.00008,100,0.1233658,0.3336505,1.512377,0,30.33451
7/28/2007 5:00:00 PM,0.1059391,19.59048,107.22,73.3006,0.1050024,1.077811,44.28461,41.20331,3.142992,3.142992,0,0,0,3.142992,34.29253,4.440892E-16,0,0,1.077811,3.308412,3.142992,0,0,0,29.59898,0,2.230601,-2.230601,36.64882,93.97114,0.1233658,3.457291,0.8622492,0,30.67679
7/28/2007 6:00:00 PM,0.04909677,5.485445,108.5662,87.44093,0.04422527,0.4616886,41.20643,39.91196,8.826353,8.826353,10.74227,0,3.053795,8.826353,5.230797,0,0,0,0.4616886,0,0,1.915919,1.820123,2.478446,27.36838,2.281812,0,2.281812,38.81353,99.52168,0.1234311,9.708988,0.3693509,12,27.83007
7/28/2007 7:00:00 PM,0,0,111.0613,90,0,0,38.74057,38.74057,6.849255,6.849255,0,-1,0,6.849255,0,0,8.881784E-16,0,0,7.209742,6.849255,0,0,0.1966338,29.42201,0,7.209742,-7.209742,31.2138,80.03522,0.1234311,7.534181,0,0,29.42201
7/28/2007 8:00:00 PM,0,0,115.0184,90,0,0,37.66797,37.66797,5.851507,5.851507,0,-1,0,5.851507,0,0,0,0,0,6.159481,5.851507,0,0,8.207458,22.21227,0,6.159481,-6.159481,24.72114,63.3874,0.1234311,6.436657,0,0,22.21227
7/28/2007 9:00:00 PM,0,0,121.2188,90,0,0,36.59537,36.59537,2.878536,2.878536,0,-1,0,2.878536,0,0,4.440892E-16,0,0,3.030038,2.878536,0,0,15.05133,16.05279,0,3.030038,-3.030038,21.5272,55.19783,0.1234311,3.16639,0,0,16.05279
7/28/2007 10:00:00 PM,0,0,131.2992,90,0,0,35.62156,35.62156,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.41804,13.02275,0,0,0,21.5272,55.19783,0.1234311,0,0,0,13.02275
7/28/2007 11:00:00 PM,0,0,148.2767,90,0,0,34.93002,34.93002,0.2023156,0.2023156,0,-1,0,0.2023156,0,0,2.775558E-17,0,0,0.2129637,0.2023156,0,0,18.41804,13.02275,0,0.2129637,-0.2129637,21.30271,54.62223,0.1234311,0.2225471,0,0,13.02275
7/29/2007 12:00:00 AM,0,0,174.5315,90,0,0,34.29493,34.29493,1.754857,1.754857,0,-1,0,1.754857,0,0,2.220446E-16,0,0,1.847217,1.754857,0,0,18.65466,12.80978,0,1.847217,-1.847217,19.35557,49.62958,0.1234311,1.930342,0,0,12.80978
7/29/2007 1:00:00 AM,0,0,-156.5935,90,0,0,33.75863,33.75863,1.988384,1.988384,0,-1,0,1.988384,0,0,4.440892E-16,0,0,2.093036,1.988384,0,0,20.70712,10.96257,0,2.093036,-2.093036,17.14932,43.97253,0.1234311,2.187222,0,0,10.96257
7/29/2007 2:00:00 AM,0,0,-136.1785,90,0,0,33.2435,33.2435,0.8272757,0.8272757,0,-1,0,0.8272757,0,0,1.110223E-16,0,0,0.8708165,0.8272757,0,0,23.03272,8.86953,0,0.8708165,-0.8708165,16.2314,41.61889,0.1234311,0.9100032,0,0,8.86953
7/29/2007 3:00:00 AM,0,0,-124.0296,90,0,0,32.80599,32.80599,0.1768745,0.1768745,0,-1,0,0.1768745,0,0,0,0,0,0.1861837,0.1768745,0,0,24.00029,7.998713,0,0.1861837,-0.1861837,16.03514,41.11567,0.1234311,0.1945619,0,0,7.998713
7/29/2007 4:00:00 AM,0,0,-116.6956,90,0,0,32.44611,32.44611,0.4562886,0.4562886,0,-1,0,0.4562886,0,0,5.551115E-17,0,0,0.4803038,0.4562886,0,0,24.20716,7.81253,0,0.4803038,-0.4803038,15.52886,39.81751,0.1234311,0.5019175,0,0,7.81253
7/29/2007 5:00:00 AM,0,0,-112.062,90,0,0,32.19207,32.19207,0.1207957,0.1207957,0,0,0,0.1207957,0,0,1.387779E-17,0,0,0.1271533,0.1207957,0,0,24.74084,7.332226,0,0.1271533,-0.1271533,15.39483,39.47384,0.1234311,0.1328752,0,0,7.332226
7/29/2007 6:00:00 AM,0.02968047,0.3739365,-109.0954,92.57418,0.005117115,0.05606657,32.10079,31.95215,1.173677,1.173677,0,0,0,1.173677,4.777,2.220446E-16,0,0,0.05606657,1.23545,1.173677,0,0,24.88212,7.205072,0,1.179383,-1.179383,14.15165,36.28621,0.1234311,1.291045,0.04485326,0,7.261139
7/29/2007 7:00:00 AM,0.1565112,14.45296,-107.3373,78.39363,0.1444492,1.551451,35.90749,31.69811,3.146122,3.146122,0,0,0,3.146122,49.31311,0,4.440892E-16,0,1.551451,3.311707,3.146122,0,0,26.19254,6.025689,0,1.760257,-1.760257,12.29618,31.52859,0.1234311,3.460734,1.241161,0,7.57714
7/29/2007 8:00:00 AM,0.4029728,28.62641,-106.694,64.30567,0.3729372,3.851413,43.18237,32.24852,3.632088,3.632088,0,0,0,3.632088,106.0385,0,0,0,3.851413,3.823251,3.632088,0,0,28.14838,4.265432,0.02816209,0,0.02816209,12.32289,31.5971,0.1234305,3.995297,3.08113,0,8.116845
7/29/2007 9:00:00 AM,0.5722813,42.79834,-107.4767,50.47612,0.5437947,5.41249,49.76783,33.73746,3.517695,3.517695,0,-1,0,3.517695,153.8647,0,0,0,5.41249,3.702837,3.517695,0,0,28.12022,4.290778,1.709653,0,1.709653,13.94481,35.75586,0.1233943,3.869465,4.329992,0,9.703269
7/29/2007 10:00:00 AM,0.6773739,56.8146,-110.912,37.264,0.6527545,6.317483,54.6093,35.28991,1.416845,1.416845,0,0,0,1.416845,445.8839,0,0,0,6.317483,1.491416,1.416845,0,0,26.41057,5.829466,4.826067,0,4.826067,18.52322,47.49535,0.1232922,1.558529,5.053987,0,12.14695
7/29/2007 11:00:00 AM,0.8888146,70.18899,-121.8565,25.70146,0.8555881,7.908692,62.26102,36.77884,1.378643,1.378643,0,0,0,1.378643,573.6578,0,0,0,7.908692,1.451203,1.378643,0,0,21.5845,10.17293,6.457489,0,6.457489,24.64933,63.20329,0.1231559,1.516507,6.326953,0,18.08162
7/29/2007 12:00:00 PM,0.9253917,79.76076,-165.3947,19.11457,0.8929104,8.121053,64.87611,38.22544,0,0,0,0,0,0,0,0,0,0,8.121053,0,0,0,0,15.12701,15.98467,8.121053,0,8.121053,32.35364,82.95789,0.122985,0,6.496842,0,24.10572
7/29/2007 1:00:00 PM,0.8217316,74.52161,131.0447,22.44173,0.7948502,7.296364,63.38826,39.6932,2.397683,2.397683,0,0,0,2.397683,304.309,0,0,0,7.296364,2.523877,2.397683,0,0,7.00596,23.29361,4.772488,0,4.772488,36.88122,94.56704,0.1228847,2.637451,5.837091,0,30.58998
7/29/2007 2:00:00 PM,0.7244563,61.78422,113.4759,32.78828,0.699172,6.495684,61.43419,40.62467,0,0,0,-1,0,0,0,4.262211,0,0,6.495684,0,0,0,0,2.233472,27.58885,2.233472,0,2.233472,39.00008,100,0.1228379,0,5.196547,0,34.08454
7/29/2007 3:00:00 PM,0.6049156,47.90432,108.2939,45.58987,0.5791368,5.486982,58.19693,41.00573,4.260032,4.260032,0,0,0,4.260032,128.8014,1.002738,0,0,5.486982,4.484244,4.260032,0,0,0,29.59898,0,0,0,39.00008,100,0.1228379,4.686036,4.389586,0,35.08596
7/29/2007 4:00:00 PM,0.2587232,33.764,106.7782,59.25579,0.2550084,2.548781,49.03361,41.52085,3.684789,3.684789,0,0,0,3.684789,69.17035,0,0,0,2.548781,3.878725,3.684789,0,0,0,29.59898,0,1.329944,-1.329944,37.59819,96.40543,0.1228379,4.053267,2.039025,0,32.14776
7/29/2007 5:00:00 PM,0.2264374,19.57905,106.97,73.27497,0.2106314,2.125797,47.31518,41.11863,6.388529,6.388529,0,0,0,6.388529,33.27522,0,0,0,2.125797,6.724767,6.388529,0,0,1.477715,28.26904,0,4.59897,-4.59897,32.75045,83.97536,0.1228379,7.027381,1.700638,0,30.39483
7/29/2007 6:00:00 PM,0.05899059,5.455077,108.3312,87.43609,0.04781715,0.4991111,41.23398,39.83434,5.243581,5.243581,0,0,0,5.243581,9.518517,0,0,0,0.4991111,5.519558,5.243581,0,0,6.587682,23.67006,0,5.020447,-5.020447,27.45844,70.40611,0.1228379,5.767939,0.3992889,0,24.16918
7/29/2007 7:00:00 PM,0,0,110.8283,90,0,0,38.66294,38.66294,6.309849,6.309849,0,-1,0,6.309849,0,0,8.881784E-16,0,0,6.641946,6.309849,0,0,12.16596,18.64962,0,6.641946,-6.641946,20.45721,52.45428,0.1228379,6.940834,0,0,18.64962
7/29/2007 8:00:00 PM,0,0,114.7767,90,0,0,37.61152,37.61152,6.711456,6.711456,0,-1,0,6.711456,0,0,8.881784E-16,0,0,7.06469,6.711456,0,0,19.5459,12.00767,0,7.06469,-7.06469,13.01037,33.35987,0.1228379,7.382601,0,0,12.00767
7/29/2007 9:00:00 PM,0,0,120.9598,90,0,0,36.53892,36.53892,8.079764,4.695831,0,-1,0,4.695831,0,0,3.383934,4.19191,0,4.94298,4.695831,0,0,27.39555,4.94298,0,4.94298,-4.94298,7.800015,20,0.1228379,8.887741,0,0,4.94298
7/29/2007 10:00:00 PM,0,0,131.0248,90,0,0,35.58628,35.58628,0.2666733,0,0,-1,0,0,0,0,0.2666733,0.2933407,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,0.2933407,0,0,0
7/29/2007 11:00:00 PM,0,0,148.0365,90,0,0,34.8524,34.8524,0.4130824,0,0,-1,0,0,0,0,0.4130824,0.4543906,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,0.4543906,0,0,0
7/30/2007 12:00:00 AM,0,0,174.4828,90,0,0,34.23848,34.23848,0.3939455,0,0,-1,0,0,0,0,0.3939455,0.4333401,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,0.4333401,0,0,0
7/30/2007 1:00:00 AM,0,0,-156.3922,90,0,0,33.70218,33.70218,1.921523,0,0,-1,0,0,0,0,1.921523,2.113675,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,2.113675,0,0,0
7/30/2007 2:00:00 AM,0,0,-135.8973,90,0,0,33.16588,33.16588,0.8561563,0,0,-1,0,0,0,0,0.8561563,0.941772,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,0.941772,0,0,0
7/30/2007 3:00:00 AM,0,0,-123.7562,90,0,0,32.74954,32.74954,0.9602018,0,0,-1,0,0,0,0,0.9602018,1.056222,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,1.056222,0,0,0
7/30/2007 4:00:00 AM,0,0,-116.4421,90,0,0,32.38966,32.38966,0.3583743,0,0,-1,0,0,0,0,0.3583743,0.3942117,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1228379,0.3942117,0,0,0
7/30/2007 5:00:00 AM,0,0,-111.8213,90,0,0,32.12856,32.12856,1.716489,1.716489,10.51649,0,2.996672,1.716489,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.123023,1.888138,0,12,0
7/30/2007 6:00:00 AM,0.02349592,0.3357504,-108.8569,92.57652,0.01113327,0.1219088,32.21913,31.89569,1.025684,1.025684,9.825684,0,2.821898,1.025684,11.88561,0,0,0,0.1219088,0,0,8.8,8.36,24.52775,7.524,8.481909,0,8.481909,23.77765,60.96822,0.1231721,1.128252,0.09752703,12,7.645909
7/30/2007 7:00:00 AM,0.1399512,14.43413,-107.0887,78.37537,0.1324003,1.425008,35.51276,31.65577,5.183517,5.183517,12,0,3.372,5.183517,27.49114,0,0,0,1.425008,0,0,6.816483,6.475659,16.04585,15.15772,7.900667,0,7.900667,31.27288,80.18672,0.1233971,5.701868,1.140006,12,16.58273
7/30/2007 8:00:00 AM,0.3892141,28.62701,-106.4189,64.26475,0.362148,3.747726,42.80628,32.19207,1.416799,1.416799,0,0,0,1.416799,264.5207,0,0,0,3.747726,1.491367,1.416799,0,0,8.145178,22.26832,2.256359,0,2.256359,33.41346,85.67535,0.1233498,1.558479,2.998181,0,26.01604
7/30/2007 9:00:00 AM,0.6712888,42.82125,-107.149,50.40691,0.6330439,6.206782,52.38268,33.68101,2.322705,2.322705,0,-1,0,2.322705,267.2222,0,0,0,6.206782,2.444952,2.322705,0,0,5.888819,24.29904,3.76183,0,3.76183,36.98224,94.82607,0.123271,2.554975,4.965426,0,30.50582
7/30/2007 10:00:00 AM,0.6547644,56.86853,-110.4817,37.15452,0.6326717,6.147903,53.9196,35.20523,0,0,0,0,0,0,0,4.020915,0,0,6.147903,0,0,0,0,2.126988,27.68469,2.126988,0,2.126988,39.00008,100,0.1232264,0,4.918323,0,33.83259
7/30/2007 11:00:00 AM,0.4991632,70.30064,-121.223,25.52902,0.4929691,4.86588,51.22257,36.67299,0,0,0,0,0,0,0,4.86588,0,0,4.86588,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1232264,0,3.892704,0,34.46486
7/30/2007 12:00:00 PM,0.4474063,79.99386,-165.0361,18.87548,0.4435275,4.378006,51.21693,38.12664,4.774202,4.774202,0,0,0,4.774202,91.7013,0,0,0,4.378006,5.025476,4.774202,0,0,0,29.59898,0,0.6474703,-0.6474703,38.31758,98.25002,0.1232264,5.251623,3.502405,0,33.97699
7/30/2007 1:00:00 PM,0.4437597,74.66829,130.3226,22.24236,0.4397621,4.306584,52.58827,39.59441,0,0,0,0,0,0,0,3.587173,0,0,4.306584,0,0,0,0,0.7194115,28.95151,0.7194115,0,0.7194115,39.00008,100,0.1232114,0,3.445267,0,33.25809
7/30/2007 2:00:00 PM,0.3495369,61.85168,112.9849,32.6614,0.3469442,3.433614,50.76176,40.52588,0.3299157,0.3299157,0,-1,0,0.3299157,1040.755,3.086335,0,0,3.433614,0.3472797,0.3299157,0,0,0,29.59898,0,0,0,39.00008,100,0.1232114,0.3629073,2.746891,0,33.03259
7/30/2007 3:00:00 PM,0.3427639,47.93438,107.9364,45.5104,0.3389832,3.352399,50.88781,40.88577,2.726827,2.726827,0,0,0,2.726827,122.9414,0.4820547,0,0,3.352399,2.870345,2.726827,0,0,0,29.59898,0,0,0,39.00008,100,0.1232114,2.99951,2.68192,0,32.95138
7/30/2007 4:00:00 PM,0.1525792,33.76955,106.4878,59.20806,0.1515827,1.542786,45.8124,41.35855,6.548921,6.548921,0,0,0,6.548921,23.55787,0,8.881784E-16,0,1.542786,6.893601,6.548921,0,0,0,29.59898,0,5.350814,-5.350814,33.35983,85.53784,0.1232114,7.203813,1.234229,0,31.14176
7/30/2007 5:00:00 PM,0.1043197,19.56454,106.7141,73.25148,0.1034224,1.06328,43.9976,40.96339,4.176889,4.176889,0,0,0,4.176889,25.45625,0,0,0,1.06328,4.396725,4.176889,0,0,5.945349,24.24816,0,3.333446,-3.333446,29.84606,76.52821,0.1232114,4.594578,0.8506235,0,25.31144
7/30/2007 6:00:00 PM,0.04548795,5.421459,108.091,87.43363,0.04202439,0.4393386,40.94416,39.71437,8.378524,8.378524,12,0,3.372,8.378524,5.243627,0,0,0,0.4393386,0,0,3.621476,3.440402,9.649178,20.91472,3.87974,0,3.87974,33.52671,85.96575,0.1233229,9.216376,0.3514709,12,21.35406
7/30/2007 7:00:00 PM,0,0,110.5904,90,0,0,38.54298,38.54298,3.314843,3.314843,0,-1,0,3.314843,0,0,4.440892E-16,0,0,3.489308,3.314843,0,0,5.769437,24.40648,0,3.489308,-3.489308,29.84866,76.53486,0.1233229,3.646327,0,0,24.40648
7/30/2007 8:00:00 PM,0,0,114.5298,90,0,0,37.51272,37.51272,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.646446,20.91718,0,0,0,29.84866,76.53486,0.1233229,0,0,0,20.91718
7/30/2007 9:00:00 PM,0,0,120.6953,90,0,0,36.44012,36.44012,5.242283,5.242283,0,-1,0,5.242283,0,0,8.881784E-16,0,0,5.518192,5.242283,0,0,9.646446,20.91718,0,5.518192,-5.518192,24.03197,61.62031,0.1233229,5.766511,0,0,20.91718
7/30/2007 10:00:00 PM,0,0,130.7446,90,0,0,35.48749,35.48749,1.149246,1.149246,0,-1,0,1.149246,0,0,2.220446E-16,0,0,1.209732,1.149246,0,0,15.77777,15.39898,0,1.209732,-1.209732,22.7568,58.35065,0.1233229,1.26417,0,0,15.39898
7/30/2007 11:00:00 PM,0,0,147.7918,90,0,0,34.76772,34.76772,0.1533843,0.1533843,0,-1,0,0.1533843,0,0,0,0,0,0.1614572,0.1533843,0,0,17.12192,14.18925,0,0.1614572,-0.1614572,22.58661,57.91427,0.1233229,0.1687227,0,0,14.18925
7/31/2007 12:00:00 AM,0,0,174.4374,90,0,0,34.1538,34.1538,1.123936,1.123936,0,-1,0,1.123936,0,0,0,0,0,1.18309,1.123936,0,0,17.30132,14.02779,0,1.18309,-1.18309,21.33952,54.71662,0.1233229,1.236329,0,0,14.02779
7/31/2007 1:00:00 AM,0,0,-156.1791,90,0,0,33.6175,33.6175,0.7355981,0.7355981,0,-1,0,0.7355981,0,0,1.110223E-16,0,0,0.7743139,0.7355981,0,0,18.61586,12.8447,0,0.7743139,-0.7743139,20.52332,52.62381,0.1233229,0.809158,0,0,12.8447
7/31/2007 2:00:00 AM,0,0,-135.6049,90,0,0,33.0812,33.0812,1.45691,1.45691,0,-1,0,1.45691,0,0,2.220446E-16,0,0,1.53359,1.45691,0,0,19.47621,12.07039,0,1.53359,-1.53359,18.90678,48.47882,0.1233229,1.602602,0,0,12.07039
7/31/2007 3:00:00 AM,0,0,-123.4741,90,0,0,32.68603,32.68603,2.566256,2.566256,0,-1,0,2.566256,0,0,4.440892E-16,0,0,2.701322,2.566256,0,0,21.1802,10.5368,0,2.701322,-2.701322,16.05934,41.1777,0.1233229,2.822882,0,0,10.5368
7/31/2007 4:00:00 AM,0,0,-116.1814,90,0,0,32.3332,32.3332,0.9074115,0.9074115,0,-1,0,0.9074115,0,0,1.110223E-16,0,0,0.95517,0.9074115,0,0,24.18167,7.835479,0,0.95517,-0.95517,15.0525,38.59607,0.1233229,0.9981527,0,0,7.835479
7/31/2007 5:00:00 AM,0,0,-111.5744,90,0,0,32.07211,32.07211,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,25.24297,6.880309,0,0,0,15.0525,38.59607,0.1233229,0,0,0,6.880309
7/31/2007 6:00:00 AM,0.009546845,0.2990841,-108.6126,92.57642,0.009276722,0.1016416,32.10166,31.83219,0.2719402,0.2719402,0,0,0,0.2719402,37.37644,0,0,0,0.1016416,0.2862529,0.2719402,0,0,25.24297,6.880309,0,0.1846113,-0.1846113,14.8579,38.0971,0.1233229,0.2991343,0.08131325,0,6.98195
7/31/2007 7:00:00 AM,0.1088492,14.41703,-106.8342,78.35449,0.1063525,1.149724,34.67416,31.57815,3.401664,3.401664,0,0,0,3.401664,33.79888,0,0,0,1.149724,3.580699,3.401664,0,0,25.44809,6.695697,0,2.430975,-2.430975,12.29543,31.52667,0.1233229,3.741831,0.9197794,0,7.845422
7/31/2007 8:00:00 AM,0.1119262,28.62948,-106.1375,64.22097,0.1111981,1.197594,35.38873,32.14973,0.3846547,0.3846547,0,0,0,0.3846547,311.3427,0,0,0,1.197594,0.4048997,0.3846547,0,0,28.14917,4.264722,0.7926946,0,0.7926946,13.04744,33.45492,0.1233063,0.4231201,0.9580755,0,5.462317
7/31/2007 9:00:00 AM,0.1695733,42.84614,-106.8139,50.33458,0.1685548,1.785286,38.52597,33.60338,7.692783,6.425262,0,-1,0,6.425262,27.78542,0,1.267521,3.393616,1.785286,6.763433,6.425262,0,0,27.35648,4.978148,0,4.978148,-4.978148,7.800015,20,0.1233063,8.462061,1.428229,0,6.763433
7/31/2007 10:00:00 AM,0.2478972,56.92455,-110.0412,37.04145,0.2464286,2.556614,42.34743,35.12761,4.640911,4.640911,12,0,3.372,4.640911,55.08863,0,0,0,2.556614,0,0,7.359089,6.991135,32.88775,0,9.54775,0,9.54775,16.85781,43.22506,0.1235354,5.105002,2.045291,12,2.556614
7/31/2007 11:00:00 AM,0.1058635,70.41472,-120.5712,25.35198,0.1053125,1.108574,39.67394,36.59537,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.108574,0,0,8.8,8.36,23.34,8.592975,9.468575,0,9.468575,25.84048,66.25751,0.1236133,0,0.8868594,12,9.701549
7/31/2007 12:00:00 PM,0.2604293,80.23255,-164.6655,18.63062,0.2589735,2.638077,45.65728,38.04902,3.979629,3.979629,11.81666,0,3.325615,3.979629,66.28952,0,0,0,2.638077,0,0,7.837031,7.445179,13.87143,17.11469,10.08326,0,10.08326,35.4063,90.7852,0.1238213,4.377592,2.110461,12,19.75277
7/31/2007 1:00:00 PM,0.2469958,74.81392,129.5644,22.04063,0.2456156,2.486912,46.73909,39.51679,5.714419,5.714419,0,0,0,5.714419,43.51995,0,8.881784E-16,0,2.486912,6.015178,5.714419,0,0,3.788174,26.18962,0,3.528266,-3.528266,31.68718,81.24902,0.1238213,6.285861,1.98953,0,28.67653
7/31/2007 2:00:00 PM,0.473226,61.91652,112.4791,32.53487,0.4668915,4.527855,54.26277,40.44826,0,0,0,-1,0,0,0,0,0,0,4.527855,0,0,0,0,7.708469,22.66136,4.527855,0,4.527855,35.98268,92.2631,0.1237267,0,3.622284,0,27.18921
7/31/2007 3:00:00 PM,0.3470832,47.96157,107.5698,45.43233,0.3431894,3.393222,50.92757,40.80109,0.8248632,0.8248632,0,0,0,0.8248632,411.3678,0,0,0,3.393222,0.8682771,0.8248632,0,0,3.180615,26.73643,2.524945,0,2.524945,38.37806,98.40508,0.123674,0.9073495,2.714577,0,30.12965
7/31/2007 4:00:00 PM,0.07016902,33.77209,106.1906,59.16223,0.06977686,0.7198616,43.36932,41.32327,0,0,0,0,0,0,0,0.06419166,0,0,0.7198616,0,0,0,0,0.6556699,29.00887,0.6556699,0,0.6556699,39.00008,100,0.1236604,0,0.5758892,0,29.72874
7/31/2007 5:00:00 PM,0.115658,19.54689,106.4527,73.23019,0.1145136,1.175691,44.24606,40.88577,0,0,0,0,0,0,0,1.175691,0,0,1.175691,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1236604,0,0.9405525,0,30.77467
7/31/2007 6:00:00 PM,0.06012748,5.384562,107.8456,87.4336,0.04779383,0.4993682,41.04961,39.65086,4.637885,4.637885,0,0,0,4.637885,10.76715,0,0,0,0.4993682,4.881984,4.637885,0,0,0,29.59898,0,4.382616,-4.382616,34.38039,88.15469,0.1236604,5.101674,0.3994946,0,30.09835
7/31/2007 7:00:00 PM,0,0,110.3474,90,0,0,38.50064,38.50064,1.900704,1.900704,0,-1,0,1.900704,0,0,2.220446E-16,0,0,2.000741,1.900704,0,0,4.869573,25.21636,0,2.000741,-2.000741,32.27143,82.74709,0.1236604,2.090774,0,0,25.21636
7/31/2007 8:00:00 PM,0,0,114.2778,90,0,0,37.47039,37.47039,7.066012,7.066012,0,-1,0,7.066012,0,0,8.881784E-16,0,0,7.437908,7.066012,0,0,7.092618,23.21562,0,7.437908,-7.437908,24.43119,62.64394,0.1236604,7.772614,0,0,23.21562
7/31/2007 9:00:00 PM,0,0,120.4253,90,0,0,36.39779,36.39779,6.774292,6.774292,0,-1,0,6.774292,0,0,8.881784E-16,0,0,7.130833,6.774292,0,0,15.35696,15.77771,0,7.130833,-7.130833,16.91463,43.37075,0.1236604,7.451721,0,0,15.77771
7/31/2007 10:00:00 PM,0,0,130.4585,90,0,0,35.44515,35.44515,0.6989198,0.6989198,0,-1,0,0.6989198,0,0,1.110223E-16,0,0,0.735705,0.6989198,0,0,23.28011,8.64688,0,0.735705,-0.735705,16.13913,41.38229,0.1236604,0.7688118,0,0,8.64688
7/31/2007 11:00:00 PM,0,0,147.5424,90,0,0,34.71127,34.71127,1.942639,1.942639,0,-1,0,1.942639,0,0,0,0,0,2.044883,1.942639,0,0,24.09756,7.911175,0,2.044883,-2.044883,13.98363,35.85539,0.1236604,2.136903,0,0,7.911175
8/1/2007 12:00:00 AM,0,0,174.3954,90,0,0,34.09734,34.09734,2.5066,2.5066,0,-1,0,2.5066,0,0,4.440892E-16,0,0,2.638526,2.5066,0,0,26.36965,5.866292,0,2.638526,-2.638526,11.20238,28.72399,0.1236604,2.75726,0,0,5.866292
8/1/2007 1:00:00 AM,0,0,-155.9539,90,0,0,33.56105,33.56105,0.5380777,0.5380777,0,-1,0,0.5380777,0,0,1.110223E-16,0,0,0.5663975,0.5380777,0,0,29.30135,3.227766,0,0.5663975,-0.5663975,10.60534,27.19314,0.1236604,0.5918854,0,0,3.227766
8/1/2007 2:00:00 AM,0,0,-135.3012,90,0,0,33.02475,33.02475,0.4085982,0.4085982,0,-1,0,0.4085982,0,0,5.551115E-17,0,0,0.4301034,0.4085982,0,0,29.93068,2.661369,0,0.4301034,-0.4301034,10.15198,26.03065,0.1236604,0.449458,0,0,2.661369
8/1/2007 3:00:00 AM,0,0,-123.1831,90,0,0,32.62958,32.62958,1.570857,1.570857,0,-1,0,1.570857,0,0,0,0,0,1.653534,1.570857,0,0,30.40857,2.231265,0,1.653534,-1.653534,8.408998,21.56149,0.1236604,1.727943,0,0,2.231265
8/1/2007 4:00:00 AM,0,0,-115.9135,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.24583,0.5777313,0,0,0,8.408998,21.56149,0.1236604,0,0,0,0.5777313
8/1/2007 5:00:00 AM,0,0,-111.3212,90,0,0,32.01566,32.01566,0.6449172,0.6449172,9.444917,0,2.725564,0.6449172,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.24583,0.5777313,8.36,0,8.36,16.33999,41.89733,0.1237913,0.7094089,0,12,0.5777313
8/1/2007 6:00:00 AM,0.003594802,0.2639804,-108.3625,92.57385,0.003548627,0.03892162,31.89997,31.7969,0.4192826,0.4192826,9.219282,0,2.668478,0.4192826,9.28291,1.776357E-15,0,0,0.03892162,0,0,8.8,8.36,23.88583,8.101731,8.398922,0,8.398922,24.30791,62.32784,0.1239104,0.4612108,0.0311373,12,8.140653
8/1/2007 7:00:00 AM,0.06378105,14.40168,-106.574,78.33096,0.0632298,0.688214,33.37448,31.53581,3.955989,3.955989,11.80163,0,3.321812,3.955989,17.39676,-8.881784E-16,0,0,0.688214,0,0,7.84564,7.453358,15.48691,15.66076,8.141571,0,8.141571,32.03168,82.13235,0.1241422,4.351588,0.5505712,12,16.34897
8/1/2007 8:00:00 AM,0.1076385,28.63382,-105.8498,64.17437,0.1069485,1.152924,35.20803,32.09328,10.02593,10.02593,12,0,3.372,10.02593,11.49943,0,0,0,1.152924,0,0,1.974072,1.875368,7.345337,22.98817,3.028293,0,3.028293,34.90457,89.49872,0.1242239,11.02852,0.9223394,12,24.1411
8/1/2007 9:00:00 AM,0.1744519,42.87297,-106.4713,50.25917,0.1734016,1.83585,38.60435,33.53988,0.8404318,0.8404318,0,-1,0,0.8404318,218.4413,0,0,0,1.83585,0.884665,0.8404318,0,0,4.317044,25.71364,0.9511855,0,0.9511855,35.80695,91.81249,0.1242041,0.924475,1.46868,0,27.54949
8/1/2007 10:00:00 AM,0.1327289,56.98256,-109.5905,36.92488,0.1320126,1.395387,38.90659,35.04998,0,0,0,0,0,0,0,0,0,0,1.395387,0,0,0,0,3.365859,26.56971,1.395387,0,1.395387,37.13073,95.20679,0.124175,0,1.11631,0,27.96509
8/1/2007 11:00:00 AM,0.09714466,70.53104,-119.9006,25.17045,0.09664191,1.019008,39.36329,36.53892,3.000972,3.000972,0,0,0,3.000972,33.95594,0,4.440892E-16,0,1.019008,3.158918,3.000972,0,0,1.970471,27.82555,0,2.13991,-2.13991,34.87506,89.42306,0.124175,3.301069,0.8152066,0,28.84456
8/1/2007 12:00:00 PM,0.08539522,80.47677,-164.2817,18.38004,0.08495791,0.8905687,40.4495,37.96434,4.352451,4.352451,0,0,0,4.352451,20.46131,0,0,0,0.8905687,4.581528,4.352451,0,0,4.348148,25.68564,0,3.690959,-3.690959,30.98445,79.44715,0.124175,4.787696,0.7124549,0,26.57621
8/1/2007 1:00:00 PM,0.1948482,74.95815,128.7694,21.83673,0.1937924,1.97998,45.12292,39.43211,5.080203,5.080203,0,0,0,5.080203,38.97443,0,0,0,1.97998,5.347582,5.080203,0,0,8.449214,21.99469,0,3.367602,-3.367602,27.43469,70.34521,0.124175,5.588223,1.583984,0,23.97467
8/1/2007 2:00:00 PM,0.1134788,61.97855,111.9586,32.40889,0.1128804,1.162452,43.69561,40.38475,5.635564,5.635564,0,-1,0,5.635564,20.62708,0,8.881784E-16,0,1.162452,5.932173,5.635564,0,0,12.19099,18.62708,0,4.769721,-4.769721,22.40696,57.45362,0.124175,6.199121,0.9299618,0,19.78954
