Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/1/2007 3:00:00 PM,0.1291875,47.98575,107.1943,45.35579,0.1284706,1.316865,44.53657,40.7658,0,0,0,0,0,0,0,0,0,0,1.316865,0,0,0,0,17.49068,13.85736,1.316865,0,1.316865,23.65625,60.65692,0.1241476,0,1.053492,0,15.17423
8/1/2007 4:00:00 PM,0.07077964,33.77155,105.8868,59.11838,0.07038445,0.7263975,43.30235,41.23859,1.992482,1.992482,0,0,0,1.992482,36.45692,0,2.220446E-16,0,0.7263975,2.097349,1.992482,0,0,16.17382,15.04254,0,1.370952,-1.370952,22.21114,56.95152,0.1241476,2.19173,0.581118,0,15.76894
8/1/2007 5:00:00 PM,0.05614113,19.52606,106.1856,73.21115,0.05577208,0.5783386,42.43521,40.80109,6.399224,6.399224,0,0,0,6.399224,9.037637,0,8.881784E-16,0,0.5783386,6.736025,6.399224,0,0,17.6971,13.67159,0,6.157686,-6.157686,15.72037,40.30855,0.1241476,7.039146,0.4626709,0,14.24993
8/1/2007 6:00:00 PM,0.06450535,5.344358,107.5952,87.43603,0.04808488,0.5025403,41.00162,39.59441,1.295396,1.295396,0,0,0,1.295396,38.79433,0,0,0,0.5025403,1.363575,1.295396,0,0,24.53897,7.513904,0,0.8610348,-0.8610348,14.81276,37.98135,0.1241476,1.424936,0.4020323,0,8.016444
8/1/2007 7:00:00 PM,0,0,110.0995,90,0,0,38.44419,38.44419,0.371282,0.371282,0,-1,0,0.371282,0,0,0,0,0,0.3908231,0.371282,0,0,25.49568,6.652869,0,0.3908231,-0.3908231,14.40079,36.92503,0.1241476,0.4084101,0,0,6.652869
8/1/2007 8:00:00 PM,0,0,114.0208,90,0,0,37.42805,37.42805,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92992,6.262046,0,0,0,14.40079,36.92503,0.1241476,0,0,0,6.262046
8/1/2007 9:00:00 PM,0,0,120.1498,90,0,0,36.35545,36.35545,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92992,6.262046,0,0,0,14.40079,36.92503,0.1241476,0,0,0,6.262046
8/1/2007 10:00:00 PM,0,0,130.1665,90,0,0,35.40987,35.40987,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.92992,6.262046,0,0,0,14.40079,36.92503,0.1241476,0,0,0,6.262046
8/1/2007 11:00:00 PM,0,0,147.2883,90,0,0,34.66893,34.66893,1.557052,1.557052,0,-1,0,1.557052,0,0,0,0,0,1.639002,1.557052,0,0,25.92992,6.262046,0,1.639002,-1.639002,12.67313,32.49514,0.1241476,1.712757,0,0,6.262046
8/2/2007 12:00:00 AM,0,0,174.357,90,0,0,34.055,34.055,2.056188,2.056188,0,-1,0,2.056188,0,0,4.440892E-16,0,0,2.164408,2.056188,0,0,27.75104,4.623044,0,2.164408,-2.164408,10.39165,26.64519,0.1241476,2.261807,0,0,4.623044
8/2/2007 1:00:00 AM,0,0,-155.7164,90,0,0,33.51871,33.51871,0.6946942,0.6946942,0,-1,0,0.6946942,0,0,0,0,0,0.7312571,0.6946942,0,0,30.15594,2.458636,0,0.7312571,-0.7312571,9.620832,24.66875,0.1241476,0.7641637,0,0,2.458636
8/2/2007 2:00:00 AM,0,0,-134.9861,90,0,0,32.98241,32.98241,0.7700251,0.7700251,0,-1,0,0.7700251,0,0,1.110223E-16,0,0,0.8105527,0.7700251,0,0,30.96844,1.727379,0,0.8105527,-0.8105527,8.766435,22.47799,0.1241476,0.8470276,0,0,1.727379
8/2/2007 3:00:00 AM,0,0,-122.8833,90,0,0,32.60841,32.60841,1.127918,0.8709847,0,-1,0,0.8709847,0,0,0.2569329,0.3697247,0,0.916826,0.8709847,0,0,31.86906,0.916826,0,0.916826,-0.916826,7.800015,20,0.1241476,1.240709,0,0,0.916826
8/2/2007 4:00:00 AM,0,0,-115.6386,90,0,0,32.24852,32.24852,0.5587443,0,0,-1,0,0,0,0,0.5587443,0.6146187,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241476,0.6146187,0,0,0
8/2/2007 5:00:00 AM,0,0,-111.0619,90,0,0,31.99449,31.99449,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1241476,0,0,0,0
8/2/2007 6:00:00 AM,0.006046903,0.2304797,-108.1067,92.56879,0.005931808,0.0650515,31.92685,31.75456,0,0,0,0,0,0,0,0,0,0,0.0650515,0,0,0,0,32.88775,0,0.0650515,0,0.0650515,7.861729,20.15824,0.1241462,0,0.0520412,0,0.0650515
8/2/2007 7:00:00 AM,0.04591144,14.38808,-106.308,78.30479,0.04556945,0.4974334,32.81797,31.49347,4.516265,4.516265,12,0,3.372,4.516265,11.01426,0,0,0,0.4974334,0,0,7.483735,7.109548,32.8227,0.05854635,7.606982,0,7.606982,15.07835,38.66235,0.1243626,4.967892,0.3979467,12,0.5559797
8/2/2007 8:00:00 AM,0.05430347,28.64002,-105.5559,64.12495,0.05399863,0.5869813,33.6215,32.05094,4.508193,4.508193,12,0,3.372,4.508193,13.02032,0,0,0,0.5869813,0,0,7.491807,7.117217,25.21572,6.90483,7.704198,0,7.704198,22.38719,57.40294,0.1245808,4.959013,0.4695851,12,7.491811
8/2/2007 9:00:00 AM,0.1009139,42.90171,-106.1214,50.18072,0.1003583,1.074953,36.42332,33.49754,4.973875,4.973875,0,-1,0,4.973875,21.61198,0,0,0,1.074953,5.235658,4.973875,0,0,17.51152,13.83861,0,4.160705,-4.160705,18.00142,46.1574,0.1245808,5.471262,0.8599625,0,14.91356
8/2/2007 10:00:00 AM,0.05654025,57.04247,-109.1296,36.80487,0.05625089,0.6017946,36.64786,35.00764,7.345582,7.345582,0,0,0,7.345582,8.192606,0,8.881784E-16,0,0.6017946,7.732192,7.345582,0,0,22.13453,9.677903,0,7.130397,-7.130397,10.48532,26.88539,0.1245808,8.08014,0.4814357,0,10.2797
8/2/2007 11:00:00 AM,0.03607641,70.64943,-119.2108,24.98451,0.03589517,0.3821937,37.54403,36.49658,0,0,0,0,0,0,0,0,0,0,0.3821937,0,0,0,0,30.05719,2.547506,0.3821937,0,0.3821937,10.8479,27.81508,0.1245729,0,0.305755,0,2.9297
8/2/2007 12:00:00 PM,0.06706988,80.72642,-163.8833,18.12382,0.06672937,0.7015932,39.89421,37.94318,5.337719,5.337719,12,0,3.372,5.337719,13.14406,0,0,0,0.7015932,0,0,6.662281,6.329167,29.675,2.89148,7.03076,0,7.03076,17.51787,44.91752,0.1247707,5.871491,0.5612745,12,3.593074
8/2/2007 1:00:00 PM,0.1231242,75.10059,127.9367,21.63088,0.1224818,1.266109,43.00842,39.418,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,1.266109,0,0,8.8,8.36,22.64424,9.219165,9.626109,0,9.626109,26.65,68.33319,0.1248423,0,1.012887,12,10.48527
8/2/2007 2:00:00 PM,0.1464418,62.03757,111.4235,32.28363,0.145655,1.49228,44.62493,40.34946,2.039018,2.039018,0,-1,0,2.039018,73.1862,0,0,0,1.49228,2.146334,2.039018,0,0,13.01813,17.88266,0,0.6540549,-0.6540549,25.96056,66.56541,0.1248423,2.24292,1.193824,0,19.37494
8/2/2007 3:00:00 PM,0.07454008,48.00681,106.8101,45.28091,0.07414761,0.7670918,42.86147,40.68818,2.848804,2.848804,0,0,0,2.848804,26.9268,0,0,0,0.7670918,2.998741,2.848804,0,0,13.74486,17.22861,0,2.231649,-2.231649,23.6082,60.53372,0.1248423,3.133684,0.6136734,0,17.9957
8/2/2007 4:00:00 PM,0.06646215,33.76783,105.5765,59.07661,0.06609463,0.6828896,43.09861,41.16097,7.313977,7.313977,0,0,0,7.313977,9.336776,0,0,0,0.6828896,7.698923,7.313977,0,0,16.22447,14.99696,0,7.016034,-7.016034,16.21265,41.57081,0.1248423,8.045375,0.5463117,0,15.67985
8/2/2007 5:00:00 PM,0.05988205,19.502,105.9131,73.19444,0.05948251,0.6167094,42.46635,40.72346,0,0,0,0,0,0,0,0,0,0,0.6167094,0,0,0,0,24.02006,7.980926,0.6167094,0,0.6167094,16.79771,43.07097,0.1248295,0,0.4933675,0,8.597635
8/2/2007 6:00:00 PM,0.05457065,5.300826,107.3398,87.44095,0.04614008,0.4825679,40.86693,39.51679,5.862678,5.862678,0,0,0,5.862678,8.231186,0,8.881784E-16,0,0.4825679,6.17124,5.862678,0,0,23.40335,8.535964,0,5.688672,-5.688672,10.80132,27.69565,0.1248295,6.448946,0.3860543,0,9.018532
8/2/2007 7:00:00 PM,0,0,109.8468,90,0,0,38.36657,38.36657,11.52126,2.704927,0,-1,0,2.704927,0,0,8.816336,9.968462,0,2.847292,2.704927,0,0,29.7241,2.847292,0,2.847292,-2.847292,7.800015,20,0.1248295,12.67339,0,0,2.847292
8/2/2007 8:00:00 PM,0,0,113.7588,90,0,0,37.37159,37.37159,1.659824,0,0,-1,0,0,0,0,1.659824,1.825807,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,1.825807,0,0,0
8/2/2007 9:00:00 PM,0,0,119.869,90,0,0,36.299,36.299,4.754761,0,0,-1,0,0,0,0,4.754761,5.230237,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,5.230237,0,0,0
8/2/2007 10:00:00 PM,0,0,129.8686,90,0,0,35.34636,35.34636,0.6454678,0,0,-1,0,0,0,0,0.6454678,0.7100145,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,0.7100145,0,0,0
8/2/2007 11:00:00 PM,0,0,147.0294,90,0,0,34.63364,34.63364,1.351166,0,0,-1,0,0,0,0,1.351166,1.486282,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,1.486282,0,0,0
8/3/2007 12:00:00 AM,0,0,174.3224,90,0,0,34.01972,34.01972,1.4653,0,0,-1,0,0,0,0,1.4653,1.61183,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,1.61183,0,0,0
8/3/2007 1:00:00 AM,0,0,-155.466,90,0,0,33.48342,33.48342,0.7310001,0,0,-1,0,0,0,0,0.7310001,0.8041002,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,0.8041002,0,0,0
8/3/2007 2:00:00 AM,0,0,-134.6594,90,0,0,32.94712,32.94712,1.726262,0,0,-1,0,0,0,0,1.726262,1.898888,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,1.898888,0,0,0
8/3/2007 3:00:00 AM,0,0,-122.5747,90,0,0,32.55196,32.55196,0.7488241,0,0,-1,0,0,0,0,0.7488241,0.8237065,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,0.8237065,0,0,0
8/3/2007 4:00:00 AM,0,0,-115.3567,90,0,0,32.21324,32.21324,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1248295,0,0,0,0
8/3/2007 5:00:00 AM,0,0,-110.7966,90,0,0,31.93098,31.93098,0.2929765,0.2929765,9.092977,0,2.636523,0.2929765,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1249409,0.3222741,0,12,0
8/3/2007 6:00:00 AM,0.0011536,0.1986199,-107.8453,92.56121,0.001145079,0.01257028,31.73136,31.69811,1.884365,1.884365,10.68436,0,3.039144,1.884365,0.6670834,0,0,0,0.01257028,0,0,8.8,8.36,24.52775,7.524,8.37257,0,8.37257,23.67393,60.70225,0.1251262,2.072801,0.01005623,12,7.53657
8/3/2007 7:00:00 AM,0.02667649,14.37625,-106.0363,78.27596,0.02650838,0.2902836,32.2071,31.43702,7.085438,7.085438,12,0,3.372,7.085438,4.096904,0,0,0,0.2902836,0,0,4.914562,4.668834,16.15518,15.05931,4.959117,0,4.959117,28.37856,72.76539,0.1252655,7.793982,0.2322269,12,15.3496
8/3/2007 8:00:00 AM,0.03893476,28.64805,-105.2559,64.07273,0.03872439,0.4220015,33.14151,32.01566,6.60886,6.60886,12,0,3.372,6.60886,6.38539,0,0,0,0.4220015,0,0,5.39114,5.121583,11.19607,19.52252,5.543585,0,5.543585,33.63766,86.25024,0.1254205,7.269745,0.3376012,12,19.94452
8/3/2007 9:00:00 AM,0.1058805,42.9323,-105.7642,50.09928,0.1052956,1.12744,36.48981,33.41991,5.111276,5.111276,0,-1,0,5.111276,22.0579,0,0,0,1.12744,5.380291,5.111276,0,0,5.652481,24.51175,0,4.252851,-4.252851,29.15477,74.75566,0.1254205,5.622404,0.9019522,0,25.63918
8/3/2007 10:00:00 AM,0.1655814,57.10419,-108.6585,36.6815,0.1646709,1.732756,39.74407,34.93002,6.650777,6.650777,0,0,0,6.650777,26.05343,0,8.881784E-16,0,1.732756,7.000818,6.650777,0,0,10.37787,20.25889,0,5.268062,-5.268062,23.60174,60.51716,0.1254205,7.315855,1.386204,0,21.99165
8/3/2007 11:00:00 AM,0.1778666,70.76971,-118.5015,24.79428,0.1769101,1.842905,41.59881,36.41896,0,0,0,0,0,0,0,0,0,0,1.842905,0,0,0,0,16.23127,14.99083,1.842905,0,1.842905,25.35007,65.00006,0.1253822,0,1.474324,0,16.83374
8/3/2007 12:00:00 PM,0.1340738,80.98143,-163.4686,17.862,0.133374,1.388236,41.75001,37.84438,4.864912,4.864912,0,0,0,4.864912,28.53569,0,0,0,1.388236,5.12096,4.864912,0,0,14.38837,16.64945,0,3.732724,-3.732724,21.41544,54.91127,0.1253822,5.351403,1.110589,0,18.03768
8/3/2007 1:00:00 PM,0.06797743,75.24084,127.0656,21.42327,0.06763188,0.7056859,41.29895,39.31921,1.556977,1.556977,0,0,0,1.556977,45.3241,0,0,0,0.7056859,1.638923,1.556977,0,0,18.53584,12.91672,0,0.9332376,-0.9332376,20.43172,52.38892,0.1253822,1.712675,0.5645487,0,13.62241
8/3/2007 2:00:00 PM,0.02389293,62.09336,110.874,32.15929,0.02377331,0.2485321,40.94637,40.25067,1.663466,1.663466,0,-1,0,1.663466,14.94061,0,2.220446E-16,0,0.2485321,1.751017,1.663466,0,0,19.57277,11.98349,0,1.502485,-1.502485,18.84796,48.32801,0.1253822,1.829813,0.1988256,0,12.23202
8/3/2007 3:00:00 PM,0.06221562,48.02463,106.4172,45.20782,0.06189194,0.6419137,42.40277,40.58939,0,0,0,0,0,0,0,0,0,0,0.6419137,0,0,0,0,21.2422,10.481,0.6419137,0,0.6419137,19.45693,49.88947,0.1253688,0,0.513531,0,11.12291
8/3/2007 4:00:00 PM,0.03418574,33.76087,105.2598,59.037,0.03400708,0.3534116,42.03709,41.04101,2.261514,2.261514,0,0,0,2.261514,15.62721,0,0,0,0.3534116,2.380541,2.261514,0,0,20.60028,11.05872,0,2.02713,-2.02713,17.32015,44.41056,0.1253688,2.487666,0.2827292,0,11.41214
8/3/2007 5:00:00 PM,0.02130083,19.47466,105.6352,73.18008,0.02118366,0.2210663,41.27298,40.6529,3.174646,3.174646,0,0,0,3.174646,6.963492,0,4.440892E-16,0,0.2210663,3.341733,3.174646,0,0,22.85265,9.031593,0,3.120667,-3.120667,14.03068,35.97603,0.1253688,3.492111,0.176853,0,9.25266
8/3/2007 6:00:00 PM,0.06379545,5.253944,107.0796,87.44839,0.04762642,0.4982248,40.8257,39.43211,0,0,0,0,0,0,0,0,0,0,0.4982248,0,0,0,0,26.32006,5.910927,0.4982248,0,0.4982248,14.50334,37.18797,0.1253584,0,0.3985798,0,6.409152
8/3/2007 7:00:00 PM,0,0,109.5892,90,0,0,38.30306,38.30306,4.329412,4.329412,0,-1,0,4.329412,0,0,8.881784E-16,0,0,4.557276,4.329412,0,0,25.82183,6.359329,0,4.557276,-4.557276,9.699546,24.87058,0.1253584,4.762353,0,0,6.359329
8/3/2007 8:00:00 PM,0,0,113.4918,90,0,0,37.31514,37.31514,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,30.88547,1.802053,0,0,0,9.699546,24.87058,0.1253584,0,0,0,1.802053
8/3/2007 9:00:00 PM,0,0,119.5827,90,0,0,36.25666,36.25666,4.050994,1.71195,0,-1,0,1.71195,0,0,2.339044,2.744143,0,1.802053,1.71195,0,0,30.88547,1.802053,0,1.802053,-1.802053,7.800015,20,0.1253584,4.456093,0,0,1.802053
8/3/2007 10:00:00 PM,0,0,129.5647,90,0,0,35.30402,35.30402,0.3384956,0,0,-1,0,0,0,0,0.3384956,0.3723451,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,0.3723451,0,0,0
8/3/2007 11:00:00 PM,0,0,146.7656,90,0,0,34.5913,34.5913,0.8853235,0,0,-1,0,0,0,0,0.8853235,0.9738559,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,0.9738559,0,0,0
8/4/2007 12:00:00 AM,0,0,174.2916,90,0,0,33.97738,33.97738,1.245175,0,0,-1,0,0,0,0,1.245175,1.369692,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,1.369692,0,0,0
8/4/2007 1:00:00 AM,0,0,-155.2027,90,0,0,33.44108,33.44108,0.4796305,0,0,-1,0,0,0,0,0.4796305,0.5275935,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,0.5275935,0,0,0
8/4/2007 2:00:00 AM,0,0,-134.3211,90,0,0,32.90479,32.90479,1.155912,0,0,-1,0,0,0,0,1.155912,1.271503,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,1.271503,0,0,0
8/4/2007 3:00:00 AM,0,0,-122.2574,90,0,0,32.50962,32.50962,1.697535,0,0,-1,0,0,0,0,1.697535,1.867289,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,1.867289,0,0,0
8/4/2007 4:00:00 AM,0,0,-115.0678,90,0,0,32.1709,32.1709,0.489387,0,0,-1,0,0,0,0,0.489387,0.5383257,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1253584,0.5383257,0,0,0
8/4/2007 5:00:00 AM,0,0,-110.5253,90,0,0,31.89569,31.89569,1.425518,1.425518,10.22552,0,2.923056,1.425518,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1255213,1.568069,0,12,0
8/4/2007 6:00:00 AM,0.01774254,0.1684362,-107.5782,92.55108,0.01340537,0.1469206,32.04515,31.65577,1.867815,1.867815,10.66782,0,3.034957,1.867815,7.865908,0,0,0,0.1469206,0,0,8.8,8.36,24.52775,7.524,8.506921,0,8.506921,23.80138,61.02906,0.1257013,2.054596,0.1175365,12,7.67092
8/4/2007 7:00:00 AM,0.1762062,14.3662,-105.7591,78.24447,0.158692,1.703414,36.01954,31.39468,1.776288,1.776288,10.57629,0,3.011801,1.776288,95.89738,1.776357E-15,0,0,1.703414,0,0,8.8,8.36,16.02083,15.18023,10.06341,0,10.06341,33.34837,85.50848,0.1258442,1.953917,1.362731,12,16.88364
8/4/2007 8:00:00 AM,0.2384923,28.65791,-104.9499,64.01775,0.234146,2.476474,38.79183,31.95215,1.9051,1.9051,0,0,0,1.9051,129.9918,0,0,0,2.476474,2.005368,1.9051,0,0,5.957419,24.2373,0.4711058,0,0.4711058,33.7953,86.65445,0.1258344,2.09561,1.981179,0,26.71378
8/4/2007 9:00:00 AM,0.4410439,42.96469,-105.3997,50.01491,0.4294302,4.366519,45.98289,33.36346,5.236463,5.236463,0,-1,0,5.236463,83.38682,0,0,0,4.366519,5.512066,5.236463,0,0,5.486313,24.6613,0,1.145547,-1.145547,32.58779,83.55827,0.1258344,5.760109,3.493216,0,29.02781
8/4/2007 10:00:00 AM,0.5113548,57.16762,-108.1773,36.55487,0.5021702,5.00082,49.67577,34.87357,5.847074,5.847074,0,0,0,5.847074,85.52688,0,0,0,5.00082,6.154814,5.847074,0,0,6.759143,23.51575,0,1.153995,-1.153995,31.37138,80.43926,0.1258344,6.431781,4.000656,0,28.51657
8/4/2007 11:00:00 AM,0.615512,70.89167,-117.7722,24.59986,0.6041878,5.860398,54.23187,36.35545,1.580276,1.580276,0,0,0,1.580276,370.8466,0,0,0,5.860398,1.663448,1.580276,0,0,8.041359,22.36176,4.19695,0,4.19695,35.35295,90.64841,0.1257472,1.738303,4.688319,0,28.22215
8/4/2007 12:00:00 PM,0.7114512,81.24171,-163.0357,17.59467,0.6961777,6.585559,58.45782,37.78793,2.56759,2.56759,0,0,0,2.56759,256.4879,0.03842419,0,0,6.585559,2.702726,2.56759,0,0,3.844409,26.13901,3.844409,0,3.844409,39.00008,100,0.1256675,2.824349,5.268447,0,32.72457
8/4/2007 1:00:00 PM,0.6025057,75.37851,126.1554,21.21414,0.5927542,5.661975,56.83139,39.2557,7.306563,7.306563,0,0,0,7.306563,77.49163,0,8.881784E-16,0,5.661975,7.691119,7.306563,0,0,0,29.59898,0,2.029144,-2.029144,36.86117,94.51564,0.1256675,8.037219,4.52958,0,35.26095
8/4/2007 2:00:00 PM,0.5207129,62.14573,110.3103,32.03606,0.5125265,4.938309,55.36572,40.18716,4.582949,4.582949,0,-1,0,4.582949,107.754,0,0,0,4.938309,4.824157,4.582949,0,0,2.254604,27.56983,0.1141517,0,0.1141517,36.96947,94.79331,0.1256651,5.041244,3.950647,0,32.50814
8/4/2007 3:00:00 PM,0.3982541,48.03909,106.0159,45.13665,0.3923448,3.852794,52.11414,40.52588,4.093576,4.093576,0,0,0,4.093576,94.11803,0,8.881784E-16,0,3.852794,4.309028,4.093576,0,0,2.140453,27.67257,0,0.4562342,-0.4562342,36.48855,93.5602,0.1256651,4.502934,3.082235,0,31.52536
8/4/2007 4:00:00 PM,0.1871558,33.75059,104.9368,58.99964,0.1858073,1.884199,46.46814,41.00573,2.673332,2.673332,0,0,0,2.673332,70.48129,4.440892E-16,0,0,1.884199,2.814034,2.673332,0,0,2.64738,27.21634,0,0.9298348,-0.9298348,35.50842,91.04705,0.1256651,2.940665,1.507359,0,29.10054
8/4/2007 5:00:00 PM,0.2357408,19.444,105.3521,73.16816,0.2187122,2.210553,47.05758,40.62467,3.707552,3.707552,0,0,0,3.707552,59.62297,0,0,0,2.210553,3.902687,3.707552,0,0,3.680529,26.2865,0,1.692134,-1.692134,33.72475,86.47356,0.1256651,4.078308,1.768442,0,28.49706
8/4/2007 6:00:00 PM,0.06853873,5.203697,106.8144,87.45838,0.04740023,0.4959715,40.78374,39.39683,8.819057,8.819057,12,0,3.372,8.819057,5.623862,0,0,0,0.4959715,0,0,3.180944,3.021897,5.560678,24.59437,3.517868,0,3.517868,37.0621,95.03083,0.1257615,9.700962,0.3967772,12,25.09034
8/4/2007 7:00:00 PM,0,0,109.327,90,0,0,38.28189,38.28189,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.04281,27.76045,0,0,0,37.0621,95.03083,0.1257615,0,0,0,27.76045
8/4/2007 8:00:00 PM,0,0,113.2199,90,0,0,37.2728,37.2728,4.111868,4.111868,0,-1,0,4.111868,0,0,8.881784E-16,0,0,4.328283,4.111868,0,0,2.04281,27.76045,0,4.328283,-4.328283,32.49969,83.33237,0.1257615,4.523056,0,0,27.76045
8/4/2007 9:00:00 PM,0,0,119.2911,90,0,0,36.2002,36.2002,3.461597,3.461597,0,-1,0,3.461597,0,0,4.440892E-16,0,0,3.643786,3.461597,0,0,6.852013,23.43217,0,3.643786,-3.643786,28.6588,73.48396,0.1257615,3.807756,0,0,23.43217
8/4/2007 10:00:00 PM,0,0,129.2549,90,0,0,35.26873,35.26873,1.210693,1.210693,0,-1,0,1.210693,0,0,0,0,0,1.274413,1.210693,0,0,10.90066,19.78838,0,1.274413,-1.274413,27.31545,70.03947,0.1257615,1.331762,0,0,19.78838
8/4/2007 11:00:00 PM,0,0,146.4967,90,0,0,34.55602,34.55602,0.630725,0.630725,0,-1,0,0.630725,0,0,1.110223E-16,0,0,0.6639211,0.630725,0,0,12.31668,18.51397,0,0.6639211,-0.6639211,26.61562,68.24503,0.1257615,0.6937975,0,0,18.51397
8/5/2007 12:00:00 AM,0,0,174.2649,90,0,0,33.93504,33.93504,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05437,17.85005,0,0,0,26.61562,68.24503,0.1257615,0,0,0,17.85005
8/5/2007 1:00:00 AM,0,0,-154.9258,90,0,0,33.39875,33.39875,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.05437,17.85005,0,0,0,26.61562,68.24503,0.1257615,0,0,0,17.85005
8/5/2007 2:00:00 AM,0,0,-133.971,90,0,0,32.86245,32.86245,0.1002477,0.1002477,0,-1,0,0.1002477,0,0,1.387779E-17,0,0,0.1055238,0.1002477,0,0,13.05437,17.85005,0,0.1055238,-0.1055238,26.50438,67.95982,0.1257615,0.1102724,0,0,17.85005
8/5/2007 3:00:00 AM,0,0,-121.9314,90,0,0,32.46728,32.46728,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.17162,17.74452,0,0,0,26.50438,67.95982,0.1257615,0,0,0,17.74452
8/5/2007 4:00:00 AM,0,0,-114.772,90,0,0,32.12856,32.12856,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.17162,17.74452,0,0,0,26.50438,67.95982,0.1257615,0,0,0,17.74452
8/5/2007 5:00:00 AM,0,0,-110.248,90,0,0,31.85336,31.85336,1.356474,1.356474,0,0,0,1.356474,0,0,2.220446E-16,0,0,1.427867,1.356474,0,0,13.17162,17.74452,0,1.427867,-1.427867,24.99928,64.10059,0.1257615,1.492121,0,0,17.74452
8/5/2007 6:00:00 AM,0.02655457,0.1399612,-107.3057,92.53838,0.006448692,0.07076614,31.80071,31.61343,0.6444138,0.6444138,0,0,0,0.6444138,10.98147,0,0,0,0.07076614,0.6783303,0.6444138,0,0,14.75814,16.31665,0,0.6075642,-0.6075642,24.35885,62.45847,0.1257615,0.7088552,0.05661291,0,16.38742
8/5/2007 7:00:00 AM,0.2348833,14.35795,-105.4764,78.21032,0.1977922,2.110653,37.12912,31.35939,4.717631,4.717631,0,0,0,4.717631,44.73968,0,0,0,2.110653,4.965928,4.717631,0,0,15.43321,15.70909,0,2.855275,-2.855275,21.34913,54.74124,0.1257615,5.189394,1.688522,0,17.81974
8/5/2007 8:00:00 AM,0.4765395,28.66957,-104.6379,63.96001,0.4393381,4.496055,44.82921,31.93098,0,0,0,0,0,0,0,0,0,0,4.496055,0,0,0,0,18.60574,12.85382,4.496055,0,4.496055,25.61446,65.67797,0.1256683,0,3.596843,0,17.34987
8/5/2007 9:00:00 AM,0.7018884,42.99883,-105.028,49.92765,0.6655026,6.502826,52.97006,33.29995,3.461871,3.461871,0,-1,0,3.461871,187.8414,0,0,0,6.502826,3.644075,3.461871,0,0,14.10968,16.90026,2.858751,0,2.858751,28.32651,72.63193,0.1256092,3.808058,5.20226,0,23.40309
8/5/2007 10:00:00 AM,0.780154,57.23265,-107.6859,36.42506,0.7508454,7.161549,57.0778,34.81006,3.599784,3.599784,0,0,0,3.599784,198.9439,0,0,0,7.161549,3.789246,3.599784,0,0,11.25093,19.47314,3.372303,0,3.372303,31.52576,80.83511,0.1255395,3.959762,5.729239,0,26.63469
8/5/2007 11:00:00 AM,1.021133,71.01513,-117.0225,24.40136,0.9863591,8.920232,65.78178,36.32016,1.475954,1.475954,0,0,0,1.475954,604.3705,0,0,0,8.920232,1.553636,1.475954,0,0,7.878627,22.50821,7.366596,0,7.366596,38.51432,98.75448,0.1253875,1.62355,7.136186,0,31.42845
8/5/2007 12:00:00 PM,1.07807,81.50717,-162.5824,17.3219,1.043542,9.246792,68.99697,37.74559,4.538346,4.538346,0,0,0,4.538346,203.7481,3.957555,0,0,9.246792,4.777206,4.538346,0,0,0.5120309,29.13815,0.5120309,0,0.5120309,39.00008,100,0.1253769,4.99218,7.397434,0,38.38494
8/5/2007 1:00:00 PM,1.077878,75.51315,125.2057,21.00372,1.042238,9.148457,70.46294,39.21336,6.231025,6.231025,0,0,0,6.231025,146.821,2.589483,0,0,9.148457,6.558974,6.231025,0,0,0,29.59898,0,0,0,39.00008,100,0.1253769,6.854128,7.318765,0,38.74743
8/5/2007 2:00:00 PM,0.8277053,62.19449,109.7327,31.91413,0.7984245,7.302054,63.98629,40.17305,0.5964766,0.5964766,0,-1,0,0.5964766,1224.198,6.674184,0,0,7.302054,0.6278701,0.5964766,0,0,0,29.59898,0,0,0,39.00008,100,0.1253769,0.6561242,5.841643,0,36.90103
8/5/2007 3:00:00 PM,0.6839289,48.05008,105.6064,45.06753,0.6540683,6.132389,59.93377,40.4906,4.975155,4.975155,0,0,0,4.975155,123.2603,0.8953837,0,0,6.132389,5.237005,4.975155,0,0,0,29.59898,0,0,0,39.00008,100,0.1253769,5.472671,4.905911,0,35.73137
8/5/2007 4:00:00 PM,0.4960009,33.73693,104.6076,58.9646,0.4659681,4.505841,54.75619,40.96339,0,0,0,0,0,0,0,4.505841,0,0,4.505841,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253769,0,3.604673,0,34.10482
8/5/2007 5:00:00 PM,0.2569498,19.40998,105.0637,73.15871,0.2347479,2.366775,47.49646,40.58939,2.141683,2.141683,0,0,0,2.141683,110.51,0.1123716,0,0,2.366775,2.254404,2.141683,0,0,0,29.59898,0,0,0,39.00008,100,0.1253769,2.355852,1.89342,0,31.96575
8/5/2007 6:00:00 PM,0.07233681,5.150071,106.5446,87.47095,0.04693585,0.4912052,40.74895,39.37566,3.691867,3.691867,0,0,0,3.691867,13.30506,0,4.440892E-16,0,0.4912052,3.886176,3.691867,0,0,0,29.59898,0,3.39497,-3.39497,35.42147,90.82409,0.1253769,4.061054,0.3929642,0,30.09018
8/5/2007 7:00:00 PM,0,0,109.0602,90,0,0,38.26072,38.26072,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,3.772189,26.20401,0,0,0,35.42147,90.82409,0.1253769,0,0,0,26.20401
8/5/2007 8:00:00 PM,0,0,112.9432,90,0,0,37.2728,37.2728,1.076427,1.076427,0,-1,0,1.076427,0,0,0,0,0,1.133081,1.076427,0,0,3.772189,26.20401,0,1.133081,-1.133081,34.22709,87.7616,0.1253769,1.18407,0,0,26.20401
8/5/2007 9:00:00 PM,0,0,118.9941,90,0,0,36.2002,36.2002,2.626077,2.626077,0,-1,0,2.626077,0,0,0,0,0,2.764292,2.626077,0,0,5.031168,25.07093,0,2.764292,-2.764292,31.31327,80.29028,0.1253769,2.888685,0,0,25.07093
8/5/2007 10:00:00 PM,0,0,128.9391,90,0,0,35.24757,35.24757,1.089775,1.089775,0,-1,0,1.089775,0,0,0,0,0,1.147132,1.089775,0,0,8.102604,22.30663,0,1.147132,-1.147132,30.10409,77.18982,0.1253769,1.198753,0,0,22.30663
8/5/2007 11:00:00 PM,0,0,146.2228,90,0,0,34.55602,34.55602,0.08773384,0.08773384,0,-1,0,0.08773384,0,0,1.387779E-17,0,0,0.09235141,0.08773384,0,0,9.377195,21.1595,0,0.09235141,-0.09235141,30.00674,76.94021,0.1253769,0.09650723,0,0,21.1595
8/6/2007 12:00:00 AM,0,0,174.2423,90,0,0,33.93504,33.93504,0.4321965,0.4321965,0,-1,0,0.4321965,0,0,5.551115E-17,0,0,0.4549437,0.4321965,0,0,9.479808,21.06715,0,0.4549437,-0.4549437,29.52719,75.71059,0.1253769,0.4754161,0,0,21.06715
8/6/2007 1:00:00 AM,0,0,-154.6352,90,0,0,33.39875,33.39875,2.676851,2.676851,0,-1,0,2.676851,0,0,4.440892E-16,0,0,2.817738,2.676851,0,0,9.985301,20.61221,0,2.817738,-2.817738,26.55703,68.09482,0.1253769,2.944536,0,0,20.61221
8/6/2007 2:00:00 AM,0,0,-133.6092,90,0,0,32.84833,32.84833,0.6386843,0.6386843,0,-1,0,0.6386843,0,0,0,0,0,0.6722993,0.6386843,0,0,13.11612,17.79447,0,0.6722993,-0.6722993,25.84837,66.27773,0.1253769,0.7025527,0,0,17.79447
8/6/2007 3:00:00 AM,0,0,-121.5967,90,0,0,32.46728,32.46728,1.331755,1.331755,0,-1,0,1.331755,0,0,0,0,0,1.401848,1.331755,0,0,13.86312,17.12217,0,1.401848,-1.401848,24.37069,62.48883,0.1253769,1.464931,0,0,17.12217
8/6/2007 4:00:00 AM,0,0,-114.4694,90,0,0,32.11445,32.11445,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.42073,15.72032,0,0,0,24.37069,62.48883,0.1253769,0,0,0,15.72032
8/6/2007 5:00:00 AM,0,0,-109.9649,90,0,0,31.81102,31.81102,0.2614091,0.2614091,0,0,0,0.2614091,0,0,0,0,0,0.2751675,0.2614091,0,0,15.42073,15.72032,0,0.2751675,-0.2751675,24.08064,61.74511,0.1253769,0.28755,0,0,15.72032
8/6/2007 6:00:00 AM,0.01414757,0.1132246,-107.0277,92.52307,0.01263144,0.1385003,31.95914,31.59226,1.265757,1.265757,0,0,0,1.265757,10.94209,0,0,0,0.1385003,1.332376,1.265757,0,0,15.72647,15.44516,0,1.193876,-1.193876,22.82218,58.5183,0.1253769,1.392333,0.1108002,0,15.58366
8/6/2007 7:00:00 AM,0.1805018,14.35148,-105.1882,78.17352,0.1620773,1.739362,36.06191,31.33823,0.8428751,0.8428751,0,0,0,0.8428751,206.3607,0,0,0,1.739362,0.8872369,0.8428751,0,0,17.053,14.25128,0.8521256,0,0.8521256,23.63058,60.59111,0.1253594,0.9271625,1.39149,0,15.99064
8/6/2007 8:00:00 AM,0.3744175,28.68301,-104.32,63.89957,0.3529307,3.66351,42.24907,31.90981,4.487856,4.487856,0,0,0,4.487856,81.63163,0,0,0,3.66351,4.724059,4.487856,0,0,16.20087,15.01819,0,1.060549,-1.060549,22.51266,57.72466,0.1253594,4.936642,2.930808,0,18.6817
8/6/2007 9:00:00 AM,0.5976136,43.03466,-104.6493,49.83758,0.5705571,5.667777,50.10989,33.28584,2.352366,2.352366,0,-1,0,2.352366,240.9394,0,0,0,5.667777,2.476175,2.352366,0,0,17.37926,13.95764,3.191602,0,3.191602,25.54048,65.48829,0.1252936,2.587603,4.534221,0,19.62542
8/6/2007 10:00:00 AM,0.3698368,57.29917,-107.1843,36.29218,0.3667102,3.737551,45.56144,34.78889,2.425628,2.425628,0,0,0,2.425628,154.0859,0,0,0,3.737551,2.553293,2.425628,0,0,14.18766,16.83008,1.184258,0,1.184258,26.66397,68.36901,0.1252693,2.668191,2.990041,0,20.56764
8/6/2007 11:00:00 AM,0.3955061,71.13985,-116.2521,24.19891,0.3926265,3.951024,47.83344,36.27782,0.768389,0.768389,0,0,0,0.768389,514.1958,0,0,0,3.951024,0.8088306,0.768389,0,0,13.0034,17.89592,3.142194,0,3.142194,29.64491,76.01245,0.1252047,0.8452279,3.160819,0,21.84694
8/6/2007 12:00:00 PM,0.7596635,81.7777,-162.1061,17.04375,0.7420931,6.963804,59.78869,37.73148,2.299481,2.299481,0,0,0,2.299481,302.8424,0,0,0,6.963804,2.420506,2.299481,0,0,9.861208,20.72389,4.543297,0,4.543297,33.95506,87.06409,0.1251114,2.529429,5.571043,0,27.68769
8/6/2007 1:00:00 PM,0.8026587,75.64433,124.2158,20.79223,0.7811286,7.211249,62.46772,39.19925,1.068269,1.068269,0,0,0,1.068269,675.0407,0.7688449,0,0,7.211249,1.124493,1.068269,0,0,5.317911,24.81286,5.317911,0,5.317911,39.00008,100,0.1250024,1.175096,5.769,0,32.02411
8/6/2007 2:00:00 PM,0.7187135,62.23942,109.1414,31.79368,0.6975988,6.502867,60.88405,40.13071,2.426821,2.426821,0,-1,0,2.426821,267.9583,3.948318,0,0,6.502867,2.554548,2.426821,0,0,0,29.59898,0,0,0,39.00008,100,0.1250024,2.669503,5.202293,0,36.10184
8/6/2007 3:00:00 PM,0.4750613,48.05748,105.1888,45.00058,0.4644735,4.506315,54.19041,40.44826,0.455628,0.455628,0,0,0,0.455628,989.0336,4.026706,0,0,4.506315,0.4796084,0.455628,0,0,0,29.59898,0,0,0,39.00008,100,0.1250024,0.5011908,3.605052,0,34.10529
8/6/2007 4:00:00 PM,0.2862684,33.71982,104.2725,58.93198,0.281364,2.809928,49.17596,40.88577,1.290364,1.290364,0,0,0,1.290364,217.7625,1.45165,0,0,2.809928,1.358277,1.290364,0,0,0,29.59898,0,0,0,39.00008,100,0.1250024,1.4194,2.247942,0,32.40891
8/6/2007 5:00:00 PM,0.140994,19.37257,104.7704,73.15179,0.1388349,1.422427,44.62231,40.54705,2.866361,2.866361,0,0,0,2.866361,49.62483,0,4.440892E-16,0,1.422427,3.017222,2.866361,0,0,0,29.59898,0,1.594795,-1.594795,37.31902,95.68959,0.1250024,3.152997,1.137941,0,31.0214
8/6/2007 6:00:00 PM,0.07895045,5.093056,106.2702,87.4861,0.04645284,0.4862995,40.69241,39.33332,2.610873,2.610873,0,0,0,2.610873,18.62593,0,4.440892E-16,0,0.4862995,2.748288,2.610873,0,0,1.771995,28.00418,0,2.261988,-2.261988,34.93467,89.5759,0.1250024,2.871961,0.3890396,0,28.49048
8/6/2007 7:00:00 PM,0,0,108.7888,90,0,0,38.24661,38.24661,4.389425,4.389425,0,-1,0,4.389425,0,0,0,0,0,4.620448,4.389425,0,0,4.285315,25.7422,0,4.620448,-4.620448,30.06429,77.08778,0.1250024,4.828368,0,0,25.7422
8/6/2007 8:00:00 PM,0,0,112.6618,90,0,0,37.2728,37.2728,5.165479,5.165479,0,-1,0,5.165479,0,0,8.881784E-16,0,0,5.437346,5.165479,0,0,9.419147,21.12175,0,5.437346,-5.437346,24.33282,62.39174,0.1250024,5.682026,0,0,21.12175
8/6/2007 9:00:00 PM,0,0,118.6918,90,0,0,36.2002,36.2002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1250024,0,0,0,15.6844
8/6/2007 10:00:00 PM,0,0,128.6172,90,0,0,35.22639,35.22639,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1250024,0,0,0,15.6844
8/6/2007 11:00:00 PM,0,0,145.9437,90,0,0,34.51368,34.51368,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.46064,15.6844,0,0,0,24.33282,62.39174,0.1250024,0,0,0,15.6844
8/7/2007 12:00:00 AM,0,0,174.2241,90,0,0,33.92093,33.92093,1.879143,1.879143,0,-1,0,1.879143,0,0,2.220446E-16,0,0,1.978045,1.879143,0,0,15.46064,15.6844,0,1.978045,-1.978045,22.24778,57.04548,0.1250024,2.067057,0,0,15.6844
8/7/2007 1:00:00 AM,0,0,-154.3305,90,0,0,33.38463,33.38463,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.65847,13.70636,0,0,0,22.24778,57.04548,0.1250024,0,0,0,13.70636
8/7/2007 2:00:00 AM,0,0,-133.2355,90,0,0,32.80599,32.80599,0.2080548,0.2080548,0,-1,0,0.2080548,0,0,2.775558E-17,0,0,0.219005,0.2080548,0,0,17.65847,13.70636,0,0.219005,-0.219005,22.01693,56.45356,0.1250024,0.2288603,0,0,13.70636
8/7/2007 3:00:00 AM,0,0,-121.2534,90,0,0,32.43199,32.43199,0.5230038,0.5230038,0,-1,0,0.5230038,0,0,0,0,0,0.5505303,0.5230038,0,0,17.90181,13.48735,0,0.5505303,-0.5505303,21.43662,54.96558,0.1250024,0.5753042,0,0,13.48735
8/7/2007 4:00:00 AM,0,0,-114.1601,90,0,0,32.09328,32.09328,0.7130227,0.7130227,0,-1,0,0.7130227,0,0,1.110223E-16,0,0,0.7505502,0.7130227,0,0,18.51351,12.93682,0,0.7505502,-0.7505502,20.64547,52.937,0.1250024,0.7843249,0,0,12.93682
8/7/2007 5:00:00 AM,0,0,-109.676,90,0,0,31.81102,31.81102,0.05119041,0.05119041,0,0,0,0.05119041,0,0,6.938894E-18,0,0,0.05388465,0.05119041,0,0,19.34745,12.18627,0,0.05388465,-0.05388465,20.58867,52.79136,0.1250024,0.05630946,0,0,12.18627
8/7/2007 6:00:00 AM,0.01132062,0.08825325,-106.7444,92.50516,0.01079213,0.1183741,31.89158,31.57815,2.630975,2.630975,0,0,0,2.630975,4.499247,0,0,0,0.1183741,2.769448,2.630975,0,0,19.40733,12.13239,0,2.651073,-2.651073,17.7942,45.62605,0.1250024,2.894073,0.09469925,0,12.25076
8/7/2007 7:00:00 AM,0.1586754,14.34681,-104.8947,78.13409,0.1473086,1.584484,35.62993,31.33823,1.218827,1.218827,0,0,0,1.218827,130.0008,0,0,0,1.584484,1.282975,1.218827,0,0,22.35296,9.481312,0.3015085,0,0.3015085,18.08023,46.35947,0.1249962,1.340709,1.267587,0,11.06579
8/7/2007 8:00:00 AM,0.2359663,28.6982,-103.9962,63.83644,0.2320011,2.455367,38.67204,31.89569,10.00672,10.00672,12,0,3.372,10.00672,24.53717,0,0,0,2.455367,0,0,1.993276,1.893613,22.05145,9.752669,4.348979,0,4.348979,22.20604,56.93844,0.1251063,11.0074,1.964293,12,12.20804
8/7/2007 9:00:00 AM,0.2340992,43.07212,-104.2635,49.74474,0.2325469,2.442465,40.08614,33.28584,5.866044,5.866044,0,-1,0,5.866044,41.63734,0,8.881784E-16,0,2.442465,6.174783,5.866044,0,0,17.70247,13.66675,0,3.732318,-3.732318,18.27183,46.85075,0.1251063,6.452648,1.953972,0,16.10921
8/7/2007 10:00:00 AM,0.263817,57.36707,-106.6726,36.15631,0.2622675,2.719059,42.47357,34.78889,5.608175,5.608175,0,0,0,5.608175,48.48385,0,8.881784E-16,0,2.719059,5.903342,5.608175,0,0,21.84949,9.934433,0,3.184283,-3.184283,14.9153,38.24428,0.1251063,6.168992,2.175247,0,12.65349
8/7/2007 11:00:00 AM,0.3927938,71.26563,-115.4605,23.99263,0.3899906,3.925761,47.77649,36.299,0,0,0,0,0,0,0,0,0,0,3.925761,0,0,0,0,25.38759,6.75015,3.925761,0,3.925761,18.6396,47.79375,0.1250259,0,3.140609,0,10.67591
8/7/2007 12:00:00 PM,0.5620602,82.05321,-161.6039,16.76029,0.5552126,5.387691,54.15784,37.73148,3.219763,3.219763,0,0,0,3.219763,167.3319,0,0,0,5.387691,3.389224,3.219763,0,0,21.46183,10.28333,1.998467,0,1.998467,20.53551,52.65506,0.1249851,3.541739,4.310153,0,15.67103
8/7/2007 1:00:00 PM,0.4375138,75.7716,123.1855,20.57994,0.4340252,4.264472,52.01755,39.19925,2.746002,2.746002,0,0,0,2.746002,155.2975,0,0,0,4.264472,2.890528,2.746002,0,0,19.46336,12.08195,1.373944,0,1.373944,21.83895,55.9972,0.124957,3.020602,3.411578,0,16.34643
8/7/2007 2:00:00 PM,0.3057256,62.28035,108.5368,31.67492,0.3038593,3.036556,49.0617,40.10954,2.073639,2.073639,0,-1,0,2.073639,146.4361,0,0,0,3.036556,2.182778,2.073639,0,0,18.08941,13.3185,0.8537783,0,0.8537783,22.64892,58.07403,0.1249395,2.281003,2.429245,0,16.35506
8/7/2007 3:00:00 PM,0.3661219,48.06119,104.7633,44.93593,0.3618934,3.574465,51.10706,40.42709,4.856999,4.856999,0,0,0,4.856999,73.59409,0,0,0,3.574465,5.112631,4.856999,0,0,17.23564,14.0869,0,1.538166,-1.538166,21.02755,53.91668,0.1249395,5.3427,2.859572,0,17.66137
8/7/2007 4:00:00 PM,0.2524514,33.69919,103.9315,58.90185,0.249391,2.504046,48.22813,40.88577,1.601027,1.601027,0,0,0,1.601027,156.4025,0,0,0,2.504046,1.685291,1.601027,0,0,18.94471,12.54874,0.8187547,0,0.8187547,21.80429,55.90831,0.1249228,1.761129,2.003237,0,15.05278
8/7/2007 5:00:00 PM,0.1787787,19.33173,104.472,73.14743,0.1731039,1.764014,45.58996,40.50471,6.028973,6.028973,0,0,0,6.028973,29.25895,0,0,0,1.764014,6.346287,6.028973,0,0,18.12596,13.28562,0,4.582273,-4.582273,16.97415,43.52337,0.1249228,6.63187,1.411211,0,15.04963
8/7/2007 6:00:00 PM,0.08428586,5.032647,105.9912,87.50387,0.04665745,0.488463,40.68428,39.31921,5.680099,5.680099,0,0,0,5.680099,8.599552,0,0,0,0.488463,5.979051,5.680099,0,0,23.21737,8.703344,0,5.490588,-5.490588,11.18656,28.68343,0.1249228,6.248108,0.3907704,0,9.191808
8/7/2007 7:00:00 PM,0,0,108.5129,90,0,0,38.20427,38.20427,2.135848,2.135848,0,-1,0,2.135848,0,0,0,0,0,2.248261,2.135848,0,0,29.31802,3.212757,0,2.248261,-2.248261,8.816683,22.60683,0.1249228,2.349433,0,0,3.212757
8/7/2007 8:00:00 PM,0,0,112.3755,90,0,0,37.23046,37.23046,3.863338,0.9162706,0,-1,0,0.9162706,0,0,2.947067,3.333401,0,0.9644954,0.9162706,0,0,31.81609,0.9644954,0,0.9644954,-0.9644954,7.800015,20,0.1249228,4.249672,0,0,0.9644954
8/7/2007 9:00:00 PM,0,0,118.3843,90,0,0,36.15786,36.15786,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,0,0,0,0
8/7/2007 10:00:00 PM,0,0,128.2892,90,0,0,35.20523,35.20523,0.01142892,0,0,-1,0,0,0,0,0.01142892,0.01257181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,0.01257181,0,0,0
8/7/2007 11:00:00 PM,0,0,145.6592,90,0,0,34.49251,34.49251,0.03002759,0,0,-1,0,0,0,0,0.03002759,0.03303035,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,0.03303035,0,0,0
8/8/2007 12:00:00 AM,0,0,174.2104,90,0,0,33.87859,33.87859,0.9222793,0,0,-1,0,0,0,0,0.9222793,1.014507,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,1.014507,0,0,0
8/8/2007 1:00:00 AM,0,0,-154.0112,90,0,0,33.34229,33.34229,0.04029866,0,0,-1,0,0,0,0,0.04029866,0.04432853,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,0.04432853,0,0,0
8/8/2007 2:00:00 AM,0,0,-132.8498,90,0,0,32.78482,32.78482,1.544752,0,0,-1,0,0,0,0,1.544752,1.699228,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,1.699228,0,0,0
8/8/2007 3:00:00 AM,0,0,-120.9015,90,0,0,32.41082,32.41082,1.043179,0,0,-1,0,0,0,0,1.043179,1.147496,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,1.147496,0,0,0
8/8/2007 4:00:00 AM,0,0,-113.8442,90,0,0,32.07211,32.07211,1.248984,0,0,-1,0,0,0,0,1.248984,1.373882,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1249228,1.373882,0,0,0
8/8/2007 5:00:00 AM,0,0,-109.3815,90,0,0,31.7969,31.7969,0.8712438,0.8712438,9.671244,0,2.782825,0.8712438,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1250585,0.9583681,0,12,0
8/8/2007 6:00:00 AM,0.02025632,0.0650712,-106.4558,92.48462,0.0119827,0.1314239,31.905,31.55698,2.346965,2.346965,11.14697,0,3.156182,2.346965,5.599737,1.776357E-15,0,0,0.1314239,0,0,8.8,8.36,24.52775,7.524,8.491424,0,8.491424,23.78668,60.99136,0.1252587,2.581661,0.1051391,12,7.655424
8/8/2007 7:00:00 AM,0.1878709,14.34393,-104.5959,78.09202,0.167631,1.797618,36.20318,31.31706,3.082704,3.082704,11.43578,0,3.229252,3.082704,58.31303,0,0,0,1.797618,0,0,8.353074,7.935421,16.03633,15.16628,9.733039,0,9.733039,33.02025,84.66714,0.1254463,3.390974,1.438094,12,16.9639
8/8/2007 8:00:00 AM,0.3529532,28.71512,-103.6667,63.77066,0.3357434,3.495461,41.70583,31.87453,0,0,0,0,0,0,0,0,0,0,3.495461,0,0,0,0,6.303291,23.92602,3.495461,0,3.495461,36.33634,93.16991,0.125375,0,2.796369,0,27.42148
8/8/2007 9:00:00 AM,0.4268477,43.11115,-103.8706,49.64922,0.4173314,4.254885,45.50251,33.2435,1.09985,1.09985,0,-1,0,1.09985,386.8605,0.2893187,0,0,4.254885,1.157737,1.09985,0,0,2.80783,27.07193,2.80783,0,2.80783,39.00008,100,0.1253177,1.209835,3.403908,0,31.32682
8/8/2007 10:00:00 AM,0.1531934,57.43624,-106.1508,36.01757,0.1523686,1.607838,39.22018,34.76772,6.289602,6.289602,0,0,0,6.289602,25.56343,0,0,0,1.607838,6.620634,6.289602,0,0,0,29.59898,0,5.012795,-5.012795,33.71613,86.45144,0.1253177,6.918562,1.28627,0,31.20682
8/8/2007 11:00:00 AM,0.214482,71.39223,-114.6472,23.78266,0.2133222,2.210951,42.52865,36.27782,2.423137,2.423137,0,0,0,2.423137,91.24333,0,0,0,2.210951,2.550671,2.423137,0,0,5.569773,24.58618,0,0.3397196,-0.3397196,33.35803,85.53324,0.1253177,2.665451,1.768761,0,26.79713
8/8/2007 12:00:00 PM,0.5004832,82.33355,-161.0721,16.47162,0.4957594,4.861507,52.35593,37.71031,0.2312848,0.2312848,0,0,0,0.2312848,2101.957,0,0,0,4.861507,0.2434577,0.2312848,0,0,5.947239,24.24646,4.618049,0,4.618049,37.7391,96.76672,0.1252237,0.2544133,3.889206,0,29.10797
8/8/2007 1:00:00 PM,0.6731073,75.89449,122.1145,20.3671,0.6604614,6.235127,58.79292,39.17807,7.747929,7.747929,3.087288,0,1.117084,7.747929,80.47476,0,0,0,6.235127,4.905938,4.660641,0,0,1.32919,28.40271,1.32919,0,1.32919,39.00008,100,0.1252006,8.522721,4.988102,12,34.63784
8/8/2007 2:00:00 PM,0.7790945,62.31707,107.919,31.55803,0.7548079,6.964596,62.5532,40.0672,4.938093,4.938093,0,-1,0,4.938093,141.0382,1.766603,0,0,6.964596,5.197993,4.938093,0,0,0,29.59898,0,0,0,39.00008,100,0.1252006,5.431902,5.571677,0,36.56358
8/8/2007 3:00:00 PM,0.3156993,48.06111,104.3301,44.87369,0.3130471,3.118591,49.61178,40.38475,2.823907,2.823907,0,0,0,2.823907,110.4353,0.1460568,0,0,3.118591,2.972534,2.823907,0,0,0,29.59898,0,0,0,39.00008,100,0.1252006,3.106298,2.494872,0,32.71757
8/8/2007 4:00:00 PM,0.2374907,33.675,103.5848,58.87428,0.2350267,2.366066,47.76021,40.84343,2.943091,2.943091,0,0,0,2.943091,80.3939,0,0,0,2.366066,3.09799,2.943091,0,0,0,29.59898,0,0.7319248,-0.7319248,38.22856,98.02176,0.1252006,3.2374,1.892852,0,31.96504
8/8/2007 5:00:00 PM,0.1902886,19.28745,104.1689,73.14568,0.1830237,1.862427,45.84724,40.46943,5.652887,5.652887,0,0,0,5.652887,32.94647,0,0,0,1.862427,5.950408,5.652887,0,0,0.8132498,28.86705,0,4.087981,-4.087981,33.91945,86.97278,0.1252006,6.218176,1.489941,0,30.72948
8/8/2007 6:00:00 PM,0.05752832,4.96884,105.7077,87.52425,0.04553116,0.4768668,40.6089,39.27687,0,0,0,0,0,0,0,0,0,0,0.4768668,0,0,0,0,5.355451,24.77907,0.4768668,0,0.4768668,34.37185,88.13277,0.1251909,0,0.3814934,0,25.25594
8/8/2007 7:00:00 PM,0,0,108.2326,90,0,0,38.1831,38.1831,0.3028483,0.3028483,0,-1,0,0.3028483,0,0,5.551115E-17,0,0,0.3187877,0.3028483,0,0,4.878584,25.20825,0,0.3187877,-0.3187877,34.03582,87.27115,0.1251909,0.3331332,0,0,25.20825
8/8/2007 8:00:00 PM,0,0,112.0847,90,0,0,37.19518,37.19518,8.207045,8.207045,0,-1,0,8.207045,0,0,1.776357E-15,0.6677494,0,8.638994,8.207045,0,0,5.232792,24.88947,0,8.638994,-8.638994,24.92952,63.92171,0.1251909,9.027749,0,0,24.88947
8/8/2007 9:00:00 PM,0,0,118.0714,90,0,0,36.12258,36.12258,12.4887,8.36,0,-1,0,8.36,0,0,4.1287,5.37757,0,8.8,8.36,0,0,14.83168,16.25047,0,8.8,-8.8,15.6535,40.1371,0.1251909,13.73757,0,0,16.25047
8/8/2007 10:00:00 PM,0,0,127.9551,90,0,0,35.16994,35.16994,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.60945,7.45047,0,0,0,15.6535,40.1371,0.1251909,0,0,0,7.45047
8/8/2007 11:00:00 PM,0,0,145.3692,90,0,0,34.45017,34.45017,0.1435106,0.1435106,0,-1,0,0.1435106,0,0,2.775558E-17,0,0,0.1510638,0.1435106,0,0,24.60945,7.45047,0,0.1510638,-0.1510638,15.49427,39.72881,0.1251909,0.1578617,0,0,7.45047
8/9/2007 12:00:00 AM,0,0,174.2014,90,0,0,33.83625,33.83625,1.175825,1.175825,0,-1,0,1.175825,0,0,0,0,0,1.237711,1.175825,0,0,24.7773,7.299407,0,1.237711,-1.237711,14.1896,36.38353,0.1251909,1.293408,0,0,7.299407
8/9/2007 1:00:00 AM,0,0,-153.6771,90,0,0,33.29995,33.29995,2.192895,2.192895,0,-1,0,2.192895,0,0,0,0,0,2.30831,2.192895,0,0,26.15254,6.061696,0,2.30831,-2.30831,11.75643,30.14464,0.1251909,2.412184,0,0,6.061696
8/9/2007 2:00:00 AM,0,0,-132.4522,90,0,0,32.72837,32.72837,2.82371,2.82371,0,-1,0,2.82371,0,0,0,0,0,2.972327,2.82371,0,0,28.71733,3.753386,0,2.972327,-2.972327,8.623324,22.11104,0.1251909,3.106081,0,0,3.753386
8/9/2007 3:00:00 AM,0,0,-120.5411,90,0,0,32.36848,32.36848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.01991,0.781059,0,0,0,8.623324,22.11104,0.1251909,0,0,0,0.781059
8/9/2007 4:00:00 AM,0,0,-113.5216,90,0,0,32.05094,32.05094,1.283553,0.7420061,0,-1,0,0.7420061,0,0,0.5415472,0.6699026,0,0.781059,0.7420061,0,0,32.01991,0.781059,0,0.781059,-0.781059,7.800015,20,0.1251909,1.411909,0,0,0.781059
8/9/2007 5:00:00 AM,0,0,-109.0814,90,0,0,31.75456,31.75456,0.2656853,0.2656853,9.065685,0,2.629618,0.2656853,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1252978,0.2922538,0,12,0
8/9/2007 6:00:00 AM,0.02836528,0.04369931,-106.1621,92.46144,0.004097346,0.04499709,31.65479,31.53581,2.758097,2.758097,11.5581,0,3.260198,2.758097,1.631454,1.776357E-15,0,0,0.04499709,0,0,8.8,8.36,24.52775,7.524,8.404997,0,8.404997,23.70469,60.78113,0.1255169,3.033906,0.03599767,12,7.568997
8/9/2007 7:00:00 AM,0.1899609,14.34284,-104.2919,78.04733,0.1694163,1.816465,36.23418,31.29589,0.5864732,0.5864732,9.386474,0,2.710778,0.5864732,309.7268,0,0,0,1.816465,0,0,8.8,8.36,16.12276,15.0885,10.17647,0,10.17647,33.35893,85.53555,0.1256007,0.6451206,1.453172,12,16.90496
8/9/2007 8:00:00 AM,0.3505136,28.73373,-103.3315,63.70229,0.3340584,3.478862,41.65609,31.87453,6.492656,6.492656,0,0,0,6.492656,53.58149,0,8.881784E-16,0,3.478862,6.834375,6.492656,0,0,5.946291,24.24732,0,3.355513,-3.355513,29.82191,76.46628,0.1256007,7.141922,2.78309,0,27.72618
8/9/2007 9:00:00 AM,0.5418054,43.15167,-103.4709,49.55108,0.5220065,5.230388,48.59549,33.22233,2.187546,2.187546,0,-1,0,2.187546,239.0985,0,0,0,5.230388,2.30268,2.187546,0,0,9.674639,20.8918,2.927709,0,2.927709,32.59938,83.58798,0.1255412,2.4063,4.18431,0,26.12219
8/9/2007 10:00:00 AM,0.7580385,57.50654,-105.6189,35.87606,0.7328597,7.015002,56.47722,34.7536,0,0,0,0,0,0,0,0.2680717,0,0,7.015002,0,0,0,0,6.746931,23.52674,6.746931,0,6.746931,39.00008,100,0.1254045,0,5.612002,0,30.54174
8/9/2007 11:00:00 AM,0.7781768,71.51942,-113.8119,23.56912,0.7584413,7.160619,58.78116,36.25666,7.22962,7.22962,0,0,0,7.22962,99.04559,0,0,0,7.160619,7.610126,7.22962,0,0,0,29.59898,0,0.4495067,-0.4495067,38.52626,98.78507,0.1254045,7.952581,5.728495,0,36.7596
8/9/2007 12:00:00 PM,0.9361022,82.61862,-160.5067,16.1778,0.9101827,8.279243,64.85487,37.68914,0,0,0,0,0,0,0,7.779791,0,0,8.279243,0,0,0,0,0.4994519,29.14947,0.4994519,0,0.4994519,39.00008,100,0.1253943,0,6.623394,0,37.42871
8/9/2007 1:00:00 PM,1.062021,76.01254,121.0027,20.15397,1.030239,9.069385,70.01427,39.13573,9.724073,9.724073,3,0,1.095,9.724073,93.26733,1.991412,0,0,9.069385,7.077972,6.724073,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,10.69648,7.255507,12,38.66836
8/9/2007 2:00:00 PM,0.8473594,62.34941,107.2886,31.44321,0.8196408,7.472734,64.48797,40.03192,0,0,0,-1,0,0,0,7.472734,0,0,7.472734,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,0,5.978187,0,37.07171
8/9/2007 3:00:00 PM,0.5710183,48.05714,103.8895,44.81398,0.5532259,5.287569,56.73058,40.3283,2.194606,2.194606,0,0,0,2.194606,240.9348,2.977458,0,0,5.287569,2.310111,2.194606,0,0,0,29.59898,0,0,0,39.00008,100,0.1253943,2.414066,4.230055,0,34.88655
8/9/2007 4:00:00 PM,0.3514923,33.64718,103.2325,58.84933,0.3414387,3.377612,50.8399,40.7658,5.684333,5.684333,0,0,0,5.684333,59.41967,0,0,0,3.377612,5.983509,5.684333,0,0,0,29.59898,0,2.605897,-2.605897,36.25322,92.95679,0.1253943,6.252767,2.70209,0,32.97659
8/9/2007 5:00:00 PM,0.2156249,19.23969,103.861,73.14658,0.2039144,2.068602,46.40031,40.40592,3.025362,3.025362,0,0,0,3.025362,68.37537,0,0,0,2.068602,3.184591,3.025362,0,0,2.895441,26.99308,0,1.115989,-1.115989,35.07687,89.94051,0.1253943,3.327898,1.654882,0,29.06168
8/9/2007 6:00:00 PM,0.07702994,4.901638,105.4199,87.54727,0.04552466,0.4769087,40.56633,39.23453,5.640393,5.640393,0,0,0,5.640393,8.455239,0,0,0,0.4769087,5.937256,5.640393,0,0,4.135428,25.87709,0,5.460347,-5.460347,29.32116,75.1823,0.1253943,6.204432,0.381527,0,26.354
8/9/2007 7:00:00 PM,0,0,107.9479,90,0,0,38.14782,38.14782,4.55347,4.55347,0,-1,0,4.55347,0,0,0,0,0,4.793126,4.55347,0,0,10.20248,20.41674,0,4.793126,-4.793126,24.26875,62.22746,0.1253943,5.008817,0,0,20.41674
8/9/2007 8:00:00 PM,0,0,111.7892,90,0,0,37.17401,37.17401,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.52818,15.62362,0,0,0,24.26875,62.22746,0.1253943,0,0,0,15.62362
8/9/2007 9:00:00 PM,0,0,117.7533,90,0,0,36.08024,36.08024,5.308743,5.308743,0,-1,0,5.308743,0,0,8.881784E-16,0,0,5.588151,5.308743,0,0,15.52818,15.62362,0,5.588151,-5.588151,18.37833,47.12383,0.1253943,5.839617,0,0,15.62362
8/9/2007 10:00:00 PM,0,0,127.6148,90,0,0,35.12761,35.12761,1.141011,1.141011,0,-1,0,1.141011,0,0,0,0,0,1.201064,1.141011,0,0,21.73723,10.03547,0,1.201064,-1.201064,17.1123,43.87759,0.1253943,1.255112,0,0,10.03547
8/9/2007 11:00:00 PM,0,0,145.0735,90,0,0,34.39372,34.39372,1.206153,1.206153,0,-1,0,1.206153,0,0,2.220446E-16,0,0,1.269635,1.206153,0,0,23.07175,8.834404,0,1.269635,-1.269635,15.77398,40.44603,0.1253943,1.326768,0,0,8.834404
8/10/2007 12:00:00 AM,0,0,174.1973,90,0,0,33.80097,33.80097,2.374127,2.374127,0,-1,0,2.374127,0,0,0,0,0,2.499081,2.374127,0,0,24.48245,7.564769,0,2.499081,-2.499081,13.13972,33.69152,0.1253943,2.611539,0,0,7.564769
8/10/2007 1:00:00 AM,0,0,-153.3277,90,0,0,33.26467,33.26467,0.6371526,0.6371526,0,-1,0,0.6371526,0,0,1.110223E-16,0,0,0.670687,0.6371526,0,0,27.25921,5.065689,0,0.670687,-0.670687,12.43275,31.87879,0.1253943,0.7008678,0,0,5.065689
8/10/2007 2:00:00 AM,0,0,-132.0425,90,0,0,32.7072,32.7072,0.7962686,0.7962686,0,-1,0,0.7962686,0,0,1.110223E-16,0,0,0.8381775,0.7962686,0,0,28.00442,4.395001,0,0.8381775,-0.8381775,11.54924,29.61337,0.1253943,0.8758955,0,0,4.395001
8/10/2007 3:00:00 AM,0,0,-120.1723,90,0,0,32.34732,32.34732,2.236175,2.236175,0,-1,0,2.236175,0,0,4.440892E-16,0,0,2.353868,2.236175,0,0,28.93573,3.556824,0,2.353868,-2.353868,9.068043,23.25134,0.1253943,2.459792,0,0,3.556824
8/10/2007 4:00:00 AM,0,0,-113.1926,90,0,0,32.02977,32.02977,0.9188207,0.9188207,0,-1,0,0.9188207,0,0,0,0,0,0.9671797,0.9188207,0,0,31.55114,1.202956,0,0.9671797,-0.9671797,8.048546,20.63725,0.1253943,1.010703,0,0,1.202956
8/10/2007 5:00:00 AM,0,0,-108.7757,90,0,0,31.73339,31.73339,0.2320163,0.2320163,9.032016,0,2.6211,0.2320163,0,0,0,0,0,0,0,8.8,8.36,32.62578,0.2357761,8.36,0,8.36,15.97954,40.97309,0.1254987,0.2552179,0,12,0.2357761
