Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/10/2007 6:00:00 AM,0.003193029,0.0241554,-105.8633,92.43563,0.003153786,0.0346436,31.60621,31.51464,1.992528,1.992528,10.79253,0,3.066509,1.992528,1.738676,1.776357E-15,0,0,0.0346436,0,0,8.8,8.36,24.26578,7.759776,8.394644,0,8.394644,23.9434,61.3932,0.1256818,2.191781,0.02771488,12,7.79442
8/10/2007 7:00:00 AM,0.08785358,14.34353,-103.9828,78.00005,0.0868632,0.9433407,33.80153,31.27472,5.059277,5.059277,12,0,3.372,5.059277,18.64576,0,0,0,0.9433407,0,0,6.940723,6.593687,15.87114,15.31496,7.537028,0,7.537028,31.09365,79.72714,0.1258838,5.565205,0.7546725,12,16.2583
8/10/2007 8:00:00 AM,0.2559315,28.754,-102.9907,63.63136,0.2508202,2.647265,39.1825,31.85336,3.935869,3.935869,9.33837,0,2.698608,3.935869,67.25998,0,0,0,2.647265,0,0,5.402502,5.132377,8.334108,22.09828,7.779641,0,7.779641,38.47406,98.65125,0.1260127,4.329456,2.117812,12,24.74554
8/10/2007 9:00:00 AM,0.0672057,43.19362,-103.0643,49.4504,0.06685387,0.7210051,35.1269,33.17999,3.188916,3.188916,0,-1,0,3.188916,22.60973,0,0,0,0.7210051,3.356753,3.188916,0,0,0.5544673,29.09996,0,2.635748,-2.635748,35.69574,91.52736,0.1260127,3.507807,0.5768041,0,29.82096
8/10/2007 10:00:00 AM,0.1196452,57.57786,-105.077,35.7319,0.1190165,1.262887,38.18612,34.71127,6.313618,6.313618,0,0,0,6.313618,20.00259,0,8.881784E-16,0,1.262887,6.645914,6.313618,0,0,3.483076,26.46421,0,5.383026,-5.383026,30.02153,76.97814,0.1260127,6.94498,1.01031,0,27.7271
8/10/2007 11:00:00 AM,0.5150868,71.64693,-112.9542,23.35217,0.5094481,5.026898,51.27918,36.24254,3.834,3.834,0,0,0,3.834,131.1137,0,0,0,5.026898,4.035789,3.834,0,0,9.464216,21.08118,0.9911088,0,0.9911088,30.96178,79.38902,0.1259927,4.2174,4.021519,0,26.10808
8/10/2007 12:00:00 PM,0.7281278,82.90828,-159.9026,15.87891,0.7140366,6.737564,58.87537,37.66797,7.615011,7.615011,9.263778,0,2.679736,7.615011,88.4774,0,0,0,6.737564,0,0,1.648767,1.566328,8.473107,21.97318,8.303892,0,8.303892,38.83955,99.58838,0.1261073,8.376512,5.390051,12,28.71074
8/10/2007 1:00:00 PM,0.8421969,76.12527,119.8502,19.94084,0.8205385,7.523271,63.57922,39.11457,2.600367,2.600367,0,0,0,2.600367,289.3158,4.616827,0,0,7.523271,2.737228,2.600367,0,0,0.1692155,29.44668,0.1692155,0,0.1692155,39.00008,100,0.1261039,2.860404,6.018617,0,36.96996
8/10/2007 2:00:00 PM,0.6361476,62.37717,106.6457,31.33065,0.622471,5.887848,58.47128,39.98958,0,0,0,-1,0,0,0,5.887848,0,0,5.887848,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1261039,0,4.710279,0,35.48683
8/10/2007 3:00:00 PM,0.4059145,48.04918,103.4416,44.75692,0.400219,3.930286,52.10672,40.28596,3.051774,3.051774,0,0,0,3.051774,128.7869,0.7178926,0,0,3.930286,3.212393,3.051774,0,0,0,29.59898,0,0,0,39.00008,100,0.1261039,3.356951,3.144229,0,33.52926
8/10/2007 4:00:00 PM,0.3865245,33.61568,102.8748,58.82709,0.3728079,3.669052,51.7312,40.72346,3.47183,3.47183,0,0,0,3.47183,105.6806,0.01449405,0,0,3.669052,3.654558,3.47183,0,0,0,29.59898,0,0,0,39.00008,100,0.1261039,3.819013,2.935241,0,33.26803
8/10/2007 5:00:00 PM,0.1550865,19.18843,103.5486,73.15015,0.1520125,1.555613,44.83348,40.37064,7.654918,7.654918,6.177085,0,1.898803,7.654918,20.32175,2.220446E-16,0,0,1.555613,1.555613,1.477833,0,0,0,29.59898,0,0,0,39.00008,100,0.1261039,8.420409,1.244491,12,31.15459
8/10/2007 6:00:00 PM,0.04117611,4.831046,105.1278,87.57293,0.03830523,0.401816,40.31961,39.19925,10.70994,10.70994,10.32822,0,2.949039,10.70994,3.751804,0,0,0,0.401816,0.401816,0.3817252,0,0,0,29.59898,0,0,0,39.00008,100,0.1261039,11.78094,0.3214528,12,30.00079
8/10/2007 7:00:00 PM,0,0,107.659,90,0,0,38.12664,38.12664,7.61754,7.61754,0,-1,0,7.61754,0,0,8.881784E-16,0.01929422,0,8.018463,7.61754,0,0,0,29.59898,0,8.018463,-8.018463,30.54788,78.32773,0.1261039,8.379294,0,0,29.59898
8/10/2007 8:00:00 PM,0,0,111.4891,90,0,0,37.13167,37.13167,5.383935,5.383935,0,-1,0,5.383935,0,0,8.881784E-16,0,0,5.667301,5.383935,0,0,8.909404,21.58051,0,5.667301,-5.667301,24.57402,63.01017,0.1261039,5.922329,0,0,21.58051
8/10/2007 9:00:00 PM,0,0,117.43,90,0,0,36.0379,36.0379,7.948825,7.948825,0,-1,0,7.948825,0,0,0,0.3837078,0,8.367185,7.948825,0,0,15.2064,15.91321,0,8.367185,-8.367185,15.75423,40.39538,0.1261039,8.743708,0,0,15.91321
8/10/2007 10:00:00 PM,0,0,127.2682,90,0,0,35.08527,35.08527,1.352483,1.352483,0,-1,0,1.352483,0,0,2.220446E-16,0,0,1.423666,1.352483,0,0,24.50328,7.54603,0,1.423666,-1.423666,14.25355,36.5475,0.1261039,1.487731,0,0,7.54603
8/10/2007 11:00:00 PM,0,0,144.772,90,0,0,34.35138,34.35138,2.667834,2.667834,0,-1,0,2.667834,0,0,4.440892E-16,0,0,2.808246,2.667834,0,0,26.08513,6.122364,0,2.808246,-2.808246,11.2934,28.95738,0.1261039,2.934617,0,0,6.122364
8/11/2007 12:00:00 AM,0,0,174.1983,90,0,0,33.75863,33.75863,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,29.2054,3.314118,0,0,0,11.2934,28.95738,0.1261039,0,0,0,3.314118
8/11/2007 1:00:00 AM,0,0,-152.9626,90,0,0,33.22233,33.22233,1.844818,1.844818,0,-1,0,1.844818,0,0,0,0,0,1.941914,1.844818,0,0,29.2054,3.314118,0,1.941914,-1.941914,9.246446,23.70879,0.1261039,2.0293,0,0,3.314118
8/11/2007 2:00:00 AM,0,0,-131.6207,90,0,0,32.68603,32.68603,0.06481299,0.06481299,0,-1,0,0.06481299,0,0,1.387779E-17,0,0,0.06822419,0.06481299,0,0,31.36308,1.372204,0,0.06822419,-0.06822419,9.174531,23.52439,0.1261039,0.07129429,0,0,1.372204
8/11/2007 3:00:00 AM,0,0,-119.7951,90,0,0,32.3332,32.3332,1.242225,1.23878,0,-1,0,1.23878,0,0,0.003444696,0.1276672,0,1.303979,1.23878,0,0,31.43889,1.303979,0,1.303979,-1.303979,7.800015,20,0.1261039,1.366448,0,0,1.303979
8/11/2007 4:00:00 AM,0,0,-112.8572,90,0,0,31.99449,31.99449,1.643916,0,0,-1,0,0,0,0,1.643916,1.808308,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261039,1.808308,0,0,0
8/11/2007 5:00:00 AM,0,0,-108.4647,90,0,0,31.71222,31.71222,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1261039,0,0,0,0
8/11/2007 6:00:00 AM,0.02029728,0.006454117,-105.5594,92.40717,0.01167709,0.12812,31.83259,31.49347,1.490082,1.490082,10.29008,0,2.939391,1.490082,8.598184,0,0,0,0.12812,0,0,8.8,8.36,32.88775,0,8.48812,0,8.48812,15.85255,40.64749,0.1262607,1.63909,0.102496,12,0.12812
8/11/2007 7:00:00 AM,0.1893498,14.34598,-103.6686,77.95018,0.1698476,1.821309,36.21137,31.2606,4.350649,4.350649,12,0,3.372,4.350649,41.86293,0,0,0,1.821309,0,0,7.649351,7.266883,24.39963,7.639308,9.088192,0,9.088192,24.47437,62.75467,0.1264818,4.785714,1.457047,12,9.460617
8/11/2007 8:00:00 AM,0.3084399,28.77588,-102.6444,63.55791,0.2983277,3.125346,40.55954,31.83219,1.159818,1.159818,9.959818,0,2.855834,1.159818,269.4687,1.776357E-15,0,0,3.125346,0,0,8.8,8.36,15.31144,15.81868,11.48535,0,11.48535,35.37033,90.69296,0.1265623,1.2758,2.500277,12,18.94403
8/11/2007 9:00:00 AM,0.5967773,43.23693,-102.6509,49.34725,0.5729027,5.692288,50.07269,33.17999,6.823964,6.823964,0,-1,0,6.823964,83.41615,0,0,0,5.692288,7.18312,6.823964,0,0,3.826095,26.15549,0,1.490832,-1.490832,33.79885,86.66354,0.1265623,7.506361,4.55383,0,31.84778
8/11/2007 10:00:00 AM,0.872861,57.65007,-104.5249,35.5852,0.8429695,7.911497,59.76637,34.71127,2.057364,2.057364,0,0,0,2.057364,384.5453,0.2632755,0,0,7.911497,2.165646,2.057364,0,0,5.482575,24.66466,5.482575,0,5.482575,39.00008,100,0.1264516,2.2631,6.329197,0,32.57616
8/11/2007 11:00:00 AM,0.8792625,71.77452,-112.0736,23.13196,0.8550838,7.932427,61.67635,36.22137,0.05183367,0.05183367,0,0,0,0.05183367,15303.62,7.877865,0,0,7.932427,0.05456176,0.05183367,0,0,0,29.59898,0,0,0,39.00008,100,0.1264516,0.05701704,6.345942,0,37.53141
8/11/2007 12:00:00 PM,0.8216382,83.20236,-159.2539,15.57505,0.8028665,7.45402,61.54475,37.6468,6.641279,6.641279,0,0,0,6.641279,112.2377,0.4631999,0,0,7.45402,6.99082,6.641279,0,0,0,29.59898,0,0,0,39.00008,100,0.1264516,7.305407,5.963216,0,37.053
8/11/2007 1:00:00 PM,0.518332,76.23218,118.6574,19.72799,0.5130636,4.975085,54.28135,39.10045,5.354944,5.354944,0,0,0,5.354944,92.90639,0,0,0,4.975085,5.636783,5.354944,0,0,0,29.59898,0,0.6616979,-0.6616979,38.30259,98.21156,0.1264516,5.890438,3.980068,0,34.57406
8/11/2007 2:00:00 PM,0.4986885,62.40019,105.9909,31.22054,0.492501,4.768744,54.52976,39.9543,4.191469,4.191469,0,-1,0,4.191469,113.7726,0,0,0,4.768744,4.412073,4.191469,0,0,0.7352198,28.93728,0.3566712,0,0.3566712,38.64096,99.07918,0.1264444,4.610616,3.814995,0,33.70602
8/11/2007 3:00:00 PM,0.5492914,48.03714,102.9867,44.70263,0.53412,5.124758,56.078,40.25067,4.676342,4.676342,0,0,0,4.676342,109.5891,0,0,0,5.124758,4.922465,4.676342,0,0,0.3785487,29.25828,0.2022935,0,0.2022935,38.83287,99.57126,0.1264403,5.143976,4.099807,0,34.38304
8/11/2007 4:00:00 PM,0.509588,33.58047,102.5119,58.80761,0.4814126,4.650152,54.9403,40.68818,2.784295,2.784295,0,0,0,2.784295,167.0136,1.54306,0,0,4.650152,2.930837,2.784295,0,0,0.1762551,29.44035,0.1762551,0,0.1762551,39.00008,100,0.1264367,3.062725,3.720122,0,34.0905
8/11/2007 5:00:00 PM,0.2809538,19.13367,103.2316,73.15643,0.2548434,2.563957,47.87131,40.37064,6.562121,6.562121,0,0,0,6.562121,39.07207,8.881784E-16,0,0,2.563957,6.907496,6.562121,0,0,0,29.59898,0,4.343539,-4.343539,34.42159,88.2603,0.1264367,7.218333,2.051166,0,32.16293
8/11/2007 6:00:00 PM,0.07413653,4.757072,104.8315,87.60123,0.04469858,0.4684597,40.48562,39.17807,3.992244,3.992244,0,0,0,3.992244,11.73425,0,8.881784E-16,0,0.4684597,4.202362,3.992244,0,0,4.826154,25.25544,0,3.733902,-3.733902,30.48571,78.16833,0.1264367,4.391469,0.3747678,0,25.7239
8/11/2007 7:00:00 PM,0,0,107.3659,90,0,0,38.10548,38.10548,5.520009,5.520009,0,-1,0,5.520009,0,0,0,0,0,5.810535,5.520009,0,0,8.974935,21.52154,0,5.810535,-5.810535,24.36086,62.46363,0.1264367,6.07201,0,0,21.52154
8/11/2007 8:00:00 PM,0,0,111.1846,90,0,0,37.13167,37.13167,3.612294,3.612294,0,-1,0,3.612294,0,0,4.440892E-16,0,0,3.802415,3.612294,0,0,15.43109,15.711,0,3.802415,-3.802415,20.35277,52.18648,0.1264367,3.973523,0,0,15.711
8/11/2007 9:00:00 PM,0,0,117.1014,90,0,0,36.0379,36.0379,2.791375,2.791375,0,-1,0,2.791375,0,0,4.440892E-16,0,0,2.93829,2.791375,0,0,19.65599,11.90859,0,2.93829,-2.93829,17.25554,44.24488,0.1264367,3.070513,0,0,11.90859
8/11/2007 10:00:00 PM,0,0,126.9153,90,0,0,35.07115,35.07115,2.112642,2.112642,0,-1,0,2.112642,0,0,4.440892E-16,0,0,2.223833,2.112642,0,0,22.92076,8.970297,0,2.223833,-2.223833,14.91141,38.23431,0.1264367,2.323906,0,0,8.970297
8/11/2007 11:00:00 PM,0,0,144.4646,90,0,0,34.35138,34.35138,0.04531885,0.04531885,0,-1,0,0.04531885,0,0,6.938894E-18,0,0,0.04770406,0.04531885,0,0,25.39168,6.746463,0,0.04770406,-0.04770406,14.86113,38.10538,0.1264367,0.04985074,0,0,6.746463
8/12/2007 12:00:00 AM,0,0,174.2045,90,0,0,33.7798,33.7798,0.6256244,0.6256244,0,-1,0,0.6256244,0,0,1.110223E-16,0,0,0.6585521,0.6256244,0,0,25.44469,6.698759,0,0.6585521,-0.6585521,14.16695,36.32545,0.1264367,0.6881869,0,0,6.698759
8/12/2007 1:00:00 AM,0,0,-152.5814,90,0,0,33.22233,33.22233,1.817712,1.817712,0,-1,0,1.817712,0,0,2.220446E-16,0,0,1.913381,1.817712,0,0,26.17641,6.040207,0,1.913381,-1.913381,12.15007,31.15397,0.1264367,1.999483,0,0,6.040207
8/12/2007 2:00:00 AM,0,0,-131.1869,90,0,0,32.66486,32.66486,1.347026,1.347026,0,-1,0,1.347026,0,0,2.220446E-16,0,0,1.417922,1.347026,0,0,28.30239,4.126826,0,1.417922,-1.417922,10.65545,27.32161,0.1264367,1.481729,0,0,4.126826
8/12/2007 3:00:00 AM,0,0,-119.4097,90,0,0,32.3332,32.3332,0.4660712,0.4660712,0,-1,0,0.4660712,0,0,5.551115E-17,0,0,0.4906013,0.4660712,0,0,29.87786,2.708904,0,0.4906013,-0.4906013,10.13831,25.99562,0.1264367,0.5126784,0,0,2.708904
8/12/2007 4:00:00 AM,0,0,-112.5155,90,0,0,31.99449,31.99449,0.5477847,0.5477847,0,-1,0,0.5477847,0,0,0,0,0,0.5766155,0.5477847,0,0,30.42297,2.218302,0,0.5766155,-0.5766155,9.530505,24.43715,0.1264367,0.6025631,0,0,2.218302
8/12/2007 5:00:00 AM,0,0,-108.1484,90,0,0,31.67694,31.67694,0.3778872,0.3778872,0,0,0,0.3778872,0,0,5.551115E-17,0,0,0.397776,0.3778872,0,0,31.06366,1.641687,0,0.397776,-0.397776,9.111213,23.36204,0.1264367,0.4156759,0,0,1.641687
8/12/2007 6:00:00 AM,0.009359147,0,-105.2507,90,0,0,31.47936,31.47936,1.273027,1.273027,10.07303,0,2.884476,1.273027,0,0,0,0,0,0,0,8.8,8.36,31.50563,1.243911,8.36,0,8.36,17.04221,43.69788,0.1265851,1.40033,0,12,1.243911
8/12/2007 7:00:00 AM,0.03740525,14.35019,-103.3495,77.89777,0.03715865,0.4066747,32.31902,31.23943,7.932763,7.932763,12,0,3.372,7.932763,5.126519,0,0,0,0.4066747,0,0,4.067237,3.863875,23.14563,8.767911,4.270549,0,4.270549,21.09361,54.08606,0.1266983,8.72604,0.3253397,12,9.174585
8/12/2007 8:00:00 AM,0.1136069,28.79933,-102.2927,63.48201,0.1129075,1.217862,35.09901,31.81102,6.352427,6.352427,12,0,3.372,6.352427,19.17161,0,0,0,1.217862,0,0,5.647573,5.365194,18.87508,12.61141,6.583057,0,6.583057,27.33884,70.09945,0.1268699,6.987669,0.97429,12,13.82927
8/12/2007 9:00:00 AM,0.1020603,43.28151,-102.2308,49.24173,0.1015115,1.08915,36.10332,33.14471,4.086692,4.086692,0,-1,0,4.086692,26.65115,0,8.881784E-16,0,1.08915,4.301781,4.086692,0,0,12.29202,18.53616,0,3.212631,-3.212631,23.95243,61.41637,0.1268699,4.495361,0.8713202,0,19.62531
8/12/2007 10:00:00 AM,0.1450973,57.72302,-103.9629,35.43609,0.1443278,1.525736,38.88524,34.66893,2.220344,2.220344,0,0,0,2.220344,68.71619,0,0,0,1.525736,2.337204,2.220344,0,0,15.86161,15.32353,0,0.8114685,-0.8114685,23.09707,59.22313,0.1268699,2.442378,1.220588,0,16.84926
8/12/2007 11:00:00 AM,0.1843489,71.9019,-111.1698,22.90864,0.1833761,1.911014,41.52672,36.15786,2.17242,2.17242,0,0,0,2.17242,87.96705,0,0,0,1.911014,2.286758,2.17242,0,0,16.76324,14.51206,0,0.3757441,-0.3757441,22.701,58.20757,0.1268699,2.389662,1.528811,0,16.42307
8/12/2007 12:00:00 PM,0.1502787,83.50071,-158.5535,15.26629,0.1495015,1.554241,41.96904,37.59035,5.319354,5.319354,0,0,0,5.319354,29.21861,0,8.881784E-16,0,1.554241,5.59932,5.319354,0,0,17.18074,14.13631,0,4.045079,-4.045079,18.43711,47.27455,0.1268699,5.85129,1.243393,0,15.69055
8/12/2007 1:00:00 PM,0.2326669,76.33279,117.4245,19.51572,0.2314213,2.354772,45.85806,39.05811,1.860239,1.860239,0,0,0,1.860239,126.5844,0,0,0,2.354772,1.958146,1.860239,0,0,21.67527,10.09123,0.3966258,0,0.3966258,18.81338,48.23935,0.1268619,2.046263,1.883818,0,12.44601
8/12/2007 2:00:00 PM,0.1860973,62.41829,105.3245,31.11308,0.1850996,1.888794,45.34852,39.91196,0.8525555,0.8525555,0,-1,0,0.8525555,221.545,0,0,0,1.888794,0.8974268,0.8525555,0,0,21.27864,10.4482,0.9913675,0,0.9913675,19.75388,50.65086,0.1268419,0.9378111,1.511036,0,12.33699
8/12/2007 3:00:00 PM,0.1958351,48.02094,102.5251,44.6512,0.1947224,1.980553,45.93029,40.20833,0.329497,0.329497,0,0,0,0.329497,601.0837,0,0,0,1.980553,0.346839,0.329497,0,0,20.28728,11.34043,1.633714,0,1.633714,21.30375,54.6249,0.1268089,0.3624467,1.584442,0,13.32098
8/12/2007 4:00:00 PM,0.0851464,33.5415,102.1438,58.79096,0.08467274,0.8746625,43.13525,40.6529,6.724793,6.724793,0,0,0,6.724793,13.00653,0,1.776357E-15,0,0.8746625,7.07873,6.724793,0,0,18.65356,12.81077,0,6.204068,-6.204068,14.76409,37.85657,0.1268089,7.397273,0.69973,0,13.68543
8/12/2007 5:00:00 PM,0.1070276,19.07539,102.9103,73.16546,0.1061413,1.094845,43.39839,40.28596,5.29954,5.29954,0,0,0,5.29954,20.65924,0,0,0,1.094845,5.578463,5.29954,0,0,25.54697,6.606703,0,4.483619,-4.483619,10.03794,25.73826,0.1268089,5.829494,0.8758757,0,7.701548
8/12/2007 6:00:00 PM,0.07586631,4.67973,104.5312,87.63217,0.04437779,0.4652816,40.41265,39.11457,10.44932,10.44932,12,0,3.372,10.44932,4.452746,0,0,0,0.4652816,0,0,1.550682,1.473148,30.52877,2.123085,1.93843,0,1.93843,11.8769,30.45353,0.1268589,11.49425,0.3722253,12,2.588366
8/12/2007 7:00:00 PM,0,0,107.0687,90,0,0,38.04902,38.04902,6.342404,3.674288,0,-1,0,3.674288,0,0,2.668116,3.302357,0,3.867671,3.674288,0,0,28.59034,3.867671,0,3.867671,-3.867671,7.800015,20,0.1268589,6.976644,0,0,3.867671
8/12/2007 8:00:00 PM,0,0,110.8755,90,0,0,37.07522,37.07522,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0,0,0,0
8/12/2007 9:00:00 PM,0,0,116.7677,90,0,0,36.00262,36.00262,1.997562,0,0,-1,0,0,0,0,1.997562,2.197318,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,2.197318,0,0,0
8/12/2007 10:00:00 PM,0,0,126.5561,90,0,0,35.04998,35.04998,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0,0,0,0
8/12/2007 11:00:00 PM,0,0,144.1509,90,0,0,34.33727,34.33727,1.067551,0,0,-1,0,0,0,0,1.067551,1.174306,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,1.174306,0,0,0
8/13/2007 12:00:00 AM,0,0,174.2161,90,0,0,33.73746,33.73746,0.9498855,0,0,-1,0,0,0,0,0.9498855,1.044874,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,1.044874,0,0,0
8/13/2007 1:00:00 AM,0,0,-152.1837,90,0,0,33.20116,33.20116,0.4696763,0,0,-1,0,0,0,0,0.4696763,0.5166439,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0.5166439,0,0,0
8/13/2007 2:00:00 AM,0,0,-130.7408,90,0,0,32.65075,32.65075,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0,0,0,0
8/13/2007 3:00:00 AM,0,0,-119.0161,90,0,0,32.31203,32.31203,0.08697969,0,0,-1,0,0,0,0,0.08697969,0.09567767,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0.09567767,0,0,0
8/13/2007 4:00:00 AM,0,0,-112.1677,90,0,0,31.97332,31.97332,0.8318121,0,0,-1,0,0,0,0,0.8318121,0.9149933,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0.9149933,0,0,0
8/13/2007 5:00:00 AM,0,0,-107.8268,90,0,0,31.67694,31.67694,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1268589,0,0,0,0
8/13/2007 6:00:00 AM,0.01398019,0,-104.9371,90,0,0,31.47936,31.47936,0.7455497,0.7455497,9.545549,0,2.751024,0.7455497,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1269826,0.8201047,0,12,0
8/13/2007 7:00:00 AM,0.06417254,14.35613,-103.0256,77.84283,0.06366485,0.6939768,33.09031,31.23943,1.430661,1.430661,10.23066,0,2.924357,1.430661,48.50743,0,0,0,0.6939768,0,0,8.8,8.36,24.52775,7.524,9.053977,0,9.053977,24.32036,62.35978,0.1271224,1.573727,0.5551814,12,8.217977
8/13/2007 8:00:00 AM,0.1434486,28.82431,-101.9356,63.40371,0.1425122,1.530302,35.94998,31.7969,0.2575369,0.2575369,9.057537,0,2.627557,0.2575369,594.2067,0,0,0,1.530302,0,0,8.8,8.36,15.47378,15.67258,9.890302,0,9.890302,33.70313,86.41811,0.1271929,0.2832907,1.224241,12,17.20288
8/13/2007 9:00:00 AM,0.3586459,43.32728,-101.8041,49.1339,0.35403,3.649649,43.50585,33.12354,4.70818,4.70818,0,-1,0,4.70818,77.51717,0,0,0,3.649649,4.95598,4.70818,0,0,5.583475,24.57385,0,1.306331,-1.306331,32.32613,82.88736,0.1271929,5.178998,2.919719,0,28.2235
8/13/2007 10:00:00 AM,0.6288697,57.79659,-103.3909,35.28469,0.6146953,6.012328,52.7995,34.63364,4.474065,4.474065,0,0,0,4.474065,134.3818,0,0,0,6.012328,4.709542,4.474065,0,0,7.034954,23.26752,1.302786,0,1.302786,33.56207,86.0564,0.1271667,4.921471,4.809862,0,29.27985
8/13/2007 11:00:00 AM,0.3344821,72.02881,-110.2425,22.68239,0.3325321,3.382254,45.92937,36.15786,0,0,0,0,0,0,0,0,0,0,3.382254,0,0,0,0,5.732168,24.44003,3.382254,0,3.382254,36.77076,94.2838,0.1270987,0,2.705804,0,27.82228
8/13/2007 12:00:00 PM,0.4970393,83.80312,-157.7924,14.95272,0.4928041,4.838399,52.14615,37.59035,8.107685,8.107685,5.743624,0,1.789137,8.107685,59.6767,4.440892E-16,0,0,4.838399,2.488486,2.364062,0,0,2.349914,27.48406,2.349914,0,2.349914,39.00008,100,0.1271507,8.918454,3.870719,12,32.32246
8/13/2007 1:00:00 PM,0.2929652,76.42659,116.1525,19.30434,0.2913598,2.93566,47.61053,39.03695,0,0,0,0,0,0,0,2.93566,0,0,2.93566,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,0,2.348528,0,32.53464
8/13/2007 2:00:00 PM,0.2127854,62.43129,104.647,31.00847,0.2116333,2.150644,46.08932,39.86962,0,0,0,-1,0,0,0,2.150644,0,0,2.150644,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271507,0,1.720515,0,31.74962
8/13/2007 3:00:00 PM,0.4119461,48.0005,102.0569,44.60275,0.4062973,3.988424,52.174,40.17305,6.208212,6.208212,0,0,0,6.208212,64.24432,0,0,0,3.988424,6.53496,6.208212,0,0,0,29.59898,0,2.546536,-2.546536,36.31579,93.11723,0.1271507,6.829033,3.190739,0,33.5874
8/13/2007 4:00:00 PM,0.2636203,33.49873,101.7708,58.77718,0.2603294,2.613283,48.26816,40.6035,5.449512,5.449512,0,0,0,5.449512,47.95443,0,0,0,2.613283,5.736329,5.449512,0,0,2.829485,27.05244,0,3.123046,-3.123046,33.02382,84.67628,0.1271507,5.994463,2.090626,0,29.66572
8/13/2007 5:00:00 PM,0.05855362,19.01359,102.5847,73.17724,0.05818112,0.6048375,41.97589,40.27184,0,0,0,0,0,0,0,0,0,0,0.6048375,0,0,0,0,6.299536,23.9294,0.6048375,0,0.6048375,33.59761,86.14755,0.1271386,0,0.48387,0,24.53423
8/13/2007 6:00:00 PM,0.01697569,4.599037,104.2268,87.66576,0.0167632,0.1765578,39.56927,39.07928,3.608014,3.608014,0,0,0,3.608014,4.89349,0,0,0,0.1765578,3.79791,3.608014,0,0,5.694698,24.47375,0,3.621352,-3.621352,29.78037,76.35978,0.1271386,3.968816,0.1412463,0,24.65031
8/13/2007 7:00:00 PM,0,0,106.7675,90,0,0,38.02785,38.02785,6.514795,6.514795,0,-1,0,6.514795,0,0,8.881784E-16,0,0,6.857679,6.514795,0,0,9.718423,20.8524,0,6.857679,-6.857679,22.55174,57.82487,0.1271386,7.166275,0,0,20.8524
8/13/2007 8:00:00 PM,0,0,110.5621,90,0,0,37.05405,37.05405,0.1650194,0.1650194,0,-1,0,0.1650194,0,0,2.775558E-17,0,0,0.1737047,0.1650194,0,0,17.33807,13.99472,0,0.1737047,-0.1737047,22.36864,57.35538,0.1271386,0.1815214,0,0,13.99472
8/13/2007 9:00:00 PM,0,0,116.4288,90,0,0,35.96028,35.96028,3.024851,3.024851,0,-1,0,3.024851,0,0,4.440892E-16,0,0,3.184053,3.024851,0,0,17.53107,13.82101,0,3.184053,-3.184053,19.01236,48.74953,0.1271386,3.327336,0,0,13.82101
8/13/2007 10:00:00 PM,0,0,126.1904,90,0,0,34.98647,34.98647,0.3030089,0.3030089,0,-1,0,0.3030089,0,0,5.551115E-17,0,0,0.3189567,0.3030089,0,0,21.06891,10.63696,0,0.3189567,-0.3189567,18.67615,47.88746,0.1271386,0.3333097,0,0,10.63696
8/13/2007 11:00:00 PM,0,0,143.8309,90,0,0,34.27376,34.27376,1.437853,1.437853,0,-1,0,1.437853,0,0,2.220446E-16,0,0,1.51353,1.437853,0,0,21.42331,10.318,0,1.51353,-1.51353,17.08075,43.7967,0.1271386,1.581639,0,0,10.318
8/14/2007 12:00:00 AM,0,0,174.2335,90,0,0,33.70218,33.70218,0.6512595,0.6512595,0,-1,0,0.6512595,0,0,0,0,0,0.6855364,0.6512595,0,0,23.10501,8.804474,0,0.6855364,-0.6855364,16.35813,41.94383,0.1271386,0.7163855,0,0,8.804474
8/14/2007 1:00:00 AM,0,0,-151.7691,90,0,0,33.16588,33.16588,0.02832369,0.02832369,0,-1,0,0.02832369,0,0,3.469447E-18,0,0,0.02981441,0.02832369,0,0,23.86671,8.118937,0,0.02981441,-0.02981441,16.3267,41.86325,0.1271386,0.03115605,0,0,8.118937
8/14/2007 2:00:00 AM,0,0,-130.2827,90,0,0,32.62958,32.62958,1.61005,1.61005,0,-1,0,1.61005,0,0,2.220446E-16,0,0,1.69479,1.61005,0,0,23.89984,8.089123,0,1.69479,-1.69479,14.54023,37.28258,0.1271386,1.771055,0,0,8.089123
8/14/2007 3:00:00 AM,0,0,-118.6143,90,0,0,32.29086,32.29086,0.5686826,0.5686826,0,-1,0,0.5686826,0,0,1.110223E-16,0,0,0.5986133,0.5686826,0,0,25.78294,6.394333,0,0.5986133,-0.5986133,13.90924,35.66465,0.1271386,0.6255509,0,0,6.394333
8/14/2007 4:00:00 AM,0,0,-111.8138,90,0,0,31.95215,31.95215,0.7427315,0.7427315,0,-1,0,0.7427315,0,0,0,0,0,0.7818226,0.7427315,0,0,26.44806,5.79572,0,0.7818226,-0.7818226,13.08513,33.55154,0.1271386,0.8170046,0,0,5.79572
8/14/2007 5:00:00 AM,0,0,-107.5002,90,0,0,31.65577,31.65577,1.288181,1.288181,0,0,0,1.288181,0,0,2.220446E-16,0,0,1.355981,1.288181,0,0,27.31676,5.013897,0,1.355981,-1.355981,11.6558,29.8866,0.1271386,1.417,0,0,5.013897
8/14/2007 6:00:00 AM,0.02357303,0,-104.6188,90,0,0,31.45819,31.45819,1.175245,1.175245,0,0,0,1.175245,0,0,2.220446E-16,0,0,1.2371,1.175245,0,0,28.8234,3.657917,0,1.2371,-1.2371,10.35178,26.54297,0.1271386,1.29277,0,0,3.657917
8/14/2007 7:00:00 AM,0.1680395,14.36378,-102.6969,77.78542,0.1559209,1.675767,35.78263,31.23943,0.7996253,0.7996253,0,0,0,0.7996253,209.569,0,0,0,1.675767,0.8417108,0.7996253,0,0,30.19796,2.420816,0.8340561,0,0.8340561,11.14303,28.57183,0.1271218,0.8795878,1.340614,0,4.096583
8/14/2007 8:00:00 AM,0.3354567,28.85076,-101.5732,63.32307,0.3229274,3.370406,41.24934,31.7969,4.316446,4.316446,12,0,3.372,4.316446,78.08289,0,0,0,3.370406,0,0,7.683554,7.299376,29.3639,3.171467,10.66978,0,10.66978,21.26528,54.52625,0.1273069,4.748091,2.696325,12,6.541873
8/14/2007 9:00:00 AM,0.6576165,43.37416,-101.3708,49.02388,0.6311594,6.211401,51.73845,33.10237,2.407291,2.407291,0,-1,0,2.407291,258.0245,0,0,0,6.211401,2.53399,2.407291,0,0,18.69412,12.77427,3.677411,0,3.677411,24.75398,63.47161,0.1272331,2.64802,4.969121,0,18.98567
8/14/2007 10:00:00 AM,0.6223646,57.87061,-102.8089,35.13115,0.6090227,5.963473,52.60784,34.61247,0.2420426,0.2420426,0,0,0,0.2420426,2463.812,0,0,0,5.963473,0.2547817,0.2420426,0,0,15.01671,16.08394,5.708692,0,5.708692,30.16972,77.35809,0.1271187,0.2662469,4.770779,0,22.04741
8/14/2007 11:00:00 AM,0.9446738,72.15494,-109.2912,22.45337,0.9199702,8.435264,63.57286,36.14375,6.563366,6.563366,0,0,0,6.563366,128.5204,0,0,0,8.435264,6.908806,6.563366,0,0,9.308017,21.22176,1.526457,0,1.526457,31.61784,81.07123,0.1270882,7.219703,6.74821,0,29.65703
8/14/2007 12:00:00 PM,1.034909,84.10938,-156.9602,14.63443,1.009216,9.013413,67.76221,37.56918,1.676179,1.676179,0,0,0,1.676179,537.7358,0,0,0,9.013413,1.764399,1.676179,0,0,7.781559,22.59558,7.249014,0,7.249014,38.49486,98.70457,0.1269433,1.843797,7.210731,0,31.60899
8/14/2007 1:00:00 PM,0.8598922,76.51311,114.8421,19.09416,0.8398494,7.677098,64.06616,39.01577,2.619178,2.619178,0,0,0,2.619178,293.111,4.387524,0,0,7.677098,2.75703,2.619178,0,0,0.5325452,29.11969,0.5325452,0,0.5325452,39.00008,100,0.1269327,2.881096,6.141679,0,36.79679
8/14/2007 2:00:00 PM,0.8735093,62.43906,103.9588,30.90687,0.8482639,7.700702,65.1727,39.84845,4.01332,4.01332,0,-1,0,4.01332,191.8786,3.476154,0,0,7.700702,4.224548,4.01332,0,0,0,29.59898,0,0,0,39.00008,100,0.1269327,4.414653,6.160562,0,37.29968
8/14/2007 3:00:00 PM,0.6405296,47.97574,101.5824,44.55738,0.6194909,5.857779,58.52474,40.13071,0.8852245,0.8852245,0,0,0,0.8852245,661.7281,4.925963,0,0,5.857779,0.9318152,0.8852245,0,0,0,29.59898,0,0,0,39.00008,100,0.1269327,0.9737469,4.686223,0,35.45676
8/14/2007 4:00:00 PM,0.5385787,33.45214,101.3931,58.76635,0.5096321,4.901764,55.66477,40.56822,9.138567,9.138567,4.48189,0,1.469918,9.138567,53.63822,0,0,0,4.901764,4.901764,4.656676,0,0,0,29.59898,0,0,0,39.00008,100,0.1269327,10.05242,3.921412,12,34.50074
8/14/2007 5:00:00 PM,0.3206197,18.94825,102.255,73.1918,0.2884388,2.88832,48.70366,40.20833,3.177475,3.177475,0,0,0,3.177475,90.89983,0,0,0,2.88832,3.344711,3.177475,0,0,0,29.59898,0,0.456391,-0.456391,38.519,98.76647,0.1269327,3.495223,2.310656,0,32.4873
8/14/2007 6:00:00 PM,0.0757992,4.515015,103.9186,87.70197,0.04359452,0.4573711,40.29081,39.01577,8.138322,8.138322,8.185566,0,2.406948,8.138322,5.619968,0,0,0,0.4573711,0,0,0.04724357,0.04488138,0.5071012,29.14259,0.5022525,0,0.5022525,38.99548,99.9882,0.1269439,8.952154,0.3658969,12,29.59996
8/14/2007 7:00:00 PM,0,0,106.4623,90,0,0,37.96434,37.96434,3.658792,3.658792,0,-1,0,3.658792,0,0,4.440892E-16,0,0,3.851361,3.658792,0,0,0.004848682,29.59461,0,3.851361,-3.851361,34.93579,89.57877,0.1269439,4.024672,0,0,29.59461
8/14/2007 8:00:00 PM,0,0,110.2444,90,0,0,36.99759,36.99759,3.546513,3.546513,0,-1,0,3.546513,0,0,4.440892E-16,0,0,3.733171,3.546513,0,0,4.284138,25.74325,0,3.733171,-3.733171,31.00068,79.48876,0.1269439,3.901164,0,0,25.74325
8/14/2007 9:00:00 PM,0,0,116.0847,90,0,0,35.925,35.925,3.026407,3.026407,0,-1,0,3.026407,0,0,4.440892E-16,0,0,3.185691,3.026407,0,0,8.432106,22.01008,0,3.185691,-3.185691,27.64267,70.87849,0.1269439,3.329047,0,0,22.01008
8/14/2007 10:00:00 PM,0,0,125.8182,90,0,0,34.95119,34.95119,0.5983447,0.5983447,0,-1,0,0.5983447,0,0,1.110223E-16,0,0,0.6298365,0.5983447,0,0,11.97176,18.82439,0,0.6298365,-0.6298365,26.97876,69.17617,0.1269439,0.6581792,0,0,18.82439
8/14/2007 11:00:00 PM,0,0,143.5042,90,0,0,34.25259,34.25259,0.4815213,0.4815213,0,-1,0,0.4815213,0,0,5.551115E-17,0,0,0.5068645,0.4815213,0,0,12.67158,18.19456,0,0.5068645,-0.5068645,26.44448,67.80622,0.1269439,0.5296734,0,0,18.19456
8/15/2007 12:00:00 AM,0,0,174.2566,90,0,0,33.68101,33.68101,1.136271,1.136271,0,-1,0,1.136271,0,0,2.220446E-16,0,0,1.196074,1.136271,0,0,13.23476,17.68769,0,1.196074,-1.196074,25.1837,64.57347,0.1269439,1.249898,0,0,17.68769
8/15/2007 1:00:00 AM,0,0,-151.3372,90,0,0,33.12354,33.12354,0.5842539,0.5842539,0,-1,0,0.5842539,0,0,0,0,0,0.6150041,0.5842539,0,0,14.56374,16.49162,0,0.6150041,-0.6150041,24.53543,62.91124,0.1269439,0.6426793,0,0,16.49162
8/15/2007 2:00:00 AM,0,0,-129.8123,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,15.24707,15.87661,0,0,0,24.53543,62.91124,0.1269439,0,0,0,15.87661
8/15/2007 3:00:00 AM,0,0,-118.2046,90,0,0,32.26969,32.26969,0.8390594,0.8390594,0,-1,0,0.8390594,0,0,1.110223E-16,0,0,0.8832204,0.8390594,0,0,15.24707,15.87661,0,0.8832204,-0.8832204,23.60444,60.52408,0.1269439,0.9229653,0,0,15.87661
8/15/2007 4:00:00 AM,0,0,-111.4539,90,0,0,31.95215,31.95215,1.442135,1.442135,0,-1,0,1.442135,0,0,2.220446E-16,0,0,1.518037,1.442135,0,0,16.22843,14.99339,0,1.518037,-1.518037,22.00429,56.42113,0.1269439,1.586349,0,0,14.99339
8/15/2007 5:00:00 AM,0,0,-107.1685,90,0,0,31.6346,31.6346,0.9508029,0.9508029,0,0,0,0.9508029,0,0,2.220446E-16,0,0,1.000845,0.9508029,0,0,17.91514,13.47535,0,1.000845,-1.000845,20.9493,53.71605,0.1269439,1.045883,0,0,13.47535
8/15/2007 6:00:00 AM,0.02562062,0,-104.2958,90,0,0,31.43702,31.43702,0.200611,0.200611,0,0,0,0.200611,0,0,2.775558E-17,0,0,0.2111695,0.200611,0,0,19.02719,12.47451,0,0.2111695,-0.2111695,20.72671,53.14531,0.1269439,0.2206721,0,0,12.47451
8/15/2007 7:00:00 AM,0.2096561,14.37312,-102.3635,77.72554,0.1861048,1.991055,36.64486,31.21826,0,0,0,0,0,0,0,0,0,0,1.991055,0,0,0,0,19.26182,12.26334,1.991055,0,1.991055,22.61559,57.98858,0.1269042,0,1.592844,0,14.25439
8/15/2007 8:00:00 AM,0.4673398,28.87864,-101.2057,63.24014,0.4387972,4.494831,44.65624,31.77573,5.131596,5.131596,0,0,0,5.131596,87.59128,0,0,0,4.494831,5.40168,5.131596,0,0,17.27077,14.05529,0,0.9068493,-0.9068493,21.65969,55.53755,0.1269042,5.644755,3.595864,0,18.55012
8/15/2007 9:00:00 AM,0.6644678,43.42205,-100.9311,48.91174,0.6383713,6.275312,51.93326,33.0812,7.254216,7.254216,0,-1,0,7.254216,86.50572,0,0,0,6.275312,7.636017,7.254216,0,0,18.27838,13.14844,0,1.360705,-1.360705,20.22538,51.85984,0.1269042,7.979638,5.02025,0,19.42375
8/15/2007 10:00:00 AM,0.7911289,57.94497,-102.2171,34.97558,0.7682909,7.314663,57.38213,34.5913,4.863672,4.863672,0,0,0,4.863672,150.3938,0,0,0,7.314663,5.119655,4.863672,0,0,19.79027,11.78773,2.195008,0,2.195008,22.30775,57.19923,0.1268604,5.350039,5.85173,0,19.1024
8/15/2007 11:00:00 AM,0.7681051,72.27999,-108.3157,22.22178,0.7521886,7.115503,58.45542,36.12258,2.514713,2.514713,0,0,0,2.514713,282.9549,0,0,0,7.115503,2.647066,2.514713,0,0,17.59526,13.76324,4.468437,0,4.468437,26.54688,68.06878,0.1267714,2.766184,5.692402,0,20.87874
8/15/2007 12:00:00 PM,0.8813911,84.41923,-156.0433,14.31152,0.8621528,7.921118,63.24642,37.54801,7.744381,7.744381,12,0,3.372,7.744381,102.2821,0,0,0,7.921118,0,0,4.255619,4.042838,13.12683,17.78484,11.96396,0,11.96396,37.89688,97.1713,0.1269302,8.518819,6.336895,12,25.70595
8/15/2007 1:00:00 PM,0.8399819,76.59186,113.4946,18.88552,0.8215213,7.536263,63.49391,39.00166,1.008555,1.008555,0,0,0,1.008555,747.2341,5.311758,0,0,7.536263,1.061636,1.008555,0,0,1.162869,28.5524,1.162869,0,1.162869,39.00008,100,0.1269071,1.10941,6.029011,0,36.08866
8/15/2007 2:00:00 PM,0.956745,62.44143,103.2605,30.80849,0.9293826,8.307071,67.63612,39.83434,1.674331,1.674331,0,-1,0,1.674331,496.1428,6.544618,0,0,8.307071,1.762453,1.674331,0,0,0,29.59898,0,0,0,39.00008,100,0.1269071,1.841764,6.645657,0,37.90605
8/15/2007 3:00:00 PM,0.5444049,47.94661,101.1018,44.51518,0.5310626,5.102505,55.84323,40.10954,3.784362,3.784362,0,0,0,3.784362,134.8313,1.118965,0,0,5.102505,3.983539,3.784362,0,0,0,29.59898,0,0,0,39.00008,100,0.1269071,4.162799,4.082004,0,34.70148
8/15/2007 4:00:00 PM,0.3684402,33.40169,101.0107,58.75849,0.357888,3.534867,51.10883,40.54705,2.956823,2.956823,0,0,0,2.956823,119.5495,0.4224221,0,0,3.534867,3.112445,2.956823,0,0,0,29.59898,0,0,0,39.00008,100,0.1269071,3.252505,2.827893,0,33.13385
8/15/2007 5:00:00 PM,0.2636359,18.87939,101.9213,73.20914,0.242753,2.449502,47.35007,40.20833,8.622526,8.622526,6.295499,0,1.928761,8.622526,28.40818,0,0,0,2.449502,2.449502,2.327027,0,0,0,29.59898,0,0,0,39.00008,100,0.1269071,9.484778,1.959602,12,32.04848
8/15/2007 6:00:00 PM,0.05591945,4.427688,103.6066,87.7408,0.04247189,0.4456724,40.25795,39.01577,0,0,0,0,0,0,0,0.4456724,0,0,0.4456724,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1269071,0,0.3565379,0,30.04465
8/15/2007 7:00:00 PM,0,0,106.1532,90,0,0,37.96434,37.96434,3.848441,3.848441,0,-1,0,3.848441,0,0,4.440892E-16,0,0,4.050991,3.848441,0,0,0,29.59898,0,4.050991,-4.050991,34.72996,89.05099,0.1269071,4.233285,0,0,29.59898
8/15/2007 8:00:00 PM,0,0,109.9223,90,0,0,37.01171,37.01171,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.501101,25.54799,0,0,0,34.72996,89.05099,0.1269071,0,0,0,25.54799
8/15/2007 9:00:00 PM,0,0,115.7355,90,0,0,35.925,35.925,4.312777,4.312777,0,-1,0,4.312777,0,0,0,0,0,4.539765,4.312777,0,0,4.501101,25.54799,0,4.539765,-4.539765,29.94463,76.78094,0.1269071,4.744054,0,0,25.54799
8/15/2007 10:00:00 PM,0,0,125.4394,90,0,0,34.95119,34.95119,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.545284,21.00822,0,0,0,29.94463,76.78094,0.1269071,0,0,0,21.00822
8/15/2007 11:00:00 PM,0,0,143.1707,90,0,0,34.23848,34.23848,0.8135576,0.8135576,0,-1,0,0.8135576,0,0,1.110223E-16,0,0,0.8563764,0.8135576,0,0,9.545284,21.00822,0,0.8563764,-0.8563764,29.04193,74.46633,0.1269071,0.8949133,0,0,21.00822
8/16/2007 12:00:00 AM,0,0,174.2859,90,0,0,33.68101,33.68101,0.9091246,0.9091246,0,-1,0,0.9091246,0,0,0,0,0,0.9569733,0.9091246,0,0,10.49681,20.15185,0,0.9569733,-0.9569733,28.03319,71.87982,0.1269071,1.000037,0,0,20.15185
8/16/2007 1:00:00 AM,0,0,-150.8876,90,0,0,33.14471,33.14471,1.156189,1.156189,0,-1,0,1.156189,0,0,0,0,0,1.217041,1.156189,0,0,11.56012,19.19487,0,1.217041,-1.217041,26.75031,68.59042,0.1269071,1.271807,0,0,19.19487
8/16/2007 2:00:00 AM,0,0,-129.3298,90,0,0,32.60841,32.60841,0.4361643,0.4361643,0,-1,0,0.4361643,0,0,5.551115E-17,0,0,0.4591204,0.4361643,0,0,12.91238,17.97783,0,0.4591204,-0.4591204,26.26636,67.3495,0.1269071,0.4797808,0,0,17.97783
8/16/2007 3:00:00 AM,0,0,-117.787,90,0,0,32.29086,32.29086,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1269071,0,0,0,17.51871
8/16/2007 4:00:00 AM,0,0,-111.0881,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.42252,17.51871,0,0,0,26.26636,67.3495,0.1269071,0,0,0,17.51871
8/16/2007 5:00:00 AM,0,0,-106.832,90,0,0,31.6346,31.6346,0.4263517,0.4263517,0,0,0,0.4263517,0,0,5.551115E-17,0,0,0.4487913,0.4263517,0,0,13.42252,17.51871,0,0.4487913,-0.4487913,25.79329,66.13651,0.1269071,0.4689869,0,0,17.51871
8/16/2007 6:00:00 AM,0.01356212,0,-103.9684,90,0,0,31.43702,31.43702,0.2114814,0.2114814,0,0,0,0.2114814,0,0,0,0,0,0.222612,0.2114814,0,0,13.92118,17.06992,0,0.222612,-0.222612,25.55864,65.53484,0.1269071,0.2326296,0,0,17.06992
8/16/2007 7:00:00 AM,0.05824924,14.38413,-102.0255,77.66325,0.05781891,0.6309515,32.87772,31.19709,3.881296,3.881296,0,0,0,3.881296,16.25621,0,4.440892E-16,0,0.6309515,4.085575,3.881296,0,0,14.16852,16.84731,0,3.454623,-3.454623,21.91714,56.1977,0.1269071,4.269426,0.5047612,0,17.47826
8/16/2007 8:00:00 AM,0.09792081,28.90789,-100.833,63.155,0.0973486,1.052745,34.60947,31.77573,1.258783,1.258783,0,0,0,1.258783,83.63203,0,0,0,1.052745,1.325034,1.258783,0,0,18.00699,13.39268,0,0.2722889,-0.2722889,21.63013,55.46175,0.1269071,1.384661,0.8421964,0,14.44543
8/16/2007 9:00:00 AM,0.2170267,43.47088,-100.4849,48.7976,0.2157423,2.274713,39.37222,33.06709,0,0,0,-1,0,0,0,0,0,0,2.274713,0,0,0,0,18.30954,13.1204,2.274713,0,2.274713,23.78811,60.99503,0.1268619,0,1.81977,0,15.39511
8/16/2007 10:00:00 AM,0.364686,58.01949,-101.6154,34.81815,0.3620662,3.697149,45.22445,34.5913,0,0,0,0,0,0,0,0,0,0,3.697149,0,0,0,0,16.03482,15.16764,3.697149,0,3.697149,27.29553,69.9884,0.1267885,0,2.957719,0,18.86479
8/16/2007 11:00:00 AM,0.4753141,72.40366,-107.3157,21.98779,0.471366,4.685396,49.99933,36.10141,1.470806,1.470806,0,0,0,1.470806,318.5598,0,0,0,4.685396,1.548216,1.470806,0,0,12.33767,18.49507,3.137179,0,3.137179,30.27172,77.61964,0.1267262,1.617886,3.748317,0,23.18047
8/16/2007 12:00:00 PM,0.4306722,84.73236,-155.025,13.98408,0.4278169,4.249044,50.14223,37.52684,0,0,0,0,0,0,0,0,0,0,4.249044,0,0,0,0,9.200495,21.31853,4.249044,0,4.249044,34.30272,87.95551,0.126642,0,3.399235,0,25.56758
8/16/2007 1:00:00 PM,0.4057512,76.66235,112.1114,18.67876,0.4031333,3.987104,50.87522,38.98049,0,0,0,0,0,0,0,0,0,0,3.987104,0,0,0,0,4.951451,25.14267,3.987104,0,3.987104,38.08522,97.65421,0.1265631,0,3.189683,0,29.12978
8/16/2007 2:00:00 PM,0.2008462,62.43826,102.5525,30.71351,0.1997755,2.034762,45.6824,39.81316,1.903316,1.903316,0,-1,0,1.903316,106.9062,0,0,0,2.034762,2.00349,1.903316,0,0,0.9643469,28.73107,0.03127129,0,0.03127129,38.11488,97.73028,0.1265625,2.093648,1.627809,0,30.76583
8/16/2007 3:00:00 PM,0.26781,47.91302,100.6155,44.47626,0.266125,2.67638,47.94273,40.10954,4.057983,4.057983,0,0,0,4.057983,65.95344,0,0,0,2.67638,4.271562,4.057983,0,0,0.9330756,28.75921,0,1.595182,-1.595182,36.43341,93.41883,0.1265625,4.463782,2.141104,0,31.43559
8/16/2007 4:00:00 PM,0.08744782,33.34736,100.6238,58.75366,0.08696564,0.8986439,43.07533,40.52588,7.652782,7.652782,9.369295,0,2.706432,7.652782,11.74271,0,0,0,0.8986439,0,0,1.716513,1.630688,2.7055,27.16403,2.529331,0,2.529331,38.83295,99.57146,0.1266253,8.41806,0.7189151,12,28.06267
8/16/2007 5:00:00 PM,0.1390464,18.807,101.5838,73.22929,0.1371184,1.408156,44.1965,40.17305,3.044987,3.044987,0,0,0,3.044987,46.24506,0,4.440892E-16,0,1.408156,3.205249,3.044987,0,0,0.1761685,29.44043,0,1.797093,-1.797093,36.93865,94.71429,0.1266253,3.349485,1.126525,0,30.84858
8/16/2007 6:00:00 PM,0.03444615,4.337086,103.2908,87.78223,0.03282519,0.3450385,39.94027,38.98049,3.806901,3.806901,0,0,0,3.806901,9.063499,0,4.440892E-16,0,0.3450385,4.007265,3.806901,0,0,2.172939,27.64333,0,3.662226,-3.662226,33.07832,84.81604,0.1266253,4.187592,0.2760308,0,27.98837
8/16/2007 7:00:00 PM,0,0,105.8403,90,0,0,37.92906,37.92906,1.085682,1.085682,0,-1,0,1.085682,0,0,2.220446E-16,0,0,1.142823,1.085682,0,0,6.242079,23.98111,0,1.142823,-1.142823,31.87368,81.72723,0.1266253,1.19425,0,0,23.98111
8/16/2007 8:00:00 PM,0,0,109.596,90,0,0,36.97643,36.97643,0.866865,0.866865,0,-1,0,0.866865,0,0,0,0,0,0.9124895,0.866865,0,0,7.511882,22.83828,0,0.9124895,-0.9124895,30.91183,79.26095,0.1266253,0.9535515,0,0,22.83828
8/16/2007 9:00:00 PM,0,0,115.3811,90,0,0,35.90383,35.90383,4.926241,4.926241,0,-1,0,4.926241,0,0,0,0,0,5.185517,4.926241,0,0,8.52576,21.92579,0,5.185517,-5.185517,25.44582,65.24555,0.1266253,5.418865,0,0,21.92579
8/16/2007 10:00:00 PM,0,0,125.0539,90,0,0,34.93002,34.93002,0.7793497,0.7793497,0,-1,0,0.7793497,0,0,0,0,0,0.8203681,0.7793497,0,0,14.28745,16.74028,0,0.8203681,-0.8203681,24.58107,63.02827,0.1266253,0.8572847,0,0,16.74028
8/16/2007 11:00:00 PM,0,0,142.8302,90,0,0,34.23848,34.23848,0.5112019,0.5112019,0,-1,0,0.5112019,0,0,0,0,0,0.5381073,0.5112019,0,0,15.19897,15.91991,0,0.5381073,-0.5381073,24.01386,61.57387,0.1266253,0.5623221,0,0,15.91991
8/17/2007 12:00:00 AM,0,0,174.3216,90,0,0,33.65984,33.65984,1.712648,1.712648,0,-1,0,1.712648,0,0,0,0,0,1.802787,1.712648,0,0,15.79686,15.3818,0,1.802787,-1.802787,22.11355,56.70131,0.1266253,1.883912,0,0,15.3818
8/17/2007 1:00:00 AM,0,0,-150.4197,90,0,0,33.12354,33.12354,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79996,13.57901,0,0,0,22.11355,56.70131,0.1266253,0,0,0,13.57901
8/17/2007 2:00:00 AM,0,0,-128.8353,90,0,0,32.60841,32.60841,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.79996,13.57901,0,0,0,22.11355,56.70131,0.1266253,0,0,0,13.57901
8/17/2007 3:00:00 AM,0,0,-117.3617,90,0,0,32.26969,32.26969,1.42007,1.42007,0,-1,0,1.42007,0,0,2.220446E-16,0,0,1.494811,1.42007,0,0,17.79996,13.57901,0,1.494811,-1.494811,20.53789,52.66114,0.1266253,1.562077,0,0,13.57901
8/17/2007 4:00:00 AM,0,0,-110.7167,90,0,0,31.95215,31.95215,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.46086,12.0842,0,0,0,20.53789,52.66114,0.1266253,0,0,0,12.0842
8/17/2007 5:00:00 AM,0,0,-106.4906,90,0,0,31.6346,31.6346,0.04683316,0.04683316,0,0,0,0.04683316,0,0,6.938894E-18,0,0,0.04929806,0.04683316,0,0,19.46086,12.0842,0,0.04929806,-0.04929806,20.48592,52.5279,0.1266253,0.05151647,0,0,12.0842
8/17/2007 6:00:00 AM,0.013464,0,-103.6364,90,0,0,31.43702,31.43702,2.02355,2.02355,0,0,0,2.02355,0,0,4.440892E-16,0,0,2.130053,2.02355,0,0,19.51563,12.03491,0,2.130053,-2.130053,18.24065,46.7708,0.1266253,2.225905,0,0,12.03491
8/17/2007 7:00:00 AM,0.1154955,14.39676,-101.683,77.5986,0.1130712,1.223551,34.48817,31.19709,4.561423,4.561423,0,0,0,4.561423,26.8239,0,8.881784E-16,0,1.223551,4.801497,4.561423,0,0,21.88236,9.904854,0,3.577946,-3.577946,14.46916,37.10034,0.1266253,5.017565,0.978841,0,11.1284
8/17/2007 8:00:00 AM,0.3831712,28.93844,-100.4553,63.06772,0.3659145,3.79312,42.49758,31.77573,1.374048,1.374048,0,0,0,1.374048,276.0544,0,0,0,3.79312,1.446366,1.374048,0,0,25.85786,6.326907,2.346754,0,2.346754,16.69549,42.80886,0.1265789,1.511452,3.034496,0,10.12003
8/17/2007 9:00:00 AM,0.4521675,43.52054,-100.0324,48.68154,0.4431077,4.503448,46.0682,33.04591,6.313205,6.313205,0,-1,0,6.313205,71.33379,0,0,0,4.503448,6.645479,6.313205,0,0,23.5111,8.438986,0,2.142031,-2.142031,14.43759,37.01939,0.1265789,6.944525,3.602758,0,12.94243
8/17/2007 10:00:00 AM,0.6447128,58.09402,-101.004,34.65899,0.6313825,6.159896,53.23585,34.57014,5.102316,5.102316,0,0,0,5.102316,120.7275,0,0,0,6.159896,5.370859,5.102316,0,0,25.89114,6.296955,0.7890372,0,0.7890372,15.18614,38.93873,0.1265633,5.612547,4.927917,0,12.45685
8/17/2007 11:00:00 AM,0.6211033,72.52564,-106.2909,21.75162,0.6128305,5.94417,54.23357,36.10141,1.465023,1.465023,0,0,0,1.465023,405.7391,0,0,0,5.94417,1.542129,1.465023,0,0,25.1021,7.007088,4.40204,0,4.40204,19.36228,49.64677,0.1264764,1.611525,4.755336,0,12.95126
8/17/2007 12:00:00 PM,0.7047858,85.04842,-153.8842,13.6522,0.6944323,6.581604,58.13951,37.52684,4.241944,4.241944,0,0,0,4.241944,155.1553,0,0,0,6.581604,4.465205,4.241944,0,0,20.70006,10.96892,2.116399,0,2.116399,21.37007,54.79494,0.1264346,4.666139,5.265283,0,17.55053
8/17/2007 1:00:00 PM,0.5542602,76.72413,110.6942,18.47421,0.5486782,5.290936,55.22784,38.98049,8.947614,8.947614,12,0,3.372,8.947614,59.13237,0,0,0,5.290936,0,0,3.052387,2.899767,18.58366,12.87368,8.190702,0,8.190702,29.14045,74.71896,0.1266271,9.842375,4.232749,12,18.16462
8/17/2007 2:00:00 PM,0.6716445,62.42941,101.8354,30.62211,0.6585985,6.195498,59.38214,39.81316,5.727627,5.727627,0,-1,0,5.727627,108.1687,0,0,0,6.195498,6.029081,5.727627,0,0,10.39296,20.24532,0.1664166,0,0.1664166,29.29833,75.12377,0.1266238,6.30039,4.956398,0,26.44081
8/17/2007 3:00:00 PM,0.6789619,47.87494,100.1237,44.44069,0.6572369,6.173783,59.62072,40.08837,3.862216,3.862216,0,0,0,3.862216,159.8508,0,0,0,6.173783,4.065491,3.862216,0,0,10.22654,20.39509,2.108292,0,2.108292,31.29843,80.25223,0.1265822,4.248438,4.939027,0,26.56887
8/17/2007 4:00:00 PM,0.4464327,33.28914,100.2327,58.75189,0.4283398,4.180643,53.16711,40.50471,4.253828,4.253828,0,0,0,4.253828,98.27956,0,0,0,4.180643,4.477713,4.253828,0,0,8.118248,22.29255,0,0.2970701,-0.2970701,30.98529,79.44931,0.1265822,4.67921,3.344514,0,26.4732
8/17/2007 5:00:00 PM,0.1848342,18.73111,101.2424,73.25227,0.1788926,1.824653,45.42765,40.17305,0.3462127,0.3462127,0,0,0,0.3462127,527.0323,0,0,0,1.824653,0.3644345,0.3462127,0,0,8.448326,21.99549,1.460218,0,1.460218,32.37058,83.00131,0.1265535,0.380834,1.459722,0,23.82014
8/17/2007 6:00:00 PM,0.07145751,4.243243,102.9715,87.82626,0.04177517,0.4384937,40.20223,38.98049,8.522131,8.522131,12,0,3.372,8.522131,5.145352,0,0,0,0.4384937,0,0,3.477869,3.303976,6.988108,23.30968,3.742469,0,3.742469,35.92099,92.10493,0.1266501,9.374344,0.3507949,12,23.74817
8/17/2007 7:00:00 PM,0,0,105.5237,90,0,0,37.90789,37.90789,1.853098,1.853098,0,-1,0,1.853098,0,0,2.220446E-16,0,0,1.950629,1.853098,0,0,3.245638,26.6779,0,1.950629,-1.950629,33.86485,86.83278,0.1266501,2.038408,0,0,26.6779
8/17/2007 8:00:00 PM,0,0,109.2656,90,0,0,36.97643,36.97643,1.871382,1.871382,0,-1,0,1.871382,0,0,2.220446E-16,0,0,1.969876,1.871382,0,0,5.413004,24.72727,0,1.969876,-1.969876,31.78842,81.50861,0.1266501,2.058521,0,0,24.72727
8/17/2007 9:00:00 PM,0,0,115.0216,90,0,0,35.88266,35.88266,3.250198,3.250198,0,-1,0,3.250198,0,0,4.440892E-16,0,0,3.421262,3.250198,0,0,7.601756,22.7574,0,3.421262,-3.421262,28.18209,72.26163,0.1266501,3.575218,0,0,22.7574
8/17/2007 10:00:00 PM,0,0,124.6617,90,0,0,34.90885,34.90885,1.246073,1.246073,0,-1,0,1.246073,0,0,0,0,0,1.311656,1.246073,0,0,11.40316,19.33614,0,1.311656,-1.311656,26.79949,68.71649,0.1266501,1.37068,0,0,19.33614
8/17/2007 11:00:00 PM,0,0,142.4823,90,0,0,34.23848,34.23848,0.6140152,0.6140152,0,-1,0,0.6140152,0,0,1.110223E-16,0,0,0.6463317,0.6140152,0,0,12.86055,18.02448,0,0.6463317,-0.6463317,26.11819,66.96959,0.1266501,0.6754166,0,0,18.02448
8/18/2007 12:00:00 AM,0,0,174.3638,90,0,0,33.65984,33.65984,2.242699,2.242699,0,-1,0,2.242699,0,0,0,0,0,2.360736,2.242699,0,0,13.5787,17.37815,0,2.360736,-2.360736,23.62976,60.589,0.1266501,2.466969,0,0,17.37815
8/18/2007 1:00:00 AM,0,0,-149.9333,90,0,0,33.12354,33.12354,1.968673,1.968673,0,-1,0,1.968673,0,0,2.220446E-16,0,0,2.072287,1.968673,0,0,16.20174,15.01741,0,2.072287,-2.072287,21.44538,54.98803,0.1266501,2.16554,0,0,15.01741
8/18/2007 2:00:00 AM,0,0,-128.3286,90,0,0,32.60841,32.60841,0.7247368,0.7247368,0,-1,0,0.7247368,0,0,1.110223E-16,0,0,0.7628808,0.7247368,0,0,18.50428,12.94513,0,0.7628808,-0.7628808,20.64123,52.92612,0.1266501,0.7972105,0,0,12.94513
8/18/2007 3:00:00 AM,0,0,-116.9287,90,0,0,32.29086,32.29086,0.9121493,0.9121493,0,-1,0,0.9121493,0,0,1.110223E-16,0,0,0.9601572,0.9121493,0,0,19.35192,12.18225,0,0.9601572,-0.9601572,19.62914,50.33101,0.1266501,1.003364,0,0,12.18225
8/18/2007 4:00:00 AM,0,0,-110.3396,90,0,0,31.95215,31.95215,2.089826,2.089826,0,-1,0,2.089826,0,0,0,0,0,2.199817,2.089826,0,0,20.41877,11.22209,0,2.199817,-2.199817,17.31032,44.38536,0.1266501,2.298809,0,0,11.22209
8/18/2007 5:00:00 AM,0,0,-106.1446,90,0,0,31.6346,31.6346,0.1738493,0.1738493,0,0,0,0.1738493,0,0,2.775558E-17,0,0,0.1829992,0.1738493,0,0,22.86301,9.02227,0,0.1829992,-0.1829992,17.11743,43.89075,0.1266501,0.1912342,0,0,9.02227
8/18/2007 6:00:00 AM,0.02336164,0,-103.3002,90,0,0,31.43702,31.43702,1.736661,1.736661,0,0,0,1.736661,0,0,2.220446E-16,0,0,1.828064,1.736661,0,0,23.06634,8.839272,0,1.828064,-1.828064,15.19048,38.94986,0.1266501,1.910327,0,0,8.839272
8/18/2007 7:00:00 AM,0.2078409,14.41098,-101.3361,77.53162,0.1867082,1.997549,36.64127,31.19709,0,0,0,0,0,0,0,0,0,0,1.997549,0,0,0,0,25.09752,7.011207,1.997549,0,1.997549,17.08552,43.80893,0.1266108,0,1.598039,0,9.008756
8/18/2007 8:00:00 AM,0.4917579,28.97025,-100.0727,62.97837,0.4636652,4.730122,45.39456,31.77573,3.419594,3.419594,0,0,0,3.419594,138.3241,0,0,0,4.730122,3.599573,3.419594,0,0,23.09997,8.809001,1.130549,0,1.130549,18.15805,46.55901,0.1265885,3.761554,3.784098,0,13.53912
8/18/2007 9:00:00 AM,0.5838605,43.57093,-99.57372,48.56369,0.5655969,5.631773,49.69684,33.02475,0.8651915,0.8651915,0,-1,0,0.8651915,650.9279,0,0,0,5.631773,0.9107279,0.8651915,0,0,21.96943,9.826495,4.721045,0,4.721045,22.63683,58.04303,0.1264956,0.9517106,4.505418,0,15.45827
8/18/2007 10:00:00 AM,0.8735501,58.16842,-100.3829,34.49825,0.8497388,7.972067,59.82771,34.57014,7.888075,7.888075,12,0,3.372,7.888075,101.0648,0,0,0,7.972067,0,0,4.111925,3.906328,17.24838,14.07544,11.8784,0,11.8784,33.90566,86.93742,0.126655,8.676883,6.377654,12,22.0475
8/18/2007 11:00:00 AM,0.8197476,72.64558,-105.2412,21.51345,0.8031979,7.528549,59.97856,36.10141,0,0,0,0,0,0,0,2.158565,0,0,7.528549,0,0,0,0,5.369985,24.76599,5.369985,0,5.369985,39.00008,100,0.1265496,0,6.02284,0,32.29454
8/18/2007 12:00:00 PM,0.9515696,85.36695,-152.5934,13.31598,0.931853,8.450122,65.35062,37.52684,0.7086366,0.7086366,0,0,0,0.7086366,1192.448,7.704189,0,0,8.450122,0.7459332,0.7086366,0,0,0,29.59898,0,0,0,39.00008,100,0.1265496,0.7795002,6.760098,0,38.0491
8/18/2007 1:00:00 PM,0.8385901,76.77673,109.245,18.27225,0.8221005,7.541762,63.48993,38.98049,0.5157971,0.5157971,0,0,0,0.5157971,1462.157,6.998818,0,0,7.541762,0.5429443,0.5157971,0,0,0,29.59898,0,0,0,39.00008,100,0.1265496,0.5673768,6.03341,0,37.14074
