Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/18/2007 2:00:00 PM,0.6913813,62.41477,101.1098,30.53446,0.6777675,6.353528,59.96128,39.81316,6.096658,6.096658,0,-1,0,6.096658,104.2133,0,8.881784E-16,0,6.353528,6.417535,6.096658,0,0,0,29.59898,0,0.06400725,-0.06400725,38.93261,99.827,0.1265496,6.706324,5.082822,0,35.95251
8/18/2007 3:00:00 PM,0.622415,47.83231,99.62657,44.40857,0.6049418,5.736748,58.0433,40.08837,6.854773,6.854773,0,0,0,6.854773,83.68983,0,0,0,5.736748,7.215551,6.854773,0,0,0.07111917,29.53497,0,1.478803,-1.478803,37.37381,95.8301,0.1265496,7.54025,4.589398,0,35.27172
8/18/2007 4:00:00 PM,0.411421,33.22702,99.8375,58.75323,0.3974014,3.899527,52.24358,40.50471,1.861296,1.861296,0,0,0,1.861296,209.506,0.2260343,0,0,3.899527,1.959259,1.861296,0,0,1.714234,28.05617,1.714234,0,1.714234,39.00008,100,0.126516,2.047426,3.119622,0,31.95569
8/18/2007 5:00:00 PM,0.1800188,18.65172,100.8975,73.27805,0.1747228,1.783553,45.28339,40.15188,0,0,0,0,0,0,0,1.783553,0,0,1.783553,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.126516,0,1.426843,0,31.38253
8/18/2007 6:00:00 PM,0.03746156,4.146197,102.6487,87.87283,0.03473232,0.3650167,39.9749,38.95932,1.658331,1.658331,0,0,0,1.658331,22.01109,0,2.220446E-16,0,0.3650167,1.745611,1.658331,0,0,0,29.59898,0,1.380595,-1.380595,37.5448,96.26853,0.126516,1.824164,0.2920134,0,29.96399
8/18/2007 7:00:00 PM,0,0,105.2034,90,0,0,37.90789,37.90789,0.8402374,0.8402374,0,-1,0,0.8402374,0,0,1.110223E-16,0,0,0.8844604,0.8402374,0,0,1.533994,28.21838,0,0.8844604,-0.8844604,36.6125,93.87802,0.126516,0.9242611,0,0,28.21838
8/18/2007 8:00:00 PM,0,0,108.931,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,2.516728,27.33392,0,0,0,36.6125,93.87802,0.126516,0,0,0,27.33392
8/18/2007 9:00:00 PM,0,0,114.657,90,0,0,35.84032,35.84032,0.8456996,0.8456996,0,-1,0,0.8456996,0,0,0,0,0,0.8902101,0.8456996,0,0,2.516728,27.33392,0,0.8902101,-0.8902101,35.67414,91.47196,0.126516,0.9302695,0,0,27.33392
8/18/2007 10:00:00 PM,0,0,124.2626,90,0,0,34.87357,34.87357,0.4567323,0.4567323,0,-1,0,0.4567323,0,0,5.551115E-17,0,0,0.4807709,0.4567323,0,0,3.50585,26.44371,0,0.4807709,-0.4807709,35.16736,90.17254,0.126516,0.5024056,0,0,26.44371
8/18/2007 11:00:00 PM,0,0,142.1267,90,0,0,34.19614,34.19614,0.9502195,0.9502195,0,-1,0,0.9502195,0,0,1.110223E-16,0,0,1.000231,0.9502195,0,0,4.04004,25.96294,0,1.000231,-1.000231,34.11302,87.46912,0.126516,1.045241,0,0,25.96294
8/19/2007 12:00:00 AM,0,0,174.4129,90,0,0,33.63867,33.63867,1.831054,1.831054,0,-1,0,1.831054,0,0,2.220446E-16,0,0,1.927425,1.831054,0,0,5.151408,24.96271,0,1.927425,-1.927425,32.08134,82.25968,0.126516,2.014159,0,0,24.96271
8/19/2007 1:00:00 AM,0,0,-149.4277,90,0,0,33.0812,33.0812,1.068992,1.068992,0,-1,0,1.068992,0,0,0,0,0,1.125255,1.068992,0,0,7.292992,23.03529,0,1.125255,-1.125255,30.89522,79.21835,0.126516,1.175891,0,0,23.03529
8/19/2007 2:00:00 AM,0,0,-127.81,90,0,0,32.58724,32.58724,0.2685277,0.2685277,0,-1,0,0.2685277,0,0,0,0,0,0.2826608,0.2685277,0,0,8.543275,21.91003,0,0.2826608,-0.2826608,30.59727,78.45437,0.126516,0.2953805,0,0,21.91003
8/19/2007 3:00:00 AM,0,0,-116.4883,90,0,0,32.24852,32.24852,1.227615,1.227615,0,-1,0,1.227615,0,0,0,0,0,1.292226,1.227615,0,0,8.857343,21.62737,0,1.292226,-1.292226,29.23514,74.96175,0.126516,1.350377,0,0,21.62737
8/19/2007 4:00:00 AM,0,0,-109.9571,90,0,0,31.93098,31.93098,0.5051932,0.5051932,0,-1,0,0.5051932,0,0,1.110223E-16,0,0,0.5317823,0.5051932,0,0,10.29315,20.33514,0,0.5317823,-0.5317823,28.67459,73.52444,0.126516,0.5557125,0,0,20.33514
8/19/2007 5:00:00 AM,0,0,-105.794,90,0,0,31.61343,31.61343,0.9733232,0.9733232,0,0,0,0.9733232,0,0,1.110223E-16,0,0,1.024551,0.9733232,0,0,10.88402,19.80336,0,1.024551,-1.024551,27.59462,70.75529,0.126516,1.070656,0,0,19.80336
8/19/2007 6:00:00 AM,0.01476511,0,-102.9597,90,0,0,31.41585,31.41585,0.3635797,0.3635797,0,0,0,0.3635797,0,0,5.551115E-17,0,0,0.3827154,0.3635797,0,0,12.02241,18.77881,0,0.3827154,-0.3827154,27.1912,69.72089,0.126516,0.3999376,0,0,18.77881
8/19/2007 7:00:00 AM,0.141844,14.42676,-100.985,77.46239,0.1364393,1.471295,35.14936,31.17593,5.030208,5.030208,0,0,0,5.030208,29.24919,0,0,0,1.471295,5.294956,5.030208,0,0,12.44765,18.3961,0,3.82366,-3.82366,23.16071,59.38632,0.126516,5.533229,1.177036,0,19.86739
8/19/2007 8:00:00 AM,0.136019,29.00323,-99.68532,62.88702,0.1351858,1.453602,35.69329,31.75456,2.053768,2.053768,0,0,0,2.053768,70.77731,0,0,0,1.453602,2.161861,2.053768,0,0,16.69616,14.57243,0,0.7082593,-0.7082593,22.41414,57.47204,0.126516,2.259145,1.162881,0,16.02604
8/19/2007 9:00:00 AM,0.1386101,43.62196,-99.10889,48.44413,0.1378606,1.471771,37.04595,33.02475,4.820055,4.820055,0,-1,0,4.820055,30.53431,0,8.881784E-16,0,1.471771,5.073743,4.820055,0,0,17.48311,13.86418,0,3.601972,-3.601972,18.61733,47.73664,0.126516,5.302061,1.177417,0,15.33595
8/19/2007 10:00:00 AM,0.5348322,58.24251,-99.75212,34.3361,0.5276539,5.241003,50.12934,34.57014,4.00614,4.00614,0,0,0,4.00614,130.8243,0,0,0,5.241003,4.216989,4.00614,0,0,21.48531,10.2622,1.024014,0,1.024014,19.58879,50.22757,0.1264959,4.406754,4.192802,0,15.50321
8/19/2007 11:00:00 AM,0.5589346,72.76316,-104.1664,21.27353,0.5532168,5.422127,52.44564,36.10141,3.742953,3.742953,0,0,0,3.742953,144.8623,0,0,0,5.422127,3.93995,3.742953,0,0,20.46129,11.18382,1.482176,0,1.482176,20.99491,53.83299,0.1264669,4.117248,4.337701,0,16.60594
8/19/2007 12:00:00 PM,0.6198968,85.6874,-151.1171,12.97553,0.6131579,5.896606,55.69046,37.52684,2.502586,2.502586,0,0,0,2.502586,235.6205,0,0,0,5.896606,2.634301,2.502586,0,0,18.97911,12.51777,3.262305,0,3.262305,24.0898,61.7686,0.126403,2.752845,4.717285,0,18.41438
8/19/2007 1:00:00 PM,0.8533574,76.81973,107.7661,18.07324,0.8369308,7.655329,63.96288,39.00166,1.993487,1.993487,0,0,0,1.993487,384.0169,0,0,0,7.655329,2.098408,1.993487,0,0,15.71681,15.45385,5.556921,0,5.556921,29.36156,75.2859,0.1262943,2.192836,6.124263,0,23.10918
8/19/2007 2:00:00 PM,0.2851278,62.39421,100.3761,30.45073,0.2835562,2.848169,48.16093,39.81316,1.178887,1.178887,0,-1,0,1.178887,241.5981,0,0,0,2.848169,1.240934,1.178887,0,0,10.15989,20.45508,1.607235,0,1.607235,30.88632,79.19553,0.1262629,1.296776,2.278535,0,23.30325
8/19/2007 3:00:00 PM,0.1162789,47.78508,99.1245,44.37996,0.1156683,1.192576,43.4804,40.08837,12.29284,12.29284,12,0,3.372,12.29284,9.701385,0,0,0,1.192576,0.3082568,0.292844,0,0,8.552654,21.90159,0.8843193,0,0.8843193,31.72526,81.34665,0.1262822,13.52213,0.9540609,12,23.09417
8/19/2007 4:00:00 PM,0.159856,33.161,99.43835,58.7577,0.1588989,1.623039,45.17104,40.50471,10.54088,10.54088,12,0,3.372,10.54088,15.39756,-2.220446E-16,0,0,1.623039,0,0,1.459118,1.386162,7.668335,22.69748,3.009201,0,3.009201,34.58004,88.66658,0.1263538,11.59497,1.298431,12,24.32051
8/19/2007 5:00:00 PM,0.1762271,18.56886,100.549,73.30663,0.1714098,1.750687,45.18568,40.15188,1.962537,1.962537,0,0,0,1.962537,89.20527,0,0,0,1.750687,2.065829,1.962537,0,0,4.659134,25.40576,0,0.3151421,-0.3151421,34.24784,87.81481,0.1263538,2.158791,1.400549,0,27.15644
8/19/2007 6:00:00 PM,0.05019894,4.04599,102.3224,87.92194,0.03962585,0.4161226,40.11812,38.95932,4.042882,4.042882,0,0,0,4.042882,10.29272,0,8.881784E-16,0,0.4161226,4.255666,4.042882,0,0,5.009292,25.09061,0,3.839543,-3.839543,30.20061,77.43731,0.1263538,4.447171,0.3328981,0,25.50674
8/19/2007 7:00:00 PM,0,0,104.8796,90,0,0,37.88672,37.88672,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,9.275452,21.25107,0,0,0,30.20061,77.43731,0.1263538,0,0,0,21.25107
8/19/2007 8:00:00 PM,0,0,108.5923,90,0,0,36.91291,36.91291,5.793345,5.793345,0,-1,0,5.793345,0,0,8.881784E-16,0,0,6.098258,5.793345,0,0,9.275452,21.25107,0,6.098258,-6.098258,23.77248,60.95496,0.1263538,6.37268,0,0,21.25107
8/19/2007 9:00:00 PM,0,0,114.2873,90,0,0,35.8262,35.8262,10.7924,8.36,0,-1,0,8.36,0,0,2.432396,3.511636,0,8.8,8.36,0,0,16.05129,15.15281,0,8.8,-8.8,14.49647,37.17036,0.1263538,11.87164,0,0,15.15281
8/19/2007 10:00:00 PM,0,0,123.8566,90,0,0,34.8524,34.8524,0.8317196,0.8317196,0,-1,0,0.8317196,0,0,1.110223E-16,0,0,0.8754942,0.8317196,0,0,25.82907,6.352814,0,0.8754942,-0.8754942,13.57362,34.80408,0.1263538,0.9148915,0,0,6.352814
8/19/2007 11:00:00 PM,0,0,141.7633,90,0,0,34.17497,34.17497,1.177681,1.177681,0,-1,0,1.177681,0,0,2.220446E-16,0,0,1.239664,1.177681,0,0,26.80184,5.477319,0,1.239664,-1.239664,12.2669,31.45352,0.1263538,1.295449,0,0,5.477319
8/20/2007 12:00:00 AM,0,0,174.4691,90,0,0,33.6175,33.6175,2.231857,2.231857,0,-1,0,2.231857,0,0,4.440892E-16,0,0,2.349323,2.231857,0,0,28.17925,4.237655,0,2.349323,-2.349323,9.790493,25.10378,0.1263538,2.455042,0,0,4.237655
8/20/2007 1:00:00 AM,0,0,-148.9027,90,0,0,33.0812,33.0812,0.6044242,0.6044242,0,-1,0,0.6044242,0,0,0,0,0,0.636236,0.6044242,0,0,30.78961,1.888333,0,0.636236,-0.636236,9.119842,23.38416,0.1263538,0.6648666,0,0,1.888333
8/20/2007 2:00:00 AM,0,0,-127.2793,90,0,0,32.58724,32.58724,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,31.49653,1.252097,0,0,0,9.119842,23.38416,0.1263538,0,0,0,1.252097
8/20/2007 3:00:00 AM,0,0,-116.0405,90,0,0,32.24852,32.24852,1.841155,1.189492,0,-1,0,1.189492,0,0,0.6516632,0.8357787,0,1.252097,1.189492,0,0,31.49653,1.252097,0,1.252097,-1.252097,7.800015,20,0.1263538,2.025271,0,0,1.252097
8/20/2007 4:00:00 AM,0,0,-109.5692,90,0,0,31.93098,31.93098,0.7915426,0,0,-1,0,0,0,0,0.7915426,0.8706968,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263538,0.8706968,0,0,0
8/20/2007 5:00:00 AM,0,0,-105.439,90,0,0,31.59226,31.59226,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263538,0,0,0,0
8/20/2007 6:00:00 AM,0.01493844,0,-102.6151,90,0,0,31.41585,31.41585,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1263538,0,0,0,0
8/20/2007 7:00:00 AM,0.104744,14.44405,-100.6296,77.39093,0.1032296,1.118863,34.17978,31.17593,8.466057,8.466057,12,0,3.372,8.466057,13.21587,0,0,0,1.118863,0,0,3.533943,3.357246,32.88775,0,4.47611,0,4.47611,12.04643,30.88821,0.1264661,9.312662,0.8950905,12,1.118863
8/20/2007 8:00:00 AM,0.1980106,29.03733,-99.29318,62.79377,0.1963126,2.090683,37.50409,31.77573,2.315577,2.315577,11.11558,0,3.148241,2.315577,90.28782,0,0,0,2.090683,0,0,8.8,8.36,28.41164,4.028498,10.45068,0,10.45068,21.96082,56.30967,0.1266141,2.547134,1.672547,12,6.119182
8/20/2007 9:00:00 AM,0.323098,43.67352,-98.63802,48.32301,0.3202651,3.321149,42.42963,33.04591,5.372186,5.372186,0,-1,0,5.372186,61.82117,0,0,0,3.321149,5.654933,5.372186,0,0,17.96096,13.43411,0,2.333784,-2.333784,19.50079,50.00193,0.1266141,5.909405,2.656919,0,16.75526
8/20/2007 10:00:00 AM,0.5616716,58.31614,-99.11185,34.17269,0.5536443,5.473377,50.94914,34.61247,2.345599,2.345599,0,0,0,2.345599,233.3466,0,0,0,5.473377,2.469052,2.345599,0,0,20.55405,11.10033,3.004325,0,3.004325,22.35094,57.30999,0.1265554,2.580159,4.378701,0,16.57371
8/20/2007 11:00:00 AM,0.5098536,72.87803,-103.0664,21.03206,0.5055314,4.994485,51.06211,36.14375,7.186075,7.186075,0,0,0,7.186075,69.50227,0,8.881784E-16,0,4.994485,7.56429,7.186075,0,0,17.54973,13.80422,0,2.569805,-2.569805,19.64213,50.36434,0.1265554,7.904683,3.995588,0,18.79871
8/20/2007 12:00:00 PM,0.5142823,86.00906,-149.4079,12.63094,0.5102972,4.995605,52.64791,37.56918,3.377501,3.377501,0,0,0,3.377501,147.9083,0,0,0,4.995605,3.555265,3.377501,0,0,20.40507,11.23442,1.44034,0,1.44034,21.00856,53.86799,0.1265274,3.715251,3.996484,0,16.23002
8/20/2007 1:00:00 PM,0.6282198,76.85271,106.2598,17.87756,0.6209502,5.909196,57.45816,39.03695,3.692028,3.692028,0,0,0,3.692028,160.0529,0,0,0,5.909196,3.886345,3.692028,0,0,18.96473,12.53072,2.022851,0,2.022851,22.9276,58.7886,0.1264879,4.061231,4.727357,0,18.43992
8/20/2007 2:00:00 PM,0.7152289,62.36764,99.63496,30.3711,0.701463,6.54567,60.71384,39.84845,7.756793,7.756793,0,-1,0,7.756793,84.38629,0,0,0.1724725,6.54567,8.165046,7.756793,0,0,16.94188,14.35129,0,1.619375,-1.619375,21.22063,54.41177,0.1264879,8.532473,5.236536,0,20.89696
8/20/2007 3:00:00 PM,0.5058333,47.73322,98.61774,44.35495,0.4966073,4.799997,54.83135,40.13071,3.29095,3.29095,0,0,0,3.29095,145.8545,0,0,0,4.799997,3.464158,3.29095,0,0,18.74118,12.73191,1.33584,0,1.33584,22.48792,57.66122,0.1264619,3.620045,3.839998,0,17.53191
8/20/2007 4:00:00 PM,0.2392627,33.09106,99.03544,58.76532,0.2370818,2.390237,47.50165,40.52588,0,0,0,0,0,0,0,0,0,0,2.390237,0,0,0,0,17.40534,13.93417,2.390237,0,2.390237,24.7555,63.47551,0.1264154,0,1.912189,0,16.32441
8/20/2007 5:00:00 PM,0.1329566,18.48256,100.1972,73.33804,0.1313543,1.350228,44.02682,40.17305,3.67808,3.67808,0,0,0,3.67808,36.71012,0,0,0,1.350228,3.871663,3.67808,0,0,15.01511,16.08538,0,2.521436,-2.521436,22.09767,56.66058,0.1264154,4.045888,1.080182,0,17.43561
8/20/2007 6:00:00 PM,0.03433147,3.942668,101.9929,87.97355,0.03228915,0.3394716,39.9034,38.95932,3.204356,3.204356,0,0,0,3.204356,10.59407,0,8.881784E-16,0,0.3394716,3.373007,3.204356,0,0,17.8167,13.56395,0,3.033535,-3.033535,18.90004,48.46156,0.1264154,3.524792,0.2715773,0,13.90342
8/20/2007 7:00:00 PM,0,0,104.5522,90,0,0,37.88672,37.88672,5.697879,5.697879,0,-1,0,5.697879,0,0,8.881784E-16,0,0,5.997768,5.697879,0,0,21.1873,10.53041,0,5.997768,-5.997768,12.57784,32.25081,0.1264154,6.267667,0,0,10.53041
8/20/2007 8:00:00 PM,0,0,108.2496,90,0,0,36.89175,36.89175,5.462918,4.306012,0,-1,0,4.306012,0,0,1.156906,1.703198,0,4.532644,4.306012,0,0,27.85148,4.532644,0,4.532644,-4.532644,7.800015,20,0.1264154,6.00921,0,0,4.532644
8/20/2007 9:00:00 PM,0,0,113.9126,90,0,0,35.80503,35.80503,5.169919,8.0047E-16,0,-1,0,8.0047E-16,0,0,5.169919,5.686911,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,5.686911,0,0,8.426001E-16
8/20/2007 10:00:00 PM,0,0,123.4436,90,0,0,34.83123,34.83123,0.2512446,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2512446,0.2763691,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.2763691,0,0,8.426001E-16
8/20/2007 11:00:00 PM,0,0,141.3916,90,0,0,34.1538,34.1538,0.2264749,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.2264749,0.2491224,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.2491224,0,0,8.426001E-16
8/21/2007 12:00:00 AM,0,0,174.5327,90,0,0,33.6175,33.6175,1.074861,8.0047E-16,0,-1,0,8.0047E-16,0,0,1.074861,1.182347,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,1.182347,0,0,8.426001E-16
8/21/2007 1:00:00 AM,0,0,-148.3577,90,0,0,33.06709,33.06709,0.4513569,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.4513569,0.4964926,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.4964926,0,0,8.426001E-16
8/21/2007 2:00:00 AM,0,0,-126.7368,90,0,0,32.58724,32.58724,0.5939709,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5939709,0.653368,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.653368,0,0,8.426001E-16
8/21/2007 3:00:00 AM,0,0,-115.5854,90,0,0,32.24852,32.24852,0.8924516,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.8924516,0.9816968,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.9816968,0,0,8.426001E-16
8/21/2007 4:00:00 AM,0,0,-109.1762,90,0,0,31.93098,31.93098,0.5789461,8.0047E-16,0,-1,0,8.0047E-16,0,0,0.5789461,0.6368407,0,8.426001E-16,8.0047E-16,0,0,32.88775,8.426001E-16,0,8.426001E-16,0,7.800015,20,0.1264154,0.6368407,0,0,8.426001E-16
8/21/2007 5:00:00 AM,0,0,-105.0796,90,0,0,31.59226,31.59226,0.2588258,0.2588258,9.058825,0,2.627883,0.2588258,0,0,0,0,0,0,0,8.8,8.36,32.88775,8.426001E-16,8.36,0,8.36,15.73101,40.33584,0.1265147,0.2847084,0,12,8.426001E-16
8/21/2007 6:00:00 AM,0.01441493,0,-102.2665,90,0,0,31.41585,31.41585,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1266027,0,0,12,7.524
8/21/2007 7:00:00 AM,0.1424066,14.46282,-100.2701,77.31732,0.1372704,1.479903,35.19489,31.19709,3.318552,3.318552,11.60089,0,3.271025,3.318552,44.59485,0,0,0,1.479903,0,0,8.282339,7.868222,16.16775,15.048,9.348125,0,9.348125,32.53041,83.41114,0.126792,3.650407,1.183922,12,16.5279
8/21/2007 8:00:00 AM,0.3448449,29.07247,-98.89641,62.69868,0.3339278,3.479465,41.55263,31.77573,2.985746,2.985746,0,0,0,2.985746,116.5359,0,0,0,3.479465,3.14289,2.985746,0,0,6.819629,23.46131,0.3365745,0,0.3365745,32.84971,84.22987,0.1267854,3.28432,2.783572,0,26.94078
8/21/2007 9:00:00 AM,0.6316103,43.72551,-98.16122,48.20041,0.6123706,6.048078,51.11797,33.04591,0,0,0,-1,0,0,0,0,0,0,6.048078,0,0,0,0,6.483054,23.76423,6.048078,0,6.048078,38.58742,98.94191,0.126668,0,4.838462,0,29.81231
8/21/2007 10:00:00 AM,0.9201666,58.38913,-98.46216,34.00819,0.8978381,8.346575,61.33268,34.61247,5.319784,5.319784,0,0,0,5.319784,156.8969,2.311826,0,0,8.346575,5.599773,5.319784,0,0,0.4349765,29.2075,0.4349765,0,0.4349765,39.00008,100,0.1266595,5.851763,6.67726,0,37.55407
8/21/2007 11:00:00 AM,1.073347,72.98984,-101.9413,20.78929,1.051574,9.400552,67.61436,36.15786,0.3470508,0.3470508,0,0,0,0.3470508,2708.696,9.035234,0,0,9.400552,0.3653166,0.3470508,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,0.3817559,7.520441,0,38.99953
8/21/2007 12:00:00 PM,1.096542,86.33095,-147.4023,12.28233,1.075858,9.482159,69.83142,37.59035,4.250724,4.250724,0,0,0,4.250724,223.0716,5.007712,0,0,9.482159,4.474446,4.250724,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,4.675797,7.585727,0,39.08114
8/21/2007 1:00:00 PM,1.146258,76.87531,104.7291,17.68559,1.123591,9.714071,72.78947,39.03695,1.888577,1.888577,0,0,0,1.888577,514.3592,7.726095,0,0,9.714071,1.987976,1.888577,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,2.077435,7.771257,0,39.31305
8/21/2007 2:00:00 PM,1.033125,62.33495,98.88703,30.29573,1.009349,8.879153,70.12476,39.86962,5.739717,5.739717,0,-1,0,5.739717,154.6967,2.837346,0,0,8.879153,6.041807,5.739717,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,6.313688,7.103322,0,38.47813
8/21/2007 3:00:00 PM,0.867016,47.67671,98.10655,44.33361,0.8408791,7.629616,65.2574,40.15188,6.37427,6.37427,0,0,0,6.37427,119.694,0.9198579,0,0,7.629616,6.709758,6.37427,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,7.011697,6.103693,0,37.2286
8/21/2007 4:00:00 PM,0.576013,33.01722,98.62895,58.77613,0.5500793,5.253521,56.85774,40.54705,0.4553597,0.4553597,0,0,0,0.4553597,1153.708,4.774195,0,0,5.253521,0.479326,0.4553597,0,0,0,29.59898,0,0,0,39.00008,100,0.1266595,0.5008956,4.202817,0,34.8525
8/21/2007 5:00:00 PM,0.2044863,18.39283,99.84206,73.37222,0.1961104,1.994451,45.95,40.18716,7.103894,7.103894,0,0,0,7.103894,28.07546,0,0,0,1.994451,7.477783,7.103894,0,0,0,29.59898,0,5.483333,-5.483333,33.22014,85.17967,0.1266595,7.814283,1.59556,0,31.59343
8/21/2007 6:00:00 PM,0.03328963,3.836283,101.6601,88.02763,0.0314025,0.3301583,39.89864,38.98049,9.719406,9.719406,12,0,3.372,9.719406,3.396898,0,0,0,0.3301583,0,0,2.280594,2.166564,6.092592,24.11565,2.496722,0,2.496722,35.58874,91.25299,0.1267228,10.69135,0.2641266,12,24.4458
8/21/2007 7:00:00 PM,0,0,104.2214,90,0,0,37.90789,37.90789,6.841269,6.841269,0,-1,0,6.841269,0,0,8.881784E-16,0,0,7.201336,6.841269,0,0,3.595869,26.3627,0,7.201336,-7.201336,27.99786,71.78925,0.1267228,7.525396,0,0,26.3627
8/21/2007 8:00:00 PM,0,0,107.9029,90,0,0,36.89175,36.89175,2.578647,2.578647,0,-1,0,2.578647,0,0,0,0,0,2.714365,2.578647,0,0,11.59735,19.16136,0,2.714365,-2.714365,25.13667,64.45287,0.1267228,2.836512,0,0,19.16136
8/21/2007 9:00:00 PM,0,0,113.5327,90,0,0,35.80503,35.80503,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,14.61332,16.44699,0,0,0,25.13667,64.45287,0.1267228,0,0,0,16.44699
8/21/2007 10:00:00 PM,0,0,123.0234,90,0,0,34.81006,34.81006,0.4001803,0.4001803,0,-1,0,0.4001803,0,0,0,0,0,0.4212424,0.4001803,0,0,14.61332,16.44699,0,0.4212424,-0.4212424,24.69264,63.31434,0.1267228,0.4401983,0,0,16.44699
8/21/2007 11:00:00 PM,0,0,141.0113,90,0,0,34.11852,34.11852,0.3482755,0.3482755,0,-1,0,0.3482755,0,0,5.551115E-17,0,0,0.3666058,0.3482755,0,0,15.08136,16.02575,0,0.3666058,-0.3666058,24.3062,62.32347,0.1267228,0.3831031,0,0,16.02575
8/22/2007 12:00:00 AM,0,0,174.6041,90,0,0,33.58221,33.58221,1.103992,1.103992,0,-1,0,1.103992,0,0,0,0,0,1.162097,1.103992,0,0,15.4887,15.65915,0,1.162097,-1.162097,23.08125,59.18257,0.1267228,1.214391,0,0,15.65915
8/22/2007 1:00:00 AM,0,0,-147.7924,90,0,0,33.04591,33.04591,0.9492844,0.9492844,0,-1,0,0.9492844,0,0,1.110223E-16,0,0,0.9992467,0.9492844,0,0,16.77992,14.49705,0,0.9992467,-0.9992467,22.02795,56.48181,0.1267228,1.044213,0,0,14.49705
8/22/2007 2:00:00 AM,0,0,-126.1825,90,0,0,32.58724,32.58724,0.5775356,0.5775356,0,-1,0,0.5775356,0,0,0,0,0,0.6079322,0.5775356,0,0,17.8902,13.4978,0,0.6079322,-0.6079322,21.38713,54.83869,0.1267228,0.6352892,0,0,13.4978
8/22/2007 3:00:00 AM,0,0,-115.1234,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.56568,12.88987,0,0,0,21.38713,54.83869,0.1267228,0,0,0,12.88987
8/22/2007 4:00:00 AM,0,0,-108.778,90,0,0,31.93098,31.93098,2.18386,2.18386,0,-1,0,2.18386,0,0,0,0,0,2.2988,2.18386,0,0,18.56568,12.88987,0,2.2988,-2.2988,18.96398,48.6255,0.1267228,2.402246,0,0,12.88987
8/22/2007 5:00:00 AM,0,0,-104.716,90,0,0,31.59226,31.59226,0.6263527,0.6263527,0,0,0,0.6263527,0,0,1.110223E-16,0,0,0.6593187,0.6263527,0,0,21.1199,10.59107,0,0.6593187,-0.6593187,18.269,46.8435,0.1267228,0.688988,0,0,10.59107
8/22/2007 6:00:00 AM,0.008557544,0,-101.914,90,0,0,31.43702,31.43702,1.08529,1.08529,0,0,0,1.08529,0,0,2.220446E-16,0,0,1.142411,1.08529,0,0,21.85247,9.931751,0,1.142411,-1.142411,17.06479,43.75579,0.1267228,1.193819,0,0,9.931751
8/22/2007 7:00:00 AM,0.1027598,14.483,-99.90662,77.24162,0.101423,1.099464,34.1483,31.19709,3.239932,3.239932,0,0,0,3.239932,33.93478,0,0,0,1.099464,3.410455,3.239932,0,0,23.12182,8.78934,0,2.310991,-2.310991,14.6288,37.50966,0.1267228,3.563925,0.879571,0,9.888804
8/22/2007 8:00:00 AM,0.1533559,29.10858,-98.49511,62.60186,0.1523998,1.633849,36.25336,31.81102,0.5631537,0.5631537,0,0,0,0.5631537,290.1249,0,0,0,1.633849,0.5927933,0.5631537,0,0,25.68959,6.478349,1.041056,0,1.041056,15.61643,40.04204,0.1267026,0.619469,1.307079,0,8.112199
8/22/2007 9:00:00 AM,0.3380542,43.77781,-97.67857,48.07647,0.3349856,3.464848,42.90007,33.0812,0,0,0,-1,0,0,0,0,0,0,3.464848,0,0,0,0,24.64853,7.415299,3.464848,0,3.464848,18.90347,48.47034,0.1266354,0,2.771878,0,10.88015
8/22/2007 10:00:00 AM,0.2642907,58.46132,-97.80315,33.84277,0.2628605,2.726748,42.37032,34.66893,5.551828,5.551828,0,0,0,5.551828,49.11441,0,0,0,2.726748,5.84403,5.551828,0,0,21.18368,10.53366,0,3.117282,-3.117282,15.61757,40.04496,0.1266354,6.107011,2.181398,0,13.26041
8/22/2007 11:00:00 AM,0.4336843,73.09822,-100.791,20.54546,0.4308566,4.309305,48.9135,36.22137,2.740702,2.740702,0,0,0,2.740702,157.2336,0,0,0,4.309305,2.88495,2.740702,0,0,24.64733,7.416381,1.424355,0,1.424355,16.96883,43.50973,0.1266078,3.014773,3.447444,0,11.72569
8/22/2007 12:00:00 PM,0.4163042,86.65179,-145.0129,11.9298,0.4138369,4.116633,49.86836,37.66797,4.214889,4.214889,0,0,0,4.214889,97.66883,0,8.881784E-16,0,4.116633,4.436725,4.214889,0,0,23.22297,8.6983,0,0.3200923,-0.3200923,16.63142,42.64458,0.1266078,4.636378,3.293306,0,12.81493
8/22/2007 1:00:00 PM,0.1354728,76.88717,103.1767,17.49773,0.1347867,1.392867,43.06589,39.11457,0.6528123,0.6528123,0,0,0,0.6528123,213.364,0,0,0,1.392867,0.6871709,0.6528123,0,0,23.57863,8.378207,0.705696,0,0.705696,17.3009,44.3612,0.1265941,0.7180936,1.114293,0,9.771074
8/22/2007 2:00:00 PM,0.05117999,62.29606,98.13287,30.22477,0.05092396,0.5309902,41.42394,39.93313,5.112916,5.112916,0,-1,0,5.112916,10.38527,0,0,0,0.5309902,5.382017,5.112916,0,0,22.87294,9.013334,0,4.851026,-4.851026,12.18747,31.24987,0.1265941,5.624207,0.4247922,0,9.544324
8/22/2007 3:00:00 PM,0.1725416,47.61552,97.59122,44.31599,0.171616,1.751973,45.26971,40.2295,1.954414,1.954414,0,0,0,1.954414,89.64185,0,0,0,1.751973,2.057278,1.954414,0,0,28.26297,4.162308,0,0.3053049,-0.3053049,11.86565,30.42469,0.1265941,2.149855,1.401578,0,5.91428
8/22/2007 4:00:00 PM,0.2487433,32.93948,98.21905,58.79013,0.2463655,2.4782,47.90424,40.6529,0,0,0,0,0,0,0,0,0,0,2.4782,0,0,0,0,28.60219,3.857003,2.4782,0,2.4782,14.21668,36.45295,0.1265462,0,1.98256,0,6.335203
8/22/2007 5:00:00 PM,0.1893877,18.29972,99.48384,73.4092,0.1831968,1.8662,45.65388,40.27184,6.354662,6.354662,12,0,3.372,6.354662,29.36742,0,0,0,1.8662,0,0,5.645338,5.363071,26.12399,6.087383,7.229271,0,7.229271,21.07497,54.03828,0.1267249,6.990128,1.49296,12,7.953583
8/22/2007 6:00:00 PM,0.06099963,3.726887,101.3243,88.08413,0.03809964,0.3999781,40.17233,39.05811,3.698217,3.698217,12,0,3.372,3.698217,10.81543,0,0,0,0.3999781,0,0,8.301783,7.886693,18.89472,12.59373,8.286672,0,8.286672,28.9364,74.19574,0.126937,4.068039,0.3199825,12,12.99371
8/22/2007 7:00:00 PM,0,0,103.8873,90,0,0,37.96434,37.96434,7.123931,7.123931,0,-1,0,7.123931,0,0,8.881784E-16,0,0,7.498875,7.123931,0,0,10.60805,20.05173,0,7.498875,-7.498875,21.03189,53.92781,0.126937,7.836324,0,0,20.05173
8/22/2007 8:00:00 PM,0,0,107.5524,90,0,0,36.93409,36.93409,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,18.94013,12.55286,0,0,0,21.03189,53.92781,0.126937,0,0,0,12.55286
8/22/2007 9:00:00 PM,0,0,113.1478,90,0,0,35.8262,35.8262,1.691579,1.691579,0,-1,0,1.691579,0,0,2.220446E-16,0,0,1.780609,1.691579,0,0,18.94013,12.55286,0,1.780609,-1.780609,19.15496,49.11519,0.126937,1.860737,0,0,12.55286
8/22/2007 10:00:00 PM,0,0,122.596,90,0,0,34.81006,34.81006,2.548576,2.548576,0,-1,0,2.548576,0,0,4.440892E-16,0,0,2.682711,2.548576,0,0,20.91859,10.77225,0,2.682711,-2.682711,16.32714,41.86437,0.126937,2.803433,0,0,10.77225
8/22/2007 11:00:00 PM,0,0,140.6221,90,0,0,34.13968,34.13968,1.202895,1.202895,0,-1,0,1.202895,0,0,0,0,0,1.266205,1.202895,0,0,23.89938,8.089537,0,1.266205,-1.266205,14.99244,38.44207,0.126937,1.323184,0,0,8.089537
8/23/2007 12:00:00 AM,0,0,174.6835,90,0,0,33.60338,33.60338,1.713879,1.713879,0,-1,0,1.713879,0,0,2.220446E-16,0,0,1.804083,1.713879,0,0,25.30627,6.823331,0,1.804083,-1.804083,13.09077,33.566,0.126937,1.885267,0,0,6.823331
8/23/2007 1:00:00 AM,0,0,-147.2062,90,0,0,33.04591,33.04591,1.089783,1.089783,0,-1,0,1.089783,0,0,2.220446E-16,0,0,1.14714,1.089783,0,0,27.31081,5.019248,0,1.14714,-1.14714,11.88158,30.46552,0.126937,1.198762,0,0,5.019248
8/23/2007 2:00:00 AM,0,0,-125.6166,90,0,0,32.58724,32.58724,1.946069,1.946069,0,-1,0,1.946069,0,0,0,0,0,2.048494,1.946069,0,0,28.58541,3.872108,0,2.048494,-2.048494,9.722274,24.92886,0.126937,2.140676,0,0,3.872108
8/23/2007 3:00:00 AM,0,0,-114.6544,90,0,0,32.26969,32.26969,1.133699,1.133699,0,-1,0,1.133699,0,0,2.220446E-16,0,0,1.193368,1.133699,0,0,30.86152,1.823614,0,1.193368,-1.193368,8.464354,21.70343,0.126937,1.247069,0,0,1.823614
8/23/2007 4:00:00 AM,0,0,-108.375,90,0,0,31.93098,31.93098,1.734626,0.5987338,0,-1,0,0.5987338,0,0,1.135892,1.309354,0,0.6302461,0.5987338,0,0,32.18748,0.6302461,0,0.6302461,-0.6302461,7.800015,20,0.126937,1.908088,0,0,0.6302461
8/23/2007 5:00:00 AM,0,0,-104.3484,90,0,0,31.59226,31.59226,0.3604707,0.3604707,9.160471,0,2.653599,0.3604707,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1270392,0.3965178,0,12,0
8/23/2007 6:00:00 AM,0.023866,0,-101.5577,90,0,0,31.43702,31.43702,1.929736,1.929736,10.72974,0,3.050623,1.929736,0,1.776357E-15,0,0,0,0,0,8.8,8.36,24.52775,7.524,8.36,0,8.36,23.662,60.67167,0.1272082,2.122709,0,12,7.524
8/23/2007 7:00:00 AM,0.2071709,14.50456,-99.53922,77.16389,0.189542,2.026745,36.74556,31.21826,1.226689,1.226689,10.02669,0,2.872752,1.226689,165.2208,1.776357E-15,0,0,2.026745,0,0,8.8,8.36,16.16775,15.048,10.38674,0,10.38674,33.51573,85.9376,0.1273076,1.349358,1.621396,12,17.07475
8/23/2007 8:00:00 AM,0.440692,29.14558,-98.08938,62.50339,0.4212486,4.326672,44.17142,31.81102,4.935936,4.935936,0,0,0,4.935936,87.65656,0,0,0,4.326672,5.195722,4.935936,0,0,5.781009,24.39607,0,0.8690506,-0.8690506,32.59967,83.58874,0.1273076,5.42953,3.461337,0,28.72274
8/23/2007 9:00:00 AM,0.7046387,43.83031,-97.19021,47.95132,0.6835837,6.666202,53.3126,33.10237,0.2514655,0.2514655,0,-1,0,0.2514655,2650.941,0,0,0,6.666202,0.2647005,0.2514655,0,0,6.746621,23.52702,6.401501,0,6.401501,38.67267,99.16049,0.1271839,0.276612,5.332961,0,30.19322
8/23/2007 10:00:00 AM,0.9003649,58.53252,-97.13496,33.67661,0.8805056,8.207844,60.88487,34.6901,0,0,0,0,0,0,0,7.862724,0,0,8.207844,0,0,0,0,0.3451194,29.28837,0.3451194,0,0.3451194,39.00008,100,0.1271773,0,6.566275,0,37.49622
8/23/2007 11:00:00 AM,0.8689235,73.20283,-99.61573,20.30083,0.8541264,7.923909,61.66886,36.24254,2.501736,2.501736,0,0,0,2.501736,316.7365,5.290503,0,0,7.923909,2.633406,2.501736,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,2.751909,6.339127,0,37.52289
8/23/2007 12:00:00 PM,1.067923,86.96979,-142.1182,11.57346,1.049769,9.292723,69.15217,37.71031,7.982334,7.982334,3,0,1.095,7.982334,116.4161,4.048161,0,0,9.292723,5.244563,4.982334,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,8.780568,7.434178,12,38.8917
8/23/2007 1:00:00 PM,1.043789,76.88798,101.6059,17.31438,1.025255,9.03191,69.90452,39.17807,0,0,0,0,0,0,0,9.03191,0,0,9.03191,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,0,7.225528,0,38.63089
8/23/2007 2:00:00 PM,0.8216342,62.2509,97.37312,30.15837,0.8054568,7.36613,63.9915,39.96841,0,0,0,-1,0,0,0,7.36613,0,0,7.36613,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,0,5.892904,0,36.96511
8/23/2007 3:00:00 PM,0.4113732,47.54963,97.07204,44.30216,0.4069332,3.991922,52.29276,40.27184,0,0,0,0,0,0,0,3.991922,0,0,3.991922,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,0,3.193537,0,33.5909
8/23/2007 4:00:00 PM,0.3728234,32.85787,97.80592,58.80733,0.363833,3.586985,51.42823,40.68818,2.180498,2.180498,0,0,0,2.180498,164.503,1.291723,0,0,3.586985,2.295261,2.180498,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,2.398548,2.869588,0,33.18596
8/23/2007 5:00:00 PM,0.1236362,18.20326,99.12263,73.44894,0.1223993,1.258926,43.91902,40.3283,0.9257047,0.9257047,0,0,0,0.9257047,135.9964,0.2844995,0,0,1.258926,0.974426,0.9257047,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,1.018275,1.00714,0,30.8579
8/23/2007 6:00:00 PM,0.04428608,3.614542,100.9854,88.14301,0.03629253,0.381072,40.14062,39.07928,10.99497,10.99497,10.63295,0,3.026136,10.99497,3.465877,3.885781E-16,0,0,0.381072,0.381072,0.3620184,0,0,0,29.59898,0,0,0,39.00008,100,0.1271773,12.09446,0.3048576,12,29.98005
8/23/2007 7:00:00 PM,0,0,103.5499,90,0,0,37.96434,37.96434,6.674878,6.674878,0,-1,0,6.674878,0,0,8.881784E-16,0,0,7.026187,6.674878,0,0,0,29.59898,0,7.026187,-7.026187,31.59383,81.00965,0.1271773,7.342365,0,0,29.59898
8/23/2007 8:00:00 PM,0,0,107.1979,90,0,0,36.91291,36.91291,6.748633,6.748633,0,-1,0,6.748633,0,0,8.881784E-16,0,0,7.103824,6.748633,0,0,7.806875,22.57279,0,7.103824,-7.103824,24.10574,61.80946,0.1271773,7.423496,0,0,22.57279
8/23/2007 9:00:00 PM,0,0,112.7578,90,0,0,35.80503,35.80503,5.939116,5.939116,0,-1,0,5.939116,0,0,8.881784E-16,0,0,6.251701,5.939116,0,0,15.70001,15.46897,0,6.251701,-6.251701,17.51587,44.91239,0.1271773,6.533028,0,0,15.46897
8/23/2007 10:00:00 PM,0,0,122.1613,90,0,0,34.78889,34.78889,0.8882619,0.8882619,0,-1,0,0.8882619,0,0,0,0,0,0.9350125,0.8882619,0,0,22.64635,9.217266,0,0.9350125,-0.9350125,16.53028,42.38524,0.1271773,0.977088,0,0,9.217266
8/23/2007 11:00:00 PM,0,0,140.2235,90,0,0,34.11852,34.11852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1271773,0,0,0,8.282253
8/24/2007 12:00:00 AM,0,0,174.7713,90,0,0,33.60338,33.60338,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.68525,8.282253,0,0,0,16.53028,42.38524,0.1271773,0,0,0,8.282253
8/24/2007 1:00:00 AM,0,0,-146.5987,90,0,0,33.04591,33.04591,0.8736181,0.8736181,0,-1,0,0.8736181,0,0,1.110223E-16,0,0,0.919598,0.8736181,0,0,23.68525,8.282253,0,0.919598,-0.919598,15.56094,39.89976,0.1271773,0.9609799,0,0,8.282253
8/24/2007 2:00:00 AM,0,0,-125.0391,90,0,0,32.60841,32.60841,1.886855,1.886855,0,-1,0,1.886855,0,0,2.220446E-16,0,0,1.986164,1.886855,0,0,24.70703,7.362656,0,1.986164,-1.986164,13.46734,34.53156,0.1271773,2.075541,0,0,7.362656
8/24/2007 3:00:00 AM,0,0,-114.1788,90,0,0,32.26969,32.26969,1.24054,1.24054,0,-1,0,1.24054,0,0,2.220446E-16,0,0,1.305832,1.24054,0,0,26.91387,5.376492,0,1.305832,-1.305832,12.09087,31.00216,0.1271773,1.364594,0,0,5.376492
8/24/2007 4:00:00 AM,0,0,-107.9672,90,0,0,31.93098,31.93098,1.492252,1.492252,0,-1,0,1.492252,0,0,0,0,0,1.570791,1.492252,0,0,28.3648,4.07066,0,1.570791,-1.570791,10.43511,26.75664,0.1271773,1.641477,0,0,4.07066
8/24/2007 5:00:00 AM,0,0,-103.9768,90,0,0,31.61343,31.61343,0.4939929,0.4939929,0,0,0,0.4939929,0,0,5.551115E-17,0,0,0.5199925,0.4939929,0,0,30.11012,2.499869,0,0.5199925,-0.5199925,9.886989,25.3512,0.1271773,0.5433922,0,0,2.499869
8/24/2007 6:00:00 AM,0.0005332855,0,-101.1977,90,0,0,31.45819,31.45819,2.339123,2.339123,11.13912,0,3.154198,2.339123,0,1.776357E-15,0,0,0,0,0,8.8,8.36,30.68789,1.979877,8.36,0,8.36,17.81798,45.68704,0.1273629,2.573036,0,12,1.979877
8/24/2007 7:00:00 AM,0.03155366,14.52743,-99.16805,77.08421,0.03136851,0.3436057,32.15067,31.23943,0.5918559,0.5918559,9.391856,0,2.71214,0.5918559,58.05563,1.776357E-15,0,0,0.3436057,0,0,8.8,8.36,22.32789,9.503877,8.703606,0,8.703606,26.07495,66.8587,0.1274671,0.6510416,0.2748846,12,9.847483
8/24/2007 8:00:00 AM,0.05593963,29.18339,-97.67933,62.40337,0.05564399,0.6054077,33.45037,31.83219,1.078729,1.078729,9.878729,0,2.835318,1.078729,56.12232,0,0,0,0.6054077,0,0,8.8,8.36,13.62428,17.33712,8.965407,0,8.965407,34.58028,88.66721,0.1275866,1.186602,0.4843262,12,17.94253
8/24/2007 9:00:00 AM,0.1273328,43.8829,-96.69623,47.82507,0.1266628,1.354023,36.79618,33.10237,2.089072,2.089072,0,-1,0,2.089072,64.81456,0,0,0,1.354023,2.199023,2.089072,0,0,4.658877,25.40599,0,0.845,-0.845,33.68957,86.38334,0.1275866,2.297979,1.083218,0,26.76001
8/24/2007 10:00:00 AM,0.09986289,58.60258,-96.45771,33.50988,0.09935729,1.05753,37.61075,34.71127,3.170661,3.170661,0,0,0,3.170661,33.35362,0,0,0,1.05753,3.337538,3.170661,0,0,5.597766,24.56099,0,2.280007,-2.280007,31.28623,80.22095,0.1275866,3.487727,0.8460242,0,25.61852
8/24/2007 11:00:00 AM,0.06364645,73.30328,-98.41574,20.05567,0.0633289,0.6721984,38.12671,36.27782,0,0,0,0,0,0,0,0,0,0,0.6721984,0,0,0,0,8.131107,22.28098,0.6721984,0,0.6721984,31.92393,81.85608,0.1275737,0,0.5377588,0,22.95318
8/24/2007 12:00:00 PM,0.141385,87.2823,-138.5457,11.21343,0.1406728,1.463285,41.86535,37.74559,0,0,0,0,0,0,0,0,0,0,1.463285,0,0,0,0,7.458909,22.88596,1.463285,0,1.463285,33.31213,85.41554,0.1275455,0,1.170628,0,24.34925
8/24/2007 1:00:00 PM,0.3886949,76.87746,100.02,17.13594,0.3864891,3.828211,50.61454,39.21336,2.109341,2.109341,0,0,0,2.109341,181.4885,0,0,0,3.828211,2.220359,2.109341,0,0,5.995625,24.20292,1.607852,0,1.607852,34.83747,89.32668,0.1275145,2.320275,3.062569,0,28.03113
8/24/2007 2:00:00 PM,0.2746692,62.19941,96.6084,30.09669,0.2732092,2.74558,48.0745,40.03192,2.456978,2.456978,0,-1,0,2.456978,111.7462,0,0,0,2.74558,2.586293,2.456978,0,0,4.387772,25.64998,0.1592866,0,0.1592866,34.98858,89.71414,0.1275114,2.702676,2.196464,0,28.39556
8/24/2007 3:00:00 PM,0.1516227,47.47903,96.54929,44.29216,0.1508244,1.544301,44.73473,40.30713,9.352209,9.352209,11.90218,0,3.347253,9.352209,16.51269,0,0,0,1.544301,0,0,2.549975,2.422477,4.228486,25.79334,3.966778,0,3.966778,38.7518,99.36339,0.1276056,10.28743,1.235441,12,27.33764
8/24/2007 4:00:00 PM,0.1183032,32.77241,97.38974,58.82775,0.1176473,1.208335,44.17552,40.72346,3.794852,3.794852,0,0,0,3.794852,31.84144,0,0,0,1.208335,3.994581,3.794852,0,0,0.261708,29.36344,0,2.786245,-2.786245,35.81484,91.83274,0.1276056,4.174336,0.9666682,0,30.57178
8/24/2007 5:00:00 PM,0.1329947,18.1035,98.75854,73.49142,0.1314306,1.349832,44.18481,40.3283,2.247944,2.247944,0,0,0,2.247944,60.04742,0,4.440892E-16,0,1.349832,2.366256,2.247944,0,0,3.357536,26.5772,0,1.016424,-1.016424,34.74343,89.08555,0.1276056,2.472738,1.079866,0,27.92703
8/24/2007 6:00:00 PM,0.04713479,3.49931,100.6436,88.20424,0.03624913,0.380619,40.13935,39.07928,8.137914,8.137914,12,0,3.372,8.137914,4.677108,0,0,0,0.380619,0,0,3.862087,3.668982,4.486897,25.56077,4.049601,0,4.049601,38.58522,98.93627,0.1277067,8.951705,0.3044952,12,25.94139
8/24/2007 7:00:00 PM,0,0,103.2094,90,0,0,37.96434,37.96434,1.73171,1.73171,0,-1,0,1.73171,0,0,2.220446E-16,0,0,1.822852,1.73171,0,0,0.4372952,29.20541,0,1.822852,-1.822852,36.66377,94.00948,0.1277067,1.904881,0,0,29.20541
8/24/2007 8:00:00 PM,0,0,106.8397,90,0,0,36.93409,36.93409,3.121465,3.121465,0,-1,0,3.121465,0,0,0,0,0,3.285752,3.121465,0,0,2.462687,27.38256,0,3.285752,-3.285752,33.20028,85.12875,0.1277067,3.433611,0,0,27.38256
8/24/2007 9:00:00 PM,0,0,112.3629,90,0,0,35.80503,35.80503,5.087941,5.087941,0,-1,0,5.087941,0,0,8.881784E-16,0,0,5.355727,5.087941,0,0,6.113523,24.09681,0,5.355727,-5.355727,27.55485,70.65332,0.1277067,5.596735,0,0,24.09681
8/24/2007 10:00:00 PM,0,0,121.7192,90,0,0,34.78889,34.78889,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.06433,18.74108,0,0,0,27.55485,70.65332,0.1277067,0,0,0,18.74108
8/24/2007 11:00:00 PM,0,0,139.8153,90,0,0,34.11852,34.11852,0.8940547,0.8940547,0,-1,0,0.8940547,0,0,1.110223E-16,0,0,0.9411102,0.8940547,0,0,12.06433,18.74108,0,0.9411102,-0.9411102,26.56283,68.10969,0.1277067,0.9834601,0,0,18.74108
8/25/2007 12:00:00 AM,0,0,174.8679,90,0,0,33.60338,33.60338,2.53716,2.53716,0,-1,0,2.53716,0,0,4.440892E-16,0,0,2.670695,2.53716,0,0,13.11001,17.79997,0,2.670695,-2.670695,23.74767,60.89135,0.1277067,2.790876,0,0,17.79997
8/25/2007 1:00:00 AM,0,0,-145.9696,90,0,0,33.06709,33.06709,0.3296794,0.3296794,0,-1,0,0.3296794,0,0,0,0,0,0.347031,0.3296794,0,0,16.07745,15.12928,0,0.347031,-0.347031,23.38187,59.95339,0.1277067,0.3626474,0,0,15.12928
8/25/2007 2:00:00 AM,0,0,-124.4503,90,0,0,32.62958,32.62958,1.612702,1.612702,0,-1,0,1.612702,0,0,0,0,0,1.697581,1.612702,0,0,16.46304,14.78224,0,1.697581,-1.697581,21.59246,55.36518,0.1277067,1.773973,0,0,14.78224
8/25/2007 3:00:00 AM,0,0,-113.6966,90,0,0,32.29086,32.29086,0.8332797,0.8332797,0,-1,0,0.8332797,0,0,1.110223E-16,0,0,0.8771365,0.8332797,0,0,18.34924,13.08466,0,0.8771365,-0.8771365,20.66788,52.99445,0.1277067,0.9166076,0,0,13.08466
8/25/2007 4:00:00 AM,0,0,-107.5547,90,0,0,31.95215,31.95215,0.556308,0.556308,0,-1,0,0.556308,0,0,0,0,0,0.5855873,0.556308,0,0,19.32384,12.20753,0,0.5855873,-0.5855873,20.05062,51.41173,0.1277067,0.6119388,0,0,12.20753
8/25/2007 5:00:00 AM,0,0,-103.6013,90,0,0,31.6346,31.6346,0.445618,0.445618,0,0,0,0.445618,0,0,5.551115E-17,0,0,0.4690716,0.445618,0,0,19.97449,11.62194,0,0.4690716,-0.4690716,19.55617,50.14393,0.1277067,0.4901798,0,0,11.62194
8/25/2007 6:00:00 AM,0.002688301,0,-100.8341,90,0,0,31.47936,31.47936,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,20.49568,11.15287,0,0,0,19.55617,50.14393,0.1277067,0,0,0,11.15287
8/25/2007 7:00:00 AM,0.008575377,14.55157,-98.79317,77.00265,0.008531047,0.09375901,31.50829,31.2606,2.957034,2.957034,0,0,0,2.957034,3.170711,0,0,0,0.09375901,3.112667,2.957034,0,0,20.49568,11.15287,0,3.018908,-3.018908,16.37396,41.98443,0.1277067,3.252737,0.07500721,0,11.24663
8/25/2007 8:00:00 AM,0.08567233,29.22192,-97.26505,62.30188,0.08520415,0.9227512,34.33301,31.85336,4.772359,4.772359,0,0,0,4.772359,19.33533,0,8.881784E-16,0,0.9227512,5.023536,4.772359,0,0,23.85002,8.13396,0,4.100785,-4.100785,12.05135,30.90085,0.1277067,5.249595,0.738201,0,9.056711
8/25/2007 9:00:00 AM,0.07868908,43.93547,-96.19675,47.69786,0.07828657,0.8429783,35.42513,33.14471,4.710891,4.632345,0,-1,0,4.632345,18.19766,0,0.07854591,1.190299,0.8429783,4.876153,4.632345,0,0,28.40645,4.033175,0,4.033175,-4.033175,7.800015,20,0.1277067,5.18198,0.6743827,0,4.876153
8/25/2007 10:00:00 AM,0.2446422,58.67132,-95.77156,33.34277,0.2433546,2.531175,41.8806,34.7536,2.757288,2.757288,11.55729,0,3.259994,2.757288,91.79946,0,0,0,2.531175,0,0,8.8,8.36,32.88775,0,10.89118,0,10.89118,18.13229,46.49296,0.1278596,3.033016,2.02494,12,2.531175
8/25/2007 11:00:00 AM,0.2048788,73.39922,-97.19135,19.81026,0.2038331,2.115099,42.31303,36.34133,5.845474,5.845474,12,0,3.372,5.845474,36.18353,0,0,0,2.115099,0,0,6.154526,5.8468,21.99658,9.802057,7.961899,0,7.961899,25.68561,65.86041,0.1280517,6.430021,1.692079,12,11.91716
8/25/2007 12:00:00 PM,0.06123765,87.58543,-134.0495,10.84981,0.06093295,0.6417017,39.59021,37.8091,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.6417017,0,0,8.8,8.36,14.03468,16.96777,9.001701,0,9.001701,34.22538,87.75719,0.1281235,0,0.5133613,12,17.60947
8/25/2007 1:00:00 PM,0.1891775,76.85538,98.42239,16.96283,0.1882168,1.92644,44.80247,39.27687,1.243965,1.243965,0,0,0,1.243965,154.8628,0,0,0,1.92644,1.309437,1.243965,0,0,5.032978,25.0693,0.6170028,0,0.6170028,34.81071,89.25806,0.1281116,1.368362,1.541152,0,26.99574
8/25/2007 2:00:00 PM,0.2235084,62.14154,95.83932,30.03984,0.2223475,2.252747,46.62586,40.08837,2.171085,2.171085,0,-1,0,2.171085,103.7614,0,4.440892E-16,0,2.252747,2.285352,2.171085,0,0,4.415975,25.6246,0,0.03260511,-0.03260511,34.77635,89.16994,0.1281116,2.388193,1.802198,0,27.87735
8/25/2007 3:00:00 PM,0.112596,47.40374,96.02324,44.28605,0.1120154,1.153797,43.65602,40.37064,3.951116,3.951116,0,0,0,3.951116,29.2018,0,4.440892E-16,0,1.153797,4.15907,3.951116,0,0,4.452203,25.592,0,3.005273,-3.005273,31.60851,81.0473,0.1281116,4.346228,0.9230375,0,26.74579
8/25/2007 4:00:00 PM,0.1914701,32.68312,96.97067,58.85138,0.1902581,1.930518,46.35856,40.7658,3.005764,3.005764,0,0,0,3.005764,64.22719,0,4.440892E-16,0,1.930518,3.163962,3.005764,0,0,7.791395,22.58672,0,1.233444,-1.233444,30.30835,77.71355,0.1281116,3.30634,1.544414,0,24.51724
8/25/2007 5:00:00 PM,0.141697,18.00049,98.39171,73.5366,0.1397496,1.432989,44.47223,40.37064,3.398224,3.398224,0,0,0,3.398224,42.16877,0,4.440892E-16,0,1.432989,3.577078,3.398224,0,0,9.161889,21.35328,0,2.144089,-2.144089,28.04828,71.91852,0.1281116,3.738046,1.146391,0,22.78627
8/25/2007 6:00:00 PM,0.05116541,3.381258,100.299,88.26775,0.03576853,0.3755294,40.1606,39.11457,0,0,0,0,0,0,0,0,0,0,0.3755294,0,0,0,0,11.54421,19.20919,0.3755294,0,0.3755294,28.40454,72.832,0.1281044,0,0.3004235,0,19.58472
8/25/2007 7:00:00 PM,0,0,102.8657,90,0,0,37.98552,37.98552,1.457966,1.457966,0,-1,0,1.457966,0,0,0,0,0,1.534701,1.457966,0,0,11.16868,19.54717,0,1.534701,-1.534701,26.78682,68.68402,0.1281044,1.603762,0,0,19.54717
8/25/2007 8:00:00 PM,0,0,106.4777,90,0,0,36.95525,36.95525,4.013342,4.013342,0,-1,0,4.013342,0,0,8.881784E-16,0,0,4.224571,4.013342,0,0,12.8739,18.01247,0,4.224571,-4.224571,22.33373,57.26587,0.1281044,4.414677,0,0,18.01247
8/25/2007 9:00:00 PM,0,0,111.9628,90,0,0,35.8262,35.8262,6.723101,6.723101,0,-1,0,6.723101,0,0,0,0,0,7.076948,6.723101,0,0,17.56787,13.78789,0,7.076948,-7.076948,14.87397,38.13832,0.1281044,7.395411,0,0,13.78789
8/25/2007 10:00:00 PM,0,0,121.2695,90,0,0,34.83123,34.83123,1.868528,1.868528,0,-1,0,1.868528,0,0,2.220446E-16,0,0,1.966872,1.868528,0,0,25.43115,6.710946,0,1.966872,-1.966872,12.80071,32.82227,0.1281044,2.055381,0,0,6.710946
8/25/2007 11:00:00 PM,0,0,139.3969,90,0,0,34.13968,34.13968,1.038401,1.038401,0,-1,0,1.038401,0,0,0,0,0,1.093053,1.038401,0,0,27.61656,4.744074,0,1.093053,-1.093053,11.64853,29.86796,0.1281044,1.142241,0,0,4.744074
8/26/2007 12:00:00 AM,0,0,174.9736,90,0,0,33.6175,33.6175,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,28.83106,3.651021,0,0,0,11.64853,29.86796,0.1281044,0,0,0,3.651021
8/26/2007 1:00:00 AM,0,0,-145.3184,90,0,0,33.0812,33.0812,0.4281751,0.4281751,0,-1,0,0.4281751,0,0,5.551115E-17,0,0,0.4507106,0.4281751,0,0,28.83106,3.651021,0,0.4507106,-0.4507106,11.17344,28.64979,0.1281044,0.4709926,0,0,3.651021
8/26/2007 2:00:00 AM,0,0,-123.8502,90,0,0,32.66486,32.66486,0.3434927,0.3434927,0,-1,0,0.3434927,0,0,0,0,0,0.3615712,0.3434927,0,0,29.33185,3.20031,0,0.3615712,-0.3615712,10.79231,27.67253,0.1281044,0.3778419,0,0,3.20031
8/26/2007 3:00:00 AM,0,0,-113.2081,90,0,0,32.3332,32.3332,1.320987,1.320987,0,-1,0,1.320987,0,0,0,0,0,1.390512,1.320987,0,0,29.7336,2.838739,0,1.390512,-1.390512,9.326581,23.91426,0.1281044,1.453085,0,0,2.838739
8/26/2007 4:00:00 AM,0,0,-107.1378,90,0,0,31.99449,31.99449,0.6665146,0.6665146,0,-1,0,0.6665146,0,0,1.110223E-16,0,0,0.7015944,0.6665146,0,0,31.27861,1.448227,0,0.7015944,-0.7015944,8.587035,22.01799,0.1281044,0.7331662,0,0,1.448227
8/26/2007 5:00:00 AM,0,0,-103.2222,90,0,0,31.65577,31.65577,0.06962994,0.06962994,0,0,0,0.06962994,0,0,1.387779E-17,0,0,0.07329468,0.06962994,0,0,32.05816,0.7466323,0,0.07329468,-0.07329468,8.509776,21.81989,0.1281044,0.07659294,0,0,0.7466323
8/26/2007 6:00:00 AM,0.02795985,0,-100.467,90,0,0,31.49347,31.49347,1.039464,1.039464,9.839464,0,2.825384,1.039464,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.1396,0.6733376,8.36,0,8.36,16.44077,42.15573,0.1282322,1.143411,0,12,0.6733376
8/26/2007 7:00:00 AM,0.2026727,14.5769,-98.41472,76.91928,0.1880138,2.010276,36.7575,31.27472,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.010276,0,0,8.8,8.36,23.7796,8.197337,10.37028,0,10.37028,26.27888,67.3816,0.1282773,0,1.608221,12,10.20761
8/26/2007 8:00:00 AM,0.3094179,29.2611,-96.84666,62.19904,0.3032228,3.173041,40.76779,31.89569,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,3.173041,0,0,8.8,8.36,13.40932,17.53059,11.53304,0,11.53304,37.22008,95.43591,0.1282998,0,2.538433,12,20.70363
8/26/2007 9:00:00 AM,0.5270792,43.98789,-95.69188,47.56982,0.5171085,5.186862,48.40653,33.17999,1.109071,1.109071,0,-1,0,1.109071,467.6765,2.143135,0,0,5.186862,1.167443,1.109071,0,0,1.876284,27.91032,1.876284,0,1.876284,39.00008,100,0.1282639,1.219978,4.149489,0,33.09718
8/26/2007 10:00:00 AM,0.7160107,58.73855,-95.07666,33.17546,0.7044947,6.775424,55.67917,34.81006,3.850222,3.850222,0,0,0,3.850222,175.9749,2.722558,0,0,6.775424,4.052866,3.850222,0,0,0,29.59898,0,0,0,39.00008,100,0.1282639,4.235244,5.420339,0,36.3744
8/26/2007 11:00:00 AM,0.763105,73.49025,-95.94299,19.5649,0.7535354,7.1145,58.77651,36.39779,7.123588,7.123588,0,0,0,7.123588,99.87243,0,0,0,7.1145,7.498514,7.123588,0,0,0,29.59898,0,0.3840136,-0.3840136,38.59529,98.96209,0.1282639,7.835947,5.6916,0,36.71348
8/26/2007 12:00:00 PM,0.8719919,87.87321,-128.2803,10.48273,0.8607496,7.8934,63.54967,37.88672,0,0,0,0,0,0,0,7.466718,0,0,7.8934,0,0,0,0,0.4266818,29.21496,0.4266818,0,0.4266818,39.00008,100,0.1282557,0,6.31472,0,37.10836
8/26/2007 1:00:00 PM,1.060537,76.82155,96.81667,16.79545,1.044689,9.156906,70.68319,39.35449,0,0,0,0,0,0,0,9.156906,0,0,9.156906,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1282557,0,7.325525,0,38.75589
8/26/2007 2:00:00 PM,1.010778,62.07726,95.06654,29.98796,0.9927362,8.74344,69.93987,40.18716,0.5161055,0.5161055,0,-1,0,0.5161055,1694.118,8.200171,0,0,8.74344,0.543269,0.5161055,0,0,0,29.59898,0,0,0,39.00008,100,0.1282557,0.5677161,6.994751,0,38.34242
8/26/2007 3:00:00 PM,0.8171363,47.32375,95.49419,44.28384,0.797537,7.281468,64.26155,40.46943,2.414696,2.414696,0,0,0,2.414696,301.548,4.739683,0,0,7.281468,2.541785,2.414696,0,0,0,29.59898,0,0,0,39.00008,100,0.1282557,2.656166,5.825174,0,36.88045
8/26/2007 4:00:00 PM,0.5898101,32.59003,96.54891,58.87822,0.5677733,5.395658,57.6903,40.84343,5.756432,5.756432,0,0,0,5.756432,93.73269,0,0,0,5.395658,6.059402,5.756432,0,0,0,29.59898,0,0.6637434,-0.6637434,38.30043,98.20604,0.1282557,6.332075,4.316526,0,34.99464
8/26/2007 5:00:00 PM,0.2546669,17.89429,98.02226,73.58447,0.2392384,2.412173,47.4874,40.44826,0.579833,0.579833,0,0,0,0.579833,416.0117,1.06433,0,0,2.412173,0.6103505,0.579833,0,0,0.7374927,28.93523,0.7374927,0,0.7374927,39.00008,100,0.1282415,0.6378163,1.929739,0,31.34741
8/26/2007 6:00:00 PM,0.05987829,3.260458,99.95173,88.33348,0.03511301,0.3685587,40.20498,39.17807,7.920903,7.920903,7.570773,0,2.251405,7.920903,4.652988,6.661338E-16,0,0,0.3685587,0.3685587,0.3501308,0,0,0,29.59898,0,0,0,39.00008,100,0.1282415,8.712994,0.294847,12,29.96754
8/26/2007 7:00:00 PM,0,0,102.519,90,0,0,38.02785,38.02785,0.6625196,0.6625196,0,-1,0,0.6625196,0,0,1.110223E-16,0,0,0.6973891,0.6625196,0,0,0,29.59898,0,0.6973891,-0.6973891,38.26497,98.1151,0.1282415,0.7287716,0,0,29.59898
8/26/2007 8:00:00 PM,0,0,106.112,90,0,0,36.97643,36.97643,1.119369,1.119369,0,-1,0,1.119369,0,0,2.220446E-16,0,0,1.178283,1.119369,0,0,0.7748768,28.90159,0,1.178283,-1.178283,37.02295,94.93044,0.1282415,1.231306,0,0,28.90159
8/26/2007 9:00:00 PM,0,0,111.5578,90,0,0,35.84032,35.84032,0.9496318,0.9496318,0,-1,0,0.9496318,0,0,1.110223E-16,0,0,0.9996124,0.9496318,0,0,2.08408,27.72331,0,0.9996124,-0.9996124,35.96926,92.22869,0.1282415,1.044595,0,0,27.72331
