Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
8/26/2007 10:00:00 PM,0,0,120.8122,90,0,0,34.83123,34.83123,1.680005,1.680005,0,-1,0,1.680005,0,0,0,0,0,1.768426,1.680005,0,0,3.19476,26.72369,0,1.768426,-1.768426,34.10518,87.449,0.1282415,1.848005,0,0,26.72369
8/26/2007 11:00:00 PM,0,0,138.9679,90,0,0,34.1538,34.1538,0.8842732,0.8842732,0,-1,0,0.8842732,0,0,1.110223E-16,0,0,0.930814,0.8842732,0,0,5.159678,24.95527,0,0.930814,-0.930814,33.12401,84.9332,0.1282415,0.9727006,0,0,24.95527
8/27/2007 12:00:00 AM,0,0,175.0889,90,0,0,33.63867,33.63867,0.6270616,0.6270616,0,-1,0,0.6270616,0,0,0,0,0,0.6600649,0.6270616,0,0,6.193916,24.02445,0,0.6600649,-0.6600649,32.42825,83.14918,0.1282415,0.6897678,0,0,24.02445
8/27/2007 1:00:00 AM,0,0,-144.6446,90,0,0,33.0812,33.0812,0.5241005,0.5241005,0,-1,0,0.5241005,0,0,0,0,0,0.5516847,0.5241005,0,0,6.927321,23.36439,0,0.5516847,-0.5516847,31.84672,81.65809,0.1282415,0.5765105,0,0,23.36439
8/27/2007 2:00:00 AM,0,0,-123.239,90,0,0,32.66486,32.66486,0.8142034,0.8142034,0,-1,0,0.8142034,0,0,1.110223E-16,0,0,0.8570563,0.8142034,0,0,7.540305,22.8127,0,0.8570563,-0.8570563,30.9433,79.34164,0.1282415,0.8956237,0,0,22.8127
8/27/2007 3:00:00 AM,0,0,-112.7135,90,0,0,32.3332,32.3332,2.069093,2.069093,0,-1,0,2.069093,0,0,4.440892E-16,0,0,2.177993,2.069093,0,0,8.492589,21.95565,0,2.177993,-2.177993,28.6475,73.45496,0.1282415,2.276002,0,0,21.95565
8/27/2007 4:00:00 AM,0,0,-106.7166,90,0,0,31.99449,31.99449,1.405086,1.405086,0,-1,0,1.405086,0,0,2.220446E-16,0,0,1.479038,1.405086,0,0,10.91258,19.77765,0,1.479038,-1.479038,27.08845,69.45743,0.1282415,1.545594,0,0,19.77765
8/27/2007 5:00:00 AM,0,0,-102.8394,90,0,0,31.65577,31.65577,0.01977964,0.01977964,0,0,0,0.01977964,0,0,0,0,0,0.02082067,0.01977964,0,0,12.55596,18.29862,0,0.02082067,-0.02082067,27.06651,69.40115,0.1282415,0.0217576,0,0,18.29862
8/27/2007 6:00:00 AM,0.01417904,0,-100.0966,90,0,0,31.51464,31.51464,1.206328,1.206328,0,0,0,1.206328,0,0,2.220446E-16,0,0,1.269819,1.206328,0,0,12.57909,18.2778,0,1.269819,-1.269819,25.728,65.96909,0.1282415,1.326961,0,0,18.2778
8/27/2007 7:00:00 AM,0.1748215,14.60337,-98.0328,76.83418,0.1660475,1.781474,36.11432,31.27472,2.609372,2.609372,0,0,0,2.609372,68.27215,0,4.440892E-16,0,1.781474,2.746708,2.609372,0,0,13.99,17.00798,0,0.9652331,-0.9652331,24.71055,63.36027,0.1282415,2.870309,1.42518,0,18.78945
8/27/2007 8:00:00 AM,0.3009295,29.30083,-96.42428,62.09496,0.2955402,3.09621,40.55559,31.90981,0,0,0,0,0,0,0,0,0,0,3.09621,0,0,0,0,15.06248,16.04274,3.09621,0,3.09621,27.64787,70.89185,0.1281822,0,2.476968,0,19.13895
8/27/2007 9:00:00 AM,0.3405837,44.04005,-95.18176,47.44108,0.3378633,3.49066,43.10608,33.20116,1.430329,1.430329,0,-1,0,1.430329,244.046,0,0,0,3.49066,1.505609,1.430329,0,0,11.96627,18.82933,1.985051,0,1.985051,29.53106,75.72051,0.1281442,1.573362,2.792528,0,22.31999
8/27/2007 10:00:00 AM,0.5029395,58.80409,-94.3732,33.00814,0.4984911,4.968503,49.52313,34.83123,0.07687661,0.07687661,0,0,0,0.07687661,6462.958,0,0,0,4.968503,0.08092275,0.07687661,0,0,9.981221,20.61588,4.887581,0,4.887581,34.16783,87.60963,0.1280507,0.08456428,3.974803,0,25.58438
8/27/2007 11:00:00 AM,0.6595253,73.57602,-94.67121,19.31987,0.653127,6.276514,55.81084,36.4613,1.358088,1.358088,0,0,0,1.358088,462.1581,0,0,0,6.276514,1.429566,1.358088,0,0,5.093641,25.0147,4.846948,0,4.846948,38.76604,99.39992,0.1279581,1.493897,5.021211,0,31.29122
8/27/2007 12:00:00 PM,0.7898061,88.13632,-120.7641,10.11231,0.7811932,7.269213,61.17484,37.92906,0,0,0,0,0,0,0,7.02252,0,0,7.269213,0,0,0,0,0.246693,29.37696,0.246693,0,0.246693,39.00008,100,0.1279534,0,5.815371,0,36.64617
8/27/2007 1:00:00 PM,0.3704465,76.77583,95.20644,16.63423,0.3684561,3.656505,50.28425,39.418,5.43892,5.43892,0,0,0,5.43892,67.2285,0,8.881784E-16,0,3.656505,5.725179,5.43892,0,0,0,29.59898,0,2.068675,-2.068675,36.8195,94.4088,0.1279534,5.982812,2.925204,0,33.25548
8/27/2007 2:00:00 PM,0.6805898,62.00653,94.29068,29.94118,0.6717737,6.288102,60.20341,40.2295,8.888887,8.36,0,-1,0,8.36,75.21652,0,0.5288871,1.417776,6.288102,8.8,8.36,0,0,2.298527,27.5303,0,2.511899,-2.511899,34.17173,87.61964,0.1279534,9.777776,5.030481,0,33.81841
8/27/2007 3:00:00 PM,0.4656439,47.23907,94.96242,44.28559,0.4600359,4.465612,54.10045,40.4906,3.955945,3.955945,0,0,0,3.955945,112.8836,0,0,0,4.465612,4.164153,3.955945,0,0,5.089526,25.01841,0.3014593,0,0.3014593,34.45772,88.35295,0.1279477,4.35154,3.57249,0,29.48402
8/27/2007 4:00:00 PM,0.2831446,32.49319,96.12462,58.90825,0.2799231,2.796217,49.13321,40.88577,0,0,0,0,0,0,0,0,0,0,2.796217,0,0,0,0,4.788066,25.28972,2.796217,0,2.796217,37.11044,95.15479,0.1278943,0,2.236974,0,28.08594
8/27/2007 5:00:00 PM,0.1449376,17.78494,97.65032,73.63497,0.1428598,1.463334,44.66298,40.46943,0,0,0,0,0,0,0,0,0,0,1.463334,0,0,0,0,1.991849,27.80631,1.463334,0,1.463334,38.49868,98.71438,0.1278664,0,1.170667,0,29.26965
8/27/2007 6:00:00 PM,0.04190614,3.136985,99.60181,88.40139,0.03352372,0.3519655,40.15846,39.17807,4.664389,4.664389,0,0,0,4.664389,7.545802,0,0,0,0.3519655,4.909883,4.664389,0,0,0.5285152,29.12331,0,4.557918,-4.557918,33.69422,86.39526,0.1278664,5.130827,0.2815724,0,29.47528
8/27/2007 7:00:00 PM,0,0,102.1693,90,0,0,38.02785,38.02785,5.280005,5.280005,0,-1,0,5.280005,0,0,8.881784E-16,0,0,5.5579,5.280005,0,0,5.592868,24.5654,0,5.5579,-5.5579,27.83568,71.37338,0.1278664,5.808006,0,0,24.5654
8/27/2007 8:00:00 PM,0,0,105.7427,90,0,0,36.97643,36.97643,2.417484,2.417484,0,-1,0,2.417484,0,0,4.440892E-16,0,0,2.54472,2.417484,0,0,11.76831,19.0075,0,2.54472,-2.54472,25.15331,64.49553,0.1278664,2.659232,0,0,19.0075
8/27/2007 9:00:00 PM,0,0,111.1478,90,0,0,35.84032,35.84032,7.127051,7.127051,0,-1,0,7.127051,0,0,8.881784E-16,0,0,7.502159,7.127051,0,0,14.59578,16.46278,0,7.502159,-7.502159,17.24534,44.21872,0.1278664,7.839756,0,0,16.46278
8/27/2007 10:00:00 PM,0,0,120.347,90,0,0,34.83123,34.83123,1.610054,1.610054,0,-1,0,1.610054,0,0,2.220446E-16,0,0,1.694794,1.610054,0,0,22.93151,8.960618,0,1.694794,-1.694794,15.45887,39.63804,0.1278664,1.77106,0,0,8.960618
8/27/2007 11:00:00 PM,0,0,138.5278,90,0,0,34.1538,34.1538,1.86684,1.86684,0,-1,0,1.86684,0,0,2.220446E-16,0,0,1.965094,1.86684,0,0,24.81462,7.265824,0,1.965094,-1.965094,13.38748,34.32679,0.1278664,2.053524,0,0,7.265824
8/28/2007 12:00:00 AM,0,0,175.2142,90,0,0,33.63867,33.63867,0.3671062,0.3671062,0,-1,0,0.3671062,0,0,5.551115E-17,0,0,0.3864276,0.3671062,0,0,26.99805,5.30073,0,0.3864276,-0.3864276,12.98015,33.28236,0.1278664,0.4038168,0,0,5.30073
8/28/2007 1:00:00 AM,0,0,-143.948,90,0,0,33.10237,33.10237,0.2863711,0.2863711,0,-1,0,0.2863711,0,0,0,0,0,0.3014433,0.2863711,0,0,27.42742,4.914302,0,0.3014433,-0.3014433,12.6624,32.46762,0.1278664,0.3150083,0,0,4.914302
8/28/2007 2:00:00 AM,0,0,-122.617,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.76235,4.612859,0,0,0,12.6624,32.46762,0.1278664,0,0,0,4.612859
8/28/2007 3:00:00 AM,0,0,-112.2128,90,0,0,32.34732,32.34732,1.328725,1.328725,0,-1,0,1.328725,0,0,0,0,0,1.398658,1.328725,0,0,27.76235,4.612859,0,1.398658,-1.398658,11.18808,28.68733,0.1278664,1.461598,0,0,4.612859
8/28/2007 4:00:00 AM,0,0,-106.2913,90,0,0,31.99449,31.99449,1.47791,1.47791,0,-1,0,1.47791,0,0,0,0,0,1.555695,1.47791,0,0,29.31642,3.214201,0,1.555695,-1.555695,9.548235,24.4826,0.1278664,1.625701,0,0,3.214201
8/28/2007 5:00:00 AM,0,0,-102.4533,90,0,0,31.67694,31.67694,1.255865,1.255865,0,0,0,1.255865,0,0,0,0,0,1.321963,1.255865,0,0,31.04497,1.658506,0,1.321963,-1.321963,8.154763,20.90961,0.1278664,1.381451,0,0,1.658506
8/28/2007 6:00:00 AM,0.01479879,0,-99.72303,90,0,0,31.51464,31.51464,0.6282614,0.6282614,9.428262,0,2.72135,0.6282614,0,0,0,0,0,0,0,8.8,8.36,32.51382,0.3365433,8.36,0,8.36,16.08576,41.24545,0.1279763,0.6910875,0,12,0.3365433
8/28/2007 7:00:00 AM,0.1280032,14.6309,-97.64751,76.74744,0.1254757,1.354494,34.94943,31.29589,8.16951,8.16951,12,0,3.372,8.16951,16.57987,0,0,0,1.354494,0,0,3.83049,3.638965,24.15382,7.860543,4.99346,0,4.99346,20.82297,53.39212,0.1280952,8.986461,1.083595,12,9.215037
8/28/2007 8:00:00 AM,0.3522719,29.34103,-95.99801,61.98972,0.3436939,3.57254,41.99754,31.93098,1.700093,1.700093,10.50009,0,2.992523,1.700093,210.138,0,0,0,3.57254,0,0,8.8,8.36,19.16036,12.35466,11.93254,0,11.93254,32.14317,82.41822,0.1281813,1.870102,2.858032,12,15.9272
8/28/2007 9:00:00 AM,0.4088924,44.09182,-94.6665,47.31179,0.4045542,4.133325,45.12344,33.2435,0.8072333,0.8072333,0,-1,0,0.8072333,512.036,0,0,0,4.133325,0.8497193,0.8072333,0,0,7.227817,23.09394,3.283606,0,3.283606,35.25827,90.40564,0.1281189,0.8879567,3.30666,0,27.22727
8/28/2007 10:00:00 AM,0.4626313,58.86777,-93.66137,32.84103,0.45915,4.604922,48.42902,34.90885,0,0,0,0,0,0,0,0.6607108,0,0,4.604922,0,0,0,0,3.944211,26.04919,3.944211,0,3.944211,39.00008,100,0.1280439,0,3.683938,0,30.65411
8/28/2007 11:00:00 AM,0.8305563,73.65615,-93.37669,19.07551,0.8205391,7.645768,60.95103,36.53892,6.120774,6.120774,0,0,0,6.120774,124.915,1.202848,0,0,7.645768,6.44292,6.120774,0,0,0,29.59898,0,0,0,39.00008,100,0.1280439,6.732852,6.116614,0,37.24475
8/28/2007 12:00:00 PM,0.9530534,88.36043,-110.9433,9.738672,0.941678,8.49457,66.18532,38.04902,0,0,0,0,0,0,0,8.49457,0,0,8.49457,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1280439,0,6.795656,0,38.09355
8/28/2007 1:00:00 PM,0.827631,76.71811,93.59528,16.47958,0.8180637,7.48434,63.92875,39.5309,6.570232,6.570232,0,0,0,6.570232,113.9129,0.5683064,0,0,7.48434,6.916034,6.570232,0,0,0,29.59898,0,0,0,39.00008,100,0.1280439,7.227255,5.987472,0,37.08332
8/28/2007 2:00:00 PM,0.5492054,61.92935,93.51237,29.89959,0.5443099,5.211298,56.44122,40.30713,1.201724,1.201724,0,-1,0,1.201724,433.6519,3.946326,0,0,5.211298,1.264973,1.201724,0,0,0,29.59898,0,0,0,39.00008,100,0.1280439,1.321896,4.169039,0,34.81028
8/28/2007 3:00:00 PM,0.2099233,47.14975,94.42821,44.29131,0.2088106,2.114368,46.72939,40.58939,2.145532,2.145532,0,0,0,2.145532,98.54748,4.440892E-16,0,0,2.114368,2.258455,2.145532,0,0,0,29.59898,0,0.1440871,-0.1440871,38.8482,99.61057,0.1280439,2.360085,1.691494,0,31.71335
8/28/2007 4:00:00 PM,0.05481017,32.39265,95.69798,58.94147,0.05452801,0.565179,42.51883,40.92105,2.886635,2.886635,0,0,0,2.886635,19.57917,0,0,0,0.565179,3.038563,2.886635,0,0,0.1600968,29.45489,0,2.473384,-2.473384,36.24102,92.92551,0.1280439,3.175298,0.4521432,0,30.02007
8/28/2007 5:00:00 PM,0.07518292,17.67251,97.27602,73.68807,0.07471307,0.7735612,42.71548,40.52588,0.4461183,0.4461183,0,0,0,0.4461183,173.3983,0,0,0,0.7735612,0.4695982,0.4461183,0,0,2.908301,26.98151,0.3039631,0,0.3039631,36.52938,93.6649,0.1280381,0.4907301,0.618849,0,27.75507
8/28/2007 6:00:00 PM,0.01042596,3.010919,99.24937,88.47141,0.01031216,0.1086319,39.53595,39.23453,9.065299,9.065299,11.43622,0,3.229363,9.065299,1.198327,0,0,0,0.1086319,0,0,2.370921,2.252375,2.604338,27.25507,2.361006,0,2.361006,38.76923,99.4081,0.1280964,9.971828,0.08690555,12,27.36371
8/28/2007 7:00:00 PM,0,0,101.8168,90,0,0,38.06314,38.06314,3.552382,3.552382,0,-1,0,3.552382,0,0,4.440892E-16,0,0,3.73935,3.552382,0,0,0.2433313,29.37998,0,3.73935,-3.73935,34.82761,89.30139,0.1280964,3.90762,0,0,29.37998
8/28/2007 8:00:00 PM,0,0,105.3699,90,0,0,37.01171,37.01171,9.391003,8.36,0,-1,0,8.36,0,0,1.031003,1.970103,0,8.8,8.36,0,0,4.398164,25.64063,0,8.8,-8.8,25.5516,65.51678,0.1280964,10.3301,0,0,25.64063
8/28/2007 9:00:00 PM,0,0,110.7328,90,0,0,35.88266,35.88266,2.659091,2.659091,0,-1,0,2.659091,0,0,0,0,0,2.799044,2.659091,0,0,14.17594,16.84063,0,2.799044,-2.799044,22.60115,57.95155,0.1280964,2.925,0,0,16.84063
8/28/2007 10:00:00 PM,0,0,119.8741,90,0,0,34.8524,34.8524,2.038818,2.038818,0,-1,0,2.038818,0,0,0,0,0,2.146124,2.038818,0,0,17.28599,14.04159,0,2.146124,-2.146124,20.33893,52.15101,0.1280964,2.2427,0,0,14.04159
8/28/2007 11:00:00 PM,0,0,138.0762,90,0,0,34.17497,34.17497,1.258453,1.258453,0,-1,0,1.258453,0,0,2.220446E-16,0,0,1.324688,1.258453,0,0,19.67057,11.89546,0,1.324688,-1.324688,18.94259,48.57065,0.1280964,1.384299,0,0,11.89546
8/29/2007 12:00:00 AM,0,0,175.3499,90,0,0,33.68101,33.68101,1.538834,1.538834,0,-1,0,1.538834,0,0,2.220446E-16,0,0,1.619825,1.538834,0,0,21.14245,10.57078,0,1.619825,-1.619825,17.23515,44.19259,0.1280964,1.692717,0,0,10.57078
8/29/2007 1:00:00 AM,0,0,-143.228,90,0,0,33.12354,33.12354,0.4736008,0.4736008,0,-1,0,0.4736008,0,0,5.551115E-17,0,0,0.4985272,0.4736008,0,0,22.94225,8.950951,0,0.4985272,-0.4985272,16.70965,42.84518,0.1280964,0.5209609,0,0,8.950951
8/29/2007 2:00:00 AM,0,0,-121.9844,90,0,0,32.72837,32.72837,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,23.49617,8.452423,0,0,0,16.70965,42.84518,0.1280964,0,0,0,8.452423
8/29/2007 3:00:00 AM,0,0,-111.7065,90,0,0,32.36848,32.36848,0.06135278,0.06135278,0,-1,0,0.06135278,0,0,6.938894E-18,0,0,0.06458187,0.06135278,0,0,23.49617,8.452423,0,0.06458187,-0.06458187,16.64158,42.67062,0.1280964,0.06748806,0,0,8.452423
8/29/2007 4:00:00 AM,0,0,-105.8619,90,0,0,32.02977,32.02977,1.003913,1.003913,0,-1,0,1.003913,0,0,2.220446E-16,0,0,1.056751,1.003913,0,0,23.56793,8.387841,0,1.056751,-1.056751,15.52766,39.81444,0.1280964,1.104305,0,0,8.387841
8/29/2007 5:00:00 AM,0,0,-102.0638,90,0,0,31.69811,31.69811,1.002423,1.002423,0,0,0,1.002423,0,0,0,0,0,1.055182,1.002423,0,0,24.7421,7.33109,0,1.055182,-1.055182,14.4154,36.9625,0.1280964,1.102666,0,0,7.33109
8/29/2007 6:00:00 AM,0.02135407,0,-99.34631,90,0,0,31.53581,31.53581,0.0375868,0.0375868,0,0,0,0.0375868,0,0,6.938894E-18,0,0,0.03956506,0.0375868,0,0,25.91452,6.275908,0,0.03956506,-0.03956506,14.3737,36.85556,0.1280964,0.04134548,0,0,6.275908
8/29/2007 7:00:00 AM,0.2244871,14.65944,-97.25898,76.65914,0.2080598,2.217165,37.38761,31.31706,2.21164,2.21164,0,0,0,2.21164,100.2498,0,0,0,2.217165,2.328042,2.21164,0,0,25.95848,6.236343,0,0.1108769,-0.1108769,14.25682,36.55589,0.1280964,2.432804,1.773732,0,8.453508
8/29/2007 8:00:00 AM,0.4200847,29.3816,-95.56796,61.88345,0.4069742,4.186542,43.89093,31.95215,1.996682,1.996682,0,0,0,1.996682,209.6749,0,0,0,4.186542,2.101771,1.996682,0,0,26.08168,6.125466,2.084771,0,2.084771,16.23461,41.62712,0.1280569,2.196351,3.349234,0,10.31201
8/29/2007 9:00:00 AM,0.4446417,44.14308,-94.14626,47.1821,0.4393797,4.46227,46.19997,33.28584,2.569626,2.569626,0,-1,0,2.569626,173.6544,0,0,0,4.46227,2.70487,2.569626,0,0,23.99691,8.00176,1.7574,0,1.7574,17.90183,45.90203,0.1280235,2.826589,3.569816,0,12.46403
8/29/2007 10:00:00 AM,0.3776559,58.92941,-92.94136,32.6743,0.3754193,3.817316,45.98344,34.95119,0,0,0,0,0,0,0,0,0,0,3.817316,0,0,0,0,22.23951,9.58342,3.817316,0,3.817316,21.52325,55.18771,0.1279511,0,3.053853,0,13.40074
8/29/2007 11:00:00 AM,0.6457131,73.73028,-92.0602,18.83214,0.6402798,6.162161,55.5604,36.59537,1.436114,1.436114,0,0,0,1.436114,429.0857,0,0,0,6.162161,1.511699,1.436114,0,0,18.42219,13.019,4.650462,0,4.650462,25.93507,66.50004,0.127863,1.579726,4.929729,0,19.18117
8/29/2007 12:00:00 PM,0.5138276,88.52502,-98.42092,9.361937,0.5107166,4.983593,53.20351,38.10548,1.979857,1.979857,0,0,0,1.979857,251.7148,0,0,0,4.983593,2.08406,1.979857,0,0,13.77173,17.20442,2.899533,0,2.899533,28.6858,73.5532,0.1278082,2.177843,3.986874,0,22.18801
8/29/2007 1:00:00 PM,0.5780668,76.64835,91.98677,16.3319,0.5739469,5.488866,56.63081,39.61558,0.9334844,0.9334844,0,0,0,0.9334844,587.9976,0,0,0,5.488866,0.9826152,0.9334844,0,0,10.8722,19.814,4.506251,0,4.506251,32.96081,84.51473,0.1277231,1.026833,4.391093,0,25.30287
8/29/2007 2:00:00 PM,0.484557,61.84572,92.73224,29.86331,0.4810638,4.655458,54.62282,40.38475,3.351541,3.351541,0,-1,0,3.351541,138.905,0,0,0,4.655458,3.527938,3.351541,0,0,6.365947,23.86963,1.12752,0,1.12752,34.03047,87.25744,0.1277018,3.686695,3.724367,0,28.52508
8/29/2007 3:00:00 PM,0.676339,47.05579,93.89185,44.30101,0.6635029,6.203886,60.3838,40.6529,1.757094,1.757094,0,0,0,1.757094,353.0765,0,0,0,6.203886,1.849572,1.757094,0,0,5.238427,24.88439,4.354313,0,4.354313,38.16133,97.84938,0.1276196,1.932803,4.963108,0,31.08828
8/29/2007 4:00:00 PM,0.3150738,32.28844,95.26916,58.97784,0.310791,3.086253,50.17049,41.00573,1.296442,1.296442,0,0,0,1.296442,238.0557,0.8374637,0,0,3.086253,1.364676,1.296442,0,0,0.8841137,28.80328,0.8841137,0,0.8841137,39.00008,100,0.127603,1.426086,2.469002,0,31.88953
8/29/2007 5:00:00 PM,0.1908518,17.55707,96.89949,73.74374,0.1851396,1.882257,46.00893,40.56822,0,0,0,0,0,0,0,1.882257,0,0,1.882257,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127603,0,1.505806,0,31.48124
8/29/2007 6:00:00 PM,0.02900152,2.882344,98.89451,88.54347,0.02709686,0.2846599,40.04806,39.2557,0,0,0,0,0,0,0,0.2846599,0,0,0.2846599,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.127603,0,0.2277279,0,29.88364
8/29/2007 7:00:00 PM,0,0,101.4615,90,0,0,38.0843,38.0843,5.940557,5.940557,0,-1,0,5.940557,0,0,0,0,0,6.253219,5.940557,0,0,0,29.59898,0,6.253219,-6.253219,32.40861,83.09882,0.127603,6.534614,0,0,29.59898
8/29/2007 8:00:00 PM,0,0,104.9934,90,0,0,37.01171,37.01171,5.233178,5.233178,0,-1,0,5.233178,0,0,8.881784E-16,0,0,5.508609,5.233178,0,0,6.94802,23.34576,0,5.508609,-5.508609,26.60202,68.21018,0.127603,5.756496,0,0,23.34576
8/29/2007 9:00:00 PM,0,0,110.3128,90,0,0,35.86149,35.86149,1.671032,1.671032,0,-1,0,1.671032,0,0,0,0,0,1.758981,1.671032,0,0,13.0687,17.83715,0,1.758981,-1.758981,24.74789,63.45601,0.127603,1.838135,0,0,17.83715
8/29/2007 10:00:00 PM,0,0,119.3931,90,0,0,34.83123,34.83123,1.089161,1.089161,0,-1,0,1.089161,0,0,0,0,0,1.146485,1.089161,0,0,15.02312,16.07817,0,1.146485,-1.146485,23.53939,60.3573,0.127603,1.198077,0,0,16.07817
8/29/2007 11:00:00 PM,0,0,137.6125,90,0,0,34.17497,34.17497,0.8626233,0.8626233,0,-1,0,0.8626233,0,0,1.110223E-16,0,0,0.9080245,0.8626233,0,0,16.29699,14.93168,0,0.9080245,-0.9080245,22.58225,57.90309,0.127603,0.9488856,0,0,14.93168
8/30/2007 12:00:00 AM,0,0,175.4967,90,0,0,33.68101,33.68101,1.168344,1.168344,0,-1,0,1.168344,0,0,0,0,0,1.229836,1.168344,0,0,17.30591,14.02366,0,1.229836,-1.229836,21.28589,54.5791,0.127603,1.285179,0,0,14.02366
8/30/2007 1:00:00 AM,0,0,-142.4844,90,0,0,33.12354,33.12354,0.7366967,0.7366967,0,-1,0,0.7366967,0,0,0,0,0,0.7754701,0.7366967,0,0,18.67239,12.79382,0,0.7754701,-0.7754701,20.46847,52.48316,0.127603,0.8103663,0,0,12.79382
8/30/2007 2:00:00 AM,0,0,-121.3413,90,0,0,32.74954,32.74954,0.9732646,0.9732646,0,-1,0,0.9732646,0,0,1.110223E-16,0,0,1.024489,0.9732646,0,0,19.53403,12.01835,0,1.024489,-1.024489,19.38857,49.71417,0.127603,1.070591,0,0,12.01835
8/30/2007 3:00:00 AM,0,0,-111.1946,90,0,0,32.38966,32.38966,0.1922026,0.1922026,0,-1,0,0.1922026,0,0,2.775558E-17,0,0,0.2023185,0.1922026,0,0,20.67235,10.99387,0,0.2023185,-0.2023185,19.1753,49.16735,0.127603,0.2114229,0,0,10.99387
8/30/2007 4:00:00 AM,0,0,-105.4287,90,0,0,32.02977,32.02977,1.777178,1.777178,0,-1,0,1.777178,0,0,2.220446E-16,0,0,1.870714,1.777178,0,0,20.89715,10.79155,0,1.870714,-1.870714,17.2034,44.11119,0.127603,1.954896,0,0,10.79155
8/30/2007 5:00:00 AM,0,0,-101.6712,90,0,0,31.71222,31.71222,0.07231032,0.07231032,0,0,0,0.07231032,0,0,1.387779E-17,0,0,0.07611613,0.07231032,0,0,22.97572,8.920833,0,0.07611613,-0.07611613,17.12317,43.90546,0.127603,0.07954136,0,0,8.920833
8/30/2007 6:00:00 AM,0.01118963,0.01491471,-98.96658,91.38737,0.01071668,0.1175607,31.86822,31.55698,0,0,0,0,0,0,0,0,0,0,0.1175607,0,0,0,0,23.06029,8.844716,0.1175607,0,0.1175607,17.23469,44.19143,0.1276007,0,0.09404857,0,8.962276
8/30/2007 7:00:00 AM,0.08393915,14.6889,-96.86731,76.56937,0.08332118,0.9050616,33.76192,31.33823,0.9727316,0.9727316,0,0,0,0.9727316,93.04329,0,1.110223E-16,0,0.9050616,1.023928,0.9727316,0,0,22.94273,8.950521,0,0.1188665,-0.1188665,17.1094,43.87016,0.1276007,1.070005,0.7240493,0,9.855582
8/30/2007 8:00:00 AM,0.08070555,29.42244,-95.13427,61.77626,0.08027822,0.8696075,34.28836,31.95215,3.961854,3.961854,0,0,0,3.961854,21.94951,0,8.881784E-16,0,0.8696075,4.170372,3.961854,0,0,23.0748,8.831655,0,3.300765,-3.300765,13.63008,34.94886,0.1276007,4.358039,0.695686,0,9.701262
8/30/2007 9:00:00 AM,0.08312497,44.1937,-93.62116,47.05213,0.08270436,0.8892118,35.70963,33.29995,8.556909,6.099096,0,-1,0,6.099096,14.5794,0,2.457812,3.989304,0.8892118,6.420101,6.099096,0,0,26.74232,5.530889,0,5.530889,-5.530889,7.800015,20,0.1276007,9.412599,0.7113695,0,6.420101
8/30/2007 10:00:00 AM,0.2289536,58.98882,-92.21342,32.50817,0.2277842,2.372128,41.65622,34.98647,3.896953,3.896953,11.96953,0,3.364291,3.896953,60.87134,0,0,0,2.372128,0,0,8.072578,7.668949,32.88775,0,10.04108,0,10.04108,17.32582,44.42508,0.1277837,4.286648,1.897702,12,2.372128
8/30/2007 11:00:00 AM,0.3095071,73.79803,-90.72269,18.59009,0.3079326,3.135957,45.70584,36.65888,1.236797,1.236797,10.0368,0,2.87531,1.236797,253.5547,0,0,0,3.135957,0,0,8.8,8.36,22.84668,9.036969,11.49596,0,11.49596,28.23184,72.38919,0.1278586,1.360477,2.508765,12,12.17293
8/30/2007 12:00:00 PM,0.3303589,88.60622,-83.54171,8.982234,0.3286847,3.307134,47.85699,38.1831,0.7256392,0.7256392,9.192572,0,2.661721,0.7256392,455.7546,0,0,0,3.307134,0,0,8.466932,8.043586,11.35072,19.38333,11.35072,0,11.35072,39.00008,100,0.1279012,0.7982031,2.645707,12,22.69046
8/30/2007 1:00:00 PM,0.1468314,76.56656,90.3844,16.19161,0.1460995,1.502191,43.97942,39.6932,2.946011,2.946011,0,0,0,2.946011,50.99066,0,4.440892E-16,0,1.502191,3.101064,2.946011,0,0,0,29.59898,0,1.598874,-1.598874,37.31472,95.67857,0.1279012,3.240613,1.201753,0,31.10117
8/30/2007 2:00:00 PM,0.2824141,61.75565,91.9509,29.83242,0.2809592,2.812427,48.76605,40.4906,0.0676064,0.0676064,0,-1,0,0.0676064,4160.001,0.9647356,0,0,2.812427,0.07116462,0.0676064,0,0,1.776526,28.0001,1.776526,0,1.776526,39.00008,100,0.1278678,0.07436703,2.249941,0,30.81253
8/30/2007 3:00:00 PM,0.2436889,46.95723,93.3536,44.31472,0.2423815,2.438771,47.85727,40.72346,2.21776,2.21776,0,0,0,2.21776,109.9655,0.1042873,0,0,2.438771,2.334484,2.21776,0,0,0,29.59898,0,0,0,39.00008,100,0.1278678,2.439536,1.951017,0,32.03775
8/30/2007 4:00:00 PM,0.1337687,32.18063,94.83833,59.01736,0.1330406,1.360285,44.98972,41.08335,0.9352201,0.9352201,0,0,0,0.9352201,145.4508,0.3758427,0,0,1.360285,0.9844422,0.9352201,0,0,0,29.59898,0,0,0,39.00008,100,0.1278678,1.028742,1.088228,0,30.95926
8/30/2007 5:00:00 PM,0.1246786,17.43869,96.52084,73.8019,0.1234738,1.267671,44.24791,40.62467,0.63081,0.63081,0,0,0,0.63081,200.9592,0.6036604,0,0,1.267671,0.6640105,0.63081,0,0,0,29.59898,0,0,0,39.00008,100,0.1278678,0.693891,1.014137,0,30.86665
8/30/2007 6:00:00 PM,0.04233967,2.751346,98.53733,88.6175,0.03147832,0.3303454,40.23983,39.31921,4.601166,4.601166,0,0,0,4.601166,7.179601,0,8.881784E-16,0,0.3303454,4.843333,4.601166,0,0,0,29.59898,0,4.512988,-4.512988,34.24297,87.80231,0.1278678,5.061283,0.2642763,0,29.92932
8/30/2007 7:00:00 PM,0,0,101.1035,90,0,0,38.12664,38.12664,0.4203661,0.4203661,0,-1,0,0.4203661,0,0,0,0,0,0.4424907,0.4203661,0,0,5.014431,25.08599,0,0.4424907,-0.4424907,33.77655,86.60635,0.1278678,0.4624028,0,0,25.08599
8/30/2007 8:00:00 PM,0,0,104.6136,90,0,0,37.05405,37.05405,3.259992,3.259992,0,-1,0,3.259992,0,0,4.440892E-16,0,0,3.43157,3.259992,0,0,5.506087,24.6435,0,3.43157,-3.43157,30.15935,77.33152,0.1278678,3.585991,0,0,24.6435
8/30/2007 9:00:00 PM,0,0,109.8879,90,0,0,35.90383,35.90383,4.251207,4.251207,0,-1,0,4.251207,0,0,0,0,0,4.474955,4.251207,0,0,9.318943,21.21193,0,4.474955,-4.474955,25.44234,65.23663,0.1278678,4.676328,0,0,21.21193
8/30/2007 10:00:00 PM,0,0,118.904,90,0,0,34.87357,34.87357,0.9893692,0.9893692,0,-1,0,0.9893692,0,0,2.220446E-16,0,0,1.041441,0.9893692,0,0,14.29111,16.73697,0,1.041441,-1.041441,24.34456,62.42183,0.1278678,1.088306,0,0,16.73697
8/30/2007 11:00:00 PM,0,0,137.1361,90,0,0,34.19614,34.19614,1.894035,1.894035,0,-1,0,1.894035,0,0,2.220446E-16,0,0,1.993721,1.894035,0,0,15.44827,15.69553,0,1.993721,-1.993721,22.24299,57.0332,0.1278678,2.083438,0,0,15.69553
8/31/2007 12:00:00 AM,0,0,175.6551,90,0,0,33.70218,33.70218,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.66352,13.70181,0,0,0,22.24299,57.0332,0.1278678,0,0,0,13.70181
8/31/2007 1:00:00 AM,0,0,-141.7169,90,0,0,33.14471,33.14471,2.354102,2.354102,0,-1,0,2.354102,0,0,4.440892E-16,0,0,2.478002,2.354102,0,0,17.66352,13.70181,0,2.478002,-2.478002,19.63095,50.33567,0.1278678,2.589513,0,0,13.70181
8/31/2007 2:00:00 AM,0,0,-120.6881,90,0,0,32.76365,32.76365,1.725598,1.725598,0,-1,0,1.725598,0,0,2.220446E-16,0,0,1.816419,1.725598,0,0,20.41685,11.22381,0,1.816419,-1.816419,17.71628,45.42626,0.1278678,1.898158,0,0,11.22381
8/31/2007 3:00:00 AM,0,0,-110.6773,90,0,0,32.41082,32.41082,1.009471,1.009471,0,-1,0,1.009471,0,0,0,0,0,1.062601,1.009471,0,0,22.4351,9.407391,0,1.062601,-1.062601,16.5962,42.55426,0.1278678,1.110418,0,0,9.407391
8/31/2007 4:00:00 AM,0,0,-104.9919,90,0,0,32.05094,32.05094,1.708833,1.708833,0,-1,0,1.708833,0,0,2.220446E-16,0,0,1.798772,1.708833,0,0,23.61576,8.34479,0,1.798772,-1.798772,14.70012,37.69255,0.1278678,1.879717,0,0,8.34479
8/31/2007 5:00:00 AM,0,0,-101.2755,90,0,0,31.73339,31.73339,1.389966,1.389966,0,0,0,1.389966,0,0,2.220446E-16,0,0,1.463123,1.389966,0,0,25.6144,6.546018,0,1.463123,-1.463123,13.15786,33.73803,0.1278678,1.528963,0,0,6.546018
8/31/2007 6:00:00 AM,0.0101698,0.03187978,-98.584,91.31123,0.009839864,0.1079367,31.87804,31.59226,0.7052125,0.7052125,0,0,0,0.7052125,15.30555,0,0,0,0.1079367,0.742329,0.7052125,0,0,27.24009,5.082895,0,0.6343923,-0.6343923,12.48915,32.0234,0.1278678,0.7757338,0.08634935,0,5.190832
8/31/2007 7:00:00 AM,0.06501762,14.71922,-96.47263,76.47823,0.06460155,0.7036463,33.23774,31.35939,3.576816,3.576816,0,0,0,3.576816,19.67242,0,0,0,0.7036463,3.765069,3.576816,0,0,27.94497,4.448503,0,3.061423,-3.061423,9.262127,23.74899,0.1278678,3.934497,0.5629171,0,5.15215
8/31/2007 8:00:00 AM,0.1412729,29.46347,-94.69704,61.66826,0.140486,1.507435,36.08899,31.99449,7.71332,7.71332,12,0,3.372,7.71332,19.54327,0,0,0,1.507435,0,0,4.28668,4.072346,31.34655,1.38708,5.579781,0,5.579781,14.55557,37.3219,0.1279991,8.484653,1.205948,12,2.894516
8/31/2007 9:00:00 AM,0.4721242,44.24356,-93.09135,46.92204,0.4665748,4.714952,47.087,33.36346,4.801664,4.801664,0,-1,0,4.801664,98.19414,0,8.881784E-16,0,4.714952,5.054383,4.801664,0,0,25.76677,6.408884,0,0.3394307,-0.3394307,14.19778,36.40449,0.1279991,5.28183,3.771962,0,11.12384
8/31/2007 10:00:00 AM,0.4004751,59.04583,-91.47776,32.34284,0.3981129,4.030101,46.778,35.07115,9.060734,9.060734,12,0,3.372,9.060734,44.47875,0,0,0,4.030101,0,0,2.939266,2.792303,26.14392,6.069453,6.822404,0,6.822404,20.67008,53.0001,0.12815,9.966807,3.224081,12,10.09955
8/31/2007 11:00:00 AM,0.09638248,73.85906,-89.3652,18.34973,0.09590425,1.010154,39.56094,36.75767,1.81994,1.81994,10.61994,0,3.022845,1.81994,55.50477,1.776357E-15,0,0,1.010154,0,0,8.8,8.36,19.32151,12.20962,9.370153,0,9.370153,29.55939,75.79315,0.1282879,2.001934,0.8081228,12,13.21977
8/31/2007 12:00:00 PM,0.2174227,88.58704,-67.87531,8.599698,0.2163394,2.216373,44.63222,38.28189,2.718403,2.718403,10.86049,0,3.083705,2.718403,81.53218,0,0,0,2.216373,0,0,8.142091,7.734986,9.95136,20.64275,9.95136,0,9.95136,39.00008,100,0.1284244,2.990243,1.773099,12,22.85913
8/31/2007 1:00:00 PM,0.324919,76.47277,88.79154,16.05911,0.3232747,3.225478,49.33951,39.81316,3.800737,3.800737,0,0,0,3.800737,84.86455,0,0,0,3.225478,4.000775,3.800737,0,0,0,29.59898,0,0.7752974,-0.7752974,38.18284,97.90453,0.1284244,4.18081,2.580382,0,32.82446
8/31/2007 2:00:00 PM,0.3514015,61.65917,91.16897,29.80701,0.3495154,3.45627,50.90232,40.58939,3.370867,3.370867,0,-1,0,3.370867,102.5336,0,0,0,3.45627,3.548281,3.370867,0,0,0.8614416,28.82368,0,0.09201069,-0.09201069,38.08585,97.65585,0.1284244,3.707954,2.765016,0,32.27995
8/31/2007 3:00:00 PM,0.3393128,46.85414,92.81375,44.33244,0.3371191,3.335843,50.78966,40.84343,1.179888,1.179888,0,0,0,1.179888,282.7254,1.13018,0,0,3.335843,1.241987,1.179888,0,0,0.9636756,28.73167,0.9636756,0,0.9636756,39.00008,100,0.1284063,1.297877,2.668674,0,32.06751
8/31/2007 4:00:00 PM,0.2789081,32.06927,94.40567,59.05998,0.2761607,2.756038,49.29868,41.16097,0,0,0,0,0,0,0,2.756038,0,0,2.756038,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1284063,0,2.20483,0,32.35501
8/31/2007 5:00:00 PM,0.1055946,17.31745,96.1402,73.86251,0.1048252,1.079098,43.76295,40.68818,2.283391,2.283391,0,0,0,2.283391,47.25858,0,0,0,1.079098,2.40357,2.283391,0,0,0,29.59898,0,1.324472,-1.324472,37.60396,96.42023,0.1284063,2.51173,0.8632786,0,30.67808
8/31/2007 6:00:00 PM,0.04608724,2.618016,98.17793,88.69344,0.03061052,0.3212211,40.24974,39.35449,5.146,5.146,0,0,0,5.146,6.242152,0,0,0,0.3212211,5.416842,5.146,0,0,1.471635,28.27451,0,5.095621,-5.095621,32.23271,82.6478,0.1284063,5.6606,0.2569769,0,28.59573
8/31/2007 7:00:00 PM,0,0,100.7428,90,0,0,38.16193,38.16193,8.098271,8.098271,0,-1,0,8.098271,0,0,0,0.5480988,0,8.524496,8.098271,0,0,7.133436,23.17889,0,8.524496,-8.524496,23.2471,59.60782,0.1284063,8.908099,0,0,23.17889
8/31/2007 8:00:00 PM,0,0,104.2303,90,0,0,37.05405,37.05405,2.961083,2.961083,0,-1,0,2.961083,0,0,4.440892E-16,0,0,3.11693,2.961083,0,0,16.6051,14.65439,0,3.11693,-3.11693,19.96157,51.1834,0.1284063,3.257192,0,0,14.65439
8/31/2007 9:00:00 PM,0,0,109.4581,90,0,0,35.925,35.925,0.4871373,0.4871373,0,-1,0,0.4871373,0,0,5.551115E-17,0,0,0.5127761,0.4871373,0,0,20.06835,11.53746,0,0.5127761,-0.5127761,19.42105,49.79747,0.1284063,0.5358511,0,0,11.53746
8/31/2007 10:00:00 PM,0,0,118.4066,90,0,0,34.88768,34.88768,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,20.63811,11.02468,0,0,0,19.42105,49.79747,0.1284063,0,0,0,11.02468
8/31/2007 11:00:00 PM,0,0,136.6465,90,0,0,34.2173,34.2173,1.40262,1.40262,0,-1,0,1.40262,0,0,2.220446E-16,0,0,1.476442,1.40262,0,0,20.63811,11.02468,0,1.476442,-1.476442,17.86475,45.80695,0.1284063,1.542882,0,0,11.02468
9/1/2007 12:00:00 AM,0,0,175.8256,90,0,0,33.71629,33.71629,0.3501523,0.3501523,0,-1,0,0.3501523,0,0,5.551115E-17,0,0,0.3685814,0.3501523,0,0,22.2786,9.548241,0,0.3685814,-0.3685814,17.47623,44.81075,0.1284063,0.3851675,0,0,9.548241
9/1/2007 1:00:00 AM,0,0,-140.925,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,22.68813,9.17966,0,0,0,17.47623,44.81075,0.1284063,0,0,0,9.17966
9/1/2007 2:00:00 AM,0,0,-120.025,90,0,0,32.78482,32.78482,2.591191,2.591191,0,-1,0,2.591191,0,0,0,0,0,2.727569,2.591191,0,0,22.68813,9.17966,0,2.727569,-2.727569,14.60112,37.43868,0.1284063,2.85031,0,0,9.17966
9/1/2007 3:00:00 AM,0,0,-110.155,90,0,0,32.43199,32.43199,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.71876,6.45209,0,0,0,14.60112,37.43868,0.1284063,0,0,0,6.45209
9/1/2007 4:00:00 AM,0,0,-104.5515,90,0,0,32.09328,32.09328,0.7316279,0.7316279,0,-1,0,0.7316279,0,0,0,0,0,0.7701346,0.7316279,0,0,25.71876,6.45209,0,0.7701346,-0.7701346,13.78932,35.35717,0.1284063,0.8047907,0,0,6.45209
9/1/2007 5:00:00 AM,0,0,-100.8769,90,0,0,31.75456,31.75456,0.7853265,0.7853265,0,0,0,0.7853265,0,0,1.110223E-16,0,0,0.8266594,0.7853265,0,0,26.57447,5.681956,0,0.8266594,-0.8266594,12.91795,33.12288,0.1284063,0.8638591,0,0,5.681956
9/1/2007 6:00:00 AM,0.02579723,0.05020021,-98.19866,91.23328,0.007985806,0.08761375,31.84536,31.61343,0,0,0,0,0,0,0,0,0,0,0.08761375,0,0,0,0,27.49298,4.855296,0.08761375,0,0.08761375,13.00107,33.336,0.1284046,0,0.070091,0,4.94291
9/1/2007 7:00:00 AM,0.09831494,14.75032,-96.07504,76.38582,0.09745675,1.05609,34.21652,31.38056,6.579763,6.579763,12,0,3.372,6.579763,16.05058,0,0,0,1.05609,0,0,5.420237,5.149225,27.40537,4.934149,6.205316,0,6.205316,18.88794,48.43053,0.1285521,7.237739,0.8448722,12,5.990239
9/1/2007 8:00:00 AM,0.2782664,29.50458,-94.25639,61.55957,0.2749978,2.888562,40.07136,32.02977,6.385102,6.385102,12,0,3.372,6.385102,45.23909,0,0,0,2.888562,0,0,5.614898,5.334153,21.20005,10.51893,8.222715,0,8.222715,26.6887,68.43242,0.1287407,7.023612,2.31085,12,13.40749
9/1/2007 9:00:00 AM,0.4210278,44.29253,-92.55698,46.79198,0.417177,4.249702,45.65476,33.39875,6.205871,6.205871,0,-1,0,6.205871,68.47874,0,0,0,4.249702,6.532495,6.205871,0,0,12.97733,17.91938,0,2.282793,-2.282793,24.28242,62.2625,0.1287407,6.826458,3.399762,0,22.16908
9/1/2007 10:00:00 AM,0.5786529,59.10025,-90.73466,32.17852,0.5738953,5.636096,52.09908,35.14877,2.041564,2.041564,0,0,0,2.041564,276.0675,0,0,0,5.636096,2.149015,2.041564,0,0,15.51377,15.63658,3.48708,0,3.48708,27.59056,70.74487,0.1286753,2.245721,4.508876,0,21.27268
9/1/2007 11:00:00 AM,0.7256422,73.91302,-87.98891,18.11142,0.7200627,6.821639,58.20999,36.83529,0.2053605,0.2053605,0,0,0,0.2053605,3321.786,0,0,0,6.821639,0.216169,0.2053605,0,0,12.02669,18.77496,6.605469,0,6.605469,33.85706,86.81279,0.1285514,0.2258966,5.457311,0,25.59659
9/1/2007 12:00:00 PM,0.2961017,88.46907,-53.52799,8.214462,0.294626,2.978012,47.04634,38.38068,2.756459,2.756459,0,0,0,2.756459,108.0376,0,0,0,2.978012,2.901536,2.756459,0,0,5.421222,24.71988,0.07647613,0,0.07647613,33.92961,86.99882,0.12855,3.032104,2.382409,0,27.69789
9/1/2007 1:00:00 PM,0.418313,76.36707,87.21142,15.93479,0.4161264,4.084214,52.20354,39.91196,0.9747506,0.9747506,0,0,0,0.9747506,419.0009,0,0,0,4.084214,1.026053,0.9747506,0,0,5.344746,24.78871,3.058161,0,3.058161,36.83083,94.43784,0.1284927,1.072226,3.267371,0,28.87292
9/1/2007 2:00:00 PM,0.3795076,61.55632,90.38705,29.78714,0.3774405,3.712448,51.83364,40.68818,1.840177,1.840177,0,-1,0,1.840177,201.744,0,0,0,3.712448,1.937029,1.840177,0,0,2.286586,27.54105,1.775419,0,1.775419,38.51514,98.75658,0.1284595,2.024195,2.969958,0,31.2535
9/1/2007 3:00:00 PM,0.3093942,46.74654,92.27257,44.35417,0.3075842,3.056818,50.03256,40.96339,0.8431499,0.8431499,0,0,0,0.8431499,362.5474,1.658125,0,0,3.056818,0.8875262,0.8431499,0,0,0.5111666,29.13893,0.5111666,0,0.5111666,39.00008,100,0.1284499,0.9274649,2.445454,0,32.19575
9/1/2007 4:00:00 PM,0.238399,31.95444,93.97134,59.10567,0.2366464,2.375812,48.2482,41.28093,1.417751,1.417751,0,0,0,1.417751,167.5761,0.8834426,0,0,2.375812,1.492369,1.417751,0,0,0,29.59898,0,0,0,39.00008,100,0.1284499,1.559526,1.90065,0,31.97479
9/1/2007 5:00:00 PM,0.2678011,17.19343,95.75769,73.92551,0.2534463,2.54426,48.26306,40.80109,7.358065,7.358065,0,0,0,7.358065,34.57785,8.881784E-16,0,0,2.54426,7.745331,7.358065,0,0,0,29.59898,0,5.201071,-5.201071,33.51767,85.94257,0.1284499,8.093871,2.035408,0,32.14324
9/1/2007 6:00:00 PM,0.05920726,2.48245,97.81641,88.77119,0.03120478,0.3272512,40.36601,39.45328,3.142182,3.142182,0,0,0,3.142182,10.41477,0,0,0,0.3272512,3.30756,3.142182,0,0,5.778968,24.39791,0,2.980309,-2.980309,30.37615,77.8874,0.1284499,3.4564,0.2618009,0,24.72516
9/1/2007 7:00:00 PM,0,0,100.3796,90,0,0,38.22544,38.22544,6.773665,6.773665,0,-1,0,6.773665,0,0,0,0,0,7.130174,6.773665,0,0,9.090422,21.4176,0,7.130174,-7.130174,22.86028,58.61599,0.1284499,7.451032,0,0,21.4176
9/1/2007 8:00:00 PM,0,0,103.8437,90,0,0,37.09639,37.09639,2.480504,2.480504,0,-1,0,2.480504,0,0,4.440892E-16,0,0,2.611057,2.480504,0,0,17.01284,14.28743,0,2.611057,-2.611057,20.10799,51.55884,0.1284499,2.728555,0,0,14.28743
9/1/2007 9:00:00 PM,0,0,109.0233,90,0,0,35.96028,35.96028,2.680326,2.680326,0,-1,0,2.680326,0,0,4.440892E-16,0,0,2.821396,2.680326,0,0,19.91401,11.67637,0,2.821396,-2.821396,17.13398,43.93318,0.1284499,2.948359,0,0,11.67637
9/1/2007 10:00:00 PM,0,0,117.901,90,0,0,34.90885,34.90885,1.367792,1.367792,0,-1,0,1.367792,0,0,0,0,0,1.439781,1.367792,0,0,23.04889,8.854972,0,1.439781,-1.439781,15.61631,40.04175,0.1284499,1.504571,0,0,8.854972
9/1/2007 11:00:00 PM,0,0,136.1431,90,0,0,34.23848,34.23848,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1284499,0,0,0,7.415191
9/2/2007 12:00:00 AM,0,0,176.0089,90,0,0,33.73746,33.73746,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1284499,0,0,0,7.415191
9/2/2007 1:00:00 AM,0,0,-140.1085,90,0,0,33.17999,33.17999,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.64865,7.415191,0,0,0,15.61631,40.04175,0.1284499,0,0,0,7.415191
9/2/2007 2:00:00 AM,0,0,-119.3523,90,0,0,32.80599,32.80599,0.6556445,0.6556445,0,-1,0,0.6556445,0,0,1.110223E-16,0,0,0.6901521,0.6556445,0,0,24.64865,7.415191,0,0.6901521,-0.6901521,14.88883,38.17641,0.1284499,0.721209,0,0,7.415191
9/2/2007 3:00:00 AM,0,0,-109.6278,90,0,0,32.44611,32.44611,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.41549,6.725039,0,0,0,14.88883,38.17641,0.1284499,0,0,0,6.725039
9/2/2007 4:00:00 AM,0,0,-104.1079,90,0,0,32.09328,32.09328,1.320789,1.320789,0,-1,0,1.320789,0,0,2.220446E-16,0,0,1.390305,1.320789,0,0,25.41549,6.725039,0,1.390305,-1.390305,13.42332,34.4187,0.1284499,1.452868,0,0,6.725039
9/2/2007 5:00:00 AM,0,0,-100.4756,90,0,0,31.77573,31.77573,0.3805321,0.3805321,0,0,0,0.3805321,0,0,5.551115E-17,0,0,0.4005601,0.3805321,0,0,26.96027,5.334734,0,0.4005601,-0.4005601,13.00109,33.33607,0.1284499,0.4185853,0,0,5.334734
9/2/2007 6:00:00 AM,0.005948861,0.06981536,-97.8107,91.15357,0.005837842,0.06406872,31.78296,31.61343,0,0,0,0,0,0,0,0,0,0,0.06406872,0,0,0,0,27.40534,4.934175,0.06406872,0,0.06406872,13.06187,33.49192,0.1284487,0,0.05125498,0,4.998243
9/2/2007 7:00:00 AM,0.01517142,14.78211,-95.67466,76.29221,0.01509252,0.1655934,31.83299,31.39468,6.655632,6.655632,12,0,3.372,6.655632,2.488019,0,0,0,0.1655934,0,0,5.344368,5.077149,27.34127,4.991836,5.242743,0,5.242743,18.03558,46.24497,0.1285758,7.321196,0.1324747,12,5.15743
9/2/2007 8:00:00 AM,0.03886972,29.54566,-93.81247,61.4503,0.03867292,0.4213663,33.17533,32.05094,6.466867,6.466867,12,0,3.372,6.466867,6.515771,0,0,0,0.4213663,0,0,5.533133,5.256476,22.09853,9.710304,5.677842,0,5.677842,23.42205,60.05642,0.1287121,7.113554,0.3370931,12,10.13167
9/2/2007 9:00:00 AM,0.05564133,44.34048,-92.01822,46.66211,0.05536358,0.5972496,35.07447,33.46225,3.882631,3.882631,0,-1,0,3.882631,15.3826,0,4.440892E-16,0,0.5972496,4.08698,3.882631,0,0,16.42068,14.82036,0,3.489731,-3.489731,19.74355,50.62439,0.1287121,4.270895,0.4777997,0,15.41761
9/2/2007 10:00:00 AM,0.1149516,59.1519,-89.98438,32.01542,0.1143796,1.211349,38.5457,35.20523,0,0,0,0,0,0,0,0,0,0,1.211349,0,0,0,0,20.29816,11.33063,1.211349,0,1.211349,20.89274,53.57101,0.1286895,0,0.9690796,0,12.54198
9/2/2007 11:00:00 AM,0.1732113,73.95956,-86.59514,17.87554,0.172353,1.791889,41.96086,36.91291,1.697753,1.697753,0,0,0,1.697753,105.5447,0,0,0,1.791889,1.787109,1.697753,0,0,19.08681,12.42085,0.004780056,0,0.004780056,20.89727,53.58264,0.1286894,1.867529,1.433511,0,14.21274
9/2/2007 12:00:00 PM,0.1685974,88.27058,-41.7478,7.826667,0.167764,1.730611,43.38473,38.46536,0.6816061,0.6816061,0,0,0,0.6816061,253.9019,0,0,0,1.730611,0.7174801,0.6816061,0,0,19.08203,12.42515,1.013131,0,1.013131,21.85841,56.0471,0.1286704,0.7497667,1.384489,0,14.15576
9/2/2007 1:00:00 PM,0.07561636,76.24959,85.64706,15.81902,0.07524256,0.7811826,42.21495,40.01075,6.516823,6.516823,0,0,0,6.516823,11.98717,0,8.881784E-16,0,0.7811826,6.859814,6.516823,0,0,18.0689,13.33697,0,6.078631,-6.078631,15.45097,39.6178,0.1286704,7.168505,0.6249461,0,14.11815
9/2/2007 2:00:00 PM,0.04068317,61.44714,89.60571,29.77288,0.04048174,0.420895,41.95144,40.7658,2.270434,2.270434,0,-1,0,2.270434,18.53809,0,4.440892E-16,0,0.420895,2.38993,2.270434,0,0,24.82294,7.258335,0,1.969036,-1.969036,13.37543,34.2959,0.1286704,2.497478,0.336716,0,7.67923
9/2/2007 3:00:00 PM,0.1277821,46.63451,91.73032,44.37988,0.1271368,1.301483,44.77336,41.04101,3.825261,3.825261,0,0,0,3.825261,34.02337,0,0,0,1.301483,4.02659,3.825261,0,0,27.01075,5.289299,0,2.725107,-2.725107,10.50291,26.93049,0.1286704,4.207787,1.041186,0,6.590782
9/2/2007 4:00:00 PM,0.08976567,31.8362,93.53551,59.15438,0.08929988,0.9181837,43.9784,41.35855,2.000005,2.000005,0,0,0,2.000005,45.90908,0,0,0,0.9181837,2.105268,2.000005,0,0,30.03865,2.564192,0,1.187084,-1.187084,9.251615,23.72204,0.1286704,2.200005,0.734547,0,3.482376
9/2/2007 5:00:00 PM,0.0301157,17.06671,95.37344,73.99084,0.02995546,0.3117723,41.76297,40.88577,7.171133,7.171133,12,0,3.372,7.171133,4.347602,0,0,0,0.3117723,0,0,4.828867,4.587424,31.35763,1.377108,4.899197,0,4.899197,13.8994,35.63942,0.1287881,7.888246,0.2494178,12,1.68888
9/2/2007 6:00:00 PM,0.03611029,2.344745,97.45286,88.85069,0.02853887,0.2993166,40.35153,39.51679,1.791894,1.791894,10.59189,0,3.015749,1.791894,16.70392,1.776357E-15,0,0,0.2993166,0,0,8.8,8.36,26.45844,5.786385,8.659317,0,8.659317,22.11435,56.70335,0.1289359,1.971084,0.2394533,12,6.085701
9/2/2007 7:00:00 PM,0,0,100.0138,90,0,0,38.26072,38.26072,5.907032,5.907032,0,-1,0,5.907032,0,0,8.881784E-16,0,0,6.217928,5.907032,0,0,17.79912,13.57977,0,6.217928,-6.217928,15.56008,39.89755,0.1289359,6.497736,0,0,13.57977
9/2/2007 8:00:00 PM,0,0,103.4538,90,0,0,37.13167,37.13167,5.320365,5.320365,0,-1,0,5.320365,0,0,8.881784E-16,0,0,5.600385,5.320365,0,0,24.70793,7.361841,0,5.600385,-5.600385,9.656754,24.76086,0.1289359,5.852402,0,0,7.361841
9/2/2007 9:00:00 PM,0,0,108.5837,90,0,0,35.98145,35.98145,7.45776,1.673383,0,-1,0,1.673383,0,0,5.784376,6.530152,0,1.761456,1.673383,0,0,30.93058,1.761456,0,1.761456,-1.761456,7.800015,20,0.1289359,8.203536,0,0,1.761456
9/2/2007 10:00:00 PM,0,0,117.3868,90,0,0,34.93002,34.93002,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0,0,0,0
9/2/2007 11:00:00 PM,0,0,135.6251,90,0,0,34.27376,34.27376,1.15484,0,0,-1,0,0,0,0,1.15484,1.270324,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,1.270324,0,0,0
9/3/2007 12:00:00 AM,0,0,176.2058,90,0,0,33.7798,33.7798,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0,0,0,0
9/3/2007 1:00:00 AM,0,0,-139.2673,90,0,0,33.22233,33.22233,0.852828,0,0,-1,0,0,0,0,0.852828,0.9381108,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0.9381108,0,0,0
9/3/2007 2:00:00 AM,0,0,-118.6703,90,0,0,32.82716,32.82716,0.1676045,0,0,-1,0,0,0,0,0.1676045,0.1843649,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0.1843649,0,0,0
9/3/2007 3:00:00 AM,0,0,-109.096,90,0,0,32.46728,32.46728,0.3462372,0,0,-1,0,0,0,0,0.3462372,0.3808609,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0.3808609,0,0,0
9/3/2007 4:00:00 AM,0,0,-103.6611,90,0,0,32.12856,32.12856,0.7781385,0,0,-1,0,0,0,0,0.7781385,0.8559524,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1289359,0.8559524,0,0,0
9/3/2007 5:00:00 AM,0,0,-100.0716,90,0,0,31.7969,31.7969,0.08566952,0.08566952,8.88567,0,2.584074,0.08566952,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1290194,0.09423648,0,12,0
9/3/2007 6:00:00 AM,0.004370883,0.0906616,-97.42024,91.0722,0.004306922,0.04726781,31.78085,31.65577,1.026919,1.026919,9.82692,0,2.822211,1.026919,4.602876,0,0,0,0.04726781,0,0,8.8,8.36,24.52775,7.524,8.407268,0,8.407268,23.70684,60.78666,0.1291402,1.129611,0.03781425,12,7.571268
9/3/2007 7:00:00 AM,0.02251027,14.81451,-95.27162,76.19754,0.02239085,0.2453732,32.06624,31.41585,0.5975558,0.5975558,9.397555,0,2.713582,0.5975558,41.06281,1.776357E-15,0,0,0.2453732,0,0,8.8,8.36,16.12049,15.09054,8.605373,0,8.605373,31.87062,81.71937,0.1292395,0.6573114,0.1962986,12,15.33591
9/3/2007 8:00:00 AM,0.06855376,29.58663,-93.36539,61.34059,0.06820112,0.7396815,34.05647,32.07211,5.108914,5.108914,0,0,0,5.108914,14.47825,0,0,0,0.7396815,5.377804,5.108914,0,0,7.515112,22.83538,0,4.638123,-4.638123,26.98161,69.18346,0.1292395,5.619805,0.5917453,0,23.57506
9/3/2007 9:00:00 AM,0.1212496,44.38729,-91.4752,46.53256,0.120638,1.288109,37.01629,33.49754,4.792648,4.792648,0,-1,0,4.792648,26.87678,0,0,0,1.288109,5.044893,4.792648,0,0,12.66858,18.19725,0,3.756783,-3.756783,23.02161,59.02965,0.1292395,5.271913,1.030487,0,19.48536
9/3/2007 10:00:00 AM,0.03333962,59.20061,-89.22721,31.85375,0.03317463,0.3556522,36.25692,35.28991,0.7868211,0.7868211,0,0,0,0.7868211,45.20115,0,1.110223E-16,0,0.3556522,0.8282328,0.7868211,0,0,16.84278,14.44047,0,0.4725806,-0.4725806,22.52346,57.75236,0.1292395,0.8655033,0.2845217,0,14.79612
9/3/2007 11:00:00 AM,0.06516218,73.99837,-85.18533,17.64248,0.06484034,0.6852936,38.92715,37.03288,0.8010622,0.8010622,0,0,0,0.8010622,85.54811,1.110223E-16,0,0,0.6852936,0.8432233,0.8010622,0,0,17.36788,13.96789,0,0.1579298,-0.1579298,22.35699,57.32551,0.1292395,0.8811684,0.5482348,0,14.65318
9/3/2007 12:00:00 PM,0.1896728,88.01406,-32.61272,7.436456,0.1887378,1.938904,44.13728,38.59944,3.546745,3.546745,0,0,0,3.546745,54.66714,0,4.440892E-16,0,1.938904,3.733415,3.546745,0,0,17.54335,13.80996,0,1.794512,-1.794512,20.46541,52.47531,0.1292395,3.901419,1.551123,0,15.74886
9/3/2007 1:00:00 PM,0.219446,76.12051,84.1013,15.71217,0.2183618,2.212771,46.59318,40.17305,2.65081,2.65081,0,0,0,2.65081,83.47527,0,0,0,2.212771,2.790327,2.65081,0,0,19.53725,12.01545,0,0.5775554,-0.5775554,19.85661,50.91429,0.1292395,2.915891,1.770217,0,14.22822
9/3/2007 2:00:00 PM,0.2365121,61.3317,88.82554,29.76428,0.2353314,2.367969,47.8473,40.92105,6.35116,6.35116,0,-1,0,6.35116,37.28403,0,0,0,2.367969,6.685431,6.35116,0,0,20.17898,11.43789,0,4.317463,-4.317463,15.30561,39.24507,0.1292395,6.986276,1.894375,0,13.80586
9/3/2007 3:00:00 PM,0.2104786,46.51811,91.18726,44.40958,0.2094025,2.112814,47.36396,41.20331,3.773443,3.773443,0,0,0,3.773443,55.99168,0,0,0,2.112814,3.972045,3.773443,0,0,24.97616,7.12043,0,1.859231,-1.859231,13.34581,34.21995,0.1292395,4.150787,1.690251,0,9.233245
9/3/2007 4:00:00 PM,0.08604125,31.71464,93.09835,59.20608,0.0855977,0.8798563,44.0322,41.52085,3.863528,3.863528,0,0,0,3.863528,22.77339,0,0,0,0.8798563,4.066872,3.863528,0,0,27.04198,5.2612,0,3.187016,-3.187016,9.986398,25.6061,0.1292395,4.249881,0.7038851,0,6.141056
9/3/2007 5:00:00 PM,0.1124143,16.93738,94.98757,74.05844,0.1115498,1.145052,44.27914,41.00573,3.678537,3.678537,11.82098,0,3.326709,3.678537,31.12793,0,0,0,1.145052,0,0,8.142445,7.735322,30.58311,2.074184,8.880375,0,8.880375,18.41106,47.20776,0.1294317,4.046391,0.9160419,12,3.219237
9/3/2007 6:00:00 PM,0.02629334,2.205003,97.08738,88.93184,0.02424734,0.2543146,40.34596,39.63675,1.007106,1.007106,9.807106,0,2.817198,1.007106,25.25202,0,0,0,0.2543146,0,0,8.8,8.36,21.70273,10.06652,8.614315,0,8.614315,26.58332,68.16222,0.1295468,1.107816,0.2034517,12,10.32084
9/3/2007 7:00:00 PM,0,0,99.64575,90,0,0,38.3454,38.3454,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,13.08841,17.8194,0,0,0,26.58332,68.16222,0.1295468,0,0,0,17.8194
9/3/2007 8:00:00 PM,0,0,103.0607,90,0,0,37.20929,37.20929,7.461481,7.461481,0,-1,0,7.461481,0,0,8.881784E-16,0,0,7.85419,7.461481,0,0,13.08841,17.8194,0,7.85419,-7.85419,18.30427,46.93394,0.1295468,8.207629,0,0,17.8194
9/3/2007 9:00:00 PM,0,0,108.1392,90,0,0,36.0379,36.0379,4.54686,4.54686,0,-1,0,4.54686,0,0,8.881784E-16,0,0,4.786169,4.54686,0,0,21.81529,9.965215,0,4.786169,-4.786169,13.25921,33.99791,0.1295468,5.001546,0,0,9.965215
9/3/2007 10:00:00 PM,0,0,116.8642,90,0,0,34.98647,34.98647,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,27.13326,5.179046,0,0,0,13.25921,33.99791,0.1295468,0,0,0,5.179046
9/3/2007 11:00:00 PM,0,0,135.0919,90,0,0,34.3161,34.3161,0.2199561,0.2199561,0,-1,0,0.2199561,0,0,0,0,0,0.2315328,0.2199561,0,0,27.13326,5.179046,0,0.2315328,-0.2315328,13.01515,33.37212,0.1295468,0.2419517,0,0,5.179046
9/4/2007 12:00:00 AM,0,0,176.4169,90,0,0,33.82214,33.82214,2.061378,2.061378,0,-1,0,2.061378,0,0,4.440892E-16,0,0,2.169871,2.061378,0,0,27.39052,4.947513,0,2.169871,-2.169871,10.72791,27.5074,0.1295468,2.267515,0,0,4.947513
9/4/2007 1:00:00 AM,0,0,-138.401,90,0,0,33.2435,33.2435,1.690559,1.690559,0,-1,0,1.690559,0,0,0,0,0,1.779535,1.690559,0,0,29.80149,2.777642,0,1.779535,-1.779535,8.852112,22.69768,0.1295468,1.859614,0,0,2.777642
9/4/2007 2:00:00 AM,0,0,-117.9793,90,0,0,32.86245,32.86245,0.6375986,0.6375986,0,-1,0,0.6375986,0,0,0,0,0,0.6711564,0.6375986,0,0,31.77875,0.9981065,0,0.6711564,-0.6711564,8.144651,20.88368,0.1295468,0.7013584,0,0,0.9981065
9/4/2007 3:00:00 AM,0,0,-108.5597,90,0,0,32.50962,32.50962,0.4242031,0.3106026,0,-1,0,0.3106026,0,0,0.1136005,0.1560208,0,0.3269501,0.3106026,0,0,32.52448,0.3269501,0,0.3269501,-0.3269501,7.800015,20,0.1295468,0.4666234,0,0,0.3269501
9/4/2007 4:00:00 AM,0,0,-103.2113,90,0,0,32.14973,32.14973,1.116369,0,0,-1,0,0,0,0,1.116369,1.228006,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1295468,1.228006,0,0,0
9/4/2007 5:00:00 AM,0,0,-99.66522,90,0,0,31.83219,31.83219,1.000704,1.000704,9.800704,0,2.815578,1.000704,0,1.776357E-15,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1296661,1.100774,0,12,0
9/4/2007 6:00:00 AM,0.0224844,0.1126724,-97.02741,90.98927,0.01193197,0.1307727,32.04469,31.69811,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,0.1307727,0,0,8.8,8.36,24.52775,7.524,8.490772,0,8.490772,23.78606,60.98978,0.1297423,0,0.1046181,12,7.654773
