Time,Global Solar,Generic flat plate PV Solar Altitude,Generic flat plate PV Solar Azimuth,Generic flat plate PV Angle of Incidence,Generic flat plate PV Incident Solar,Generic flat plate PV Power Output,Generic flat plate PV Cell Temperature,Ambient Temperature,AC Primary Load,AC Primary Load Served,Generic Medium Genset (size-your-own) Power Output,Generic Medium Genset (size-your-own) Operating Status,Generic Medium Genset (size-your-own) Fuel,Total Electrical Load Served,Renewable Penetration,Excess Electrical Production,Unmet Electrical Load,Capacity Shortage,Total Renewable Power Output,Inverter Power Input,Inverter Power Output,Rectifier Power Input,Rectifier Power Output,Generic 1kWh Li-Ion Maximum Charge Power,Generic 1kWh Li-Ion Maximum Discharge Power,Generic 1kWh Li-Ion Charge Power,Generic 1kWh Li-Ion Discharge Power,Generic 1kWh Li-Ion Input Power,Generic 1kWh Li-Ion Energy Content,Generic 1kWh Li-Ion State of Charge,Generic 1kWh Li-Ion Energy Cost,AC Required Operating Capacity,DC Required Operating Capacity,AC Operating Capacity,DC Operating Capacity
9/4/2007 7:00:00 AM,0.1856617,14.84745,-94.86604,76.10188,0.1789199,1.91366,36.69668,31.47936,1.451379,1.451379,10.25138,0,2.929599,1.451379,131.8512,1.776357E-15,0,0,1.91366,0,0,8.8,8.36,16.03698,15.1657,10.27366,0,10.27366,33.53251,85.98063,0.1298436,1.596516,1.530928,12,17.07936
9/4/2007 8:00:00 AM,0.4402897,29.62738,-92.91529,61.23055,0.4307057,4.409094,44.77277,32.12856,5.466881,5.466881,0,0,0,5.466881,80.65099,0,0,0,4.409094,5.754611,5.466881,0,0,5.76332,24.41199,0,1.345518,-1.345518,32.11421,82.34397,0.1298436,6.013569,3.527275,0,28.82108
9/4/2007 9:00:00 AM,0.574393,44.43282,-90.92812,46.4035,0.5678967,5.634221,50.33088,33.58221,1.467775,1.467775,0,-1,0,1.467775,383.8613,0,0,0,5.634221,1.545026,1.467775,0,0,7.25834,23.06647,4.089194,0,4.089194,35.99356,92.291,0.1297674,1.614552,4.507376,0,28.70069
9/4/2007 10:00:00 AM,0.5924518,59.24621,-88.46347,31.69374,0.588532,5.757041,52.78109,35.38869,0.4785735,0.4785735,0,0,0,0.4785735,1202.958,2.084133,0,0,5.757041,0.5037616,0.4785735,0,0,3.169146,26.74675,3.169146,0,3.169146,39.00008,100,0.1297084,0.5264309,4.605632,0,32.50379
9/4/2007 11:00:00 AM,0.5956068,74.02914,-83.76105,17.41265,0.5924711,5.73136,54.6892,37.15284,3.736322,3.736322,0,0,0,3.736322,153.3958,1.79839,0,0,5.73136,3.93297,3.736322,0,0,0,29.59898,0,0,0,39.00008,100,0.1297084,4.109954,4.585088,0,35.33034
9/4/2007 12:00:00 PM,0.5959248,87.71776,-25.6402,7.043979,0.5929612,5.681346,56.31493,38.74057,0,0,0,0,0,0,0,5.681346,0,0,5.681346,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297084,0,4.545077,0,35.28032
9/4/2007 1:00:00 PM,0.4108531,75.98003,82.57671,15.61458,0.4088232,4.008822,52.36341,40.28596,0,0,0,0,0,0,0,4.008822,0,0,4.008822,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1297084,0,3.207057,0,33.6078
9/4/2007 2:00:00 PM,0.3828882,61.21008,88.04708,29.76137,0.3809181,3.73578,52.33617,41.08335,1.357744,1.357744,0,-1,0,1.357744,275.1461,2.306576,0,0,3.73578,1.429204,1.357744,0,0,0,29.59898,0,0,0,39.00008,100,0.1297084,1.493518,2.988624,0,33.33476
9/4/2007 3:00:00 PM,0.4263357,46.39741,90.64366,44.44323,0.423288,4.114223,53.87896,41.35855,4.914718,4.914718,0,0,0,4.914718,83.71229,0,0,0,4.114223,5.173387,4.914718,0,0,0,29.59898,0,1.059165,-1.059165,37.88362,97.13729,0.1297084,5.406189,3.291378,0,33.7132
9/4/2007 4:00:00 PM,0.2861156,31.58983,92.66002,59.2607,0.2835646,2.818035,50.03708,41.6761,4.211185,4.211185,0,0,0,4.211185,66.91787,0,8.881784E-16,0,2.818035,4.432826,4.211185,0,0,1.176849,28.53981,0,1.614791,-1.614791,36.18148,92.77284,0.1297084,4.632303,2.254428,0,31.35785
9/4/2007 5:00:00 PM,0.09853941,16.80553,94.6002,74.12823,0.09789484,1.006489,43.99066,41.11863,3.106127,3.106127,0,0,0,3.106127,32.40335,0,0,0,1.006489,3.269607,3.106127,0,0,2.971062,26.92502,0,2.263118,-2.263118,33.79594,86.6561,0.1297084,3.41674,0.8051913,0,27.93151
9/4/2007 6:00:00 PM,0.02005195,2.06333,96.72007,89.01456,0.01941301,0.2036808,40.28215,39.71437,0,0,0,0,0,0,0,0,0,0,0.2036808,0,0,0,0,5.485638,24.6619,0.2036808,0,0.2036808,33.98917,87.15155,0.1297046,0,0.1629446,0,24.86559
9/4/2007 7:00:00 PM,0,0,99.27534,90,0,0,38.42302,38.42302,4.021183,4.021183,0,-1,0,4.021183,0,0,0,0,0,4.232825,4.021183,0,0,5.281957,24.84522,0,4.232825,-4.232825,29.52739,75.71109,0.1297046,4.423302,0,0,24.84522
9/4/2007 8:00:00 PM,0,0,102.6645,90,0,0,37.25163,37.25163,11.68407,8.36,0,-1,0,8.36,0,0,3.324067,4.492474,0,8.8,8.36,0,0,9.985095,20.61239,0,8.8,-8.8,20.25137,51.92649,0.1297046,12.85247,0,0,20.61239
9/4/2007 9:00:00 PM,0,0,107.6898,90,0,0,36.08024,36.08024,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,19.76287,11.81239,0,0,0,20.25137,51.92649,0.1297046,0,0,0,11.81239
9/4/2007 10:00:00 PM,0,0,116.3328,90,0,0,35.02881,35.02881,0.08732855,0.08732855,0,-1,0,0.08732855,0,0,1.387779E-17,0,0,0.09192479,0.08732855,0,0,19.76287,11.81239,0,0.09192479,-0.09192479,20.15447,51.67803,0.1297046,0.0960614,0,0,11.81239
9/4/2007 11:00:00 PM,0,0,134.5428,90,0,0,34.35138,34.35138,0.161761,0.161761,0,-1,0,0.161761,0,0,0,0,0,0.1702747,0.161761,0,0,19.86501,11.72047,0,0.1702747,-0.1702747,19.97499,51.21782,0.1297046,0.1779371,0,0,11.72047
9/5/2007 12:00:00 AM,0,0,176.6432,90,0,0,33.85742,33.85742,1.885262,1.885262,0,-1,0,1.885262,0,0,2.220446E-16,0,0,1.984486,1.885262,0,0,20.0542,11.55019,0,1.984486,-1.984486,17.88316,45.85416,0.1297046,2.073788,0,0,11.55019
9/5/2007 1:00:00 AM,0,0,-137.5095,90,0,0,33.28584,33.28584,0.5541679,0.5541679,0,-1,0,0.5541679,0,0,1.110223E-16,0,0,0.5833346,0.5541679,0,0,22.25919,9.565707,0,0.5833346,-0.5833346,17.26827,44.27752,0.1297046,0.6095846,0,0,9.565707
9/5/2007 2:00:00 AM,0,0,-117.2796,90,0,0,32.90479,32.90479,1.144635,1.144635,0,-1,0,1.144635,0,0,2.220446E-16,0,0,1.204879,1.144635,0,0,22.90734,8.982372,0,1.204879,-1.204879,15.99821,41.02098,0.1297046,1.259099,0,0,8.982372
9/5/2007 3:00:00 AM,0,0,-108.0193,90,0,0,32.56607,32.56607,0.4343783,0.4343783,0,-1,0,0.4343783,0,0,5.551115E-17,0,0,0.4572403,0.4343783,0,0,24.24609,7.777493,0,0.4572403,-0.4572403,15.51624,39.78515,0.1297046,0.4778161,0,0,7.777493
9/5/2007 4:00:00 AM,0,0,-102.7587,90,0,0,32.21324,32.21324,1.26781,1.26781,0,-1,0,1.26781,0,0,0,0,0,1.334537,1.26781,0,0,24.75414,7.320253,0,1.334537,-1.334537,14.10951,36.17817,0.1297046,1.394591,0,0,7.320253
9/5/2007 5:00:00 AM,0,0,-99.25646,90,0,0,31.87453,31.87453,1.394714,1.394714,0,0,0,1.394714,0,0,2.220446E-16,0,0,1.46812,1.394714,0,0,26.23696,5.985716,0,1.46812,-1.46812,12.56198,32.21014,0.1297046,1.534185,0,0,5.985716
9/5/2007 6:00:00 AM,0.009783703,0.1357784,-96.63232,90.90485,0.009503938,0.1041809,32.00945,31.73339,1.256489,1.256489,0,0,0,1.256489,8.291429,0,2.220446E-16,0,0.1041809,1.32262,1.256489,0,0,27.8682,4.517596,0,1.218439,-1.218439,11.27763,28.91695,0.1297046,1.382138,0.0833447,0,4.621777
9/5/2007 7:00:00 AM,0.1342155,14.88084,-94.45804,76.00536,0.1322245,1.424378,35.3448,31.49347,0,0,0,0,0,0,0,0,0,0,1.424378,0,0,0,0,29.22202,3.299157,1.424378,0,1.424378,12.62892,32.38177,0.1296781,0,1.139502,0,4.723535
9/5/2007 8:00:00 AM,0.3990386,29.6678,-92.4623,61.12032,0.3919995,4.037455,43.66826,32.1709,4.052259,4.052259,0,0,0,4.052259,99.63468,0,0,0,4.037455,4.265536,4.052259,0,0,27.79765,4.581097,0,0.2280805,-0.2280805,12.3885,31.76532,0.1296781,4.457485,3.229964,0,8.618552
9/5/2007 9:00:00 AM,0.3317239,44.47694,-90.37715,46.27509,0.3298103,3.403256,43.33047,33.65984,3.771253,3.771253,0,-1,0,3.771253,90.24207,0,0,0,3.403256,3.96974,3.771253,0,0,28.05107,4.353017,0,0.5664835,-0.5664835,11.79137,30.23423,0.1296781,4.148378,2.722605,0,7.756273
9/5/2007 10:00:00 AM,0.5377189,59.28852,-87.69347,31.53559,0.5346592,5.276002,51.26811,35.48749,9.933903,9.933903,12,0,3.372,9.933903,53.11107,0,0,0,5.276002,0,0,2.066097,1.962793,28.68049,3.786533,7.238794,0,7.238794,18.6587,47.84271,0.1298287,10.92729,4.220801,12,9.062535
9/5/2007 11:00:00 AM,0.8349631,74.05158,-82.32401,17.18647,0.8307465,7.691929,61.98843,37.25163,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,7.691929,0,0,8.8,8.36,21.4417,10.30145,16.05193,0,16.05193,33.88689,86.8893,0.1297639,0,6.153543,12,17.99338
9/5/2007 12:00:00 PM,0.9607943,87.39419,-20.28286,6.64939,0.9565038,8.560882,67.4264,38.81819,3.016153,3.016153,0,0,0,3.016153,283.8345,0,0,0,8.560882,3.174898,3.016153,0,0,5.389771,24.74818,5.385984,0,5.385984,38.99649,99.99079,0.129664,3.317768,6.848705,0,33.30907
9/5/2007 1:00:00 PM,0.7522689,75.82841,81.07564,15.52658,0.7486029,6.901595,62.68836,40.38475,0,0,0,0,0,0,0,6.897809,0,0,6.901595,0,0,0,0,0.003786414,29.59557,0.003786414,0,0.003786414,39.00008,100,0.129664,0,5.521276,0,36.49717
9/5/2007 2:00:00 PM,0.7594258,61.08235,87.27087,29.76419,0.7544541,6.914043,63.65672,41.16097,4.846491,4.846491,0,-1,0,4.846491,142.6608,1.812473,0,0,6.914043,5.101569,4.846491,0,0,0,29.59898,0,0,0,39.00008,100,0.129664,5.33114,5.531234,0,36.51302
9/5/2007 3:00:00 PM,0.5822671,46.27249,90.09977,44.48079,0.5767769,5.452648,58.56246,41.43618,1.373507,1.373507,0,0,0,1.373507,396.9874,4.006852,0,0,5.452648,1.445796,1.373507,0,0,0,29.59898,0,0,0,39.00008,100,0.129664,1.510857,4.362118,0,35.05162
9/5/2007 4:00:00 PM,0.3575991,31.46187,92.22068,59.3182,0.35311,3.465972,52.19086,41.76078,5.214758,5.214758,0,0,0,5.214758,66.46468,0,8.881784E-16,0,3.465972,5.489219,5.214758,0,0,0,29.59898,0,2.023247,-2.023247,36.86739,94.53158,0.129664,5.736234,2.772778,0,33.06495
9/5/2007 5:00:00 PM,0.1067033,16.67127,94.21143,74.20013,0.1059566,1.087224,44.34806,41.23859,4.968352,4.968352,0,0,0,4.968352,21.88298,0,1.776357E-15,0,1.087224,5.229845,4.968352,0,0,2.248052,27.57573,0,4.142621,-4.142621,32.50068,83.33492,0.129664,5.465188,0.8697789,0,28.66295
9/5/2007 6:00:00 PM,0.01532698,1.919833,96.35102,89.09877,0.0150513,0.1579605,40.23219,39.792,5.036376,5.036376,0,0,0,5.036376,3.136394,0,8.881784E-16,0,0.1579605,5.301448,5.036376,0,0,6.850965,23.43311,0,5.143487,-5.143487,27.07897,69.43312,0.129664,5.540013,0.1263684,0,23.59107
9/5/2007 7:00:00 PM,0,0,98.90269,90,0,0,38.47947,38.47947,0.9103141,0.9103141,0,-1,0,0.9103141,0,0,1.110223E-16,0,0,0.9582254,0.9103141,0,0,12.56595,18.28962,0,0.9582254,-0.9582254,26.06891,66.84323,0.129664,1.001346,0,0,18.28962
9/5/2007 8:00:00 PM,0,0,102.2651,90,0,0,37.29397,37.29397,1.803966,1.803966,0,-1,0,1.803966,0,0,2.220446E-16,0,0,1.898912,1.803966,0,0,13.63064,17.3314,0,1.898912,-1.898912,24.06728,61.71086,0.129664,1.984363,0,0,17.3314
9/5/2007 9:00:00 PM,0,0,107.2357,90,0,0,36.12258,36.12258,2.675736,2.675736,0,-1,0,2.675736,0,0,4.440892E-16,0,0,2.816564,2.675736,0,0,15.74055,15.43249,0,2.816564,-2.816564,21.09837,54.09826,0.129664,2.94331,0,0,15.43249
9/5/2007 10:00:00 PM,0,0,115.7926,90,0,0,35.04998,35.04998,1.38372,1.38372,0,-1,0,1.38372,0,0,0,0,0,1.456547,1.38372,0,0,18.87006,12.61592,0,1.456547,-1.456547,19.56303,50.16151,0.129664,1.522092,0,0,12.61592
9/5/2007 11:00:00 PM,0,0,133.9771,90,0,0,34.37255,34.37255,0.8420669,0.8420669,0,-1,0,0.8420669,0,0,0,0,0,0.8863862,0.8420669,0,0,20.48845,11.15938,0,0.8863862,-0.8863862,18.6287,47.76579,0.129664,0.9262736,0,0,11.15938
9/6/2007 12:00:00 AM,0,0,176.8855,90,0,0,33.87859,33.87859,1.822415,1.822415,0,-1,0,1.822415,0,0,2.220446E-16,0,0,1.918331,1.822415,0,0,21.47332,10.27299,0,1.918331,-1.918331,16.6066,42.58093,0.129664,2.004656,0,0,10.27299
9/6/2007 1:00:00 AM,0,0,-136.5927,90,0,0,33.29995,33.29995,0.2261838,0.2261838,0,-1,0,0.2261838,0,0,2.775558E-17,0,0,0.2380882,0.2261838,0,0,23.6048,8.354657,0,0.2380882,-0.2380882,16.35563,41.93743,0.129664,0.2488022,0,0,8.354657
9/6/2007 2:00:00 AM,0,0,-116.5716,90,0,0,32.92595,32.92595,1.212379,1.212379,0,-1,0,1.212379,0,0,0,0,0,1.276188,1.212379,0,0,23.86934,8.116569,0,1.276188,-1.276188,15.01041,38.48816,0.129664,1.333617,0,0,8.116569
9/6/2007 3:00:00 AM,0,0,-107.4749,90,0,0,32.56607,32.56607,0.4839112,0.4839112,0,-1,0,0.4839112,0,0,5.551115E-17,0,0,0.5093802,0.4839112,0,0,25.28733,6.840381,0,0.5093802,-0.5093802,14.47348,37.1114,0.129664,0.5323023,0,0,6.840381
9/6/2007 4:00:00 AM,0,0,-102.3035,90,0,0,32.23441,32.23441,0.4237772,0.4237772,0,-1,0,0.4237772,0,0,0,0,0,0.4460812,0.4237772,0,0,25.85331,6.331,0,0.4460812,-0.4460812,14.00327,35.90574,0.129664,0.4661549,0,0,6.331
9/6/2007 5:00:00 AM,0,0,-98.84551,90,0,0,31.90981,31.90981,0,0,0,0,0,0,0,0,0,0,0,0,0,0,0,26.34896,5.884919,0,0,0,14.00327,35.90574,0.129664,0,0,0,5.884919
9/6/2007 6:00:00 AM,0.01401811,0.1599075,-96.23512,90.81905,0.0128888,0.1411978,32.12897,31.75456,0.4713995,0.4713995,0,0,0,0.4713995,29.95289,0,5.551115E-17,0,0.1411978,0.49621,0.4713995,0,0,26.34896,5.884919,0,0.3550122,-0.3550122,13.62905,34.94621,0.129664,0.5185395,0.1129582,0,6.026117
9/6/2007 7:00:00 AM,0.1313967,14.91458,-94.04774,75.90807,0.1296636,1.397028,35.31244,31.53581,0.9676516,0.9676516,0,0,0,0.9676516,144.3731,0,0,0,1.397028,1.018581,0.9676516,0,0,26.74341,5.529907,0.3784476,0,0.3784476,13.98808,35.86679,0.129657,1.064417,1.117623,0,6.926935
9/6/2007 8:00:00 AM,0.1791542,29.70779,-92.00655,61.01001,0.1781602,1.898301,37.41151,32.21324,4.857556,4.857556,0,0,0,4.857556,39.07934,0,0,0,1.898301,5.113217,4.857556,0,0,26.36497,5.87051,0,3.214916,-3.214916,10.59926,27.17753,0.129657,5.343312,1.518641,0,7.768811
9/6/2007 9:00:00 AM,0.3905589,44.51954,-89.82245,46.14747,0.3881394,3.965822,45.11411,33.71629,6.450939,6.290345,0,-1,0,6.290345,63.04617,0,0.1605942,3.819712,3.965822,6.621416,6.290345,0,0,29.93709,2.655594,0,2.655594,-2.655594,7.800015,20,0.129657,7.096033,3.172657,0,6.621416
9/6/2007 10:00:00 AM,0.2734654,59.32737,-86.91757,31.37953,0.2721193,2.804628,43.54557,35.56511,4.857115,4.857115,12,0,3.372,4.857115,57.74268,0,0,0,2.804628,0,0,7.142885,6.785741,32.88775,0,9.590369,0,9.590369,16.89824,43.32873,0.1298404,5.342826,2.243703,12,2.804628
9/6/2007 11:00:00 AM,0.1882869,74.06543,-80.876,16.96436,0.1873658,1.93882,42.82083,37.32925,5.460954,5.460954,12,0,3.372,5.460954,35.50331,0,0,0,1.93882,0,0,6.539046,6.212093,23.29738,8.631332,8.150913,0,8.150913,24.63087,63.15596,0.1300253,6.00705,1.551056,12,10.57015
9/6/2007 12:00:00 PM,0.2056497,87.05147,-16.10013,6.252855,0.2046463,2.093169,44.92554,38.91698,0,0,8.8,0,2.5624,0,0,1.776357E-15,0,0,2.093169,0,0,8.8,8.36,15.14647,15.96715,10.45317,0,10.45317,34.54762,88.58347,0.1300639,0,1.674536,12,18.06032
9/6/2007 1:00:00 PM,0.4390659,75.66592,79.60017,15.44846,0.4369922,4.259028,53.41137,40.4906,0,0,0,0,0,0,0,0,0,0,4.259028,0,0,0,0,4.693302,25.37501,4.259028,0,4.259028,38.58809,98.94363,0.1299851,0,3.407223,0,29.63404
9/6/2007 2:00:00 PM,0.400249,60.94862,86.49741,29.77274,0.398275,3.889778,53.05346,41.28093,1.426236,1.426236,0,-1,0,1.426236,272.7303,1.954203,0,0,3.889778,1.501301,1.426236,0,0,0.4342735,29.20813,0.4342735,0,0.4342735,39.00008,100,0.1299771,1.568859,3.111822,0,33.09791
9/6/2007 3:00:00 PM,0.2802968,46.14345,89.55583,44.52225,0.2788535,2.775345,49.77644,41.55614,1.071559,1.071559,0,0,0,1.071559,259.0006,1.647388,0,0,2.775345,1.127957,1.071559,0,0,0,29.59898,0,0,0,39.00008,100,0.1299771,1.178715,2.220276,0,32.37432
9/6/2007 4:00:00 PM,0.2091105,31.33084,91.78048,59.37851,0.2079006,2.090228,47.99334,41.87368,0.4193344,0.4193344,0,0,0,0.4193344,498.4633,1.648824,0,0,2.090228,0.4414046,0.4193344,0,0,0,29.59898,0,0,0,39.00008,100,0.1299771,0.4612678,1.672183,0,31.68921
9/6/2007 5:00:00 PM,0.09640133,16.53468,93.82141,74.27407,0.0957954,0.984124,44.13404,41.32327,6.492991,6.492991,0,0,0,6.492991,15.15671,0,1.776357E-15,0,0.984124,6.834727,6.492991,0,0,0,29.59898,0,5.850604,-5.850604,32.833,84.18701,0.1299771,7.14229,0.7872992,0,30.5831
9/6/2007 6:00:00 PM,0.03537608,1.774624,95.98033,89.18436,0.02507838,0.2626341,40.62448,39.89079,2.005752,2.005752,0,0,0,2.005752,13.09405,0,0,0,0.2626341,2.111318,2.005752,0,0,6.50067,23.74837,0,1.848684,-1.848684,30.88432,79.1904,0.1299771,2.206328,0.2101073,0,24.01101
9/6/2007 7:00:00 PM,0,0,98.5279,90,0,0,38.56415,38.56415,5.147646,5.147646,0,-1,0,5.147646,0,0,8.881784E-16,0,0,5.418575,5.147646,0,0,8.554764,21.89969,0,5.418575,-5.418575,25.17264,64.54509,0.1299771,5.662411,0,0,21.89969
9/6/2007 8:00:00 PM,0,0,101.8627,90,0,0,37.32925,37.32925,4.110034,4.110034,0,-1,0,4.110034,0,0,8.881784E-16,0,0,4.326352,4.110034,0,0,14.5754,16.48112,0,4.326352,-4.326352,20.61226,52.85184,0.1299771,4.521038,0,0,16.48112
9/6/2007 9:00:00 PM,0,0,106.7768,90,0,0,36.15786,36.15786,2.71744,2.71744,0,-1,0,2.71744,0,0,4.440892E-16,0,0,2.860463,2.71744,0,0,19.38246,12.15476,0,2.860463,-2.860463,17.59707,45.1206,0.1299771,2.989184,0,0,12.15476
9/6/2007 10:00:00 PM,0,0,115.2436,90,0,0,35.07115,35.07115,0.1920748,0.1920748,0,-1,0,0.1920748,0,0,2.775558E-17,0,0,0.202184,0.1920748,0,0,22.56075,9.2943,0,0.202184,-0.202184,17.38395,44.57413,0.1299771,0.2112822,0,0,9.2943
9/6/2007 11:00:00 PM,0,0,133.3939,90,0,0,34.41489,34.41489,1.228076,1.228076,0,-1,0,1.228076,0,0,2.220446E-16,0,0,1.292711,1.228076,0,0,22.7854,9.092116,0,1.292711,-1.292711,16.02131,41.0802,0.1299771,1.350883,0,0,9.092116
9/7/2007 12:00:00 AM,0,0,177.1449,90,0,0,33.89976,33.89976,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22175,7.799405,0,0,0,16.02131,41.0802,0.1299771,0,0,0,7.799405
9/7/2007 1:00:00 AM,0,0,-135.6505,90,0,0,33.32112,33.32112,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,24.22175,7.799405,0,0,0,16.02131,41.0802,0.1299771,0,0,0,7.799405
9/7/2007 2:00:00 AM,0,0,-115.8556,90,0,0,32.96829,32.96829,1.1436,1.1436,0,-1,0,1.1436,0,0,0,0,0,1.20379,1.1436,0,0,24.22175,7.799405,0,1.20379,-1.20379,14.75241,37.8266,0.1299771,1.25796,0,0,7.799405
9/7/2007 3:00:00 AM,0,0,-106.9269,90,0,0,32.60841,32.60841,0.2912681,0.2912681,0,-1,0,0.2912681,0,0,0,0,0,0.306598,0.2912681,0,0,25.55929,6.595615,0,0.306598,-0.306598,14.42922,36.99793,0.1299771,0.3203949,0,0,6.595615
9/7/2007 4:00:00 AM,0,0,-101.8458,90,0,0,32.24852,32.24852,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,25.89996,6.289018,0,0,0,14.42922,36.99793,0.1299771,0,0,0,6.289018
9/7/2007 5:00:00 AM,0,0,-98.43251,90,0,0,31.90981,31.90981,0.5430657,0.5430657,0,0,0,0.5430657,0,0,1.110223E-16,0,0,0.5716481,0.5430657,0,0,25.89996,6.289018,0,0.5716481,-0.5716481,13.82665,35.45288,0.1299771,0.5973723,0,0,6.289018
9/7/2007 6:00:00 AM,0.01822421,0.1849852,-95.83592,90.73195,0.01425185,0.1560809,32.18975,31.77573,0.4767912,0.4767912,0,0,0,0.4767912,32.7357,0,5.551115E-17,0,0.1560809,0.5018854,0.4767912,0,0,26.53512,5.71737,0,0.3458045,-0.3458045,13.46214,34.51825,0.1299771,0.5244703,0.1248647,0,5.87345
9/7/2007 7:00:00 AM,0.0773,14.94859,-93.63528,75.81013,0.07683813,0.8345087,33.79215,31.55698,1.899196,1.899196,0,0,0,1.899196,43.9401,0,0,0,0.8345087,1.999154,1.899196,0,0,26.91935,5.371565,0,1.164645,-1.164645,12.2345,31.37045,0.1299771,2.089116,0.6676069,0,6.206074
9/7/2007 8:00:00 AM,0.2066421,29.74724,-91.5482,60.89975,0.205427,2.179252,38.23237,32.23441,1.009334,1.009334,0,0,0,1.009334,215.9098,0,0,0,2.179252,1.062457,1.009334,0,0,28.2134,4.20692,1.116795,0,1.116795,13.29398,34.08707,0.1299565,1.110268,1.743402,0,6.386172
9/7/2007 9:00:00 AM,0.3267119,44.56047,-89.26422,46.02081,0.32497,3.353718,43.30833,33.7798,4.337236,4.337236,0,-1,0,4.337236,77.32385,0,0,0,3.353718,4.565512,4.337236,0,0,27.0966,5.212035,0,1.211794,-1.211794,12.01664,30.81184,0.1299565,4.77096,2.682975,0,8.565753
9/7/2007 10:00:00 AM,0.4409113,59.36259,-86.13613,31.22577,0.4387939,4.397378,48.56495,35.64273,2.468547,2.468547,0,0,0,2.468547,178.1363,0,0,0,4.397378,2.59847,2.468547,0,0,28.44304,4.000241,1.798908,0,1.798908,13.72323,35.18771,0.1299233,2.715402,3.517902,0,8.397619
9/7/2007 11:00:00 AM,0.2115079,74.07043,-79.41893,16.74678,0.2104784,2.168655,43.60104,37.42805,0.7886722,0.7886722,0,0,0,0.7886722,274.9755,0,0,0,2.168655,0.8301812,0.7886722,0,0,26.64413,5.619258,1.338474,0,1.338474,14.99302,38.44357,0.1298986,0.8675394,1.734924,0,7.787913
9/7/2007 12:00:00 PM,0.1320309,86.69486,-12.77312,5.854548,0.1313854,1.35931,42.85258,39.00166,0,0,0,0,0,0,0,0,0,0,1.35931,0,0,0,0,25.30566,6.823885,1.35931,0,1.35931,16.28258,41.75011,0.1298735,0,1.087448,0,8.183194
9/7/2007 1:00:00 PM,0.2858903,75.49287,78.15209,15.3805,0.284506,2.844622,48.97073,40.58939,4.103034,4.103034,0,0,0,4.103034,69.32972,0,0,0,2.844622,4.318984,4.103034,0,0,23.94635,8.047264,0,1.474361,-1.474361,14.72846,37.76521,0.1298735,4.513338,2.275698,0,10.89189
9/7/2007 2:00:00 PM,0.1383108,60.80899,85.72721,29.78704,0.1376321,1.403683,45.4436,41.40089,0.4257892,0.4257892,0,-1,0,0.4257892,329.6662,0,0,0,1.403683,0.4481991,0.4257892,0,0,25.58453,6.572902,0.9554837,0,0.9554837,15.63491,40.08944,0.1298559,0.4683681,1.122946,0,7.976585
9/7/2007 3:00:00 PM,0.1816948,46.01036,89.01208,44.56755,0.1807918,1.828309,46.95794,41.64082,0,0,0,0,0,0,0,0,0,0,1.828309,0,0,0,0,24.62905,7.432837,1.828309,0,1.828309,17.3694,44.53683,0.1298221,0,1.462647,0,9.261147
9/7/2007 4:00:00 PM,0.1766001,31.19683,91.33959,59.44156,0.1756632,1.77442,47.16081,41.99364,0.01500258,0.01500258,0,0,0,0.01500258,11827.44,0,0,0,1.77442,0.01579219,0.01500258,0,0,22.80074,9.078316,1.758628,0,1.758628,19.03778,48.81473,0.1297898,0.01650283,1.419536,0,10.85274
9/7/2007 5:00:00 PM,0.04769103,16.39589,93.43024,74.34997,0.0474338,0.4908192,42.82644,41.43618,4.697509,4.697509,0,0,0,4.697509,10.4485,0,0,0,0.4908192,4.944746,4.697509,0,0,21.04211,10.66108,0,4.453927,-4.453927,14.34293,36.77667,0.1297898,5.16726,0.3926554,0,11.1519
9/7/2007 6:00:00 PM,0.03043273,1.627817,95.6081,89.27125,0.02398361,0.2511069,40.6701,39.96841,9.334258,9.334258,12,0,3.372,9.334258,2.690165,0,0,0,0.2511069,0,0,2.665742,2.532455,25.99092,6.207154,2.783562,0,2.783562,16.98365,43.54773,0.1298543,10.26768,0.2008855,12,6.458261
9/7/2007 7:00:00 PM,0,0,98.15104,90,0,0,38.62061,38.62061,3.281787,3.281787,0,-1,0,3.281787,0,0,4.440892E-16,0,0,3.454513,3.281787,0,0,23.20735,8.712359,0,3.454513,-3.454513,13.34227,34.21089,0.1298543,3.609966,0,0,8.712359
9/7/2007 8:00:00 PM,0,0,101.4574,90,0,0,37.39276,37.39276,6.662403,4.994955,0,-1,0,4.994955,0,0,1.667448,2.333688,0,5.257847,4.994955,0,0,27.0457,5.257847,0,5.257847,-5.257847,7.800015,20,0.1298543,7.328643,0,0,5.257847
9/7/2007 9:00:00 PM,0,0,106.3132,90,0,0,36.2002,36.2002,10.46331,0,0,-1,0,0,0,0,10.46331,11.50964,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,11.50964,0,0,0
9/7/2007 10:00:00 PM,0,0,114.6856,90,0,0,35.10643,35.10643,1.311133,0,0,-1,0,0,0,0,1.311133,1.442246,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,1.442246,0,0,0
9/7/2007 11:00:00 PM,0,0,132.7924,90,0,0,34.43606,34.43606,0.374992,0,0,-1,0,0,0,0,0.374992,0.4124912,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,0.4124912,0,0,0
9/8/2007 12:00:00 AM,0,0,177.4225,90,0,0,33.93504,33.93504,1.759133,0,0,-1,0,0,0,0,1.759133,1.935046,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,1.935046,0,0,0
9/8/2007 1:00:00 AM,0,0,-134.683,90,0,0,33.36346,33.36346,0.2301645,0,0,-1,0,0,0,0,0.2301645,0.253181,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,0.253181,0,0,0
9/8/2007 2:00:00 AM,0,0,-115.1321,90,0,0,33.00358,33.00358,0.7558206,0,0,-1,0,0,0,0,0.7558206,0.8314027,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,0.8314027,0,0,0
9/8/2007 3:00:00 AM,0,0,-106.3754,90,0,0,32.65075,32.65075,0.1792357,0,0,-1,0,0,0,0,0.1792357,0.1971593,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,0.1971593,0,0,0
9/8/2007 4:00:00 AM,0,0,-101.3859,90,0,0,32.26969,32.26969,0.3233165,0,0,-1,0,0,0,0,0.3233165,0.3556482,0,0,0,0,0,32.88775,0,0,0,0,7.800015,20,0.1298543,0.3556482,0,0,0
9/8/2007 5:00:00 AM,0,0,-98.0176,90,0,0,31.95215,31.95215,1.749679,1.749679,10.54968,0,3.005069,1.749679,0,0,0,0,0,0,0,8.8,8.36,32.88775,0,8.36,0,8.36,15.73101,40.33584,0.1300012,1.924647,0,12,0
9/8/2007 6:00:00 AM,0.01824475,0.2109344,-95.43486,90.64365,0.01436726,0.1573133,32.2284,31.81102,0.6680741,0.6680741,9.468074,0,2.731423,0.6680741,23.54728,0,0,0,0.1573133,0,0,8.8,8.36,24.52775,7.524,8.517313,0,8.517313,23.81124,61.05434,0.1301019,0.7348815,0.1258506,12,7.681313
9/8/2007 7:00:00 AM,0.1817432,14.98277,-93.22078,75.71165,0.177219,1.894972,36.74609,31.57815,5.827882,5.827882,12,0,3.372,5.827882,32.51561,0,0,0,1.894972,0,0,6.172118,5.863512,16.01044,15.18958,7.758483,0,7.758483,31.17159,79.92698,0.130276,6.41067,1.515977,12,17.08455
9/8/2007 8:00:00 AM,0.4056077,29.78605,-91.08737,60.78969,0.400288,4.114974,44.01352,32.26969,4.162208,4.162208,8.092342,0,2.383363,4.162208,98.86515,-4.440892E-16,0,0,4.114974,0,0,3.930134,3.733627,8.251957,22.17222,7.848601,0,7.848601,38.61742,99.01883,0.1303338,4.578429,3.291979,12,26.28719
9/8/2007 9:00:00 AM,0.6247945,44.59962,-88.70265,45.89526,0.6203912,6.089789,52.18227,33.85742,0,0,0,-1,0,0,0,5.686433,0,0,6.089789,0,0,0,0,0.4033559,29.23596,0.4033559,0,0.4033559,39.00008,100,0.1303264,0,4.871831,0,35.32575
9/8/2007 10:00:00 AM,0.7439176,59.39403,-85.34953,31.07454,0.7410752,7.040853,57.73132,35.74153,6.965342,6.965342,0,0,0,6.965342,101.0841,0,0,0,7.040853,7.331939,6.965342,0,0,0,29.59898,0,0.2910865,-0.2910865,38.69324,99.21325,0.1303264,7.661876,5.632682,0,36.63983
9/8/2007 11:00:00 AM,0.8318266,74.06637,-77.9548,16.53416,0.8298601,7.670733,62.26399,37.54801,2.483374,2.483374,0,0,0,2.483374,308.8835,4.733225,0,0,7.670733,2.614078,2.483374,0,0,0.3234294,29.30789,0.3234294,0,0.3234294,39.00008,100,0.1303204,2.731712,6.136587,0,36.97863
9/8/2007 12:00:00 PM,1.086357,86.32784,-10.07805,5.454655,1.08482,9.444994,71.71637,39.15691,8.017266,8.017266,3,0,1.095,8.017266,117.8082,4.163661,0,0,9.444994,5.281332,5.017266,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,8.818993,7.555995,12,39.04397
9/8/2007 1:00:00 PM,1.125316,75.30958,76.73296,15.32293,1.123242,9.601111,74.51268,40.72346,1.897269,1.897269,0,0,0,1.897269,506.0491,7.603986,0,0,9.601111,1.997125,1.897269,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,2.086996,7.680889,0,39.20009
9/8/2007 2:00:00 PM,1.017474,60.66359,84.96073,29.80707,1.013953,8.811917,71.99554,41.55614,1.810749,1.810749,0,-1,0,1.810749,486.645,6.905867,0,0,8.811917,1.906051,1.810749,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,1.991823,7.049534,0,38.4109
9/8/2007 3:00:00 PM,0.7965335,45.87334,88.46875,44.61663,0.7909905,7.16987,65.41513,41.79606,1.185423,1.185423,0,0,0,1.185423,604.8364,5.922056,0,0,7.16987,1.247814,1.185423,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,1.303966,5.735896,0,36.76885
9/8/2007 4:00:00 PM,0.4344988,31.05997,90.89815,59.50727,0.4289644,4.145626,54.85445,42.15594,0.7442839,0.7442839,0,0,0,0.7442839,556.9953,3.36217,0,0,4.145626,0.7834567,0.7442839,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,0.8187123,3.316501,0,33.74461
9/8/2007 5:00:00 PM,0.2284348,16.25498,93.03803,74.42773,0.2215863,2.226744,48.0791,41.55614,0,0,0,0,0,0,0,2.226744,0,0,2.226744,0,0,0,0,0,29.59898,0,0,0,39.00008,100,0.1303204,0,1.781396,0,31.82572
9/8/2007 6:00:00 PM,0.0411651,1.479529,95.23442,89.35933,0.02189461,0.229162,40.72897,40.08837,3.995827,3.995827,0,0,0,3.995827,5.735034,0,4.440892E-16,0,0.229162,4.206133,3.995827,0,0,0,29.59898,0,3.976971,-3.976971,34.80798,89.25106,0.1303204,4.395409,0.1833296,0,29.82814
9/8/2007 7:00:00 PM,0,0,97.77219,90,0,0,38.7194,38.7194,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.418857,25.62201,0,0,0,34.80798,89.25106,0.1303204,0,0,0,25.62201
9/8/2007 8:00:00 PM,0,0,101.0492,90,0,0,37.47039,37.47039,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,4.418857,25.62201,0,0,0,34.80798,89.25106,0.1303204,0,0,0,25.62201
9/8/2007 9:00:00 PM,0,0,105.8449,90,0,0,36.25666,36.25666,7.475706,7.475706,0,-1,0,7.475706,0,0,0,0,0,7.869164,7.475706,0,0,4.418857,25.62201,0,7.869164,-7.869164,26.51315,67.98232,0.1303204,8.223276,0,0,25.62201
9/8/2007 10:00:00 PM,0,0,114.1185,90,0,0,35.16994,35.16994,1.43242,1.43242,0,-1,0,1.43242,0,0,2.220446E-16,0,0,1.50781,1.43242,0,0,13.16237,17.75284,0,1.50781,-1.50781,24.92378,63.90701,0.1303204,1.575662,0,0,17.75284
9/8/2007 11:00:00 PM,0,0,132.1719,90,0,0,34.49251,34.49251,0.3107946,0.3107946,0,-1,0,0.3107946,0,0,5.551115E-17,0,0,0.3271522,0.3107946,0,0,14.83772,16.24503,0,0.3271522,-0.3271522,24.57893,63.02279,0.1303204,0.341874,0,0,16.24503
9/9/2007 12:00:00 AM,0,0,177.7196,90,0,0,33.97738,33.97738,0.4916366,0.4916366,0,-1,0,0.4916366,0,0,5.551115E-17,0,0,0.5175122,0.4916366,0,0,15.20122,15.91788,0,0.5175122,-0.5175122,24.03343,61.62405,0.1303204,0.5408002,0,0,15.91788
9/9/2007 1:00:00 AM,0,0,-133.6901,90,0,0,33.39875,33.39875,1.082848,1.082848,0,-1,0,1.082848,0,0,2.220446E-16,0,0,1.13984,1.082848,0,0,15.77623,15.40037,0,1.13984,-1.13984,22.83193,58.5433,0.1303204,1.191133,0,0,15.40037
9/9/2007 2:00:00 AM,0,0,-114.4013,90,0,0,33.04591,33.04591,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04272,14.26053,0,0,0,22.83193,58.5433,0.1303204,0,0,0,14.26053
9/9/2007 3:00:00 AM,0,0,-105.8208,90,0,0,32.68603,32.68603,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,17.04272,14.26053,0,0,0,22.83193,58.5433,0.1303204,0,0,0,14.26053
9/9/2007 4:00:00 AM,0,0,-100.9239,90,0,0,32.31203,32.31203,2.101484,2.101484,0,-1,0,2.101484,0,0,4.440892E-16,0,0,2.212089,2.101484,0,0,17.04272,14.26053,0,2.212089,-2.212089,20.50019,52.56448,0.1303204,2.311633,0,0,14.26053
9/9/2007 5:00:00 AM,0,0,-97.60092,90,0,0,31.99449,31.99449,1.017779,1.017779,0,0,0,1.017779,0,0,0,0,0,1.071346,1.017779,0,0,19.5006,12.04844,0,1.071346,-1.071346,19.37089,49.66884,0.1303204,1.119557,0,0,12.04844
9/9/2007 6:00:00 AM,0.02547733,0.2376757,-95.03206,90.55427,0.0104886,0.1148987,32.13687,31.83219,0.57114,0.57114,0,0,0,0.57114,20.11744,0,0,0,0.1148987,0.6012,0.57114,0,0,20.69098,10.97709,0,0.4863013,-0.4863013,18.85828,48.35447,0.1303204,0.628254,0.09191899,0,11.09199
9/9/2007 7:00:00 AM,0.1711288,15.01704,-92.80436,75.61274,0.1677524,1.79605,36.50433,31.61343,0,0,0,0,0,0,0,0,0,0,1.79605,0,0,0,0,21.23132,10.49079,1.79605,0,1.79605,20.56216,52.72339,0.1302874,0,1.43684,0,12.28684
9/9/2007 8:00:00 AM,0.4012103,29.8241,-90.62422,60.67994,0.3966588,4.079124,43.94876,32.31203,4.548583,4.548583,0,0,0,4.548583,89.67902,0,0,0,4.079124,4.787982,4.548583,0,0,19.43527,12.10724,0,0.7088577,-0.7088577,19.81496,50.8075,0.1302874,5.003441,3.263299,0,16.18636
9/9/2007 9:00:00 AM,0.6576753,44.63685,-88.13793,45.77099,0.6538483,6.37798,53.2654,33.93504,2.087928,2.087928,0,-1,0,2.087928,305.4693,0,0,0,6.37798,2.197819,2.087928,0,0,20.22289,11.39838,4.180161,0,4.180161,23.78061,60.9758,0.1302105,2.296721,5.102384,0,17.77636
9/9/2007 10:00:00 AM,0.7287038,59.42152,-84.55815,30.92606,0.726612,6.91732,57.39499,35.84032,4.156118,4.156118,0,0,0,4.156118,166.437,0,0,0,6.91732,4.374861,4.156118,0,0,16.04273,15.16052,2.542459,0,2.542459,26.1926,67.16038,0.1301638,4.57173,5.533856,0,22.07784
9/9/2007 11:00:00 AM,0.7114328,74.05305,-76.48566,16.32698,0.7097811,6.702594,58.74675,37.66797,1.910575,1.910575,0,0,0,1.910575,350.8156,0,0,0,6.702594,2.011131,1.910575,0,0,13.50027,17.44874,4.691463,0,4.691463,30.64331,78.57243,0.1300778,2.101632,5.362075,0,24.15133
9/9/2007 12:00:00 PM,0.7763062,85.95276,-7.858023,5.053386,0.7749966,7.159353,62.36066,39.27687,4.858345,4.858345,0,0,0,4.858345,147.362,0,0,0,7.159353,5.114048,4.858345,0,0,8.808805,21.67105,2.045305,0,2.045305,32.58366,83.54768,0.1300403,5.34418,5.727482,0,28.83041
9/9/2007 1:00:00 PM,0.7705335,75.11641,75.34407,15.27598,0.7691152,7.041191,63.82177,40.88577,0,0,0,0,0,0,0,0.2776906,0,0,7.041191,0,0,0,0,6.7635,23.51183,6.7635,0,6.7635,39.00008,100,0.1299165,0,5.632953,0,30.55302
9/9/2007 2:00:00 PM,0.7874407,60.51253,84.19842,29.83281,0.785435,7.132514,65.1237,41.6761,2.793048,2.793048,0,-1,0,2.793048,255.3667,4.192464,0,0,7.132514,2.94005,2.793048,0,0,0,29.59898,0,0,0,39.00008,100,0.1299165,3.072353,5.706012,0,36.73149
9/9/2007 3:00:00 PM,0.7595341,45.73249,87.92608,44.66945,0.755311,6.885927,64.4951,41.95836,1.263577,1.263577,0,0,0,1.263577,544.9553,5.555847,0,0,6.885927,1.330081,1.263577,0,0,0,29.59898,0,0,0,39.00008,100,0.1299165,1.389934,5.508742,0,36.48491
9/9/2007 4:00:00 PM,0.5315618,30.92033,90.45631,59.57559,0.5248069,4.982581,57.84993,42.27591,3.9075,3.9075,0,0,0,3.9075,127.5133,0.869423,0,0,4.982581,4.113158,3.9075,0,0,0,29.59898,0,0,0,39.00008,100,0.1299165,4.29825,3.986065,0,34.58156
9/9/2007 5:00:00 PM,0.2185857,16.11209,92.64491,74.50729,0.2129227,2.141325,47.94332,41.6761,3.927475,3.927475,0,0,0,3.927475,54.52168,0,4.440892E-16,0,2.141325,4.134184,3.927475,0,0,0,29.59898,0,1.992859,-1.992859,36.89942,94.61371,0.1299165,4.320222,1.71306,0,31.7403
9/9/2007 6:00:00 PM,0.02868269,1.329879,94.85938,89.4485,0.0221225,0.2313614,40.87685,40.2295,1.227882,1.227882,0,0,0,1.227882,18.84232,0,2.220446E-16,0,0.2313614,1.292508,1.227882,0,0,2.214288,27.60612,0,1.061146,-1.061146,35.78087,91.74564,0.1299165,1.35067,0.1850892,0,27.83748
9/9/2007 7:00:00 PM,0,0,97.39145,90,0,0,38.81819,38.81819,5.271608,5.271608,0,-1,0,5.271608,0,0,0,0,0,5.549061,5.271608,0,0,3.393339,26.54497,0,5.549061,-5.549061,29.93165,76.74767,0.1299165,5.798769,0,0,26.54497
9/9/2007 8:00:00 PM,0,0,100.6382,90,0,0,37.54801,37.54801,1.406495,1.406495,0,-1,0,1.406495,0,0,2.220446E-16,0,0,1.480521,1.406495,0,0,9.558963,20.99591,0,1.480521,-1.480521,28.37104,72.74612,0.1299165,1.547144,0,0,20.99591
9/9/2007 9:00:00 PM,0,0,105.3719,90,0,0,36.34133,36.34133,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,11.20399,19.51539,0,0,0,28.37104,72.74612,0.1299165,0,0,0,19.51539
9/9/2007 10:00:00 PM,0,0,113.5423,90,0,0,35.24757,35.24757,0.1132788,0.1132788,0,-1,0,0.1132788,0,0,0,0,0,0.1192409,0.1132788,0,0,11.20399,19.51539,0,0.1192409,-0.1192409,28.24535,72.42384,0.1299165,0.1246067,0,0,19.51539
9/9/2007 11:00:00 PM,0,0,131.5313,90,0,0,34.57014,34.57014,0.02091571,0.02091571,0,-1,0,0.02091571,0,0,3.469447E-18,0,0,0.02201654,0.02091571,0,0,11.33648,19.39615,0,0.02201654,-0.02201654,28.22215,72.36433,0.1299165,0.02300728,0,0,19.39615
9/10/2007 12:00:00 AM,0,0,178.0374,90,0,0,34.055,34.055,1.537842,1.537842,0,-1,0,1.537842,0,0,2.220446E-16,0,0,1.618781,1.537842,0,0,11.36094,19.37413,0,1.618781,-1.618781,26.5158,67.9891,0.1299165,1.691626,0,0,19.37413
9/10/2007 1:00:00 AM,0,0,-132.672,90,0,0,33.46225,33.46225,0.7073045,0.7073045,0,-1,0,0.7073045,0,0,1.110223E-16,0,0,0.744531,0.7073045,0,0,13.15958,17.75535,0,0.744531,-0.744531,25.731,65.97678,0.1299165,0.7780349,0,0,17.75535
9/10/2007 2:00:00 AM,0,0,-113.6638,90,0,0,33.0812,33.0812,0.3288344,0.3288344,0,-1,0,0.3288344,0,0,5.551115E-17,0,0,0.3461415,0.3288344,0,0,13.98684,17.01082,0,0.3461415,-0.3461415,25.36613,65.04123,0.1299165,0.3617178,0,0,17.01082
9/10/2007 3:00:00 AM,0,0,-105.2632,90,0,0,32.72837,32.72837,0.7233042,0.7233042,0,-1,0,0.7233042,0,0,1.110223E-16,0,0,0.7613728,0.7233042,0,0,14.37144,16.66468,0,0.7613728,-0.7613728,24.56357,62.98339,0.1299165,0.7956346,0,0,16.66468
9/10/2007 4:00:00 AM,0,0,-100.46,90,0,0,32.34732,32.34732,0.6781546,0.6781546,0,-1,0,0.6781546,0,0,0,0,0,0.7138469,0.6781546,0,0,15.21741,15.90331,0,0.7138469,-0.7138469,23.81111,61.05401,0.1299165,0.74597,0,0,15.90331
9/10/2007 5:00:00 AM,0,0,-97.18263,90,0,0,32.02977,32.02977,1.39175,1.39175,0,0,0,1.39175,0,0,0,0,0,1.465,1.39175,0,0,16.01058,15.18946,0,1.465,-1.465,22.26687,57.09442,0.1299165,1.530925,0,0,15.18946
9/10/2007 6:00:00 AM,0.0156674,0.2651277,-94.62765,90.46388,0.01393648,0.1525561,32.27942,31.87453,1.631503,1.631503,0,0,0,1.631503,9.350651,0,0,0,0.1525561,1.717371,1.631503,0,0,17.63835,13.72446,0,1.564815,-1.564815,20.61741,52.86504,0.1299165,1.794653,0.1220449,0,13.87702
9/10/2007 7:00:00 AM,0.1747561,15.0513,-92.38616,75.51353,0.1715051,1.834744,36.65671,31.65577,0,0,0,0,0,0,0,0,0,0,1.834744,0,0,0,0,19.37704,12.15965,1.834744,0,1.834744,22.358,57.32809,0.1298829,0,1.467796,0,13.99439
9/10/2007 8:00:00 AM,0.4584996,29.86129,-90.15889,60.57064,0.4534933,4.618695,45.69183,32.36848,1.773101,1.773101,0,0,0,1.773101,260.4868,0,0,0,4.618695,1.866422,1.773101,0,0,17.54229,13.81091,2.752273,0,2.752273,24.96903,64.02303,0.1298326,1.950411,3.694956,0,18.42961
9/10/2007 9:00:00 AM,0.7699457,44.67204,-87.57028,45.64815,0.7665327,7.325598,56.74651,34.01972,8.448113,8.36,0,-1,0,8.36,87.62677,0,0.08811335,0.9329247,7.325598,8.8,8.36,0,0,14.79002,16.28796,0,1.474402,-1.474402,23.41488,60.03803,0.1298326,9.292925,5.860478,0,23.61356
9/10/2007 10:00:00 AM,0.9015319,59.44491,-83.76243,30.78054,0.900367,8.295674,62.78768,35.96028,4.459577,4.459577,0,0,0,4.459577,186.0193,0,0,0,8.295674,4.694291,4.459577,0,0,16.42824,14.81356,3.601383,0,3.601383,26.83145,68.79845,0.1297669,4.905534,6.63654,0,23.10923
9/10/2007 11:00:00 AM,1.061422,74.03028,-75.01369,16.12569,1.061633,9.369629,69.61835,37.8091,5.734585,5.734585,0,0,0,5.734585,163.3881,0,0,0,9.369629,6.036405,5.734585,0,0,12.82686,18.0548,3.333224,0,3.333224,29.99362,76.90658,0.1297061,6.308043,7.495703,0,27.42443
9/10/2007 12:00:00 PM,0.9316467,85.57129,-6.001835,4.650972,0.9318916,8.347981,67.2869,39.418,0,0,0,0,0,0,0,0,0,0,8.347981,0,0,0,0,9.493636,21.0547,8.347981,0,8.347981,37.91322,97.21317,0.1295541,0,6.678385,0,29.40269
9/10/2007 1:00:00 PM,0.7321813,74.91373,73.98644,15.2398,0.7311236,6.736212,62.79039,41.00573,2.660219,2.660219,0,0,0,2.660219,253.2202,2.790326,0,0,6.736212,2.800231,2.660219,0,0,1.145655,28.56789,1.145655,0,1.145655,39.00008,100,0.1295332,2.926241,5.388969,0,35.3041
9/10/2007 2:00:00 PM,0.7336763,60.35596,83.4407,29.86424,0.7323555,6.71074,63.67557,41.8384,2.749999,2.749999,0,-1,0,2.749999,244.027,3.816004,0,0,6.71074,2.894736,2.749999,0,0,0,29.59898,0,0,0,39.00008,100,0.1295332,3.024999,5.368592,0,36.30972
9/10/2007 3:00:00 PM,0.4290805,45.58791,87.38427,44.72593,0.4271325,4.13029,54.75687,42.11361,0.9636459,0.9636459,0,0,0,0.9636459,428.6107,3.115926,0,0,4.13029,1.014364,0.9636459,0,0,0,29.59898,0,0,0,39.00008,100,0.1295332,1.060011,3.304232,0,33.72927
9/10/2007 4:00:00 PM,0.376594,30.77805,90.01422,59.64642,0.3734186,3.638123,53.47278,42.43115,1.925568,1.925568,0,0,0,1.925568,188.9376,1.611209,0,0,3.638123,2.026914,1.925568,0,0,0,29.59898,0,0,0,39.00008,100,0.1295332,2.118125,2.910498,0,33.2371
9/10/2007 5:00:00 PM,0.1525046,15.96731,92.25098,74.58852,0.1507655,1.530551,46.26992,41.8384,0.0007590626,0.0007590626,0,0,0,0.0007590626,201637,1.529752,0,0,1.530551,0.0007990134,0.0007590626,0,0,0,29.59898,0,0,0,39.00008,100,0.1295332,0.0008349689,1.224441,0,31.12953
9/10/2007 6:00:00 PM,0.0245503,1.17899,94.48309,89.53866,0.02064167,0.2157847,40.95352,40.34946,3.158559,3.158559,0,0,0,3.158559,6.831745,0,4.440892E-16,0,0.2157847,3.324799,3.158559,0,0,0,29.59898,0,3.109015,-3.109015,35.72289,91.59697,0.1295332,3.474415,0.1726278,0,29.81476
9/10/2007 7:00:00 PM,0,0,97.00889,90,0,0,38.93815,38.93815,3.795186,3.795186,0,-1,0,3.795186,0,0,0,0,0,3.994932,3.795186,0,0,3.454461,26.48996,0,3.994932,-3.994932,31.51186,80.79948,0.1295332,4.174705,0,0,26.48996
9/10/2007 8:00:00 PM,0,0,100.2245,90,0,0,37.62563,37.62563,3.061975,3.061975,0,-1,0,3.061975,0,0,4.440892E-16,0,0,3.223132,3.061975,0,0,7.893274,22.49503,0,3.223132,-3.223132,28.11438,72.08801,0.1295332,3.368173,0,0,22.49503
9/10/2007 9:00:00 PM,0,0,104.8944,90,0,0,36.41896,36.41896,0.8961398,0.8961398,0,-1,0,0.8961398,0,0,1.110223E-16,0,0,0.943305,0.8961398,0,0,11.47453,19.2719,0,0.943305,-0.943305,27.12005,69.53845,0.1295332,0.9857538,0,0,19.2719
9/10/2007 10:00:00 PM,0,0,112.9568,90,0,0,35.30402,35.30402,0,0,0,-1,0,0,0,0,0,0,0,0,0,0,0,12.52265,18.32859,0,0,0,27.12005,69.53845,0.1295332,0,0,0,18.32859
9/10/2007 11:00:00 PM,0,0,130.8697,90,0,0,34.63364,34.63364,0.6078634,0.6078634,0,-1,0,0.6078634,0,0,0,0,0,0.6398562,0.6078634,0,0,12.52265,18.32859,0,0.6398562,-0.6398562,26.44558,67.80905,0.1295332,0.6686497,0,0,18.32859
9/11/2007 12:00:00 AM,0,0,178.3776,90,0,0,34.09734,34.09734,0.05537374,0.05537374,0,-1,0,0.05537374,0,0,6.938894E-18,0,0,0.05828814,0.05537374,0,0,13.2336,17.68874,0,0.05828814,-0.05828814,26.38414,67.65151,0.1295332,0.06091111,0,0,17.68874
9/11/2007 1:00:00 AM,0,0,-131.629,90,0,0,33.49754,33.49754,2.026284,2.026284,0,-1,0,2.026284,0,0,4.440892E-16,0,0,2.132931,2.026284,0,0,13.29836,17.63045,0,2.132931,-2.132931,24.13584,61.88663,0.1295332,2.228913,0,0,17.63045
9/11/2007 2:00:00 AM,0,0,-112.9199,90,0,0,33.12354,33.12354,1.156517,1.156517,0,-1,0,1.156517,0,0,0,0,0,1.217386,1.156517,0,0,15.66829,15.49752,0,1.217386,-1.217386,22.8526,58.59629,0.1295332,1.272168,0,0,15.49752
9/11/2007 3:00:00 AM,0,0,-104.7029,90,0,0,32.76365,32.76365,0.9250431,0.9250431,0,-1,0,0.9250431,0,0,1.110223E-16,0,0,0.9737296,0.9250431,0,0,17.02094,14.28013,0,0.9737296,-0.9737296,21.8262,55.9645,0.1295332,1.017547,0,0,14.28013
9/11/2007 4:00:00 AM,0,0,-99.99429,90,0,0,32.38966,32.38966,0.5140138,0.5140138,0,-1,0,0.5140138,0,0,0,0,0,0.5410671,0.5140138,0,0,18.10286,13.3064,0,0.5410671,-0.5410671,21.25586,54.5021,0.1295332,0.5654151,0,0,13.3064
9/11/2007 5:00:00 AM,0,0,-96.76286,90,0,0,32.07211,32.07211,0.1438759,0.1438759,0,0,0,0.1438759,0,0,2.775558E-17,0,0,0.1514483,0.1438759,0,0,18.70405,12.76534,0,0.1514483,-0.1514483,21.09622,54.09277,0.1295332,0.1582635,0,0,12.76534
9/11/2007 6:00:00 AM,0.02319021,0.2932068,-94.22177,90.37262,0.01305313,0.1428793,32.28904,31.90981,0.3346227,0.3346227,0,0,0,0.3346227,42.69862,0,5.551115E-17,0,0.1428793,0.3522345,0.3346227,0,0,18.87232,12.61389,0,0.2093552,-0.2093552,20.87554,53.52692,0.1295332,0.368085,0.1143034,0,12.75677
9/11/2007 7:00:00 AM,0.2066643,15.08545,-91.96632,75.41412,0.201965,2.149874,37.59184,31.69811,6.300375,6.300375,0,0,0,6.300375,34.12296,0,8.881784E-16,0,2.149874,6.631973,6.300375,0,0,19.10494,12.40453,0,4.482099,-4.482099,16.151,41.41272,0.1295332,6.930412,1.719899,0,14.55441
9/11/2007 8:00:00 AM,0.4008602,29.89752,-89.69154,60.46192,0.3975859,4.085785,44.07598,32.41082,4.433474,4.433474,0,0,0,4.433474,92.15765,0,0,0,4.085785,4.666815,4.433474,0,0,24.08505,7.922434,0,0.5810291,-0.5810291,15.53854,39.84232,0.1295332,4.876822,3.268628,0,12.00822
9/11/2007 9:00:00 AM,0.717476,44.70507,-86.9999,45.5269,0.715345,6.895957,55.28093,34.09734,0,0,0,-1,0,0,0,0,0,0,6.895957,0,0,0,0,24.73064,7.341405,6.895957,0,6.895957,22.08062,56.61685,0.129408,0,5.516766,0,14.23736
9/11/2007 10:00:00 AM,0.7867625,59.46406,-82.96278,30.63821,0.7863727,7.395547,59.42544,36.05907,2.497121,2.497121,0,0,0,2.497121,296.163,0,0,0,7.395547,2.628549,2.497121,0,0,17.83468,13.54777,4.766999,0,4.766999,26.60299,68.21265,0.1293215,2.746833,5.916438,0,20.94331
9/11/2007 11:00:00 AM,1.043025,73.99795,-73.54102,15.93079,1.044345,9.241281,69.20993,37.92906,5.935302,5.935302,0,0,0,5.935302,155.7002,0,0,0,9.241281,6.247686,5.935302,0,0,13.06768,17.83807,2.993594,0,2.993594,29.44296,75.49462,0.1292673,6.528832,7.393024,0,27.07935
9/11/2007 12:00:00 PM,1.143774,85.18464,-4.429368,4.247687,1.145734,9.826492,74.00368,39.55207,0.586003,0.586003,0,0,0,0.586003,1676.867,0,0,0,9.826492,0.6168453,0.586003,0,0,10.07409,20.5323,9.209647,0,9.209647,38.18,97.89724,0.1291008,0.6446033,7.861194,0,30.35879
9/11/2007 1:00:00 PM,1.025264,74.70191,72.66086,15.21456,1.026589,8.920144,72.02272,41.20331,1.325167,1.325167,0,0,0,1.325167,673.1338,6.660793,0,0,8.920144,1.394912,1.325167,0,0,0.8644395,28.82098,0.8644395,0,0.8644395,39.00008,100,0.1290851,1.457683,7.136116,0,37.74113
9/11/2007 2:00:00 PM,0.9278148,60.19402,82.68797,29.9013,0.9278326,8.177003,69.84128,42.03598,5.307411,5.307411,0,-1,0,5.307411,154.0677,2.590255,0,0,8.177003,5.586748,5.307411,0,0,0,29.59898,0,0,0,39.00008,100,0.1290851,5.838152,6.541603,0,37.77598
9/11/2007 3:00:00 PM,0.4989075,45.43973,86.84354,44.78601,0.4970901,4.742944,57.01733,42.27591,4.613289,4.613289,0,0,0,4.613289,102.8104,0,0,0,4.742944,4.856094,4.613289,0,0,0,29.59898,0,0.1131506,-0.1131506,38.88081,99.69418,0.1290851,5.074618,3.794355,0,34.34192
9/11/2007 4:00:00 PM,0.4206646,30.63323,89.57203,59.71968,0.4173115,4.030794,54.94795,42.59345,2.93066,2.93066,0,0,0,2.93066,137.5388,0.8201652,0,0,4.030794,3.084906,2.93066,0,0,0.1257229,29.48583,0.1257229,0,0.1257229,39.00008,100,0.1290829,3.223727,3.224635,0,33.51662
9/11/2007 5:00:00 PM,0.2041795,15.82077,91.85635,74.67136,0.2002351,2.014771,47.85168,41.95836,4.647183,4.647183,0,0,0,4.647183,43.35465,0,0,0,2.014771,4.891772,4.647183,0,0,0,29.59898,0,2.877002,-2.877002,35.96745,92.22405,0.1290829,5.111902,1.611816,0,31.61375
9/11/2007 6:00:00 PM,0.03259401,1.026987,94.10564,89.62971,0.01891636,0.1976739,41.02303,40.46943,0.6944237,0.6944237,0,0,0,0.6944237,28.46589,0,1.110223E-16,0,0.1976739,0.7309723,0.6944237,0,0,3.196669,26.72198,0,0.5332984,-0.5332984,35.4053,90.78265,0.1290829,0.7638661,0.1581391,0,26.91965
9/11/2007 7:00:00 PM,0,0,96.6246,90,0,0,39.01577,39.01577,0.01045109,0.01045109,0,-1,0,0.01045109,0,0,0,0,0,0.01100115,0.01045109,0,0,3.789222,26.18868,0,0.01100115,-0.01100115,35.39371,90.75292,0.1290829,0.0114962,0,0,26.18868
9/11/2007 8:00:00 PM,0,0,99.80814,90,0,0,37.68914,37.68914,5.279957,5.279957,0,-1,0,5.279957,0,0,0,0,0,5.557849,5.279957,0,0,3.801446,26.17768,0,5.557849,-5.557849,29.53522,75.73119,0.1290829,5.807952,0,0,26.17768
9/11/2007 9:00:00 PM,0,0,104.4123,90,0,0,36.47541,36.47541,2.729855,2.729855,0,-1,0,2.729855,0,0,4.440892E-16,0,0,2.873531,2.729855,0,0,9.976834,20.61983,0,2.873531,-2.873531,26.50625,67.96462,0.1290829,3.00284,0,0,20.61983
9/11/2007 10:00:00 PM,0,0,112.3621,90,0,0,35.34636,35.34636,0.7409738,0.7409738,0,-1,0,0.7409738,0,0,1.110223E-16,0,0,0.7799724,0.7409738,0,0,13.16965,17.7463,0,0.7799724,-0.7799724,25.68409,65.85651,0.1290829,0.8150712,0,0,17.7463
9/11/2007 11:00:00 PM,0,0,130.1862,90,0,0,34.66893,34.66893,1.442051,1.442051,0,-1,0,1.442051,0,0,0,0,0,1.517948,1.442051,0,0,14.03628,16.96632,0,1.517948,-1.517948,24.08403,61.75381,0.1290829,1.586256,0,0,16.96632
9/12/2007 12:00:00 AM,0,0,178.7419,90,0,0,34.13968,34.13968,0.8478096,0.8478096,0,-1,0,0.8478096,0,0,1.110223E-16,0,0,0.8924311,0.8478096,0,0,15.72289,15.44838,0,0.8924311,-0.8924311,23.14333,59.34175,0.1290829,0.9325905,0,0,15.44838
9/12/2007 1:00:00 AM,0,0,-130.5612,90,0,0,33.53988,33.53988,1.396291,1.396291,0,-1,0,1.396291,0,0,2.220446E-16,0,0,1.46978,1.396291,0,0,16.71448,14.55594,0,1.46978,-1.46978,21.59404,55.36923,0.1290829,1.53592,0,0,14.55594
9/12/2007 2:00:00 AM,0,0,-112.1701,90,0,0,33.14471,33.14471,1.457365,1.457365,0,-1,0,1.457365,0,0,2.220446E-16,0,0,1.534069,1.457365,0,0,18.34757,13.08616,0,1.534069,-1.534069,19.97699,51.22296,0.1290829,1.603102,0,0,13.08616
9/12/2007 3:00:00 AM,0,0,-104.1402,90,0,0,32.78482,32.78482,1.44419,1.44419,0,-1,0,1.44419,0,0,0,0,0,1.5202,1.44419,0,0,20.05209,11.5521,0,1.5202,-1.5202,18.37456,47.11417,0.1290829,1.588609,0,0,11.5521
9/12/2007 4:00:00 AM,0,0,-99.52705,90,0,0,32.41082,32.41082,0.8635821,0.8635821,0,-1,0,0.8635821,0,0,1.110223E-16,0,0,0.9090338,0.8635821,0,0,21.7412,10.0319,0,0.9090338,-0.9090338,17.41636,44.65724,0.1290829,0.9499403,0,0,10.0319
9/12/2007 5:00:00 AM,0,0,-96.34177,90,0,0,32.07211,32.07211,0.55063,0.55063,0,0,0,0.55063,0,0,0,0,0,0.5796105,0.55063,0,0,22.75124,9.122863,0,0.5796105,-0.5796105,16.80539,43.09067,0.1290829,0.605693,0,0,9.122863
9/12/2007 6:00:00 AM,0.02389353,0.3218276,-93.81454,90.28058,0.01277824,0.1398761,32.28105,31.90981,1.388922,1.388922,0,0,0,1.388922,10.07084,0,0,0,0.1398761,1.462023,1.388922,0,0,23.39525,8.543252,0,1.322147,-1.322147,15.41173,39.51717,0.1290829,1.527814,0.1119009,0,8.683128
9/12/2007 7:00:00 AM,0.205347,15.11941,-91.54495,75.31464,0.2013418,2.143449,37.57356,31.69811,0.6211054,0.6211054,0,0,0,0.6211054,345.1022,0,0,0,2.143449,0.6537951,0.6211054,0,0,24.8643,7.221105,1.489653,0,1.489653,16.82494,43.14078,0.129056,0.6832159,1.714759,0,9.364553
9/12/2007 8:00:00 AM,0.3540287,29.93268,-89.22231,60.35392,0.3518619,3.642235,42.75843,32.44611,4.624354,4.624354,0,0,0,4.624354,78.76203,0,0,0,3.642235,4.867741,4.624354,0,0,23.37465,8.561793,0,1.225506,-1.225506,15.53314,39.82849,0.129056,5.086789,2.913788,0,12.20403
9/12/2007 9:00:00 AM,0.5739771,44.73582,-86.42702,45.4074,0.5727066,5.657705,51.07588,34.17497,5.563601,5.563601,0,-1,0,5.563601,101.6914,0,8.881784E-16,0,5.657705,5.856422,5.563601,0,0,24.73632,7.336287,0,0.1987174,-0.1987174,15.32368,39.2914,0.129056,6.119961,4.526164,0,12.99399
9/12/2007 10:00:00 AM,0.7401416,59.47882,-82.15965,30.49929,0.740276,7.014635,58.17428,36.2002,5.173061,5.173061,0,0,0,5.173061,135.5993,0,0,0,7.014635,5.445327,5.173061,0,0,24.95712,7.13757,1.569307,0,1.569307,16.81245,43.10876,0.1290277,5.690367,5.611708,0,14.1522
9/12/2007 11:00:00 AM,0.9718683,73.95592,-72.0699,15.74274,0.9740301,8.728429,67.2333,38.10548,10.32399,10.32399,12,0,3.372,10.32399,84.54512,0,0,0,8.728429,0,0,1.676011,1.59221,23.38781,8.549947,10.32064,0,10.32064,26.60347,68.21388,0.129195,11.35639,6.982743,12,17.27838
9/12/2007 12:00:00 PM,0.9361199,84.79372,-3.081892,3.84386,0.9381967,8.376862,67.80486,39.73554,5.391397,5.391397,9.847194,0,2.82734,5.391397,155.3746,0,0,0,8.376862,0,0,4.455796,4.233006,13.06717,17.83852,12.60987,0,12.60987,38.56624,98.8876,0.1292362,5.930537,6.701489,12,26.21538
9/12/2007 1:00:00 PM,0.6901689,74.48137,71.3679,15.20033,0.6897044,6.388024,61.93708,41.40089,2.701859,2.701859,0,0,0,2.701859,236.4308,3.086658,0,0,6.388024,2.844062,2.701859,0,0,0.4573054,29.1874,0.4573054,0,0.4573054,39.00008,100,0.129228,2.972044,5.110419,0,35.57543
9/12/2007 2:00:00 PM,0.7837461,60.02687,81.9406,29.94396,0.7842134,7.097762,65.65485,42.23357,2.970148,2.970148,0,-1,0,2.970148,238.9699,3.97129,0,0,7.097762,3.126472,2.970148,0,0,0,29.59898,0,0,0,39.00008,100,0.129228,3.267163,5.678209,0,36.69674
